Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 20:13:52,0.000000,0.000000,75.397923,74.847611,66.156750,75.548395,78.175071,72.739550,75.494568,75.221811,34.391766,31.333893,31.394934,31.685321,35.362893,35.251640,33.324227,33.449078,33.410030,34.679264,35.162188,34.675177,32.869488,33.193978,32.862864,48.343049,31.268709,29.167253,29.081167,28.914333,29.037774,31.117977,31.071634,31.272149,33.824605,33.719799,31.360781,31.688909,34.672096,37.346487,33.829760,37.922847,35.911700,37.908492,32.225751,37.033057,34.114838,36.887089,32.259570,36.705884,32.284483,34.401290,32.022824,34.208053,33.138985,35.153342,32.318744,34.133226,83.979394,84.550204,111.057650,73.268395,114.706267,73.657668,56.389944,100.015223,121.760000,0.624000,67.600000,0.000000,0.000000,-0.000000,73062.448903,-4.532442,33.699695,64.045549,34.723926,3608.581906,2197.615316
06/17/2026 20:14:52,0.000000,0.000000,75.390615,74.888460,66.279541,75.572746,78.150951,72.758899,75.510260,75.238774,34.669419,32.142692,32.080389,32.396142,35.664953,35.555957,33.826711,34.016748,33.927382,35.027320,35.447994,34.958873,33.316919,33.443104,33.417178,41.760021,31.928511,30.430877,30.533840,30.391206,30.263432,31.885014,31.897487,32.083168,34.243383,34.097349,31.989072,32.155719,34.679299,37.330234,33.825364,37.906103,35.926167,37.886695,32.215367,37.002536,34.103738,36.852581,32.247228,36.682106,32.281664,34.370078,32.021784,34.156118,33.140315,35.124080,32.333987,34.117361,83.095096,83.405101,103.116518,69.087499,108.476446,78.987243,56.933260,88.323504,121.710000,0.623000,66.700000,0.000000,0.000000,-0.000000,73122.447630,-3.723067,34.153944,56.897160,34.710140,3609.700854,2197.615316
06/17/2026 20:15:52,0.000000,0.000000,75.395290,74.877507,66.172015,75.579169,78.161563,72.791178,75.481311,75.252467,34.970560,32.531082,32.410091,32.758314,35.704519,35.998632,34.215736,34.439848,34.300702,35.313257,35.826363,35.097792,33.638255,33.718201,33.710033,38.286542,32.452655,30.986991,31.267718,31.206674,31.022165,32.362319,32.397908,32.599850,34.514846,34.399036,32.226606,32.316340,34.677075,37.319616,33.806855,37.894758,35.911811,37.889605,32.218743,36.990770,34.105246,36.857623,32.250687,36.650590,32.293493,34.377882,32.016705,34.198906,33.127158,35.108295,32.316091,34.109715,74.592733,74.703026,97.065700,66.862795,104.528755,81.764029,57.183602,80.620306,121.670000,0.625000,67.100000,0.000000,0.000000,-0.000000,73182.446037,-3.375390,34.362381,51.852672,34.706081,3610.820602,2197.615316
06/17/2026 20:16:52,0.000000,0.000000,75.429249,74.857412,66.410342,75.564298,78.126115,72.775834,75.484662,75.245685,35.210986,32.755792,32.645063,32.943749,36.019922,36.190843,34.380455,34.687032,34.574604,35.535412,35.311608,35.593790,33.886984,33.803946,34.128806,36.528454,32.868128,31.340010,31.685295,31.624706,31.508197,32.715833,32.763413,32.946146,34.750546,34.629004,32.345541,32.448733,34.697745,37.322976,33.811819,37.916042,35.931406,37.893246,32.221075,37.000236,34.125845,36.849396,32.257216,36.683190,32.278028,34.358464,32.023043,34.179555,33.154449,35.130641,32.331073,34.102468,78.495691,78.658478,92.095058,68.608993,101.975155,83.366340,57.344606,74.739814,121.730000,0.624000,67.100000,0.000000,0.000000,-0.000000,73242.444040,-3.156138,34.496148,47.794484,34.713396,3611.939232,2197.615316
06/17/2026 20:17:52,0.000000,0.000000,75.379726,74.834050,66.073895,75.546913,78.168544,72.747381,75.492113,75.198240,35.375593,32.869334,32.877782,33.091384,36.198868,36.337436,34.636123,34.896482,34.843571,35.779693,35.860312,35.644355,34.103697,33.962965,34.149329,35.667747,33.213461,31.670547,31.838050,31.763655,31.777368,32.879989,33.013800,33.159589,34.921222,34.820107,32.389511,32.519922,34.666270,37.302215,33.786314,37.889343,35.911259,37.879776,32.182590,36.975493,34.086363,36.829514,32.226592,36.683709,32.246220,34.361353,31.995227,34.171147,33.133586,35.104067,32.296892,34.097218,79.181432,79.309206,88.663340,69.861348,100.104365,84.050763,57.550182,70.669886,121.820000,0.623000,67.100000,0.000000,0.000000,-0.000000,73302.442631,-2.996076,34.666623,44.868329,34.691257,3613.058261,2197.615316
06/17/2026 20:18:52,0.000000,0.000000,75.413288,74.846933,66.163747,75.570583,78.181620,72.760540,75.508919,75.234477,35.529806,33.064926,33.061815,33.306234,36.325682,36.555841,34.908494,35.174085,35.039567,36.027274,36.222101,36.272116,34.283659,34.098569,34.338441,35.385518,33.460450,32.054879,31.893226,31.867834,31.915761,33.120328,33.254988,33.399843,35.099388,34.990759,32.450817,32.614788,34.662851,37.324009,33.791611,37.917145,35.903946,37.904734,32.191708,37.003463,34.079809,36.841564,32.212165,36.677328,32.254892,34.381096,32.000790,34.180573,33.134135,35.130772,32.311386,34.094811,80.515223,80.671753,86.232979,70.666952,98.829140,84.664545,57.737502,67.920618,121.870000,0.622000,67.000000,0.000000,0.000000,-0.000000,73362.439977,-2.766765,34.821644,42.832512,34.699939,3614.177684,2197.615316
06/17/2026 20:19:52,0.000000,0.000000,75.449646,74.866839,66.191542,75.560236,78.178880,72.759901,75.510555,75.250893,35.683224,33.238816,33.300140,33.509961,36.492791,36.691930,35.056707,35.386514,35.204604,36.197421,36.384682,36.081966,34.480037,34.229750,34.599894,35.298756,33.671808,32.354702,31.909622,31.874430,31.976190,33.323267,33.428570,33.560956,35.247497,35.139774,32.550049,32.730715,34.654725,37.308394,33.793924,37.905308,35.917195,37.902486,32.176985,36.979985,34.081105,36.830025,32.218214,36.659006,32.260192,34.339343,31.990952,34.162339,33.118988,35.105022,32.307646,34.083088,81.566958,81.698988,84.578935,71.210439,97.782506,85.069139,58.006198,65.320409,121.980000,0.621000,67.000000,0.000000,0.000000,-0.000000,73422.439244,-2.688786,35.043488,40.860178,34.689746,3615.297226,2197.615316
06/17/2026 20:20:52,0.000000,0.000000,75.509465,74.873892,66.197814,75.560261,78.230245,72.763737,75.544647,75.235168,35.873129,33.427082,33.559913,33.758628,36.786989,36.805570,35.264798,35.597178,35.434510,36.399598,36.533264,36.112009,34.627707,34.291373,34.886603,35.339706,33.885450,32.663427,31.930148,31.879811,31.993684,33.509547,33.645918,33.748513,35.427757,35.312080,32.716245,32.935233,34.661816,37.314135,33.786715,37.883114,35.902810,37.901392,32.154078,36.990113,34.060639,36.837501,32.205728,36.674466,32.250191,34.364870,31.976485,34.170727,33.110053,35.104977,32.298276,34.093716,82.623947,82.841625,83.489729,71.632983,97.015363,85.519254,58.337723,63.778669,121.860000,0.620000,66.700000,0.000000,0.000000,-0.000000,73482.436931,-2.652937,35.316364,39.668096,34.687090,3616.416266,2197.615316
06/17/2026 20:21:52,0.000000,0.000000,75.569860,74.926728,66.357035,75.638815,78.285411,72.881509,75.619874,75.276219,36.073644,33.710380,33.878687,34.116877,36.810376,37.020493,35.440725,35.846564,35.686528,36.556170,36.769008,36.599760,34.850312,34.456834,35.077688,35.562144,34.115000,32.998689,31.933285,31.915021,31.989086,33.772352,33.867383,34.003248,35.603539,35.494534,32.951752,33.241293,34.650987,37.304226,33.776836,37.895377,35.883966,37.904243,32.158729,36.982819,34.067080,36.829764,32.201480,36.657852,32.257957,34.363740,31.969114,34.159413,33.134725,35.127371,32.302927,34.105015,83.625136,83.840053,82.746095,72.025919,96.438576,85.943060,58.766549,62.923640,121.670000,0.624000,66.700000,0.000000,0.000000,-0.000000,73542.435677,-2.669270,35.667959,38.999448,34.686681,3617.533854,2197.615316
06/17/2026 20:22:52,0.000000,0.000000,75.715648,74.964071,66.521059,75.669507,78.337888,72.938977,75.710893,75.277759,36.343629,34.035328,34.269698,34.545025,36.953601,37.268921,35.719428,36.075089,35.955758,36.749453,36.885272,36.601870,35.197390,34.604031,35.222213,35.752211,34.316634,33.283261,31.953457,31.901339,32.020826,34.002933,34.121464,34.236869,35.784184,35.696470,33.304094,33.698996,34.648880,37.297705,33.751822,37.863422,35.877958,37.888531,32.155809,36.974860,34.051989,36.817379,32.205999,36.633584,32.243913,34.355502,31.969754,34.138109,33.111616,35.106092,32.296767,34.068239,79.395830,79.095728,82.308595,72.409501,96.016302,86.303560,59.297725,62.028958,121.770000,0.623000,67.100000,0.000000,0.000000,-0.000000,73602.433730,-2.818094,36.101355,38.293890,34.672896,3618.652151,2197.615316
06/17/2026 20:23:52,0.000000,0.000000,75.760906,74.972197,66.569371,75.700203,78.390367,72.961727,75.768468,75.281316,36.648717,34.479744,34.716646,35.012537,37.271157,37.390972,36.008924,36.403409,36.210080,36.937617,37.317055,36.868694,35.465125,34.785037,35.638170,35.958437,34.514044,33.612861,31.933359,31.896386,32.016484,34.299113,34.370118,34.544941,36.006051,35.959107,33.865083,34.335779,34.669433,37.300946,33.765001,37.896416,35.900206,37.897027,32.156356,36.956190,34.049233,36.805341,32.186641,36.644424,32.265373,34.340960,31.976539,34.158435,33.129302,35.124177,32.306332,34.090212,79.373625,79.578261,81.604763,72.254483,95.538870,86.540461,59.912221,61.315058,121.700000,0.624000,67.100000,0.000000,0.000000,-0.000000,73662.432091,-2.986986,36.599847,37.726487,34.680927,3619.769842,2197.615316
06/17/2026 20:24:52,0.000000,0.000000,75.802509,74.984692,66.605882,75.740941,78.464632,73.026729,75.819911,75.293941,36.911887,34.932561,35.151595,35.473447,37.540729,37.652107,36.367626,36.723442,36.554385,37.202019,37.522546,37.341359,35.710497,34.986277,35.901375,36.216666,34.786210,33.820502,31.973686,31.918895,32.022268,34.563129,34.657622,34.800006,36.238637,36.187279,34.365484,34.977318,34.647785,37.296171,33.746826,37.868613,35.869982,37.897805,32.155360,36.978072,34.055657,36.817495,32.195049,36.652784,32.265712,34.358605,31.967523,34.171960,33.129066,35.121282,32.312958,34.079955,81.053108,81.204927,81.001936,72.185119,95.197240,86.830909,60.404457,60.676092,121.920000,0.626000,67.200000,0.000000,0.000000,-0.000000,73722.430869,-3.176452,36.996954,37.215263,34.679433,3620.887514,2197.615316
06/17/2026 20:25:52,0.000000,0.000000,75.745007,75.038229,66.419748,75.811034,78.500429,73.114404,75.843637,75.305436,37.199197,35.469229,35.567603,35.890821,37.885015,37.843483,36.602857,37.020050,36.865270,37.414960,37.738936,37.724177,36.064427,35.180064,36.563471,36.491333,35.024800,33.943950,32.017332,31.931819,32.019499,34.872643,34.927189,35.077949,36.493141,36.463930,35.023293,35.599853,34.657310,37.300359,33.747950,37.871499,35.898949,37.895773,32.164438,36.957721,34.062312,36.791388,32.183516,36.636890,32.265890,34.350795,31.971265,34.145767,33.125062,35.113741,32.301872,34.084430,82.078588,82.265410,80.712217,72.441655,94.865179,87.034414,60.867271,60.484305,121.760000,0.619000,66.900000,0.000000,0.000000,-0.000000,73782.428931,-3.424610,37.368560,37.061188,34.676346,3622.005006,2197.615316
06/17/2026 20:26:52,0.000000,0.000000,75.795849,75.039696,66.435738,75.833523,78.519061,73.112410,75.943810,75.308983,37.515510,35.901835,35.916451,36.213115,38.078422,38.148651,36.963981,37.312457,37.152971,37.678600,38.021907,38.002444,36.316267,35.460546,36.690134,36.786588,35.249191,34.172196,32.064571,31.936337,32.056674,35.164635,35.224038,35.334852,36.731228,36.711760,35.667747,35.944706,34.625138,37.279789,33.733559,37.880157,35.881850,37.887553,32.144589,36.940375,34.032028,36.804565,32.173513,36.637121,32.250937,34.338544,31.954514,34.135905,33.112966,35.106995,32.293650,34.077114,83.144103,83.313543,80.616125,72.877082,94.513701,87.251319,61.259973,60.592904,121.810000,0.624000,67.300000,0.000000,0.000000,-0.000000,73842.427866,-3.510346,37.682542,37.148469,34.664543,3623.122542,2197.615316
06/17/2026 20:27:52,0.000000,0.000000,75.820441,75.069379,66.450364,75.867619,78.563987,73.150002,75.903362,75.314531,37.721096,36.219413,36.227825,36.495413,38.356531,38.414373,37.201759,37.571348,37.376334,37.908002,38.387659,38.111429,36.596758,35.588930,37.084569,37.041226,35.479068,34.421019,32.108924,31.928168,32.050727,35.387433,35.451251,35.585961,36.927038,36.920845,35.970557,36.208514,34.641441,37.266414,33.750258,37.861866,35.887075,37.880836,32.157403,36.944695,34.039472,36.795614,32.178850,36.630480,32.263305,34.339785,31.960214,34.135802,33.131085,35.109995,32.320342,34.063794,84.115571,84.344990,80.674496,73.380045,94.343651,87.476704,61.559646,60.778217,121.960000,0.620000,67.100000,0.000000,0.000000,-0.000000,73902.425504,-3.500311,37.921330,37.297188,34.667936,3624.240942,2197.615316
06/17/2026 20:28:52,0.000000,0.000000,75.851416,75.097847,66.501737,75.884425,78.614811,73.190990,75.934138,75.306905,37.046822,34.295541,34.288884,34.350080,37.870320,38.489521,36.820538,37.322068,36.996842,37.958285,37.050360,37.385490,35.604973,35.102365,35.586162,60.338533,34.051625,34.551344,26.093245,25.921152,26.048414,33.808620,34.200642,32.615388,36.595510,36.647284,32.954512,33.144087,34.646672,37.253499,33.723295,37.865970,35.906138,37.895434,32.190350,36.935968,34.036484,36.782903,32.198700,36.613934,32.271332,34.327821,31.934841,34.107069,33.114760,35.099032,32.326842,34.054742,73.635019,78.633418,111.606211,72.707543,123.686335,63.452017,48.627964,138.494011,121.090000,2.098000,204.700000,119.630000,1.574000,134.400000,73962.424407,7.643683,26.907661,84.317167,34.664289,3627.344135,2199.568641
06/17/2026 20:29:52,0.000000,0.000000,75.927697,75.120137,66.605316,75.941236,78.641999,73.231050,75.971056,75.321893,36.810548,33.831125,33.980316,34.042108,37.759038,38.362429,36.705004,37.084552,36.786215,37.910068,37.270080,36.996420,35.547437,34.974735,35.416384,62.796479,34.408037,36.567025,25.698075,25.332290,25.245670,33.776045,34.231111,34.321205,36.548499,36.567971,32.442123,32.719455,34.641275,37.276418,33.728113,37.852206,35.897897,37.870424,32.207879,36.922283,34.038288,36.790895,32.205569,36.615456,32.296868,34.326664,31.945262,34.124853,33.134344,35.093739,32.334155,34.078908,78.368872,84.041052,118.348371,80.574500,128.434450,58.424931,49.319660,151.343589,121.200000,2.162000,213.500000,119.790000,1.636000,143.100000,74022.421767,9.029570,27.537455,90.244789,34.669075,3630.830259,2201.883066
06/17/2026 20:30:52,0.000000,0.000000,75.960778,75.133822,66.541493,75.952838,78.680061,73.238033,76.006218,75.332593,36.675962,33.221557,33.537020,33.519886,37.799275,38.210988,36.476592,36.852709,36.616224,37.875966,36.917964,36.948234,35.212846,34.840392,34.970353,68.027781,34.629834,38.863596,25.656898,25.311674,25.094993,33.688171,34.260465,34.602135,36.451972,36.422760,32.002904,31.906972,34.655462,37.276409,33.749216,37.854202,35.926237,37.876161,32.210543,36.904229,34.052577,36.771068,32.217684,36.595199,32.291078,34.329765,31.958174,34.116501,33.121538,35.104019,32.350716,34.036390,81.057853,86.630775,121.714711,83.203895,130.613931,58.120877,48.870636,155.365779,121.040000,2.179000,215.800000,119.610000,1.657000,145.700000,74082.420915,11.734396,27.129200,92.030949,34.669858,3634.411513,2204.290032
06/17/2026 20:31:52,0.000000,0.000000,75.884067,75.146997,66.444722,75.976625,78.674333,73.269515,76.083597,75.339945,36.493462,32.725274,33.084493,33.025007,37.650947,38.272967,36.293606,36.684854,36.427514,37.813492,36.400956,36.709047,34.971367,34.643606,34.735128,71.937206,34.575005,40.438045,25.854692,25.565418,25.442825,33.525463,34.152917,34.570945,36.326149,36.272140,31.396472,31.194011,34.650014,37.282033,33.740352,37.874102,35.905872,37.909747,32.210551,36.951310,34.040784,36.814175,32.228474,36.625401,32.286637,34.363944,31.954173,34.135782,33.114176,35.128596,32.340150,34.086665,83.970172,89.490418,124.104092,86.528391,132.370181,58.382759,49.492899,162.126401,121.030000,2.213000,220.900000,119.720000,1.688000,150.300000,74142.419136,12.743654,27.694391,94.964650,34.682147,3638.053378,2206.756570
06/17/2026 20:32:52,0.000000,0.000000,75.840725,75.182594,66.333895,75.983510,78.694655,73.277269,76.005444,75.326752,36.292885,32.404091,32.747891,32.717219,37.537675,38.033897,36.086130,36.487216,36.213195,37.692795,36.183974,36.574400,34.809373,34.532126,34.370170,67.485016,34.381104,39.481770,24.706580,24.374060,24.157028,33.210580,33.915099,34.316388,36.126288,36.099277,30.976093,31.005963,34.654890,37.274513,33.729672,37.871431,35.919793,37.906845,32.241890,36.942384,34.062457,36.794187,32.250140,36.623053,32.323311,34.346828,31.969065,34.125049,33.122096,35.105019,32.354250,34.042580,78.168772,83.859824,124.385498,80.304391,131.569062,58.571129,48.291585,147.178004,121.200000,2.130000,209.400000,119.790000,1.610000,139.600000,74202.417790,12.882250,26.599520,88.361198,34.682973,3641.610269,2209.135488
06/17/2026 20:33:52,0.000000,0.000000,75.839816,75.179151,66.542487,76.002782,78.665499,73.313955,75.958519,75.318636,36.232374,32.022008,32.434482,32.366225,37.416935,38.115995,35.889657,36.241700,36.016736,37.589519,36.446627,36.038685,34.455305,34.368776,34.107579,73.763537,34.185286,40.630384,25.420431,25.157446,25.064575,32.997677,33.696167,34.095790,36.015191,35.924844,30.337915,30.636852,34.660994,37.292093,33.731201,37.883113,35.904301,37.889625,32.243680,36.946533,34.045311,36.797894,32.237711,36.630163,32.315758,34.341957,31.964176,34.144305,33.121376,35.099423,32.373410,34.068358,84.098951,89.455982,125.440790,86.811797,132.834272,58.434631,48.745076,161.901112,121.070000,2.217000,221.200000,119.570000,1.689000,150.600000,74262.415627,13.615730,27.014654,94.868224,34.684569,3645.231972,2211.585290
06/17/2026 20:34:52,0.000000,0.000000,75.739025,75.173730,66.272019,75.970514,78.632489,73.254495,75.920694,75.347498,35.916874,31.812890,32.189122,32.120303,37.443592,37.943408,35.758106,36.121720,35.839805,37.459794,36.003236,35.924558,34.510457,34.325863,33.844749,65.381951,33.914138,38.546433,23.703354,23.456997,23.266561,32.612967,33.390884,33.791549,35.755919,35.772309,30.073399,30.460788,34.648122,37.291643,33.734346,37.879173,35.912545,37.893430,32.251516,36.925506,34.040190,36.802082,32.252992,36.630757,32.309357,34.374179,31.960439,34.146730,33.111804,35.119580,32.359326,34.048090,74.425890,80.302536,124.416503,76.085857,131.045388,58.095880,47.061236,138.485110,121.160000,2.094000,203.800000,119.810000,1.570000,133.700000,74322.414522,13.084599,25.461834,84.312936,34.684590,3648.711854,2213.888665
06/17/2026 20:35:52,0.000000,0.000000,75.719690,75.180989,66.370254,75.949234,78.611696,73.289019,75.792816,75.321722,35.822941,31.376254,31.808848,31.650997,37.241655,37.890943,35.528981,35.862580,35.570859,37.288228,35.323130,35.766094,33.980189,34.237211,33.457818,71.226244,33.632322,39.196615,24.453470,24.276666,24.226855,32.360409,33.137684,33.482945,35.585242,35.546693,29.653734,30.101896,34.665377,37.278333,33.740800,37.875873,35.928180,37.892679,32.253430,36.937733,34.051574,36.793517,32.261357,36.626686,32.321059,34.358781,31.966364,34.129259,33.112534,35.119865,32.366355,34.056436,80.806528,86.254330,124.606277,83.564412,131.622537,57.495645,48.218949,155.778648,121.170000,2.184000,216.400000,119.830000,1.653000,145.700000,74382.412122,12.663795,26.532820,92.212536,34.686810,3652.239435,2216.242737
06/17/2026 20:36:52,0.000000,0.000000,75.670803,75.175148,66.322531,75.937437,78.581849,73.261525,75.790930,75.314347,35.719823,31.321103,31.675300,31.505938,37.227242,37.813800,35.403843,35.714901,35.413199,37.168053,35.203546,35.837591,34.103341,33.939077,33.253704,72.385707,33.334642,39.979593,24.469106,24.319609,24.229486,32.098721,32.826899,33.067403,35.469676,35.412064,29.704656,29.874382,34.665683,37.301630,33.742692,37.864942,35.941031,37.893570,32.288143,36.935590,34.073396,36.803761,32.292147,36.625890,32.336638,34.356126,31.993099,34.135987,33.134381,35.105303,32.366890,34.057413,82.964079,88.361778,125.808957,85.393818,132.971256,57.354670,47.967926,158.950339,121.080000,2.200000,218.600000,119.850000,1.670000,148.000000,74442.410289,13.677729,26.301864,93.596861,34.695716,3655.856880,2218.684023
06/17/2026 20:37:52,0.000000,0.000000,75.639512,75.134548,66.295160,75.917973,78.535523,73.197977,75.781010,75.309488,35.613397,31.112920,31.565163,31.367398,37.033565,37.657390,35.173048,35.579466,35.215419,37.022455,35.316927,35.726868,33.810772,33.967515,33.116073,71.524435,33.054021,38.581710,24.208398,23.990363,23.994957,31.805320,32.534798,32.684232,35.309098,35.268762,29.585455,29.757680,34.652492,37.285829,33.749557,37.882818,35.928577,37.887331,32.283639,36.946952,34.063933,36.837687,32.303797,36.644558,32.335249,34.377373,31.987254,34.150495,33.103129,35.124228,32.367862,34.077917,77.461555,83.063545,126.286360,77.044901,133.197810,57.261973,46.879548,141.444620,121.500000,2.113000,207.500000,120.100000,1.589000,137.000000,74502.408844,13.289317,25.292393,85.709665,34.699534,3659.467433,2221.116855
06/17/2026 20:38:52,0.000000,0.000000,75.623235,75.139801,66.187366,75.914112,78.498861,73.169975,75.779531,75.316031,35.282645,30.733976,31.082912,30.998764,37.059528,37.497701,35.052493,35.396927,35.053006,36.877219,35.055666,35.158596,33.482847,33.870588,32.826268,71.019599,32.873948,38.886210,23.619527,23.408992,23.348743,31.596910,32.366733,32.749237,35.148457,35.071313,29.005033,29.330839,34.686129,37.280006,33.782267,37.865876,35.968000,37.875851,32.319684,36.929345,34.079559,36.818309,32.327755,36.622808,32.361504,34.372499,32.003739,34.131940,33.144996,35.111015,32.404719,34.064531,81.056469,86.300535,125.211333,84.108676,132.167972,56.858228,47.531526,157.284137,121.370000,2.182000,216.800000,119.720000,1.659000,146.600000,74562.407170,12.987515,25.898695,92.871958,34.707527,3662.970918,2223.447623
06/17/2026 20:39:52,0.000000,0.000000,75.566398,75.139526,66.395355,75.863178,78.498985,73.164173,75.657270,75.302652,35.398083,30.723925,31.095589,30.914236,36.928746,37.368316,34.821581,35.210003,34.873171,36.780974,34.773381,35.151645,33.456777,33.771702,32.865519,73.480138,32.496483,40.023520,23.886981,23.754873,23.664109,31.271672,32.004973,31.994286,35.047542,34.993447,29.287548,29.487039,34.673374,37.314601,33.752487,37.892802,35.950802,37.907294,32.298848,36.977465,34.085678,36.830601,32.307860,36.665856,32.361579,34.392542,31.997581,34.155371,33.107122,35.155697,32.390610,34.084634,84.206378,89.417371,126.594973,86.449677,133.888904,56.965137,47.280989,160.843450,121.240000,2.208000,219.700000,119.810000,1.678000,149.200000,74622.405474,14.357244,25.666276,94.414324,34.715140,3666.623120,2225.922830
06/17/2026 20:40:52,0.000000,0.000000,75.514440,75.163985,66.265585,75.867180,78.454175,73.166071,75.712011,75.318992,35.358147,30.601758,30.924869,30.791282,36.993371,37.328571,34.763606,35.071366,34.751156,36.687127,34.671313,34.811585,33.323086,33.698025,32.458288,67.409500,32.294972,37.412446,22.958314,22.787094,22.727408,31.089664,31.770900,31.920133,34.871755,34.840267,29.124115,29.408070,34.665800,37.315453,33.767294,37.890302,35.958929,37.900379,32.319025,36.963404,34.062689,36.829811,32.333438,36.643506,32.366628,34.398910,32.004415,34.152358,33.128995,35.133625,32.411292,34.065763,74.368626,80.121807,125.599276,74.514873,132.544391,56.917733,46.005097,137.274342,121.210000,2.081000,203.300000,119.850000,1.571000,133.200000,74682.404233,12.940853,24.471593,83.735811,34.715601,3670.152157,2228.273281
06/17/2026 20:41:52,0.000000,0.000000,75.525746,75.153757,66.102869,75.837894,78.452744,73.121875,75.722131,75.308004,35.204675,30.172398,30.585608,30.396620,36.942734,37.049773,34.491262,34.878070,34.543443,36.522846,34.916479,34.848627,33.106448,33.574777,32.272367,70.534237,32.363826,37.992139,23.219915,23.051875,22.994358,31.037783,31.776501,32.117618,34.737409,34.680188,28.404532,28.835440,34.676982,37.301396,33.776081,37.862373,35.961575,37.889765,32.335920,36.944920,34.083203,36.841407,32.341027,36.643532,32.378629,34.408217,32.008409,34.154227,33.115755,35.131058,32.403755,34.082658,80.525055,85.837824,125.115253,83.388000,132.266869,56.504001,46.840802,155.424206,121.080000,2.176000,215.900000,119.760000,1.657000,145.600000,74742.402214,12.735929,25.256210,92.056666,34.717044,3673.649819,2230.599871
06/17/2026 20:42:52,0.000000,0.000000,75.510898,75.152840,66.311510,75.818614,78.444040,73.112694,75.707010,75.303010,34.967333,30.149966,30.586356,30.416737,36.813177,37.048503,34.459279,34.757399,34.453675,36.387267,34.277945,34.649086,33.114506,33.454446,32.284789,71.970785,31.947659,39.027784,23.330976,23.190735,23.098223,30.717259,31.406619,31.418649,34.649761,34.606730,28.706344,28.890338,34.678783,37.344751,33.788352,37.895788,35.991319,37.917228,32.357791,36.982363,34.086156,36.850543,32.349800,36.667303,32.376921,34.431363,32.031180,34.172715,33.127156,35.157504,32.410748,34.107393,82.892650,88.218831,126.470861,85.141853,133.670467,56.761823,47.059585,157.909833,121.250000,2.192000,217.900000,119.830000,1.660000,147.100000,74802.399790,13.567488,25.460296,93.144776,34.736258,3677.263951,2233.036689
06/17/2026 20:43:52,0.000000,0.000000,75.499351,75.087228,66.345074,75.795828,78.450774,73.023790,75.753420,75.304262,34.992683,30.066229,30.499518,30.347408,36.763831,36.889031,34.376356,34.647003,34.333051,36.281543,34.400503,34.753977,33.129824,33.461761,32.515726,71.989066,31.784486,37.973400,23.307098,23.164613,23.170255,30.554467,31.238084,31.185505,34.581943,34.495872,28.641707,28.761914,34.694368,37.333315,33.789727,37.869322,35.991810,37.890768,32.371631,36.961051,34.094065,36.828342,32.363903,36.670267,32.385422,34.410112,32.034343,34.169527,33.140852,35.132152,32.420845,34.096605,78.977877,84.466857,127.029223,78.805899,134.230642,56.834309,46.348468,144.691568,121.380000,2.133000,209.600000,119.840000,1.607000,138.900000,74862.398213,13.178451,24.794949,87.219887,34.732421,3680.882328,2235.475625
06/17/2026 20:44:52,0.000000,0.000000,75.497855,75.146549,66.281681,75.806858,78.441576,73.078039,75.702328,75.329150,34.900198,29.895223,30.212647,30.097709,36.842521,36.826153,34.249023,34.548108,34.191666,36.162640,34.451726,34.501498,32.863048,33.379952,32.079744,71.713095,31.804449,38.376993,22.871435,22.725753,22.615850,30.543356,31.191330,31.550000,34.484317,34.407554,28.172246,28.455506,34.689163,37.315306,33.818820,37.870433,36.000438,37.899817,32.388306,36.971336,34.128801,36.840841,32.380775,36.660499,32.421670,34.413876,32.039009,34.163869,33.146742,35.142904,32.437272,34.100568,82.476373,87.712707,126.359852,85.400478,133.505568,56.760248,46.425280,160.103491,121.200000,2.201000,218.900000,119.870000,1.670000,148.000000,74922.396918,13.509897,24.867096,94.095575,34.741522,3684.423058,2237.842603
06/17/2026 20:45:52,0.000000,0.000000,75.467536,75.093833,66.111882,75.766493,78.449296,73.008754,75.750693,75.318002,34.783427,29.821970,30.263781,30.116386,36.569914,36.607530,34.095866,34.451806,34.143153,36.050482,34.009087,34.524079,32.860333,33.315477,32.006287,69.108001,31.476570,37.200746,22.604724,22.498463,22.378462,30.261899,30.930901,30.755759,34.367147,34.290372,28.506020,28.752707,34.727796,37.325075,33.845274,37.879964,36.008358,37.889162,32.401600,36.985992,34.139071,36.857711,32.408382,36.682206,32.409162,34.428911,32.052754,34.186566,33.149914,35.134098,32.451087,34.120125,74.910548,80.469150,126.545295,74.425440,133.573639,56.808590,45.288445,137.491216,121.260000,2.084000,203.900000,119.780000,1.575000,133.900000,74982.395099,13.408479,23.792267,83.839433,34.754160,3687.994837,2240.235278
06/17/2026 20:46:52,0.000000,0.000000,75.370367,75.103483,66.292363,75.768829,78.396932,73.054706,75.719778,75.312828,34.594177,29.469858,29.878757,29.752402,36.432544,36.608244,33.843308,34.268599,33.959967,35.987759,33.984830,34.004638,32.638719,33.230875,31.740864,68.706442,31.610267,36.634134,22.396716,22.207911,22.074758,30.287685,30.996785,31.415634,34.239131,34.171665,27.648860,28.042898,34.693357,37.326118,33.831316,37.894795,35.982419,37.895979,32.367981,36.990720,34.119401,36.864652,32.378661,36.669901,32.399566,34.428214,32.045379,34.197968,33.123553,35.153466,32.428040,34.124205,79.331464,84.615221,125.318873,82.302246,132.419289,56.436467,46.169111,153.234756,121.100000,2.167000,214.400000,119.750000,1.641000,143.900000,75042.392368,12.007917,24.626217,91.088516,34.745785,3691.453651,2242.521729
06/17/2026 20:47:52,0.000000,0.000000,75.424517,75.103168,66.225465,75.779349,78.404896,73.073727,75.680933,75.315768,34.466311,29.537107,29.943762,29.815218,36.482063,36.555087,33.843166,34.187679,33.855534,35.892891,34.025586,34.032554,32.733387,33.183715,31.803535,71.159876,31.165563,37.833716,22.667036,22.496665,22.451822,29.971500,30.624549,30.242997,34.149923,34.108197,28.048841,28.237938,34.676501,37.353972,33.806940,37.901028,35.988935,37.899387,32.363850,37.015832,34.110424,36.875169,32.366070,36.706051,32.374527,34.437406,32.027004,34.211184,33.120342,35.144500,32.418119,34.126734,82.257649,87.509871,126.580255,84.389851,133.883628,56.512569,46.236115,156.667667,121.220000,2.183000,216.700000,119.770000,1.654000,146.100000,75102.392138,13.144421,24.689295,92.602450,34.746199,3695.050332,2244.942942
06/17/2026 20:48:52,0.000000,0.000000,75.369967,75.116176,66.008104,75.748098,78.382996,73.006812,75.613040,75.316675,34.440277,29.470361,29.844036,29.723296,36.578915,36.425339,33.812574,34.104276,33.766420,35.773882,34.393684,34.273513,32.523848,33.185422,31.716268,73.017244,31.038263,37.377300,22.850073,22.670766,22.656978,29.907107,30.503125,30.332406,34.110022,34.042989,27.999346,28.143399,34.705854,37.322657,33.830551,37.887406,36.009899,37.901303,32.400478,36.983830,34.138233,36.871474,32.391101,36.692452,32.403592,34.439774,32.058308,34.191054,33.128185,35.137694,32.434252,34.111759,82.063694,87.480303,127.529100,83.067299,134.992796,56.768170,46.094630,149.785338,121.280000,2.159000,213.700000,119.940000,1.632000,143.000000,75162.389563,12.821261,24.556039,89.544280,34.751993,3698.683565,2247.397977
06/17/2026 20:49:52,0.000000,0.000000,75.387336,75.064706,66.232266,75.695272,78.357261,72.939419,75.641486,75.291083,34.235552,29.255699,29.683820,29.547828,36.182082,36.284796,33.634243,33.942439,33.672568,35.696215,33.522431,34.138361,32.552538,33.067865,31.706674,63.356097,31.084124,35.859875,21.326260,21.087411,20.903605,29.805166,30.501950,30.754660,33.940540,33.908571,27.711083,27.954993,34.711570,37.338524,33.827889,37.891826,35.991665,37.887531,32.399512,36.990040,34.135587,36.852027,32.389766,36.682274,32.386611,34.413961,32.039539,34.190628,33.130870,35.152785,32.426689,34.111759,75.783995,81.282861,125.642404,78.526480,132.486011,56.469022,45.455664,143.757233,121.290000,2.107000,206.900000,119.820000,1.594000,136.900000,75222.388629,11.908555,23.951320,86.787639,34.747553,3702.114735,2249.653526
06/17/2026 20:50:52,0.000000,0.000000,75.377726,75.081279,66.330528,75.691469,78.340427,72.995306,75.674450,75.304215,34.191540,29.140553,29.540161,29.367808,36.317259,36.189313,33.454360,33.815027,33.522360,35.537525,33.352200,33.951608,32.281327,32.992446,31.414885,70.702182,31.082682,37.088859,22.349585,22.215491,22.154968,29.792741,30.473483,30.319701,33.912459,33.814769,27.511402,27.854539,34.723972,37.328337,33.856736,37.882974,36.001375,37.882638,32.411490,36.998642,34.139337,36.879211,32.392342,36.697668,32.397255,34.421027,32.065764,34.188164,33.127069,35.136580,32.440831,34.125871,81.416860,86.677501,126.346406,83.587938,133.567373,56.392001,45.955572,155.300556,121.100000,2.170000,215.600000,119.690000,1.651000,144.900000,75282.386549,12.664017,24.424842,92.002233,34.754864,3705.669641,2252.035722
06/17/2026 20:51:52,0.000000,0.000000,75.379855,75.080452,66.282748,75.706820,78.336376,72.994616,75.691492,75.308598,34.141899,29.158915,29.513478,29.400702,36.017842,36.190534,33.498518,33.737487,33.475788,35.481764,33.758731,33.771662,32.198014,32.996784,31.526445,71.963164,30.722016,37.910895,22.348546,22.192923,22.096840,29.540537,30.112592,29.900377,33.835197,33.794342,27.498901,27.786381,34.705483,37.364731,33.844589,37.905349,36.003615,37.909613,32.381710,37.012119,34.137326,36.888265,32.397461,36.708512,32.387938,34.467644,32.071575,34.229206,33.141944,35.150088,32.426377,34.147847,83.566423,88.776253,127.340338,85.870189,134.782924,56.573888,45.828070,160.271325,120.260000,2.193000,218.600000,118.720000,1.672000,147.900000,75342.384723,13.606546,24.304349,94.167959,34.764070,3709.278309,2254.469149
06/17/2026 20:52:52,0.000000,0.000000,75.333146,75.035416,66.270958,75.672390,78.341182,72.926625,75.662385,75.278633,34.187713,29.117082,29.507330,29.382850,35.971772,36.164842,33.307246,33.671977,33.409241,35.379928,33.906254,33.668613,32.195331,32.998105,31.471868,69.137505,30.542444,36.331260,21.891069,21.747491,21.664782,29.434398,30.008269,29.649787,33.787892,33.702178,27.698240,27.928755,34.720982,37.344810,33.841247,37.896280,35.995853,37.916450,32.394377,37.018092,34.147759,36.890258,32.405334,36.715900,32.394822,34.438125,32.060215,34.213452,33.141724,35.155188,32.419124,34.136615,77.661890,83.147942,127.382801,78.117386,134.481316,56.689642,44.888363,144.038521,120.360000,2.120000,207.900000,118.920000,1.600000,137.400000,75402.391603,12.920892,23.410368,86.917966,34.762330,3712.851287,2256.864325
06/17/2026 20:53:52,0.000000,0.000000,75.342395,75.057763,66.326398,75.697809,78.313087,72.961018,75.632013,75.305675,34.087623,28.942453,29.330510,29.191704,36.076029,36.018018,33.201931,33.607576,33.269949,35.313675,33.359708,34.189622,32.063797,32.956063,31.066846,72.577410,30.887247,37.567874,22.381172,22.206717,22.162533,29.641075,30.238510,30.483229,33.723396,33.678539,27.259219,27.638835,34.710587,37.365397,33.837167,37.920497,35.984649,37.926479,32.377784,37.029839,34.142237,36.904661,32.399600,36.709755,32.387126,34.460622,32.051625,34.226128,33.134862,35.158983,32.414725,34.153532,83.578669,88.689067,127.363557,86.197250,134.791784,56.583134,46.117450,161.962613,120.360000,2.203000,219.400000,118.860000,1.683000,149.300000,75462.390945,12.990326,24.577548,94.894556,34.764813,3716.422691,2259.264798
06/17/2026 20:54:52,0.000000,0.000000,75.289199,74.993144,66.168916,75.653353,78.304954,72.864758,75.674278,75.283352,33.969386,28.972195,29.370057,29.244858,35.779363,35.916675,33.236474,33.501288,33.232475,35.273193,33.514616,33.898472,32.106152,32.979256,31.031967,66.746597,30.555960,35.749517,21.539409,21.351788,21.315248,29.342188,29.989652,29.832711,33.627403,33.593200,27.610576,27.886877,34.705539,37.355945,33.851941,37.915757,36.017197,37.895772,32.392685,37.019445,34.152668,36.895150,32.392910,36.719029,32.400248,34.460398,32.070538,34.221911,33.139084,35.164968,32.426274,34.161948,74.151097,79.725964,126.692039,74.209444,133.849494,56.584131,44.603645,136.774401,120.380000,2.090000,203.000000,118.890000,1.564000,132.800000,75522.378907,12.612102,23.137415,83.496524,34.767970,3719.941687,2261.609166
06/17/2026 20:55:52,0.000000,0.000000,75.282800,75.027293,66.242690,75.626295,78.273350,72.895202,75.651460,75.289660,33.873337,28.613361,29.100519,28.959396,35.649571,35.731531,33.060000,33.388856,33.139003,35.179960,33.238553,33.419681,31.844775,32.879240,31.025253,69.578747,30.842851,35.997430,21.768596,21.581019,21.469419,29.468157,30.186459,30.533701,33.568024,33.498725,26.920758,27.340390,34.705087,37.355052,33.825842,37.915415,35.987452,37.881118,32.373036,37.012491,34.136812,36.899255,32.380470,36.730106,32.379709,34.454555,32.053997,34.218040,33.121429,35.146915,32.410275,34.134000,80.200015,85.406697,126.175548,82.880318,133.466796,56.224367,45.525970,154.386127,120.220000,2.173000,214.900000,119.020000,1.648000,144.500000,75582.377303,11.979337,24.018093,91.598785,34.756053,3723.422733,2263.919688
06/17/2026 20:56:52,0.000000,0.000000,75.263148,75.014394,66.011529,75.625244,78.260521,72.858154,75.604132,75.270605,33.901543,28.715320,29.211815,29.036603,35.441787,35.949053,33.048635,33.325065,33.077455,35.090195,33.237008,33.704900,32.109758,32.761894,30.926070,70.887687,30.424672,36.997553,22.059648,21.874369,21.818836,29.170954,29.855039,29.500542,33.572451,33.486715,27.295016,27.508638,34.730721,37.360707,33.851997,37.929950,36.003379,37.910704,32.393484,37.033309,34.160812,36.895746,32.408932,36.736292,32.398823,34.461639,32.083799,34.222065,33.144571,35.167338,32.418719,34.158849,82.487763,87.705715,127.318172,84.590577,134.766832,56.425033,45.468579,156.918528,120.440000,2.183000,216.700000,118.970000,1.661000,146.200000,75642.375168,13.033963,23.963590,92.712207,34.773592,3727.015883,2266.336963
06/17/2026 20:57:52,0.000000,0.000000,75.205648,75.004609,65.875688,75.622650,78.269297,72.842001,75.601983,75.303503,33.803307,28.797755,29.140348,29.038517,35.609859,35.717519,32.971216,33.331213,33.029348,35.069255,33.340888,33.593544,31.824894,32.775363,31.258419,72.370635,30.178712,36.269729,22.360252,22.149911,22.195007,29.114105,29.683616,29.296529,33.493952,33.406874,27.321046,27.455250,34.723373,37.342330,33.839189,37.897768,35.990674,37.899796,32.372714,37.011757,34.141846,36.881269,32.359695,36.702808,32.375828,34.430273,32.049669,34.201325,33.133137,35.146623,32.411300,34.133246,80.344395,85.739622,128.143543,80.516485,135.604746,56.563511,45.081121,145.519733,120.430000,2.141000,210.700000,119.060000,1.613000,140.100000,75702.374317,12.675124,23.594605,87.601468,34.752231,3730.635108,2268.780733
06/17/2026 20:58:52,0.000000,0.000000,75.138108,74.931561,65.942326,75.581246,78.247798,72.779285,75.639147,75.281143,33.736759,28.560463,28.966896,28.842658,35.701545,35.752049,32.917645,33.245226,32.978295,35.001926,33.151201,33.797823,31.859616,32.677065,30.880763,64.117818,30.349032,35.209658,20.944892,20.745925,20.586949,29.122419,29.757475,29.982636,33.382248,33.332039,26.948377,27.164235,34.714644,37.350430,33.850080,37.947481,35.992407,37.924499,32.359330,37.040611,34.153049,36.894202,32.396083,36.710681,32.371786,34.448428,32.057197,34.222735,33.134576,35.161358,32.403201,34.151798,78.155643,83.380506,126.387501,80.946351,133.555200,56.326889,45.093842,149.486086,120.590000,2.137000,211.100000,119.110000,1.623000,140.800000,75762.372190,11.602910,23.606748,89.409195,34.764229,3734.080041,2271.054679
06/17/2026 20:59:52,0.000000,0.000000,75.187814,74.974099,66.088203,75.571585,78.228910,72.786957,75.648477,75.286254,33.587363,28.541562,28.932387,28.840294,35.769636,35.610145,32.825673,33.154181,32.850098,34.918401,33.234592,33.227287,31.713810,32.583538,31.105862,71.274049,30.265215,37.063576,21.823344,21.681551,21.607873,29.093731,29.723892,29.050909,33.398005,33.297141,27.092406,27.397928,34.728974,37.339070,33.853118,37.897930,35.998143,37.908131,32.375324,37.025980,34.168104,36.906110,32.384216,36.725426,32.370875,34.441307,32.079873,34.224031,33.141650,35.155558,32.410018,34.150166,82.642019,87.897747,127.498002,84.705618,135.038584,56.366113,45.127538,157.560408,120.390000,2.186000,216.700000,118.980000,1.663000,146.400000,75822.370979,13.424672,23.638904,92.992508,34.764200,3737.673080,2273.475408
06/17/2026 21:00:52,0.000000,0.000000,75.134681,74.936582,65.932884,75.561786,78.190525,72.770349,75.568298,75.278673,33.676977,28.585180,28.931386,28.820144,35.387173,35.597664,32.749353,33.109005,32.854880,34.860198,33.323357,33.862449,31.762739,32.630606,31.085969,72.454095,30.041251,37.176175,22.042103,21.845155,21.901991,28.934245,29.520761,29.057363,33.388178,33.269539,27.096374,27.267545,34.719226,37.356324,33.860376,37.900733,35.988516,37.904271,32.368322,37.019475,34.162020,36.896065,32.398228,36.722548,32.379444,34.421012,32.089780,34.211289,33.151114,35.147708,32.411129,34.136627,82.885284,88.165336,128.414556,83.955240,136.065493,56.563899,45.404003,151.567422,120.400000,2.166000,214.800000,119.090000,1.644000,143.300000,75882.369220,13.273958,23.902217,90.345016,34.762210,3741.301835,2275.929309
06/17/2026 21:01:52,0.000000,0.000000,75.119099,74.969577,65.938907,75.560874,78.175729,72.793151,75.529849,75.268082,33.475596,28.497121,28.808101,28.766132,35.415508,35.520093,32.763123,33.038319,32.791586,34.848510,33.194329,33.490224,31.703460,32.615456,30.898348,63.326908,30.149938,34.772616,20.626155,20.469807,20.250375,28.928805,29.559916,29.688787,33.229987,33.204211,26.915029,27.177455,34.703378,37.326380,33.833547,37.919988,35.968853,37.914255,32.343230,37.026800,34.148952,36.890562,32.349774,36.730993,32.351683,34.438583,32.069130,34.208875,33.131363,35.142193,32.388924,34.144654,75.774675,81.251795,126.527977,78.261386,133.606701,56.361496,44.451186,143.108070,120.430000,2.107000,206.300000,119.110000,1.590000,136.000000,75942.367740,11.781765,22.990851,86.486217,34.751606,3744.736887,2278.189891
06/17/2026 21:02:52,0.000000,0.000000,75.115600,74.968188,66.196627,75.572604,78.168485,72.779509,75.501237,75.272399,33.392644,28.391049,28.714542,28.635313,35.423834,35.518669,32.619105,32.966370,32.677879,34.751507,33.107793,32.948847,31.625402,32.619364,30.670677,70.532316,30.319072,36.337401,21.813392,21.663071,21.601813,29.034626,29.710290,29.567151,33.208370,33.182594,26.690039,27.149601,34.692569,37.369544,33.831175,37.934858,35.977592,37.923415,32.343557,37.047844,34.133230,36.903648,32.347411,36.724660,32.344002,34.451776,32.048984,34.222448,33.130288,35.165504,32.384780,34.165378,81.604269,86.847943,127.175591,83.780312,134.760935,56.378857,45.373317,155.870414,120.530000,2.177000,215.700000,119.030000,1.650000,145.300000,76002.366101,12.464365,23.873036,92.252852,34.757133,3748.288458,2280.567188
06/17/2026 21:03:52,0.000000,0.000000,75.089599,74.919371,66.152849,75.533923,78.125713,72.734348,75.483201,75.263648,33.387039,28.430044,28.778513,28.680907,35.404418,35.346359,32.594142,32.930303,32.640695,34.722847,32.910598,33.110288,31.647317,32.614557,30.782038,71.453636,29.653027,37.033014,21.708878,21.528470,21.464360,28.574999,29.112572,28.386249,33.211974,33.132421,26.990726,27.127174,34.710216,37.340711,33.843533,37.911368,35.962675,37.905883,32.341029,37.039874,34.150533,36.898773,32.335999,36.711541,32.358379,34.435056,32.043340,34.214893,33.135612,35.141112,32.380042,34.156212,83.725456,88.879055,128.211736,85.874489,135.914665,56.575535,45.568503,160.368918,120.420000,2.198000,218.300000,118.990000,1.671000,147.800000,76062.363514,12.974554,24.058460,94.210026,34.750839,3751.896414,2283.001277
06/17/2026 21:04:52,0.000000,0.000000,75.094930,74.936109,65.951619,75.528363,78.140371,72.776204,75.494754,75.278581,33.393289,28.402406,28.799064,28.711576,35.317877,35.327628,32.589486,32.920314,32.618932,34.678075,33.580764,32.959485,31.595076,32.521040,30.678432,68.353008,29.686444,35.052631,21.253729,21.095688,21.051801,28.654883,29.185740,28.724038,33.185670,33.106114,26.993768,27.346175,34.718373,37.341768,33.858799,37.916395,35.979129,37.913020,32.321077,37.028466,34.146629,36.905057,32.349470,36.724496,32.367345,34.437786,32.059875,34.199450,33.153481,35.162483,32.386840,34.161218,78.122819,83.592977,128.206238,79.058303,135.503667,56.612769,44.564511,145.514554,120.490000,2.123000,208.200000,118.950000,1.601000,138.400000,76122.362177,11.952810,23.099821,87.599086,34.756558,3755.460416,2285.387722
06/17/2026 21:05:52,0.000000,0.000000,75.031977,74.913700,65.809840,75.519810,78.117114,72.728659,75.493419,75.271335,33.382078,28.249235,28.650392,28.539077,35.205458,35.207231,32.502850,32.802591,32.540106,34.601670,32.962092,32.852513,31.466936,32.452710,30.729337,72.430255,30.166203,36.509172,21.738941,21.561232,21.495717,28.904639,29.489826,29.684697,33.151356,33.078020,26.638085,27.006904,34.709650,37.369326,33.844123,37.930069,35.966379,37.907370,32.310492,37.040374,34.147484,36.913429,32.329432,36.735981,32.337186,34.428118,32.069315,34.220278,33.145893,35.157573,32.382373,34.156761,84.061827,89.176873,128.359637,86.531840,136.084332,56.467052,45.343311,162.307183,120.160000,2.212000,219.600000,118.780000,1.681000,149.400000,76182.360353,12.664682,23.844490,95.041961,34.755080,3759.048197,2287.802650
06/17/2026 21:06:52,0.000000,0.000000,75.080299,74.875429,65.989344,75.502299,78.121120,72.692454,75.494014,75.252506,33.290118,28.320657,28.666919,28.613476,35.113132,35.121999,32.480898,32.763305,32.533897,34.570633,32.999007,33.062669,31.525186,32.507752,30.646728,65.129099,29.912249,34.943297,20.764447,20.599137,20.425142,28.698563,29.332434,29.256167,33.053777,33.015994,26.948767,27.231511,34.701622,37.368840,33.844085,37.937099,35.955836,37.918059,32.292782,37.049655,34.140818,36.885995,32.318626,36.737181,32.338163,34.453052,32.052934,34.206068,33.127219,35.167762,32.368009,34.173501,74.556676,80.198605,127.115104,75.540396,134.536712,56.451339,43.826981,138.495792,120.230000,2.088000,203.700000,119.070000,1.567000,133.700000,76242.358614,12.555494,22.387803,84.318013,34.751865,3762.535288,2290.112331
06/17/2026 21:07:52,0.000000,0.000000,75.104732,74.910006,65.926518,75.525708,78.121310,72.712129,75.534111,75.287125,33.170169,28.054700,28.443412,28.385136,35.248018,35.197483,32.407301,32.705743,32.448532,34.496134,32.813211,33.140571,31.220102,32.432698,30.652322,69.740352,30.278926,35.714293,21.324175,21.184105,21.148495,28.898181,29.604221,29.858381,33.018852,32.955284,26.424011,26.808269,34.697371,37.353551,33.822178,37.929441,35.938721,37.902752,32.304508,37.047196,34.137906,36.893710,32.308656,36.727266,32.332092,34.435905,32.045971,34.219578,33.136303,35.154214,32.360264,34.120052,80.827895,86.091273,127.130411,83.315513,134.680119,56.222309,45.104718,154.888496,120.400000,2.171000,215.200000,118.980000,1.652000,144.500000,76302.356488,12.097165,23.617128,91.820628,34.743382,3766.043083,2292.449028
06/17/2026 21:08:52,0.000000,0.000000,75.092723,74.911935,66.084294,75.508572,78.127373,72.748301,75.548871,75.255862,33.296241,28.200955,28.550366,28.479609,34.954833,35.204892,32.432797,32.702770,32.447061,34.502210,33.142922,32.944418,31.273889,32.434349,30.581596,70.869888,29.768416,36.587850,21.572802,21.414364,21.391089,28.612372,29.210148,28.683314,33.028736,32.933160,26.788696,26.924379,34.713307,37.342466,33.828348,37.922326,35.969042,37.890144,32.282468,37.030734,34.152457,36.886092,32.292556,36.697981,32.319396,34.415254,32.046622,34.207496,33.153094,35.167860,32.380200,34.150154,82.977708,88.204371,128.209133,85.093944,135.920605,56.417505,44.926235,158.230611,120.270000,2.191000,217.200000,119.050000,1.662000,146.900000,76362.355694,13.141249,23.446601,93.284362,34.742400,3769.640813,2294.872552
06/17/2026 21:09:52,0.000000,0.000000,75.061910,74.840136,65.962643,75.484790,78.096089,72.672769,75.461805,75.246047,33.287309,28.203589,28.552553,28.451664,35.170037,35.062303,32.329636,32.670801,32.392301,34.427623,32.889948,33.404568,31.317276,32.380688,30.606159,70.360425,29.568614,35.207250,21.667908,21.498713,21.474678,28.514756,29.059040,28.536174,32.994410,32.926839,26.834164,26.956309,34.694890,37.333394,33.818199,37.907811,35.933653,37.898139,32.242466,37.026257,34.124438,36.875864,32.279563,36.700989,32.275392,34.409529,32.029753,34.187025,33.127262,35.134556,32.329393,34.125651,76.880206,82.119926,128.607201,76.137248,136.008891,56.617705,44.374569,139.691507,120.490000,2.098000,206.100000,119.020000,1.585000,135.200000,76422.353927,12.290161,22.917089,84.884660,34.722711,3773.229900,2297.284562
06/17/2026 21:10:52,0.000000,0.000000,75.099234,74.840292,66.071238,75.485164,78.082152,72.658744,75.433682,75.251699,33.116086,27.968249,28.310125,28.315533,34.990447,35.112821,32.224951,32.594625,32.350358,34.418180,32.464241,33.060580,31.312794,32.374879,30.349293,64.166835,29.905819,34.649940,20.491570,20.279474,20.114747,28.659002,29.305821,29.649208,32.919747,32.831718,26.295787,26.510004,34.699766,37.318358,33.823752,37.888594,35.944536,37.889556,32.251175,36.995318,34.126679,36.865711,32.288815,36.700013,32.305901,34.389814,32.037573,34.189266,33.161506,35.117288,32.357330,34.114462,78.008075,83.214168,126.761648,80.884427,133.991158,56.241684,44.508577,149.887463,120.380000,2.143000,211.000000,118.950000,1.619000,140.800000,76482.352008,11.603884,23.046056,89.590338,34.723271,3776.650930,2299.535436
