Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 21:11:52,0.000000,0.000000,75.075023,74.885783,66.042925,75.500184,78.076924,72.699650,75.582106,75.257439,33.722041,29.534609,29.899354,29.856766,35.161246,35.152823,32.666890,32.811408,32.675890,34.439864,33.881909,33.457957,31.896518,32.637413,31.661874,64.134955,30.824309,29.815547,27.005532,27.174805,28.348659,30.081916,30.267366,30.756322,33.371735,33.142434,29.512942,30.048332,34.697693,37.323808,33.818187,37.897637,35.928837,37.865058,32.241632,36.996609,34.131527,36.847096,32.287191,36.678044,32.283456,34.379853,32.019572,34.183461,33.137471,35.125676,32.338355,34.108846,81.770188,83.037389,119.764459,79.546203,122.936810,65.062597,55.183872,114.834286,121.110000,0.618000,67.200000,0.000000,0.000000,-0.000000,76542.349554,-2.866445,32.681992,72.371514,34.714500,3778.554187,2300.288462
06/17/2026 21:12:52,0.000000,0.000000,75.038495,74.842486,65.763477,75.487486,78.058793,72.644130,75.436815,75.259056,34.442591,31.445075,31.468243,31.798775,35.406182,35.464681,33.376165,33.527662,33.457808,34.743821,35.286104,34.307653,32.851114,33.246717,32.891270,58.071597,31.567453,32.405829,29.205395,29.228142,31.501305,31.313730,31.315958,31.656790,33.992913,33.839728,31.453480,31.761495,34.665413,37.333637,33.801211,37.936857,35.898950,37.899308,32.228515,37.015742,34.107670,36.874195,32.247989,36.694810,32.264110,34.385409,32.007786,34.190677,33.136697,35.128893,32.308944,34.120340,83.865319,84.457093,109.829164,73.561715,113.253641,74.302514,56.764002,95.824557,121.150000,0.620000,67.100000,0.000000,0.000000,-0.000000,76602.348195,-1.606881,34.012710,61.547973,34.712358,3779.670801,2300.288462
06/17/2026 21:13:52,0.000000,0.000000,75.053162,74.838991,65.916656,75.476469,78.065065,72.593682,75.428255,75.248383,34.724460,32.192123,32.067965,32.459051,35.603553,35.585387,33.870771,34.064792,33.967822,35.055291,35.479495,34.924026,33.303774,33.543246,33.481252,51.860543,32.178833,33.046523,30.638727,30.663686,31.868994,31.970558,31.946058,32.197551,34.354804,34.218554,32.042071,32.201428,34.677844,37.345584,33.796653,37.921277,35.926731,37.885048,32.203919,37.019178,34.130650,36.857281,32.260165,36.697627,32.270217,34.387505,32.017010,34.191017,33.122815,35.125243,32.326903,34.099195,77.191485,77.402540,102.214770,70.676631,107.589498,79.302390,57.086009,82.242807,121.080000,0.622000,67.100000,0.000000,0.000000,-0.000000,76662.345243,-1.234666,34.281189,52.939610,34.713093,3780.788635,2300.288462
06/17/2026 21:14:52,0.000000,0.000000,75.037490,74.845706,65.879037,75.464146,78.050675,72.594025,75.503664,75.237243,35.099373,32.541097,32.447687,32.762972,35.743272,35.912923,34.162655,34.448461,34.336878,35.375980,35.307724,35.375054,33.698871,33.801904,33.592513,46.891534,32.723445,33.481263,31.344735,31.359439,31.963914,32.389794,32.433389,32.587734,34.617720,34.504588,32.228333,32.354890,34.686679,37.321230,33.818582,37.905099,35.906531,37.913498,32.218778,37.001526,34.110271,36.875902,32.252650,36.686614,32.283295,34.393448,32.017630,34.187951,33.126856,35.143018,32.312270,34.121883,81.258674,81.556764,96.254536,71.560697,103.918630,81.943590,57.191177,73.967487,121.260000,0.621000,67.000000,0.000000,0.000000,-0.000000,76722.343626,-0.887416,34.368679,47.246917,34.714186,3781.906132,2300.288462
06/17/2026 21:15:52,0.000000,0.000000,75.036622,74.823714,65.850832,75.456052,78.059442,72.583363,75.523640,75.233156,35.189116,32.749863,32.667151,32.954947,36.000520,36.066061,34.458439,34.721517,34.605511,35.607932,35.847157,35.703307,33.939018,33.887068,34.251641,43.359881,33.070519,33.594839,31.694329,31.692992,31.990760,32.659900,32.714153,32.847547,34.799352,34.663179,32.327318,32.441112,34.660870,37.311423,33.786661,37.906477,35.921381,37.881037,32.192760,36.981263,34.091267,36.827765,32.233726,36.651423,32.270627,34.348419,32.001397,34.170724,33.141162,35.122264,32.311589,34.103004,81.817596,82.050559,92.016304,72.112859,101.520439,83.408585,57.293139,69.032981,121.210000,0.619000,66.700000,0.000000,0.000000,-0.000000,76782.342340,-0.858573,34.453412,43.662187,34.695762,3783.022636,2300.288462
06/17/2026 21:16:52,0.000000,0.000000,75.062827,74.836405,65.863232,75.459382,78.067812,72.599835,75.493625,75.238604,35.370894,32.927752,32.877514,33.129130,36.314384,36.425047,34.694982,34.983258,34.858827,35.851186,35.961471,35.830826,34.115649,33.986907,34.437219,41.202006,33.366047,33.776938,31.844902,31.820401,32.018592,32.893126,32.999819,33.107831,34.974780,34.882098,32.393416,32.542954,34.668835,37.337931,33.777163,37.927512,35.897087,37.912472,32.203061,37.012503,34.096872,36.863434,32.219189,36.683869,32.268914,34.365349,31.993447,34.184763,33.140997,35.140720,32.305506,34.121350,83.075974,83.335371,89.037940,72.475201,99.745957,84.194481,57.450550,66.039326,121.130000,0.624000,67.100000,0.000000,0.000000,-0.000000,76842.340520,-0.807110,34.584048,41.410210,34.706049,3784.139547,2300.288462
06/17/2026 21:17:52,0.000000,0.000000,75.019581,74.820189,65.833178,75.458636,78.057388,72.588497,75.552537,75.237993,35.552168,33.098024,33.088246,33.296354,36.322036,36.620790,34.902729,35.227724,35.044650,36.043422,36.058035,36.054170,34.268909,34.109562,34.487537,39.705675,33.605451,33.901669,31.871136,31.864900,32.019009,33.078023,33.195802,33.301121,35.159600,35.005752,32.483651,32.634646,34.680885,37.311918,33.784926,37.881776,35.902408,37.884201,32.184377,36.985183,34.077444,36.852478,32.221295,36.670477,32.274258,34.372011,32.001469,34.175101,33.139767,35.111119,32.326299,34.093709,83.980727,84.268686,86.964757,72.658757,98.570367,84.888167,57.596794,63.742739,121.120000,0.620000,66.900000,0.000000,0.000000,-0.000000,76902.338136,-0.803557,34.705226,39.640108,34.696555,3785.256669,2300.288462
06/17/2026 21:18:52,0.000000,0.000000,75.044152,74.790686,66.062524,75.425073,78.043289,72.557786,75.577207,75.233113,35.753348,33.246055,33.346925,33.528916,36.504152,36.613462,35.163584,35.434851,35.272111,36.191793,36.361792,36.276634,34.391145,34.217176,34.694412,38.632587,33.845450,34.091861,31.937684,31.880219,32.022719,33.279942,33.410131,33.506538,35.300515,35.190582,32.567221,32.755108,34.663977,37.312310,33.769337,37.902054,35.914941,37.888752,32.173386,36.972854,34.070397,36.836166,32.220402,36.647465,32.253034,34.353949,31.987795,34.166724,33.121157,35.096101,32.313394,34.087048,74.240050,73.996916,85.342255,72.671781,97.623767,85.287979,57.886271,62.161671,121.140000,0.621000,66.900000,0.000000,0.000000,-0.000000,76962.337589,-0.852687,34.944548,38.398935,34.687562,3786.373103,2300.288462
06/17/2026 21:19:52,0.000000,0.000000,75.019182,74.818522,65.910487,75.437035,77.992077,72.574448,75.522403,75.219249,35.861362,33.473480,33.565436,33.814922,36.844839,36.958967,35.357532,35.641582,35.432043,36.382970,36.452905,36.069394,34.657324,34.340972,34.695983,38.059234,34.036513,34.368961,31.891945,31.883036,32.030816,33.535498,33.607904,33.746034,35.466486,35.352144,32.735540,32.937848,34.654223,37.290208,33.760829,37.890939,35.895904,37.890968,32.163159,36.966929,34.073773,36.828027,32.201695,36.655411,32.257047,34.351294,31.995821,34.155451,33.122758,35.113660,32.309816,34.078150,77.572556,77.756570,83.488820,71.788109,96.866086,85.710158,58.179729,61.254042,121.210000,0.621000,67.100000,0.000000,0.000000,-0.000000,77022.344777,-0.817475,35.186436,37.677808,34.682803,3787.490237,2300.288462
06/17/2026 21:20:52,0.000000,0.000000,75.059066,74.787859,65.939275,75.425258,78.014430,72.518150,75.450808,75.243070,36.102145,33.765168,33.929467,34.158859,36.901762,37.040651,35.598712,35.893749,35.719916,36.566067,36.818278,36.321619,34.867421,34.494362,34.942684,37.622360,34.230602,34.703595,31.926799,31.883143,32.032649,33.811368,33.875312,34.051131,35.651340,35.522845,33.016160,33.228431,34.674966,37.279932,33.771628,37.877383,35.907052,37.866743,32.173469,36.968325,34.072954,36.815709,32.226523,36.635409,32.259792,34.340719,31.982533,34.138209,33.144606,35.095109,32.293709,34.062524,78.537205,78.638998,82.118359,71.321111,96.244254,86.061295,58.625160,60.453717,121.160000,0.619000,67.100000,0.000000,0.000000,-0.000000,77082.334330,-0.848609,35.552204,37.036588,34.679365,3788.607265,2300.288462
06/17/2026 21:21:52,0.000000,0.000000,75.076460,74.773993,65.909465,75.392074,78.031857,72.523828,75.444241,75.238191,36.394356,34.117275,34.344521,34.585598,37.037839,37.212965,35.798709,36.149907,36.010052,36.762990,37.089000,36.803836,35.176312,34.595358,35.395505,37.156146,34.483002,35.036990,31.935603,31.890611,32.050307,34.109585,34.198805,34.437565,35.835203,35.709395,33.405923,33.744880,34.653456,37.299612,33.756640,37.849658,35.898625,37.887055,32.179687,36.951218,34.056673,36.801696,32.206386,36.641491,32.254440,34.342925,31.966484,34.127256,33.125639,35.105893,32.309612,34.061078,79.836780,80.050544,81.269118,71.182260,95.747545,86.382869,59.212174,59.761342,121.240000,0.622000,67.100000,0.000000,0.000000,-0.000000,77142.332922,-0.994720,36.031710,36.477735,34.673776,3789.723071,2300.288462
06/17/2026 21:22:52,0.000000,0.000000,75.051376,74.793265,66.057446,75.424149,78.032687,72.567026,75.394696,75.240576,36.663966,34.577113,34.770077,35.085933,37.419503,37.583495,36.052779,36.446800,36.284218,36.967015,37.235903,37.118836,35.436558,34.836723,35.672742,37.055160,34.731777,35.132656,31.933274,31.916346,32.034265,34.554680,34.563109,35.011962,36.059259,35.969804,34.032538,34.388846,34.640413,37.282633,33.742804,37.875217,35.874323,37.872534,32.116556,36.944656,34.030554,36.803096,32.173083,36.623418,32.219794,34.325234,31.945608,34.134431,33.096378,35.081582,32.283432,34.048718,80.984181,81.185919,80.733727,71.386156,95.302773,86.616623,59.780057,59.486528,121.350000,0.621000,67.000000,0.000000,0.000000,-0.000000,77202.340504,-1.360236,36.492892,36.254844,34.655723,3790.839353,2300.288462
06/17/2026 21:23:52,0.000000,0.000000,74.998480,74.789787,65.920303,75.426871,78.029508,72.563826,75.388565,75.226843,36.992519,35.046647,35.244816,35.542664,37.695063,37.715833,36.428519,36.765726,36.619123,37.203031,37.359552,37.248155,35.797413,35.053763,36.031832,37.070063,35.054225,34.988158,31.946236,31.919954,32.087753,34.974797,34.959277,35.345859,36.295121,36.214546,34.524596,35.077384,34.648975,37.272596,33.742629,37.856485,35.901898,37.851881,32.168291,36.929559,34.048698,36.800826,32.195188,36.637435,32.261733,34.318691,31.972895,34.126828,33.114988,35.085958,32.301975,34.062780,82.116285,82.326553,80.521276,71.837272,94.940066,86.857536,60.285695,59.526990,121.180000,0.620000,67.000000,0.000000,0.000000,-0.000000,77262.338070,-1.913164,36.901322,36.287699,34.665015,3791.955863,2300.288462
06/17/2026 21:24:52,0.000000,0.000000,75.013551,74.771906,65.878321,75.405116,78.014553,72.571228,75.400426,75.237017,37.299847,35.556804,35.610861,35.920533,37.916861,37.977385,36.737960,37.056019,36.879704,37.447067,37.725957,37.524446,36.034793,35.318402,36.418890,37.051596,35.290245,34.960841,31.970911,31.906320,32.111717,35.273100,35.261132,35.553192,36.541927,36.483065,35.306235,35.678862,34.645921,37.276627,33.734483,37.862962,35.872976,37.881352,32.140568,36.948169,34.059384,36.810591,32.192262,36.630542,32.245138,34.345629,31.963853,34.127747,33.095908,35.111261,32.309282,34.066076,83.225094,83.441365,80.444716,72.319024,94.522397,87.151808,60.760647,59.436032,121.160000,0.621000,67.000000,0.000000,0.000000,-0.000000,77322.326997,-2.322258,37.283099,36.213821,34.666037,3793.071158,2300.288462
06/17/2026 21:25:52,0.000000,0.000000,74.953635,74.769015,65.856612,75.417358,77.993506,72.543267,75.417427,75.241354,37.610867,35.973911,35.960182,36.261077,38.205772,38.154098,37.027321,37.345707,37.180273,37.682462,38.094235,38.040139,36.308003,35.449614,36.707038,37.285577,35.523010,35.029219,32.024437,31.926458,32.121822,35.547302,35.529577,35.832170,36.756644,36.762838,35.733955,35.983734,34.636726,37.274537,33.727673,37.868558,35.893699,37.879933,32.165394,36.952313,34.049781,36.800137,32.198125,36.640356,32.257946,34.333553,31.933467,34.135457,33.100516,35.110094,32.299127,34.052392,83.905206,84.213249,80.503582,72.943913,94.289089,87.313454,61.113826,59.808924,121.190000,0.618000,66.600000,0.000000,0.000000,-0.000000,77382.325511,-2.536613,37.565832,36.516265,34.665489,3794.187908,2300.288462
06/17/2026 21:26:52,0.000000,0.000000,74.959325,74.744708,66.028022,75.407735,77.980965,72.542084,75.417881,75.213092,37.732452,36.275504,36.226362,36.508101,38.368307,38.369190,37.246604,37.591864,37.389462,37.904333,38.154357,38.627456,36.593956,35.626001,36.913139,40.244218,35.135813,35.207187,31.981436,31.923527,32.092765,35.218761,35.594140,35.380989,36.971506,36.977699,35.792737,36.069305,34.627069,37.293209,33.723919,37.886914,35.872628,37.893375,32.174928,36.929509,34.019791,36.814934,32.182259,36.623250,32.259471,34.326641,31.947466,34.126334,33.101604,35.106302,32.298391,34.058316,74.848875,75.120062,85.076181,74.720855,100.652918,82.961265,53.891762,133.133845,120.550000,1.988000,192.300000,119.320000,1.510000,125.500000,77442.333556,3.630170,31.577017,81.736336,34.663316,3795.444536,2300.439885
06/17/2026 21:27:52,0.000000,0.000000,74.989851,74.752848,65.923536,75.398789,78.016243,72.538191,75.401588,75.211152,37.019220,34.116931,34.095623,34.110184,37.645619,38.435878,36.804334,37.214347,36.866613,37.882999,36.773266,37.261030,35.532082,35.084851,35.408187,62.996810,32.764079,35.246288,25.959625,25.703461,26.374860,33.029968,33.551650,32.040767,36.579060,36.564456,32.912202,33.069981,34.643242,37.265114,33.724640,37.865099,35.902476,37.878084,32.177326,36.923597,34.053369,36.801058,32.210480,36.605736,32.291234,34.336134,31.950312,34.120845,33.118776,35.092840,32.337730,34.049624,78.938964,84.108939,114.604911,79.915979,126.697821,61.365183,48.676324,153.645683,120.610000,2.171000,215.300000,119.100000,1.650000,144.500000,77502.330986,8.294428,26.951860,91.270925,34.667386,3798.966274,2302.794007
06/17/2026 21:28:52,0.000000,0.000000,74.952424,74.731888,65.974512,75.386689,77.999550,72.498938,75.406437,75.236273,36.791361,33.688850,33.922878,33.998623,37.709567,38.343464,36.562134,37.029770,36.732517,37.883397,37.094362,36.897359,35.434458,34.972540,35.263532,64.509460,33.957334,37.272838,25.470299,25.166174,25.247905,33.571290,33.991399,34.109931,36.525052,36.509119,32.389639,32.581181,34.638202,37.260975,33.753932,37.833709,35.894814,37.864697,32.204336,36.918816,34.041468,36.771942,32.209537,36.598160,32.264850,34.312036,31.955524,34.095183,33.125083,35.080954,32.329669,34.023379,80.462907,86.115128,120.382341,82.287573,130.398313,58.063108,48.981823,154.633266,120.620000,2.177000,216.100000,119.090000,1.654000,145.200000,77562.329708,10.042345,27.230493,91.707980,34.658863,3802.542367,2305.196152
06/17/2026 21:29:52,0.000000,0.000000,74.923246,74.738197,66.017602,75.396131,77.968554,72.535101,75.359308,75.221651,36.623979,33.148905,33.494162,33.425230,37.579169,38.288244,36.421855,36.836488,36.554059,37.874873,36.946064,36.848675,35.292165,34.821294,35.157605,70.301690,34.439620,39.545205,25.980692,25.659702,25.644621,33.621983,34.140614,34.528036,36.469423,36.399932,31.944743,31.837629,34.653393,37.267272,33.724766,37.859481,35.908501,37.875258,32.236331,36.927227,34.044582,36.792300,32.221488,36.608276,32.299511,34.335514,31.968399,34.114721,33.128201,35.085837,32.337614,34.057056,83.659950,89.253209,123.189382,85.961799,132.020476,57.709374,49.555436,162.027675,120.520000,2.216000,220.500000,119.200000,1.684000,150.100000,77622.317818,11.794240,27.750965,94.922405,34.672286,3806.182318,2307.662973
06/17/2026 21:30:52,0.000000,0.000000,74.996409,74.746732,66.110749,75.398170,77.969745,72.539689,75.360025,75.223213,36.414444,32.733043,33.073146,32.992833,37.524815,38.154883,36.259767,36.647049,36.376819,37.780560,36.633073,36.696048,34.890048,34.615490,34.570356,67.512362,34.483817,38.579750,24.974351,24.623560,24.720274,33.431614,34.115962,34.530461,36.274148,36.236517,31.419433,31.200934,34.634282,37.259720,33.721927,37.838982,35.878694,37.880428,32.201491,36.942436,34.031433,36.800875,32.230757,36.613954,32.297154,34.336713,31.939758,34.111784,33.106592,35.085120,32.342878,34.055205,74.146143,80.113305,123.627009,74.144874,131.176753,57.955389,47.843143,137.258320,120.580000,2.082000,203.500000,119.150000,1.572000,133.500000,77682.326586,12.392951,26.186799,83.728151,34.665509,3809.735645,2310.038629
06/17/2026 21:31:52,0.000000,0.000000,74.975274,74.709111,66.059935,75.380935,77.951299,72.543153,75.368047,75.226169,36.254901,32.130990,32.494036,32.449101,37.321574,38.272912,35.979173,36.398018,36.093292,37.666810,35.996755,36.520037,34.612941,34.427927,34.412537,70.370559,34.298343,39.376161,25.232023,24.901889,24.835005,33.131848,33.859528,34.299456,36.090831,36.024850,30.732290,30.635072,34.653899,37.287674,33.734701,37.876875,35.932914,37.881938,32.247953,36.928181,34.051754,36.817145,32.260303,36.616788,32.324035,34.352431,31.974689,34.127220,33.130493,35.100094,32.350620,34.049169,80.138371,85.651705,123.466087,83.199262,130.712586,57.611087,48.826452,155.285180,120.580000,2.179000,216.100000,119.130000,1.660000,146.100000,77742.315095,12.287250,27.088911,91.995462,34.684944,3813.226326,2312.361646
06/17/2026 21:32:52,0.000000,0.000000,74.957007,74.712811,65.870269,75.372381,77.944876,72.493901,75.353461,75.215804,36.112395,32.026468,32.369542,32.336749,37.458819,38.052718,35.833576,36.233461,35.941457,37.555937,36.130992,35.815351,34.394844,34.426793,34.083336,71.997039,34.097225,40.693618,25.080784,24.822199,24.835156,32.933305,33.634515,34.045268,35.942621,35.885043,30.390574,30.502850,34.648286,37.263066,33.724568,37.851772,35.899360,37.864814,32.236491,36.930114,34.040820,36.792975,32.246275,36.609032,32.317469,34.324136,31.946733,34.108740,33.110656,35.098928,32.363287,34.052931,82.657582,88.095457,125.016034,85.124916,132.411131,57.757944,48.865489,158.252137,120.500000,2.195000,218.100000,119.060000,1.664000,147.400000,77802.322084,13.569110,27.124508,93.293722,34.671523,3816.845971,2314.807072
06/17/2026 21:33:52,0.000000,0.000000,75.011082,74.714085,65.877534,75.366894,77.965504,72.523135,75.248822,75.194769,36.025887,31.795582,32.125108,32.051871,37.149229,37.962066,35.736350,36.046836,35.778742,37.418748,35.514682,35.918461,34.288244,34.283806,33.832266,73.380580,33.881853,39.858375,25.159914,24.924163,25.001110,32.656266,33.410593,33.752628,35.815146,35.730979,30.098232,30.401983,34.641500,37.287254,33.727718,37.859767,35.917408,37.871772,32.250618,36.927591,34.040064,36.809476,32.259693,36.614411,32.320471,34.365739,31.964439,34.122633,33.113900,35.108370,32.355349,34.067650,80.834218,86.434002,126.053134,81.271681,133.296032,58.042097,47.877228,147.050955,120.480000,2.147000,212.000000,119.160000,1.625000,140.900000,77862.311701,13.640129,26.218246,88.303193,34.681291,3820.487537,2317.272176
06/17/2026 21:34:52,0.000000,0.000000,75.029248,74.711130,66.116616,75.357597,77.949500,72.492624,75.273022,75.201234,35.850652,31.405019,31.716883,31.672660,37.231320,37.833340,35.488332,35.861813,35.530342,37.280075,35.157592,35.663149,34.099000,34.150493,33.271767,70.690741,33.612280,39.504829,24.158428,23.946652,23.897956,32.308535,33.119195,33.489343,35.586915,35.527982,29.618406,29.963219,34.668457,37.292015,33.728056,37.863637,35.923977,37.888928,32.274124,36.940374,34.039131,36.817395,32.279377,36.614075,32.330629,34.354126,31.980846,34.145227,33.133411,35.096798,32.362130,34.075747,81.358174,86.667093,125.095711,84.516684,132.080269,57.676532,48.034736,158.202126,120.480000,2.189000,217.400000,119.110000,1.669000,147.200000,77922.319626,13.141428,26.363401,93.271974,34.690423,3824.006291,2319.619080
06/17/2026 21:35:52,0.000000,0.000000,74.982912,74.756469,65.785005,75.380449,77.976492,72.512164,75.354814,75.222225,35.799374,31.383292,31.692040,31.533075,36.964503,37.648489,35.416600,35.727210,35.354952,37.139121,35.400602,35.466717,34.041150,34.090871,33.191392,71.475010,33.289610,38.557914,24.298865,24.165911,24.215229,32.051614,32.790952,32.952785,35.467850,35.413783,29.880279,30.038306,34.662876,37.283357,33.752219,37.880165,35.933034,37.894429,32.282778,36.953481,34.070042,36.837582,32.282683,36.643914,32.346400,34.373852,31.986837,34.124644,33.124801,35.109934,32.378781,34.076382,76.971667,82.490586,126.076635,76.396224,133.145100,57.573785,46.896736,139.399700,120.610000,2.112000,206.500000,119.310000,1.589000,135.900000,77982.308052,13.249476,25.308438,84.746671,34.699910,3827.619281,2322.056852
06/17/2026 21:36:52,0.000000,0.000000,75.049019,74.716542,65.896242,75.373482,78.012902,72.525932,75.408770,75.198066,35.477417,30.874121,31.238186,31.062596,37.240948,37.499136,35.140642,35.481050,35.178237,36.982261,35.197299,35.268642,33.831620,33.929752,33.186251,66.875399,33.088847,37.809867,23.319132,23.087027,23.081392,31.746745,32.557711,32.922785,35.197033,35.166001,28.990123,29.367473,34.644494,37.271668,33.726933,37.842637,35.933765,37.869532,32.271499,36.921758,34.043977,36.798776,32.283393,36.626919,32.328449,34.355058,31.981336,34.120775,33.096038,35.096317,32.374598,34.058446,77.861567,83.314975,124.205300,81.101689,130.963104,57.098674,47.472873,150.352446,120.580000,2.147000,211.600000,118.920000,1.631000,142.000000,78042.305983,11.965521,25.844346,89.799783,34.682318,3831.050189,2324.316690
06/17/2026 21:37:52,0.000000,0.000000,75.260682,74.765633,66.135394,75.391872,78.080058,72.596488,75.490879,75.205030,35.392287,30.784503,31.182446,30.991585,37.076729,37.408800,34.990452,35.324720,34.984444,36.825625,34.869590,34.895170,33.578752,33.740425,32.929450,71.479120,32.687523,39.043169,23.796765,23.670469,23.675292,31.402206,32.173626,32.174071,35.089224,35.006754,29.278187,29.526492,34.655838,37.279880,33.755087,37.848113,35.934600,37.880086,32.301259,36.921509,34.055713,36.814011,32.302844,36.618829,32.343525,34.375865,31.965249,34.117418,33.105566,35.111141,32.384704,34.083180,81.857383,87.138264,125.498156,84.080438,132.567562,56.911035,47.323231,156.143772,120.370000,2.180000,216.200000,118.970000,1.661000,146.100000,78102.304331,13.337656,25.705513,92.372855,34.692721,3834.640869,2326.733819
06/17/2026 21:38:52,0.000000,0.000000,75.327186,74.806404,66.082674,75.460693,78.199585,72.641816,75.642777,75.221433,35.363329,30.632821,31.082482,30.872936,36.934640,37.294183,34.799819,35.166972,34.873431,36.762209,34.797148,35.147355,33.387167,33.767850,32.547091,73.489419,32.559885,39.669404,23.901106,23.717945,23.816174,31.265675,32.008329,32.133831,35.012498,34.967713,28.955228,29.373179,34.678560,37.315791,33.782754,37.875640,35.968066,37.910378,32.334878,36.955776,34.098093,36.843416,32.344047,36.657598,32.386039,34.396084,32.005141,34.160238,33.144441,35.150362,32.400546,34.098101,84.387352,89.661221,126.533213,86.838525,133.881817,56.893098,47.486468,162.355737,120.420000,2.212000,220.500000,119.080000,1.681000,150.000000,78162.302081,13.812457,25.856947,95.062715,34.725297,3838.277982,2329.195754
06/17/2026 21:39:52,0.000000,0.000000,75.379170,74.835184,66.044732,75.499565,78.223604,72.705806,75.592499,75.253478,35.168467,30.550986,30.925798,30.780154,37.187535,37.321953,34.654852,35.053552,34.716153,36.592469,34.542255,35.049732,33.252001,33.740674,32.735289,66.667067,32.285136,37.866285,22.578587,22.424793,22.405448,31.044169,31.759720,31.933900,34.809081,34.791784,28.974543,29.360293,34.671510,37.318933,33.756294,37.879801,35.940295,37.923320,32.321216,36.952031,34.082793,36.845422,32.321942,36.665259,32.354138,34.396214,31.981667,34.143608,33.104233,35.134639,32.401131,34.090250,76.980011,82.595597,125.619276,79.052168,132.320606,56.498644,46.230483,144.736561,120.380000,2.118000,208.100000,119.130000,1.603000,137.700000,78222.300901,13.182290,24.683995,87.240655,34.714235,3841.793190,2331.535846
06/17/2026 21:40:52,0.000000,0.000000,75.462808,74.853816,66.283807,75.554006,78.294703,72.773978,75.658215,75.260103,35.086689,30.251687,30.674241,30.499541,37.021423,37.204512,34.512410,34.843772,34.503452,36.427628,34.578875,34.790483,33.174404,33.548969,32.233062,72.976023,32.312713,38.918023,23.630320,23.463688,23.474078,31.001084,31.708183,31.879693,34.727740,34.675841,28.588907,28.986139,34.689321,37.332264,33.805461,37.862885,35.978544,37.906251,32.348517,36.959570,34.113886,36.841018,32.358387,36.664338,32.381883,34.403476,32.034363,34.157388,33.130920,35.124462,32.413550,34.105307,83.185729,88.442334,126.126418,85.687439,133.469805,56.178837,47.008409,160.244296,120.460000,2.208000,219.200000,119.170000,1.675000,148.900000,78282.298426,13.505416,25.412607,94.156305,34.730590,3845.384626,2333.953747
06/17/2026 21:41:52,0.000000,0.000000,75.549703,74.873182,66.451872,75.607667,78.365022,72.782925,75.787894,75.256837,34.964084,30.305843,30.570165,30.460311,36.881198,37.085105,34.391097,34.745131,34.427794,36.358792,34.251614,35.029503,33.079729,33.537413,32.148783,73.146893,31.882808,38.585333,23.496473,23.345949,23.394929,30.712892,31.369283,31.382204,34.638606,34.582709,28.669693,28.935695,34.660895,37.319407,33.793398,37.872532,35.966355,37.897184,32.346950,36.962926,34.096834,36.847470,32.348741,36.657842,32.372308,34.396588,32.010097,34.178510,33.107180,35.149548,32.419031,34.108112,81.054267,86.476340,127.005538,81.505452,134.415068,56.253250,46.424115,147.010817,120.640000,2.148000,211.600000,118.960000,1.620000,141.300000,78342.296676,13.719331,24.866002,88.284861,34.725595,3849.026520,2336.418286
06/17/2026 21:42:52,0.000000,0.000000,75.571349,74.945961,66.415722,75.664618,78.416741,72.883683,75.799622,75.261816,34.891490,29.945766,30.280122,30.220542,36.853375,36.959983,34.261341,34.589702,34.323200,36.253564,34.587210,34.613094,32.948645,33.397517,32.189996,63.951784,31.971926,36.723887,21.997914,21.816662,21.754002,30.642064,31.384023,31.738657,34.494933,34.447901,28.276645,28.509981,34.715814,37.356901,33.828054,37.896409,36.000831,37.917440,32.366902,36.992142,34.139916,36.865632,32.369482,36.677586,32.416282,34.427138,32.035844,34.184748,33.142760,35.150015,32.443773,34.101284,76.724702,82.182375,124.824399,79.596953,131.709873,56.119159,46.140367,146.439825,120.420000,2.128000,209.100000,119.110000,1.606000,139.100000,78402.294960,12.124745,24.599142,88.023713,34.751448,3852.459726,2338.677999
06/17/2026 21:43:52,0.000000,0.000000,75.610600,74.941731,66.332503,75.706640,78.456104,72.887309,75.818204,75.291389,34.679679,29.816219,30.216574,30.072551,36.398488,36.886126,34.210411,34.462035,34.112125,36.116949,33.880373,34.506631,32.808169,33.341549,32.128698,71.511229,31.783853,38.193627,23.032229,22.871778,22.968941,30.498207,31.198327,31.099406,34.419664,34.357095,28.200047,28.654961,34.688725,37.329459,33.817523,37.881072,35.985062,37.908777,32.378198,36.974665,34.128591,36.869828,32.381503,36.684675,32.393769,34.425537,32.045809,34.196060,33.122531,35.144467,32.419316,34.107509,81.891634,87.190215,125.963769,84.092450,133.238759,55.974202,46.479660,156.269688,120.510000,2.177000,216.600000,119.090000,1.658000,145.900000,78462.292500,13.275494,24.918133,92.428084,34.744154,3856.040329,2341.084010
06/17/2026 21:44:52,0.000000,0.000000,75.639286,74.924817,66.405032,75.719769,78.436376,72.930121,75.866123,75.268399,34.805614,29.770258,30.163490,30.016919,36.715891,36.718988,34.066865,34.370456,34.050385,36.010194,34.198204,34.245352,32.874956,33.328758,31.822616,72.878668,31.415985,39.091563,23.045800,22.885800,22.909609,30.256440,30.902715,30.780606,34.331819,34.282114,28.217472,28.495844,34.691558,37.315482,33.801827,37.876942,35.989289,37.922714,32.361091,36.978453,34.113305,36.851498,32.385844,36.673506,32.396680,34.431992,32.052728,34.193648,33.125894,35.146491,32.433443,34.111396,84.131988,89.359628,126.931819,86.443008,134.334247,56.152435,46.657269,161.785392,120.420000,2.207000,219.700000,119.020000,1.679000,149.200000,78522.290372,14.006978,25.084585,94.818659,34.742689,3859.666727,2343.537061
06/17/2026 21:45:52,0.000000,0.000000,75.804723,74.980996,66.540713,75.765766,78.496530,72.995323,75.847022,75.280954,34.604396,29.747239,30.089653,29.948085,36.499324,36.517470,33.961787,34.284502,33.945331,35.940386,33.826774,34.321513,32.793416,33.168604,31.683765,67.587701,31.300368,37.097059,22.147109,21.960052,21.971708,30.105929,30.757153,30.762947,34.225649,34.199461,28.257538,28.501263,34.745294,37.338978,33.852275,37.900626,36.017111,37.914684,32.393043,37.015935,34.135829,36.889428,32.399954,36.705682,32.421069,34.444338,32.063331,34.196640,33.158668,35.163223,32.452001,34.119262,78.525596,84.027479,126.508432,80.495822,133.413842,56.179104,45.748248,148.392332,120.440000,2.136000,210.100000,118.980000,1.610000,139.900000,78582.290264,12.868241,24.228818,88.913926,34.766369,3863.211611,2345.905698
06/17/2026 21:46:52,0.000000,0.000000,75.784459,75.006755,66.528333,75.811077,78.530339,73.053483,75.923932,75.292468,34.531569,29.569697,29.914818,29.780805,36.254016,36.398772,33.828370,34.164012,33.838696,35.849077,33.898198,34.205152,32.678166,33.162746,31.778891,73.478431,31.486205,38.479274,23.034420,22.848422,22.843416,30.206210,30.861859,30.992876,34.183796,34.123872,27.830258,28.192709,34.709175,37.348957,33.830119,37.898906,36.007045,37.917012,32.375368,36.989432,34.116333,36.853630,32.382900,36.692701,32.392718,34.429814,32.063896,34.203333,33.120036,35.152618,32.430499,34.124439,83.919457,89.169146,127.111766,86.045491,134.505660,56.180724,46.322541,157.404874,120.560000,2.205000,218.700000,119.010000,1.676000,148.100000,78642.287285,13.708693,24.770581,92.924658,34.751947,3866.827321,2348.347744
06/17/2026 21:47:52,0.000000,0.000000,75.881318,75.024719,66.591701,75.824165,78.542544,73.099635,75.908096,75.276621,34.411897,29.436487,29.823099,29.691796,36.296684,36.514460,33.695933,34.046725,33.757557,35.720299,33.910314,34.284767,32.532458,33.116248,31.498572,64.430760,31.248483,35.992681,21.542546,21.377370,21.314443,29.947389,30.632982,30.828188,34.040853,33.989797,27.854805,28.212574,34.724926,37.338130,33.861143,37.875429,36.008160,37.913706,32.418305,36.998807,34.171018,36.850178,32.412296,36.692295,32.407629,34.428713,32.066351,34.191880,33.152568,35.147828,32.444325,34.126251,74.998157,80.629632,125.605983,77.035930,132.513979,56.061947,45.346224,140.388577,120.490000,2.094000,204.900000,119.100000,1.582000,135.000000,78702.287033,12.145419,23.847262,85.213516,34.761497,3870.284198,2350.628987
06/17/2026 21:48:52,0.000000,0.000000,75.930115,75.056247,66.398266,75.871897,78.571196,73.136514,76.011562,75.283893,34.282375,29.242541,29.634545,29.454274,36.401754,36.269395,33.572446,33.913523,33.574182,35.616687,33.433357,34.345726,32.364471,33.073739,31.489653,70.665167,31.244081,37.122564,22.453715,22.359995,22.287580,29.941069,30.663657,30.574963,33.962801,33.880215,27.520950,27.919392,34.723211,37.343937,33.858967,37.886077,36.018621,37.902052,32.427034,36.994254,34.149138,36.897825,32.392359,36.689278,32.407905,34.425883,32.078199,34.208173,33.130216,35.166319,32.449299,34.156072,81.161079,86.478707,126.006159,83.484219,133.303962,55.908388,46.163673,155.295862,120.490000,2.176000,215.500000,119.020000,1.656000,145.100000,78762.286033,12.501468,24.621096,92.000166,34.765241,3873.821197,2352.993867
06/17/2026 21:49:52,0.000000,0.000000,75.945622,75.092888,66.649036,75.897017,78.618109,73.186267,76.040658,75.312591,34.213597,29.253708,29.629656,29.501095,35.877940,36.198554,33.445903,33.846540,33.544880,35.585687,34.086202,33.472781,32.345781,33.094180,31.598872,71.703081,30.812622,37.928701,22.445094,22.263474,22.316897,29.638927,30.263556,29.949260,33.887056,33.869739,27.714005,27.860015,34.703242,37.358519,33.839208,37.899996,36.000458,37.912207,32.393219,37.023447,34.143368,36.882343,32.385715,36.705236,32.408789,34.460931,32.067957,34.221489,33.121327,35.163216,32.428421,34.134351,83.220544,88.439096,127.075416,85.410891,134.422702,56.100023,45.870118,159.257685,120.550000,2.194000,218.000000,119.060000,1.672000,147.600000,78822.285794,13.584594,24.344107,93.730018,34.762672,3877.428822,2355.426718
06/17/2026 21:50:52,0.000000,0.000000,76.020846,75.130600,66.714000,75.935165,78.627115,73.219881,76.036470,75.326134,34.205573,29.233156,29.586367,29.444319,35.893304,36.116061,33.382258,33.750951,33.451109,35.488611,33.619915,33.880370,32.228183,33.025590,31.436589,69.807065,30.720579,36.361662,22.361002,22.190580,22.257868,29.593612,30.175905,29.839302,33.860806,33.805742,27.733596,27.921068,34.723989,37.352670,33.867496,37.903841,36.017986,37.923950,32.400595,37.018993,34.171746,36.886736,32.408097,36.712896,32.421058,34.463850,32.095807,34.230335,33.142185,35.180031,32.444574,34.154464,75.651028,81.144453,127.316355,75.071737,134.248557,56.208305,45.051601,138.525409,120.510000,2.099000,205.400000,119.140000,1.583000,134.900000,78882.286362,12.795243,23.566419,84.332088,34.776065,3881.007301,2357.828269
06/17/2026 21:51:52,0.000000,0.000000,75.974928,75.107019,66.435906,75.925592,78.655005,73.195038,76.031651,75.310333,34.156030,28.856401,29.251168,29.151560,36.138462,36.010045,33.290219,33.633193,33.343758,35.376658,33.688486,33.437808,32.161700,32.904937,31.342517,67.568124,30.948943,35.896037,21.638043,21.424407,21.414570,29.584906,30.316984,30.673118,33.733524,33.693997,27.080489,27.475398,34.732298,37.350342,33.872154,37.924822,36.034742,37.930947,32.400522,37.024574,34.189775,36.874623,32.413325,36.713229,32.405861,34.442923,32.094400,34.217737,33.141127,35.174985,32.441795,34.147252,79.263835,84.460276,125.719267,82.174951,132.788203,55.917713,45.427891,153.197532,120.400000,2.165000,213.700000,119.060000,1.636000,143.400000,78942.286375,11.971111,23.924926,91.071976,34.776372,3884.461772,2360.110796
06/17/2026 21:52:52,0.000000,0.000000,75.942722,75.161361,66.428512,75.968819,78.689683,73.259144,76.067354,75.307642,33.938553,28.959952,29.353802,29.206819,35.926736,35.871372,33.179459,33.530033,33.219389,35.281418,33.567725,33.922322,32.198585,32.878657,31.334836,71.105549,30.578457,37.366804,22.118868,21.968144,22.008658,29.352528,30.018712,29.276708,33.692439,33.659572,27.507181,27.795579,34.728373,37.368977,33.851096,37.921543,36.008626,37.923007,32.397421,37.027621,34.190169,36.894480,32.393032,36.740389,32.398755,34.458022,32.053469,34.229228,33.142410,35.183359,32.439297,34.160295,82.464668,87.605753,126.937562,84.487749,134.316233,55.968141,45.631040,157.072605,120.410000,2.182000,216.500000,119.070000,1.654000,146.000000,79002.286631,13.249030,24.117774,92.779560,34.775478,3888.058954,2362.532973
06/17/2026 21:53:52,0.000000,0.000000,76.034040,75.193642,66.594244,75.990620,78.745481,73.310219,76.066223,75.328889,33.969187,28.947906,29.351125,29.203585,36.196748,35.853100,33.231243,33.501390,33.229609,35.206503,33.403350,33.768568,32.076987,32.850092,31.293632,72.841260,30.485610,36.959386,22.440736,22.253285,22.341943,29.317325,29.935818,29.350329,33.674150,33.584871,27.341441,27.689671,34.728714,37.333063,33.874244,37.892441,36.012200,37.900065,32.397452,37.021942,34.167160,36.883493,32.398721,36.692066,32.413467,34.434536,32.091329,34.218204,33.137149,35.158605,32.446765,34.148660,82.853232,88.238308,127.841520,84.082902,135.281959,56.138016,45.488875,151.726030,120.510000,2.176000,215.400000,119.270000,1.637000,144.200000,79062.288231,12.976517,23.982869,90.415977,34.767514,3891.693745,2364.991094
06/17/2026 21:54:52,0.000000,0.000000,75.953155,75.183628,66.302933,76.015504,78.718977,73.314443,76.043405,75.322097,33.925858,28.799088,29.177810,29.085361,35.828715,35.750752,33.096606,33.406342,33.106240,35.113143,33.654522,33.705037,32.104111,32.858071,31.048138,63.488415,30.473994,35.192522,20.976483,20.767641,20.684044,29.274127,29.891296,30.048232,33.538466,33.515366,27.242988,27.599877,34.729989,37.368819,33.857543,37.913819,36.008518,37.942338,32.383966,37.047046,34.157731,36.904619,32.393370,36.716832,32.417330,34.458801,32.083178,34.221203,33.158819,35.170024,32.427179,34.167734,75.635170,81.175667,126.011658,78.107976,132.827341,55.965164,44.808832,143.091238,120.660000,2.101000,206.600000,119.210000,1.594000,136.400000,79122.289193,11.858300,23.334222,86.478389,34.776443,3895.130688,2367.253296
06/17/2026 21:55:52,0.000000,0.000000,75.997998,75.208664,66.599181,76.020119,78.743764,73.311032,76.046442,75.342448,33.706485,28.682196,29.104658,28.935821,35.802918,35.779884,32.890768,33.338340,32.985778,35.082550,33.598110,33.252232,31.845733,32.825509,31.007566,70.457977,30.626971,36.548429,22.062730,21.911101,21.885137,29.363083,30.006972,29.882581,33.507178,33.431653,26.996705,27.415186,34.717729,37.364557,33.861423,37.918122,36.001709,37.915665,32.373123,37.032483,34.155988,36.875898,32.392499,36.712869,32.402039,34.440886,32.087462,34.214134,33.156630,35.166953,32.412963,34.146447,81.421724,86.662333,126.575935,83.552642,133.969952,55.795087,45.477416,155.399929,120.360000,2.176000,215.900000,118.840000,1.650000,145.300000,79182.289317,12.576444,23.971985,92.045981,34.767479,3898.681002,2369.629774
06/17/2026 21:56:52,0.000000,0.000000,76.023843,75.231155,66.526763,76.048760,78.765165,73.377430,76.057469,75.342084,33.757564,28.741540,29.090390,28.975847,35.666353,35.685403,32.948792,33.280805,32.957778,35.064821,33.535926,33.509813,31.916887,32.758692,30.910649,71.538717,30.194169,37.284958,21.978408,21.801191,21.813205,29.038678,29.630064,28.939648,33.467141,33.422713,27.223090,27.426239,34.749112,37.364005,33.881511,37.923529,35.999831,37.935881,32.374795,37.060160,34.172668,36.923486,32.390116,36.747222,32.400597,34.474945,32.070443,34.238802,33.163997,35.179179,32.424370,34.161824,83.526505,88.770246,127.574383,85.698558,135.003160,55.992162,45.457218,159.939217,120.350000,2.195000,218.600000,118.880000,1.671000,147.700000,79242.289189,13.332162,23.952796,94.024678,34.781824,3902.291411,2372.064714
06/17/2026 21:57:52,0.000000,0.000000,75.847970,75.197447,66.488013,76.020603,78.692516,73.323790,76.075258,75.337510,33.615996,28.719346,29.039206,28.964049,35.837150,35.606341,32.901699,33.215510,32.920103,34.957629,33.125468,33.518943,31.824029,32.730479,30.891517,69.032681,30.291794,35.981771,21.623942,21.437234,21.525802,29.103157,29.700764,29.573677,33.405385,33.377394,27.173964,27.452630,34.722101,37.367589,33.865943,37.940732,35.996045,37.940498,32.367433,37.069325,34.145912,36.925575,32.373251,36.743722,32.379444,34.481801,32.078654,34.248887,33.141207,35.181272,32.417737,34.174736,77.692579,83.222366,127.650023,78.121965,134.792537,56.019423,44.857095,144.042891,120.340000,2.120000,208.100000,118.870000,1.601000,137.600000,79302.290041,12.601331,23.380440,86.919990,34.778093,3905.863935,2374.460220
06/17/2026 21:58:52,0.000000,0.000000,75.771084,75.175405,66.352662,75.995913,78.610281,73.303255,75.965376,75.319165,33.596479,28.552058,28.886226,28.780772,35.645848,35.573184,32.799168,33.127242,32.883675,34.905329,33.249489,33.245321,31.736789,32.687419,31.114948,72.338439,30.555925,37.243204,21.929763,21.765550,21.732339,29.250895,29.879664,30.100353,33.402764,33.308122,26.885025,27.277442,34.745912,37.351090,33.896785,37.891453,36.015932,37.898486,32.380292,37.001720,34.179268,36.884500,32.400196,36.706365,32.406094,34.432507,32.097749,34.233418,33.168383,35.156068,32.438453,34.149688,83.617126,88.699444,127.616080,86.144280,135.116970,55.951114,45.552091,162.074287,120.450000,2.203000,219.600000,119.140000,1.679000,149.400000,79362.290339,13.200318,24.042886,94.942352,34.771718,3909.435426,2376.861178
06/17/2026 21:59:52,0.000000,0.000000,75.714803,75.184546,66.206551,75.979508,78.596870,73.258016,75.928580,75.335122,33.596504,28.617674,28.975917,28.957811,35.689199,35.442836,32.745374,33.120585,32.845910,34.849033,33.586732,33.241255,31.697519,32.691799,30.840006,66.737315,30.098836,35.431607,21.267620,21.128439,21.148568,28.905838,29.500390,28.834907,33.314551,33.273226,27.245673,27.640826,34.730307,37.364273,33.858231,37.914062,35.992173,37.901734,32.341744,37.031364,34.163298,36.897339,32.377553,36.726321,32.380448,34.450412,32.077879,34.228989,33.140838,35.164501,32.414921,34.148845,74.137737,79.745457,126.893105,74.217226,134.167890,56.115876,44.147046,136.853382,120.510000,2.088000,203.300000,119.080000,1.564000,132.800000,79422.290765,12.733987,22.697620,83.534365,34.765262,3912.956867,2379.204027
06/17/2026 22:00:52,0.000000,0.000000,75.651375,75.167956,66.430908,75.936727,78.578197,73.219331,75.907132,75.327171,33.487974,28.360514,28.668397,28.659181,35.458620,35.398792,32.681626,33.003081,32.740390,34.788575,32.964473,33.149979,31.568151,32.675174,30.793944,69.231762,30.431634,35.532450,21.488724,21.335210,21.312609,29.124140,29.758304,30.051230,33.236614,33.235281,26.566082,27.026530,34.731358,37.368415,33.847928,37.943132,35.998152,37.946576,32.345080,37.049050,34.154416,36.899988,32.383853,36.725507,32.364210,34.460395,32.082551,34.234754,33.139500,35.167599,32.404762,34.179544,80.261658,85.448775,126.411190,82.881921,133.784807,56.107529,45.189784,154.220883,120.380000,2.175000,214.600000,118.730000,1.643000,144.200000,79482.291543,11.834182,23.698268,91.525708,34.771338,3916.436441,2381.512892
06/17/2026 22:01:52,0.000000,0.000000,75.619677,75.145532,66.271264,75.909796,78.542515,73.212632,75.860828,75.301948,33.493215,28.463057,28.778059,28.697168,35.354091,35.491476,32.636849,32.949876,32.714064,34.714413,33.108846,33.167375,31.490693,32.490663,30.831519,70.514862,29.858386,36.522699,21.784963,21.633739,21.700231,28.611392,29.235037,27.856275,33.227867,33.182537,26.965160,27.236471,34.726065,37.352529,33.867883,37.925875,35.970510,37.930930,32.317757,37.040532,34.153413,36.885718,32.362705,36.733676,32.365805,34.458880,32.079697,34.221324,33.132718,35.163051,32.385394,34.165990,82.539107,87.795873,127.632307,84.606292,135.107702,56.437334,45.192503,157.252254,120.360000,2.185000,216.400000,119.010000,1.654000,146.100000,79542.291049,12.821839,23.700860,92.858036,34.762023,3920.027079,2383.928400
06/17/2026 22:02:52,0.000000,0.000000,75.593454,75.155614,66.304925,75.893285,78.492822,73.175750,75.808677,75.321969,33.438563,28.446539,28.842740,28.701920,35.375210,35.350834,32.610831,32.920756,32.685596,34.699767,33.204837,33.117442,31.507467,32.576796,30.726563,72.084789,29.749001,35.899175,21.914482,21.761035,21.809462,28.687434,29.211145,28.711973,33.200884,33.186663,26.980473,27.159601,34.726010,37.352917,33.851438,37.914372,35.988974,37.908703,32.317174,37.032338,34.148741,36.899641,32.354844,36.718778,32.361663,34.458742,32.064427,34.239288,33.153373,35.149075,32.395327,34.162141,80.616899,85.869879,128.466416,80.883749,136.054608,56.587398,44.719785,146.519292,120.490000,2.139000,210.900000,119.110000,1.617000,139.900000,79602.291359,12.650301,23.248874,88.060098,34.759898,3923.648015,2386.372358
06/17/2026 22:03:52,0.000000,0.000000,75.497346,75.136326,66.355423,75.846379,78.468354,73.124884,75.790332,75.314171,33.385550,28.267450,28.634694,28.600497,35.543026,35.291300,32.524532,32.886064,32.608518,34.662808,33.209140,32.955501,31.499306,32.490811,30.789834,63.132658,30.076052,34.864097,20.575060,20.406571,20.335865,28.822288,29.428910,29.657232,33.095644,33.076976,26.659375,27.004954,34.713923,37.353690,33.843166,37.936627,35.980690,37.909275,32.313301,37.040286,34.145177,36.903609,32.332327,36.718066,32.349783,34.449555,32.073904,34.233949,33.136916,35.150392,32.374147,34.158319,77.173959,82.616227,126.622635,80.014892,133.743774,56.346971,44.724252,147.100156,120.520000,2.131000,209.800000,119.260000,1.609000,139.100000,79662.292630,11.610939,23.253158,88.325660,34.755855,3927.080894,2388.631573
06/17/2026 22:04:52,0.000000,0.000000,75.491293,75.099017,66.372775,75.802730,78.416425,73.078132,75.750048,75.308067,33.357506,28.260704,28.640442,28.494105,35.367782,35.263622,32.511110,32.819740,32.534635,34.592220,32.906833,33.095325,31.426041,32.442573,30.617723,70.483137,30.030267,36.211741,21.574732,21.472401,21.450606,28.780392,29.423599,27.942333,33.068809,33.028360,26.724881,27.085507,34.702545,37.367108,33.844046,37.937502,35.964912,37.912975,32.301455,37.043392,34.146962,36.901850,32.320882,36.724824,32.334823,34.457265,32.041137,34.231740,33.128481,35.171238,32.375603,34.164211,81.996614,87.265405,127.537818,84.072618,135.101216,56.345164,45.182695,156.074987,120.620000,2.177000,215.900000,119.090000,1.655000,145.400000,79722.292862,12.520231,23.691510,92.342672,34.753648,3930.655326,2391.031278
06/17/2026 22:05:52,0.000000,0.000000,75.404389,75.106263,66.336141,75.807184,78.393098,73.063972,75.753040,75.297548,33.264072,28.270848,28.631844,28.564182,35.659383,35.345201,32.425691,32.778376,32.513609,34.596537,33.332059,33.424190,31.487549,32.393663,30.577597,71.790907,29.615410,36.806814,21.656663,21.487018,21.585742,28.522993,29.036495,28.233826,33.092141,33.031246,26.711699,27.049905,34.710215,37.347784,33.839076,37.919304,35.964803,37.909332,32.299121,37.039661,34.150763,36.885289,32.323747,36.713514,32.321367,34.433638,32.042808,34.207578,33.145176,35.159075,32.366011,34.144875,84.298153,89.487830,128.495926,86.510374,136.230002,56.565528,45.145212,161.464614,120.390000,2.202000,219.200000,118.880000,1.680000,148.400000,79782.293217,13.151050,23.655764,94.681141,34.746157,3934.278265,2393.476349
06/17/2026 22:06:52,0.000000,0.000000,75.388456,75.034148,66.124129,75.745553,78.378356,72.986476,75.691058,75.289584,33.302708,28.265914,28.637173,28.524815,35.052965,35.191732,32.378775,32.734593,32.485117,34.509998,32.684813,33.116137,31.330170,32.394897,30.624635,64.731309,29.716313,34.564754,20.674410,20.487068,20.525093,28.583652,29.145755,29.035580,33.009911,32.974348,26.847507,27.216598,34.716085,37.341255,33.847670,37.929621,35.958068,37.934865,32.295915,37.023804,34.148165,36.898183,32.302596,36.729204,32.319940,34.449964,32.054287,34.232499,33.129686,35.153821,32.372889,34.169493,74.210379,79.830225,127.242119,75.082581,134.304331,56.482577,44.008183,137.413692,120.400000,2.084000,203.200000,119.280000,1.569000,132.900000,79842.292943,12.001395,22.563359,83.802405,34.750400,3937.750413,2395.771864
06/17/2026 22:07:52,0.000000,0.000000,75.372014,75.068807,66.282931,75.764990,78.376276,73.022065,75.672957,75.303989,33.193686,28.057341,28.447391,28.336774,35.233667,35.069192,32.358557,32.643232,32.396448,34.452614,32.688224,32.926597,31.421775,32.270592,30.607500,69.408946,30.180715,35.576364,21.339298,21.165107,21.167830,28.803188,29.484292,29.691203,32.979844,32.940724,26.375414,26.792376,34.702438,37.361696,33.836989,37.937108,35.962832,37.900739,32.280679,37.040034,34.144479,36.888316,32.318724,36.692148,32.336738,34.437432,32.051064,34.217717,33.142439,35.148809,32.379229,34.157619,80.706059,85.900527,127.105951,83.073106,134.551228,56.217550,44.968380,154.236905,120.740000,2.172000,215.000000,119.240000,1.644000,144.500000,79902.293288,12.089462,23.486902,91.532796,34.746861,3941.254989,2398.103989
06/17/2026 22:08:52,0.000000,0.000000,75.357233,75.039237,66.328592,75.738933,78.345670,72.959511,75.618445,75.300125,33.152687,28.166131,28.525367,28.443427,34.662516,35.102890,32.353580,32.625804,32.375872,34.421886,32.740140,33.095960,31.351380,32.374256,30.633266,70.362472,29.415445,36.472986,21.479654,21.321650,21.322477,28.276878,28.765474,27.169267,32.961382,32.920038,26.721454,26.913128,34.699029,37.365814,33.820540,37.927812,35.940813,37.911467,32.256778,37.043479,34.127962,36.882030,32.277941,36.733003,32.317288,34.427796,32.041398,34.228720,33.132568,35.154479,32.338449,34.155993,82.787673,87.984688,128.056262,84.847166,135.667087,56.455492,45.031985,158.026200,120.590000,2.182000,216.800000,118.980000,1.664000,146.400000,79962.293089,12.925303,23.547683,93.195435,34.739168,3944.845533,2400.520286
