Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 22:09:52,0.000000,0.000000,75.348538,75.052925,66.064134,75.709074,78.322634,72.940564,75.621956,75.282525,33.036235,28.178628,28.509303,28.440551,35.036630,35.004705,32.335281,32.598616,32.372758,34.422330,32.749033,32.949962,31.456331,32.305989,30.507072,71.168571,29.391224,35.354068,21.539658,21.403210,21.486768,28.342482,28.831058,27.986329,32.978249,32.918678,26.826857,26.942286,34.697378,37.354000,33.814210,37.924606,35.944239,37.895445,32.254881,37.036919,34.146236,36.890067,32.297005,36.713467,32.305158,34.431672,32.038610,34.218586,33.147310,35.152337,32.364629,34.145272,79.283627,84.558905,128.763327,79.072615,136.331992,56.519938,44.476628,145.697439,120.650000,2.135000,209.500000,119.140000,1.606000,138.800000,80022.293509,12.338739,23.015329,87.683158,34.738601,3948.453142,2402.951081
06/17/2026 22:10:52,0.000000,0.000000,75.304902,75.029550,66.101980,75.706399,78.316601,72.903158,75.579855,75.292346,33.173575,28.175950,28.618621,28.478602,34.879331,35.191923,32.235435,32.613999,32.311363,34.383724,33.027790,33.115885,31.248823,32.430677,30.530066,67.403995,29.983250,30.552503,24.923848,24.673731,24.579590,28.888679,29.263368,29.401179,32.960114,32.888094,27.183830,27.726082,34.709001,37.339942,33.840761,37.918771,35.954601,37.891644,32.233700,37.007292,34.145354,36.868839,32.279055,36.698271,32.314232,34.398567,32.029440,34.189298,33.147760,35.140373,32.341787,34.117153,82.538820,85.317901,125.842913,83.228570,131.205157,59.002473,52.209670,136.817290,121.160000,0.620000,67.100000,0.000000,0.000000,-0.000000,80082.293814,0.437533,30.114970,83.517075,34.728292,3951.529595,2404.863195
06/17/2026 22:11:52,0.000000,0.000000,75.333154,75.037959,65.972589,75.667043,78.313973,72.881881,75.578875,75.277853,34.125194,30.770361,30.970456,31.162128,35.433238,35.193003,33.048716,33.210052,33.126241,34.570744,34.448730,34.327202,32.445995,32.967615,32.728168,61.323697,31.026167,31.446347,27.942746,28.221256,30.036201,30.702599,30.680761,30.969992,33.747026,33.558702,30.881453,31.270771,34.702921,37.326366,33.819338,37.908502,35.931863,37.895470,32.231768,36.998799,34.130617,36.854595,32.253161,36.685352,32.303403,34.390429,32.035965,34.173674,33.147671,35.140728,32.349262,34.125500,75.094587,75.279559,114.539582,76.904150,117.443501,70.725453,56.240011,103.425955,121.020000,0.624000,67.200000,0.000000,0.000000,-0.000000,80142.294780,-2.127538,33.573885,66.029092,34.720269,3952.647918,2404.863195
06/17/2026 22:12:52,0.000000,0.000000,75.312369,75.037863,65.988289,75.678424,78.260519,72.879748,75.601157,75.299721,34.580461,31.953717,31.874871,32.236685,35.675850,35.448096,33.656326,33.847291,33.812586,34.950376,35.082510,34.587896,33.149202,33.338956,33.333801,52.793311,31.785697,32.702887,29.975465,30.070872,31.692815,31.599705,31.580102,31.790378,34.200826,34.039246,31.882214,32.023778,34.710140,37.322950,33.841616,37.886044,35.942199,37.878389,32.215456,36.979999,34.134388,36.836233,32.269829,36.663874,32.295100,34.375935,32.037006,34.166348,33.144336,35.120110,32.346798,34.106617,78.239048,78.539029,105.001541,70.001697,110.112342,77.403655,56.874704,90.113677,121.450000,0.619000,67.300000,0.000000,0.000000,-0.000000,80202.294720,-1.402224,34.105111,58.029274,34.713668,3953.766334,2404.863195
06/17/2026 22:13:52,0.000000,0.000000,75.302148,75.018769,66.069741,75.626314,78.246439,72.811797,75.615509,75.275653,34.929664,32.393976,32.278303,32.638907,35.601060,35.685241,34.034920,34.263077,34.189644,35.194360,35.610072,35.127711,33.540746,33.632695,33.573968,45.739106,32.353646,33.164260,31.050910,31.077201,31.844069,32.105903,32.095667,32.264761,34.474084,34.350725,32.176828,32.276172,34.681830,37.315955,33.795270,37.892068,35.897441,37.875271,32.202526,36.998672,34.103411,36.849601,32.239158,36.663462,32.280837,34.374579,32.004935,34.177984,33.113320,35.113999,32.301004,34.092442,79.414147,79.591885,98.017740,68.143019,105.533108,81.015939,57.109218,79.692285,121.480000,0.620000,67.300000,0.000000,0.000000,-0.000000,80262.295012,-1.136245,34.300505,51.224802,34.698688,3954.884673,2404.863195
06/17/2026 22:14:52,0.000000,0.000000,75.266017,75.045563,65.935872,75.636952,78.233058,72.853808,75.642454,75.290363,35.154801,32.673641,32.566904,32.880961,35.902457,36.010077,34.288130,34.616924,34.486872,35.508054,35.675097,35.517916,33.774534,33.950375,33.765153,41.477415,32.825049,33.489482,31.553026,31.575747,31.900183,32.485403,32.484959,32.645520,34.729935,34.598629,32.324422,32.415477,34.678778,37.317777,33.808227,37.894355,35.924007,37.896911,32.190949,36.989910,34.100388,36.831104,32.253433,36.662614,32.266591,34.362145,32.004927,34.186059,33.140517,35.120291,32.321507,34.100913,80.731958,80.904810,93.184717,69.727497,102.657454,82.996738,57.136700,73.249055,121.590000,0.618000,67.300000,0.000000,0.000000,-0.000000,80322.294757,-0.833889,34.323371,46.734373,34.702570,3956.003890,2404.863195
06/17/2026 22:15:52,0.000000,0.000000,75.310755,74.988941,66.235949,75.606224,78.247450,72.808581,75.656857,75.279858,35.315979,32.843768,32.778408,33.057576,36.199726,36.142167,34.642595,34.861709,34.721377,35.756435,35.698401,35.466200,33.939406,33.972706,34.181994,38.992336,33.173712,33.609577,31.758113,31.733611,31.974037,32.724584,32.787726,32.911327,34.880129,34.758606,32.399893,32.500082,34.673543,37.295757,33.791525,37.881273,35.911573,37.887159,32.189136,36.968577,34.097622,36.834984,32.224205,36.661866,32.281686,34.363000,32.003113,34.157548,33.136859,35.094474,32.301179,34.097944,81.754651,81.981766,89.744028,70.839872,100.666359,83.910644,57.243809,69.273484,121.480000,0.619000,66.800000,0.000000,0.000000,-0.000000,80382.294912,-0.802852,34.412429,43.840492,34.692651,3957.122199,2404.863195
06/17/2026 22:16:52,0.000000,0.000000,75.285781,74.975362,66.022457,75.606530,78.251122,72.788984,75.704919,75.278961,35.434420,33.003029,32.988360,33.243416,36.155072,36.395461,34.855323,35.105857,34.976049,35.897400,35.893856,35.774640,34.203608,34.060230,34.528846,37.612197,33.440929,33.738985,31.844252,31.826433,32.010344,32.940459,33.048034,33.152040,35.044492,34.973547,32.446896,32.603770,34.648313,37.319246,33.792001,37.913115,35.912544,37.908008,32.165192,36.980436,34.078450,36.858347,32.210324,36.673726,32.250181,34.391485,31.988056,34.186761,33.141220,35.129859,32.317553,34.116501,82.834000,83.066690,87.351459,71.627378,99.168427,84.550798,57.400540,66.500586,121.350000,0.620000,66.900000,0.000000,0.000000,-0.000000,80442.294888,-0.803583,34.542568,41.761197,34.699066,3958.240504,2404.863195
06/17/2026 22:17:52,0.000000,0.000000,75.253394,75.024911,66.067411,75.616518,78.260658,72.835424,75.571682,75.257567,35.633450,33.183556,33.223109,33.462664,36.369538,36.821802,35.049339,35.314440,35.184946,36.119341,36.203024,35.862538,34.387092,34.203357,34.524199,36.839939,33.648884,33.836299,31.870148,31.849657,31.994762,33.147596,33.240923,33.383560,35.220466,35.122049,32.520257,32.700431,34.653349,37.312328,33.777761,37.891879,35.901380,37.896873,32.167771,36.986406,34.074675,36.824503,32.204965,36.652910,32.255874,34.351012,31.982174,34.177216,33.122329,35.116335,32.297958,34.092511,83.759982,84.072675,85.676168,72.152433,98.101089,84.976612,57.595920,64.562325,121.390000,0.622000,67.300000,0.000000,0.000000,-0.000000,80502.294065,-0.868203,34.704502,40.276181,34.687010,3959.358599,2404.863195
06/17/2026 22:18:52,0.000000,0.000000,75.222717,74.952830,66.029995,75.576808,78.234537,72.756198,75.586727,75.266706,35.861415,33.362015,33.469978,33.680874,36.648909,36.779878,35.247731,35.519855,35.358082,36.319279,36.408253,36.235065,34.615254,34.231869,34.628679,36.429515,33.863967,33.954102,31.901468,31.868504,31.995794,33.352153,33.480110,33.591611,35.393107,35.257478,32.670804,32.825621,34.660687,37.288692,33.766512,37.879804,35.902946,37.904619,32.164003,36.967612,34.075346,36.844637,32.204930,36.648008,32.252997,34.352136,31.984194,34.149923,33.137223,35.097054,32.308156,34.077382,75.261055,74.967524,84.471403,72.437277,97.205749,85.339952,57.918510,63.305271,121.430000,0.618000,66.900000,0.000000,0.000000,-0.000000,80562.295772,-1.017055,34.971157,39.298565,34.683343,3960.476242,2404.863195
06/17/2026 22:19:52,0.000000,0.000000,75.174280,74.966475,65.860197,75.595499,78.190889,72.809678,75.588707,75.298667,36.048044,33.606530,33.755319,33.979525,36.881869,37.063663,35.410626,35.777498,35.572301,36.494294,36.598737,36.303481,34.770304,34.312884,34.991706,36.280567,34.052517,34.133753,31.918249,31.899094,31.985897,33.641263,33.719876,33.958335,35.562107,35.427836,32.891510,33.107896,34.690842,37.277629,33.791141,37.852614,35.914097,37.868911,32.164082,36.942785,34.084612,36.809188,32.193267,36.635525,32.254411,34.341121,31.978927,34.150309,33.147833,35.117835,32.293825,34.074625,76.230813,76.443370,82.924615,71.752262,96.562022,85.687185,58.303347,62.506402,121.200000,0.618000,66.600000,0.000000,0.000000,-0.000000,80622.295085,-1.154359,35.288112,38.671167,34.679179,3961.593257,2404.863195
06/17/2026 22:20:52,0.000000,0.000000,75.197441,74.937261,65.983950,75.568032,78.207272,72.765605,75.546995,75.278055,36.226384,33.915080,34.112642,34.342169,37.033141,37.049947,35.657618,36.016407,35.863704,36.634038,37.067578,36.785421,34.989821,34.514336,35.208241,36.211679,34.294369,34.309458,31.919527,31.876763,32.015948,33.944346,34.018934,34.298134,35.713042,35.633295,33.204733,33.542095,34.660309,37.265765,33.767834,37.863004,35.878658,37.884811,32.152062,36.968010,34.054436,36.820702,32.190353,36.621564,32.254405,34.344222,31.961995,34.130790,33.116733,35.101443,32.298920,34.100129,77.912868,78.008422,81.608542,71.243196,95.996017,86.069154,58.811024,61.538405,121.060000,0.623000,67.100000,0.000000,0.000000,-0.000000,80682.295806,-1.394879,35.704337,37.904427,34.671807,3962.710743,2404.863195
06/17/2026 22:21:52,0.000000,0.000000,75.262424,74.937634,65.939925,75.576040,78.206419,72.807519,75.554230,75.261223,36.559075,34.322850,34.571333,34.840524,37.198687,37.373778,35.934772,36.291665,36.152269,36.861279,36.951520,36.991712,35.346842,34.688389,35.540499,36.225258,34.596472,34.607119,31.933711,31.903865,32.038647,34.306124,34.372691,34.683706,35.926242,35.848731,33.751753,34.089802,34.650273,37.253551,33.750024,37.890352,35.884638,37.866917,32.138490,36.946105,34.051097,36.788618,32.180504,36.621948,32.258187,34.336012,31.956872,34.127895,33.131613,35.087467,32.298416,34.076987,79.099443,79.223867,80.812052,71.124671,95.584431,86.275955,59.455136,60.829036,121.210000,0.618000,67.000000,0.000000,0.000000,-0.000000,80742.295907,-1.622224,36.229343,37.337924,34.664798,3963.828606,2404.863195
06/17/2026 22:22:52,0.000000,0.000000,75.176504,74.909559,65.937167,75.549137,78.185069,72.747918,75.543985,75.262798,36.864444,34.774567,35.020692,35.315505,37.482659,37.586531,36.233465,36.584915,36.431236,37.067471,37.249665,37.316877,35.656725,34.920926,35.814534,36.307398,34.886129,34.759728,31.939517,31.878489,32.040567,34.639929,34.712235,34.998288,36.175744,36.108885,34.291793,34.766139,34.648592,37.273099,33.760243,37.864731,35.908611,37.873600,32.138545,36.944773,34.048873,36.803213,32.174007,36.628319,32.249789,34.316985,31.970737,34.124339,33.124941,35.106970,32.301708,34.063401,80.238629,80.371703,80.356591,71.380795,95.176341,86.499769,59.942324,60.471843,121.180000,0.620000,67.100000,0.000000,0.000000,-0.000000,80802.295116,-1.864460,36.624188,37.051166,34.666274,3964.944508,2404.863195
06/17/2026 22:23:52,0.000000,0.000000,75.210248,74.946271,66.029344,75.560941,78.192628,72.775431,75.496707,75.296581,37.127329,35.319643,35.442853,35.770465,37.840516,37.830796,36.562432,36.904890,36.742934,37.352837,37.668885,37.493595,35.900692,35.174871,36.279151,36.553138,35.131946,34.829975,31.957951,31.900932,32.050617,35.056630,35.074365,35.362947,36.409278,36.390687,34.897147,35.466589,34.618386,37.281460,33.720094,37.871181,35.881825,37.910944,32.125874,36.950528,34.037334,36.805872,32.163983,36.640477,32.243793,34.350501,31.928652,34.130558,33.133834,35.095004,32.288126,34.080038,81.257898,81.492690,80.117411,71.859286,94.833313,86.768544,60.415528,60.375707,121.410000,0.621000,67.100000,0.000000,0.000000,-0.000000,80862.295129,-2.175888,37.005863,36.973814,34.662923,3966.061564,2404.863195
06/17/2026 22:24:52,0.000000,0.000000,75.201215,74.936390,66.145289,75.567526,78.182781,72.773567,75.492082,75.276754,37.423020,35.777706,35.802956,36.098163,37.945182,38.036184,36.841845,37.202315,36.998518,37.599387,37.933451,37.917349,36.229665,35.408863,36.700709,36.822822,35.378396,34.860568,32.016728,31.927651,32.082632,35.397932,35.416989,35.681525,36.658046,36.621761,35.549716,35.858878,34.642092,37.279443,33.736636,37.861127,35.888986,37.880533,32.142859,36.942512,34.035949,36.797854,32.184253,36.616383,32.250987,34.329274,31.942982,34.139826,33.112891,35.090073,32.302165,34.045656,82.285937,82.513750,80.044389,72.406070,94.537921,86.995025,60.815221,60.541760,121.280000,0.619000,66.700000,0.000000,0.000000,-0.000000,80922.296140,-2.466284,37.326852,37.107376,34.661124,3967.177971,2404.863195
06/17/2026 22:25:52,0.000000,0.000000,75.239761,74.905246,66.062593,75.545797,78.208251,72.746261,75.575315,75.270069,37.689290,36.122016,36.148141,36.382286,38.324479,38.319621,37.172537,37.460807,37.287479,37.805066,38.268004,38.238367,36.449565,35.551892,36.963787,37.079226,35.629207,34.939947,32.050996,31.907158,32.148978,35.619536,35.631056,35.886219,36.877984,36.839054,35.896199,36.100763,34.643058,37.274657,33.732681,37.881934,35.913798,37.876566,32.165562,36.923756,34.038434,36.784846,32.187103,36.597976,32.276802,34.315082,31.938536,34.114789,33.117157,35.096545,32.301009,34.064036,83.310493,83.545981,80.126982,72.913375,94.239266,87.159119,61.125868,60.617828,121.450000,0.618000,67.300000,0.000000,0.000000,-0.000000,80982.295765,-2.635508,37.575455,37.168487,34.662216,3968.295187,2404.863195
06/17/2026 22:26:52,0.000000,0.000000,75.207707,74.923874,65.929860,75.549253,78.178030,72.789538,75.486589,75.286039,37.202910,35.013715,34.887778,35.129471,37.949905,38.468390,37.009599,37.480953,37.210870,37.973284,37.621117,37.843871,35.960303,35.353770,36.006276,65.753695,34.351000,34.247595,28.019852,28.018513,28.619064,34.118312,34.697838,32.907760,36.819411,36.841089,33.210545,33.135094,34.641245,37.264007,33.721300,37.852940,35.901999,37.872307,32.165723,36.921225,34.042109,36.781873,32.194999,36.595208,32.277853,34.328556,31.936915,34.130893,33.098613,35.096669,32.316468,34.066143,83.687959,87.367376,107.170779,83.208209,121.298884,67.881055,50.685376,160.423460,120.750000,2.218000,221.200000,119.180000,1.690000,150.500000,81042.295819,5.481469,28.766126,94.233528,34.660352,3970.794968,2406.233921
06/17/2026 22:27:52,0.000000,0.000000,75.141122,74.928240,65.918902,75.571472,78.164410,72.821993,75.504813,75.283576,36.986521,34.016634,34.131611,34.162986,37.780381,38.389055,36.738871,37.100713,36.805152,37.925444,36.767988,37.125254,35.489077,34.958905,35.598308,63.305689,33.737350,37.077204,25.645404,25.423611,25.382645,33.403926,33.891618,33.621159,36.588467,36.582272,32.793606,32.874407,34.642822,37.257178,33.719106,37.851198,35.908985,37.863369,32.184310,36.891027,34.021126,36.781313,32.207176,36.596255,32.283090,34.332004,31.957749,34.099258,33.122941,35.064629,32.318855,34.028570,78.285281,83.942125,118.506573,79.685339,129.288058,59.342549,48.735948,150.920686,120.870000,2.155000,213.200000,119.330000,1.632000,142.900000,81102.296281,10.070884,27.006320,90.055152,34.656548,3974.349495,2408.613383
06/17/2026 22:28:52,0.000000,0.000000,75.149893,74.908287,66.150187,75.536682,78.182753,72.776503,75.527389,75.246618,36.805798,33.474137,33.731767,33.759487,37.872815,38.269476,36.482519,36.931624,36.717311,37.877049,37.106583,36.859071,35.305684,34.932386,35.278208,69.585710,34.435937,38.973896,26.143704,25.793696,25.671603,33.662111,34.160299,34.480715,36.544904,36.505958,32.240977,32.351748,34.650720,37.285831,33.718402,37.863754,35.903118,37.865470,32.194436,36.925589,34.050928,36.776504,32.219639,36.606880,32.290099,34.324351,31.937594,34.113521,33.125221,35.093062,32.327757,34.047664,82.900639,88.554078,122.168013,85.132706,131.584059,58.018646,49.496006,160.558439,120.800000,2.203000,219.900000,119.120000,1.681000,149.200000,81162.296000,11.276693,27.697203,94.291668,34.666027,3977.975673,2411.062900
06/17/2026 22:29:52,0.000000,0.000000,75.176657,74.903797,66.038504,75.535457,78.189106,72.750710,75.572058,75.273567,36.632231,32.987844,33.334504,33.291390,37.612661,38.432976,36.389240,36.801235,36.514072,37.850858,36.937946,36.645937,35.187896,34.727166,34.788370,71.750250,34.587465,39.602619,25.964252,25.617325,25.645181,33.603883,34.215740,34.637728,36.425839,36.366082,31.830939,31.559027,34.633265,37.266223,33.716350,37.863037,35.904339,37.878617,32.205006,36.906418,34.047226,36.799360,32.220929,36.602853,32.291771,34.327793,31.937040,34.130683,33.117515,35.105326,32.336611,34.036965,80.170697,85.866117,124.370131,80.532958,132.674235,58.167476,48.724586,146.295459,120.550000,2.151000,211.300000,119.260000,1.622000,140.800000,81222.295987,12.606674,26.995945,87.957578,34.666366,3981.627117,2413.539567
06/17/2026 22:30:52,0.000000,0.000000,75.160330,74.900139,66.154759,75.550706,78.177796,72.745257,75.623142,75.260486,36.406454,32.388324,32.747695,32.761574,37.388592,38.196770,36.143960,36.536166,36.289147,37.713370,36.589683,36.967169,34.888204,34.615864,34.476046,64.461268,34.454969,38.326320,24.541210,24.157159,23.997738,33.278225,34.048834,34.480228,36.146309,36.114872,31.033676,30.754441,34.642292,37.276990,33.703314,37.854487,35.888441,37.883965,32.200604,36.927910,34.027953,36.797850,32.223730,36.599885,32.280695,34.342485,31.925060,34.116739,33.091107,35.095832,32.316276,34.047306,76.904818,82.624729,122.974408,80.162825,130.107509,57.878960,48.295469,147.904853,120.510000,2.136000,210.200000,119.210000,1.621000,140.300000,81282.296196,11.723235,26.603085,88.692403,34.662146,3985.065656,2415.806435
06/17/2026 22:31:52,0.000000,0.000000,75.166417,74.885105,66.169875,75.521240,78.144633,72.744917,75.531216,75.276628,36.143814,32.183098,32.503865,32.484677,37.465243,38.068413,35.963916,36.323010,36.061895,37.620889,35.801472,35.980794,34.551264,34.454984,34.171796,71.733451,34.267311,40.214538,25.461040,25.208351,25.083089,33.084082,33.822907,34.225574,36.055559,35.999318,30.812664,30.783281,34.643051,37.275978,33.717772,37.866661,35.919586,37.897803,32.227444,36.918772,34.041867,36.782074,32.239335,36.603899,32.312871,34.334639,31.951930,34.104905,33.124594,35.101747,32.345226,34.040235,81.880971,87.431544,124.545366,84.352190,131.871582,57.833738,48.823733,156.612639,120.510000,2.190000,217.200000,119.160000,1.663000,146.900000,81342.294710,13.128107,27.086431,92.578358,34.672519,3988.659567,2418.227542
06/17/2026 22:32:52,0.000000,0.000000,75.118359,74.899134,65.993234,75.535267,78.122844,72.766613,75.499552,75.260157,36.034655,31.942497,32.308344,32.234475,37.384608,37.928641,35.834475,36.169718,35.888947,37.517678,35.486232,36.283481,34.285289,34.390909,34.164139,73.567411,34.028404,41.192287,25.267741,25.010986,24.915773,32.821350,33.557753,33.933026,35.893991,35.845712,30.215479,30.494732,34.649079,37.283754,33.721647,37.859028,35.902751,37.869521,32.227439,36.923373,34.044265,36.794197,32.252113,36.589613,32.306637,34.338628,31.960389,34.110854,33.101660,35.092171,32.368234,34.041885,84.250608,89.605878,125.691009,86.887578,133.081756,57.963570,48.936669,162.591060,120.590000,2.217000,220.800000,119.240000,1.691000,150.500000,81402.295848,14.002914,27.189373,95.163245,34.671862,3992.300636,2420.694089
06/17/2026 22:33:52,0.000000,0.000000,75.122479,74.880442,66.042652,75.530447,78.139082,72.771942,75.455845,75.262466,35.873431,31.707272,32.056470,32.009195,37.456123,37.896289,35.663510,36.028053,35.697126,37.393004,36.097964,36.082368,34.285632,34.227934,33.804994,66.290400,33.793436,38.183996,23.845400,23.574888,23.470932,32.502298,33.307429,33.633073,35.658737,35.630825,30.154821,30.436080,34.657690,37.281726,33.731380,37.883733,35.925561,37.865324,32.241455,36.914028,34.041545,36.797238,32.272823,36.601803,32.333999,34.338850,31.964621,34.114793,33.106938,35.104973,32.371592,34.038132,75.216456,81.072176,124.660725,76.773725,131.417386,57.689612,47.246128,139.705912,120.740000,2.092000,204.800000,119.330000,1.580000,134.900000,81462.295821,12.550116,25.633880,84.891467,34.679410,3995.802910,2423.019085
06/17/2026 22:34:52,0.000000,0.000000,75.145661,74.830544,66.077183,75.520422,78.156863,72.705978,75.499919,75.260946,35.946631,31.290376,31.629875,31.542217,37.434787,37.706611,35.428561,35.793653,35.451329,37.243242,35.374658,35.786840,33.947259,34.101755,33.461992,72.047003,33.542328,39.588390,24.587464,24.391435,24.337287,32.258836,33.035320,33.377072,35.524634,35.479878,29.600321,30.014511,34.655614,37.278329,33.732248,37.883272,35.920681,37.866201,32.252126,36.924714,34.043391,36.793768,32.265895,36.609516,32.319310,34.348606,31.964613,34.130399,33.105230,35.116126,32.365554,34.048977,81.740907,87.163276,124.913210,84.447352,132.002756,57.268705,48.163112,157.753004,120.680000,2.188000,217.900000,119.180000,1.667000,147.400000,81522.294866,13.106884,26.481506,93.076463,34.681229,3999.350937,2425.396520
06/17/2026 22:35:52,0.000000,0.000000,75.136666,74.846895,65.965631,75.499789,78.119880,72.703913,75.518521,75.261818,35.779261,31.138492,31.608550,31.406547,37.332879,37.665286,35.263589,35.650467,35.317099,37.087199,35.132691,35.346617,33.948808,33.952360,33.198404,73.218961,33.192746,40.612006,24.387953,24.159209,24.162896,31.893122,32.692725,32.849687,35.393923,35.349602,29.580721,29.869006,34.661221,37.276844,33.724638,37.865538,35.933756,37.890731,32.281724,36.911130,34.052399,36.817787,32.273586,36.632210,32.335558,34.372800,31.958609,34.122538,33.128471,35.118472,32.380807,34.063310,83.852864,89.198526,126.141233,86.325557,133.364537,57.133023,47.858389,160.877761,120.560000,2.203000,219.600000,119.060000,1.676000,148.900000,81582.294834,14.411139,26.200867,94.429080,34.690106,4002.988685,2427.858046
06/17/2026 22:36:52,0.000000,0.000000,75.093005,74.874619,66.091409,75.537158,78.102002,72.780368,75.530439,75.287252,35.579261,31.011747,31.367326,31.276460,37.179022,37.587959,35.128656,35.489898,35.094372,36.987937,34.948937,35.403806,33.736122,33.972800,32.862187,67.773923,32.936208,37.676245,23.348530,23.257131,23.180702,31.688662,32.379613,32.666504,35.179719,35.173070,29.564554,29.752876,34.652148,37.274433,33.756084,37.861035,35.953070,37.884372,32.275765,36.902077,34.068175,36.812273,32.300809,36.621231,32.334049,34.370408,31.975362,34.129435,33.126043,35.104966,32.382669,34.060729,73.933361,79.705426,125.418684,73.786167,132.087268,57.028017,45.942366,135.965497,120.490000,2.081000,203.000000,119.090000,1.565000,132.500000,81642.294888,13.263874,24.412371,83.108128,34.692257,4006.520246,2430.212217
06/17/2026 22:37:52,0.000000,0.000000,75.150959,74.845139,66.184131,75.514955,78.132054,72.719552,75.519371,75.273647,35.394838,30.558430,30.981814,30.813618,37.050038,37.408203,34.932466,35.273850,34.923141,36.829498,34.708923,35.413264,33.420445,33.800667,32.940667,70.255488,32.842689,38.279102,23.564744,23.363158,23.262836,31.473614,32.285876,32.630172,35.027446,34.969802,28.848035,29.241411,34.647311,37.276244,33.732637,37.874380,35.923192,37.899632,32.288463,36.923756,34.073506,36.816701,32.304979,36.623608,32.358313,34.374197,31.986738,34.138316,33.097157,35.121374,32.370379,34.073325,79.883151,85.266642,124.552054,82.871704,131.472809,56.602139,47.584353,154.394219,120.410000,2.176000,215.000000,118.990000,1.649000,145.100000,81702.295727,12.331490,25.947612,91.602362,34.695210,4009.997906,2432.520195
06/17/2026 22:38:52,0.000000,0.000000,75.096998,74.842703,65.954564,75.525042,78.091185,72.717813,75.536545,75.243532,35.371448,30.550953,30.912842,30.773317,36.876898,37.310749,34.739066,35.120434,34.795959,36.679610,34.709911,35.240213,33.338944,33.753402,32.676523,71.654771,32.334764,39.180330,23.582645,23.438853,23.316680,31.123032,31.849251,31.844797,34.929911,34.866938,29.106335,29.296288,34.674388,37.325339,33.742616,37.866193,35.936151,37.896213,32.299702,36.945086,34.061617,36.816798,32.287637,36.614767,32.340634,34.369875,31.985072,34.137082,33.111477,35.126348,32.377951,34.080881,82.380135,87.731513,125.865277,84.637770,133.032685,56.748409,47.185339,156.863015,120.530000,2.183000,217.000000,119.170000,1.662000,146.500000,81762.295295,13.602973,25.577357,92.687929,34.699791,4013.602048,2434.949955
06/17/2026 22:39:52,0.000000,0.000000,75.118351,74.827729,66.142211,75.519240,78.119071,72.688274,75.508097,75.252235,35.222337,30.420620,30.819520,30.674588,36.857201,37.187594,34.719399,34.985052,34.707512,36.588274,34.830373,34.750450,33.183178,33.587056,32.538502,73.393650,32.266250,38.621258,23.767624,23.576826,23.563956,31.020979,31.742773,31.877753,34.845487,34.774081,28.878670,29.154369,34.652124,37.303148,33.756785,37.861733,35.978808,37.883982,32.321644,36.947621,34.070376,36.837914,32.354543,36.649895,32.368802,34.393534,32.007034,34.142289,33.123358,35.113371,32.408817,34.090817,81.537031,87.086469,126.743001,82.372076,134.052076,56.864766,46.701550,149.250924,120.590000,2.155000,212.900000,119.070000,1.633000,142.300000,81822.295163,13.495230,25.126028,89.302915,34.713330,4017.237901,2437.410950
06/17/2026 22:40:52,0.000000,0.000000,75.114864,74.828888,66.014463,75.519384,78.066605,72.700701,75.522846,75.266988,35.018234,30.212730,30.573339,30.495205,36.882651,37.045869,34.498338,34.864299,34.507715,36.434094,34.843071,35.199876,33.032740,33.571744,32.318170,70.321447,32.188208,38.544275,23.053349,22.884834,22.766117,30.932071,31.616469,31.967953,34.720837,34.640548,28.582857,28.888004,34.684890,37.321658,33.778052,37.892168,35.973753,37.898821,32.318345,36.952748,34.089284,36.837734,32.334504,36.651203,32.357941,34.398676,32.002399,34.166966,33.103176,35.141121,32.399456,34.079256,81.775727,86.968795,125.939991,84.776955,133.058091,56.756247,47.060653,158.958755,120.560000,2.186000,217.500000,119.090000,1.668000,146.800000,81882.294230,13.082984,25.461291,93.600509,34.719108,4020.764457,2439.765052
06/17/2026 22:41:52,0.000000,0.000000,75.102264,74.808679,66.180589,75.510976,78.108727,72.715137,75.534582,75.252970,35.073387,30.208892,30.576187,30.425302,36.720361,37.114054,34.374365,34.712438,34.397403,36.332458,34.536283,34.980932,33.080378,33.509186,32.375386,70.784968,31.838127,37.538764,23.210952,23.007058,22.998116,30.621712,31.327587,31.186786,34.618877,34.569633,28.747113,29.106186,34.685827,37.325245,33.774231,37.887042,35.978984,37.904923,32.350294,36.960431,34.101433,36.844090,32.335166,36.652747,32.363196,34.404805,32.019229,34.181777,33.118451,35.145274,32.414799,34.106552,76.205329,81.742573,126.687743,75.695635,133.733453,56.859450,45.598315,139.701704,120.620000,2.102000,205.900000,119.160000,1.586000,135.400000,81942.294458,13.452022,24.086742,84.889478,34.727725,4024.365363,2442.187398
06/17/2026 22:42:52,0.000000,0.000000,75.126954,74.798732,66.072362,75.502966,78.071701,72.691006,75.508204,75.261210,34.777347,29.777066,30.124825,30.062794,36.757879,36.799025,34.221480,34.533886,34.220959,36.201160,34.124195,34.504463,32.991386,33.455340,32.060582,67.383140,31.905129,37.374058,22.476930,22.267510,22.145781,30.592274,31.349398,31.749031,34.445158,34.386141,28.049394,28.342269,34.685278,37.316297,33.781270,37.876372,35.990007,37.896921,32.354249,36.948805,34.099975,36.840426,32.365709,36.671621,32.378272,34.397212,32.037427,34.161677,33.115214,35.154458,32.415534,34.097964,78.718743,84.013770,124.913386,81.819877,131.958959,56.542092,46.198243,152.221602,120.490000,2.156000,213.400000,118.950000,1.638000,143.000000,82002.294813,12.720409,24.653649,90.637378,34.729234,4027.810911,2444.461634
06/17/2026 22:43:52,0.000000,0.000000,75.072128,74.789095,66.069455,75.501067,78.046658,72.679358,75.492649,75.245228,34.826841,29.788478,30.166103,30.065978,36.703963,36.700865,34.104828,34.429704,34.114693,36.028733,34.191928,34.199211,32.802057,33.330109,32.090932,71.402700,31.646799,38.446367,22.987572,22.784083,22.730368,30.368382,31.085922,30.966051,34.360971,34.316150,28.373082,28.651060,34.676418,37.336646,33.781791,37.886168,35.984632,37.900837,32.359081,36.983830,34.098725,36.859972,32.344752,36.673786,32.370203,34.414901,32.025349,34.183508,33.114851,35.136807,32.420380,34.107682,82.193352,87.491343,126.237896,84.364989,133.560593,56.556475,46.341574,156.634165,120.590000,2.180000,216.400000,119.290000,1.659000,146.000000,82062.294136,13.657897,24.788470,92.587783,34.733016,4031.406815,2446.883329
06/17/2026 22:44:52,0.000000,0.000000,75.107241,74.779435,66.146349,75.498012,78.068446,72.675023,75.472738,75.251070,34.616926,29.711676,30.097786,29.959908,36.320730,36.571248,34.008941,34.319211,33.966306,35.982124,34.486489,34.507669,32.855004,33.294598,31.948917,73.120651,31.417347,38.254723,23.090639,22.901065,22.870054,30.203281,30.860714,30.817931,34.317849,34.251278,28.117732,28.443207,34.682703,37.313730,33.806049,37.878050,36.011190,37.887570,32.369745,36.961669,34.111554,36.854619,32.370781,36.657196,32.393324,34.406457,32.023556,34.162157,33.125918,35.141639,32.429058,34.116786,83.093211,88.361189,127.152592,84.472950,134.695862,56.617392,46.348371,151.640090,120.720000,2.177000,215.400000,119.220000,1.643000,144.400000,82122.293332,13.459866,24.794857,90.377534,34.735188,4035.041432,2449.341629
06/17/2026 22:45:52,0.000000,0.000000,75.083666,74.796834,66.103741,75.487785,78.054461,72.694834,75.497763,75.246543,34.535064,29.516575,29.937056,29.838341,36.316454,36.370902,33.904998,34.175805,33.966076,35.885786,33.981615,34.327220,32.469589,33.215650,31.945304,63.753732,31.408961,36.031727,21.610390,21.370713,21.266823,30.098045,30.817904,31.095087,34.124386,34.109737,27.916482,28.253475,34.701260,37.314100,33.798217,37.877327,35.985232,37.922201,32.365913,36.977758,34.113052,36.859651,32.374714,36.690312,32.388156,34.433251,32.030403,34.179635,33.116306,35.139145,32.432101,34.121598,75.634958,81.219489,125.363335,78.262210,132.193675,56.469595,45.604529,143.198218,120.670000,2.114000,207.100000,119.350000,1.585000,136.700000,82182.293149,11.939092,24.092635,86.528129,34.741017,4038.479172,2451.605039
06/17/2026 22:46:52,0.000000,0.000000,75.126855,74.803704,66.193490,75.491496,78.072471,72.693899,75.478565,75.252677,34.379662,29.385359,29.804977,29.595958,36.252447,36.339657,33.687810,34.039493,33.806566,35.713812,34.069415,34.057537,32.492460,33.174948,31.388840,70.822551,31.426340,37.368878,22.633981,22.474815,22.398562,30.075032,30.836345,30.804258,34.090500,33.995496,27.737770,28.133430,34.703043,37.342846,33.815068,37.893208,35.988553,37.883984,32.373253,36.973033,34.136275,36.865984,32.371183,36.690782,32.381260,34.421936,32.046202,34.201081,33.106225,35.155689,32.413000,34.122513,81.467012,86.761516,126.078617,83.719086,133.421080,56.343801,46.040347,155.566792,120.690000,2.178000,216.300000,119.200000,1.651000,145.600000,82242.293186,12.864026,24.504852,92.119398,34.744256,4042.036341,2453.989569
06/17/2026 22:47:52,0.000000,0.000000,75.123206,74.838500,66.028018,75.518036,78.078309,72.740856,75.468005,75.259427,34.286394,29.350944,29.761207,29.638450,36.255674,36.390691,33.635309,33.977247,33.715452,35.677410,33.961460,33.947562,32.338226,33.123522,31.570526,72.044528,30.906481,37.974033,22.612161,22.471375,22.355859,29.765064,30.382966,30.120850,34.031781,33.960301,27.763989,28.028769,34.720125,37.352356,33.826045,37.884248,36.007238,37.901299,32.400920,36.989487,34.145685,36.882440,32.397152,36.706434,32.397806,34.449088,32.063200,34.206939,33.141425,35.138487,32.434075,34.138216,83.624837,88.853854,127.099951,85.899252,134.633528,56.540675,46.042095,160.056393,120.630000,2.194000,218.600000,119.130000,1.675000,148.100000,82302.292649,13.467532,24.506501,94.075254,34.759133,4045.650892,2456.429463
06/17/2026 22:48:52,0.000000,0.000000,75.155975,74.807485,66.154199,75.478388,78.054773,72.676512,75.453303,75.220651,34.343723,29.289478,29.689052,29.560484,36.206159,36.145501,33.644799,33.850865,33.588946,35.583118,34.071198,33.885471,32.359651,33.112037,31.701223,68.856656,30.895035,36.511025,22.006875,21.781652,21.727941,29.710764,30.326900,30.260035,33.917123,33.876717,27.902264,28.044521,34.713156,37.339662,33.818548,37.885626,35.981543,37.899081,32.380447,36.996804,34.125951,36.877372,32.394549,36.691899,32.383561,34.445529,32.051174,34.190314,33.113666,35.154688,32.423020,34.135620,77.653878,83.296871,127.113850,78.360178,134.267337,56.601522,44.855541,144.115236,120.860000,2.117000,207.700000,119.450000,1.594000,137.800000,82362.293146,13.132073,23.378952,86.953481,34.750110,4049.220393,2458.822566
06/17/2026 22:49:52,0.000000,0.000000,75.078092,74.798442,66.008886,75.504054,78.047953,72.709462,75.471913,75.229131,34.169245,29.055701,29.440165,29.388632,36.019142,36.320222,33.352886,33.735361,33.479611,35.510836,33.957489,33.755202,32.119666,32.989199,31.330947,72.650143,31.154391,37.717469,22.539228,22.380943,22.292299,29.845443,30.502544,30.791798,33.874358,33.801089,27.465945,27.845391,34.717544,37.333425,33.822036,37.891305,35.998896,37.901813,32.392985,36.988066,34.143816,36.888097,32.381156,36.694949,32.391206,34.433187,32.055262,34.192198,33.121775,35.151693,32.420748,34.145781,83.657527,88.799472,127.177723,86.280872,134.645449,56.548082,46.200962,161.624355,120.850000,2.207000,219.400000,119.260000,1.676000,149.300000,82422.292533,13.061260,24.656209,94.749645,34.753297,4052.798831,2461.229571
06/17/2026 22:50:52,0.000000,0.000000,75.106037,74.833155,66.098604,75.509723,78.096536,72.721080,75.469027,75.257072,34.057157,29.176801,29.483199,29.470341,36.083006,36.101161,33.372700,33.713863,33.409635,35.456106,33.739680,34.074990,32.153138,32.971958,31.344133,66.337684,30.671345,36.172417,21.515122,21.353083,21.244187,29.488784,30.133522,29.933792,33.766638,33.706239,27.778661,28.009761,34.709662,37.321148,33.821888,37.905738,36.016146,37.893398,32.384511,37.000733,34.125455,36.877763,32.389199,36.684365,32.387181,34.426510,32.051680,34.204021,33.112725,35.145326,32.410108,34.125842,74.148427,79.753977,126.261258,74.421106,133.539956,56.536551,44.618793,136.891739,120.720000,2.083000,203.000000,119.350000,1.562000,132.800000,82482.292070,13.020455,23.151962,83.552737,34.749670,4056.308970,2463.561970
06/17/2026 22:51:52,0.000000,0.000000,75.094141,74.770977,66.069505,75.467920,78.097368,72.648643,75.491951,75.246641,34.025673,28.823544,29.219656,29.102845,35.953705,35.970978,33.225897,33.577340,33.283481,35.334707,33.454988,33.978219,32.030766,32.932404,31.322135,69.815190,31.004259,36.303031,22.032040,21.807721,21.810501,29.655916,30.375485,30.653169,33.693938,33.645970,27.121073,27.538396,34.717258,37.389288,33.831268,37.924348,35.995148,37.925024,32.382992,37.009704,34.135791,36.893813,32.375471,36.735754,32.390554,34.448068,32.048825,34.234772,33.125296,35.171164,32.422181,34.163191,80.338764,85.595517,125.941576,83.037468,133.366489,56.258320,45.696490,154.638121,120.620000,2.173000,215.000000,119.210000,1.645000,144.700000,82542.292562,12.123229,24.179802,91.710124,34.765996,4059.799276,2465.880848
06/17/2026 22:52:52,0.000000,0.000000,75.092132,74.798120,65.914207,75.486475,78.058206,72.672765,75.545814,75.259560,33.997270,28.937758,29.273634,29.187566,35.799097,35.951907,33.139830,33.519741,33.207946,35.258922,33.586048,33.715757,31.870400,32.847906,31.332979,70.927659,30.508969,37.453495,22.030544,21.919736,21.827187,29.309493,29.975247,29.594017,33.670274,33.567668,27.482666,27.608117,34.726643,37.346474,33.844719,37.907246,36.006002,37.899183,32.396564,37.001478,34.161270,36.875411,32.388906,36.695578,32.401458,34.426107,32.071749,34.194560,33.140141,35.147846,32.443623,34.117560,82.600344,87.829690,127.130460,84.727109,134.672578,56.349698,45.514025,157.491138,120.780000,2.184000,216.800000,119.400000,1.659000,146.300000,82602.291110,13.446743,24.006752,92.962295,34.759626,4063.395633,2468.300789
06/17/2026 22:53:52,0.000000,0.000000,75.085726,74.789600,66.119909,75.473113,78.072242,72.662748,75.467791,75.241478,33.872694,28.910737,29.295679,29.175007,35.906219,35.932793,33.189176,33.453118,33.190804,35.177546,33.440972,33.604648,32.038235,32.882515,31.126245,72.027092,30.396258,36.445476,22.448602,22.228412,22.261973,29.250729,29.867014,29.388541,33.634099,33.567470,27.383785,27.639208,34.714062,37.358250,33.835113,37.914478,35.990502,37.916413,32.370762,37.013713,34.141589,36.875704,32.389953,36.728477,32.390781,34.447850,32.051276,34.220597,33.129323,35.163655,32.400185,34.148789,79.202827,84.608096,127.887290,78.961944,135.381959,56.542339,45.006737,143.860329,120.720000,2.125000,208.900000,119.450000,1.606000,138.700000,82662.291076,12.921914,23.523562,86.835425,34.760074,4067.011658,2470.738287
06/17/2026 22:54:52,0.000000,0.000000,75.119702,74.778803,66.191810,75.477174,78.072082,72.674447,75.416419,75.246257,33.771334,28.689789,29.079687,29.010493,35.889468,35.732216,33.019275,33.368142,33.100024,35.080785,33.300454,34.152223,31.910948,32.718080,31.271391,63.726904,30.594021,35.275102,21.021071,20.786637,20.654021,29.304976,29.983215,30.257832,33.480450,33.462680,27.046211,27.287745,34.722878,37.349794,33.841584,37.913405,36.010164,37.915264,32.379392,37.017261,34.171782,36.887215,32.394336,36.717792,32.401635,34.446695,32.067030,34.206848,33.140000,35.161892,32.399229,34.135406,77.496850,82.850025,126.042959,80.389605,133.061807,56.256793,45.133462,148.307687,120.930000,2.132000,210.100000,119.530000,1.615000,140.000000,82722.290726,11.630547,23.644555,88.875496,34.763980,4070.444249,2472.997801
06/17/2026 22:55:52,0.000000,0.000000,75.072517,74.829199,66.114243,75.493136,78.059375,72.675213,75.441567,75.269298,33.805598,28.684951,29.026230,28.985229,35.803697,35.679657,32.851977,33.287574,32.964963,35.065336,33.086315,33.737690,31.951200,32.671103,30.757448,70.763154,30.398534,37.103416,22.061155,21.967847,21.855445,29.164082,29.737591,27.712045,33.474351,33.398378,27.189698,27.549282,34.724080,37.330214,33.837137,37.894842,35.989440,37.883985,32.354569,37.018570,34.136254,36.860212,32.386648,36.694217,32.387935,34.408625,32.051099,34.201947,33.140871,35.133944,32.397769,34.133062,82.001051,87.207766,127.018120,83.998883,134.395268,56.276977,45.628709,155.857629,120.910000,2.174000,216.000000,119.330000,1.656000,145.500000,82782.290664,12.987852,24.115564,92.247236,34.748271,4074.026107,2475.403493
06/17/2026 22:56:52,0.000000,0.000000,75.154853,74.778055,66.048054,75.482294,78.064139,72.654593,75.483477,75.248722,33.731519,28.668082,29.041035,28.949883,35.551949,35.706578,32.870430,33.218029,32.970383,35.006893,33.504987,32.920886,31.679355,32.781723,30.932814,72.172439,29.979302,37.254464,22.096850,21.974386,21.873516,28.932253,29.438497,28.787712,33.464259,33.382955,27.189825,27.421759,34.741557,37.346749,33.872287,37.899331,36.011620,37.900811,32.380854,37.021481,34.164477,36.899399,32.396981,36.733255,32.397314,34.446823,32.080510,34.203981,33.149130,35.181195,32.439687,34.161572,84.386484,89.526626,127.957969,86.612232,135.641715,56.402700,45.501401,161.890915,120.740000,2.207000,219.600000,119.470000,1.674000,149.300000,82842.290405,13.259699,23.994765,94.863857,34.771451,4077.649591,2477.851873
06/17/2026 22:57:52,0.000000,0.000000,75.244397,74.832995,66.179972,75.532622,78.126520,72.713136,75.491059,75.258418,33.604364,28.641185,29.001653,28.928265,35.477742,35.570798,32.904719,33.154532,32.911574,34.918966,33.317811,33.157157,31.684941,32.655674,31.099085,65.089805,30.126436,35.067196,20.974378,20.764637,20.693833,28.947973,29.526457,29.434590,33.355334,33.307345,27.220121,27.471254,34.703341,37.347122,33.852649,37.906741,35.984120,37.895909,32.358568,37.018258,34.155916,36.895733,32.365341,36.715060,32.372359,34.437462,32.066226,34.226047,33.138336,35.164222,32.413832,34.170395,74.544919,80.170131,126.711424,75.460685,133.768149,56.427561,44.051978,138.381852,120.960000,2.086000,204.300000,119.700000,1.572000,133.500000,82902.290127,12.461467,22.605729,84.263848,34.759382,4081.131711,2480.155915
06/17/2026 22:58:52,0.000000,0.000000,75.337086,74.850954,66.207078,75.550312,78.187082,72.716909,75.626548,75.271495,33.409541,28.411589,28.775231,28.718816,35.335707,35.689323,32.677797,33.064152,32.755712,34.835348,33.370442,33.537288,31.581812,32.649231,31.123884,69.922737,30.512319,36.002467,21.676776,21.502197,21.434951,29.200208,29.841479,30.065293,33.298071,33.220749,26.748946,27.131809,34.715264,37.350163,33.867683,37.911980,36.020816,37.910427,32.368738,37.019327,34.170306,36.878223,32.375329,36.708180,32.385198,34.433851,32.082630,34.219574,33.159854,35.159087,32.412253,34.139968,81.044787,86.186360,126.694790,83.443112,134.092539,56.202063,45.286115,155.390704,120.820000,2.178000,215.700000,119.500000,1.648000,144.900000,82962.289795,12.212419,23.790048,92.041920,34.764443,4084.647192,2482.498458
06/17/2026 22:59:52,0.000000,0.000000,75.391727,74.881124,66.175669,75.590271,78.263106,72.809091,75.800477,75.255915,33.638170,28.478372,28.829507,28.783982,35.804089,35.497940,32.683552,33.006785,32.827593,34.758024,33.389841,33.400928,31.702573,32.603897,30.891244,70.913514,30.120146,37.112923,21.793094,21.636935,21.554564,28.923427,29.534027,29.217380,33.309809,33.207157,26.984991,27.262506,34.724423,37.315965,33.853392,37.905272,36.008198,37.887235,32.348944,36.993885,34.168298,36.875780,32.361161,36.699841,32.379641,34.417658,32.082411,34.191380,33.156067,35.152649,32.402089,34.144919,83.034285,88.191974,127.799556,85.108221,135.380578,56.454032,45.300098,158.247605,121.000000,2.186000,217.500000,119.440000,1.666000,146.800000,83022.289701,13.309561,23.803362,93.291751,34.753460,4088.249076,2484.924926
06/17/2026 23:00:52,0.000000,0.000000,75.488438,74.908192,66.126187,75.664852,78.324832,72.846229,75.870801,75.274769,33.473484,28.480275,28.842117,28.785706,35.398168,35.346313,32.767346,32.968749,32.695647,34.734632,33.002872,33.022677,31.581335,32.623405,31.194011,70.224126,29.893847,35.559325,21.851159,21.723728,21.689398,28.837528,29.416048,28.958868,33.257490,33.198829,27.052999,27.300058,34.710269,37.347837,33.848406,37.910914,35.998987,37.917368,32.334352,37.018346,34.158668,36.895821,32.368910,36.724804,32.355707,34.432834,32.050458,34.216370,33.133090,35.168743,32.397827,34.154426,76.666877,81.897001,128.221963,75.912341,135.504377,56.692555,44.672785,139.575950,120.990000,2.100000,205.600000,119.400000,1.581000,135.300000,83082.289385,12.355537,23.203788,84.830038,34.757207,4091.837305,2487.334051
06/17/2026 23:01:52,0.000000,0.000000,75.537573,74.943843,66.445585,75.716223,78.381513,72.909203,75.906861,75.301565,33.326405,28.246871,28.577086,28.576109,35.061814,35.473163,32.594730,32.918443,32.661391,34.738166,33.075312,33.325432,31.471390,32.492742,30.696613,64.746486,30.272640,35.194863,20.781242,20.643787,20.407756,28.973957,29.648752,29.984050,33.144832,33.123943,26.547082,26.858546,34.710478,37.337435,33.832992,37.922970,35.976717,37.908404,32.328441,37.018159,34.161588,36.887672,32.362156,36.711007,32.358248,34.431819,32.060566,34.234380,33.133792,35.162349,32.390628,34.164554,78.319872,83.515720,126.443439,81.211117,133.680096,56.361692,45.118508,150.593110,120.890000,2.147000,212.000000,119.560000,1.627000,141.300000,83142.287968,11.564575,23.630288,89.908017,34.754718,4095.269113,2489.592053
06/17/2026 23:02:52,0.000000,0.000000,75.642143,74.965695,66.492832,75.749335,78.448179,72.953433,75.928513,75.281429,33.320723,28.299181,28.703002,28.630568,35.287929,35.171345,32.586157,32.844518,32.623684,34.608731,32.929603,33.035247,31.432206,32.533242,30.485226,70.260472,29.831419,36.314451,21.598069,21.432454,21.420993,28.473880,29.032451,27.035933,33.149390,33.091610,26.875115,27.315711,34.720938,37.373061,33.840938,37.926899,35.953482,37.919245,32.304655,37.039375,34.163793,36.895620,32.336438,36.718171,32.337578,34.444038,32.055464,34.228152,33.136889,35.163222,32.380036,34.165971,81.963993,87.198833,127.576907,83.945607,135.155072,56.384163,45.090249,155.524874,120.930000,2.175000,215.800000,119.460000,1.653000,145.100000,83202.287722,12.711133,23.603318,92.100960,34.755198,4098.851154,2491.997543
06/17/2026 23:03:52,0.000000,0.000000,75.713914,75.021472,66.276074,75.793256,78.497010,73.008931,76.004339,75.300732,33.389075,28.303568,28.707835,28.640846,35.517959,35.234309,32.506144,32.835673,32.576910,34.597566,32.930417,33.445436,31.409945,32.498564,30.822661,72.005791,29.663880,36.881444,21.847679,21.687939,21.619732,28.612561,29.101949,28.530462,33.134109,33.107442,26.817766,27.096680,34.712755,37.379495,33.857448,37.925654,35.959681,37.917476,32.289526,37.032727,34.144248,36.907108,32.326785,36.727155,32.344250,34.445811,32.049677,34.222813,33.125319,35.178281,32.388624,34.153233,84.474826,89.577484,128.529689,86.697015,136.267958,56.575100,45.333600,160.984903,120.710000,2.210000,219.800000,119.350000,1.675000,148.900000,83262.287475,13.046194,23.835250,94.475145,34.754403,4102.477301,2494.446806
06/17/2026 23:04:52,0.000000,0.000000,75.834747,75.040616,66.667055,75.841159,78.543499,73.076042,76.021858,75.297153,33.397208,28.302366,28.701279,28.636297,35.416834,35.254170,32.481449,32.812322,32.546357,34.569752,33.501168,32.858688,31.421888,32.455775,30.854963,65.569703,29.862920,35.196623,20.934382,20.664888,20.647596,28.711114,29.286109,29.239277,33.069648,33.027421,26.853043,27.252043,34.737096,37.346724,33.860691,37.916510,35.963327,37.921113,32.298973,37.028691,34.168162,36.889800,32.340815,36.707038,32.353696,34.423728,32.071588,34.221425,33.144375,35.179555,32.373291,34.172557,78.340522,83.665467,127.749732,80.510130,134.938353,56.573129,44.428172,148.223041,120.840000,2.132000,210.000000,119.450000,1.610000,139.500000,83322.286716,12.227921,22.968702,88.837051,34.755958,4105.986378,2496.778008
06/17/2026 23:05:52,0.000000,0.000000,75.809676,75.080990,66.358402,75.902433,78.548635,73.122276,75.986449,75.333498,33.303651,28.182512,28.580116,28.497036,35.013832,35.210237,32.443783,32.784454,32.504743,34.528243,32.650625,33.112023,31.320253,32.472630,30.592158,72.273144,30.151696,36.860261,21.773248,21.608111,21.542807,28.880067,29.511196,29.384096,33.088754,33.005189,26.613580,27.001509,34.694090,37.326406,33.850943,37.903718,35.956739,37.881847,32.271443,37.008477,34.138554,36.869582,32.317560,36.696300,32.330172,34.426890,32.047166,34.204247,33.135174,35.144665,32.365164,34.117396,83.956665,89.073159,128.422279,86.155161,136.162201,56.452917,45.229113,161.213753,120.740000,2.207000,219.200000,119.390000,1.671000,148.700000,83382.287069,13.124508,23.735753,94.573468,34.734327,4109.593676,2499.209632
06/17/2026 23:06:52,0.000000,0.000000,75.874134,75.142547,66.475641,75.950978,78.610070,73.234051,76.040417,75.347396,33.216341,28.257724,28.641478,28.595282,34.793068,35.217411,32.434893,32.743552,32.489854,34.516497,33.120344,33.313866,31.486079,32.533650,30.909037,67.273275,29.719195,35.004943,21.144831,20.995304,20.916719,28.548778,29.086806,28.593397,33.023888,32.971879,26.872721,27.232628,34.708941,37.356240,33.827259,37.918592,35.958295,37.916094,32.268112,37.029904,34.135644,36.868894,32.315382,36.708292,32.317053,34.427118,32.026031,34.210658,33.140260,35.149295,32.378556,34.160055,74.776886,80.299833,127.895463,74.716465,135.329973,56.599942,44.107718,137.591722,120.880000,2.087000,204.100000,119.610000,1.572000,133.700000,83442.295404,12.345323,22.659620,83.887418,34.741034,4113.126712,2501.563144
