Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 23:07:52,0.000000,0.000000,75.845500,75.116422,66.398895,75.942962,78.625213,73.206961,76.055024,75.337526,33.090933,28.026010,28.392864,28.305940,35.119251,35.093537,32.325472,32.641734,32.383460,34.453859,32.740165,33.069693,31.233262,32.381332,30.537805,68.787346,30.133243,35.315567,21.169378,20.980337,20.920536,28.793946,29.454986,29.747513,32.946018,32.896671,26.333367,26.713001,34.703025,37.333986,33.836643,37.895677,35.944678,37.895441,32.250427,36.991370,34.125825,36.846279,32.294023,36.664484,32.310048,34.408150,32.031485,34.196845,33.149540,35.138158,32.363872,34.138302,80.537280,85.656414,127.108659,83.220301,134.590872,56.856311,44.769310,154.816313,120.850000,2.166000,215.300000,119.530000,1.647000,144.500000,83502.295146,12.019213,23.296354,91.788782,34.725913,4116.609531,2503.872079
06/17/2026 23:08:52,0.000000,0.000000,75.807594,75.161263,66.485589,75.972856,78.596548,73.279278,75.975985,75.337804,33.203483,28.175189,28.494264,28.460526,34.848504,35.111011,32.236087,32.623990,32.379117,34.450859,33.013252,32.958748,31.361324,32.321011,30.864535,70.446953,29.525390,36.444012,21.398652,21.280141,21.194910,28.242001,28.819835,27.018685,32.980807,32.896785,26.750357,27.019727,34.713956,37.327196,33.842082,37.905948,35.922135,37.906089,32.234454,37.010500,34.143691,36.883107,32.270590,36.707995,32.306533,34.417513,32.030640,34.203614,33.136317,35.141372,32.344890,34.139781,82.953611,88.061853,128.405108,85.025235,136.085087,57.559288,44.709783,157.500363,120.860000,2.183000,216.800000,119.330000,1.656000,146.200000,83562.294358,13.204730,23.239282,92.966319,34.729420,4120.208344,2506.294464
06/17/2026 23:09:52,0.000000,0.000000,75.697882,75.139740,66.203951,75.977312,78.541259,73.250733,75.951580,75.331115,33.166076,28.239380,28.516053,28.505253,35.007809,35.074761,32.284082,32.599471,32.323432,34.408630,32.918489,33.127319,31.287021,32.333574,30.651893,70.578962,29.384366,35.053344,21.648992,21.472613,21.554695,28.356024,28.864225,27.869534,32.969811,32.907128,26.706694,26.941031,34.681049,37.330651,33.804227,37.907606,35.928235,37.899804,32.237913,37.016573,34.117382,36.860870,32.258522,36.684931,32.296200,34.414306,32.034990,34.194173,33.129976,35.131499,32.354623,34.134400,77.977577,83.288446,129.151044,77.507266,136.673920,57.948694,44.336017,141.504017,120.750000,2.108000,207.100000,119.210000,1.592000,136.500000,83622.293727,12.173398,22.879946,85.737497,34.720896,4123.807945,2508.712855
06/17/2026 23:10:52,0.000000,0.000000,75.665016,75.096293,66.458353,75.955138,78.510738,73.219177,75.875580,75.321354,33.558767,29.185584,29.570911,29.493028,35.193287,34.991558,32.546186,32.728525,32.542203,34.382802,33.567208,33.559812,31.636923,32.582388,31.837218,57.634430,30.355011,29.647473,26.177202,25.778474,27.392827,29.570840,29.706399,29.778634,33.173922,33.024580,28.938848,29.576553,34.687450,37.341894,33.806706,37.899469,35.897439,37.893825,32.212313,36.997907,34.107527,36.847951,32.249093,36.678651,32.288844,34.396764,32.010274,34.192309,33.133442,35.123430,32.333628,34.120554,77.765883,79.538297,119.903888,73.177749,125.653415,65.491126,54.147154,110.354887,121.450000,0.622000,67.200000,0.000000,0.000000,-0.000000,83682.292985,-2.149174,31.796647,69.932225,34.710973,4126.030498,2509.715380
06/17/2026 23:11:52,0.000000,0.000000,75.587402,75.100146,66.132776,75.917553,78.479996,73.197556,75.792218,75.324503,34.405365,31.327053,31.386312,31.691846,35.474419,35.291377,33.318146,33.453661,33.379217,34.682656,34.699956,34.614246,32.771514,33.180489,32.883011,46.851089,31.922634,29.465535,28.818775,28.675117,29.376073,31.131557,31.048675,31.333404,33.828883,33.647685,31.358390,31.670271,34.693017,37.333295,33.819458,37.898019,35.926579,37.883571,32.221565,36.979170,34.124678,36.855311,32.264651,36.675097,32.281633,34.394453,32.012852,34.181495,33.134169,35.149426,32.331833,34.122759,81.678398,82.217222,108.368645,65.260808,114.649571,77.196731,56.820809,93.297016,121.540000,0.623000,67.300000,0.000000,0.000000,-0.000000,83742.292754,-4.594604,34.060139,60.007627,34.714152,4127.150022,2509.715380
06/17/2026 23:12:52,0.000000,0.000000,75.581637,75.134078,66.298526,75.939500,78.452236,73.191212,75.882015,75.335394,34.719859,32.183503,32.050442,32.446618,35.729400,35.550404,33.753938,34.024352,33.918373,35.021428,35.426150,35.190077,33.309129,33.553930,33.758823,40.833547,33.103550,30.518520,30.415110,30.383463,30.336510,32.103613,32.013712,32.378146,34.227287,34.041296,31.975145,32.176377,34.668841,37.318042,33.794272,37.904771,35.923993,37.888503,32.188265,36.988450,34.108689,36.846898,32.226516,36.665492,32.266132,34.375444,31.997344,34.198354,33.111494,35.122374,32.309719,34.094923,82.494800,82.927236,100.446049,60.383826,108.146277,82.539785,57.548920,82.062188,121.660000,0.619000,67.400000,0.000000,0.000000,-0.000000,83802.293055,-4.147058,34.665578,52.819280,34.699926,4128.269832,2509.715380
06/17/2026 23:13:52,0.000000,0.000000,75.587618,75.109654,66.318657,75.882742,78.417522,73.155437,75.816383,75.307301,34.990819,32.503366,32.400165,32.746083,35.767645,35.701637,34.198781,34.397604,34.295681,35.321540,35.438545,35.234997,33.642027,33.708205,33.686849,37.846944,33.673796,31.131944,31.246459,31.206357,31.120275,32.757796,32.704435,33.064108,34.508136,34.385670,32.217652,32.350957,34.695178,37.328375,33.816411,37.888359,35.921753,37.891128,32.201143,36.992150,34.119060,36.829805,32.233809,36.660797,32.283014,34.382518,32.018239,34.173659,33.137878,35.130959,32.326799,34.102199,83.713598,84.068941,95.118963,60.937567,104.159915,84.902275,57.871413,75.675604,121.590000,0.620000,67.100000,0.000000,0.000000,-0.000000,83862.292168,-3.800338,34.932282,48.453264,34.706662,4129.389343,2509.715380
06/17/2026 23:14:52,0.000000,0.000000,75.525072,75.111694,66.427402,75.873390,78.479718,73.149018,75.797584,75.333249,35.138032,32.757319,32.658153,32.966890,36.080171,36.213004,34.434004,34.703301,34.560156,35.527186,35.503700,35.677552,33.859034,33.913650,33.996370,36.247675,34.022837,31.655034,31.702257,31.639887,31.641012,33.088442,33.121777,33.403513,34.738726,34.595444,32.320784,32.434389,34.683443,37.306067,33.793091,37.885481,35.902511,37.883862,32.184481,36.972007,34.102397,36.830009,32.207312,36.643739,32.270802,34.350813,32.010920,34.187179,33.133194,35.124957,32.314542,34.107726,77.432531,77.043253,91.448070,64.095008,101.532264,85.755261,58.085632,70.804541,121.340000,0.624000,67.200000,0.000000,0.000000,-0.000000,83922.282685,-3.453920,35.108954,44.966782,34.694727,4130.508471,2509.715380
06/17/2026 23:15:52,0.000000,0.000000,75.541329,75.070097,66.266736,75.812476,78.465267,73.059120,75.781721,75.336379,35.322309,32.926142,32.851452,33.134499,36.151938,36.291842,34.692598,34.954269,34.766744,35.788898,36.306125,35.926091,33.982947,34.027787,34.165447,35.561105,34.189863,32.139247,31.819536,31.787016,31.843348,33.306288,33.376049,33.659471,34.917738,34.800213,32.395803,32.523630,34.693921,37.305900,33.772203,37.882815,35.920676,37.889170,32.180482,36.958692,34.100131,36.810055,32.230249,36.661239,32.281487,34.374782,32.002914,34.168935,33.154926,35.101857,32.322349,34.107969,78.745298,78.913504,88.234457,66.536926,99.695221,86.168679,58.324419,67.670081,121.330000,0.623000,67.100000,0.000000,0.000000,-0.000000,83982.291447,-3.166184,35.305431,42.644499,34.696038,4131.626327,2509.715380
06/17/2026 23:16:52,1.000000,0.000000,75.524974,75.062180,66.328728,75.802690,78.478228,73.039141,75.743266,75.301281,35.499843,33.050428,33.041983,33.278711,36.354039,36.500547,34.801748,35.170673,34.981650,35.973858,36.104052,35.575460,34.203796,34.084390,34.533371,35.222540,34.379675,32.397170,31.885772,31.833652,31.941850,33.458742,33.552921,33.800312,35.079487,34.963316,32.464657,32.612810,34.667089,37.300821,33.766277,37.879570,35.894477,37.891312,32.157275,36.977708,34.087255,36.827306,32.206784,36.642329,32.249383,34.370721,31.982803,34.164493,33.120256,35.099637,32.289989,34.087667,80.213913,80.376375,85.793093,68.005063,98.383579,86.592557,58.595543,64.908027,121.490000,0.633000,68.600000,0.000000,0.000000,-0.000000,0.000000,-3.130765,35.527935,40.543009,34.683158,0.000000,0.000000
06/17/2026 23:17:52,1.000000,0.000000,75.507673,75.073169,66.281790,75.804394,78.447954,73.023492,75.784882,75.306606,35.655587,33.223982,33.296860,33.514924,36.633155,36.584035,35.027452,35.390512,35.188034,36.182642,36.289782,36.028017,34.497417,34.246692,34.536460,35.171986,34.579790,32.817905,31.913843,31.885779,31.973420,33.654583,33.762506,33.980974,35.201901,35.119887,32.507413,32.712638,34.654436,37.277598,33.743207,37.874733,35.893716,37.869788,32.137821,36.946936,34.063918,36.803607,32.168812,36.627136,32.227707,34.346883,31.953530,34.145597,33.109780,35.098498,32.288505,34.080415,81.342907,81.524858,84.173473,68.921070,97.336441,87.000025,58.923571,63.051983,121.610000,0.631000,68.600000,0.000000,0.000000,-0.000000,0.000000,-2.978414,35.796319,39.100163,34.665631,0.000000,0.000000
06/17/2026 23:18:52,1.000000,0.000000,75.588813,75.099023,66.231520,75.795728,78.399347,73.017338,75.876238,75.322858,35.853724,33.437384,33.565771,33.800105,36.635399,36.875644,35.256789,35.609554,35.433264,36.357187,36.394813,36.272461,34.630545,34.315958,34.791664,35.136654,34.833653,33.166553,31.925563,31.900172,31.995962,33.839157,33.953715,34.159258,35.402012,35.289878,32.668622,32.858449,34.644645,37.275355,33.765213,37.852002,35.898300,37.874360,32.127741,36.951998,34.050352,36.802918,32.182129,36.630201,32.229197,34.351476,31.963485,34.156003,33.104644,35.088940,32.277349,34.069728,82.354490,82.593170,83.134352,69.533933,96.567042,87.531349,59.310544,61.535330,121.630000,0.630000,68.400000,0.000000,0.000000,-0.000000,0.000000,-2.945233,36.111786,37.901980,34.664802,0.000000,0.000000
06/17/2026 23:19:52,1.000000,0.000000,75.484752,75.095852,66.370430,75.771711,78.410324,73.016953,75.841866,75.311687,36.073183,33.676163,33.927511,34.120554,36.926404,36.966657,35.489113,35.847091,35.668345,36.546415,36.609698,36.888804,34.819392,34.413475,35.061368,35.198803,35.214535,33.320315,31.972339,31.899284,32.021220,34.107208,34.202643,34.406346,35.587719,35.462758,32.912762,33.141597,34.670803,37.284626,33.767421,37.887336,35.890306,37.881408,32.137065,36.958030,34.067505,36.804969,32.190233,36.645340,32.250533,34.345242,31.962127,34.129209,33.126261,35.117154,32.297465,34.077369,83.412949,83.642555,82.493076,69.434846,95.633548,88.399180,59.921057,58.619199,121.570000,0.627000,68.200000,0.000000,0.000000,-0.000000,0.000000,-3.286677,36.606992,35.547320,34.674520,0.000000,0.000000
06/17/2026 23:20:52,1.000000,0.000000,75.494239,75.118859,66.353562,75.784047,78.378024,73.034409,75.766778,75.331984,36.334335,34.044209,34.287453,34.540998,36.992490,37.145515,35.717835,36.119105,35.934944,36.730430,37.134289,36.828377,35.110463,34.567174,35.209536,35.483003,35.211552,33.329765,31.936822,31.917667,31.997292,34.363410,34.469907,34.697053,35.758095,35.700504,33.239263,33.609095,34.644708,37.272765,33.723467,37.860397,35.872452,37.884806,32.126692,36.944240,34.027916,36.796044,32.172419,36.620103,32.232598,34.328684,31.943726,34.138009,33.097293,35.091362,32.274759,34.079130,81.645148,81.661913,82.101888,70.287328,95.457433,88.140906,60.400088,59.016529,121.640000,0.631000,68.400000,0.000000,0.000000,-0.000000,0.000000,-3.663673,36.993438,35.872213,34.656579,0.000000,0.000000
06/17/2026 23:21:52,1.000000,0.000000,75.467491,75.062533,66.213424,75.774481,78.388262,72.994752,75.717912,75.318140,36.659495,34.487446,34.718579,34.979362,37.181476,37.407853,36.014339,36.382263,36.218208,36.913447,37.299086,36.947073,35.426652,34.778023,35.709157,35.891660,34.889239,33.487075,31.944868,31.918141,32.003559,34.539156,34.676681,34.877603,35.992529,35.926540,33.850193,34.213196,34.658253,37.296877,33.741342,37.890551,35.881075,37.877943,32.148705,36.945580,34.058562,36.796057,32.174738,36.622409,32.244819,34.332442,31.948834,34.141573,33.111529,35.097139,32.297100,34.069015,75.109291,75.253722,81.442546,70.706324,95.244034,87.880780,60.874651,59.551105,121.720000,0.628000,68.500000,0.000000,0.000000,-0.000000,0.000000,-3.887396,37.374471,36.307275,34.666727,0.000000,0.000000
06/17/2026 23:22:52,1.000000,0.000000,75.427118,75.031010,66.199070,75.726316,78.357495,72.984113,75.791242,75.296924,36.888094,34.946846,35.153907,35.481690,37.506517,37.590940,36.306968,36.696882,36.537220,37.167622,37.689264,37.280167,35.692599,34.956390,36.154669,36.261813,34.951677,33.716187,31.958588,31.897560,32.025962,34.750019,34.860899,35.057341,36.226009,36.158710,34.387883,34.844093,34.660464,37.255307,33.738294,37.846870,35.890208,37.860544,32.134741,36.913619,34.057561,36.770284,32.171541,36.595334,32.254884,34.318960,31.954456,34.116158,33.113194,35.092593,32.292569,34.033417,78.431764,78.511275,80.553721,70.747077,95.011614,87.811219,61.330764,59.991324,121.560000,0.633000,68.100000,0.000000,0.000000,-0.000000,0.000000,-4.022826,37.739013,36.663794,34.653550,0.000000,0.000000
06/17/2026 23:23:52,1.000000,0.000000,75.438175,75.058124,66.380106,75.757667,78.342048,73.030808,75.755551,75.315684,37.208000,35.451905,35.577310,35.883812,37.889068,37.936783,36.645888,37.015292,36.839570,37.411824,37.871012,37.829421,35.980363,35.276334,36.524634,36.647216,35.101505,33.924859,31.963447,31.931374,32.031113,35.044294,35.089075,35.275265,36.473976,36.388993,35.086563,35.507294,34.648044,37.246465,33.708578,37.829237,35.887750,37.857208,32.136721,36.910292,34.054666,36.773593,32.160854,36.588246,32.238176,34.313834,31.942629,34.115039,33.122297,35.066646,32.281438,34.036518,79.178142,79.276076,80.007079,71.100151,94.806108,87.792568,61.740266,60.428954,121.490000,0.633000,68.200000,0.000000,0.000000,-0.000000,0.000000,-4.140056,38.064915,37.016666,34.645912,0.000000,0.000000
06/17/2026 23:24:52,1.000000,0.000000,75.398035,75.048799,66.258019,75.759816,78.345452,72.997822,75.729884,75.310272,37.485559,35.895298,35.909914,36.202784,38.093733,38.068114,36.915543,37.315330,37.083646,37.656610,37.944705,37.959444,36.247057,35.426273,36.672212,36.955796,35.253451,34.124083,31.970018,31.933045,32.024061,35.293065,35.310351,35.513330,36.718844,36.658667,35.649588,35.930180,34.669588,37.269708,33.735451,37.848903,35.906026,37.874114,32.148408,36.913983,34.050379,36.791441,32.189090,36.610130,32.280118,34.324602,31.957446,34.119631,33.118004,35.086307,32.299437,34.045154,80.520205,80.651557,79.773257,71.615268,94.603541,87.884711,62.082083,60.720114,121.520000,0.630000,67.900000,0.000000,0.000000,-0.000000,0.000000,-4.211873,38.335956,37.250588,34.661896,0.000000,0.000000
06/17/2026 23:25:52,1.000000,0.000000,75.385241,75.040224,66.268133,75.725617,78.332815,72.980024,75.729324,75.293666,37.743350,36.186808,36.204518,36.483591,38.346503,38.352243,37.262126,37.573347,37.391524,37.879442,38.025230,38.410527,36.506605,35.575765,36.909204,37.204201,35.476522,34.354570,32.049848,31.918036,32.033117,35.499746,35.536968,35.683183,36.933192,36.876128,35.953689,36.157897,34.659929,37.263176,33.729140,37.856762,35.894326,37.878349,32.159348,36.899762,34.029892,36.762618,32.180652,36.592446,32.276818,34.310660,31.940334,34.121784,33.117050,35.099542,32.317250,34.060708,81.600758,81.786426,79.712465,72.230941,94.337321,87.933161,62.407684,61.118901,121.460000,0.634000,68.500000,0.000000,0.000000,-0.000000,0.000000,-4.238733,38.593303,37.569888,34.657527,0.000000,0.000000
06/17/2026 23:26:52,1.000000,0.000000,75.351539,75.049170,66.208884,75.730830,78.342640,72.994145,75.798808,75.300272,37.989959,36.447175,36.467977,36.716925,38.473344,38.558547,37.484675,37.797577,37.613933,38.095532,38.336666,38.583268,36.651880,35.726082,37.110623,37.447985,35.683715,34.601982,32.141794,31.935235,32.070691,35.706410,35.753811,35.875626,37.127140,37.076724,36.201449,36.368696,34.642696,37.245557,33.725472,37.838974,35.912460,37.846511,32.174897,36.920654,34.038873,36.768471,32.197595,36.582744,32.283022,34.300871,31.928281,34.116115,33.120707,35.083682,32.309276,34.043873,82.683606,82.886202,79.832598,72.774476,94.138787,87.935008,62.645403,61.341601,121.750000,0.630000,68.300000,0.000000,0.000000,-0.000000,0.000000,-4.178697,38.780679,37.747655,34.654037,0.000000,0.000000
06/17/2026 23:27:52,1.000000,0.000000,75.451508,75.031337,66.363284,75.727118,78.334312,72.913783,75.815405,75.320679,38.230619,36.729006,36.715732,36.968548,38.673659,38.827246,37.753056,38.067179,37.837033,38.320706,38.537934,38.831659,36.930507,35.931514,37.664673,37.696050,35.915655,34.882576,32.271548,31.922139,32.099044,35.946805,35.962306,36.069475,37.304048,37.292110,36.414415,36.611934,34.635414,37.256869,33.696339,37.860361,35.883261,37.860684,32.161581,36.876927,34.005199,36.753938,32.169502,36.577817,32.251020,34.308005,31.932324,34.103753,33.105663,35.091287,32.294534,34.045146,83.698783,83.957157,80.034770,73.347881,93.901945,87.980301,62.880694,61.661731,121.820000,0.632000,68.400000,0.000000,0.000000,-0.000000,0.000000,-4.083143,38.965719,38.002514,34.643481,0.000000,0.000000
06/17/2026 23:28:52,1.000000,0.000000,75.354962,75.054706,66.162832,75.721831,78.337877,72.971569,75.740544,75.289269,38.412750,36.955269,36.930056,37.159257,38.885145,38.941625,37.943818,38.273764,38.036480,38.530187,38.944614,38.692288,37.128301,36.051621,37.723336,37.904498,36.068162,35.080505,32.413632,31.934776,32.071336,36.108770,36.141094,36.264177,37.528181,37.492819,36.621096,36.833204,34.645214,37.262658,33.718353,37.861937,35.885609,37.889094,32.205769,36.921188,34.039408,36.770775,32.200541,36.590099,32.285859,34.329885,31.935131,34.133519,33.103020,35.111706,32.331352,34.063681,76.175270,75.968131,80.226112,73.908346,93.794951,87.939994,63.115985,61.834582,121.860000,0.627000,68.200000,0.000000,0.000000,-0.000000,0.000000,-4.069837,39.150342,38.139792,34.664240,0.000000,0.000000
06/17/2026 23:29:52,1.000000,0.000000,75.394801,75.051900,66.220606,75.723718,78.311146,72.974308,75.751225,75.305022,38.585502,37.144255,37.136738,37.367606,39.030400,39.164951,38.134935,38.465686,38.212846,38.727630,38.844140,39.366515,37.261052,36.150457,37.833211,38.105342,36.243473,35.334045,32.581297,31.940095,32.174676,36.300574,36.316068,36.449748,37.656372,37.686865,36.799869,37.007273,34.646326,37.272610,33.717652,37.860798,35.906903,37.875872,32.220041,36.915027,34.028786,36.780098,32.209170,36.597353,32.276104,34.321930,31.935610,34.134883,33.116387,35.100211,32.331082,34.054977,79.641710,79.832842,79.862243,73.595088,93.568473,87.945879,63.284758,62.004681,121.770000,0.630000,68.300000,0.000000,0.000000,-0.000000,0.000000,-3.948470,39.282515,38.274659,34.665091,0.000000,0.000000
06/17/2026 23:30:52,1.000000,0.000000,75.396720,75.046217,66.300649,75.684569,78.315456,72.957898,75.719523,75.306239,38.766434,37.344082,37.321976,37.542795,39.255069,39.322990,38.351406,38.669709,38.438456,38.872347,39.146773,39.343277,37.431402,36.310419,37.956112,38.327120,36.450254,35.566318,32.763683,31.940596,32.238114,36.472129,36.489390,36.597375,37.834055,37.839799,36.974204,37.179334,34.650787,37.281477,33.704864,37.864865,35.911733,37.892178,32.244917,36.915694,34.044994,36.778553,32.229689,36.612892,32.291635,34.326326,31.948932,34.151533,33.103723,35.121717,32.333357,34.081663,80.466881,80.675873,79.656452,73.557893,93.391782,87.901636,63.488780,62.220098,121.620000,0.631000,68.300000,0.000000,0.000000,-0.000000,0.000000,-3.875690,39.442008,38.445138,34.674576,0.000000,0.000000
06/17/2026 23:31:52,1.000000,0.000000,75.372864,75.054452,66.037075,75.717857,78.281739,72.976050,75.656713,75.302517,38.978275,37.530662,37.516076,37.715377,39.371278,39.558682,38.554384,38.880990,38.614189,39.085925,39.190472,39.598361,37.620802,36.484594,38.087194,38.499201,36.604931,35.821724,33.054658,32.006740,32.318196,36.680118,36.667286,36.810198,38.014600,38.003114,37.155385,37.351749,34.656084,37.306210,33.715143,37.880835,35.919865,37.900731,32.271773,36.939794,34.031890,36.799561,32.238612,36.615571,32.321159,34.348231,31.964237,34.151303,33.102605,35.123261,32.351622,34.099444,81.839719,82.088176,79.674729,73.746797,93.213904,87.828352,63.709214,62.417873,121.730000,0.629000,68.000000,0.000000,0.000000,-0.000000,0.000000,-3.792260,39.613984,38.601343,34.686897,0.000000,0.000000
06/17/2026 23:32:52,1.000000,0.000000,75.356209,75.044971,66.161105,75.701573,78.282756,72.958443,75.698769,75.301522,39.133498,37.696329,37.676001,37.877504,39.525135,39.752175,38.757577,39.052778,38.776102,39.256123,39.414891,39.532190,37.813879,36.520405,38.256061,38.676367,36.823070,36.021476,33.405736,32.037009,32.483550,36.860940,36.838378,36.939680,38.178072,38.144947,37.316821,37.490834,34.655471,37.292336,33.735359,37.877972,35.938852,37.887420,32.324660,36.918509,34.050039,36.790217,32.274013,36.610067,32.331779,34.344623,31.994025,34.153914,33.119886,35.129415,32.380344,34.064180,82.887682,83.164290,79.815602,74.071770,93.030347,87.738978,63.881385,62.669380,121.690000,0.629000,68.400000,0.000000,0.000000,-0.000000,0.000000,-3.726580,39.748056,38.799554,34.693654,0.000000,0.000000
06/17/2026 23:33:52,1.000000,0.000000,75.360754,75.022908,66.108501,75.696724,78.284655,72.889216,75.766008,75.310946,39.265009,37.852377,37.848401,38.037488,39.751794,39.831133,38.866263,39.209064,38.946060,39.419806,39.537979,39.779563,37.909816,36.620479,38.367464,38.840228,36.963439,36.234154,33.774115,32.171102,32.743690,37.037398,36.997591,37.097988,38.292203,38.286903,37.462903,37.647716,34.661656,37.270203,33.732085,37.878249,35.951813,37.894164,32.343464,36.924560,34.022815,36.781669,32.283139,36.609851,32.346578,34.363379,31.984343,34.148444,33.111298,35.111982,32.402814,34.067514,83.997373,84.247718,80.026459,74.488216,92.849995,87.684907,64.089680,62.743182,121.680000,0.629000,68.000000,0.000000,0.000000,-0.000000,0.000000,-3.675813,39.909967,38.857626,34.694501,0.000000,0.000000
06/17/2026 23:34:52,1.000000,0.000000,75.369143,75.017784,66.142168,75.692005,78.281633,72.885329,75.664796,75.308914,39.480797,38.015979,37.994333,38.171450,40.029132,40.089498,39.015025,39.388632,39.114732,39.553990,39.529299,39.939236,38.102548,36.740077,38.469520,38.992523,37.145147,36.424438,34.212247,32.438872,33.046925,37.223607,37.192211,37.285952,38.465780,38.417655,37.627379,37.773170,34.684230,37.273690,33.749230,37.872331,35.972002,37.886912,32.377536,36.917072,34.056587,36.791877,32.322106,36.610109,32.369083,34.351214,32.008206,34.145369,33.115330,35.131078,32.413751,34.062447,73.606170,73.439031,80.169715,74.689872,92.738049,87.617673,64.218347,62.959246,121.630000,0.631000,68.300000,0.000000,0.000000,-0.000000,0.000000,-3.585384,40.009822,39.027402,34.705508,0.000000,0.000000
06/17/2026 23:35:52,1.000000,0.000000,75.358320,75.044971,66.151287,75.670380,78.260073,72.936888,75.729475,75.293817,39.628492,38.128610,38.143627,38.306357,39.939889,40.217035,39.188003,39.501124,39.246175,39.725475,39.830381,39.942974,38.213177,36.890266,38.676162,39.137716,37.290256,36.617028,34.556229,32.797403,33.331392,37.376184,37.362479,37.419509,38.590606,38.568093,37.734659,37.921119,34.678396,37.311648,33.740857,37.894928,35.984770,37.902300,32.409490,36.945691,34.074210,36.813864,32.282383,36.678572,32.411270,34.391964,32.004570,34.170092,33.107196,35.156657,32.421188,34.090288,77.700232,77.875379,79.563540,73.989724,92.616261,87.602574,64.394694,63.120444,121.590000,0.628000,68.100000,0.000000,0.000000,-0.000000,0.000000,-3.529456,40.146484,39.153837,34.723517,0.000000,0.000000
06/17/2026 23:36:52,1.000000,0.000000,75.277387,75.003715,66.219293,75.684054,78.248038,72.891749,75.668527,75.302090,39.766799,38.264967,38.263642,38.438313,40.138107,40.339868,39.360987,39.678008,39.399101,39.873021,39.873021,40.221373,38.232983,37.047223,38.785267,39.271898,37.434241,36.765558,34.873684,33.155559,33.696068,37.510969,37.520693,37.552076,38.682859,38.670942,37.869427,38.061691,34.698894,37.301572,33.770059,37.866544,35.976254,37.897340,32.448090,36.961499,34.060776,36.812421,32.286236,36.666032,32.399157,34.378994,32.017821,34.152665,33.112857,35.151221,32.443724,34.103011,78.489323,78.622248,79.202081,73.749430,92.369831,87.496704,64.528702,63.204603,121.480000,0.628000,67.900000,0.000000,0.000000,-0.000000,0.000000,-3.484625,40.250183,39.219769,34.725258,0.000000,0.000000
06/17/2026 23:37:52,1.000000,0.000000,75.322306,75.004297,66.272804,75.681376,78.253783,72.898801,75.735964,75.309177,39.956149,38.409194,38.441867,38.593133,40.292160,40.503571,39.504108,39.823718,39.560761,40.005503,39.920012,40.425620,38.449656,37.128020,38.868479,39.422091,37.612283,36.925613,35.213671,33.697942,34.095170,37.687240,37.664701,37.716407,38.840625,38.792964,38.017634,38.140438,34.726520,37.309655,33.787847,37.887334,36.016346,37.902875,32.498145,36.939507,34.091088,36.826260,32.343394,36.678630,32.459001,34.409847,32.046540,34.174984,33.123650,35.164203,32.475516,34.111655,79.960293,80.094670,79.096840,73.734049,92.227487,87.432674,64.693008,63.375027,121.680000,0.628000,68.400000,0.000000,0.000000,-0.000000,0.000000,-3.451537,40.377150,39.353121,34.748650,0.000000,0.000000
06/17/2026 23:38:52,1.000000,0.000000,75.300602,75.024826,66.105317,75.681036,78.208418,72.917515,75.801462,75.311373,40.078074,38.555193,38.557400,38.682965,40.413955,40.717354,39.617929,39.935731,39.687154,40.154297,40.078955,40.471649,38.540828,37.128689,39.168561,39.568109,37.757033,37.063410,35.507318,34.594833,34.502609,37.813650,37.804813,37.863578,38.953621,38.916557,38.118820,38.257649,34.717825,37.322210,33.787885,37.884279,36.030133,37.911328,32.524447,36.945590,34.104296,36.830575,32.351888,36.685751,32.455057,34.419668,32.043928,34.178425,33.114651,35.181383,32.500467,34.125013,81.045736,81.253749,79.153701,73.949879,92.134564,87.355897,64.862849,63.551438,121.710000,0.629000,68.000000,0.000000,0.000000,-0.000000,0.000000,-3.444778,40.508188,39.490929,34.755740,0.000000,0.000000
06/17/2026 23:39:52,1.000000,0.000000,75.280302,75.001985,66.133885,75.665327,78.265556,72.890322,75.762975,75.298199,40.170362,38.690029,38.684291,38.831444,40.590297,40.795907,39.768015,40.110431,39.816952,40.277852,40.118373,40.494739,38.634602,37.274804,39.007303,39.697927,37.840174,37.258057,35.827266,35.639874,35.474453,37.971248,37.954902,38.007914,39.064728,39.033404,38.212820,38.399120,34.725533,37.332104,33.787585,37.891491,36.017858,37.909685,32.561489,36.956175,34.088728,36.843373,32.388301,36.690994,32.474754,34.419793,32.064526,34.196593,33.111953,35.193321,32.494617,34.129385,82.232646,82.399752,79.295668,74.328210,91.961740,87.300395,65.010258,63.719757,121.820000,0.630000,68.500000,0.000000,0.000000,-0.000000,0.000000,-3.363693,40.621750,39.622200,34.763913,0.000000,0.000000
06/17/2026 23:40:52,1.000000,0.000000,75.272433,75.031706,65.973100,75.713788,78.268005,72.922428,75.728584,75.312350,40.296290,38.836047,38.798978,38.952773,40.735575,41.037093,39.921224,40.209831,39.897984,40.420500,40.323600,40.767273,38.796562,37.356137,39.270488,39.839249,38.017428,37.438975,36.181202,36.275061,36.207357,38.104921,38.080628,38.144673,39.169811,39.157019,38.340976,38.525998,34.750984,37.329177,33.823200,37.904392,36.068114,37.932433,32.622638,36.980498,34.126898,36.876989,32.430665,36.712334,32.534575,34.426223,32.095896,34.214341,33.132392,35.208831,32.551653,34.160115,83.288658,83.531680,79.570800,74.765941,91.885261,87.251825,65.105034,63.781097,121.910000,0.627000,68.500000,0.000000,0.000000,-0.000000,0.000000,-3.255707,40.694682,39.669987,34.794117,0.000000,0.000000
06/17/2026 23:41:52,1.000000,0.000000,75.350140,74.996238,66.229664,75.677233,78.237450,72.881518,75.675083,75.294292,40.470640,38.919381,38.918057,39.040473,40.871062,41.141288,40.040878,40.343978,40.056999,40.504991,40.604511,40.618359,38.843240,37.379910,39.538839,39.941729,38.145189,37.536331,36.529684,36.730584,36.727520,38.238410,38.218537,38.279480,39.290750,39.257230,38.430692,38.584561,34.751278,37.342733,33.846078,37.910807,36.060887,37.924780,32.677195,36.965769,34.116556,36.876856,32.462534,36.712619,32.534432,34.429186,32.118005,34.234625,33.123815,35.235295,32.560389,34.157293,82.468440,82.593633,79.846077,75.204947,91.695114,87.133556,65.225059,63.925301,121.870000,0.626000,68.100000,0.000000,0.000000,-0.000000,0.000000,-3.250620,40.786951,39.782219,34.802057,0.000000,0.000000
06/17/2026 23:42:52,1.000000,0.000000,75.312641,74.987448,66.241269,75.663273,78.247938,72.856502,75.672875,75.307285,40.575753,39.028667,39.022491,39.153541,40.808687,41.128220,40.181571,40.464359,40.170537,40.635197,40.813063,40.760262,38.946629,37.517966,39.730314,40.050274,38.258220,37.703804,36.915920,37.076478,37.057610,38.366998,38.341830,38.395257,39.395504,39.346112,38.544829,38.691680,34.774643,37.357622,33.861869,37.901336,36.098802,37.924614,32.728612,36.966035,34.156329,36.868717,32.496340,36.713061,32.567178,34.467622,32.151658,34.228235,33.125416,35.231573,32.598639,34.188364,78.675077,78.892914,79.846881,75.223070,91.549962,87.085114,65.351201,64.053483,121.860000,0.628000,68.300000,0.000000,0.000000,-0.000000,0.000000,-3.180008,40.883812,39.881853,34.820333,0.000000,0.000000
06/17/2026 23:43:52,1.000000,0.000000,75.366940,75.014735,66.106644,75.683161,78.254722,72.882384,75.750533,75.296307,40.728347,39.121121,39.149795,39.252628,41.051050,41.242463,40.308050,40.563052,40.330255,40.735392,40.693126,40.985915,39.141912,37.618580,39.681432,40.137122,38.443357,37.860793,37.229609,37.581507,37.185340,38.482600,38.492755,38.506441,39.482332,39.460726,38.648964,38.807396,34.796460,37.389095,33.885852,37.949938,36.113398,37.952430,32.770394,37.004075,34.155887,36.905435,32.545217,36.749293,32.598739,34.507982,32.176560,34.256641,33.133417,35.273685,32.623939,34.205625,81.320767,81.481762,79.680592,75.115855,91.445410,87.012935,65.448017,64.090060,121.700000,0.627000,67.700000,0.000000,0.000000,-0.000000,0.000000,-3.097284,40.958077,39.910262,34.849703,0.000000,0.000000
06/17/2026 23:44:52,1.000000,0.000000,75.391197,75.009012,66.297627,75.700731,78.259615,72.891120,75.758382,75.319361,40.790024,39.260111,39.231883,39.371170,41.111244,41.400305,40.396793,40.711206,40.399010,40.856495,40.694490,41.213769,39.211953,37.735597,39.761428,40.254518,38.546859,38.036376,37.447328,37.851710,37.434795,38.634991,38.623514,38.657943,39.596968,39.521134,38.737239,38.892765,34.823273,37.383549,33.907948,37.929511,36.148303,37.966933,32.800554,37.007221,34.183901,36.914775,32.561540,36.748275,32.606224,34.476404,32.183604,34.275776,33.130801,35.257778,32.650934,34.191732,82.179463,82.389715,79.692759,75.264492,91.274709,86.928438,65.539687,64.199305,121.880000,0.629000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.991957,41.028333,39.995052,34.857452,0.000000,0.000000
06/17/2026 23:45:52,1.000000,0.000000,75.331894,75.008820,66.234268,75.714573,78.259529,72.921521,75.717592,75.295862,40.930042,39.364234,39.349239,39.472985,41.201399,41.557281,40.476946,40.779441,40.503866,40.966133,40.985499,41.319750,39.373766,37.771340,39.851341,40.383576,38.664265,38.147231,37.636494,38.033271,37.781914,38.760953,38.728293,38.758746,39.683842,39.655628,38.852006,38.999710,34.856259,37.405378,33.937428,37.946031,36.176448,37.976461,32.875501,37.038882,34.201471,36.922996,32.618485,36.776165,32.662067,34.517032,32.244816,34.276479,33.146172,35.286405,32.685638,34.239684,83.411679,83.618286,79.842633,75.546858,91.143585,86.848740,65.668742,64.394815,121.770000,0.625000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.979908,41.127139,40.146577,34.889490,0.000000,0.000000
06/17/2026 23:46:52,1.000000,0.000000,75.333909,75.013370,66.328489,75.696838,78.268358,72.906269,75.735473,75.281239,41.050325,39.452561,39.460499,39.550324,41.334005,41.616829,40.644354,40.899690,40.601756,41.087291,41.126016,41.181335,39.383204,37.868725,39.858908,40.455001,38.761866,38.251961,37.865454,38.155683,38.185540,38.840244,38.839802,38.847745,39.780702,39.726926,38.914992,39.059869,34.877261,37.404651,33.968069,37.932783,36.205160,37.971093,32.916781,37.036395,34.213621,36.957664,32.663001,36.784172,32.697132,34.552015,32.239855,34.299723,33.125005,35.300312,32.709250,34.260587,82.403377,82.398352,80.035327,75.935902,91.032980,86.796756,65.761965,64.510210,121.840000,0.630000,68.400000,0.000000,0.000000,-0.000000,0.000000,-2.946478,41.198439,40.235881,34.905727,0.000000,0.000000
06/17/2026 23:47:52,1.000000,0.000000,75.372888,75.029978,66.233026,75.714346,78.236580,72.929339,75.755568,75.302189,41.155631,39.553667,39.495466,39.653308,41.496142,41.714712,40.667140,40.986289,40.700957,41.171032,40.897295,41.463593,39.364943,37.957347,39.962805,40.542968,38.845451,38.389027,37.987566,38.320585,38.430271,38.961242,38.923736,38.959035,39.872129,39.792354,39.033430,39.137570,34.889738,37.436982,34.009562,37.969212,36.229971,37.972877,32.997261,37.076859,34.243577,36.966285,32.696228,36.807937,32.738949,34.563124,32.286591,34.335001,33.144779,35.337762,32.737139,34.294192,74.547186,74.605507,79.911612,75.732676,90.920602,86.700084,65.916852,64.525262,121.170000,0.626000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.927739,41.316766,40.247523,34.936701,0.000000,0.000000
06/17/2026 23:48:52,1.000000,0.000000,75.314271,75.018224,66.059799,75.718569,78.269825,72.898853,75.844930,75.311797,41.285273,39.634634,39.634634,39.733776,41.522769,41.864440,40.808364,41.103254,40.799857,41.272954,41.250076,41.432160,39.507171,37.999552,40.125742,40.678931,38.964011,38.517367,38.148213,38.404784,38.620894,39.044539,39.033951,39.062627,39.959962,39.876228,39.087827,39.246198,34.893847,37.453013,33.999464,37.999364,36.244890,38.005876,33.038467,37.073822,34.253844,36.984480,32.729521,36.831327,32.757046,34.582510,32.318935,34.351480,33.156394,35.354663,32.769541,34.316767,78.269358,78.382542,79.332873,75.138854,90.757443,86.668242,65.945013,64.685489,121.200000,0.632000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.820894,41.338261,40.371344,34.955763,0.000000,0.000000
06/17/2026 23:49:52,1.000000,0.000000,75.227930,75.013802,66.063441,75.718518,78.206233,72.876783,75.723665,75.338252,41.344079,39.748661,39.706785,39.828962,41.711410,41.885081,40.892320,41.232058,40.900515,41.372673,41.298765,41.530224,39.667631,38.116145,40.215055,40.764660,39.075152,38.644461,38.303628,38.516445,38.778638,39.182351,39.153237,39.199554,40.045632,39.985263,39.181529,39.330366,34.903974,37.500682,34.058786,38.010683,36.286704,38.031696,33.100451,37.115840,34.276483,37.022522,32.762923,36.872078,32.799044,34.629735,32.348499,34.383879,33.157731,35.375055,32.799384,34.354541,79.049015,79.238177,79.086430,74.991316,90.601498,86.606171,66.015416,64.804445,121.330000,0.629000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.747515,41.391976,40.463151,34.989535,0.000000,0.000000
06/17/2026 23:50:52,1.000000,0.000000,75.250037,74.986072,66.319260,75.692564,78.214441,72.860058,75.774829,75.314705,41.469840,39.802830,39.805916,39.903755,41.699847,42.084517,41.019463,41.291398,41.000379,41.442128,41.256042,41.519538,39.664855,38.205673,40.369614,40.825355,39.132260,38.715282,38.453512,38.569178,38.853672,39.263963,39.243233,39.265286,40.117676,40.049381,39.248358,39.412144,34.938314,37.492477,34.061583,38.012582,36.290103,38.024486,33.154531,37.114409,34.295018,37.033475,32.795293,36.861372,32.835804,34.646449,32.383056,34.394424,33.157182,35.418383,32.829084,34.348238,80.433364,80.595784,79.016869,75.070529,90.477650,86.541356,66.112620,64.816908,121.170000,0.628000,67.800000,0.000000,0.000000,-0.000000,0.000000,-2.750799,41.466081,40.472763,35.004313,0.000000,0.000000
06/17/2026 23:51:52,1.000000,0.000000,75.294920,74.973522,66.184516,75.684546,78.211076,72.857942,75.774801,75.282163,41.546536,39.871312,39.892026,39.986353,41.805124,42.085146,41.126356,41.381980,41.041033,41.539939,41.433056,41.632314,39.735135,38.253117,40.404366,40.950321,39.215166,38.794259,38.550615,38.679509,38.929567,39.374217,39.325706,39.363192,40.235696,40.143621,39.385469,39.497250,34.968913,37.516790,34.142401,38.035579,36.350332,38.041297,33.222996,37.129789,34.351280,37.045760,32.890809,36.897571,32.894072,34.654459,32.442246,34.420949,33.195303,35.425375,32.891254,34.383664,81.550853,81.743237,79.180032,75.365346,90.390290,86.474858,66.208271,64.910292,120.570000,0.627000,67.900000,0.000000,0.000000,-0.000000,0.000000,-2.744679,41.538938,40.544754,35.045042,0.000000,0.000000
06/17/2026 23:52:52,1.000000,0.000000,75.285399,74.959351,66.275193,75.664537,78.222267,72.836596,75.731310,75.294386,41.694221,39.964221,39.996390,40.070892,41.952336,42.213411,41.221894,41.470010,41.175610,41.641011,41.480483,41.918927,39.925475,38.235829,40.600830,41.028716,39.356515,38.928180,38.696935,38.775937,39.056220,39.445242,39.454061,39.447887,40.298972,40.239503,39.429410,39.557174,35.028733,37.528242,34.175010,38.038876,36.378503,38.027002,33.303714,37.160413,34.367367,37.065773,32.926225,36.921309,32.938369,34.690231,32.478117,34.443690,33.193636,35.440111,32.921779,34.434544,82.710819,82.926801,79.359523,75.784955,90.289845,86.378546,66.262748,64.985712,120.650000,0.628000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.652225,41.580405,40.602851,35.073082,0.000000,0.000000
06/17/2026 23:53:52,1.000000,0.000000,75.211023,74.987175,66.017746,75.656398,78.201107,72.820808,75.738778,75.304814,41.736429,40.049703,40.069972,40.151465,41.931179,42.270921,41.278759,41.542251,41.261404,41.724557,41.466843,41.873589,40.036467,38.315703,40.555143,41.138840,39.411761,38.960513,38.763701,38.841373,39.121505,39.517991,39.508732,39.535628,40.370388,40.310924,39.511043,39.644801,35.038380,37.550677,34.186850,38.070095,36.399633,38.094027,33.346697,37.179657,34.388453,37.094749,32.947849,36.947249,32.968926,34.728704,32.525149,34.469656,33.181867,35.474907,32.947849,34.452578,83.750943,83.995508,79.625560,76.262598,90.184534,86.354472,66.362380,65.084114,120.910000,0.629000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.695675,41.656188,40.678589,35.099698,0.000000,0.000000
06/17/2026 23:54:52,1.000000,0.000000,75.220448,74.980129,66.204424,75.652693,78.135549,72.825560,75.637566,75.296451,41.858789,40.128261,40.141038,40.233854,42.206330,42.411968,41.402111,41.616749,41.331046,41.800754,41.622666,42.021299,40.061148,38.404462,40.628412,41.212496,39.492816,39.051760,38.888508,38.929545,39.236959,39.596355,39.602968,39.632947,40.437750,40.359351,39.566132,39.689167,35.035560,37.566872,34.226809,38.056855,36.422266,38.052122,33.405405,37.180032,34.401255,37.115468,33.023763,36.959533,32.992989,34.732311,32.537661,34.488224,33.189355,35.473953,32.975754,34.445821,76.395106,76.218812,79.814255,76.643036,89.990297,86.291546,66.452496,65.183002,120.780000,0.626000,67.900000,0.000000,0.000000,-0.000000,0.000000,-2.672913,41.724673,40.754632,35.114100,0.000000,0.000000
06/17/2026 23:55:52,1.000000,0.000000,75.169818,74.965391,66.002987,75.665260,78.167860,72.769139,75.684137,75.326152,41.928318,40.245958,40.214240,40.323516,42.151196,42.526427,41.421722,41.752444,41.412497,41.895347,41.705847,41.864603,40.120870,38.530971,40.808736,41.309544,39.566719,39.185255,38.982322,39.003059,39.327495,39.732254,39.689054,39.721675,40.522446,40.469159,39.649157,39.791131,35.094225,37.601044,34.255900,38.093758,36.447537,38.106494,33.474311,37.218753,34.446766,37.147558,33.068370,36.988441,33.076154,34.769611,32.588852,34.516870,33.204272,35.532697,33.043923,34.506766,80.244623,80.419251,79.608358,76.342755,89.851357,86.230400,66.504157,65.136876,120.830000,0.627000,67.900000,0.000000,0.000000,-0.000000,0.000000,-2.578653,41.763908,40.719171,35.159115,0.000000,0.000000
06/17/2026 23:56:52,0.000000,0.000000,75.144581,74.962537,66.167014,75.649317,78.129658,72.770505,75.676863,75.305363,41.016529,38.392335,38.304464,38.419485,41.700372,42.458547,41.036984,41.487070,41.067139,41.895812,40.765632,41.605385,39.418474,38.008321,39.412735,67.698963,38.151201,39.874961,29.979833,30.077915,29.775100,38.111367,38.697721,38.548966,40.118691,40.200637,35.851260,35.861806,35.119103,37.628053,34.270370,38.113901,36.482778,38.121345,33.525676,37.242963,34.464848,37.166906,33.099264,37.028472,33.089765,34.812466,32.614035,34.560684,33.216605,35.552970,33.050371,34.563336,81.012437,85.355354,105.551730,82.110688,116.467884,65.139288,52.568869,154.204860,120.090000,2.191000,216.800000,118.500000,1.668000,146.500000,42.000338,9.445491,30.429470,91.518619,35.186196,2.360278,1.588526
06/17/2026 23:57:52,0.000000,0.000000,75.129601,74.935725,65.987094,75.616924,78.148704,72.769343,75.672247,75.274987,40.252235,36.129878,36.497306,36.222806,41.304336,42.131447,40.375064,40.738354,40.295845,41.571830,39.529460,39.897929,38.338498,37.318711,38.032859,72.122884,37.887528,44.106313,28.225103,28.172886,27.804861,36.993453,37.822354,37.993333,39.543463,39.537731,33.743136,33.931599,35.141487,37.624734,34.311656,38.087411,36.518827,38.105644,33.600948,37.237156,34.503391,37.161982,33.170460,37.029882,33.121523,34.827303,32.658709,34.551308,33.208546,35.574180,33.095347,34.550997,82.631672,87.951544,114.915614,85.203859,124.090243,58.595126,51.502437,158.527436,119.980000,2.206000,218.700000,118.610000,1.680000,148.600000,101.999206,14.614279,29.492034,93.413356,35.204075,5.980960,4.037119
06/17/2026 23:58:52,0.000000,0.000000,75.162873,74.963936,66.007921,75.631751,78.154650,72.769398,75.690326,75.301520,39.908491,35.513658,36.013350,35.648358,40.929842,41.873409,39.885553,40.245540,39.798747,41.287603,38.766690,39.913779,37.766007,36.895908,37.302758,73.165707,37.472172,42.933621,28.434458,28.962708,30.122545,36.334807,37.171465,37.426138,39.106755,39.113813,33.399672,33.622082,35.161008,37.683527,34.361458,38.139629,36.506034,38.138371,33.627641,37.282178,34.513960,37.223370,33.201348,37.070352,33.160232,34.879234,32.699219,34.596481,33.208912,35.600243,33.116017,34.607563,78.344750,84.104026,118.418628,78.112043,126.234373,58.311022,50.561370,142.232647,120.100000,2.126000,208.300000,118.770000,1.607000,138.100000,161.998703,14.278259,28.655362,86.078294,35.238839,9.616040,6.499402
06/17/2026 23:59:52,0.000000,0.000000,75.099559,74.906099,65.987038,75.572248,78.113841,72.710541,75.676460,75.267379,39.692429,34.857473,35.346494,35.040032,40.762785,41.500729,39.484986,39.815182,39.341455,40.946041,38.081804,39.353225,37.571330,36.635974,36.855779,69.654808,36.993393,42.012930,27.103320,27.160487,27.200932,35.774593,36.649450,36.994083,38.676680,38.728320,32.812691,32.902723,35.173954,37.702619,34.387011,38.142537,36.546266,38.148930,33.678234,37.296666,34.543583,37.248029,33.233612,37.085212,33.202411,34.908018,32.732528,34.627432,33.218585,35.615205,33.149617,34.636665,77.653340,83.247809,117.798765,81.218044,124.445893,57.655938,50.614974,150.680669,119.940000,2.155000,212.200000,118.780000,1.631000,142.400000,221.997779,13.309669,28.703261,89.947366,35.263856,13.044959,8.760896
06/18/2026 00:00:52,0.000000,0.000000,75.114254,74.971066,66.141485,75.595950,78.128213,72.765663,75.632709,75.285681,39.600199,35.058700,35.385848,34.952531,40.571110,41.479469,39.247971,39.530647,39.022003,40.718365,38.339629,38.764553,37.351482,36.420296,36.421042,73.686600,36.690835,43.673670,27.552149,27.570009,27.556210,35.523658,36.330177,36.626272,38.553350,38.502581,33.308567,33.198228,35.221302,37.731258,34.471329,38.172580,36.589127,38.167855,33.738569,37.336446,34.587937,37.276757,33.311796,37.102876,33.260115,34.935002,32.802717,34.661578,33.249681,35.658170,33.196700,34.681886,82.165182,87.760556,120.020160,84.861949,126.718451,57.419897,51.381733,157.834089,120.170000,2.194000,217.700000,118.670000,1.674000,147.600000,281.995790,14.288450,29.385220,93.111788,35.307684,16.656146,11.201260
06/18/2026 00:01:52,0.000000,0.000000,75.126384,74.893643,66.193440,75.589210,78.114759,72.743654,75.668813,75.272396,39.356140,34.942307,35.353718,35.032544,40.540482,41.101307,38.934015,39.323537,38.799835,40.473324,38.383567,38.749303,36.927140,36.396591,36.431369,75.305923,36.570207,44.257486,27.959022,27.886709,28.061454,35.434937,36.154324,36.569980,38.460140,38.366978,33.173858,33.578872,35.244669,37.772669,34.503777,38.217685,36.627242,38.201038,33.784815,37.383180,34.618861,37.317747,33.363865,37.175925,33.301945,34.994037,32.839235,34.708912,33.255328,35.699242,33.234112,34.708139,84.147463,89.802790,121.567812,86.768496,128.007795,57.466681,51.438346,158.775546,120.030000,2.212000,220.600000,118.540000,1.692000,149.700000,341.995340,14.822150,29.435336,93.521055,35.347621,20.319591,13.692214
06/18/2026 00:02:52,0.000000,0.000000,75.102568,74.920937,65.954217,75.576861,78.094871,72.688062,75.623788,75.279290,39.132483,34.687252,35.026523,34.916947,40.715423,40.998464,38.799686,39.077225,38.647091,40.294909,37.891061,38.878301,37.015741,36.352020,36.371874,67.127986,36.444783,41.798439,26.423874,26.324669,26.294986,35.258845,36.025776,36.476021,38.229360,38.158696,32.867304,33.294815,35.295483,37.734948,34.543102,38.185726,36.645069,38.168040,33.845335,37.357433,34.628516,37.299957,33.411362,37.141831,33.342951,34.958689,32.872707,34.692394,33.263666,35.692492,33.275396,34.727169,77.373588,83.185789,120.331654,80.481255,126.096548,57.299761,50.534957,148.184360,120.120000,2.141000,210.700000,118.840000,1.622000,140.800000,401.994682,13.166690,28.631749,88.819478,35.354113,23.813859,16.013994
06/18/2026 00:03:52,0.000000,0.000000,75.042338,74.927020,65.837822,75.576670,78.074899,72.723025,75.590417,75.269131,38.917064,34.416056,34.774515,34.616991,40.117640,40.775176,38.546668,38.812379,38.431983,40.076716,37.770318,38.798747,36.664358,36.200493,36.135801,74.853299,36.275270,43.760985,27.222185,27.243175,27.310966,35.063464,35.811092,36.256146,38.100678,38.018960,32.750207,32.932418,35.300642,37.786489,34.603138,38.229148,36.673898,38.201673,33.871157,37.406961,34.690190,37.356120,33.459578,37.188495,33.408778,35.035911,32.934572,34.751845,33.293007,35.723516,33.280962,34.754459,83.353788,88.850918,121.693589,86.178210,128.048106,57.179482,50.840165,161.202262,120.130000,2.211000,220.100000,118.670000,1.688000,150.000000,461.993660,14.856819,28.904166,94.568534,35.397527,27.439630,18.468230
06/18/2026 00:04:52,0.000000,0.000000,75.150183,74.916181,66.042480,75.564468,78.066100,72.710782,75.573680,75.249432,38.776079,34.179739,34.524106,34.335836,40.290045,40.509383,38.287522,38.599671,38.180507,39.891424,37.926074,38.383515,36.479529,36.165669,35.660140,73.801136,36.084833,42.549908,26.810765,26.754476,26.889840,34.828928,35.592283,35.996716,37.933499,37.870321,32.556554,32.611537,35.337144,37.820669,34.625562,38.236015,36.686531,38.220022,33.921132,37.446752,34.723462,37.386629,33.534605,37.184465,33.427238,35.061871,32.970824,34.797091,33.304121,35.777124,33.332011,34.814285,78.908956,84.637742,122.722935,78.615414,128.780342,57.429301,49.685463,142.800239,120.050000,2.127000,208.700000,118.680000,1.605000,138.200000,521.992937,14.681446,27.868462,86.342966,35.430378,31.080030,20.935256
06/18/2026 00:05:52,0.000000,0.000000,75.087051,74.898658,66.128932,75.561413,78.087465,72.686963,75.555367,75.269961,38.601649,33.684142,34.072673,33.967992,39.907736,40.434209,38.059582,38.365195,37.935265,39.692550,37.400078,38.127513,36.300836,36.034734,35.560847,68.308888,35.876518,41.095782,25.935180,25.870808,25.905820,34.576056,35.406134,35.846983,37.647352,37.576195,32.058883,32.024672,35.368578,37.842285,34.652346,38.233531,36.713966,38.230182,33.945554,37.442635,34.749050,37.404617,33.559119,37.183662,33.450342,35.076504,32.985941,34.793848,33.271988,35.778315,33.339648,34.859605,77.464299,83.053299,120.510798,80.979453,126.311304,57.043209,49.700029,149.790194,120.150000,2.148000,212.200000,118.590000,1.635000,142.000000,581.991338,13.214169,27.881613,89.546470,35.444086,34.509132,23.195139
