Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 00:06:52,0.000000,0.000000,75.058282,74.909594,66.103272,75.567468,78.069932,72.729039,75.556752,75.264590,38.388519,33.613626,33.965341,33.790274,39.940244,40.234571,37.806663,38.136666,37.706932,39.492055,37.465610,37.878702,36.133377,35.801219,35.583674,73.495429,35.625087,42.749774,26.513240,26.472132,26.486342,34.367032,35.144128,35.531950,37.547424,37.475816,32.078424,32.017038,35.375602,37.861659,34.682093,38.249014,36.728401,38.254747,33.990230,37.484643,34.786764,37.436901,33.594747,37.241680,33.499489,35.115354,33.031115,34.839543,33.314660,35.821738,33.363289,34.881427,82.076980,87.587174,122.132342,84.725577,128.328069,57.034223,50.023299,156.913025,120.230000,2.188000,217.600000,118.730000,1.670000,147.300000,641.990678,14.576861,28.172913,92.709800,35.477655,38.113926,25.629528
06/18/2026 00:07:52,0.000000,0.000000,75.097352,74.893330,66.155563,75.558621,78.086786,72.709998,75.655149,75.245635,38.284573,33.442419,33.791101,33.605092,39.947318,40.064091,37.667610,37.939798,37.551186,39.319895,37.588313,37.403184,36.040852,35.766690,35.228383,75.234629,35.477830,43.441884,26.560455,26.509518,26.593489,34.216051,34.992850,35.361245,37.437142,37.336345,31.723239,31.813106,35.418666,37.897079,34.739992,38.304447,36.773465,38.272788,34.028789,37.521503,34.807783,37.468459,33.630390,37.270087,33.533185,35.149425,33.069276,34.873864,33.330829,35.851145,33.382947,34.916569,84.474406,89.920475,123.201234,87.298520,129.736863,57.218713,49.812965,162.551246,120.120000,2.227000,221.800000,118.720000,1.694000,150.900000,701.989918,15.458380,27.983504,95.146243,35.512034,41.767490,28.110441
06/18/2026 00:08:52,0.000000,0.000000,75.121364,74.892424,66.080373,75.544159,78.111508,72.679816,75.536310,75.262721,38.036355,33.201582,33.586350,33.476363,39.838116,39.919650,37.472297,37.777251,37.403542,39.153167,37.121885,37.674674,35.906315,35.613498,35.115828,68.356976,35.303674,41.570970,25.276165,25.237253,25.234047,33.983859,34.780844,35.186574,37.219826,37.161898,31.527426,31.733137,35.458768,37.904806,34.803302,38.340983,36.799570,38.261749,34.094937,37.552516,34.861962,37.480467,33.684184,37.306392,33.594043,35.190212,33.134615,34.885911,33.348675,35.877794,33.430981,34.950321,79.126842,84.745189,122.388280,82.074450,128.529841,57.118824,49.299947,151.317370,120.200000,2.152000,212.800000,118.690000,1.639000,143.000000,761.989374,14.051393,27.519577,90.233042,35.548109,45.303125,30.472837
06/18/2026 00:09:52,0.000000,0.000000,75.116100,74.855473,65.942280,75.536891,78.086585,72.642873,75.619934,75.253054,38.007448,33.008489,33.403570,33.240990,39.448080,39.690571,37.290237,37.558132,37.166799,38.989301,36.816489,37.319398,35.614946,35.545824,34.736759,75.109325,35.122432,41.970272,26.196791,26.169528,26.168265,33.849540,34.604514,34.996589,37.139614,37.065316,31.349927,31.572023,35.497038,37.952678,34.862050,38.373422,36.821409,38.304304,34.134607,37.590673,34.894039,37.528351,33.715767,37.321033,33.627964,35.209436,33.171665,34.927299,33.356375,35.917359,33.435475,35.005799,82.090372,87.775712,123.491008,83.508935,130.161175,57.209225,49.230030,151.343913,120.070000,2.175000,214.600000,118.600000,1.646000,144.300000,821.988234,14.514137,27.456135,90.244934,35.582337,48.947223,32.944818
06/18/2026 00:10:52,0.000000,0.000000,75.130015,74.876574,65.999040,75.538414,78.113356,72.651179,75.706845,75.273287,37.644889,32.677009,33.023804,32.988422,39.247305,39.422390,37.050697,37.386757,37.026363,38.836386,37.088281,36.912865,35.466389,35.488103,34.871284,65.322656,34.905677,39.957628,24.587326,24.558684,24.313203,33.557530,34.409523,34.843383,36.926342,36.845831,30.906021,31.063173,35.542220,37.959288,34.893095,38.368124,36.871527,38.307964,34.164031,37.581005,34.937997,37.525313,33.770678,37.333696,33.696936,35.227738,33.226456,34.945536,33.404417,35.929373,33.492626,35.006084,75.835476,81.553273,121.514506,79.061813,127.657468,56.980950,48.866557,144.269475,119.940000,2.125000,207.800000,118.580000,1.601000,138.000000,881.987526,12.832146,27.125482,87.024846,35.609205,52.383016,35.209375
06/18/2026 00:11:52,0.000000,0.000000,75.229927,74.869216,66.028319,75.528248,78.163403,72.661734,75.732059,75.251220,37.598760,32.552315,32.955624,32.770516,39.200496,39.247250,36.867956,37.188174,36.807675,38.643352,36.585996,37.015429,35.342242,35.385233,34.473321,72.710885,34.742031,41.413209,25.628251,25.591586,25.463935,33.424707,34.231571,34.586120,36.792189,36.735114,30.794050,31.122498,35.532087,37.996897,34.909230,38.388604,36.838543,38.342160,34.146028,37.615384,34.938346,37.563673,33.758328,37.380202,33.673148,35.254974,33.224431,34.980472,33.358113,35.968252,33.487379,35.051838,81.528944,86.936806,122.611441,84.168770,129.208657,56.821317,49.102236,156.269041,120.000000,2.189000,216.900000,118.570000,1.663000,146.700000,941.987416,14.073168,27.340041,92.427801,35.620404,55.957981,37.613732
06/18/2026 00:12:52,0.000000,0.000000,75.303307,74.935023,66.202384,75.612513,78.247409,72.780588,75.810476,75.262542,37.384283,32.503298,32.877733,32.689219,39.343034,39.189987,36.773411,37.038384,36.622635,38.544823,36.677948,36.634156,35.208011,35.275390,34.574610,74.168013,34.597209,42.387198,25.654421,25.608814,25.400199,33.284512,34.059111,34.403086,36.690080,36.647159,30.754929,31.043879,35.578422,38.026303,34.970466,38.421319,36.872404,38.348581,34.197757,37.659426,34.968789,37.588712,33.790755,37.416461,33.700926,35.295108,33.291773,35.036187,33.409054,35.990684,33.519374,35.101061,83.807111,89.160533,123.788605,86.470020,130.511668,57.039889,49.256928,161.393401,119.900000,2.214000,219.900000,118.710000,1.681000,149.700000,1001.986008,14.906650,27.480548,94.650587,35.659178,59.591563,40.074619
06/18/2026 00:13:52,0.000000,0.000000,75.362942,74.960047,66.166631,75.632689,78.270888,72.831321,75.846569,75.286835,37.277247,32.398720,32.790101,32.590225,38.800580,39.195900,36.601439,36.903184,36.541166,38.399529,36.415470,37.177551,35.129281,35.149674,34.624448,68.348036,34.419768,39.799242,24.633250,24.520922,24.372620,33.094855,33.876298,34.218133,36.556594,36.512780,30.877639,31.094241,35.600141,38.025870,34.986237,38.422451,36.896170,38.340511,34.195860,37.669732,35.000856,37.594599,33.822318,37.425778,33.741662,35.333547,33.300538,35.034112,33.394090,36.000126,33.528292,35.109518,74.093374,79.928621,123.210630,74.098871,129.508224,57.020525,47.654561,135.647794,120.190000,2.080000,202.900000,118.820000,1.565000,132.600000,1061.984432,13.786667,26.012575,82.955164,35.671120,63.128081,42.435640
06/18/2026 00:14:52,0.000000,0.000000,75.439663,74.950210,66.146874,75.665435,78.330041,72.827333,75.892250,75.280188,37.125174,31.967550,32.348936,32.187891,38.643723,38.888663,36.367849,36.641363,36.335835,38.195115,36.156975,36.817338,34.871483,35.121125,33.976154,71.541892,34.311719,40.192978,25.181989,24.922531,24.852537,32.938571,33.762359,34.177040,36.375656,36.330504,30.142284,30.623576,35.572611,38.054966,34.984313,38.447027,36.868262,38.360785,34.198484,37.717234,34.993979,37.635476,33.791634,37.477899,33.726524,35.348578,33.281836,35.076007,33.387198,36.030456,33.512257,35.141839,80.088925,85.508275,122.459546,83.278432,129.082825,56.637213,48.663020,155.162339,120.080000,2.175000,215.700000,118.520000,1.660000,145.800000,1121.983955,13.253275,26.939703,91.941354,35.680368,66.612219,44.750621
06/18/2026 00:15:52,0.000000,0.000000,75.511921,75.017019,66.379971,75.738965,78.360428,72.944299,75.891383,75.324501,37.048253,32.023243,32.381000,32.262891,38.676190,38.752987,36.384587,36.584638,36.218107,38.146122,36.056492,36.807409,34.884147,35.025160,34.169179,72.923761,34.045629,41.406013,25.131677,25.022080,24.841472,32.759958,33.505747,33.765586,36.316763,36.269837,30.446725,30.652411,35.636723,38.110929,35.046324,38.478308,36.923076,38.417704,34.241498,37.743631,35.043966,37.664970,33.879968,37.473887,33.783774,35.380450,33.367110,35.100718,33.437731,36.067537,33.541986,35.199880,82.561947,87.962556,123.854159,85.039574,130.614819,56.919826,48.554066,157.723387,119.910000,2.195000,217.500000,118.470000,1.668000,147.500000,1181.983013,14.565941,26.840072,93.063557,35.727008,70.224552,47.190999
06/18/2026 00:16:52,0.000000,0.000000,75.539007,75.003149,66.366812,75.767667,78.406292,72.929483,75.882449,75.295293,36.890593,31.915714,32.314517,32.143382,38.683880,38.750525,36.128579,36.461043,36.065598,37.978959,36.154600,36.249520,34.683858,34.993865,33.875606,73.909257,33.895177,40.534181,25.229694,25.093267,25.056000,32.620555,33.345590,33.650788,36.258333,36.170670,30.359366,30.559082,35.677307,38.088668,35.091173,38.487647,36.931380,38.397293,34.268914,37.767411,35.088222,37.648978,33.889301,37.481409,33.840070,35.379463,33.415438,35.097976,33.445645,36.075869,33.572201,35.217620,80.724515,86.278733,124.701179,81.162034,131.619724,57.051671,48.168064,147.173958,120.270000,2.149000,211.600000,118.780000,1.622000,141.000000,1241.981471,14.048122,26.486059,88.359351,35.743099,73.863820,49.654298
06/18/2026 00:17:52,0.000000,0.000000,75.569021,75.066127,66.284064,75.820617,78.456554,73.016905,75.972835,75.329163,36.657390,31.674222,32.013215,31.919288,38.486399,38.686368,35.965741,36.299601,35.979644,37.909557,35.989387,36.699036,34.597192,34.905903,33.783366,71.835263,33.888597,40.253699,24.687106,24.510338,24.329630,32.559955,33.325927,33.768370,36.117542,36.027207,29.913568,30.211037,35.680935,38.089193,35.099317,38.503703,36.941826,38.396682,34.266080,37.761878,35.094197,37.671728,33.889293,37.505271,33.837235,35.420509,33.421044,35.122129,33.470737,36.077409,33.574859,35.226478,81.486012,86.718733,123.822912,84.603957,130.500458,56.953044,48.093000,158.337268,120.180000,2.188000,217.800000,118.870000,1.674000,147.700000,1301.980314,13.836673,26.417026,93.330731,35.752525,77.384307,52.002613
06/18/2026 00:18:52,0.000000,0.000000,75.647674,75.059089,66.507810,75.854844,78.502876,73.033464,76.026269,75.326481,36.640751,31.711820,32.069470,31.925672,38.225584,38.384996,35.896616,36.179146,35.870866,37.803251,36.113555,36.116678,34.566283,34.878998,33.960948,72.166294,33.728928,39.696887,24.871652,24.719971,24.657014,32.432071,33.181277,33.479430,36.044982,35.969697,30.278749,30.390824,35.701014,38.130855,35.140956,38.509849,36.959165,38.405159,34.303892,37.806870,35.116285,37.686233,33.915199,37.533712,33.875955,35.419711,33.462450,35.161506,33.484873,36.093713,33.600330,35.266525,77.456846,82.923277,124.874144,76.791952,131.590846,56.989607,47.427719,140.291146,120.360000,2.115000,206.900000,118.870000,1.587000,136.600000,1361.979892,13.894407,25.802480,85.167616,35.778713,81.003976,54.448180
06/18/2026 00:19:52,0.000000,0.000000,75.669278,75.089578,66.504477,75.897835,78.532693,73.071094,76.044031,75.351014,36.578908,31.371997,31.660254,31.627666,38.382811,38.483035,35.711652,36.058017,35.645494,37.662394,35.774855,35.748211,34.359536,34.838219,33.424180,67.919391,33.647870,38.889113,24.002679,23.832073,23.641782,32.307192,33.107631,33.587953,35.893698,35.834345,29.545055,29.821494,35.748385,38.156882,35.171816,38.532633,36.967891,38.443451,34.296670,37.840998,35.116391,37.723017,33.938508,37.547192,33.884715,35.457702,33.485874,35.180231,33.483647,36.152267,33.602328,35.300433,78.035572,83.380385,122.971092,81.249460,129.511711,56.656547,48.091932,149.997518,119.960000,2.152000,212.100000,118.540000,1.633000,142.300000,1421.978502,12.473070,26.416043,89.639950,35.801552,84.437008,56.711488
06/18/2026 00:20:52,0.000000,0.000000,75.719138,75.078230,66.419195,75.912359,78.555586,73.080586,76.086749,75.334233,36.570792,31.401252,31.764348,31.643763,38.314427,38.147491,35.587812,35.924487,35.581541,37.535397,35.599264,35.862997,34.340069,34.676382,33.472822,72.336619,33.457640,40.439445,24.717402,24.590314,24.443597,32.161172,32.922192,33.119556,35.821018,35.735966,29.941860,30.160602,35.764605,38.169079,35.197636,38.553048,36.973367,38.456422,34.305715,37.854380,35.151542,37.743472,33.955705,37.555913,33.910193,35.472938,33.506923,35.213606,33.508652,36.173647,33.619975,35.308292,82.008791,87.314985,124.256054,84.322133,131.159777,56.772218,48.060567,156.228579,120.000000,2.190000,216.800000,118.680000,1.660000,146.500000,1481.977183,14.052265,26.387180,92.410056,35.819755,88.032734,59.135490
06/18/2026 00:21:52,0.000000,0.000000,75.769338,75.165633,66.358578,75.971203,78.596582,73.195080,76.137610,75.363183,36.348435,31.394398,31.689780,31.618831,38.466333,38.204923,35.514454,35.860019,35.561875,37.446379,35.302176,35.956024,34.273959,34.657768,33.452140,74.325155,33.343238,41.108387,24.763720,24.650510,24.522835,32.085094,32.797723,33.025790,35.744471,35.737826,29.685125,30.092394,35.753973,38.205736,35.210100,38.576937,36.980271,38.492010,34.288233,37.877334,35.142212,37.777918,33.951902,37.598095,33.915347,35.500239,33.505416,35.225111,33.494416,36.180711,33.604623,35.345717,84.462432,89.726297,125.327755,87.029616,132.364259,56.930856,48.231767,160.717372,120.010000,2.209000,220.400000,118.550000,1.691000,149.800000,1541.976372,14.563792,26.544595,94.360084,35.831315,91.673018,61.602706
06/18/2026 00:22:52,0.000000,0.000000,75.737459,75.142601,66.553347,75.963327,78.627007,73.180829,76.095253,75.329655,36.258086,31.227271,31.572126,31.475792,38.214613,38.121423,35.397863,35.751009,35.473653,37.334932,35.741271,35.522742,34.109261,34.600071,33.332136,66.333718,33.235406,39.007633,23.406836,23.297520,23.090747,31.933790,32.682183,33.029864,35.643076,35.597883,29.755189,30.048975,35.798540,38.206004,35.228502,38.588199,36.993836,38.480386,34.325809,37.909735,35.190682,37.786904,33.974130,37.616686,33.934737,35.506740,33.554579,35.257176,33.515000,36.190600,33.636632,35.358155,77.023017,82.681443,124.267303,79.604425,130.710403,56.831243,47.279533,145.077246,120.140000,2.125000,208.700000,118.770000,1.608000,138.700000,1601.976073,13.342710,25.664923,87.397771,35.852652,95.168750,63.925833
06/18/2026 00:23:51,0.000000,0.000000,75.732031,75.197983,66.389133,76.023554,78.581894,73.265803,76.067690,75.357380,36.253448,31.074220,31.411967,31.363148,37.954967,37.977497,35.209227,35.638223,35.322756,37.260441,35.564725,35.729731,34.088031,34.608134,33.282111,73.451892,33.288532,40.264316,24.475475,24.400730,24.282892,31.944372,32.654503,32.971523,35.607122,35.544646,29.491138,29.923549,35.820544,38.221758,35.278701,38.606847,37.022107,38.483881,34.331986,37.887605,35.213251,37.791284,33.995104,37.603534,33.959564,35.528417,33.563871,35.260683,33.526067,36.226866,33.645623,35.389730,83.048383,88.358639,124.955605,85.615578,131.995362,56.715583,48.008323,159.871080,120.110000,2.206000,219.100000,118.620000,1.675000,148.400000,1661.974019,13.925237,26.339079,93.995257,35.867871,98.763794,66.349390
06/18/2026 00:24:51,0.000000,0.000000,75.725944,75.178801,66.356094,76.017725,78.557574,73.208315,76.100148,75.373400,36.223771,31.128124,31.450715,31.366741,37.592212,37.748658,35.250461,35.556704,35.263790,37.176854,35.631616,35.503794,33.986396,34.627239,33.247458,74.135471,33.059364,40.031848,24.555296,24.473395,24.461821,31.814630,32.494722,32.721096,35.555245,35.474596,29.604817,29.754920,35.808937,38.208862,35.262610,38.604507,37.019995,38.484422,34.306790,37.877000,35.195518,37.782003,33.986445,37.601985,33.957889,35.535607,33.567969,35.261124,33.548721,36.206056,33.648064,35.376211,82.336516,87.837990,126.033983,83.315123,133.015300,56.940966,47.520553,149.469092,120.080000,2.168000,214.200000,118.650000,1.637000,143.200000,1721.974444,14.143318,25.888530,89.401519,35.862036,102.412069,68.823295
06/18/2026 00:25:51,0.000000,0.000000,75.657185,75.135760,66.493958,75.973941,78.534533,73.195288,76.007372,75.316436,35.962832,30.831209,31.248305,31.174682,37.854688,37.916984,35.131728,35.449096,35.115599,37.062630,35.248149,35.333595,33.973947,34.561120,33.099537,64.530278,33.023944,37.982166,23.066854,22.970500,22.773161,31.653764,32.479999,32.872674,35.390513,35.356386,29.232551,29.496242,35.823954,38.262696,35.282282,38.642195,37.023445,38.520535,34.294718,37.947057,35.211730,37.805232,34.001392,37.642056,34.004861,35.579828,33.596753,35.285313,33.564522,36.245712,33.628817,35.430132,76.289389,81.873864,123.763883,79.339627,130.487286,56.722036,47.083765,145.193290,120.150000,2.122000,208.300000,118.790000,1.603000,138.400000,1781.973111,12.499347,25.482819,87.451231,35.889662,105.847686,71.085355
06/18/2026 00:26:51,0.000000,0.000000,75.542817,75.156900,66.386453,75.987311,78.503694,73.183727,75.921656,75.332838,35.954817,30.782144,31.170731,31.030222,37.953568,37.732206,35.009419,35.328165,35.061466,37.006417,35.472372,35.114526,33.817565,34.510901,33.207153,72.377762,32.976458,40.022811,24.111927,24.053276,23.925128,31.602196,32.372457,32.583300,35.343413,35.287565,29.223511,29.601010,35.823926,38.256486,35.280036,38.630689,36.996706,38.507090,34.278095,37.940853,35.220576,37.809190,33.975703,37.641675,33.962925,35.573423,33.600548,35.294159,33.539182,36.262958,33.618662,35.429749,81.877024,87.253154,124.869599,84.293518,131.854842,56.531467,47.580274,156.533982,120.090000,2.188000,216.900000,118.790000,1.659000,146.500000,1841.971508,14.078975,25.943836,92.543912,35.882132,109.424257,73.490430
06/18/2026 00:27:51,0.000000,0.000000,75.446580,75.171696,66.199113,75.975412,78.457332,73.201842,75.958520,75.326660,35.903348,30.841768,31.128306,31.056954,37.539508,37.620392,34.947918,35.294171,34.958502,36.981555,35.213880,35.327300,33.786919,34.420379,32.831230,73.755941,32.795345,40.678500,24.151606,24.156530,23.948030,31.493108,32.205676,32.447702,35.328709,35.286601,29.354112,29.501518,35.862416,38.305015,35.305862,38.662146,37.039927,38.531247,34.310812,37.992095,35.244953,37.859998,33.993036,37.681468,33.996099,35.591466,33.617303,35.324295,33.568940,36.296157,33.655546,35.470982,84.058797,89.407766,125.878577,86.599669,133.037994,56.677783,47.714476,161.968278,120.190000,2.211000,220.100000,118.690000,1.685000,149.700000,1901.971266,14.610529,26.067971,94.896981,35.915488,113.055132,75.948754
06/18/2026 00:28:51,0.000000,0.000000,75.463316,75.146205,66.354310,75.925444,78.417606,73.123772,75.911116,75.343824,35.802646,30.775655,31.068884,31.039505,37.859389,37.516012,34.895389,35.217727,34.920654,36.827459,35.347588,35.734013,33.739330,34.441164,32.944398,68.289646,32.674638,38.751066,23.182177,23.122580,22.991087,31.381640,32.084998,32.304816,35.213329,35.162792,29.384752,29.694443,35.869341,38.291607,35.334766,38.665770,37.033662,38.531175,34.304083,37.985736,35.272261,37.844360,34.005180,37.655108,34.011566,35.577657,33.634109,35.309494,33.581203,36.293769,33.661033,35.444106,78.386564,83.962071,125.520037,80.435182,132.176399,56.639039,46.935676,147.430807,120.150000,2.133000,209.900000,118.810000,1.613000,139.800000,1961.969383,13.406289,25.344777,88.476517,35.915299,116.609185,78.326761
06/18/2026 00:29:51,0.000000,0.000000,75.390687,75.142392,66.170777,75.907014,78.394182,73.116288,75.888833,75.315615,35.630073,30.614968,30.966151,30.859085,37.228708,37.479826,34.719308,35.109109,34.807325,36.735638,34.990921,35.396876,33.531519,34.391083,32.783893,74.351573,32.758576,39.965496,24.205464,24.135178,24.037041,31.406137,32.138837,32.440939,35.187198,35.130453,28.922681,29.373001,35.873853,38.327457,35.337614,38.684055,37.039186,38.565383,34.280778,37.997330,35.275029,37.863467,33.984430,37.702510,33.982925,35.595598,33.627220,35.345505,33.573761,36.308930,33.643827,35.494741,83.850201,89.187154,126.125129,86.191157,133.278360,56.499481,47.533954,157.645862,120.220000,2.207000,219.500000,118.650000,1.673000,148.500000,2021.968996,14.064552,25.900944,93.029767,35.925180,120.225495,80.770217
06/18/2026 00:30:51,0.000000,0.000000,75.408405,75.129285,66.281306,75.884448,78.349381,73.078830,75.866520,75.315667,35.551062,30.552872,30.877772,30.823428,37.318019,37.311829,34.718635,35.027742,34.747305,36.671781,35.065713,35.295817,33.546174,34.423028,33.209075,64.899051,32.571946,37.220842,22.583403,22.485211,22.341871,31.207804,31.988790,32.340343,35.028268,35.025608,28.904626,29.323119,35.877907,38.305446,35.322086,38.687130,37.030190,38.557287,34.261543,38.012984,35.271234,37.865427,33.979960,37.677290,33.979222,35.623361,33.631066,35.335947,33.585948,36.320190,33.645573,35.504460,74.984001,80.679352,124.539509,77.237118,131.149593,56.394121,46.317200,140.266060,120.180000,2.100000,205.000000,118.730000,1.584000,134.900000,2081.967655,12.455282,24.765560,85.155795,35.923713,123.682444,83.052942
06/18/2026 00:31:51,0.000000,0.000000,75.406380,75.084179,66.324497,75.831867,78.322619,73.005753,75.828899,75.308846,35.527839,30.336509,30.706456,30.624173,37.475806,37.332129,34.566126,34.908109,34.604288,36.603012,35.217595,35.069247,33.432852,34.264562,32.721059,71.639567,32.613656,38.902377,23.676248,23.622053,23.508717,31.226259,31.987640,32.221288,35.035541,34.937989,28.760708,29.099511,35.908762,38.335324,35.369599,38.723409,37.071180,38.554938,34.278266,38.020441,35.283148,37.891000,34.003511,37.694105,34.013265,35.626320,33.670898,35.362487,33.607660,36.335188,33.653589,35.503595,81.194164,86.555351,125.022177,83.758919,132.140253,56.074460,47.210198,155.520989,120.200000,2.179000,216.200000,118.730000,1.659000,145.800000,2141.966684,13.301900,25.600477,92.099251,35.945334,127.224776,85.424432
06/18/2026 00:32:51,0.000000,0.000000,75.352878,75.107528,66.067668,75.818436,78.291555,73.004133,75.860542,75.305040,35.447667,30.378892,30.686882,30.604150,37.270263,37.205706,34.520356,34.829984,34.563065,36.530028,35.177291,34.935814,33.414226,34.237522,32.392745,72.887911,32.321335,40.008221,23.726784,23.678414,23.531717,31.057087,31.732095,31.879102,34.990882,34.904855,28.769311,29.022037,35.896944,38.328841,35.342584,38.733581,37.042691,38.584331,34.260772,38.015941,35.287055,37.870152,33.971782,37.704505,34.006421,35.603096,33.678708,35.359745,33.608466,36.332892,33.636504,35.494526,83.308157,88.582735,126.037712,85.718159,133.204938,56.229352,47.327504,159.696934,120.300000,2.198000,218.400000,118.610000,1.675000,148.300000,2201.964524,14.298741,25.709480,93.920024,35.937977,130.838479,87.865372
06/18/2026 00:33:51,0.000000,0.000000,75.381410,75.078207,66.303952,75.775146,78.353162,72.973825,75.978223,75.306264,35.461070,30.352255,30.676740,30.621953,37.401990,37.055321,34.484930,34.781266,34.548089,36.488976,34.705574,34.804961,33.411090,34.213973,32.552504,69.705684,32.238514,37.855334,23.230823,23.147927,23.108300,30.934065,31.656776,31.757012,34.902228,34.859654,28.862139,29.129084,35.912438,38.339873,35.370111,38.743780,37.036107,38.571139,34.229312,38.048279,35.296898,37.896310,33.997055,37.730102,34.006473,35.640808,33.680092,35.370917,33.619662,36.336967,33.641356,35.529056,74.912670,80.557295,126.027216,74.313008,132.939646,56.290713,45.821467,136.618058,120.310000,2.094000,204.000000,119.060000,1.567000,133.600000,2261.964508,13.557230,24.298104,83.421575,35.949837,134.410533,90.258898
06/18/2026 00:34:51,0.000000,0.000000,75.370219,75.114738,66.270874,75.797803,78.318529,73.021114,75.795464,75.346750,35.307504,30.000751,30.358722,30.334029,37.105756,37.069048,34.405420,34.668073,34.375710,36.422810,34.892966,34.625332,33.243146,34.139420,32.447446,69.739606,32.355705,37.997769,22.995293,22.934341,22.735849,30.959468,31.739195,32.189377,34.816045,34.772136,28.214554,28.592058,35.938222,38.349241,35.350009,38.737445,37.052137,38.590228,34.247173,38.043663,35.327282,37.896553,33.996246,37.730180,34.034550,35.645346,33.695745,35.399968,33.628345,36.362885,33.663199,35.549518,79.256634,84.566748,124.621910,82.373842,131.480734,56.061805,46.906641,153.415538,120.380000,2.166000,214.400000,119.010000,1.643000,144.000000,2321.962626,12.680086,25.317683,91.168805,35.961897,137.864591,92.541716
06/18/2026 00:35:51,0.000000,0.000000,75.304123,75.049890,66.273205,75.741712,78.255029,72.949173,75.799395,75.312682,35.187156,30.078993,30.489102,30.394778,36.616164,37.063424,34.351117,34.608464,34.319573,36.331846,34.387470,34.942140,33.166389,34.168398,32.332951,71.999717,31.968119,39.562297,23.306751,23.248953,23.079672,30.703712,31.429166,31.301738,34.771603,34.700190,28.668724,28.877788,35.943731,38.345460,35.372401,38.746060,37.055236,38.599501,34.234749,38.069128,35.320921,37.910095,33.997544,37.729263,34.030114,35.636931,33.689974,35.396711,33.634853,36.382207,33.650284,35.544167,82.247027,87.546356,125.919214,84.472005,133.016650,56.126752,46.931403,156.615390,120.400000,2.183000,216.800000,119.000000,1.659000,146.100000,2381.961818,14.221506,25.340791,92.579563,35.964467,141.465376,94.967155
06/18/2026 00:36:51,0.000000,0.000000,75.283866,75.077355,66.124682,75.760835,78.240852,72.993339,75.821387,75.312308,35.317986,30.104023,30.410271,30.369603,36.626130,36.879649,34.166937,34.557895,34.278808,36.310661,34.679027,34.416273,33.135510,34.058541,32.479760,73.897505,31.903604,38.975325,23.598011,23.525447,23.444953,30.701154,31.362450,31.344628,34.762783,34.677174,28.624158,28.763066,35.937463,38.378951,35.384407,38.741245,37.040302,38.609757,34.224200,38.043287,35.343747,37.903688,33.995317,37.732349,34.011571,35.639250,33.707400,35.398705,33.642181,36.367820,33.644947,35.579608,83.083152,88.526687,126.851285,84.535179,134.169277,56.262540,46.583177,152.641754,120.350000,2.177000,215.600000,118.840000,1.650000,144.800000,2441.960629,13.960134,25.015191,90.824706,35.966310,145.104859,97.431023
06/18/2026 00:37:51,0.000000,0.000000,75.295884,75.056854,66.107804,75.735656,78.241837,72.960880,75.782192,75.315316,35.073380,29.948083,30.334147,30.271924,36.777841,36.896845,34.112555,34.502208,34.217214,36.187683,34.429788,34.836324,33.076339,34.116638,32.213932,68.167281,31.979575,38.195113,22.652740,22.576972,22.415450,30.645000,31.375373,31.684568,34.667197,34.582909,28.386108,28.641864,35.919012,38.368063,35.385113,38.753423,37.038194,38.600590,34.194122,38.062331,35.300803,37.914782,33.951485,37.729377,34.003240,35.647329,33.694179,35.388118,33.653779,36.382477,33.638407,35.562449,80.335558,85.669514,125.828802,83.338024,132.643369,56.179277,46.554044,154.723414,120.220000,2.169000,215.000000,118.830000,1.653000,144.900000,2501.960561,13.207225,24.987888,91.747782,35.959364,148.615023,99.767549
06/18/2026 00:38:51,0.000000,0.000000,75.233705,75.010286,66.033846,75.696866,78.201898,72.866068,75.785336,75.296926,35.023776,29.920495,30.291409,30.226209,36.717867,36.808124,34.012335,34.434875,34.133378,36.121322,34.714667,34.351183,32.949851,34.044922,32.174885,72.938870,31.883799,38.063931,23.445505,23.364866,23.341154,30.612598,31.300653,31.211984,34.634508,34.551991,28.537517,28.860973,35.940324,38.373414,35.378020,38.759159,37.047362,38.618127,34.183793,38.062807,35.328761,37.906423,33.961481,37.743304,34.001787,35.639677,33.708271,35.383277,33.670691,36.380298,33.635082,35.551599,79.355953,84.763188,126.866785,79.289550,134.004390,56.279026,46.176783,144.109085,120.210000,2.129000,209.800000,118.910000,1.613000,139.000000,2561.958376,13.430488,24.633443,86.950634,35.963683,152.239336,102.215878
06/18/2026 00:39:51,0.000000,0.000000,75.241235,75.006413,66.197691,75.682943,78.199378,72.869884,75.746423,75.293883,34.996914,29.695069,30.136909,30.049675,36.844846,36.693092,33.953148,34.338886,34.089173,36.036931,34.586651,34.586352,32.919624,34.070673,32.183201,64.699853,31.914852,36.772059,22.126599,22.035989,21.831607,30.523042,31.294892,31.662012,34.481193,34.443921,27.991018,28.192235,35.926717,38.381484,35.370148,38.793687,37.007696,38.609880,34.154194,38.070838,35.325740,37.928593,33.934880,37.713734,33.978841,35.664185,33.702194,35.405074,33.664554,36.387019,33.618686,35.565817,76.927973,82.346667,124.737016,79.990220,131.622265,56.047910,46.233687,147.206165,120.180000,2.130000,210.100000,118.870000,1.616000,139.900000,2621.958207,12.085048,24.687011,88.374051,35.960198,155.662634,104.467178
06/18/2026 00:40:51,0.000000,0.000000,75.221516,75.031463,65.990358,75.686816,78.196927,72.888591,75.741336,75.305684,34.827884,29.757422,30.121679,30.022113,36.517046,36.652462,33.919186,34.250795,34.016739,35.992131,34.159681,34.405404,32.925482,33.893605,32.156728,71.562119,31.734669,38.661459,23.043251,23.019051,22.894148,30.415801,31.153823,30.951070,34.510391,34.411887,28.161430,28.576160,35.961416,38.383403,35.406663,38.793859,37.035018,38.618167,34.143440,38.064400,35.332134,37.906249,33.943362,37.745597,33.992503,35.653008,33.714084,35.399058,33.675403,36.385879,33.633390,35.572066,81.652407,86.982440,125.895205,83.875152,133.133011,55.980217,46.694753,155.317873,120.230000,2.176000,216.100000,118.820000,1.652000,145.400000,2681.957040,13.541791,25.119668,92.009858,35.967955,159.237287,106.869716
06/18/2026 00:41:51,0.000000,0.000000,75.230425,75.026013,66.170972,75.685977,78.232281,72.889867,75.733973,75.301273,34.915562,29.716713,30.076965,30.002039,36.463481,36.537835,33.859119,34.207619,33.932695,35.957455,34.489283,34.389418,32.923248,33.890929,31.996387,73.088716,31.515394,39.127790,23.176257,23.127862,23.008846,30.289169,30.964401,30.903349,34.467872,34.381345,28.193194,28.385085,35.950250,38.387284,35.398476,38.780411,36.992448,38.607905,34.133120,38.060388,35.313924,37.916374,33.915947,37.729360,33.975522,35.639164,33.686882,35.375532,33.672701,36.392482,33.616180,35.546036,83.993306,89.232163,126.779236,86.363890,134.197637,56.113374,46.828178,161.241266,120.180000,2.207000,219.600000,118.710000,1.681000,148.800000,2741.955255,13.883373,25.244417,94.585283,35.954519,162.859430,109.318199
06/18/2026 00:42:51,0.000000,0.000000,75.173017,75.033642,66.147521,75.704345,78.216930,72.863409,75.707667,75.304934,34.819924,29.778849,30.097184,30.037866,36.578267,36.493738,33.898119,34.211095,33.929299,35.924837,34.432644,34.292835,32.895845,33.985218,31.944194,66.748086,31.408530,37.082357,22.146551,22.077026,21.908869,30.202191,30.852493,30.867200,34.322873,34.325092,28.278096,28.522105,35.915291,38.393936,35.339349,38.797884,36.983817,38.620480,34.087615,38.084770,35.286088,37.921322,33.899629,37.733447,33.951320,35.654000,33.670221,35.422155,33.657688,36.415587,33.586975,35.570074,74.312623,80.140921,125.902773,74.853564,132.854705,56.117720,45.167061,136.874745,120.360000,2.080000,203.100000,118.950000,1.565000,132.700000,2801.954269,13.405755,23.676602,83.544598,35.949582,166.368288,111.651243
06/18/2026 00:43:51,0.000000,0.000000,75.173382,74.979939,65.968594,75.676024,78.180696,72.782480,75.725066,75.294051,34.676659,29.440394,29.857325,29.744965,36.429145,36.322466,33.761539,34.086555,33.761005,35.818093,34.461488,34.340347,32.619294,33.809856,31.994722,70.894291,31.684157,37.876555,22.748157,22.661637,22.540511,30.332952,31.048721,31.397610,34.318220,34.274283,27.740918,28.160924,35.927532,38.435281,35.375801,38.832855,37.003558,38.664016,34.059040,38.111381,35.314121,37.946170,33.892718,37.781363,33.948936,35.682192,33.676720,35.428025,33.675563,36.430745,33.589833,35.585775,80.694144,86.016302,125.510084,83.453642,132.660987,56.006665,46.504908,155.516134,120.310000,2.180000,215.500000,118.760000,1.653000,145.200000,2861.951469,12.934738,24.941817,92.097115,35.968081,169.871625,113.983107
06/18/2026 00:44:51,0.000000,0.000000,75.206882,74.985568,66.213761,75.644064,78.170714,72.817749,75.776125,75.299955,34.635536,29.548893,29.922107,29.823847,36.136922,36.355184,33.702041,34.021753,33.744261,35.805379,34.426123,34.181419,32.720648,33.829355,31.900745,72.102701,31.198423,38.517290,22.922426,22.841299,22.756542,29.979823,30.643120,30.238392,34.313400,34.229963,28.140930,28.228501,35.950748,38.401910,35.368100,38.796502,37.017391,38.637212,34.085354,38.091653,35.318260,37.924230,33.899271,37.739278,33.959714,35.663263,33.695941,35.407345,33.679266,36.405664,33.583952,35.579022,82.989658,88.158011,126.700833,85.178919,134.061857,56.070487,46.257479,157.960167,120.020000,2.187000,217.500000,118.610000,1.669000,147.000000,2921.950703,13.807893,24.709397,93.166691,35.960204,173.479690,116.417464
06/18/2026 00:45:51,0.000000,0.000000,75.164578,74.958038,65.922975,75.653202,78.146999,72.791344,75.793474,75.264532,34.590603,29.482320,29.867585,29.796052,36.409924,36.223111,33.667763,33.979498,33.718375,35.741463,34.223629,34.162184,32.684923,33.841195,31.603971,71.489100,31.235034,37.129948,22.878128,22.793859,22.726109,30.030252,30.651638,30.580326,34.262860,34.218476,27.899955,28.226185,35.956421,38.407565,35.354667,38.821080,36.975584,38.646252,34.030518,38.082373,35.311164,37.933062,33.877377,37.755933,33.936395,35.664804,33.675722,35.407341,33.669046,36.420710,33.572265,35.595723,77.468900,82.964549,127.284293,76.998309,134.490234,56.711468,45.679690,140.157947,120.130000,2.105000,206.400000,118.690000,1.591000,136.000000,2981.950404,12.966063,24.163885,85.104832,35.954700,177.081866,118.844896
06/18/2026 00:46:51,0.000000,0.000000,75.142708,74.926446,66.092554,75.616530,78.158411,72.731678,75.777779,75.267407,34.458019,29.233088,29.589867,29.593820,36.472982,36.357898,33.529029,33.891883,33.650051,35.664008,34.047034,34.374980,32.480542,33.733490,31.740147,65.884297,31.448254,36.398843,21.940274,21.811958,21.644850,30.067825,30.817553,31.231978,34.138040,34.104303,27.506097,27.826631,35.956791,38.405726,35.362093,38.805967,36.974947,38.664596,34.031655,38.091319,35.306843,37.938033,33.879994,37.744398,33.929540,35.653534,33.671086,35.402135,33.689589,36.393378,33.576216,35.573522,77.794572,83.098199,125.341368,80.993422,132.338046,56.524124,46.105700,149.271154,119.900000,2.147000,211.300000,118.550000,1.623000,141.200000,3041.949009,11.832369,24.566474,89.312062,35.952568,180.504979,121.095842
06/18/2026 00:47:51,0.000000,0.000000,75.171838,74.994446,66.082298,75.649297,78.146052,72.823000,75.674239,75.317517,34.489915,29.368623,29.686135,29.633720,36.164201,36.327565,33.573229,33.871235,33.562941,35.638262,33.884041,34.261137,32.490985,33.711940,31.792046,71.204093,31.145923,38.108021,22.706004,22.649518,22.516157,29.933817,30.610946,30.098774,34.181110,34.092775,27.842734,28.114707,35.948547,38.416494,35.356196,38.810687,36.994157,38.650661,34.031402,38.089313,35.306160,37.959882,33.857417,37.751095,33.911082,35.663471,33.669500,35.403224,33.709335,36.411729,33.567401,35.569603,81.823626,87.098880,126.605379,84.017508,133.916830,56.675746,46.064041,155.296995,120.010000,2.180000,215.900000,118.750000,1.654000,145.600000,3101.949021,13.580822,24.527199,92.000665,35.953868,184.085979,123.504508
06/18/2026 00:48:51,0.000000,0.000000,75.209117,74.986958,66.153275,75.629903,78.175111,72.817092,75.730175,75.281005,34.529985,29.325946,29.730864,29.618808,36.145852,36.191457,33.469752,33.810429,33.565300,35.549783,34.237551,34.116686,32.409829,33.638459,31.908790,73.103260,31.027356,38.667419,22.909472,22.810863,22.751906,29.824513,30.476272,30.182516,34.119099,34.086250,27.745550,28.054098,35.940666,38.431154,35.356135,38.845047,36.960043,38.687241,33.989614,38.100397,35.274288,37.947996,33.849169,37.756585,33.899926,35.656327,33.651234,35.405039,33.696053,36.417968,33.568923,35.583084,84.414029,89.442275,127.466520,86.803048,135.065409,56.947190,46.307198,162.096783,120.080000,2.212000,219.900000,118.790000,1.681000,149.500000,3161.947972,13.911262,24.756157,94.951978,35.950844,187.711194,125.955938
06/18/2026 00:49:51,0.000000,0.000000,75.149068,74.900280,66.056721,75.588122,78.119566,72.715456,75.677793,75.248021,34.300528,29.248743,29.662150,29.592859,36.372437,36.021779,33.505839,33.775005,33.538158,35.539990,34.366652,33.954116,32.339899,33.718321,31.769905,66.762483,30.919593,37.267520,21.843171,21.766893,21.563594,29.728501,30.362461,30.327246,34.039704,33.995308,27.842043,28.128177,35.951284,38.409067,35.375719,38.828361,36.974382,38.658736,33.986248,38.081672,35.306471,37.919549,33.850023,37.726503,33.901444,35.639233,33.649643,35.389353,33.704317,36.401417,33.547567,35.560896,78.990075,84.383303,126.887742,81.422212,133.972686,56.896843,45.538982,149.650521,120.250000,2.140000,211.800000,118.970000,1.624000,141.100000,3221.945756,13.237075,24.030445,89.483445,35.943094,191.240646,128.308684
06/18/2026 00:50:51,0.000000,0.000000,75.177012,74.925275,66.157107,75.590620,78.127108,72.756080,75.650514,75.244376,34.370075,29.231666,29.623673,29.506823,35.994353,36.155981,33.378513,33.686807,33.436741,35.456996,34.213411,33.802730,32.496071,33.563336,31.545554,73.053998,31.172793,37.984913,22.859444,22.788622,22.691841,29.890952,30.549821,30.427246,34.068388,33.995580,27.650352,27.983846,35.948464,38.424358,35.361515,38.840255,36.970773,38.656017,33.965754,38.096719,35.311819,37.909857,33.842898,37.746810,33.880504,35.638720,33.661565,35.392484,33.732326,36.420921,33.560873,35.575941,83.040162,88.283088,127.606429,84.682322,135.236693,57.415115,46.185619,152.207360,120.360000,2.173000,215.300000,118.730000,1.646000,144.500000,3281.944751,13.343150,24.641763,90.631022,35.946929,194.854058,130.748421
06/18/2026 00:51:51,0.000000,0.000000,75.168121,74.930322,65.930826,75.578566,78.138236,72.725350,75.600499,75.278794,34.346240,29.126978,29.493143,29.478833,36.072840,36.035642,33.416871,33.687400,33.417321,35.440728,33.892129,33.968903,32.278191,33.587872,31.658863,63.195341,31.049015,35.802827,21.322764,21.238365,21.062652,29.727211,30.458790,30.598745,33.918438,33.890465,27.500448,27.830518,35.935846,38.388377,35.333196,38.837212,36.940898,38.669462,33.921558,38.078522,35.284250,37.902260,33.803034,37.713768,33.853622,35.636265,33.617797,35.372010,33.700706,36.410211,33.523216,35.527300,75.386284,80.886436,125.990287,77.992833,133.105738,57.998297,45.020429,141.128050,120.090000,2.103000,205.700000,118.590000,1.584000,135.600000,3341.944296,12.266183,23.536644,85.561193,35.922475,198.278866,133.000321
06/18/2026 00:52:51,0.000000,0.000000,75.142487,74.943967,66.171726,75.590830,78.105432,72.729186,75.568969,75.299191,34.205538,29.026156,29.435601,29.337224,35.951707,35.994223,33.201738,33.611825,33.355994,35.405704,33.584345,33.981099,32.177841,33.457032,31.470786,70.549530,31.109071,37.502802,22.458203,22.387353,22.289026,29.776198,30.497062,29.730718,33.953603,33.871016,27.350950,27.781930,35.945659,38.399485,35.318878,38.839726,36.940434,38.670764,33.899779,38.093686,35.289272,37.906382,33.790281,37.736431,33.851379,35.622508,33.638206,35.383679,33.719505,36.385569,33.518011,35.533630,81.249998,86.420368,126.718439,83.661972,134.322755,58.147606,45.928188,154.246454,120.040000,2.170000,215.300000,118.560000,1.653000,144.400000,3401.942773,13.103823,24.398979,91.537020,35.924163,201.815830,135.366593
06/18/2026 00:53:51,0.000000,0.000000,75.114274,74.925042,65.942569,75.569452,78.094638,72.715359,75.678307,75.275138,34.295990,29.078703,29.450229,29.405871,36.116410,35.842717,33.151139,33.581242,33.300806,35.330270,33.536725,34.005484,32.255676,33.469883,31.568423,71.661377,30.360532,37.779217,22.468264,22.407729,22.286154,29.246677,29.809014,28.633299,33.902457,33.838515,27.501344,27.776561,35.928375,38.414928,35.337494,38.865321,36.924845,38.672424,33.868146,38.110733,35.270919,37.947290,33.748779,37.738882,33.831734,35.632592,33.609672,35.404330,33.715328,36.410620,33.508480,35.552925,83.366770,88.519164,127.862345,85.756587,135.528683,58.622938,45.985870,158.755315,120.020000,2.193000,217.700000,118.670000,1.664000,147.600000,3461.941412,13.325770,24.453447,93.512277,35.924691,205.416915,137.792370
06/18/2026 00:54:51,0.000000,0.000000,75.133907,74.866526,66.219397,75.552278,78.116236,72.684997,75.646037,75.231451,34.147508,29.059730,29.475410,29.359034,36.034037,35.846251,33.181866,33.528441,33.256132,35.287925,33.830511,33.650224,32.232084,33.551169,31.503438,68.443439,30.490361,35.538545,22.157599,22.032451,21.945010,29.365515,29.910427,29.514914,33.838761,33.812561,27.575709,27.913260,35.918287,38.418559,35.301694,38.857921,36.913304,38.685624,33.841462,38.080056,35.272935,37.921466,33.721007,37.733344,33.801940,35.618373,33.585201,35.382413,33.709798,36.425027,33.491363,35.555792,74.946581,80.418069,127.939128,74.378646,135.183503,58.940415,44.947502,135.836829,120.190000,2.079000,203.400000,118.750000,1.567000,132.200000,3521.950032,12.071605,23.466940,83.046207,35.911778,208.971244,140.169837
06/18/2026 00:55:51,0.000000,0.000000,75.164852,74.885229,66.133292,75.561750,78.102532,72.660193,75.640456,75.299343,34.195200,28.832867,29.171886,29.139844,35.740184,35.873960,33.000997,33.482716,33.220333,35.238476,33.945712,33.442577,32.020951,33.446131,31.454016,67.756132,30.924521,35.777415,21.769163,21.672686,21.489340,29.586057,30.230763,30.629699,33.779594,33.713422,26.963795,27.373887,35.922225,38.408797,35.313098,38.822939,36.901639,38.640881,33.826645,38.049638,35.255265,37.899879,33.739603,37.708982,33.807550,35.605360,33.581483,35.361200,33.715189,36.392776,33.486863,35.517626,79.110853,84.249714,126.567343,82.216441,133.921791,58.387760,45.659589,152.664898,120.130000,2.160000,213.100000,118.670000,1.633000,143.200000,3581.948203,11.632578,24.144837,90.835015,35.897882,212.407945,142.436990
06/18/2026 00:56:51,0.000000,0.000000,75.080593,74.889242,65.874789,75.564124,78.093535,72.635043,75.633422,75.266126,34.104602,28.901077,29.312781,29.224531,35.906677,35.802144,33.098317,33.424047,33.166513,35.218483,33.452232,33.490498,32.047151,33.419859,31.443743,70.548808,30.271348,36.990049,22.191985,22.113940,22.067682,28.891127,29.416114,26.877449,33.763628,33.708114,27.443461,27.795372,35.924007,38.402626,35.267602,38.834571,36.883816,38.659291,33.788769,38.052287,35.248615,37.893250,33.699323,37.717955,33.763456,35.601687,33.579133,35.367847,33.720517,36.382594,33.467007,35.505797,82.063729,87.258408,127.838968,84.273300,135.517066,58.670569,45.742713,155.503834,120.100000,2.178000,215.300000,118.570000,1.652000,145.200000,3641.947493,12.766471,24.223578,92.091704,35.888008,215.989292,144.843239
06/18/2026 00:57:51,0.000000,0.000000,75.046036,74.886784,65.891519,75.562496,78.059503,72.672801,75.657439,75.276219,33.952736,28.917102,29.254765,29.216950,35.669687,35.734368,33.090524,33.350055,33.122479,35.178551,33.688960,33.745460,32.185554,33.403866,31.395386,72.326738,30.206272,37.838403,22.431024,22.408155,22.293690,29.109658,29.596231,29.152479,33.753923,33.705070,27.298400,27.627668,35.906447,38.390860,35.270300,38.850496,36.886978,38.670391,33.769295,38.064826,35.242580,37.896955,33.682493,37.684857,33.763966,35.583586,33.542773,35.348517,33.723353,36.365944,33.452392,35.511604,83.709685,88.939856,128.814262,85.548376,136.586896,58.984951,45.758056,154.765493,119.990000,2.183000,216.400000,118.620000,1.656000,145.800000,3701.946278,13.600300,24.238103,91.766355,35.880431,219.614412,147.293079
06/18/2026 00:58:51,0.000000,0.000000,75.046396,74.821238,66.075037,75.537282,78.067614,72.597095,75.641806,75.260579,34.014157,28.838739,29.231726,29.145644,35.826566,35.662656,33.007664,33.332099,33.123965,35.076291,33.653136,33.816128,31.971525,33.371490,31.268664,65.366524,30.371573,35.917098,21.439915,21.296270,21.158475,29.182874,29.780901,29.790264,33.667776,33.642015,27.261348,27.638394,35.913987,38.416038,35.268217,38.851953,36.875140,38.684180,33.772066,38.076727,35.250978,37.898698,33.683937,37.701761,33.761408,35.607176,33.557539,35.375971,33.739316,36.376985,33.445396,35.526782,79.536562,84.781482,127.837970,82.336620,135.175509,58.912760,45.297088,151.820548,120.070000,2.154000,212.700000,118.770000,1.634000,142.300000,3761.944605,12.116602,23.800496,90.458241,35.889213,223.104175,149.610540
06/18/2026 00:59:51,0.000000,0.000000,75.041747,74.875312,65.835943,75.554435,78.068723,72.658783,75.588540,75.271898,33.899522,28.801625,29.170088,29.154737,35.582632,35.532562,32.932173,33.288632,33.040762,35.098374,33.863555,33.888236,31.815784,33.391211,31.418006,72.720198,30.559725,37.698301,22.323822,22.303193,22.193670,29.314823,29.943570,29.190385,33.702038,33.646963,27.356083,27.669730,35.895025,38.402433,35.249930,38.827127,36.845246,38.663623,33.731397,38.049129,35.242786,37.870209,33.661244,37.684927,33.730509,35.563942,33.529298,35.324345,33.718230,36.371461,33.459127,35.489075,83.570171,88.816559,129.027192,85.455062,136.781263,59.029593,45.689110,154.090111,120.040000,2.181000,216.300000,118.540000,1.659000,145.300000,3821.943895,13.525491,24.172810,91.467839,35.865453,226.728798,152.060233
06/18/2026 01:00:51,0.000000,0.000000,75.054493,74.838209,65.950023,75.520302,78.029218,72.608013,75.504554,75.252492,33.928893,28.731648,29.099234,29.088828,35.600904,35.486581,32.879234,33.272601,33.033715,35.031490,33.337255,33.780878,31.899193,33.318002,31.214350,63.287137,30.429844,35.065705,21.043370,20.940983,20.738061,29.156490,29.806694,29.721529,33.570131,33.587455,27.221678,27.513717,35.891290,38.387672,35.256872,38.848159,36.860493,38.679718,33.717392,38.073312,35.237355,37.891747,33.635208,37.679351,33.725386,35.571237,33.522841,35.351270,33.735883,36.373120,33.426420,35.518491,75.616839,81.198551,127.165349,78.105270,134.525933,58.905681,44.756492,141.340715,120.100000,2.101000,205.600000,118.730000,1.587000,135.700000,3881.942073,11.781637,23.284068,85.660958,35.869161,230.165666,154.322221
06/18/2026 01:01:51,0.000000,0.000000,75.028449,74.852717,66.129041,75.535585,78.025937,72.600899,75.511332,75.258427,33.851124,28.669122,29.071068,28.956830,35.908823,35.697085,32.911376,33.166076,32.944301,35.006596,33.596642,33.539296,31.727278,33.253608,31.251911,70.404193,30.614038,36.842223,22.077076,22.003957,21.828641,29.300679,29.964653,28.859529,33.612728,33.540767,27.028692,27.409791,35.890515,38.377627,35.228462,38.822083,36.862652,38.659361,33.688470,38.040069,35.240786,37.847008,33.626947,37.671574,33.713341,35.549029,33.525009,35.321016,33.750423,36.344675,33.437706,35.468594,81.495910,86.690235,127.934551,83.897582,135.546914,58.606639,45.652112,155.036100,120.040000,2.172000,215.900000,118.580000,1.653000,144.800000,3941.931646,12.704473,24.137750,91.885718,35.853267,233.706023,156.690557
06/18/2026 01:02:51,0.000000,0.000000,75.011821,74.823833,66.104126,75.524299,78.014263,72.586608,75.524372,75.251202,33.908857,28.713746,29.036284,29.025566,35.456082,35.576612,32.780894,33.163199,32.944309,34.965366,33.820048,33.722779,31.964754,33.252759,31.082821,71.448526,29.985044,37.307027,22.108010,22.016950,21.934351,28.854450,29.355365,28.329288,33.583100,33.527573,27.240968,27.408194,35.871657,38.378255,35.205556,38.823110,36.826808,38.675241,33.648041,38.048352,35.204770,37.832759,33.570773,37.686395,33.669361,35.549905,33.480130,35.323122,33.722778,36.347664,33.409954,35.478581,83.553242,88.760656,128.916440,85.935872,136.726120,58.975438,45.601325,159.314654,120.000000,2.201000,218.600000,118.740000,1.668000,147.900000,4001.930618,13.217430,24.089597,93.754681,35.837661,237.311100,159.119599
06/18/2026 01:03:51,0.000000,0.000000,74.980507,74.844057,66.001188,75.511669,77.977677,72.609094,75.538764,75.247863,33.792996,28.710213,29.088063,29.053003,35.740766,35.516132,32.776703,33.139899,32.898110,34.958307,33.769459,33.943704,31.858962,33.212102,31.129420,68.094974,29.916485,35.268053,21.689074,21.648686,21.495925,28.880756,29.373189,28.405582,33.533883,33.477909,27.247312,27.606302,35.881707,38.357365,35.212416,38.819789,36.831807,38.677139,33.647286,38.017021,35.224308,37.850908,33.576711,37.659599,33.659723,35.537630,33.497589,35.312961,33.739243,36.337958,33.399898,35.476528,74.660092,80.173714,128.804649,74.001894,136.124389,59.080099,44.284162,136.291777,120.340000,2.076000,202.800000,118.930000,1.564000,132.600000,4061.929569,12.438095,22.829958,83.264975,35.835879,240.859932,161.490423
