Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 01:04:51,0.000000,0.000000,75.015513,74.837243,66.098893,75.526611,77.975738,72.618156,75.534717,75.249304,33.709584,28.442580,28.824506,28.809965,35.422710,35.432460,32.764699,33.083009,32.793707,34.914043,33.442618,33.547197,31.794897,33.197075,31.094219,67.693292,30.531538,35.452746,21.393179,21.279157,21.112497,29.231758,29.846266,30.148987,33.461847,33.437856,26.626803,27.059242,35.837827,38.374115,35.174033,38.837625,36.794886,38.675173,33.603111,38.020390,35.187348,37.869300,33.531866,37.668901,33.630650,35.530339,33.442743,35.309249,33.728418,36.337350,33.368374,35.456165,79.317029,84.495187,127.434359,82.255190,134.789457,58.423551,45.220664,152.784016,120.110000,2.154000,212.900000,118.600000,1.639000,142.900000,4121.928101,11.725045,23.727701,90.888057,35.818893,244.300874,163.761338
06/18/2026 01:05:51,0.000000,0.000000,75.008512,74.799822,65.914645,75.489648,77.984343,72.550990,75.563888,75.239636,33.682253,28.569064,28.914827,28.877316,35.347353,35.514873,32.682975,33.002207,32.787244,34.876110,33.458373,33.153952,31.802011,33.160174,31.075600,70.330854,29.979061,36.569017,21.871854,21.811732,21.727202,28.686843,29.155246,26.688973,33.438953,33.433178,27.116152,27.428165,35.846731,38.359147,35.172450,38.845316,36.802365,38.674689,33.605290,38.024129,35.188883,37.846087,33.535826,37.655163,33.615950,35.514345,33.451142,35.301476,33.728624,36.336227,33.353673,35.442388,82.125271,87.386204,128.631374,84.283289,136.345288,58.510240,45.303400,155.185160,120.100000,2.178000,215.200000,118.510000,1.648000,145.300000,4181.927649,12.762512,23.806505,91.951408,35.814995,247.882596,166.167821
06/18/2026 01:06:51,0.000000,0.000000,74.958261,74.834060,66.020543,75.484168,77.980141,72.583193,75.591577,75.200614,33.681925,28.558471,28.978734,28.920635,35.620820,35.293769,32.692461,32.985907,32.838047,34.838084,33.563773,33.263324,31.826114,33.167777,31.119417,72.343113,29.904203,37.121165,22.210131,22.087232,22.016470,28.861165,29.317924,28.597937,33.479491,33.435508,26.914820,27.318160,35.821329,38.372240,35.137795,38.849654,36.761730,38.679612,33.540059,38.037811,35.176016,37.854471,33.509026,37.661647,33.589367,35.533024,33.414334,35.306783,33.733498,36.322493,33.343751,35.433379,83.700728,89.077659,129.505562,85.458487,137.465778,58.729018,45.409635,154.271378,120.050000,2.179000,216.600000,118.540000,1.660000,145.600000,4241.926510,13.213593,23.907572,91.548044,35.803901,251.509310,168.619526
06/18/2026 01:07:51,0.000000,0.000000,74.971100,74.800427,65.763242,75.488190,77.971103,72.571556,75.523790,75.234151,33.653883,28.537439,28.881424,28.910713,35.082647,35.363249,32.635262,33.003412,32.783742,34.761295,33.412667,33.160558,31.722208,33.105446,31.061212,65.863451,30.111243,35.882556,21.199303,21.117587,20.902341,28.943610,29.495784,29.489541,33.398373,33.379712,26.969501,27.326718,35.815643,38.332131,35.121003,38.809551,36.762123,38.663232,33.517798,38.007067,35.135852,37.811348,33.473174,37.647636,33.560888,35.495752,33.381851,35.278594,33.712359,36.293453,33.319444,35.403818,79.986710,85.276486,128.581332,82.778609,135.941293,58.383368,45.031499,152.955249,120.050000,2.162000,213.800000,118.770000,1.637000,143.000000,4301.923490,12.335337,23.547219,90.964257,35.777136,255.009482,170.945312
06/18/2026 01:08:51,0.000000,0.000000,75.007888,74.821167,66.012211,75.517673,77.941570,72.596904,75.467417,75.256728,33.590951,28.563015,28.883351,28.866236,35.572550,35.290249,32.673220,32.964895,32.745643,34.783613,33.561634,33.441081,31.673338,33.127358,31.173661,72.499340,30.273307,36.448651,22.203374,22.134301,22.116968,29.102513,29.661326,28.554674,33.430983,33.361672,27.027298,27.337401,35.803206,38.359032,35.115311,38.820214,36.769278,38.657129,33.516987,38.011629,35.154617,37.819888,33.485570,37.655106,33.561854,35.507350,33.358379,35.272977,33.746702,36.313962,33.317180,35.397127,81.413238,86.740155,129.497468,82.152062,137.298063,58.244187,44.981975,147.452494,120.220000,2.153000,212.200000,118.820000,1.622000,140.700000,4361.922588,12.948753,23.499898,88.486403,35.782175,258.629706,173.388803
06/18/2026 01:09:51,0.000000,0.000000,74.959018,74.787497,65.771099,75.488279,77.934570,72.543686,75.496095,75.250364,33.630542,28.443043,28.818277,28.789955,35.410810,35.423219,32.534088,32.918290,32.735029,34.732220,33.170690,33.597902,31.586915,33.103808,30.903692,62.825654,30.225179,34.916656,20.781481,20.694339,20.485439,28.995319,29.614813,29.657621,33.315026,33.305250,26.801283,27.056178,35.790492,38.330462,35.090287,38.816488,36.740513,38.647853,33.481885,37.993344,35.148236,37.797621,33.438719,37.616896,33.546300,35.495379,33.341932,35.257731,33.691455,36.296080,33.307646,35.379197,76.124416,81.557811,127.441791,78.906598,134.708566,57.628459,44.659481,144.185638,120.260000,2.118000,208.000000,118.850000,1.595000,137.300000,4421.920521,11.725635,23.191021,86.986062,35.760426,262.046698,175.634280
06/18/2026 01:10:51,0.000000,0.000000,74.986154,74.772388,65.879662,75.466720,77.973268,72.517392,75.586785,75.235937,33.568262,28.340314,28.795877,28.694166,35.389668,35.327175,32.579672,32.855820,32.655336,34.709062,33.276364,32.908794,31.539822,33.018597,30.812105,70.413128,30.220192,36.288786,21.866417,21.805397,21.718147,28.949976,29.598025,27.637938,33.346745,33.242320,26.805922,27.208036,35.797144,38.309274,35.083451,38.788500,36.737436,38.649638,33.448141,37.949519,35.132187,37.778531,33.426111,37.595072,33.517889,35.455959,33.357059,35.228386,33.726008,36.253492,33.297702,35.363960,81.426915,86.642490,128.253576,83.609259,135.874840,57.237688,45.187745,154.860821,120.140000,2.173000,215.100000,118.770000,1.650000,144.600000,4481.920402,12.592462,23.696324,91.808420,35.744773,265.599106,178.012524
06/18/2026 01:11:51,0.000000,0.000000,74.988189,74.789211,65.790767,75.482660,77.968957,72.543555,75.514248,75.239386,33.433161,28.430404,28.765935,28.754930,35.435846,35.221322,32.572273,32.852869,32.661512,34.660661,33.616629,33.120027,31.490010,33.038242,30.837224,71.472227,29.586510,36.667969,21.842965,21.761303,21.727668,28.427174,28.918401,27.825538,33.341297,33.253758,26.822334,27.096778,35.777603,38.331744,35.052724,38.813522,36.713495,38.669453,33.436541,37.973664,35.108979,37.806216,33.404433,37.613285,33.486743,35.459013,33.315243,35.245963,33.720969,36.272374,33.263577,35.361393,83.633860,88.850353,129.074633,85.903247,136.838911,57.259238,45.309226,159.882571,120.150000,2.198000,218.700000,118.700000,1.670000,147.900000,4541.919261,12.855918,23.812051,94.000219,35.741347,269.205538,180.443284
06/18/2026 01:12:51,0.000000,0.000000,74.977592,74.781569,65.996960,75.472049,77.972688,72.535872,75.650716,75.248378,33.577909,28.500831,28.865346,28.768101,35.073925,35.204265,32.544683,32.862636,32.652542,34.651270,33.150471,33.538829,31.577565,33.071812,30.874199,67.383599,29.737224,35.219716,21.320566,21.233024,21.067510,28.658891,29.190639,28.750799,33.299524,33.223090,26.988945,27.229160,35.771142,38.304550,35.063998,38.783701,36.720094,38.648669,33.412955,37.944819,35.123923,37.788412,33.376274,37.576435,33.487593,35.426180,33.311650,35.228988,33.748818,36.242140,33.264743,35.339952,74.199574,79.880393,128.511642,74.048621,135.859855,57.064251,43.865338,136.756922,120.230000,2.081000,203.500000,118.890000,1.566000,132.500000,4601.917107,12.794717,22.424999,83.488147,35.728252,272.739577,182.799809
06/18/2026 01:13:51,0.000000,0.000000,74.987604,74.759895,65.960971,75.465080,77.960689,72.551755,75.531299,75.215902,33.506506,28.176074,28.599113,28.524139,35.164904,35.214998,32.435469,32.776589,32.580166,34.585730,33.127033,33.135908,31.415040,33.029678,31.075387,68.806178,30.354759,35.627067,21.389767,21.282479,21.172194,28.948494,29.645595,29.972423,33.238966,33.173194,26.422334,26.814700,35.784466,38.275439,35.065787,38.764739,36.717401,38.623030,33.400032,37.941206,35.129607,37.758727,33.391432,37.562342,33.482224,35.414176,33.304057,35.205858,33.730530,36.236306,33.268794,35.317398,79.880396,85.014687,127.443884,82.677244,134.965936,56.564835,44.928371,153.790697,120.140000,2.168000,214.300000,118.830000,1.638000,144.000000,4661.916709,12.178423,23.448644,91.335219,35.718678,276.203221,185.090655
06/18/2026 01:14:51,0.000000,0.000000,74.932411,74.757504,65.845407,75.480771,77.961180,72.515394,75.542383,75.245149,33.351819,28.277306,28.688717,28.671443,35.329422,35.156544,32.525879,32.765584,32.563635,34.604731,33.244729,33.346613,31.459657,33.031964,30.836195,70.622499,29.717855,36.806258,21.620197,21.564996,21.458164,28.459518,28.950289,27.344897,33.242458,33.181574,26.850732,27.063384,35.733406,38.289013,35.004850,38.784408,36.682673,38.627671,33.369159,37.907193,35.086608,37.747243,33.332179,37.567488,33.431806,35.407756,33.259405,35.175719,33.719877,36.207091,33.223753,35.299067,82.297863,87.505714,128.525162,84.358103,136.226297,56.694888,45.202214,156.293317,120.200000,2.177000,216.400000,118.650000,1.654000,145.400000,4721.915445,13.096141,23.710117,92.438445,35.692818,279.788895,187.503549
06/18/2026 01:15:51,0.000000,0.000000,74.956178,74.734377,65.866869,75.443861,77.965209,72.463527,75.487630,75.201357,33.428551,28.338757,28.715799,28.623824,35.020552,35.107454,32.495033,32.734304,32.521692,34.568220,33.500967,33.110314,31.500322,33.017860,30.820888,72.535926,29.784001,36.381582,21.972577,21.882850,21.825462,28.611880,29.160593,28.596710,33.237775,33.166225,26.764274,27.049683,35.733992,38.284298,34.985225,38.786059,36.659727,38.635238,33.330566,37.912508,35.069774,37.759630,33.304463,37.557599,33.416319,35.398955,33.247025,35.173960,33.710120,36.191609,33.208477,35.285161,82.066129,87.411528,129.322507,82.822812,137.142608,56.809597,44.888169,149.567979,120.050000,2.152000,212.700000,118.670000,1.631000,142.000000,4781.914134,12.971400,23.410182,89.446180,35.682535,283.414622,189.950996
06/18/2026 01:16:51,0.000000,0.000000,74.897077,74.753431,65.898080,75.461637,77.923158,72.511020,75.455869,75.223640,33.393917,28.238813,28.589108,28.610569,35.303521,35.046841,32.370726,32.746113,32.520823,34.552712,33.675113,33.276656,31.470601,32.905520,30.632616,65.634241,30.044239,35.655172,20.906846,20.851155,20.640371,28.774430,29.382406,29.507722,33.182375,33.118820,26.634419,26.881864,35.710641,38.243357,34.982529,38.759985,36.658197,38.635919,33.315699,37.906695,35.059506,37.717138,33.298672,37.524876,33.401899,35.370831,33.228602,35.161033,33.728703,36.194638,33.195130,35.278054,79.526088,84.894262,128.046224,82.400305,135.382682,56.698564,45.047522,152.916244,120.140000,2.158000,213.500000,118.750000,1.633000,142.800000,4841.912437,12.092649,23.562523,90.946904,35.668605,286.894079,192.256542
06/18/2026 01:17:51,0.000000,0.000000,74.842215,74.738278,65.651737,75.425027,77.889600,72.466233,75.447238,75.180378,33.400082,28.247236,28.696133,28.600012,35.018614,35.039011,32.404998,32.642516,32.468280,34.463032,33.180122,33.421214,31.350455,32.851430,30.601880,72.587436,29.975040,37.207787,21.839542,21.791083,21.686098,28.645528,29.212516,27.062594,33.191354,33.118466,26.786854,27.147889,35.702043,38.252893,34.946746,38.761885,36.637257,38.617237,33.271120,37.907084,35.041718,37.715318,33.254641,37.540751,33.371097,35.356948,33.193350,35.159207,33.702891,36.186616,33.200869,35.269594,83.960964,89.180071,129.141582,86.126509,136.939870,56.665796,45.291164,160.475088,120.210000,2.198000,219.000000,118.600000,1.670000,148.100000,4901.911262,13.412931,23.794856,94.255770,35.654463,290.517925,194.706411
06/18/2026 01:18:51,0.000000,0.000000,74.906800,74.758085,65.730268,75.451568,77.931640,72.480581,75.445500,75.229737,33.306930,28.327723,28.690045,28.651079,34.924366,35.158476,32.359605,32.719879,32.470661,34.508890,33.786244,33.146353,31.502143,32.953886,30.572447,67.805427,29.685130,35.314208,21.284730,21.232204,21.137884,28.519114,29.069195,28.563734,33.163932,33.107043,26.913406,27.140157,35.680640,38.249222,34.954611,38.752501,36.614487,38.621450,33.257586,37.879424,35.046769,37.707095,33.237565,37.517578,33.354011,35.361622,33.187371,35.123471,33.711948,36.184576,33.168237,35.256108,74.494537,80.139813,128.600672,74.227800,136.050561,56.626149,43.804549,136.880248,120.210000,2.082000,203.400000,118.900000,1.568000,132.800000,4961.910319,12.948166,22.366042,83.547234,35.643314,294.057090,197.066789
06/18/2026 01:19:51,0.000000,0.000000,74.874712,74.716696,65.807581,75.422179,77.906547,72.440498,75.537514,75.211140,33.230672,27.995846,28.465340,28.418724,34.960401,34.943993,32.256609,32.644502,32.430801,34.465138,33.166232,32.792613,31.341863,32.865086,30.615013,68.854245,30.228280,35.431327,21.281252,21.193707,21.059061,28.839215,29.519413,29.816836,33.137901,33.021892,26.286749,26.659148,35.683378,38.235611,34.928021,38.741484,36.621218,38.614480,33.239904,37.851479,35.036018,37.689308,33.237151,37.492855,33.319890,35.343100,33.157687,35.110947,33.712282,36.164984,33.143823,35.225995,79.933608,85.173617,127.477224,82.768795,135.008032,56.342225,44.979741,154.314268,120.230000,2.167000,214.700000,118.840000,1.644000,144.200000,5021.908438,11.933565,23.497762,91.567013,35.627481,297.523065,199.361218
06/18/2026 01:20:51,0.000000,0.000000,74.854688,74.734274,65.891957,75.431389,77.900575,72.458213,75.604487,75.193681,33.266348,28.193248,28.579694,28.506044,34.877779,35.006821,32.318851,32.595979,32.399342,34.431097,32.995676,32.947194,31.339050,32.900515,30.612291,70.825262,29.594022,36.534701,21.644114,21.546728,21.426119,28.282183,28.855987,27.095524,33.138781,33.063666,26.747857,26.966229,35.652989,38.209294,34.913446,38.752135,36.595836,38.601522,33.217970,37.880047,35.001725,37.698439,33.191050,37.499601,33.306846,35.315462,33.142418,35.105033,33.716128,36.148008,33.150162,35.197297,82.473774,87.754242,128.582082,84.568267,136.344678,56.357190,45.336805,157.012236,120.140000,2.184000,216.500000,118.810000,1.656000,145.900000,5081.907770,12.696402,23.838299,92.753176,35.614770,301.118748,201.779664
06/18/2026 01:21:51,0.000000,0.000000,74.875613,74.685905,65.777318,75.390265,77.903352,72.423724,75.553707,75.193133,33.229012,28.170925,28.593073,28.525092,35.050136,34.918883,32.332261,32.629842,32.401114,34.432865,33.209459,33.135525,31.394160,32.872812,30.755865,72.423274,29.555429,36.090888,21.979936,21.813487,21.833379,28.437701,29.008328,28.168156,33.161867,33.044972,26.759447,26.978178,35.672815,38.227732,34.888322,38.723158,36.614781,38.625716,33.213886,37.834314,35.032094,37.692469,33.180684,37.506088,33.301874,35.323799,33.137445,35.101261,33.739440,36.125644,33.143351,35.193163,81.300896,86.698927,129.386190,81.767877,137.301905,56.304835,44.845927,148.231457,120.270000,2.146000,212.300000,118.910000,1.623000,141.000000,5141.906507,12.721141,23.369747,88.840874,35.613902,304.741171,204.225473
06/18/2026 01:22:51,0.000000,0.000000,74.906492,74.700312,65.957976,75.411508,77.872332,72.428942,75.566176,75.216165,33.273218,28.080090,28.467457,28.474955,35.091653,35.015834,32.190298,32.592901,32.367072,34.402459,32.953206,33.043802,31.371276,32.853533,30.513825,67.061063,29.810422,35.778139,20.911144,20.815480,20.675100,28.596996,29.162662,29.203251,33.075703,32.995248,26.517802,26.738674,35.648823,38.196750,34.862075,38.706747,36.604663,38.586490,33.153505,37.848221,34.997276,37.659975,33.153732,37.471767,33.265052,35.279092,33.117505,35.093047,33.728104,36.111242,33.111954,35.185786,80.517250,85.739965,128.215119,83.379384,135.616100,56.312924,44.943132,154.998390,120.300000,2.167000,214.800000,118.840000,1.647000,144.600000,5201.905063,12.315378,23.462761,91.869093,35.589090,308.232281,206.543583
06/18/2026 01:23:51,0.000000,0.000000,74.941668,74.710989,65.853483,75.390969,77.868270,72.420193,75.583514,75.201415,33.494856,28.482108,29.000530,28.838310,34.940182,34.899384,32.359755,32.634645,32.443514,34.362004,33.204709,32.888385,31.382589,32.894165,31.135455,69.756556,30.203845,30.759222,26.512311,26.428306,26.687902,29.091284,29.353098,28.831215,33.243649,33.042760,27.806669,28.422775,35.632842,38.193186,34.854138,38.719592,36.583603,38.582256,33.127909,37.813467,34.985456,37.645102,33.117097,37.441960,33.245681,35.271738,33.081685,35.074136,33.722484,36.079070,33.102430,35.149687,83.332356,85.645505,125.757952,83.555293,130.985659,60.254283,53.205893,130.232115,120.830000,0.620000,67.100000,0.000000,0.000000,-0.000000,5261.903545,-0.224923,30.984145,80.310439,35.571176,311.152391,208.305584
06/18/2026 01:24:51,0.000000,0.000000,74.860558,74.723666,65.663874,75.423799,77.846699,72.467543,75.544878,75.214284,34.261734,31.048270,31.132490,31.440433,35.303205,35.219428,33.116509,33.321379,33.287837,34.656638,35.164403,34.081577,32.749141,33.494051,32.871130,60.895350,31.227134,31.800529,29.184512,29.309396,31.212795,30.761376,30.715026,30.788562,33.954251,33.793065,31.092977,31.428437,35.623640,38.171205,34.846512,38.718623,36.554085,38.589009,33.107152,37.832421,34.976985,37.626493,33.098776,37.436116,33.228482,35.255026,33.077373,35.047930,33.721105,36.085223,33.089887,35.150919,75.797986,76.316898,113.884653,72.499948,117.657474,71.651066,56.391013,104.001478,121.030000,0.620000,67.200000,0.000000,0.000000,-0.000000,5321.902076,-1.900062,33.700591,66.359616,35.561848,312.270558,208.305584
06/18/2026 01:25:51,0.000000,0.000000,74.897777,74.693285,65.973504,75.396094,77.854436,72.438894,75.564451,75.211906,34.708522,32.043518,31.979855,32.318261,35.631698,35.537320,33.752881,33.933611,33.871946,35.026501,35.616889,34.996095,33.275123,33.877907,33.311318,50.598249,31.953804,32.592762,30.632690,30.972284,31.808752,31.639465,31.617189,31.737029,34.342755,34.215824,31.911076,32.089084,35.585158,38.172154,34.811239,38.707354,36.527359,38.599873,33.076755,37.809205,34.952799,37.636419,33.077807,37.455047,33.204311,35.242442,33.032750,35.066755,33.701767,36.079669,33.055139,35.130891,80.203836,80.562306,104.359866,69.056395,110.447112,78.007030,56.925103,92.251170,121.010000,0.620000,67.100000,0.000000,0.000000,-0.000000,5381.900068,-1.554381,34.147143,59.362472,35.546245,313.388215,208.305584
06/18/2026 01:26:51,0.000000,0.000000,74.864786,74.689866,65.626720,75.393767,77.866009,72.416646,75.517557,75.199622,34.945804,32.454651,32.378137,32.709312,35.974630,35.829798,34.146336,34.318546,34.260391,35.280089,35.920782,35.035633,33.734990,34.026721,34.161872,44.112447,32.535471,32.874325,31.393894,31.518199,31.928271,32.157088,32.186902,32.311486,34.651980,34.544620,32.194172,32.301214,35.573959,38.141116,34.792651,38.706953,36.522238,38.579756,33.055166,37.778712,34.926632,37.598848,33.051065,37.422261,33.174281,35.223571,33.001824,35.033497,33.700875,36.056639,33.028839,35.113527,80.753543,81.054324,97.793021,65.265740,105.971542,81.507407,57.126212,81.604165,120.770000,0.621000,67.000000,0.000000,0.000000,-0.000000,5441.899418,-1.440320,34.314645,52.513394,35.524120,314.505842,208.305584
06/18/2026 01:27:51,0.000000,0.000000,74.851893,74.670631,65.820813,75.391345,77.861910,72.409555,75.553518,75.202235,35.199019,32.711771,32.630835,32.944014,35.980772,36.055613,34.398014,34.687284,34.568839,35.579282,36.095760,35.632601,33.913002,34.251715,34.046489,40.609834,32.962547,33.012779,31.714867,31.726004,31.962874,32.505301,32.563567,32.690761,34.894960,34.778319,32.359162,32.420914,35.595696,38.160133,34.786382,38.685708,36.551494,38.593047,33.058325,37.781893,34.938694,37.600704,33.075850,37.423039,33.188550,35.210320,33.015208,35.016737,33.702740,36.038571,33.058070,35.092140,82.173928,82.466258,93.146888,62.855339,103.010394,83.195330,57.246625,74.611146,120.830000,0.617000,66.700000,0.000000,0.000000,-0.000000,5501.897849,-1.401990,34.414769,47.703505,35.528665,315.622285,208.305584
06/18/2026 01:28:51,0.000000,0.000000,74.892368,74.680269,65.705001,75.388855,77.842587,72.452391,75.533820,75.191397,35.355500,32.882968,32.865629,33.133440,36.095977,36.264225,34.688950,34.922685,34.774677,35.795935,36.211334,35.549812,34.158573,34.306815,34.463577,38.996968,33.305746,33.009307,31.809840,31.805385,31.978120,32.719322,32.865609,32.966971,35.066926,34.951640,32.418691,32.515829,35.555985,38.128500,34.748790,38.667719,36.504893,38.567753,33.020854,37.762946,34.913028,37.586173,33.044349,37.398783,33.156419,35.203094,32.969733,35.003932,33.702350,36.019140,33.023902,35.067813,83.189772,83.513964,89.903990,65.276277,100.979175,84.145060,57.354220,69.563349,120.730000,0.621000,66.800000,0.000000,0.000000,-0.000000,5561.896977,-1.494822,34.504129,44.054890,35.502308,316.739685,208.305584
06/18/2026 01:29:51,0.000000,0.000000,74.882955,74.654796,65.906009,75.368916,77.845439,72.416282,75.486189,75.177956,35.464942,33.045201,33.046979,33.293260,36.321610,36.523447,34.878073,35.149880,34.994616,35.995222,36.257796,35.970931,34.356797,34.383423,34.401189,39.674112,33.522697,33.091229,31.872786,31.844276,31.983391,32.959785,33.091360,33.218914,35.216667,35.121797,32.452838,32.593362,35.531313,38.115832,34.739149,38.665629,36.507240,38.559059,33.002764,37.749919,34.883546,37.543971,33.010131,37.385971,33.137443,35.191260,32.951642,34.982878,33.711019,36.012285,33.006574,35.035455,84.046228,84.411879,87.537232,68.265438,99.539971,84.535988,57.495220,65.719034,120.780000,0.621000,67.100000,0.000000,0.000000,-0.000000,5621.895021,-1.529852,34.621081,41.165612,35.486154,317.856732,208.305584
06/18/2026 01:30:51,0.000000,0.000000,75.034144,74.708422,65.935004,75.373549,77.911943,72.519221,75.471433,75.191489,35.668573,33.217899,33.303664,33.517734,36.519124,36.674451,35.044170,35.381074,35.242696,36.238122,36.533809,36.056503,34.526401,34.554353,34.590899,39.409378,33.780721,33.373831,31.908390,31.891017,32.019593,33.201274,33.327921,33.447885,35.353226,35.254826,32.512035,32.678640,35.539179,38.100705,34.711314,38.649406,36.504836,38.557544,32.990125,37.736861,34.869554,37.547264,32.983684,37.371605,33.116362,35.188409,32.919886,34.963124,33.695230,36.012484,33.005021,35.033462,73.883686,73.933593,85.591908,69.771046,98.409694,84.597996,57.736337,63.485081,121.120000,0.618000,67.200000,0.000000,0.000000,-0.000000,5681.893267,-1.446850,34.820681,39.439120,35.474803,318.972783,208.305584
06/18/2026 01:31:51,0.000000,0.000000,75.025519,74.681624,65.993743,75.414886,77.953157,72.481053,75.585973,75.215278,35.787225,33.406229,33.501747,33.725754,36.636098,36.788748,35.319443,35.616798,35.436311,36.385905,36.514704,36.388256,34.660524,34.648103,34.691575,38.750701,33.995286,33.777711,31.925862,31.890670,32.020040,33.407457,33.510083,33.659778,35.512902,35.414078,32.594007,32.837476,35.512242,38.088872,34.689504,38.645359,36.485855,38.546116,32.952389,37.721560,34.854197,37.536821,32.973737,37.358618,33.088410,35.158757,32.903043,34.960185,33.678963,35.985635,32.967958,35.024871,78.210764,78.382440,83.574985,69.995232,97.578167,84.762427,57.966676,62.184492,120.960000,0.616000,66.700000,0.000000,0.000000,-0.000000,5741.892425,-1.233185,35.010896,38.416985,35.456655,320.090240,208.305584
06/18/2026 01:32:51,0.000000,0.000000,75.128152,74.666410,65.987337,75.413681,78.044979,72.478149,75.652497,75.199485,35.944905,33.586590,33.781569,33.977929,36.792242,36.966979,35.501627,35.807774,35.661406,36.544794,37.031902,36.358110,34.858300,34.682215,34.967915,38.321637,34.180210,34.199296,31.922552,31.899834,32.002369,33.589730,33.713651,33.838885,35.686578,35.586003,32.759871,33.029680,35.515939,38.081956,34.686223,38.661516,36.486274,38.560661,32.936362,37.711952,34.838790,37.516603,32.954424,37.338969,33.089721,35.126370,32.880345,34.936354,33.676857,35.979549,32.975762,34.997183,78.888671,79.010183,82.256457,70.287331,96.969907,84.961452,58.307134,61.558635,121.060000,0.617000,67.200000,0.000000,0.000000,-0.000000,5801.890528,-1.091929,35.291225,37.920525,35.447591,321.205621,208.305584
06/18/2026 01:33:51,0.000000,0.000000,75.172334,74.724560,66.065724,75.478525,78.094894,72.564822,75.730437,75.215392,36.193074,33.857251,34.121860,34.336161,36.956384,37.154523,35.707701,36.054953,35.899919,36.760481,36.853387,36.273135,35.023283,34.891139,35.214467,38.156071,34.420953,34.566041,31.936565,31.920528,32.044015,33.851573,33.971901,34.105085,35.864721,35.725185,33.059579,33.362004,35.513181,38.074348,34.677953,38.615327,36.485163,38.541011,32.960585,37.688580,34.843274,37.513116,32.957548,37.344286,33.096160,35.129247,32.885009,34.934187,33.696893,35.955241,32.985554,35.005176,80.393706,80.508710,81.447470,70.550817,96.460984,85.061099,58.743146,61.248701,120.940000,0.615000,66.700000,0.000000,0.000000,-0.000000,5861.889057,-1.082770,35.648811,37.673546,35.445092,322.322288,208.305584
06/18/2026 01:34:51,0.000000,0.000000,75.192219,74.757976,65.945369,75.528839,78.141687,72.594976,75.786742,75.250194,36.465667,34.222966,34.500320,34.800379,37.154238,37.464617,35.924695,36.306384,36.165084,36.968304,36.985112,37.058271,35.322236,35.007478,35.662456,38.027921,34.600782,34.904613,31.922448,31.910866,32.007930,34.161425,34.221346,34.507575,36.057637,35.953123,33.488663,33.883454,35.506520,38.077426,34.650927,38.606531,36.479149,38.539869,32.928316,37.677351,34.819144,37.498348,32.960933,37.299903,33.071453,35.119233,32.859406,34.926023,33.693158,35.964803,32.987605,34.972635,81.514231,81.646689,80.977904,70.938092,96.020335,85.158354,59.289957,61.185905,120.910000,0.618000,67.200000,0.000000,0.000000,-0.000000,5921.889049,-1.190421,36.095034,37.623414,35.431937,323.439760,208.305584
06/18/2026 01:35:51,0.000000,0.000000,75.270244,74.749005,66.149329,75.560581,78.209944,72.630640,75.834334,75.237432,36.798306,34.710917,34.991206,35.287974,37.425142,37.627585,36.237968,36.625703,36.492095,37.170292,37.672046,37.095289,35.681485,35.232122,35.997531,37.891615,34.876433,34.927431,31.960514,31.912405,32.045857,34.695328,34.687344,35.272220,36.297348,36.208361,34.138074,34.545854,35.496948,38.062143,34.634998,38.643209,36.489011,38.547498,32.921773,37.696222,34.834978,37.487608,32.938617,37.322807,33.059133,35.128668,32.852417,34.924561,33.664600,35.960685,32.977738,34.962349,82.582813,82.817244,80.701290,71.306696,95.661423,85.312650,59.928437,60.995251,121.080000,0.619000,66.800000,0.000000,0.000000,-0.000000,5981.886286,-1.685529,36.612960,37.471018,35.430298,324.554598,208.305584
06/18/2026 01:36:51,0.000000,0.000000,75.377740,74.776715,66.228541,75.594813,78.244912,72.704381,75.820225,75.227958,37.108448,35.232014,35.453625,35.789538,37.781773,37.841424,36.664539,36.937509,36.821822,37.397625,37.623499,37.545777,36.080519,35.361066,36.292317,37.746583,35.254249,34.961636,31.984629,31.945429,32.055045,35.198921,35.104048,35.586716,36.539402,36.469031,34.759660,35.253678,35.486362,38.023319,34.638857,38.602024,36.485520,38.521060,32.936494,37.658714,34.821286,37.468656,32.944281,37.264771,33.068962,35.086156,32.851134,34.899340,33.687309,35.910252,32.987846,34.924541,83.724898,83.896733,80.637761,71.762467,95.350423,85.485892,60.444271,60.465208,120.910000,0.616000,66.800000,0.000000,0.000000,-0.000000,6041.886154,-2.067353,37.028989,37.045830,35.413344,325.671262,208.305584
06/18/2026 01:37:51,0.000000,0.000000,75.383591,74.821440,66.151224,75.646297,78.260890,72.775946,75.803639,75.240499,37.499006,35.798480,35.863151,36.170482,38.037655,38.067692,36.898155,37.247102,37.101522,37.663425,38.040311,37.913076,36.280723,35.592467,36.792866,37.637885,35.547030,34.931757,31.983569,31.956396,32.083039,35.515332,35.459496,35.858238,36.797331,36.734505,35.615204,35.912622,35.483773,38.018530,34.605661,38.600334,36.482531,38.547656,32.912151,37.654398,34.813407,37.484232,32.921114,37.298766,33.061070,35.120847,32.833013,34.915852,33.691854,35.951988,32.978016,34.944890,77.467327,77.306420,80.667815,72.270972,94.939078,85.778063,60.901841,60.166603,120.990000,0.618000,66.800000,0.000000,0.000000,-0.000000,6101.883735,-2.464491,37.396248,36.805311,35.416004,326.785773,208.305584
06/18/2026 01:38:51,0.000000,0.000000,75.466396,74.840508,66.290848,75.678427,78.309332,72.809454,75.850462,75.277219,37.777095,36.229916,36.250724,36.523354,38.264298,38.330978,37.202547,37.562412,37.389917,37.900811,38.250648,38.067758,36.532205,35.867641,37.019015,37.554898,35.808861,35.069212,32.143351,31.953274,32.156656,35.826092,35.830078,36.120160,37.063602,36.979566,36.019163,36.249115,35.463786,38.025994,34.590647,38.604818,36.470144,38.534419,32.926384,37.651827,34.783771,37.452927,32.914385,37.277041,33.051297,35.085385,32.804119,34.899081,33.681276,35.917080,32.979734,34.932413,80.501130,80.752492,80.281181,72.150533,94.607150,86.148015,61.354070,60.071761,120.940000,0.618000,66.700000,0.000000,0.000000,-0.000000,6161.883103,-2.688384,37.757596,36.728768,35.402326,327.902011,208.305584
06/18/2026 01:39:51,0.000000,0.000000,75.539547,74.842316,66.299077,75.692462,78.294291,72.861226,75.879913,75.263196,37.052373,34.599733,34.567347,34.744166,38.054652,38.494930,36.954186,37.451654,37.150995,38.004914,36.995317,37.637555,36.034311,35.442902,35.818803,65.408021,33.509333,34.419508,27.290066,27.383842,27.821560,33.426875,34.038424,31.419846,36.823996,36.849655,33.050259,33.101810,35.472634,38.040115,34.585762,38.578769,36.475159,38.547367,32.929198,37.629770,34.782038,37.455620,32.928016,37.269818,33.050111,35.080654,32.800709,34.874731,33.695529,35.918006,32.986252,34.906543,81.528477,85.910102,111.266020,81.579617,124.698909,65.136744,49.703913,157.446954,120.150000,2.190000,217.700000,118.680000,1.670000,147.200000,6221.882219,6.534389,27.885119,92.943020,35.400340,330.798966,210.063169
06/18/2026 01:40:51,0.000000,0.000000,75.577896,74.851124,66.326752,75.726210,78.385158,72.851893,75.985148,75.261679,36.987715,33.926372,34.131034,34.180297,37.935907,38.366536,36.735203,37.104123,36.866512,37.954911,37.430789,37.092970,35.773967,35.286980,35.581785,65.543441,33.732073,37.373076,25.974049,25.868999,25.684245,33.551630,33.942446,33.811455,36.730043,36.715885,32.696202,32.864348,35.453498,38.033409,34.573539,38.603687,36.479135,38.546477,32.930969,37.637243,34.781997,37.462210,32.923405,37.274959,33.067439,35.093504,32.812706,34.890655,33.681720,35.905121,32.982975,34.900169,83.160733,88.603367,120.818854,84.610542,131.833098,59.675179,49.052809,160.850085,120.160000,2.210000,219.700000,118.820000,1.680000,149.400000,6281.878870,10.077983,27.295093,94.417178,35.401741,334.440596,212.532642
06/18/2026 01:41:51,0.000000,0.000000,75.563667,74.909970,66.337545,75.763224,78.397655,72.953395,76.058434,75.258599,36.774401,33.377741,33.700692,33.761194,37.680971,38.361255,36.572093,36.959224,36.705821,37.963214,37.274633,37.073971,35.515684,35.185486,35.336891,68.762892,34.514996,38.525130,25.826859,25.569327,25.464589,33.735855,34.227782,34.564587,36.636581,36.642776,32.193439,32.368883,35.436632,38.023224,34.549140,38.586915,36.455471,38.535234,32.910312,37.625319,34.766926,37.460451,32.911436,37.249348,33.037005,35.077780,32.772481,34.877360,33.660854,35.902916,32.966117,34.891778,76.063173,81.887152,123.498191,75.415347,132.611746,59.077703,48.148643,140.636686,120.280000,2.110000,206.100000,118.820000,1.588000,136.200000,6341.879054,12.056926,26.468204,85.330304,35.384835,338.054274,214.969538
06/18/2026 01:42:51,0.000000,0.000000,75.549153,74.926283,66.112452,75.784008,78.406595,72.925131,76.001232,75.254552,36.544387,32.609234,33.042741,33.052817,37.598161,38.165458,36.342215,36.742288,36.488623,37.864775,36.630681,36.318504,35.281070,34.969844,34.664955,66.419516,34.584302,38.342437,25.172737,24.904776,24.745786,33.556454,34.174562,34.605444,36.436296,36.418591,31.295704,31.358182,35.453182,38.029560,34.543696,38.595624,36.482857,38.533855,32.922704,37.622310,34.782091,37.463188,32.930304,37.280935,33.050285,35.085705,32.781319,34.865028,33.682703,35.913188,33.000097,34.901729,78.634351,84.210349,123.096402,81.998522,130.922030,58.474278,49.171377,153.081488,120.080000,2.164000,214.100000,118.760000,1.643000,143.900000,6401.877493,10.939563,27.402874,91.020397,35.396018,341.508627,217.253951
06/18/2026 01:43:51,0.000000,0.000000,75.551295,74.938142,66.062966,75.809570,78.440914,72.946968,75.966437,75.274201,36.409050,32.461219,32.838787,32.809064,37.785406,38.215674,36.186135,36.585401,36.288645,37.787548,36.490048,36.336965,34.932906,34.857516,34.521859,71.461531,34.462925,40.277887,25.621483,25.400134,25.273254,33.348123,33.990811,34.381412,36.307290,36.250624,31.070932,31.047570,35.420791,37.993739,34.539920,38.576417,36.464018,38.504027,32.923787,37.595919,34.762260,37.436350,32.938427,37.240378,33.054479,35.060182,32.766394,34.850964,33.672171,35.897371,32.972658,34.853068,82.330011,87.851503,124.999140,84.763616,132.751717,58.841905,48.942107,157.418469,120.120000,2.191000,217.800000,118.770000,1.662000,147.400000,6461.876361,13.083561,27.194326,92.930591,35.376166,345.121198,219.695043
06/18/2026 01:44:51,0.000000,0.000000,75.529746,74.971494,66.044589,75.818890,78.445577,72.982995,75.958432,75.323616,36.165711,32.161941,32.537426,32.558584,37.654488,38.176697,35.998687,36.393177,36.140473,37.711688,36.238321,36.455037,34.643612,34.738983,34.310055,73.629083,34.309568,40.519869,25.585896,25.379298,25.289866,33.161102,33.806161,34.226590,36.138027,36.106146,30.479838,30.800794,35.405386,38.016816,34.499152,38.590151,36.446041,38.522297,32.900840,37.623435,34.737979,37.465639,32.894716,37.270302,33.021312,35.071437,32.734105,34.861278,33.640306,35.901471,32.953399,34.878647,82.764988,88.492499,126.361595,84.306556,133.961104,59.322749,48.774694,152.348165,120.120000,2.173000,215.700000,118.620000,1.651000,144.400000,6521.875732,13.478180,27.041689,90.693843,35.371735,348.772187,222.172128
06/18/2026 01:45:51,0.000000,0.000000,75.596516,74.978327,66.278147,75.833480,78.457599,73.042936,76.019936,75.283829,36.026331,31.767964,32.177620,32.199405,37.298035,37.974668,35.785191,36.209008,35.913841,37.578764,36.340688,35.964755,34.532535,34.608399,34.147600,67.177912,34.058771,39.386861,24.279062,24.033729,23.821661,32.785169,33.542040,33.953285,35.966565,35.908546,30.131162,30.372092,35.425396,38.000096,34.527052,38.583037,36.478667,38.520847,32.938057,37.621366,34.778926,37.433509,32.930517,37.258598,33.055412,35.061113,32.744205,34.851219,33.654216,35.882123,32.980306,34.867794,79.603951,85.065581,125.288317,82.756741,132.344923,58.964308,48.362182,153.066113,120.250000,2.164000,214.200000,118.780000,1.641000,144.000000,6581.873684,12.722568,26.664293,91.013561,35.379623,352.264206,224.493771
06/18/2026 01:46:51,0.000000,0.000000,75.571488,74.984540,66.229368,75.852293,78.442698,73.011429,76.024487,75.311608,35.986325,31.690298,32.085353,31.978330,37.239794,37.859040,35.642724,36.027648,35.705056,37.475626,35.772392,35.895344,34.392890,34.541088,33.542984,73.680019,33.777346,40.696945,25.075664,24.869426,24.763341,32.566677,33.257100,33.488590,35.848467,35.776264,30.184372,30.558394,35.428041,37.985062,34.520565,38.548771,36.473193,38.520242,32.948117,37.594716,34.761495,37.439124,32.929127,37.258542,33.049025,35.079571,32.751155,34.815606,33.660746,35.871361,32.993587,34.872617,83.194711,88.728598,126.804497,84.944728,134.259205,59.001477,48.362085,153.360672,120.210000,2.184000,216.000000,118.530000,1.652000,145.400000,6641.871273,14.032741,26.664204,91.144445,35.375033,355.910449,226.965783
06/18/2026 01:47:51,0.000000,0.000000,75.665369,74.979224,66.370806,75.837160,78.456219,73.006830,75.943153,75.258077,35.840547,31.341388,31.730331,31.651143,37.157340,37.887995,35.467598,35.811854,35.545047,37.266451,35.381966,35.644851,34.101087,34.373159,33.517562,64.142609,33.505193,38.011752,23.301191,23.080734,22.830106,32.198843,32.976720,33.289169,35.597786,35.560566,29.728784,30.018069,35.417796,38.015492,34.505660,38.582501,36.463229,38.520016,32.938110,37.618220,34.759358,37.456003,32.928714,37.253268,33.048798,35.074024,32.733586,34.844514,33.669265,35.895802,32.998063,34.861561,75.662662,81.282236,125.078098,78.394176,131.856260,58.593196,47.233601,142.710091,120.200000,2.112000,206.500000,118.850000,1.587000,136.600000,6701.871179,12.389516,25.622236,86.300976,35.379199,359.349362,229.231837
06/18/2026 01:48:51,0.000000,0.000000,75.597112,74.990329,66.250581,75.853078,78.447267,73.019414,75.970526,75.293072,35.635143,31.037202,31.450251,31.317443,37.293537,37.552149,35.338169,35.621783,35.269977,37.141901,35.490692,35.536743,33.981670,34.275974,33.217184,71.654001,33.259481,39.134325,24.322678,24.140929,24.051820,31.986177,32.728255,32.934558,35.451420,35.406659,29.504348,29.868098,35.403448,38.007816,34.510459,38.553284,36.466546,38.511846,32.961002,37.596497,34.761509,37.417918,32.951363,37.239978,33.045906,35.041876,32.745367,34.832029,33.639440,35.866059,32.998928,34.846458,81.644346,87.046492,125.856808,84.205677,133.092405,58.288481,47.901019,156.433638,120.290000,2.180000,216.500000,118.770000,1.662000,146.300000,6761.869898,12.894136,26.240189,92.499951,35.369886,362.911732,231.624148
06/18/2026 01:49:51,0.000000,0.000000,75.590007,75.032639,66.052595,75.879245,78.435492,73.059639,75.999786,75.304198,35.535721,30.955037,31.360526,31.231494,37.319668,37.519928,35.213902,35.482049,35.194893,37.038686,35.490522,35.117935,33.900908,34.192134,33.079251,72.928497,32.903861,40.234160,24.129700,24.057171,23.892152,31.666063,32.375286,32.546989,35.362291,35.306445,29.315653,29.734499,35.380122,37.990309,34.481113,38.574411,36.469791,38.513759,32.955815,37.601587,34.752424,37.450860,32.950596,37.267514,33.034496,35.080597,32.745070,34.846894,33.654327,35.875147,32.980380,34.858998,83.901051,89.165394,127.016512,86.443218,134.437095,58.458335,47.843532,161.264410,120.020000,2.204000,219.400000,118.580000,1.685000,149.100000,6821.868087,14.047002,26.187158,94.595220,35.373210,366.538539,234.077297
06/18/2026 01:50:51,0.000000,0.000000,75.641815,75.026193,66.128469,75.878088,78.430973,73.047472,75.996992,75.279867,35.513899,30.821679,31.232984,31.108587,37.093341,37.473590,35.023544,35.375082,35.065328,36.908092,34.977535,35.370235,33.759772,34.079905,32.995966,67.632438,32.671087,38.099829,23.229680,23.084944,22.870963,31.430197,32.125932,32.230059,35.173525,35.139832,29.424984,29.768906,35.424514,38.000984,34.506978,38.549379,36.511579,38.527629,32.966669,37.591018,34.768430,37.427027,32.955745,37.239473,33.050684,35.071028,32.757706,34.836289,33.685900,35.860125,33.011312,34.844621,76.488355,82.139822,126.612830,77.449214,133.441199,58.507344,46.653774,141.250405,119.960000,2.102000,205.800000,118.610000,1.591000,135.800000,6881.866760,13.018516,25.081313,85.618604,35.379354,370.076626,236.440660
06/18/2026 01:51:51,0.000000,0.000000,75.612567,75.067462,66.173163,75.915615,78.440201,73.112641,75.965684,75.298783,35.352576,30.522615,30.954473,30.824996,36.979062,37.288182,34.820352,35.183949,34.835175,36.762978,35.046698,35.509664,33.451780,34.020691,32.901632,72.636885,32.616236,39.019214,23.864700,23.757222,23.664925,31.375854,32.056966,32.269228,35.085843,35.016232,28.957646,29.349036,35.431806,38.006927,34.539054,38.579528,36.506915,38.502668,32.995769,37.593784,34.777859,37.459411,32.991024,37.259972,33.059778,35.100494,32.753465,34.824429,33.674023,35.872642,33.012806,34.860747,82.979395,88.229759,126.710990,85.755397,134.014990,58.140669,47.529875,160.121294,119.870000,2.205000,219.000000,118.610000,1.681000,148.900000,6941.865256,13.122049,25.897165,94.103256,35.390155,373.640037,238.834406
06/18/2026 01:52:51,0.000000,0.000000,75.680729,75.061334,66.348357,75.909798,78.514752,73.087753,76.031205,75.286240,35.282591,30.492352,30.974573,30.787840,36.943511,37.249108,34.724598,35.051439,34.800627,36.662143,34.703933,35.030332,33.489377,33.921961,32.613098,72.708092,32.283760,38.100820,23.857796,23.658504,23.656892,31.066204,31.740763,31.736754,35.021922,34.925255,29.157407,29.268355,35.415897,37.980467,34.507851,38.537004,36.502419,38.475227,32.974806,37.580302,34.777192,37.415867,32.987112,37.226014,33.052596,35.061852,32.756952,34.818440,33.676020,35.841856,33.007560,34.827129,80.446907,85.937843,127.822350,80.576172,135.222403,58.344078,46.549383,145.243948,120.190000,2.141000,210.500000,118.890000,1.611000,139.600000,7001.864263,13.117301,24.983519,87.474560,35.371128,377.273338,241.294004
06/18/2026 01:53:51,0.000000,0.000000,75.678248,75.077013,66.123483,75.911816,78.520131,73.100363,76.051813,75.261262,35.098749,30.227259,30.620848,30.542922,36.664115,37.141863,34.645051,34.902747,34.610019,36.508270,34.740436,35.132073,33.390513,33.840913,32.320259,63.925577,32.265056,36.733905,22.441773,22.238625,22.056496,30.963046,31.695549,32.010044,34.842823,34.782061,28.598487,28.810656,35.407885,37.986176,34.533159,38.567483,36.525057,38.511053,33.019325,37.590822,34.780209,37.453354,32.994104,37.251540,33.064220,35.084087,32.757908,34.829883,33.666605,35.841325,33.006996,34.838985,77.109293,82.468644,125.584471,80.114211,132.536911,57.887473,46.701259,147.486967,120.200000,2.129000,209.700000,118.790000,1.615000,139.600000,7061.862924,11.608149,25.125756,88.502117,35.385509,380.697816,243.548008
06/18/2026 01:54:51,0.000000,0.000000,75.691427,75.126101,66.409101,75.934274,78.534107,73.123741,76.119829,75.331875,35.033564,30.154142,30.594097,30.450113,36.908678,37.142208,34.465522,34.779163,34.478243,36.457364,34.859292,34.812707,33.147786,33.784418,32.533049,71.502687,32.130403,38.713379,23.432006,23.252798,23.171936,30.895300,31.585946,31.507534,34.752578,34.692253,28.686618,28.921014,35.414257,37.981483,34.517056,38.551019,36.518412,38.499127,33.002427,37.604212,34.795863,37.445528,32.988182,37.257146,33.057546,35.063685,32.752121,34.815821,33.661406,35.846328,33.021966,34.825536,82.123425,87.362718,126.747524,84.372120,134.210267,57.712033,46.810796,156.376344,120.330000,2.181000,216.500000,118.690000,1.661000,146.200000,7121.860636,13.485202,25.228177,92.474842,35.380956,384.281291,245.959806
06/18/2026 01:55:51,0.000000,0.000000,75.608069,75.129272,66.032442,75.933524,78.511905,73.114522,76.042751,75.326509,34.948789,30.070693,30.473671,30.373232,36.862459,36.885020,34.322177,34.691324,34.319743,36.334671,34.363233,34.727778,33.022230,33.715368,32.396473,73.203910,31.806683,39.343848,23.460238,23.349584,23.235195,30.636891,31.237608,31.199288,34.693995,34.607935,28.523283,28.835429,35.401916,37.992153,34.516881,38.545106,36.529222,38.514767,33.011063,37.608241,34.783939,37.455304,32.992201,37.262027,33.043067,35.073629,32.738526,34.839379,33.662790,35.862325,33.001980,34.836198,84.518351,89.650656,127.753163,86.871255,135.276764,57.735728,47.259334,161.300502,120.000000,2.208000,219.800000,118.440000,1.684000,149.300000,7181.859046,13.697694,25.646154,94.610715,35.383536,387.913722,248.418212
06/18/2026 01:56:51,0.000000,0.000000,75.627964,75.090472,66.308663,75.911942,78.517311,73.097102,75.963061,75.291513,34.875525,29.974301,30.335397,30.287936,36.665421,36.715863,34.213854,34.578614,34.279708,36.194681,34.747349,34.433930,32.975400,33.678350,32.176205,66.670543,31.739939,37.571292,22.455490,22.264005,22.091096,30.469740,31.120409,31.257204,34.542880,34.509604,28.501134,28.836855,35.422832,37.972360,34.513598,38.565677,36.512027,38.493199,33.005349,37.610117,34.779613,37.451435,32.973742,37.276830,33.047578,35.067930,32.737258,34.849245,33.665564,35.848261,33.014194,34.849715,79.446183,84.792720,127.018920,82.050911,134.053506,57.492823,46.219607,151.433090,120.030000,2.152000,212.900000,118.800000,1.633000,142.400000,7241.858337,12.897532,24.673760,90.284877,35.382826,391.437876,250.766936
06/18/2026 01:57:51,0.000000,0.000000,75.640464,75.129588,66.194971,75.928053,78.523277,73.084478,76.011701,75.289522,34.795214,29.803053,30.289000,30.125118,36.425007,36.641863,34.070559,34.447366,34.124765,36.097233,34.307630,34.555840,32.956623,33.551652,32.270618,73.397382,31.711799,37.819136,23.357652,23.200388,23.166532,30.464740,31.129224,30.989302,34.521302,34.440549,28.338422,28.703506,35.395843,37.977265,34.492537,38.563705,36.506500,38.511084,32.998909,37.613841,34.792664,37.448528,32.981256,37.275460,33.031803,35.088108,32.732149,34.841007,33.676412,35.844905,33.003038,34.839027,81.765993,87.226520,127.888511,82.743154,135.392475,57.128358,46.156778,149.723675,120.370000,2.163000,213.400000,118.910000,1.631000,142.800000,7301.857734,13.204535,24.614601,89.516459,35.380702,395.063645,253.219356
06/18/2026 01:58:51,0.000000,0.000000,75.663746,75.107694,66.225343,75.955530,78.544361,73.098078,76.012651,75.306518,34.585668,29.588844,30.011092,30.011284,36.578433,36.692600,33.971635,34.319198,34.027370,35.992107,34.401978,34.142537,32.813760,33.512854,32.082022,63.629189,31.581771,36.474832,21.814507,21.670020,21.400750,30.268489,30.953086,31.217330,34.330662,34.320899,28.024838,28.324159,35.382478,37.990007,34.495906,38.539246,36.495754,38.510960,32.982781,37.606120,34.766287,37.442574,32.971464,37.272795,33.001896,35.073353,32.715126,34.847895,33.641560,35.849127,32.977688,34.834137,76.087759,81.641688,125.920911,78.890664,132.895132,56.784962,45.908961,144.555456,120.340000,2.117000,208.000000,119.000000,1.596000,137.700000,7361.855545,12.094017,24.380815,87.157034,35.369858,398.496519,255.478911
06/18/2026 01:59:51,0.000000,0.000000,75.700410,75.138891,66.416902,75.941101,78.561104,73.142867,76.122471,75.299473,34.616467,29.464169,29.982748,29.808292,36.513250,36.437566,33.837941,34.226841,33.946756,35.942693,34.084827,34.125985,32.732261,33.477187,31.859323,71.146820,31.568002,37.760911,22.807900,22.715557,22.599617,30.237036,30.953728,30.874850,34.299449,34.235983,27.936756,28.365069,35.386323,37.990747,34.475760,38.569527,36.526612,38.514812,32.995550,37.616659,34.772871,37.456209,32.969924,37.301771,33.031111,35.098502,32.706110,34.856696,33.656592,35.841971,32.991261,34.856992,81.716291,87.016357,126.704203,83.938454,134.101603,56.641235,46.182512,156.011706,120.340000,2.176000,216.200000,118.710000,1.660000,145.300000,7421.854103,13.122074,24.638837,92.314896,35.380800,402.060433,257.869964
06/18/2026 02:00:51,0.000000,0.000000,75.682126,75.176342,66.106061,75.973041,78.556771,73.159673,76.228422,75.330793,34.455232,29.459526,29.885815,29.815724,36.476369,36.413518,33.850392,34.110120,33.869313,35.831337,34.096186,34.041937,32.632055,33.349082,31.862904,72.542562,31.194954,38.439241,22.872771,22.757572,22.634847,30.021972,30.625087,30.502071,34.282077,34.167121,28.039354,28.238796,35.408946,37.958076,34.506269,38.524393,36.535051,38.485704,32.999581,37.596060,34.786352,37.428091,32.996081,37.237146,33.028474,35.050205,32.723927,34.813851,33.663874,35.809367,33.007638,34.808580,84.009435,89.180054,127.723743,86.292432,135.158239,56.690753,46.340797,161.018243,119.970000,2.201000,219.300000,118.490000,1.683000,149.000000,7481.852807,13.651501,24.787740,94.489475,35.368383,405.680104,260.315828
06/18/2026 02:01:51,0.000000,0.000000,75.699221,75.182045,66.411006,75.985622,78.567632,73.160867,76.206039,75.326965,34.561063,29.457977,29.837897,29.801339,36.246069,36.428008,33.806730,34.057593,33.776738,35.762911,34.110625,33.802054,32.612369,33.368960,32.189099,66.677359,31.141179,36.192469,21.946924,21.819057,21.655971,29.955824,30.550044,30.585255,34.148487,34.124961,28.117918,28.425570,35.394557,37.970239,34.493917,38.555808,36.510953,38.493010,32.980710,37.600944,34.778834,37.455079,32.966522,37.285566,32.997158,35.092126,32.718391,34.833831,33.647018,35.831094,32.991861,34.831867,74.273124,80.053821,126.944209,74.585066,133.900029,56.562854,45.181142,136.426919,120.150000,2.083000,203.000000,118.830000,1.563000,132.900000,7541.852063,12.502440,23.690029,83.329867,35.371474,409.189921,262.651159
