Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 02:02:51,0.000000,0.000000,75.626526,75.181525,66.358847,75.992130,78.568651,73.166126,76.201839,75.310515,34.335312,29.190483,29.549945,29.520288,36.340682,36.249044,33.610742,33.886977,33.652928,35.708079,34.225246,34.015945,32.360036,33.323957,31.652809,70.397314,31.403728,37.055034,22.404079,22.290621,22.129351,30.049947,30.742636,31.077757,34.072375,34.042631,27.480680,27.914239,35.402667,37.993344,34.516671,38.558140,36.511990,38.513029,32.991532,37.636131,34.769350,37.465077,32.980446,37.291014,33.020871,35.087845,32.717210,34.854948,33.663725,35.840669,32.982669,34.835115,80.725750,86.020192,126.435823,83.472600,133.779891,56.336723,46.151729,155.662281,120.040000,2.182000,215.800000,118.630000,1.652000,145.200000,7601.850381,12.445189,24.609845,92.161388,35.381622,412.686434,264.977344
06/18/2026 02:03:51,0.000000,0.000000,75.666336,75.220088,66.125948,76.007735,78.577059,73.216070,76.161348,75.326564,34.206306,29.242813,29.692339,29.582911,36.270484,36.122606,33.574873,33.851565,33.574452,35.641325,33.649075,34.203021,32.551948,33.363249,31.593667,71.721873,30.819457,38.172683,22.532231,22.426411,22.339137,29.644542,30.247771,29.515668,34.056590,33.978898,27.867058,28.066812,35.400814,37.976477,34.487616,38.539827,36.507597,38.483482,32.988452,37.598417,34.757670,37.446805,32.966997,37.272773,32.995565,35.068812,32.718576,34.842383,33.652473,35.812615,32.983889,34.802182,83.061262,88.350228,127.594649,85.229889,135.082236,56.288568,46.062779,158.769881,120.180000,2.190000,217.700000,118.800000,1.670000,147.400000,7661.847998,13.646674,24.526009,93.518597,35.365171,416.295541,267.412136
06/18/2026 02:04:51,0.000000,0.000000,75.545242,75.186353,66.196001,75.986760,78.534273,73.161585,76.089744,75.346519,34.255947,29.224903,29.592831,29.522391,36.209957,36.098378,33.532932,33.792319,33.493090,35.538018,34.043770,34.086849,32.304742,33.248733,31.534673,70.827780,30.801224,36.465658,22.543031,22.351562,22.341322,29.645377,30.217401,30.054237,33.983101,33.936926,27.797628,27.988816,35.383200,37.970847,34.496474,38.545550,36.511906,38.492637,32.975889,37.604965,34.770451,37.436556,32.948201,37.285472,32.994115,35.075346,32.717570,34.833431,33.663051,35.805003,32.971318,34.810485,76.750908,82.176998,127.946627,76.029776,135.201270,56.272695,45.323598,140.005974,120.280000,2.107000,206.100000,118.880000,1.580000,135.600000,7721.846954,12.639927,23.825731,85.033150,35.364623,419.889591,269.830207
06/18/2026 02:05:51,0.000000,0.000000,75.442124,75.158792,65.950855,75.970009,78.464566,73.116415,75.998844,75.298189,34.091862,28.922177,29.327632,29.261708,35.835965,36.081321,33.340436,33.682057,33.374170,35.440674,33.600295,33.856635,32.187044,33.280941,31.499800,65.990400,31.062351,35.949404,21.522476,21.366275,21.181267,29.707669,30.374176,30.799379,33.873960,33.790920,27.269064,27.526936,35.356334,37.974551,34.480662,38.537323,36.516480,38.473801,32.964479,37.599912,34.760501,37.436365,32.956966,37.268987,32.975593,35.059533,32.683033,34.815055,33.669521,35.816771,32.958745,34.802376,78.508913,83.777631,126.138462,81.489239,133.242004,55.892616,45.574426,151.424350,120.150000,2.153000,212.600000,118.780000,1.632000,142.400000,7781.844527,11.885324,24.064080,90.280963,35.355349,423.325643,272.094612
06/18/2026 02:06:51,0.000000,0.000000,75.388651,75.164428,65.971922,75.939146,78.417386,73.101959,75.926986,75.324660,34.086561,28.995808,29.379393,29.346437,35.818679,36.096366,33.299103,33.658952,33.311545,35.344970,33.782862,33.975620,32.170569,33.160942,31.295730,71.114134,30.718813,37.423797,22.233205,22.174450,22.067579,29.508772,30.137900,29.494501,33.876080,33.778386,27.589123,27.907430,35.406987,37.979537,34.494415,38.552772,36.515892,38.485576,32.968335,37.622342,34.767930,37.452168,32.979712,37.296916,32.989672,35.070915,32.700675,34.826918,33.670298,35.825076,32.982379,34.820634,82.250968,87.572336,127.294096,84.284577,134.804167,55.898616,45.446536,156.226799,120.270000,2.176000,216.300000,118.840000,1.655000,145.400000,7841.844199,13.481151,23.942646,92.409276,35.370457,426.916429,274.510765
06/18/2026 02:07:51,0.000000,0.000000,75.399766,75.118109,66.150077,75.889996,78.414237,73.028936,75.922116,75.295295,34.044773,28.955602,29.379781,29.266475,35.740587,35.936370,33.178500,33.584157,33.296823,35.282858,33.521637,33.656649,32.182010,33.119036,31.377094,72.881624,30.595030,37.566249,22.522564,22.387147,22.351220,29.442506,30.034207,29.663245,33.818198,33.736485,27.551462,27.749427,35.377317,37.954380,34.480143,38.519148,36.506147,38.481594,32.946543,37.595843,34.766618,37.434063,32.947978,37.271101,32.971437,35.044304,32.697108,34.821616,33.676091,35.799403,32.965760,34.804940,83.572671,88.901347,128.160641,85.130753,135.824169,56.048067,45.672310,154.687322,120.210000,2.183000,216.100000,118.700000,1.657000,145.300000,7901.842609,13.409357,24.156892,91.731849,35.353077,430.549111,276.967117
06/18/2026 02:08:51,0.000000,0.000000,75.375470,75.112811,66.188687,75.854540,78.360794,73.026385,75.857885,75.304915,33.854674,28.871220,29.256170,29.235638,35.547796,35.919478,33.193244,33.523822,33.232763,35.216298,33.500244,33.951455,32.092502,33.074082,31.412370,65.756310,30.630262,36.232994,21.465670,21.329212,21.125339,29.423357,30.040922,30.186701,33.722182,33.673327,27.399557,27.782815,35.378553,37.973725,34.479503,38.547206,36.486493,38.481414,32.958809,37.613871,34.778944,37.446348,32.944042,37.283546,32.993039,35.064519,32.693370,34.819749,33.656900,35.790894,32.966714,34.818310,79.401799,84.810835,127.085623,82.168365,134.137888,56.031259,45.259313,152.399632,120.410000,2.154000,212.900000,118.840000,1.634000,142.800000,7961.841012,12.468470,23.764524,90.716796,35.358797,434.046405,279.288471
06/18/2026 02:09:51,0.000000,0.000000,75.247438,75.091603,66.069501,75.829015,78.321459,72.973677,75.799457,75.313589,33.888581,28.827661,29.264805,29.174646,35.853152,35.890358,33.027161,33.457775,33.176483,35.239952,33.745590,33.777502,32.025858,33.069306,31.291326,73.115130,30.700553,37.870620,22.432780,22.305423,22.258398,29.457233,30.076571,29.403271,33.750349,33.626877,27.449310,27.702884,35.377647,37.940572,34.462957,38.520590,36.505882,38.487952,32.941387,37.589064,34.773565,37.434355,32.946976,37.252860,32.986286,35.036057,32.672829,34.820579,33.677274,35.790394,32.949198,34.806601,83.651867,88.980890,128.182286,85.425583,135.785774,56.015992,45.458868,155.259932,120.190000,2.192000,217.200000,118.730000,1.660000,146.100000,8021.840199,13.916256,23.954364,91.984343,35.348651,437.679662,281.746576
06/18/2026 02:10:51,0.000000,0.000000,75.203168,75.076468,66.102015,75.790646,78.302978,72.919936,75.729893,75.276923,33.885849,28.767365,29.150555,29.155059,35.404367,35.725171,33.141885,33.388070,33.122638,35.137923,33.774389,34.048835,31.986718,33.036007,31.298950,63.972953,30.612467,35.520802,21.066598,20.900442,20.720893,29.330338,29.977359,30.070983,33.615305,33.537125,27.348815,27.651654,35.360473,37.950402,34.435340,38.505915,36.501106,38.464203,32.941035,37.598040,34.759065,37.434050,32.926058,37.249299,32.953927,35.035706,32.672032,34.793661,33.663198,35.775913,32.942507,34.781740,75.606124,81.160229,126.475202,77.878651,133.541457,56.025907,44.678709,141.996676,120.290000,2.106000,206.100000,118.850000,1.584000,135.900000,8081.839084,12.311330,23.209472,85.968052,35.337183,441.130236,284.022478
06/18/2026 02:11:51,0.000000,0.000000,75.193355,75.075946,66.168931,75.759582,78.295569,72.907822,75.646251,75.289094,33.789719,28.636874,29.054440,28.978045,35.535612,35.717269,33.006557,33.281224,33.017970,35.053029,33.290412,33.196085,31.862953,33.056971,30.969893,70.847082,30.763821,36.836505,22.160540,22.030906,21.930520,29.445658,30.083278,29.531727,33.594687,33.545825,27.072634,27.511920,35.374226,37.963669,34.447798,38.528022,36.492702,38.487167,32.932594,37.597327,34.762786,37.424496,32.911471,37.285198,32.945041,35.040146,32.671592,34.802260,33.654043,35.780515,32.938145,34.784042,81.636319,86.902713,127.075758,83.936027,134.554001,56.217987,45.570056,156.359836,120.110000,2.177000,216.200000,118.720000,1.654000,145.600000,8141.836713,12.776571,24.059934,92.467607,35.341162,444.679125,286.397413
06/18/2026 02:12:51,0.000000,0.000000,75.156496,75.062735,65.785423,75.728479,78.211537,72.868145,75.615979,75.271478,33.791790,28.704094,29.063211,29.071861,35.707219,35.738673,33.016768,33.228329,32.981369,35.055096,33.523074,34.002432,31.825674,33.026441,31.159265,71.782095,30.022581,37.411892,21.999542,21.925071,21.770374,28.925616,29.380129,28.447778,33.593490,33.508645,27.363055,27.482453,35.369796,37.945116,34.465665,38.516221,36.470684,38.460788,32.906032,37.586198,34.757383,37.434584,32.923191,37.257502,32.937596,35.027843,32.668592,34.795084,33.667732,35.764930,32.933860,34.770452,83.814914,88.987933,128.122956,86.015855,135.755825,56.507188,45.552091,160.568474,120.210000,2.197000,218.900000,118.860000,1.675000,148.200000,8201.836426,13.369006,24.042886,94.295989,35.332962,448.295635,288.839735
06/18/2026 02:13:51,0.000000,0.000000,75.165670,75.081624,66.026544,75.713675,78.206875,72.875311,75.613286,75.277229,33.747451,28.678288,29.081570,29.045793,35.692847,35.755755,32.939081,33.209327,33.015224,34.997969,33.691047,33.711385,31.882052,32.984459,31.195465,67.037414,30.242003,35.604936,21.353431,21.262300,21.064232,29.073642,29.593669,29.503589,33.505916,33.451716,27.404520,27.607821,35.329369,37.941488,34.420744,38.523180,36.476546,38.449858,32.881243,37.597859,34.740698,37.420607,32.882202,37.257856,32.917698,35.015978,32.650022,34.791706,33.644362,35.777061,32.902652,34.786332,74.323177,79.864586,127.556353,74.327405,134.756842,56.534170,44.192881,137.116057,120.280000,2.088000,203.500000,118.730000,1.565000,133.000000,8261.834286,12.863052,22.741884,83.660113,35.320373,451.819397,291.188316
06/18/2026 02:14:51,0.000000,0.000000,75.115558,75.019681,65.872989,75.681293,78.186371,72.793697,75.667317,75.275122,33.729186,28.409173,28.815198,28.770133,35.393335,35.680030,32.796603,33.134457,32.813776,34.948692,33.606600,33.424902,31.758687,32.939147,31.073610,69.436542,30.616917,35.815860,21.578350,21.489484,21.345306,29.305152,29.902247,30.355630,33.462126,33.397705,26.749496,27.178300,35.354236,37.927839,34.429548,38.517370,36.488293,38.454954,32.887264,37.583716,34.743803,37.425912,32.902618,37.273298,32.918384,35.019766,32.631140,34.805012,33.658131,35.766429,32.924847,34.778758,80.381338,85.581924,126.822285,83.100411,134.203202,56.150990,45.399342,154.673241,120.270000,2.172000,215.500000,118.880000,1.648000,144.700000,8321.832761,11.918075,23.897785,91.725632,35.324566,455.302531,293.499508
06/18/2026 02:15:51,0.000000,0.000000,75.092712,75.009504,65.851600,75.649167,78.186323,72.746638,75.678494,75.280814,33.666011,28.526867,28.916357,28.924296,35.381176,35.558437,32.821854,33.092140,32.864799,34.882953,33.654019,33.636606,31.706817,32.950512,30.904179,70.989497,30.169355,37.048081,21.845314,21.748844,21.636069,28.964294,29.563286,28.746590,33.463951,33.356431,27.187282,27.305786,35.344250,37.930255,34.417346,38.499050,36.480612,38.459654,32.885772,37.602221,34.757052,37.426296,32.896556,37.267268,32.919560,35.028920,32.659000,34.796083,33.670953,35.769472,32.921452,34.769605,82.837648,88.015225,127.988343,84.893264,135.497674,56.459403,45.254749,157.805928,120.330000,2.184000,217.000000,118.750000,1.664000,146.700000,8381.831560,13.287905,23.760176,93.099521,35.325069,458.903098,295.925848
06/18/2026 02:16:51,0.000000,0.000000,75.066083,75.025957,65.748666,75.646635,78.104257,72.746638,75.626960,75.273596,33.593421,28.572188,28.923750,28.894429,35.289449,35.388731,32.676170,33.016298,32.835265,34.887641,33.356630,33.472712,31.794153,32.888738,30.835271,71.256139,30.108078,35.996334,22.116519,22.004375,21.979044,28.968038,29.498799,29.121484,33.427876,33.366118,27.153698,27.346068,35.347443,37.902513,34.415193,38.493817,36.456689,38.427843,32.847514,37.545187,34.721993,37.402848,32.867769,37.226700,32.896864,34.993425,32.644746,34.765461,33.657167,35.723826,32.908671,34.762620,78.198798,83.451842,128.587286,77.578279,136.067577,56.544156,44.746101,142.235560,120.230000,2.111000,207.400000,118.900000,1.598000,137.100000,8441.830099,12.722227,23.274107,86.079654,35.300414,462.506177,298.352179
06/18/2026 02:17:51,0.000000,0.000000,75.134524,74.931779,66.079587,75.605679,78.079412,72.682247,75.677261,75.269024,34.280385,29.669557,30.051218,30.345336,36.374107,35.898115,33.375136,33.811335,33.588626,35.375406,34.977753,35.765672,33.582750,33.922047,32.358783,63.812406,31.256592,35.491735,22.362273,22.300386,22.013561,30.203691,30.592827,31.140975,34.403124,34.514496,28.726020,29.169490,35.340259,37.906397,34.434763,38.504458,36.456222,38.442388,32.850157,37.568736,34.731875,37.395898,32.846703,37.235817,32.904397,34.987636,32.650503,34.766916,33.662620,35.755845,32.892941,34.738942,78.861716,84.412852,126.783596,81.733121,133.945189,56.160819,46.292437,153.214202,120.200000,2.158000,214.200000,118.670000,1.645000,143.300000,8501.828043,10.749458,24.742277,91.079384,35.303674,465.967112,300.641153
06/18/2026 02:18:51,0.000000,0.000000,75.017083,74.972308,66.057792,75.587617,78.055089,72.666664,75.590936,75.278517,34.101333,29.501265,29.812067,29.930203,35.353496,35.768239,33.277531,33.632504,33.457401,35.285698,34.146167,34.122624,32.506524,33.406736,31.887576,70.912741,31.683049,37.528992,22.976982,22.823246,22.786402,30.372840,30.947781,31.492727,34.103643,34.065466,28.074613,28.398649,35.335463,37.884827,34.400586,38.481050,36.449401,38.424105,32.841527,37.544986,34.715581,37.366396,32.854105,37.208688,32.882874,34.968387,32.609404,34.772356,33.652967,35.726725,32.901232,34.735238,82.845964,88.206957,127.886765,84.893626,135.537523,56.370821,46.353518,158.152602,120.070000,2.190000,217.500000,118.490000,1.670000,147.100000,8561.826110,12.729298,24.799694,93.250434,35.287795,469.582078,303.080185
06/18/2026 02:19:51,0.000000,0.000000,75.029023,74.945809,65.853825,75.564545,78.013143,72.638006,75.599571,75.275332,33.992129,29.282742,29.637726,29.652823,35.536482,35.595857,33.165021,33.539146,33.343666,35.197935,34.104446,34.242425,32.408174,33.268505,31.840280,72.236315,31.525003,37.421685,22.887902,22.755671,22.742330,30.185030,30.863414,31.093358,33.980735,33.920795,27.938094,28.147420,35.322190,37.906941,34.396180,38.493001,36.443578,38.463330,32.809000,37.566084,34.697721,37.398109,32.834749,37.234540,32.859686,34.990932,32.617341,34.770464,33.639080,35.736354,32.862315,34.743428,80.061040,85.556507,128.623507,80.032485,136.226071,56.808608,45.497517,144.976578,120.160000,2.133000,209.800000,118.920000,1.609000,139.000000,8621.825119,13.430608,23.991077,87.351371,35.289251,473.206324,305.527450
06/18/2026 02:20:51,0.000000,0.000000,74.997617,74.911865,66.070989,75.538800,78.003887,72.624033,75.623727,75.275428,33.798364,28.999336,29.354377,29.398203,35.508580,35.701318,33.111415,33.472681,33.247070,35.223477,33.831669,33.537322,32.195075,33.186751,31.427912,63.460290,31.325175,35.742036,21.451489,21.264299,21.067586,29.962179,30.692336,31.070689,33.778092,33.785198,27.496404,27.664327,35.291057,37.899766,34.370946,38.498801,36.409021,38.450936,32.767171,37.573506,34.685208,37.383870,32.799567,37.225199,32.834311,34.991344,32.568830,34.761945,33.634102,35.733160,32.857813,34.735831,76.782523,82.223074,126.448054,79.855788,133.582808,56.650657,45.644343,146.757043,120.420000,2.129000,209.800000,118.970000,1.614000,139.400000,8681.823730,11.611650,24.130386,88.168879,35.273619,476.626689,307.775009
06/18/2026 02:21:51,0.000000,0.000000,74.966245,74.908794,65.821535,75.527169,78.014599,72.628882,75.643675,75.268360,33.785701,28.909442,29.261825,29.257345,35.671711,35.598163,33.074841,33.401914,33.184624,35.103108,33.532975,33.987715,32.080784,33.152605,31.409518,70.981043,30.944870,37.332834,22.368304,22.223896,22.188602,29.671006,30.397256,29.637116,33.714726,33.690298,27.501011,27.783180,35.282292,37.897657,34.374019,38.483757,36.425425,38.441249,32.762751,37.562479,34.687005,37.386103,32.805225,37.213580,32.838784,34.970085,32.570636,34.750878,33.637678,35.721222,32.861247,34.712644,81.854455,87.149098,127.501062,83.966333,135.046614,56.514810,45.890705,155.587670,120.310000,2.180000,215.900000,118.930000,1.651000,145.500000,8741.821929,12.969269,24.363565,92.128580,35.269236,480.202332,310.176354
06/18/2026 02:22:51,0.000000,0.000000,75.017834,74.879700,65.890764,75.492983,78.005767,72.595003,75.689092,75.248346,33.760472,28.827442,29.252544,29.178672,35.303287,35.684829,33.013566,33.301561,33.119820,35.025602,33.891027,33.215984,31.968873,33.034647,31.097682,72.404221,30.543103,38.047654,22.359118,22.199908,22.140008,29.368503,29.999461,29.661936,33.665557,33.608259,27.454705,27.698738,35.291091,37.900684,34.358074,38.487761,36.411444,38.435692,32.762935,37.540713,34.678469,37.380249,32.795519,37.203927,32.831854,34.968495,32.576602,34.750327,33.624245,35.721114,32.850652,34.721147,84.234941,89.455317,128.464383,86.522347,136.126174,56.752883,45.766019,161.629534,120.310000,2.208000,219.500000,118.750000,1.681000,149.200000,8801.821202,13.802014,24.245640,94.751865,35.264550,483.822566,312.623741
06/18/2026 02:23:51,0.000000,0.000000,74.970982,74.883960,65.828031,75.498042,77.978401,72.593726,75.618801,75.259944,33.729807,28.823852,29.182051,29.189826,35.761474,35.576283,32.956321,33.293219,33.130466,35.024694,33.601891,33.383067,31.946604,32.971528,31.095108,66.764808,30.386358,36.405546,21.436400,21.295897,21.137985,29.219610,29.824759,29.646847,33.618226,33.533383,27.446418,27.756410,35.290729,37.890603,34.363949,38.491840,36.404142,38.433266,32.763159,37.539697,34.696966,37.365969,32.798355,37.200115,32.816961,34.962511,32.573268,34.759509,33.645876,35.705476,32.843262,34.708895,79.514459,84.807539,127.901038,81.851675,135.133347,56.714068,44.957601,151.171223,120.250000,2.146000,212.300000,118.780000,1.631000,142.000000,8861.819800,12.928949,23.476597,90.167540,35.262727,487.357204,314.983796
06/18/2026 02:24:51,0.000000,0.000000,74.960702,74.850020,65.868026,75.481014,77.956792,72.565625,75.531002,75.236298,33.755041,28.650220,29.102130,29.017566,35.361712,35.522139,32.902895,33.207373,33.034823,34.990028,33.528516,33.781430,31.694825,33.000338,31.090573,73.002287,30.660497,36.675530,22.488886,22.313552,22.325655,29.399244,30.030192,29.665918,33.591141,33.498743,27.233422,27.561759,35.270786,37.864981,34.349373,38.485727,36.397887,38.435857,32.713743,37.533521,34.662379,37.363329,32.756475,37.203571,32.824906,34.958018,32.533625,34.732908,33.609466,35.689540,32.817836,34.690182,81.844855,87.173290,128.671439,82.728999,136.352821,56.719318,45.252321,149.851857,120.220000,2.165000,214.000000,118.820000,1.631000,142.900000,8921.817618,12.917667,23.757863,89.574282,35.244705,490.975824,317.427125
06/18/2026 02:25:51,0.000000,0.000000,74.962465,74.856853,65.816859,75.481968,77.939221,72.578868,75.544580,75.232566,33.640062,28.545419,28.931782,28.942787,35.427467,35.371625,32.827222,33.163730,32.942857,34.928885,33.155327,33.510652,31.748002,32.886250,31.106970,63.036116,30.396358,35.080281,20.821911,20.692548,20.455711,29.079999,29.720866,29.662899,33.440284,33.398521,27.058981,27.241243,35.272653,37.861541,34.335342,38.470886,36.400287,38.428538,32.716598,37.527957,34.673651,37.369700,32.747998,37.215924,32.784632,34.944015,32.538260,34.716235,33.629192,35.711872,32.824922,34.680395,75.686455,81.268135,126.726911,78.432618,134.001886,56.535417,44.794849,143.501517,120.240000,2.112000,207.000000,118.960000,1.591000,136.900000,8981.817224,11.759455,23.320826,86.669012,35.242530,494.400748,319.677446
06/18/2026 02:26:51,0.000000,0.000000,74.931053,74.841070,65.974261,75.468227,77.932676,72.580753,75.617789,75.253019,33.593730,28.453807,28.891941,28.810821,35.637586,35.296358,32.711642,33.092203,32.809341,34.857350,33.351163,33.221036,31.711554,32.921898,30.887754,70.154344,30.459291,36.374394,21.903830,21.828454,21.711254,29.203622,29.780240,28.204230,33.397675,33.330583,26.891970,27.310904,35.269103,37.865954,34.314192,38.462206,36.351237,38.434360,32.688666,37.514964,34.651296,37.334157,32.728041,37.184581,32.776712,34.908623,32.528559,34.692550,33.616136,35.685559,32.796519,34.668471,81.440846,86.650919,127.531410,83.669154,135.051707,56.427962,45.466637,155.106664,120.350000,2.175000,215.200000,118.920000,1.647000,144.700000,9041.815487,12.412649,23.961745,91.916821,35.223594,497.951646,322.056155
06/18/2026 02:27:51,0.000000,0.000000,74.983263,74.843011,65.980065,75.459899,77.961416,72.601626,75.512156,75.234759,34.346707,29.857474,30.357671,30.505348,36.440936,35.871974,33.453985,33.679200,33.659447,35.366295,34.990809,35.320780,33.792821,33.734199,32.516465,70.083031,30.962945,36.705907,23.240848,23.124793,22.998104,30.000305,30.270015,30.021259,34.470981,34.616504,29.157360,29.510603,35.259076,37.861262,34.309013,38.458379,36.367504,38.408642,32.679217,37.515934,34.650052,37.342201,32.730090,37.168929,32.771710,34.912060,32.524889,34.681991,33.624662,35.668367,32.776779,34.658094,83.703504,89.144828,128.521148,85.760405,136.154377,57.145394,46.435476,161.735705,120.300000,2.206000,219.900000,118.820000,1.683000,149.400000,9101.812728,11.829239,24.876668,94.797370,35.218443,501.576951,324.507404
06/18/2026 02:28:51,0.000000,0.000000,74.962661,74.843530,66.020293,75.463600,77.955424,72.585854,75.504448,75.243518,34.065708,29.572504,29.883739,30.021738,35.988954,35.747113,33.282566,33.623323,33.496829,35.271403,34.027973,34.075706,32.540021,33.409984,32.130822,67.056093,31.516389,35.948079,22.288318,22.148384,21.941814,30.278167,30.821937,31.214082,34.080882,34.116395,28.214634,28.301780,35.236586,37.860053,34.302857,38.464175,36.367534,38.417061,32.654343,37.521354,34.637304,37.335685,32.714517,37.172458,32.765070,34.931158,32.510686,34.691423,33.626556,35.668484,32.793667,34.669175,74.324836,80.078311,128.084320,74.208576,135.382314,57.709933,45.055873,136.889797,120.370000,2.082000,203.800000,118.990000,1.568000,133.100000,9161.812183,12.377580,23.570499,83.551807,35.217007,505.119778,326.871964
06/18/2026 02:29:51,0.000000,0.000000,74.925696,74.813742,65.741256,75.462779,77.931033,72.576981,75.471578,75.237664,33.770933,29.052520,29.430741,29.495390,35.274539,35.689323,33.089025,33.497838,33.311606,35.214270,33.577728,34.114129,32.305388,33.219604,31.609521,69.362464,31.632435,36.432661,22.246373,22.132898,21.916442,30.179402,30.919733,31.404091,33.938416,33.884690,27.454008,27.846898,35.232971,37.851590,34.288435,38.440998,36.347437,38.418209,32.643492,37.494633,34.618471,37.327085,32.703964,37.168155,32.733765,34.884417,32.495829,34.679245,33.617027,35.655878,32.790229,34.640460,80.243487,85.492055,127.170454,83.055897,134.677850,57.388355,46.050252,154.508644,120.090000,2.164000,215.200000,118.620000,1.651000,144.400000,9221.810802,11.918467,24.514194,91.652932,35.201614,508.599589,329.182496
06/18/2026 02:30:51,0.000000,0.000000,74.925870,74.833351,65.763212,75.462869,77.922703,72.599522,75.428474,75.239734,33.901529,29.080665,29.478948,29.477284,35.368240,35.655387,33.027543,33.430611,33.245437,35.187714,33.812719,33.447728,32.177421,33.170452,31.397306,71.162073,31.066813,37.674365,22.542573,22.370836,22.294104,29.797299,30.491411,30.266308,33.820729,33.764775,27.741967,27.926096,35.229168,37.837195,34.289992,38.430626,36.352489,38.423248,32.625886,37.484642,34.630182,37.336104,32.675085,37.151819,32.735283,34.896130,32.482669,34.669219,33.634083,35.652067,32.771580,34.636494,82.806355,88.072739,128.423081,84.968104,136.046131,57.777620,45.739606,157.491462,120.200000,2.186000,217.200000,118.740000,1.661000,146.500000,9281.809273,13.453729,24.220636,92.962437,35.197198,512.200497,331.609851
06/18/2026 02:31:51,0.000000,0.000000,74.934230,74.789745,65.926237,75.437170,77.940436,72.605930,75.523294,75.227743,33.924918,28.972126,29.439560,29.343887,35.596852,35.563177,33.082887,33.408179,33.249738,35.124619,33.464792,33.744398,32.098159,33.068175,31.371246,71.860002,30.766829,36.772244,22.490044,22.339375,22.339306,29.576038,30.248385,29.997843,33.733984,33.699786,27.631099,27.793802,35.191771,37.822896,34.237128,38.427486,36.308934,38.399674,32.610147,37.462915,34.589301,37.319236,32.644222,37.132626,32.708429,34.883984,32.451802,34.654514,33.603811,35.648013,32.748725,34.621233,79.467642,84.857476,129.117641,79.281052,136.799539,58.001905,45.316898,143.843173,120.320000,2.127000,208.500000,118.690000,1.605000,138.300000,9341.807333,12.952890,23.819354,86.827475,35.173342,515.813854,334.046607
06/18/2026 02:32:51,0.000000,0.000000,74.952314,74.787974,66.008128,75.431037,77.933480,72.574360,75.570633,75.224002,33.693469,28.746751,29.183916,29.130937,35.499169,35.586462,32.927155,33.335162,33.142991,35.094384,33.938152,33.696677,32.023191,33.061753,31.012399,68.617085,30.886025,36.744132,21.725016,21.556729,21.384291,29.574893,30.266409,30.569958,33.636308,33.594555,27.108679,27.450249,35.225686,37.838143,34.248192,38.432752,36.326971,38.394263,32.606919,37.494316,34.592866,37.317484,32.653358,37.146576,32.723879,34.877661,32.467702,34.664733,33.617153,35.646257,32.754748,34.613490,80.922205,86.161245,127.967964,83.916781,135.367210,57.758125,45.567046,156.753607,120.080000,2.185000,215.900000,118.740000,1.656000,145.700000,9401.805631,12.687054,24.057078,92.640064,35.182157,519.305920,336.367318
06/18/2026 02:33:51,0.000000,0.000000,74.920138,74.751567,65.743751,75.417419,77.916955,72.563238,75.549769,75.225512,33.772873,28.763611,29.241359,29.162319,35.326042,35.605229,32.964992,33.245895,33.069117,35.018030,33.688046,33.471182,31.991742,33.031241,31.066369,72.599407,30.589678,37.425679,22.296557,22.143168,22.081378,29.322695,30.016977,29.502868,33.611514,33.522227,27.406627,27.773256,35.213925,37.808304,34.237576,38.399674,36.317770,38.392150,32.574993,37.453244,34.583588,37.296741,32.635878,37.143345,32.687955,34.842278,32.437550,34.628395,33.607419,35.598887,32.727042,34.589398,83.030403,88.438503,129.303431,84.445755,137.153816,57.814516,45.414879,151.934002,120.140000,2.174000,214.400000,118.850000,1.642000,143.800000,9461.805072,13.513122,23.912557,90.508949,35.158806,522.944914,338.830100
06/18/2026 02:34:51,0.000000,0.000000,74.900572,74.768757,65.842688,75.416738,77.900279,72.594326,75.522431,75.244193,33.664574,28.677572,29.060782,29.040516,35.374321,35.297643,32.892443,33.202258,32.988728,34.977303,33.964322,33.423613,31.813525,32.882285,31.256105,63.232188,30.562017,34.944005,20.902152,20.750341,20.559598,29.268770,29.936322,30.080325,33.469452,33.438797,27.131180,27.475037,35.212173,37.778720,34.256353,38.395835,36.335417,38.377077,32.569595,37.439614,34.606731,37.292836,32.632886,37.118700,32.704792,34.841773,32.431706,34.622258,33.630590,35.608265,32.743171,34.591736,75.591701,81.179029,127.385852,78.172374,134.727589,57.610830,44.578494,142.591944,120.180000,2.109000,206.700000,119.030000,1.588000,136.500000,9521.803518,11.830749,23.113256,86.245918,35.159511,526.377076,341.086348
06/18/2026 02:35:51,0.000000,0.000000,74.909734,74.741584,65.842554,75.415775,77.861851,72.543373,75.445939,75.247913,33.567381,28.488025,28.887339,28.840798,35.014933,35.514493,32.757134,33.125228,32.850995,34.929051,33.636231,33.623206,31.732579,32.874859,31.039403,70.332455,30.564851,36.393796,21.980918,21.886257,21.752720,29.306388,29.992206,29.256435,33.435224,33.371689,26.906941,27.348604,35.185510,37.813120,34.207367,38.413775,36.299399,38.388839,32.540968,37.456274,34.561784,37.291370,32.601161,37.142876,32.660606,34.855805,32.394177,34.632766,33.590030,35.600151,32.720344,34.602236,81.461153,86.774443,128.042477,83.789340,135.761340,57.380721,45.474114,155.484250,120.470000,2.173000,215.800000,119.090000,1.650000,145.200000,9581.802261,12.424948,23.968848,92.083087,35.147928,529.923918,343.459993
06/18/2026 02:36:51,0.000000,0.000000,74.886438,74.744903,65.807050,75.406620,77.825779,72.585021,75.372580,75.214655,33.504194,28.547263,28.938979,28.915721,34.958595,35.461293,32.665364,33.091729,32.866449,34.821622,33.451771,33.639617,31.779777,32.854384,30.902876,71.438004,30.069167,37.177333,21.855752,21.734605,21.579014,28.907580,29.469577,28.701022,33.403771,33.345565,27.067385,27.309435,35.164801,37.805735,34.170383,38.413192,36.272803,38.376000,32.518695,37.473241,34.557074,37.282697,32.591496,37.120883,32.653901,34.855771,32.374569,34.632049,33.606192,35.602979,32.709347,34.568194,83.662602,88.890977,128.994594,85.916899,136.759996,57.648269,45.266790,160.045712,120.360000,2.196000,218.400000,118.830000,1.669000,147.800000,9641.799618,13.405688,23.771645,94.070645,35.137500,533.534148,345.894386
06/18/2026 02:37:51,0.000000,0.000000,74.874312,74.768266,65.925027,75.410497,77.863745,72.569001,75.321308,75.219119,34.304638,29.874062,30.296247,30.478328,36.194086,35.710456,33.387204,33.768330,33.598242,35.391205,35.157607,35.161368,33.647760,33.696617,32.503427,68.493281,31.052862,36.007732,22.780936,22.689039,22.529565,30.098285,30.423255,30.581486,34.415731,34.564813,29.175417,29.479007,35.173587,37.808306,34.197376,38.400746,36.288098,38.388165,32.534952,37.454536,34.564920,37.278579,32.576261,37.104849,32.668376,34.842709,32.396167,34.616826,33.601166,35.588218,32.698116,34.570299,77.694542,83.404198,128.845105,78.355790,136.074761,57.692904,45.743878,146.632260,120.370000,2.134000,210.100000,118.830000,1.608000,139.300000,9701.796502,11.783051,24.224681,88.111800,35.137613,537.107769,348.292346
06/18/2026 02:38:51,0.000000,0.000000,74.921421,74.700878,65.831309,75.388582,77.845683,72.506768,75.330022,75.217277,34.035268,29.387625,29.758196,29.888518,35.507501,35.609415,33.170980,33.560205,33.387284,35.221504,34.145803,34.151701,32.460488,33.372749,31.569155,71.995324,31.571399,37.305030,22.808627,22.663385,22.557731,30.312182,30.895161,31.416059,34.043980,34.054635,27.789649,28.202643,35.148749,37.742014,34.167914,38.366581,36.287099,38.380103,32.490358,37.424848,34.529357,37.264802,32.549345,37.107275,32.641579,34.818646,32.368471,34.602560,33.575776,35.578843,32.672094,34.548331,83.811581,89.111787,128.947388,86.403616,136.577967,57.622650,46.548606,162.258791,120.290000,2.208000,220.300000,118.720000,1.687000,149.700000,9761.795054,12.322239,24.982791,95.021272,35.113237,540.699956,350.711394
06/18/2026 02:39:51,0.000000,0.000000,74.887486,74.748908,65.735085,75.404964,77.818233,72.550318,75.394328,75.229651,33.908050,29.310229,29.653169,29.686998,35.590381,35.568670,33.192925,33.510620,33.353277,35.222596,34.169534,33.569575,32.444937,33.209686,31.786727,65.948154,31.384098,35.923754,21.837535,21.689013,21.525832,30.069520,30.780029,31.021567,33.891295,33.878418,27.925846,28.298491,35.149091,37.770193,34.174320,38.382226,36.277640,38.390980,32.482188,37.428974,34.532167,37.257433,32.565607,37.083199,32.636968,34.811831,32.347843,34.594279,33.604353,35.594942,32.688798,34.525954,74.220160,80.010033,127.883032,74.793270,135.343755,57.668707,44.711531,137.352999,120.430000,2.084000,203.400000,119.000000,1.565000,133.200000,9821.795759,12.682796,23.240958,83.773405,35.114949,544.207196,353.041232
06/18/2026 02:40:51,0.000000,0.000000,74.917412,74.740390,65.757223,75.390418,77.854670,72.557751,75.451564,75.218912,33.813338,28.871627,29.296272,29.296923,35.559055,35.583425,33.077148,33.394001,33.186506,35.177692,34.174286,33.622568,31.944431,33.075598,31.309353,70.254651,31.378307,36.717483,22.311226,22.166810,22.051583,29.926730,30.724198,31.074472,33.765697,33.701744,27.239680,27.695297,35.139614,37.778864,34.163802,38.378387,36.254867,38.371799,32.475320,37.422519,34.520365,37.269105,32.522874,37.092011,32.611867,34.801878,32.334745,34.601110,33.579655,35.580940,32.654966,34.535237,80.686574,85.982506,127.672656,83.415563,135.236256,57.186423,45.990822,155.214292,120.260000,2.175000,216.100000,118.810000,1.651000,145.300000,9881.803640,12.259362,24.458121,91.964241,35.104496,547.706920,355.370524
06/18/2026 02:41:51,0.000000,0.000000,74.922559,74.693565,65.732960,75.374816,77.840797,72.526847,75.411117,75.209282,33.645194,28.879390,29.299127,29.272652,35.635522,35.487970,32.932644,33.341981,33.118685,35.059053,33.604774,33.467793,32.074251,33.015404,31.320457,71.322246,30.546216,37.404233,22.272558,22.173887,22.058530,29.335658,29.998282,29.014515,33.700040,33.636970,27.432218,27.672504,35.142694,37.765142,34.153571,38.361586,36.262499,38.374555,32.455410,37.411086,34.541278,37.241752,32.537402,37.075056,32.591071,34.786018,32.341525,34.597178,33.582826,35.552199,32.685946,34.526214,83.026230,88.245946,128.777717,85.171986,136.511882,57.112554,45.724166,158.474998,120.260000,2.190000,217.700000,118.810000,1.664000,147.000000,9941.802249,13.198217,24.206016,93.390579,35.099250,551.310503,357.799829
06/18/2026 02:42:51,0.000000,0.000000,74.918837,74.713928,66.019123,75.406785,77.853729,72.547485,75.484888,75.215928,33.786033,28.830368,29.203285,29.215904,35.390368,35.521544,32.958413,33.290866,33.102290,35.086593,33.783813,33.456138,31.875984,32.968179,31.365889,70.859688,30.495373,35.861175,22.268938,22.132142,22.056394,29.347806,29.934187,29.589515,33.617097,33.539362,27.378749,27.611063,35.134439,37.752938,34.139187,38.368472,36.270291,38.380118,32.441887,37.422650,34.529813,37.255971,32.505228,37.071812,32.598009,34.799146,32.305755,34.576397,33.595334,35.550497,32.651554,34.529615,77.077299,82.469092,129.194128,76.530600,136.699708,57.138044,44.829419,140.155195,120.300000,2.106000,206.300000,118.850000,1.588000,135.800000,10001.800754,12.507235,23.353940,85.103534,35.093956,554.906732,360.218254
06/18/2026 02:43:51,0.000000,0.000000,74.894109,74.643134,65.836582,75.378222,77.852614,72.493831,75.552867,75.181312,33.605632,28.505032,28.933784,28.914902,35.323531,35.484852,32.850510,33.156786,32.985750,34.957482,33.636281,33.392249,31.803906,32.890469,31.011777,65.401343,30.683860,35.532847,21.214400,21.039738,20.821577,29.323271,30.062136,30.361704,33.475817,33.436276,26.831165,27.107470,35.110167,37.741118,34.120927,38.352075,36.239175,38.353941,32.419963,37.413488,34.511744,37.233984,32.488144,37.070747,32.579203,34.776400,32.305184,34.553449,33.598121,35.534224,32.660712,34.494382,78.553608,83.790698,127.370752,81.531684,134.638173,56.540566,45.315150,151.101306,120.270000,2.153000,212.500000,118.930000,1.628000,142.400000,10061.798254,11.715157,23.817690,90.136188,35.077857,558.342643,362.482937
06/18/2026 02:44:51,0.000000,0.000000,74.904182,74.722086,65.706267,75.420375,77.845810,72.581878,75.560557,75.221524,33.613303,28.554234,29.040071,28.934910,35.126203,35.363356,32.760898,33.132102,32.927634,34.936759,33.646172,33.216663,31.622524,32.867285,31.237455,70.910517,30.285143,37.015679,21.875258,21.746933,21.680443,28.976285,29.525328,27.435221,33.464719,33.368752,27.088459,27.410675,35.106156,37.732701,34.120668,38.325323,36.261971,38.352392,32.430858,37.381772,34.512746,37.221275,32.490178,37.044464,32.581201,34.753554,32.309851,34.544247,33.599124,35.514398,32.646736,34.488869,82.345194,87.529450,128.475430,84.322175,136.097731,56.502006,45.305342,156.271145,120.340000,2.176000,216.700000,118.920000,1.660000,145.600000,10121.797340,13.207325,23.808354,92.428723,35.070924,561.932643,364.898289
06/18/2026 02:45:51,0.000000,0.000000,74.927240,74.697824,65.661672,75.409927,77.858546,72.562499,75.585364,75.193131,33.724735,28.515364,28.995859,28.928732,35.518532,35.443197,32.784818,33.115121,32.864008,34.836040,33.487983,33.432681,31.725948,32.821557,31.195479,72.625986,30.208136,36.697716,22.128383,21.990670,21.992557,29.009132,29.590272,29.139381,33.439930,33.373285,27.003687,27.296261,35.091428,37.738349,34.100449,38.371004,36.231691,38.359282,32.384417,37.398286,34.492050,37.224969,32.476947,37.083054,32.546777,34.791522,32.280311,34.547510,33.589065,35.536711,32.623278,34.484988,83.448525,88.693151,129.313138,84.784684,137.055419,56.724940,45.286989,152.652597,120.300000,2.178000,215.400000,118.960000,1.651000,144.300000,10181.786777,12.906835,23.790881,90.829536,35.067604,565.562753,367.352940
06/18/2026 02:46:51,0.000000,0.000000,74.876370,74.679902,65.644838,75.394654,77.833213,72.542092,75.651786,75.195395,33.512803,28.446588,28.888738,28.828230,35.329168,35.389888,32.699497,33.035614,32.779916,34.810702,33.124443,33.564495,31.769478,32.757401,31.101514,63.496458,30.244045,34.917242,20.649562,20.514784,20.265609,29.020207,29.651286,29.771679,33.275697,33.272142,26.903353,27.275657,35.066981,37.723704,34.088757,38.335971,36.219696,38.347760,32.373699,37.364160,34.475105,37.220021,32.471001,37.028049,32.524942,34.746240,32.243785,34.514150,33.571657,35.497188,32.603546,34.448441,75.568234,81.074351,127.509899,77.957470,134.585444,56.521406,44.313585,142.488039,120.530000,2.102000,205.800000,119.150000,1.585000,135.800000,10241.785403,12.058916,22.858326,86.197471,35.043243,569.001346,369.617865
06/18/2026 02:47:51,0.000000,0.000000,74.953613,74.641383,65.863849,75.368033,77.828139,72.486996,75.579275,75.189996,34.167372,29.648768,30.138319,30.292630,36.466952,35.773097,33.350558,33.667746,33.524382,35.315295,35.082562,34.964243,33.563099,33.675032,32.303474,69.531900,31.430325,35.909029,23.196897,23.117584,22.915536,30.274371,30.720986,31.225883,34.381060,34.488885,28.772097,29.305374,35.055953,37.723761,34.079787,38.350010,36.214050,38.373480,32.361352,37.386499,34.460697,37.212737,32.433875,37.034038,32.495695,34.742801,32.238555,34.530800,33.540352,35.515148,32.583328,34.464655,81.581801,87.135535,127.982684,83.563037,135.485990,56.154211,46.400226,157.175053,120.320000,2.190000,217.200000,118.880000,1.662000,146.600000,10301.793120,11.065458,24.843571,92.824320,35.039879,572.565413,372.011115
06/18/2026 02:48:51,0.000000,0.000000,74.887930,74.650475,65.940071,75.397284,77.844677,72.513805,75.544200,75.222474,34.042110,29.444001,29.800292,29.923108,35.641131,35.662840,33.159450,33.575778,33.435451,35.174253,34.236090,33.903345,32.514124,33.299691,31.614623,71.228592,31.701953,37.767835,22.847645,22.685821,22.580111,30.333542,30.981132,31.523842,34.024812,34.036355,27.810552,28.127941,35.060354,37.711797,34.073089,38.357919,36.221708,38.332105,32.350362,37.381912,34.450325,37.209918,32.457223,37.036907,32.506058,34.742046,32.241802,34.502238,33.544627,35.481746,32.575983,34.441797,83.795170,89.105033,128.840694,86.004502,136.518663,56.595095,46.157361,161.051421,120.460000,2.201000,219.300000,119.050000,1.679000,149.000000,10361.791662,13.152684,24.615151,94.503734,35.033996,576.191186,374.461666
06/18/2026 02:49:51,0.000000,0.000000,74.960551,74.683397,66.026272,75.378264,77.825711,72.495991,75.541097,75.206279,33.896836,29.222251,29.586167,29.656376,35.502791,35.494814,33.102221,33.447498,33.292288,35.152883,34.205374,33.610143,32.266684,33.085388,31.566167,67.271477,31.479973,36.181563,22.138186,21.950679,21.847977,30.133663,30.874901,31.125787,33.881170,33.811898,27.883528,28.183231,35.061633,37.694953,34.057554,38.323038,36.203897,38.332886,32.345811,37.341890,34.470503,37.188019,32.423355,37.019597,32.503731,34.729968,32.226127,34.518422,33.553279,35.476196,32.592379,34.431531,76.153262,81.783461,128.405850,76.739828,135.577074,57.242847,45.151330,140.857120,120.490000,2.099000,205.600000,119.070000,1.580000,135.300000,10421.790307,12.519963,23.661600,85.433951,35.024738,579.736575,376.829138
06/18/2026 02:50:51,0.000000,0.000000,74.940720,74.677926,65.971222,75.385982,77.846037,72.482977,75.497108,75.190145,33.912859,28.881497,29.274919,29.282452,35.276551,35.565947,32.993167,33.346045,33.205227,35.077552,33.818722,33.862190,32.038635,33.053175,31.714369,71.649755,31.373057,37.457475,22.517595,22.319395,22.299729,29.966968,30.746593,31.060771,33.778441,33.698944,27.291347,27.674421,35.064350,37.716663,34.033618,38.323075,36.193181,38.361498,32.341717,37.363606,34.464343,37.182322,32.420501,37.011452,32.484515,34.720563,32.219362,34.516256,33.556885,35.468271,32.589081,34.414042,82.576008,87.660661,128.241113,85.294871,135.895793,57.589699,46.169111,159.649351,120.550000,2.195000,218.600000,119.140000,1.669000,147.900000,10481.778226,12.831258,24.626217,93.899458,35.022265,583.278416,379.199104
06/18/2026 02:51:51,0.000000,0.000000,74.934152,74.667976,65.889011,75.371607,77.855279,72.485923,75.493055,75.174266,33.751944,28.909882,29.365737,29.291734,35.639414,35.457297,32.969430,33.325429,33.149064,35.079605,33.768820,34.018839,32.066589,33.001972,31.261530,72.535011,30.440516,37.599106,22.488639,22.324965,22.275384,29.228385,29.916461,28.529777,33.714589,33.639528,27.560257,27.777184,35.054234,37.698626,34.029795,38.326338,36.197927,38.341946,32.331359,37.342896,34.440896,37.184160,32.388932,37.019872,32.494176,34.714672,32.196099,34.500796,33.562729,35.488725,32.588208,34.432694,83.397791,88.738761,129.526089,84.912762,137.396388,58.045257,45.664153,152.816547,120.640000,2.175000,215.300000,119.050000,1.644000,144.400000,10541.777483,13.449944,24.149162,90.902538,35.016754,586.923177,381.666323
06/18/2026 02:52:51,0.000000,0.000000,74.870731,74.672571,65.667752,75.407179,77.802760,72.485606,75.457976,75.188163,33.626519,28.719655,29.118021,29.115411,35.365415,35.439871,32.885784,33.278703,33.037769,34.990306,33.647840,33.365367,31.939105,32.923145,31.203982,63.325142,30.468108,35.047901,20.873548,20.714994,20.499224,29.252990,29.902268,29.925898,33.529442,33.486795,27.210247,27.519879,35.037685,37.694947,34.043572,38.313546,36.199774,38.338931,32.317199,37.343941,34.440614,37.179015,32.407078,37.002086,32.452884,34.718741,32.187721,34.465462,33.571331,35.479581,32.580108,34.401983,75.690238,81.253024,127.529037,78.309326,134.896867,57.801531,44.541108,142.891358,120.440000,2.108000,206.500000,118.980000,1.589000,136.400000,10601.775867,11.970571,23.077330,86.385390,35.008810,590.361083,383.928982
06/18/2026 02:53:51,0.000000,0.000000,74.864073,74.678165,65.755404,75.392392,77.819169,72.475851,75.516161,75.189779,33.640427,28.543555,28.959807,28.907978,35.234649,35.373385,32.763320,33.140300,32.916104,34.919051,33.569357,33.420008,31.878514,32.856448,30.877599,70.591889,30.669258,36.395236,22.019612,21.886819,21.822706,29.354544,30.029198,29.551213,33.486284,33.411202,26.927010,27.353981,35.016166,37.660683,34.017352,38.283933,36.185633,38.334983,32.284302,37.325258,34.425856,37.176248,32.368474,36.999974,32.453800,34.679289,32.180183,34.465347,33.551671,35.443128,32.548629,34.395426,81.756004,86.954605,128.346746,84.065842,136.002253,57.537797,45.544517,155.867339,120.400000,2.181000,215.900000,119.110000,1.650000,145.600000,10661.773957,12.359538,24.035698,92.251501,34.989817,593.912859,386.307963
06/18/2026 02:54:51,0.000000,0.000000,74.917420,74.660536,65.789687,75.392777,77.830920,72.419465,75.517460,75.194457,33.731933,28.573016,28.960265,28.915015,35.133031,35.445080,32.795711,33.095786,32.887663,34.891125,33.464529,33.138178,31.842330,32.766088,31.016569,71.516104,29.966760,37.117765,21.900303,21.797558,21.661057,28.804446,29.353988,28.385477,33.452861,33.368445,27.046613,27.235330,35.018074,37.661260,33.982755,38.278665,36.171191,38.315281,32.285362,37.314526,34.417747,37.165955,32.380358,36.985251,32.449522,34.672361,32.170119,34.453689,33.543997,35.431484,32.551615,34.371780,83.893854,89.055600,129.383495,86.114193,137.192954,57.832304,45.308935,160.757348,120.340000,2.203000,218.900000,118.900000,1.671000,148.200000,10721.772775,13.305991,23.811774,94.377285,34.981050,597.528288,388.747137
06/18/2026 02:55:51,0.000000,0.000000,74.861805,74.655191,65.922633,75.411435,77.816687,72.458102,75.435282,75.176865,33.529388,28.576584,28.967847,28.913878,35.101754,35.290158,32.734819,33.044695,32.823194,34.813068,33.837180,33.508962,31.720915,32.801861,31.313358,67.075186,30.124193,35.574685,21.199324,21.097403,20.956314,28.938338,29.499433,29.304542,33.352907,33.289366,27.153817,27.365890,35.014246,37.678657,33.973120,38.268199,36.162278,38.329354,32.251934,37.309682,34.416436,37.156246,32.352957,36.996489,32.432560,34.677182,32.147810,34.451046,33.558232,35.429287,32.552686,34.378617,78.461283,83.938077,129.089591,80.269626,136.471890,57.861588,44.351069,147.380473,120.290000,2.129000,209.500000,119.030000,1.612000,139.100000,10781.771954,12.680235,22.894450,88.453567,34.976851,601.073462,391.112688
06/18/2026 02:56:51,0.000000,0.000000,74.882339,74.633473,65.715362,75.389530,77.832735,72.428495,75.429066,75.188806,33.464251,28.375954,28.797601,28.746322,35.494212,35.335109,32.631614,32.970427,32.716645,34.711664,33.295856,33.427847,31.519284,32.794931,30.720650,72.571545,30.397600,36.862312,22.064252,21.924287,21.821157,29.108140,29.729824,29.686571,33.330994,33.243454,26.822250,27.155134,34.993878,37.650844,33.959180,38.264491,36.154381,38.309114,32.240884,37.315740,34.387904,37.162748,32.329097,36.977191,32.410836,34.649309,32.115398,34.434941,33.548772,35.405224,32.532391,34.331298,83.829316,89.102404,129.522075,86.023131,137.407410,57.765892,45.638031,157.373962,120.310000,2.199000,218.200000,119.030000,1.665000,147.200000,10841.769422,12.737910,24.124402,92.911168,34.958681,604.674662,393.539437
06/18/2026 02:57:51,0.000000,0.000000,74.794320,74.629528,65.820271,75.388602,77.846544,72.428834,75.366755,75.177157,34.152181,29.768169,30.112363,30.306905,36.189847,35.705771,33.317639,33.635729,33.506513,35.269984,35.269541,35.258638,33.456047,33.620410,32.312780,64.113949,30.907354,34.727958,22.148911,21.970378,21.771657,29.905802,30.265574,30.323969,34.314864,34.378768,28.896492,29.180204,34.990932,37.645256,33.982752,38.277338,36.170096,38.315514,32.248667,37.303831,34.402133,37.148184,32.333522,36.955051,32.404382,34.644204,32.121848,34.422989,33.540804,35.405696,32.516799,34.345031,75.113108,80.896122,128.018056,76.604797,135.314667,57.474796,45.252710,142.032282,120.600000,2.108000,206.500000,119.180000,1.582000,136.200000,10901.766944,10.969724,23.758234,85.984694,34.958751,608.147610,395.834851
06/18/2026 02:58:51,0.000000,0.000000,74.722179,74.597943,65.575666,75.353259,77.948121,72.381504,75.396115,75.179073,34.022164,29.249582,29.577372,29.695275,35.456807,35.530368,33.122985,33.482913,33.281302,35.114436,34.174427,33.640895,32.225853,33.157938,31.634650,69.885922,31.489943,36.438932,22.641942,22.488606,22.403695,30.124271,30.775043,31.205517,33.971153,33.944513,27.628913,28.027409,34.986643,37.664404,33.930712,38.276363,36.158146,38.342895,32.225089,37.309617,34.389302,37.153970,32.316859,36.968562,32.400383,34.652637,32.114732,34.442994,33.550171,35.407064,32.521490,34.372343,81.369126,86.737150,128.311350,83.723485,135.960625,57.324523,46.072586,155.808751,120.450000,2.183000,216.700000,119.110000,1.654000,145.900000,10961.764918,11.903675,24.535257,92.225763,34.959219,611.690156,398.206297
06/18/2026 02:59:51,0.000000,0.000000,74.740430,74.610703,65.580447,75.341168,77.959219,72.393522,75.592389,75.167219,33.927724,29.082893,29.484298,29.469092,35.296272,35.524512,33.067118,33.376866,33.242769,35.083971,34.060915,33.586609,32.136316,33.048059,31.600928,71.536675,31.211595,37.546600,22.590510,22.456896,22.342738,29.910303,30.609279,30.684156,33.821370,33.723225,27.571618,27.817710,34.961466,37.628704,33.912374,38.259007,36.143377,38.314036,32.212917,37.274428,34.377504,37.134252,32.305531,36.952877,32.373978,34.640502,32.083422,34.416554,33.523256,35.393507,32.483921,34.317998,83.674868,88.822530,129.240866,85.974176,136.977898,57.769632,46.284863,160.265175,120.390000,2.196000,219.000000,118.980000,1.671000,148.200000,11021.764347,12.811446,24.735154,94.165308,34.935481,615.305871,400.647190
