Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 03:00:51,0.000000,0.000000,74.702118,74.619717,65.518224,75.347243,77.964013,72.415719,75.500382,75.176950,33.853901,28.947173,29.322740,29.345121,35.206741,35.648587,32.949899,33.341898,33.137772,35.025331,34.185093,33.321833,31.899915,33.049403,31.462950,67.515412,30.929542,35.727918,21.918242,21.763001,21.645952,29.646684,30.359125,30.307417,33.673485,33.632178,27.591266,27.895423,34.951749,37.629627,33.918231,38.241868,36.159789,38.310533,32.224516,37.281369,34.391570,37.134561,32.316607,36.942657,32.377566,34.640975,32.090572,34.409764,33.536449,35.400465,32.488322,34.304194,74.563972,80.176043,128.905895,74.342490,136.256430,57.930143,45.167838,136.842214,120.420000,2.084000,203.100000,118.880000,1.562000,132.700000,11081.761638,12.050575,23.677343,83.529015,34.937569,618.844853,403.006447
06/18/2026 03:01:51,0.000000,0.000000,74.696206,74.622256,65.700182,75.329199,77.998641,72.373461,75.520875,75.155642,33.609792,28.594880,29.016471,29.002245,35.454628,35.587122,32.836212,33.227823,32.951682,34.928820,33.687520,33.293961,31.737439,32.919277,31.098155,69.423397,30.991059,36.298772,21.734303,21.576789,21.420300,29.599071,30.387754,30.743430,33.567567,33.487606,26.869822,27.246796,34.947426,37.611617,33.897539,38.225262,36.126214,38.294712,32.186770,37.276372,34.361261,37.115854,32.271833,36.944145,32.345167,34.609555,32.061721,34.392768,33.534539,35.367535,32.488930,34.287047,80.179298,85.411562,127.851223,83.061383,135.331243,57.397137,45.537914,154.557198,120.130000,2.175000,215.000000,118.820000,1.644000,144.600000,11141.760586,12.269341,24.029431,91.674383,34.917313,622.317095,405.306932
06/18/2026 03:02:51,0.000000,0.000000,74.785649,74.646633,65.970771,75.371475,78.054675,72.469268,75.433298,75.184593,33.592029,28.647088,29.068666,29.065255,35.255295,35.405992,32.850046,33.193210,32.953021,34.914634,33.592473,33.329179,31.769628,32.902941,31.076818,71.201845,30.295892,37.330582,22.018420,21.892357,21.752031,29.078228,29.752538,28.454078,33.510471,33.460715,27.264861,27.472749,34.936784,37.606756,33.887772,38.219965,36.136080,38.321331,32.169541,37.283816,34.357638,37.139220,32.277421,36.945720,32.351520,34.626537,32.038703,34.382489,33.530468,35.367019,32.468272,34.309486,82.758782,88.079126,129.064471,84.932759,136.764462,57.486250,45.273199,157.691017,120.290000,2.184000,216.900000,118.850000,1.660000,146.200000,11201.758817,13.552833,23.777749,93.049449,34.917827,625.919017,407.732805
06/18/2026 03:03:51,0.000000,0.000000,74.808953,74.651347,66.023776,75.350814,78.086269,72.438791,75.450783,75.172522,33.663792,28.629046,29.013605,29.004867,35.266209,35.408041,32.790944,33.119911,32.899034,34.890937,33.710871,33.705724,31.790843,32.817410,30.875427,71.787203,30.258992,36.168381,22.184935,22.052613,22.004533,29.078136,29.688683,29.315868,33.451990,33.376016,27.174365,27.317183,34.933066,37.617193,33.866604,38.217459,36.110448,38.298418,32.146896,37.267000,34.342979,37.124170,32.256306,36.924286,32.327101,34.609286,32.038308,34.389130,33.529565,35.369663,32.461397,34.278661,79.421478,84.746032,129.644425,79.340791,137.347700,57.402569,44.975468,145.178886,120.290000,2.131000,209.500000,119.050000,1.604000,138.800000,11261.758594,12.674703,23.493678,87.444597,34.905397,629.530780,410.167573
06/18/2026 03:04:51,0.000000,0.000000,74.897923,74.602577,65.948462,75.341656,78.187405,72.409689,75.591577,75.157538,33.593489,28.392432,28.869840,28.815537,35.174709,35.247410,32.723194,33.046855,32.858453,34.789696,33.452223,33.237289,31.556327,32.814559,30.735773,69.755331,30.461567,36.593081,21.491935,21.302509,21.171427,29.118576,29.825866,29.974336,33.354417,33.303318,26.743499,27.067774,34.915122,37.606824,33.873200,38.221370,36.100793,38.300713,32.123843,37.251395,34.342850,37.112101,32.262501,36.917174,32.318735,34.577874,32.018367,34.368589,33.523660,35.349147,32.466256,34.266199,81.941082,86.906145,128.597699,84.780551,136.198478,56.905766,45.323792,159.270794,120.430000,2.188000,217.700000,119.010000,1.661000,147.100000,11321.756621,12.767165,23.825916,93.735694,34.895836,633.045498,412.510246
06/18/2026 03:05:51,0.000000,0.000000,74.985713,74.678143,66.113172,75.399315,78.241926,72.482374,75.582527,75.163687,33.564542,28.472679,28.930436,28.866004,35.329023,35.078559,32.682399,32.972292,32.727210,34.690265,33.521453,33.005337,31.498909,32.814169,31.027788,70.170164,30.054374,35.412226,21.826507,21.655096,21.644207,28.776541,29.384070,28.124605,33.317609,33.244288,27.105386,27.531137,34.920272,37.593836,33.850112,38.208564,36.097006,38.300911,32.130272,37.253074,34.331665,37.109799,32.219654,36.941814,32.304252,34.594044,31.991410,34.362285,33.513797,35.351272,32.429647,34.268287,76.197003,81.595569,129.280396,75.680129,136.816563,56.804533,44.318829,139.019362,120.320000,2.095000,205.100000,118.830000,1.585000,134.900000,11381.754756,12.548845,22.863381,84.566530,34.888599,636.635830,414.923393
06/18/2026 03:06:51,0.000000,0.000000,75.073419,74.665738,66.107898,75.413783,78.314414,72.470202,75.691256,75.178299,33.535208,28.195537,28.598493,28.592846,35.500421,35.111254,32.577210,32.868920,32.635141,34.676942,33.325950,33.130124,31.620867,32.661978,30.935757,65.649274,30.305297,35.046458,20.893194,20.657830,20.482733,28.942225,29.660286,29.889471,33.189355,33.178245,26.454670,26.757287,34.899120,37.588665,33.811771,38.215922,36.088339,38.301099,32.109546,37.261626,34.301639,37.099336,32.211642,36.906866,32.285756,34.572051,31.990264,34.357112,33.509062,35.331479,32.417189,34.258964,78.498139,83.684134,127.430164,81.477665,134.890031,56.395963,44.758531,150.965355,120.270000,2.150000,212.400000,118.890000,1.629000,141.800000,11441.753293,11.760436,23.286022,90.075199,34.875872,640.070718,417.184476
06/18/2026 03:07:51,0.000000,0.000000,75.156596,74.706701,65.903804,75.460424,78.329341,72.546659,75.673107,75.184633,34.095583,29.588691,30.041701,30.227550,36.019361,35.611838,33.183413,33.582405,33.430766,35.189528,35.108398,34.854267,33.239650,33.620403,32.163700,69.691680,31.126126,36.452419,23.009709,22.927693,22.752454,30.008749,30.443387,30.557492,34.255583,34.353663,28.848502,29.259272,34.896156,37.584386,33.869212,38.199738,36.125391,38.296099,32.118303,37.246213,34.328329,37.088785,32.230885,36.904321,32.274044,34.566140,31.985665,34.334098,33.517565,35.331098,32.435983,34.247091,82.139857,87.491048,128.571226,83.877794,136.235961,56.277514,46.293700,157.433359,120.250000,2.190000,217.600000,118.880000,1.666000,146.800000,11501.752027,11.708954,24.743465,92.937088,34.878975,643.672309,419.610869
06/18/2026 03:08:51,0.000000,0.000000,75.166995,74.680766,66.030445,75.487659,78.307676,72.574835,75.675462,75.172208,33.778253,29.272632,29.648131,29.772357,35.620702,35.475806,33.058804,33.424537,33.246498,35.073061,33.741393,34.056027,32.276075,33.145437,31.444680,71.936236,31.438594,37.786778,22.797384,22.651243,22.508951,30.119250,30.776263,31.224114,33.922444,33.906459,27.681727,28.024771,34.881143,37.574726,33.850754,38.182704,36.095880,38.303320,32.083748,37.226089,34.299700,37.089444,32.198635,36.899244,32.278205,34.548994,31.976022,34.350292,33.516006,35.329099,32.398402,34.234451,84.108472,89.528165,129.395995,86.005956,137.348319,56.658393,46.275638,157.077946,120.340000,2.197000,218.100000,118.950000,1.666000,147.300000,11561.749986,13.060300,24.726478,92.781894,34.865843,647.314157,422.077702
06/18/2026 03:09:51,0.000000,0.000000,75.215513,74.753818,65.907438,75.541738,78.330442,72.665951,75.708260,75.187711,33.642280,29.025902,29.391196,29.492886,35.132411,35.631012,32.934535,33.347425,33.135324,35.010474,33.624513,33.661833,32.004742,33.010879,31.333045,65.137272,31.338932,36.259239,21.636342,21.492277,21.280112,29.948961,30.689373,31.074411,33.711739,33.679317,27.485953,27.901389,34.860558,37.562609,33.814999,38.198817,36.079742,38.292085,32.068864,37.230889,34.284102,37.078323,32.188499,36.876781,32.272669,34.555009,31.964689,34.319162,33.500837,35.290473,32.409177,34.213688,78.141315,83.632266,128.208208,80.776426,135.435242,56.806511,45.262518,149.036154,120.470000,2.140000,210.800000,119.030000,1.615000,140.600000,11621.748780,12.491663,23.767576,89.205753,34.853099,650.804505,424.392574
06/18/2026 03:10:51,0.000000,0.000000,75.251577,74.723144,66.019896,75.559468,78.309405,72.646891,75.737312,75.204112,33.672912,28.806407,29.239542,29.206775,35.569636,35.438025,32.860276,33.239432,33.042414,34.973212,33.719102,33.479921,31.736786,32.921738,31.488973,72.569525,31.039082,37.828041,22.449654,22.317815,22.207793,29.716393,30.480960,29.548282,33.642663,33.565819,27.318268,27.724045,34.838708,37.556744,33.820510,38.198998,36.055014,38.282440,32.051133,37.212388,34.285504,37.073971,32.176851,36.895724,32.235809,34.541326,31.930013,34.305032,33.505795,35.318911,32.377514,34.201626,83.519738,88.764351,128.989177,85.789840,136.712095,56.826620,45.574232,160.015123,120.410000,2.198000,218.500000,118.970000,1.670000,148.100000,11681.746665,13.764145,24.063896,94.057444,34.843201,654.410850,426.824238
06/18/2026 03:11:51,0.000000,0.000000,75.271482,74.787847,65.883757,75.612065,78.289461,72.728045,75.723755,75.188013,33.618293,28.795267,29.182911,29.155971,35.411478,35.311312,32.875270,33.217090,33.011312,34.904935,33.892305,33.916994,31.784943,32.961792,31.011194,71.456272,30.496986,36.314001,22.295677,22.165164,22.031495,29.319483,30.003513,29.624964,33.557216,33.490581,27.302028,27.408881,34.852953,37.561217,33.801907,38.167247,36.068742,38.297012,32.036891,37.216135,34.285715,37.061797,32.162883,36.873434,32.236254,34.539995,31.918432,34.307461,33.484237,35.292970,32.388462,34.211662,78.150244,83.473435,129.546300,77.654342,137.094042,56.990374,44.959252,141.724613,120.500000,2.115000,207.800000,119.020000,1.593000,136.700000,11741.746151,12.835826,23.478175,85.840798,34.838270,658.021845,429.257326
06/18/2026 03:12:51,0.000000,0.000000,75.340972,74.801187,65.911755,75.636111,78.350880,72.765725,75.807196,75.212387,33.503923,28.502817,28.896774,28.887267,35.149345,35.513236,32.758119,33.122212,32.896410,34.880337,33.897427,33.504674,31.717060,32.836251,31.084060,64.712455,30.763020,35.662501,21.148678,20.987027,20.707054,29.351385,30.114312,30.453097,33.436063,33.379637,26.805488,27.001254,34.858388,37.551606,33.808191,38.170404,36.065373,38.270690,32.039736,37.192379,34.278737,37.060593,32.143653,36.851662,32.246663,34.528190,31.898561,34.284950,33.500353,35.282011,32.376800,34.179609,78.117056,83.416192,127.528680,81.136067,134.932648,56.536670,45.167935,150.139457,120.370000,2.149000,211.900000,119.020000,1.625000,141.500000,11801.744477,11.985065,23.677436,89.703899,34.829427,661.453610,431.515263
06/18/2026 03:13:51,0.000000,0.000000,75.396271,74.838776,66.160202,75.688301,78.382288,72.824020,75.849725,75.230030,33.517191,28.471075,28.935078,28.868910,35.444926,35.254342,32.706183,33.075634,32.835440,34.827058,33.477208,33.257126,31.545919,32.817511,30.933085,70.934265,30.284557,36.675783,21.921327,21.784034,21.667408,28.945931,29.599778,27.286500,33.398179,33.301759,27.004146,27.329716,34.840409,37.544737,33.782636,38.193130,36.054195,38.301936,32.026276,37.219089,34.257613,37.070944,32.136604,36.878276,32.221637,34.528082,31.902016,34.298888,33.486317,35.292829,32.382655,34.177461,82.228709,87.433643,128.638909,84.242730,136.355005,56.568868,45.170363,156.399812,120.540000,2.181000,216.000000,119.000000,1.650000,145.700000,11861.742438,12.996032,23.679751,92.485128,34.829786,665.040239,433.926349
06/18/2026 03:14:51,0.000000,0.000000,75.490901,74.871790,66.247335,75.740412,78.409834,72.906795,75.930136,75.231536,33.308678,28.474506,28.929140,28.845599,35.322491,35.283928,32.661555,33.016802,32.786837,34.802526,33.513943,33.368101,31.648274,32.859192,30.850037,72.395018,29.934954,37.156974,22.001540,21.865605,21.804301,28.787594,29.341156,28.585037,33.353580,33.248711,26.914642,27.130941,34.850123,37.539832,33.784524,38.170716,36.058573,38.281572,32.029786,37.195232,34.263404,37.044429,32.139441,36.848802,32.216692,34.508510,31.898847,34.274056,33.492113,35.281769,32.366806,34.167418,84.343000,89.576021,129.493074,86.434652,137.323772,56.743759,45.410315,158.763084,120.430000,2.197000,218.700000,118.960000,1.675000,147.900000,11921.741238,13.248756,23.908218,93.515648,34.820632,668.669083,436.377967
06/18/2026 03:15:51,0.000000,0.000000,75.512222,74.879609,66.161334,75.748835,78.400981,72.930491,75.901148,75.200413,33.431743,28.384803,28.840353,28.761507,35.159589,35.199931,32.642682,32.924587,32.720126,34.692071,33.548581,33.556696,31.530439,32.776273,30.695641,66.005921,30.112800,35.724634,20.944925,20.697445,20.610596,28.863084,29.514287,29.463448,33.232484,33.163156,26.917092,27.225062,34.827392,37.534416,33.756568,38.168089,36.048460,38.270162,32.001818,37.192491,34.237574,37.057167,32.110564,36.830270,32.190956,34.496158,31.865955,34.256215,33.476921,35.265723,32.349949,34.155038,79.715768,85.037260,128.722135,82.255181,136.042289,56.716833,44.601314,151.694470,120.440000,2.151000,212.500000,118.960000,1.634000,142.300000,11981.739748,12.589458,23.135176,90.401861,34.804594,672.184662,438.717464
06/18/2026 03:16:51,0.000000,0.000000,75.511964,74.913991,66.227657,75.788966,78.446457,72.958899,75.934647,75.240695,33.270827,28.303514,28.720273,28.647489,35.169981,35.255980,32.612189,32.876766,32.681813,34.668491,33.474324,33.546675,31.440638,32.695984,30.747534,72.622090,30.214055,36.269411,21.969261,21.785760,21.760058,28.977813,29.602664,28.388433,33.245790,33.176018,26.747314,27.059504,34.823093,37.538088,33.759485,38.145373,36.058160,38.269237,32.001776,37.190067,34.257776,37.022455,32.116632,36.837630,32.200703,34.496116,31.877050,34.275085,33.497586,35.261963,32.368027,34.170412,82.470973,87.765608,129.532231,83.533914,137.376768,56.716747,44.913902,150.610428,120.360000,2.160000,213.400000,118.800000,1.638000,142.700000,12041.737892,12.834607,23.434804,89.915801,34.808336,675.804190,441.162111
06/18/2026 03:17:51,0.000000,0.000000,75.519205,74.941514,66.238392,75.797873,78.455758,72.975034,75.916822,75.237636,34.226425,29.563169,30.028668,30.215714,36.132921,35.552663,33.235100,33.548780,33.406227,35.160609,34.904771,35.350581,33.531761,33.434469,32.295541,63.329800,31.111694,34.894964,21.983634,21.815840,21.600375,29.948296,30.423064,30.728819,34.247733,34.347588,28.641184,28.991631,34.812323,37.533984,33.752911,38.150760,36.056897,38.279901,31.984025,37.165294,34.251996,37.040579,32.125197,36.828891,32.188755,34.496625,31.878006,34.255103,33.495355,35.261954,32.343224,34.165195,75.849863,81.593134,127.563784,78.106591,134.830935,56.393149,45.357683,144.419020,120.270000,2.117000,208.200000,119.040000,1.599000,137.800000,12101.736659,11.036800,23.858164,87.093992,34.803349,679.249620,443.432982
06/18/2026 03:18:51,0.000000,0.000000,75.509688,74.968742,66.024731,75.823098,78.458607,73.026593,75.904829,75.245481,33.822521,29.214955,29.584223,29.708964,35.374242,35.502761,33.045246,33.417205,33.238359,35.034347,34.167930,34.071488,32.250637,33.057800,31.473416,70.134529,31.541610,36.610635,22.669724,22.523565,22.405468,30.151889,30.828947,31.285253,33.879460,33.857258,27.625114,27.960067,34.803991,37.496065,33.731148,38.129557,36.024922,38.270096,31.988835,37.159278,34.236195,37.010679,32.110430,36.818193,32.168640,34.477012,31.832923,34.234419,33.479983,35.235090,32.325791,34.123389,81.500689,86.884980,128.156448,83.627231,135.803122,56.345575,45.924207,155.661957,120.430000,2.186000,216.100000,119.060000,1.651000,145.600000,12161.734417,12.215416,24.395219,92.161246,34.782832,682.808905,445.817672
06/18/2026 03:19:51,0.000000,0.000000,75.574598,74.953436,66.224402,75.829481,78.486426,73.004206,75.969928,75.247291,33.708392,29.032973,29.434835,29.446358,35.352129,35.514774,32.977416,33.326746,33.132147,35.027257,34.027658,33.847321,32.014385,33.066293,31.091745,71.836143,31.316062,37.868958,22.511804,22.356205,22.241794,29.918290,30.662724,30.902492,33.770049,33.725194,27.474029,27.738242,34.795155,37.510245,33.726307,38.114143,36.041038,38.245097,31.965400,37.155124,34.223148,37.007851,32.069490,36.807578,32.160804,34.470531,31.836216,34.234688,33.469590,35.234029,32.321346,34.109187,83.758951,88.985085,129.015044,85.984639,136.807610,56.692854,46.046853,160.144438,120.370000,2.204000,218.800000,119.030000,1.670000,148.200000,12221.733418,13.357969,24.510989,94.113240,34.774848,686.423873,448.256576
06/18/2026 03:20:51,0.000000,0.000000,75.621360,74.952499,66.202542,75.853447,78.502745,73.026558,75.966574,75.250269,33.622389,28.899311,29.298081,29.316488,35.180940,35.535068,33.006641,33.289751,33.086085,34.999041,33.762293,33.664705,31.939917,32.950184,31.424920,67.879543,30.990375,36.063873,21.951221,21.752909,21.643454,29.649553,30.394087,30.397653,33.641913,33.598384,27.425578,27.700552,34.782992,37.523760,33.706913,38.133723,36.026641,38.274459,31.946018,37.166308,34.217064,37.020807,32.074553,36.814823,32.165027,34.484946,31.816387,34.233042,33.479049,35.230168,32.310390,34.120895,74.542735,80.148227,128.692190,74.320825,136.020097,56.914442,44.492166,136.617573,120.660000,2.074000,203.400000,119.140000,1.569000,132.700000,12281.731302,13.033599,23.030274,83.421342,34.776398,689.967413,450.619964
06/18/2026 03:21:51,0.000000,0.000000,75.607979,75.016410,66.060099,75.869963,78.491025,73.052444,75.981530,75.271571,33.539627,28.486026,28.944225,28.968160,35.706122,35.422982,32.781025,33.185996,32.939254,34.932386,33.710635,33.758890,31.729238,32.831954,30.987591,69.345533,31.026197,36.134894,21.750839,21.586596,21.428388,29.597296,30.378401,30.745221,33.492153,33.440619,26.780138,27.133241,34.765477,37.480225,33.670752,38.101296,35.991639,38.264286,31.932192,37.146465,34.222891,36.992998,32.056988,36.788956,32.130745,34.446771,31.785633,34.210019,33.462668,35.202741,32.303063,34.084287,80.024679,85.176899,127.607415,82.751155,135.017871,56.560266,45.438962,153.829540,120.530000,2.166000,214.300000,119.010000,1.647000,143.900000,12341.730231,12.199446,23.935448,91.352433,34.752005,693.434935,452.916701
06/18/2026 03:22:51,0.000000,0.000000,75.652104,75.030999,66.098323,75.885167,78.512913,73.091406,75.991561,75.269787,33.580499,28.599811,28.952705,28.990495,35.294481,35.398194,32.804105,33.105955,32.861012,34.873853,34.143991,33.562604,31.663781,32.824427,30.974180,71.062102,30.323763,37.150407,21.929381,21.792987,21.685353,29.074841,29.784823,28.609092,33.421966,33.390865,27.125425,27.313456,34.744424,37.489302,33.672662,38.123954,35.990247,38.264664,31.927674,37.135468,34.190549,37.000576,32.036713,36.792249,32.131126,34.448482,31.784678,34.195431,33.463171,35.193047,32.284574,34.093806,82.600398,87.737351,128.747347,84.641122,136.439009,56.692728,45.184832,157.136210,120.480000,2.185000,216.300000,119.000000,1.654000,146.400000,12401.727529,13.456860,23.693547,92.807352,34.748140,697.030607,455.335842
06/18/2026 03:23:51,0.000000,0.000000,75.674325,75.047745,66.132747,75.909613,78.557896,73.094341,76.069527,75.292083,33.486130,28.534921,28.955635,28.941170,35.093853,35.383758,32.713790,33.059679,32.864821,34.817337,33.448368,33.193568,31.703175,32.697000,30.943828,72.655325,30.253735,36.710233,22.150042,21.956256,21.891687,29.070760,29.743736,29.308047,33.412763,33.339006,26.962974,27.220489,34.740354,37.482152,33.664154,38.088108,35.988947,38.254535,31.903202,37.127662,34.179607,36.994981,32.036334,36.800721,32.105344,34.440079,31.744167,34.181826,33.446444,35.179459,32.278412,34.079667,81.202633,86.611277,129.587186,81.706969,137.388840,56.868965,44.989840,146.902380,120.550000,2.146000,211.400000,119.110000,1.615000,140.600000,12461.727095,13.202818,23.507415,88.235319,34.735808,700.656275,457.782157
06/18/2026 03:24:51,0.000000,0.000000,75.674498,75.046651,66.155973,75.900888,78.556770,73.125805,76.049419,75.270267,33.495758,28.371902,28.822995,28.797495,35.186483,35.357582,32.649421,33.025121,32.805985,34.740016,33.538404,33.270422,31.531626,32.720541,30.732701,63.913593,30.300221,35.088851,20.801847,20.657207,20.378169,28.992762,29.679590,29.801319,33.258113,33.210562,26.719048,27.002942,34.730111,37.461335,33.658752,38.077436,35.972836,38.224779,31.876751,37.095427,34.177437,36.965394,32.017652,36.760029,32.085149,34.413288,31.739098,34.148584,33.444716,35.175519,32.261071,34.052599,78.037163,83.303741,127.840178,80.842520,135.044907,57.134964,44.898948,149.125655,120.460000,2.136000,211.000000,119.050000,1.621000,140.600000,12521.725596,11.668355,23.420496,89.246254,34.716898,704.101744,460.053101
06/18/2026 03:25:51,0.000000,0.000000,75.728785,75.070568,66.449431,75.917579,78.568361,73.164987,76.046067,75.291825,33.424063,28.254366,28.750107,28.664990,35.275584,35.244555,32.540937,32.926025,32.690204,34.689282,33.656836,32.837484,31.518707,32.626264,30.973834,71.217925,30.270931,36.796764,21.823265,21.646917,21.572447,28.943433,29.631171,27.874692,33.234450,33.178454,26.768079,27.081742,34.710339,37.477879,33.623474,38.091825,35.969771,38.267210,31.878122,37.122264,34.136903,36.986044,31.982878,36.768391,32.071833,34.425747,31.703939,34.179959,33.425915,35.173605,32.243229,34.075195,82.752520,87.918120,128.962282,84.921085,136.758868,57.529302,45.478387,157.302102,120.530000,2.190000,217.200000,118.990000,1.655000,146.600000,12581.723508,12.823857,23.972907,92.879801,34.715726,707.692120,462.468240
06/18/2026 03:26:51,0.000000,0.000000,75.711163,75.101082,66.390650,75.955138,78.578884,73.203091,76.110306,75.288985,33.387843,28.276001,28.743628,28.723568,35.078883,35.171985,32.567354,32.903082,32.651727,34.660660,33.760086,33.283440,31.525967,32.650855,30.756087,72.227297,29.819223,36.678542,21.819137,21.623043,21.629088,28.677188,29.223649,28.531732,33.204585,33.134809,26.764862,26.958811,34.717780,37.462307,33.629345,38.069393,35.981698,38.253931,31.866510,37.118384,34.159641,36.981720,31.992412,36.778303,32.076253,34.432817,31.720392,34.177840,33.434901,35.176808,32.246077,34.079369,82.900949,88.190890,129.934420,84.083324,137.771988,58.080592,45.011592,150.831347,120.500000,2.161000,214.000000,119.140000,1.638000,143.000000,12641.720778,13.150341,23.528201,90.015045,34.717794,711.321789,464.919407
06/18/2026 03:27:51,0.000000,0.000000,75.721284,75.097273,66.123896,75.946904,78.634189,73.190597,75.961819,75.264933,34.119602,29.559753,29.967294,30.213245,35.603380,35.668067,33.213894,33.583999,33.378386,35.164749,35.079627,34.900350,33.361809,33.446670,32.022886,63.178294,30.924903,34.640739,21.801405,21.631336,21.492370,29.834313,30.254278,30.646078,34.145616,34.340903,28.592967,29.004829,34.728310,37.444952,33.633762,38.067602,35.975682,38.247932,31.860013,37.109722,34.161600,36.965095,31.992449,36.769048,32.089344,34.404602,31.724587,34.157161,33.425311,35.180095,32.259018,34.039452,75.899815,81.602513,128.111830,78.094966,135.230357,57.531987,45.442943,144.322884,120.440000,2.116000,207.400000,119.040000,1.598000,137.700000,12701.720223,10.701507,23.939232,87.049547,34.711787,714.769091,467.191859
06/18/2026 03:28:51,0.000000,0.000000,75.647973,75.126965,66.118903,75.948427,78.583130,73.212867,75.944804,75.277464,33.798631,29.149926,29.549085,29.605268,35.164336,35.537968,32.968450,33.381324,33.233562,35.021579,34.259897,33.933615,32.248613,33.066002,31.490008,69.957032,31.447353,36.464783,22.592360,22.396416,22.353931,30.058302,30.737619,31.244294,33.832975,33.880488,27.452462,27.891309,34.683328,37.478810,33.602197,38.069783,35.951102,38.235787,31.845980,37.113894,34.122731,36.969710,31.962617,36.756674,32.045952,34.419023,31.695852,34.152472,33.414841,35.166545,32.222991,34.057667,81.598128,86.981399,128.507638,83.831047,136.158188,57.499422,45.910029,155.557728,120.300000,2.181000,216.000000,119.030000,1.652000,145.600000,12761.719113,12.082959,24.381824,92.115411,34.698398,718.327915,469.578287
06/18/2026 03:29:51,0.000000,0.000000,75.589469,75.084052,66.101997,75.946438,78.546234,73.193093,75.924275,75.271698,33.671377,28.939144,29.394099,29.389083,35.137837,35.395374,32.931420,33.281215,33.111106,34.968575,34.090545,33.884875,32.010634,32.983424,31.366460,71.523840,31.238258,37.554043,22.481485,22.330816,22.154392,29.837647,30.587459,30.665456,33.709680,33.671484,27.403062,27.674022,34.678123,37.444447,33.606835,38.038174,35.957893,38.227543,31.831428,37.080899,34.116691,36.945113,31.946438,36.714499,32.043430,34.373465,31.672389,34.122461,33.409684,35.118395,32.206384,33.991819,83.777016,89.012601,129.425448,86.084393,137.241902,57.869874,45.788548,160.352248,120.360000,2.202000,218.900000,118.900000,1.672000,148.300000,12821.716554,13.287082,24.266961,94.202841,34.676305,721.944122,472.018989
06/18/2026 03:30:51,0.000000,0.000000,75.471959,75.057710,65.955837,75.906848,78.462171,73.109348,75.874622,75.263814,33.667006,28.826350,29.228705,29.250986,35.327723,35.410160,32.866462,33.281610,33.081397,34.962882,33.913473,33.777128,31.925277,32.920903,30.970280,68.157094,30.895182,35.922772,21.741417,21.579416,21.406648,29.557861,30.322044,30.269889,33.610701,33.544959,27.412954,27.656809,34.697837,37.444643,33.607258,38.046104,35.966517,38.218920,31.847676,37.091865,34.128585,36.961831,31.958963,36.734904,32.045421,34.371901,31.670373,34.125478,33.427364,35.128945,32.217561,34.013626,78.180146,83.672941,129.258913,79.392130,136.649879,58.026309,44.811163,145.192966,120.370000,2.120000,208.500000,119.030000,1.602000,138.000000,12881.714958,12.586317,23.336455,87.451082,34.685289,725.502862,474.401232
06/18/2026 03:31:51,0.000000,0.000000,75.395802,75.087958,66.097407,75.861767,78.426060,73.099681,75.774308,75.275336,33.615329,28.561177,29.054149,29.047574,35.221766,35.342332,32.825107,33.175837,32.962113,34.883793,33.984803,33.527492,31.756425,32.819517,30.982752,72.904494,30.937624,37.822882,22.300919,22.139458,21.985535,29.511495,30.283720,30.367523,33.537342,33.465375,26.979242,27.361681,34.670345,37.437138,33.583648,38.047361,35.964232,38.220616,31.799940,37.086918,34.131166,36.963519,31.959734,36.731245,32.035113,34.379374,31.666292,34.120956,33.418840,35.139946,32.196972,34.014394,84.097911,89.238922,129.504407,86.687425,137.304320,57.875185,45.778157,162.145823,120.330000,2.205000,220.300000,118.860000,1.684000,149.400000,12941.714090,13.565754,24.257128,94.972958,34.678387,729.093921,476.817197
06/18/2026 03:32:51,0.000000,0.000000,75.364722,75.041238,66.102268,75.820939,78.367683,73.001140,75.700779,75.262151,33.561695,28.586724,29.032852,29.019781,35.177300,35.356379,32.753276,33.134261,32.885762,34.871045,33.378214,33.644179,31.691692,32.824716,30.943738,64.973286,30.301709,35.139542,21.051696,20.880597,20.639968,29.043475,29.734296,29.187994,33.383351,33.363357,27.164768,27.473970,34.666118,37.432926,33.557069,38.051410,35.940993,38.223940,31.797501,37.089122,34.109407,36.961742,31.931609,36.725875,32.005083,34.373395,31.635787,34.103636,33.413057,35.136835,32.200026,33.991247,74.585089,80.238167,128.269698,75.728745,135.758440,57.625984,44.200650,138.149604,120.340000,2.083000,203.300000,119.000000,1.572000,133.700000,13001.712596,12.390158,22.749384,84.153350,34.667339,732.573499,479.120054
06/18/2026 03:33:51,0.000000,0.000000,75.292283,75.044382,65.921443,75.788536,78.314759,72.962702,75.698417,75.253453,33.513420,28.313780,28.779612,28.732447,35.114751,35.368750,32.619008,33.030284,32.751631,34.766078,33.337926,33.753842,31.582058,32.714848,31.040470,70.063298,30.602159,36.119624,21.691838,21.487191,21.420396,29.225442,29.942053,30.025871,33.320425,33.260881,26.602990,26.951813,34.667802,37.416479,33.558813,38.009412,35.939880,38.192357,31.821774,37.033756,34.114651,36.927157,31.917960,36.703912,32.012866,34.341216,31.644914,34.067596,33.441409,35.089757,32.201521,33.962992,80.950191,86.065221,128.249681,83.344596,135.928057,57.049897,45.419152,154.621451,120.480000,2.168000,215.400000,118.920000,1.649000,144.600000,13061.711140,12.203005,23.916619,91.702763,34.653311,736.082887,481.458582
06/18/2026 03:34:51,0.000000,0.000000,75.263384,75.013362,66.195322,75.735386,78.269340,72.947060,75.842352,75.234054,33.447072,28.376994,28.817825,28.791128,35.141587,35.298955,32.567845,32.970701,32.766595,34.744634,33.409307,33.068529,31.523931,32.691515,30.908548,71.072168,30.040762,36.989942,21.694796,21.535929,21.405736,28.773717,29.398195,28.615331,33.292824,33.209724,26.871434,27.022891,34.667860,37.416537,33.566590,38.035699,35.936903,38.207055,31.794724,37.066040,34.090678,36.947945,31.909300,36.717433,31.982265,34.347996,31.611180,34.096449,33.411195,35.100396,32.158607,33.972564,83.008181,88.227174,129.198427,85.108480,136.977734,56.990403,45.256691,158.336458,120.310000,2.183000,217.000000,118.620000,1.666000,146.700000,13121.708471,13.227916,23.762026,93.330379,34.651871,739.680005,483.880780
06/18/2026 03:35:51,0.000000,0.000000,75.213100,74.998546,66.106505,75.700847,78.233220,72.919183,75.827390,75.248219,33.333406,28.323967,28.799165,28.728564,34.974329,35.256742,32.635499,32.918297,32.677291,34.639138,33.601297,33.481247,31.523382,32.713646,30.854677,70.206502,30.006582,35.457342,21.796804,21.625837,21.502109,28.810616,29.416350,29.033219,33.241216,33.150555,26.825361,26.942480,34.652767,37.406801,33.530992,38.005600,35.917029,38.193862,31.779635,37.043620,34.088152,36.899866,31.906538,36.690796,31.960940,34.317432,31.601436,34.051305,33.396226,35.068167,32.160297,33.949831,76.415045,81.774108,129.437021,75.707557,137.033022,56.782875,44.341358,139.118250,120.280000,2.104000,205.300000,118.930000,1.575000,134.900000,13181.707820,12.572249,22.885093,84.613398,34.631065,743.264048,486.287974
06/18/2026 03:36:51,0.000000,0.000000,75.182742,74.991835,65.865337,75.680812,78.226290,72.902047,75.685258,75.236909,33.350329,28.075865,28.523472,28.533541,34.912203,35.161389,32.486795,32.860793,32.591941,34.627199,33.153466,32.737615,31.374527,32.582409,30.769404,64.959954,30.238803,34.801154,20.760622,20.575095,20.305905,28.865264,29.582911,29.921341,33.102515,33.052289,26.342781,26.502431,34.627483,37.398403,33.539398,37.994523,35.927724,38.196135,31.784155,37.043191,34.082837,36.929516,31.895809,36.727041,31.969470,34.319716,31.588581,34.070851,33.406458,35.081037,32.170940,33.953346,78.130989,83.354329,127.546646,81.058941,134.939924,56.406431,44.784847,149.712022,120.170000,2.146000,211.600000,118.750000,1.622000,141.300000,13241.706268,11.489911,23.311243,89.511201,34.635331,746.689210,488.542195
06/18/2026 03:37:51,0.000000,0.000000,75.148916,74.970675,65.808078,75.622847,78.178177,72.801543,75.529585,75.234880,33.988800,29.452439,29.950067,30.079873,36.096739,35.555448,33.131519,33.522541,33.303453,35.078456,34.822148,35.077196,33.198648,33.346624,32.012048,69.559152,30.999845,36.031658,22.824876,22.720431,22.616201,29.882160,30.329752,30.468379,34.156483,34.249248,28.644938,28.946670,34.628778,37.398810,33.524976,37.996526,35.913462,38.185005,31.732389,37.018676,34.052461,36.898805,31.868256,36.688611,31.950671,34.303650,31.571562,34.047577,33.387607,35.075085,32.128285,33.923663,81.738005,87.234939,128.587108,83.499335,136.155362,56.233800,46.306421,156.563600,120.090000,2.187000,216.600000,118.750000,1.654000,146.200000,13301.704678,11.276232,24.755426,92.556884,34.614743,750.277171,490.956881
06/18/2026 03:38:51,0.000000,0.000000,75.083530,74.949209,65.732142,75.594326,78.104288,72.780551,75.480652,75.209580,33.730478,29.170682,29.580093,29.724972,35.318796,35.447767,32.998539,33.390959,33.182248,34.972597,34.413239,33.823250,32.289747,33.023085,31.385611,71.700678,31.371628,37.589989,22.656041,22.486564,22.398145,30.021564,30.688414,31.138510,33.824654,33.833979,27.515090,27.801249,34.609357,37.401118,33.500685,37.984739,35.916310,38.186962,31.756637,37.024904,34.067146,36.912554,31.874182,36.698037,31.961999,34.322037,31.575764,34.031631,33.429851,35.078224,32.150670,33.922465,84.313077,89.623527,129.356881,86.558184,137.081763,56.613898,46.194068,162.124621,120.260000,2.211000,220.500000,118.860000,1.686000,149.900000,13361.703075,12.940271,24.649718,94.963888,34.620264,753.909769,493.414011
06/18/2026 03:39:51,0.000000,0.000000,75.060562,74.906382,65.862651,75.567623,78.102916,72.702088,75.532125,75.208283,33.687919,28.941037,29.396884,29.416101,35.197943,35.488697,32.894021,33.274939,33.097880,34.972231,33.861115,33.492956,31.992193,32.836528,31.340117,66.252751,31.266969,36.222710,21.656308,21.416193,21.259208,29.860876,30.594635,30.925322,33.662867,33.623781,27.431908,27.763499,34.607333,37.375670,33.498334,37.978425,35.921523,38.186860,31.764553,37.035755,34.064276,36.909251,31.858180,36.682585,31.938732,34.305070,31.565414,34.022101,33.398544,35.051858,32.123115,33.931381,78.832416,84.305606,128.664556,81.222226,135.963060,57.045867,45.330104,149.232797,120.310000,2.136000,210.800000,118.950000,1.622000,140.600000,13421.700915,12.390787,23.831923,89.294718,34.610948,757.440834,495.768063
06/18/2026 03:40:51,0.000000,0.000000,75.058994,74.889183,66.014770,75.528737,78.058674,72.680013,75.510311,75.208421,33.506811,28.729700,29.160624,29.115886,35.513019,35.393808,32.861100,33.186038,33.011327,34.941313,33.759101,34.099521,31.729760,32.837367,30.958667,73.052667,31.062972,37.840683,22.451274,22.293872,22.229651,29.676590,30.432257,30.375202,33.562903,33.514927,27.137595,27.506072,34.584889,37.391766,33.472807,37.989709,35.911449,38.188297,31.719672,37.011208,34.029427,36.909915,31.828263,36.678533,31.919246,34.292757,31.518747,34.032535,33.390325,35.068485,32.098568,33.931311,84.080279,89.365143,129.444311,86.375178,137.257094,57.695916,45.838267,157.943497,120.250000,2.205000,219.100000,118.890000,1.671000,148.100000,13481.699449,13.526691,24.313992,93.159434,34.598395,761.058996,498.212031
06/18/2026 03:41:51,0.000000,0.000000,75.019245,74.881533,65.733766,75.518652,78.008211,72.652952,75.514325,75.206946,33.569578,28.593751,29.069317,29.048532,35.213852,35.338851,32.838684,33.161853,32.947890,34.855855,33.671740,33.164093,31.749808,32.779565,31.125586,64.075198,30.632412,35.142174,20.931767,20.732348,20.483546,29.256159,29.995497,29.856838,33.438105,33.418556,27.125571,27.451746,34.565071,37.375113,33.467310,37.970106,35.898099,38.190884,31.705353,37.010701,34.035577,36.896580,31.822636,36.684006,31.902255,34.295357,31.529822,34.002281,33.376042,35.051129,32.108968,33.907054,74.899898,80.549643,127.772888,76.819892,135.297859,57.779447,44.442252,139.416046,120.340000,2.092000,204.300000,119.020000,1.578000,134.100000,13541.698262,12.159921,22.982253,84.754406,34.589717,764.513093,500.490318
06/18/2026 03:42:51,0.000000,0.000000,74.966702,74.879680,65.822424,75.503037,77.981698,72.642791,75.468295,75.208198,33.393985,28.315640,28.874711,28.787126,35.050712,35.214747,32.709052,33.026940,32.826849,34.776354,33.392207,33.185434,31.675865,32.675519,30.733633,70.253396,30.729295,36.313214,21.813555,21.613869,21.545461,29.293521,30.066726,30.066281,33.377195,33.299436,26.676157,27.009679,34.574442,37.375609,33.460630,37.978925,35.888809,38.187362,31.683090,36.999011,34.022067,36.896389,31.820924,36.642924,31.894248,34.286048,31.503547,33.993210,33.368297,35.032315,32.087231,33.866717,81.040241,86.311086,128.228858,83.502154,135.922057,57.470888,45.353701,154.826024,120.350000,2.168000,215.000000,118.840000,1.649000,144.600000,13601.695944,12.458838,23.854376,91.793067,34.578090,768.036708,502.842200
06/18/2026 03:43:51,0.000000,0.000000,74.995410,74.869947,65.812159,75.477105,77.961734,72.596863,75.429859,75.180730,33.588716,28.355061,28.841849,28.778580,34.989009,35.353859,32.668359,32.975594,32.774087,34.744124,33.411906,33.156476,31.578228,32.601625,30.828334,71.217714,29.990338,36.639066,21.906083,21.722571,21.658335,28.766495,29.475710,28.362690,33.304017,33.228029,26.842482,27.006896,34.552158,37.369318,33.422389,37.948410,35.868999,38.154801,31.655591,36.983292,33.998298,36.865627,31.811703,36.653234,31.875215,34.270193,31.482730,33.967664,33.352950,35.001925,32.066448,33.851752,83.124138,88.341604,129.220340,85.371906,137.047536,57.692701,45.340980,158.676496,120.280000,2.193000,217.400000,118.720000,1.661000,147.200000,13661.694602,12.796794,23.842272,93.478073,34.557635,771.635682,505.265312
06/18/2026 03:44:51,0.000000,0.000000,74.976551,74.837143,65.789677,75.430992,77.959955,72.519668,75.514459,75.201168,33.465416,28.361059,28.767541,28.744499,35.130275,35.205639,32.654689,32.932589,32.717366,34.662701,33.580472,33.548645,31.445733,32.644591,30.775863,69.831812,29.918755,35.163034,21.697193,21.528452,21.520264,28.789850,29.381765,28.758174,33.233783,33.157788,26.889363,27.101691,34.584206,37.342012,33.449264,37.922562,35.904293,38.165704,31.688864,36.973501,34.012889,36.862028,31.818270,36.655775,31.919176,34.257626,31.515559,33.962720,33.369775,35.014280,32.092146,33.876061,76.248881,81.615685,129.534407,75.623145,137.123666,57.770339,44.404186,139.272651,120.330000,2.095000,205.200000,118.750000,1.580000,134.500000,13721.693458,12.217423,22.945611,84.686532,34.569336,775.217226,507.669739
06/18/2026 03:45:51,0.000000,0.000000,74.907295,74.850685,65.673113,75.448938,77.878502,72.549537,75.406300,75.205731,33.416660,28.081797,28.566883,28.574567,35.127672,35.222984,32.526034,32.865781,32.593405,34.644185,33.609460,33.332338,31.439107,32.509441,30.584096,66.439871,30.245961,34.937329,20.886409,20.731901,20.512193,28.892069,29.562436,29.870552,33.157111,33.090443,26.302936,26.559712,34.555701,37.350301,33.438303,37.938611,35.884951,38.160991,31.691238,36.965205,34.004562,36.878505,31.801860,36.633722,31.876558,34.248452,31.484519,33.962385,33.356109,34.997539,32.071301,33.864588,79.033421,84.254231,127.973291,82.034975,135.434745,57.126635,44.906037,152.343796,120.080000,2.157000,212.700000,118.670000,1.639000,142.800000,13781.691972,11.510050,23.427279,90.691895,34.558270,778.658780,509.939377
06/18/2026 03:46:51,0.000000,0.000000,74.853014,74.803583,65.645570,75.414157,77.855186,72.471424,75.499618,75.191389,33.274218,28.132867,28.594290,28.558065,34.931699,35.160486,32.503366,32.789322,32.531326,34.576498,33.722019,32.739821,31.400353,32.516566,30.762833,70.668518,29.815968,36.198170,21.480187,21.326672,21.184100,28.481603,29.091914,27.488453,33.127035,33.030583,26.587276,26.933845,34.533725,37.341666,33.420787,37.926053,35.879657,38.142904,31.682349,36.941172,33.986656,36.862432,31.791395,36.630849,31.869898,34.238709,31.474739,33.960905,33.369736,34.986307,32.065741,33.842166,82.330706,87.561257,129.004666,84.352429,136.732517,57.022900,45.025285,156.379258,120.000000,2.183000,216.300000,118.780000,1.654000,145.500000,13841.690725,12.656887,23.541283,92.476120,34.547392,782.249539,512.353355
06/18/2026 03:47:51,0.000000,0.000000,74.896524,74.748230,65.919297,75.367312,77.841314,72.450686,75.385475,75.174765,34.051579,29.423188,29.915027,30.082952,36.019203,35.497358,33.150293,33.374704,33.298747,35.031640,34.958476,35.346234,33.252378,33.336807,32.251125,71.233850,30.745439,36.382812,23.023487,22.873344,22.756309,29.687099,30.066528,30.070986,34.139558,34.267832,28.653805,28.907407,34.530727,37.343541,33.409894,37.901967,35.852743,38.172600,31.649488,36.972987,33.992839,36.883633,31.770229,36.636818,31.842830,34.253461,31.450785,33.951548,33.342155,34.984057,32.027239,33.838831,82.933837,88.537995,129.789625,84.199750,137.559871,56.928483,45.989074,153.570424,120.190000,2.179000,216.100000,118.780000,1.650000,145.000000,13901.688145,11.926341,24.456471,91.237543,34.540419,785.893215,514.820444
06/18/2026 03:48:51,0.000000,0.000000,74.855570,74.770649,65.611423,75.347529,77.833377,72.466423,75.392440,75.174975,33.705354,29.135637,29.557989,29.691979,35.178724,35.321458,32.917560,33.322906,33.154885,34.924897,34.110744,33.793500,32.156263,32.914620,31.437668,63.203701,31.238195,35.290840,21.252083,21.080122,20.785687,29.877600,30.532908,31.012446,33.731154,33.739148,27.446086,27.818257,34.532205,37.318930,33.399840,37.920687,35.865861,38.169781,31.647980,36.947937,33.988563,36.856811,31.770009,36.614031,31.846222,34.223997,31.447941,33.942388,33.350760,34.992645,32.041261,33.845717,75.446659,81.048352,127.769970,77.848444,134.984064,56.845397,44.776981,142.475091,120.180000,2.104000,206.400000,118.870000,1.589000,136.200000,13961.687036,11.987135,23.303705,86.191433,34.536178,789.340569,517.093235
06/18/2026 03:49:51,0.000000,0.000000,74.853086,74.744926,65.693051,75.339711,77.878206,72.430616,75.425699,75.139405,33.615162,28.722078,29.166386,29.190892,35.014416,35.387676,32.834220,33.149391,33.015735,34.859235,33.812355,33.575604,31.912478,32.874341,31.190625,70.362766,31.256938,36.782347,22.267995,22.078718,22.015690,29.792965,30.579342,30.685417,33.590422,33.549111,27.100056,27.428678,34.524848,37.324861,33.400597,37.913045,35.862718,38.146771,31.622097,36.944296,33.959157,36.855824,31.755973,36.632834,31.842615,34.238157,31.432749,33.920973,33.349769,34.985448,32.029908,33.829505,81.361447,86.599086,128.210530,83.643905,135.897660,57.123692,45.665998,154.711275,120.300000,2.177000,215.700000,118.790000,1.650000,145.000000,14021.685896,12.631436,24.150911,91.742424,34.528607,792.886585,519.465802
06/18/2026 03:50:51,0.000000,0.000000,74.823154,74.734849,65.639301,75.336340,77.820536,72.405202,75.434967,75.191753,33.464864,28.684896,29.102005,29.131535,35.139412,35.389857,32.781674,33.147534,32.924898,34.864850,33.879701,33.433855,31.751181,32.700895,31.072462,71.562941,30.778705,37.555252,22.172829,22.018973,21.859590,29.438479,30.166600,30.106417,33.521611,33.402991,27.019703,27.302840,34.505414,37.296652,33.388055,37.870972,35.859609,38.113637,31.626990,36.924068,33.971265,36.827631,31.763500,36.587651,31.843499,34.205305,31.430068,33.894896,33.352111,34.948320,32.028527,33.795265,83.421578,88.554936,129.204429,85.725728,137.033049,57.726017,45.479552,159.328087,120.240000,2.189000,217.900000,118.560000,1.673000,147.400000,14081.683892,13.581238,23.974014,93.760496,34.511672,796.489687,521.895388
06/18/2026 03:51:51,0.000000,0.000000,74.785511,74.680300,65.710158,75.286293,77.821156,72.377862,75.493193,75.164269,33.488999,28.606069,29.053530,29.018027,35.297016,35.324054,32.774457,33.078985,32.935268,34.786050,33.952663,33.033692,31.837841,32.654438,30.790717,69.242293,30.370667,35.678765,21.759883,21.553903,21.493194,29.178246,29.857424,29.472603,33.406439,33.387778,27.151353,27.345480,34.503410,37.313668,33.365280,37.906645,35.841543,38.160108,31.602582,36.948660,33.946666,36.853553,31.739592,36.602402,31.807510,34.228035,31.410559,33.915141,33.338157,34.969868,32.009092,33.821170,77.618102,83.110709,129.335996,77.811790,136.914838,58.019284,44.624329,142.681283,120.350000,2.118000,207.700000,119.120000,1.589000,136.700000,14141.682062,12.521488,23.157277,86.287554,34.514182,800.064690,524.291121
06/18/2026 03:52:51,0.000000,0.000000,74.751128,74.642955,65.636964,75.283107,77.796508,72.321276,75.393031,75.153183,33.445037,28.301765,28.817121,28.799896,34.961863,35.239847,32.583608,33.014461,32.807245,34.688044,33.640495,33.552275,31.511748,32.574397,30.820060,72.016458,30.593347,37.301108,21.817580,21.650656,21.530808,29.236143,29.958992,30.141333,33.345001,33.268572,26.675953,26.947436,34.514836,37.316653,33.371890,37.915868,35.844949,38.134794,31.597988,36.934319,33.940707,36.836113,31.737642,36.598252,31.811826,34.215026,31.400618,33.880320,33.350411,34.963030,32.009369,33.799686,83.326701,88.360390,129.163946,85.997338,136.984771,57.740065,45.435757,161.309080,120.400000,2.203000,219.200000,118.840000,1.673000,148.800000,14201.680580,13.368706,23.932402,94.614397,34.508715,803.620854,526.673147
06/18/2026 03:53:51,0.000000,0.000000,74.678844,74.642080,65.656582,75.266974,77.796422,72.313986,75.335199,75.142215,33.412728,28.393371,28.862303,28.833438,34.726004,35.239043,32.648842,32.976978,32.746452,34.719661,33.531346,33.000893,31.659742,32.598052,30.659474,67.367486,29.983849,35.212242,21.191782,21.084921,21.011312,28.755193,29.352919,27.977827,33.251089,33.201761,26.952320,27.167691,34.468752,37.296817,33.344105,37.875870,35.808390,38.137650,31.586167,36.919062,33.921396,36.830587,31.695423,36.581538,31.779068,34.160193,31.360726,33.876994,33.297315,34.939753,31.980080,33.790907,74.702021,80.203199,128.857243,74.592996,136.395288,57.745988,44.102183,137.086601,120.380000,2.080000,203.500000,119.000000,1.565000,133.200000,14261.678777,12.557972,22.654270,83.646020,34.482540,807.157997,529.033575
06/18/2026 03:54:51,0.000000,0.000000,74.778775,74.652012,65.824203,75.264303,77.799653,72.329103,75.385203,75.171537,33.329055,28.057173,28.586440,28.564877,34.854653,35.102527,32.454644,32.856224,32.633356,34.606846,33.246403,33.125820,31.498490,32.554936,30.556241,69.204399,30.373775,35.332223,21.233840,21.057386,20.935437,28.963994,29.664210,29.867535,33.132723,33.120723,26.294055,26.603826,34.463740,37.297129,33.321010,37.893111,35.797858,38.115224,31.564882,36.922168,33.916522,36.821306,31.689652,36.580231,31.784959,34.190033,31.365282,33.880556,33.304435,34.945528,31.984110,33.786487,80.315065,85.448031,127.971620,83.038113,135.692442,57.242037,44.874477,154.194825,120.380000,2.167000,214.400000,118.810000,1.645000,144.100000,14321.676428,11.935145,23.397078,91.514179,34.481211,810.633277,531.336568
06/18/2026 03:55:51,0.000000,0.000000,74.757959,74.676831,65.685298,75.288363,77.797960,72.373160,75.418946,75.150810,33.301255,28.130566,28.679440,28.600650,35.267515,35.067578,32.428770,32.796571,32.582851,34.583971,33.279926,33.193008,31.538665,32.500749,30.755837,70.857556,29.826275,36.331478,21.621165,21.480689,21.355343,28.593350,29.194700,27.828403,33.112591,33.070811,26.672389,26.805868,34.444324,37.313152,33.308737,37.885326,35.816658,38.145453,31.562851,36.923181,33.907770,36.828070,31.679185,36.586208,31.758872,34.184014,31.343200,33.878020,33.304119,34.924814,31.946472,33.776053,82.719835,87.916422,129.113367,84.811645,137.012837,57.298060,45.064127,157.227653,120.210000,2.184000,216.700000,118.760000,1.661000,146.100000,14381.674560,12.753098,23.578380,92.847294,34.475824,814.228748,533.755882
06/18/2026 03:56:51,0.000000,0.000000,74.736936,74.646932,65.619202,75.244922,77.752962,72.318977,75.335284,75.148212,33.336295,28.158619,28.618250,28.590561,34.886390,34.987496,32.415052,32.760627,32.514735,34.506709,33.008306,33.082512,31.458643,32.456885,30.571394,71.692993,29.708688,35.572942,21.651809,21.447153,21.429743,28.530770,29.119653,28.564681,33.128185,33.009062,26.632217,26.680771,34.475818,37.291478,33.314393,37.861348,35.818199,38.137273,31.572421,36.891061,33.934140,36.812758,31.694088,36.557643,31.778242,34.170023,31.357226,33.842669,33.324732,34.919665,31.971173,33.763820,79.262118,84.607286,129.827542,79.024194,137.715629,57.290612,44.504790,143.718390,120.220000,2.120000,208.300000,118.960000,1.602000,137.600000,14441.673804,12.530528,23.042414,86.769629,34.474409,817.839703,536.188823
06/18/2026 03:57:51,0.000000,0.000000,74.703201,74.614038,65.517182,75.246728,77.737921,72.306805,75.204367,75.167204,33.983909,29.266456,29.702600,29.989713,35.447664,35.488434,33.017455,33.500052,33.219014,34.993318,34.632739,35.103695,33.078988,33.312751,32.164418,62.380733,30.937474,34.455824,21.714449,21.571293,21.269393,29.780925,30.206252,30.743355,33.999700,34.153298,28.105794,28.549134,34.422448,37.307272,33.286390,37.866641,35.780827,38.121210,31.530824,36.923185,33.886461,36.817899,31.669655,36.585149,31.732638,34.186283,31.295575,33.853158,33.289460,34.931914,31.921351,33.744792,76.772619,82.403795,127.700351,79.563202,134.860073,56.497536,45.662600,147.815028,120.380000,2.136000,210.700000,118.980000,1.616000,140.100000,14501.672885,10.308134,24.147690,88.651531,34.457657,821.268151,538.444151
