Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 03:58:51,0.000000,0.000000,74.708066,74.609607,65.751886,75.242857,77.713008,72.313091,75.249241,75.154223,33.712610,29.024274,29.374404,29.525141,35.113494,35.308544,32.821093,33.251818,33.032805,34.859856,33.983038,34.015893,31.992420,32.884772,31.248317,69.988284,31.346078,36.499614,22.356818,22.178322,22.059447,29.951043,30.584933,31.075600,33.681104,33.674442,27.335929,27.645203,34.414341,37.273992,33.289056,37.835270,35.776635,38.122330,31.526162,36.906820,33.866481,36.822325,31.644538,36.568607,31.736441,34.160777,31.296260,33.840282,33.284129,34.907525,31.929200,33.747732,81.487931,86.868969,128.418950,83.542574,136.156505,56.326622,45.717465,155.277250,120.320000,2.174000,215.700000,118.780000,1.653000,145.100000,14561.671092,12.299945,24.199669,91.991970,34.447445,824.841768,540.842802
06/18/2026 03:59:51,0.000000,0.000000,74.690792,74.605854,65.517880,75.215909,77.749297,72.296219,75.249103,75.136347,33.666932,28.792816,29.217926,29.240848,35.122601,35.294600,32.791662,33.152185,32.972862,34.798720,33.922279,33.616915,31.821158,32.806317,31.112328,72.066837,31.079822,37.825578,22.295134,22.103619,21.998270,29.696727,30.430099,30.569165,33.589854,33.525443,27.179877,27.402125,34.419928,37.278674,33.273129,37.854781,35.799568,38.125762,31.517594,36.902518,33.886141,36.817138,31.664429,36.578630,31.727429,34.175323,31.294821,33.833743,33.294472,34.913856,31.928153,33.749797,83.892648,89.157457,129.214974,86.210975,137.104517,56.584410,45.872448,161.162933,120.240000,2.200000,218.800000,118.880000,1.678000,148.700000,14621.669222,13.479269,24.346309,94.551642,34.451794,828.456072,543.283615
06/18/2026 04:00:51,0.000000,0.000000,74.658051,74.594240,65.454023,75.209692,77.718257,72.275574,75.212391,75.133418,33.617115,28.659792,29.081368,29.083249,35.154374,35.308637,32.688091,33.093109,32.913666,34.804416,34.062060,33.181351,31.709194,32.722574,31.144002,67.550003,30.682683,36.281081,21.438118,21.299411,21.096762,29.409244,30.089229,29.959939,33.437082,33.389543,27.159826,27.466447,34.426162,37.270737,33.285595,37.832271,35.790457,38.109169,31.528034,36.874697,33.875533,36.791084,31.654505,36.541335,31.716485,34.148882,31.279419,33.819138,33.273635,34.908140,31.944958,33.739460,78.633053,84.089951,128.871788,80.532530,136.207175,56.712827,44.855832,147.800786,120.170000,2.130000,209.900000,118.840000,1.615000,139.600000,14681.667742,12.901850,23.379231,88.645049,34.440485,832.003845,545.653917
06/18/2026 04:01:51,0.000000,0.000000,74.636177,74.577858,65.718095,75.211310,77.708922,72.280587,75.307199,75.164044,33.450330,28.492270,28.885784,28.898747,34.993604,35.237002,32.685858,33.039761,32.774747,34.736798,33.556948,33.592511,31.724515,32.664937,30.823588,73.133904,30.680762,37.508062,22.190427,22.030294,21.896332,29.404538,30.063571,30.051088,33.398484,33.277180,26.803441,27.099962,34.409893,37.251873,33.261692,37.824411,35.768296,38.099439,31.519111,36.873272,33.876323,36.782580,31.632136,36.523539,31.709344,34.126675,31.280743,33.791063,33.291756,34.876998,31.922146,33.711387,83.910452,89.158533,129.333685,86.154515,137.212492,56.586498,45.475765,157.848493,120.220000,2.195000,218.200000,118.830000,1.670000,147.400000,14741.666137,13.537645,23.970417,93.118062,34.426634,835.610777,548.087575
06/18/2026 04:02:51,0.000000,0.000000,74.602171,74.569630,65.467167,75.208547,77.698166,72.282476,75.226992,75.150131,33.410186,28.350209,28.923543,28.878704,35.041523,35.150146,32.629685,32.996060,32.754134,34.702042,33.534579,33.351308,31.620745,32.631615,31.033343,64.238641,30.348892,34.834845,20.615512,20.454668,20.268304,29.030911,29.744477,29.677592,33.227706,33.191264,26.779616,27.134500,34.389183,37.281201,33.241834,37.820130,35.771396,38.116665,31.495943,36.866718,33.868855,36.792837,31.639159,36.541579,31.697761,34.134665,31.254454,33.813348,33.284728,34.865549,31.903776,33.707729,75.220090,80.783823,127.645485,77.155377,135.116757,56.546551,44.309021,140.681032,120.380000,2.096000,205.400000,119.030000,1.579000,134.800000,14801.663866,11.980919,22.853926,85.351164,34.424376,839.065980,550.366878
06/18/2026 04:03:51,0.000000,0.000000,74.589292,74.525476,65.710431,75.164045,77.655058,72.242058,75.182263,75.109200,33.360687,28.109479,28.654790,28.627201,34.822136,35.117903,32.505062,32.869271,32.610760,34.609592,33.274483,32.898085,31.438647,32.512984,30.863023,70.507513,30.534933,36.202940,21.598124,21.412309,21.262890,29.107747,29.840456,29.908673,33.216187,33.108634,26.420878,26.739920,34.430735,37.235942,33.259164,37.813060,35.776978,38.095729,31.497101,36.843481,33.854856,36.777562,31.624654,36.516549,31.710056,34.111404,31.264523,33.784249,33.284938,34.871081,31.905310,33.698599,81.310501,86.476760,128.067826,83.565492,135.837550,56.200956,45.236687,155.222870,120.400000,2.172000,215.300000,118.700000,1.648000,144.700000,14861.663124,12.459971,23.742969,91.968020,34.417799,842.599798,552.725210
06/18/2026 04:04:51,0.000000,0.000000,74.589642,74.487788,65.574964,75.210218,77.690148,72.223130,75.251013,75.140791,33.422664,28.150759,28.647424,28.637448,34.838974,35.081090,32.511802,32.833326,32.613202,34.549918,33.585701,33.034990,31.456008,32.515193,30.755688,71.451462,30.097441,37.314592,21.518485,21.380239,21.154660,28.779393,29.464967,29.149199,33.164308,33.061637,26.565322,26.742340,34.398084,37.231704,33.257304,37.804583,35.769780,38.104011,31.483625,36.865193,33.863329,36.765209,31.613295,36.524295,31.700590,34.117508,31.256838,33.791391,33.273420,34.852047,31.900188,33.689939,83.297860,88.503058,128.990589,85.477579,136.965112,56.424851,45.243485,158.771824,119.940000,2.190000,217.300000,118.630000,1.669000,146.700000,14921.660754,13.565146,23.749446,93.519440,34.413117,846.200267,555.150948
06/18/2026 04:05:51,0.000000,0.000000,74.706539,74.515103,65.775965,75.192465,77.672025,72.243455,75.325349,75.119693,33.262180,28.167193,28.690622,28.593403,34.877684,35.025793,32.382380,32.759985,32.557528,34.474412,33.416364,33.178234,31.292616,32.501976,30.634932,68.609854,29.836021,35.027117,21.347311,21.189734,21.077108,28.628719,29.263507,28.510478,33.078275,33.000931,26.597237,26.811952,34.391351,37.244451,33.231046,37.804102,35.770806,38.110776,31.466390,36.856259,33.843703,36.770431,31.603593,36.527934,31.685139,34.097673,31.246731,33.773540,33.259113,34.854177,31.876233,33.691815,74.939939,80.332974,128.897069,74.404126,136.456127,56.540911,43.959532,137.003898,120.350000,2.091000,203.300000,118.920000,1.564000,133.100000,14981.659151,12.510853,22.516264,83.606440,34.405263,849.755060,557.525550
06/18/2026 04:06:51,0.000000,0.000000,74.788636,74.540588,65.756877,75.213790,77.748027,72.308924,75.365808,75.129754,33.145302,27.878409,28.415768,28.411657,34.802595,34.839407,32.345110,32.691604,32.361807,34.425606,33.263516,33.323855,31.292924,32.405755,30.581548,67.972583,30.219326,35.142731,20.950295,20.731116,20.549765,28.775019,29.482000,29.811977,33.000046,32.916027,26.042208,26.302533,34.359340,37.233337,33.218975,37.800053,35.744136,38.094343,31.472982,36.852976,33.821757,36.761396,31.576145,36.503322,31.661882,34.102910,31.216341,33.765803,33.264258,34.845120,31.869279,33.670224,79.457720,84.584495,127.539035,82.241698,135.086244,56.195759,44.768436,152.805218,120.180000,2.164000,213.800000,118.790000,1.642000,143.500000,15041.656577,11.847215,23.295516,90.897495,34.391729,853.202882,559.803340
06/18/2026 04:07:51,0.000000,0.000000,74.872321,74.526673,65.751784,75.214201,77.764436,72.238145,75.384593,75.127427,34.028178,29.280600,29.735914,29.931840,35.626325,35.515994,32.966088,33.384738,33.130445,34.894746,34.875233,35.072302,33.091964,33.301284,31.808404,69.828987,30.828511,36.071306,22.760567,22.636838,22.538467,29.729946,30.158850,30.278766,34.006358,34.105800,28.510110,28.802478,34.346933,37.241314,33.227673,37.775120,35.754051,38.106880,31.458449,36.842885,33.834720,36.779178,31.598854,36.509506,31.669180,34.112401,31.204034,33.746791,33.263899,34.844318,31.860802,33.675542,82.256081,87.689807,128.600060,84.067768,136.330040,56.072910,46.019760,157.551506,120.110000,2.192000,217.600000,118.740000,1.663000,146.600000,15101.655221,11.585876,24.485430,92.988626,34.392627,856.804245,562.229534
06/18/2026 04:08:51,0.000000,0.000000,74.947531,74.574022,65.640332,75.271374,77.861433,72.349333,75.424694,75.131220,33.699695,29.034051,29.373476,29.552961,35.063120,35.296302,32.820564,33.209072,33.002097,34.830993,33.878661,33.885973,32.040664,32.862712,31.319078,72.076586,31.228031,36.931928,22.542485,22.349671,22.338953,29.897623,30.520832,30.967397,33.711867,33.687884,27.363733,27.604303,34.365259,37.245867,33.218733,37.793626,35.733185,38.102418,31.451721,36.857448,33.819585,36.761445,31.589471,36.508152,31.673144,34.107029,31.197305,33.767628,33.249198,34.850047,31.850976,33.684843,83.001094,88.504608,129.393658,84.297413,137.290534,56.541134,45.468676,152.612945,120.240000,2.173000,214.800000,118.730000,1.643000,144.200000,15161.653231,12.968246,23.963682,90.811873,34.391354,860.442513,564.691508
06/18/2026 04:09:51,0.000000,0.000000,74.933863,74.555277,65.811005,75.291418,77.873418,72.343599,75.509384,75.139500,33.616515,28.749313,29.102622,29.214942,35.126111,35.236939,32.728943,33.120607,32.930403,34.754584,33.718670,33.597334,31.781919,32.804501,31.108741,67.422096,31.144975,36.867167,21.599859,21.401476,21.191501,29.715604,30.452090,30.829593,33.511866,33.452336,27.118886,27.327500,34.369732,37.221582,33.215745,37.785353,35.736383,38.078662,31.423749,36.807460,33.816481,36.765430,31.566075,36.493319,31.646957,34.074720,31.180024,33.731215,33.257200,34.830093,31.851637,33.654855,80.721705,85.959454,128.448417,83.546360,135.888922,56.638917,45.396331,155.519533,120.170000,2.171000,215.200000,118.830000,1.652000,144.600000,15221.651043,12.972245,23.894922,92.098610,34.375334,863.953050,567.028143
06/18/2026 04:10:51,0.000000,0.000000,75.077498,74.567975,65.898133,75.310849,77.929835,72.379623,75.464628,75.129779,33.571302,28.591020,29.055435,29.044112,34.939890,35.252901,32.685271,33.035618,32.841137,34.705000,33.565083,33.546255,31.769005,32.683556,30.811858,71.658872,30.834667,36.451071,22.217936,22.019229,22.025608,29.461695,30.224578,29.990529,33.445949,33.319320,27.105766,27.381367,34.358474,37.221419,33.217898,37.759656,35.761633,38.076894,31.441570,36.824550,33.824753,36.755090,31.574184,36.488097,31.651411,34.076051,31.191609,33.737267,33.275699,34.833476,31.865091,33.659831,78.705574,84.050004,129.326867,78.349273,137.059580,57.089028,44.782613,141.947313,120.460000,2.117000,207.600000,118.950000,1.596000,136.700000,15281.650409,13.141969,23.309102,85.944975,34.379733,867.562067,569.459534
06/18/2026 04:11:51,0.000000,0.000000,75.075882,74.607773,65.957554,75.346180,77.961270,72.458291,75.576562,75.145894,33.343391,28.310344,28.784653,28.824018,35.035057,35.174713,32.592904,32.981078,32.793116,34.706330,33.721429,33.187075,31.553212,32.638916,30.798625,63.867763,30.649218,35.169086,20.781625,20.601043,20.352178,29.241728,30.013171,30.294024,33.257517,33.230409,26.570120,26.674824,34.337677,37.224132,33.195323,37.773443,35.711786,38.084615,31.416833,36.818499,33.802249,36.752578,31.568087,36.471418,31.636478,34.068717,31.162414,33.716981,33.256290,34.828741,31.843849,33.653308,77.343113,82.659565,127.378860,80.311531,134.741800,57.198434,45.037423,147.742036,120.430000,2.133000,210.000000,118.910000,1.610000,140.000000,15341.649592,11.616208,23.552878,88.618306,34.366171,870.977019,571.702140
06/18/2026 04:12:51,0.000000,0.000000,75.134388,74.665889,65.791680,75.410467,78.022414,72.533811,75.604625,75.170170,33.279902,28.277820,28.766862,28.729900,34.909583,35.121974,32.589005,32.916722,32.669105,34.618108,33.402983,33.525668,31.381698,32.546424,30.675277,70.530754,30.323712,36.677924,21.666844,21.529067,21.356377,29.001250,29.675143,27.896837,33.219208,33.148545,26.646429,26.965920,34.319762,37.183287,33.168428,37.753772,35.714256,38.077361,31.402387,36.798515,33.799064,36.745423,31.546327,36.459538,31.616241,34.054323,31.143064,33.722679,33.218885,34.795845,31.815408,33.636056,81.783595,86.873302,128.485163,83.862201,136.244120,57.304326,45.070439,155.018782,120.290000,2.177000,215.100000,118.840000,1.646000,144.800000,15401.648048,13.093517,23.584407,91.878084,34.348531,874.543511,574.093524
06/18/2026 04:13:51,0.000000,0.000000,75.155680,74.633948,65.997661,75.415207,78.056602,72.525858,75.647030,75.146293,33.397360,28.245395,28.742477,28.685718,34.898041,35.068759,32.504820,32.849466,32.637684,34.533080,33.260947,33.132414,31.493962,32.453448,30.570861,72.097357,29.956399,37.271102,21.791169,21.629625,21.496265,28.764655,29.365945,28.824883,33.229467,33.096136,26.655402,26.768353,34.344490,37.225173,33.206846,37.759271,35.740264,38.094017,31.402257,36.822664,33.803321,36.750107,31.545774,36.476693,31.641059,34.071951,31.148282,33.715389,33.270694,34.816950,31.835348,33.638614,84.176383,89.234253,129.422825,86.427680,137.337626,57.549410,45.377784,161.267485,120.260000,2.203000,219.600000,118.930000,1.672000,148.600000,15461.645096,13.393818,23.877284,94.596540,34.365458,878.156583,576.530126
06/18/2026 04:14:51,0.000000,0.000000,75.164738,74.678930,65.800162,75.464228,78.047390,72.584365,75.636240,75.170973,33.301946,28.253546,28.643547,28.662757,35.049487,35.110229,32.516251,32.839551,32.535951,34.553162,33.470784,32.956185,31.388607,32.408757,30.767276,65.442935,29.924227,34.638089,20.736537,20.557744,20.360016,28.710193,29.307934,29.181266,33.081088,33.001523,26.748392,26.879626,34.319235,37.188953,33.168177,37.714193,35.701370,38.072905,31.398339,36.798691,33.771707,36.738520,31.534060,36.456646,31.586798,34.035195,31.145700,33.696652,33.236393,34.802230,31.798688,33.640261,73.981988,79.563416,128.536086,74.426348,135.873817,57.547149,43.916805,136.200820,120.310000,2.079000,202.500000,119.040000,1.561000,132.000000,15521.643856,12.163210,22.474879,83.221276,34.340236,881.645207,578.840524
06/18/2026 04:15:51,0.000000,0.000000,75.195108,74.686499,65.867592,75.496513,78.104830,72.586684,75.663027,75.188062,33.263530,27.870388,28.482716,28.411721,34.971622,34.883818,32.298228,32.690104,32.424991,34.454462,33.265751,33.086603,31.358039,32.401814,30.710186,69.421872,30.318297,35.355512,21.201310,21.056283,20.893476,28.849598,29.594899,29.911036,32.998931,32.917579,26.117072,26.373555,34.303392,37.170956,33.148273,37.698379,35.701886,38.050009,31.377025,36.767017,33.782991,36.709498,31.521141,36.438057,31.600237,34.023725,31.125721,33.673293,33.231686,34.768703,31.814726,33.603395,80.473189,85.534706,128.048739,83.020836,135.742066,57.194431,44.852919,153.976495,120.330000,2.169000,214.700000,118.900000,1.641000,144.100000,15581.642906,11.979070,23.376442,91.417535,34.325505,885.130042,581.153127
06/18/2026 04:16:51,0.000000,0.000000,75.224840,74.681178,65.971091,75.499205,78.142025,72.615649,75.679827,75.161795,33.266319,27.955770,28.579666,28.449272,34.832884,34.940648,32.375874,32.634304,32.422001,34.403557,33.097438,32.980877,31.334492,32.393429,30.462163,70.260582,29.392508,35.839632,21.342555,21.142323,21.031034,28.034478,28.614171,26.768548,32.973886,32.911203,26.473095,26.649722,34.304311,37.185580,33.151905,37.717900,35.686896,38.060241,31.370861,36.783558,33.768952,36.713652,31.522515,36.438980,31.592291,34.026906,31.110644,33.676130,33.244746,34.764439,31.836147,33.608319,82.554804,87.693275,129.109712,84.634065,137.020120,57.493667,44.750956,157.036351,120.290000,2.174000,216.200000,118.880000,1.657000,145.800000,15641.640014,12.560871,23.278761,92.763716,34.328249,888.715008,583.561150
06/18/2026 04:17:51,0.000000,0.000000,75.294379,74.711465,66.148968,75.519900,78.168547,72.669452,75.708890,75.158357,33.987891,29.267780,29.815396,29.932598,35.789667,35.289392,32.940732,33.343400,33.141226,34.858494,34.805274,34.702311,33.134055,33.065606,31.651574,71.106364,30.407846,35.507916,22.849395,22.693400,22.612945,29.397330,29.677382,29.593995,33.991802,34.079260,28.312969,28.700380,34.280877,37.186552,33.137626,37.715633,35.680345,38.073145,31.361154,36.783520,33.746264,36.716268,31.490871,36.441182,31.562091,34.021229,31.088459,33.681866,33.198489,34.783030,31.779560,33.591873,81.374001,86.930730,129.955422,82.043736,137.896775,57.666596,45.604918,149.800875,120.350000,2.162000,213.000000,118.820000,1.630000,142.400000,15701.639421,11.414912,24.093004,89.551288,34.316002,892.353471,586.022570
06/18/2026 04:18:51,0.000000,0.000000,75.313504,74.746237,65.937777,75.578706,78.147214,72.702620,75.768335,75.176033,33.661994,28.986819,29.350783,29.561602,35.592948,35.334145,32.761567,33.202546,33.015040,34.774274,34.224541,33.859499,32.136515,32.821532,31.452884,66.874830,31.065039,36.246097,21.680911,21.491522,21.231579,29.750057,30.313135,30.793168,33.642561,33.610581,27.162308,27.346797,34.284619,37.163306,33.137938,37.720363,35.688412,38.064844,31.350108,36.762894,33.748210,36.697854,31.487621,36.410953,31.584460,33.997792,31.093008,33.661160,33.215547,34.771223,31.762054,33.583745,81.234550,86.507132,128.985707,84.075084,136.627935,57.640611,45.109865,157.008838,120.230000,2.179000,216.300000,118.880000,1.660000,145.700000,15761.637608,12.624057,23.622040,92.751690,34.309306,895.874504,588.368860
06/18/2026 04:19:51,0.000000,0.000000,75.314811,74.732334,66.000577,75.577244,78.192049,72.717248,75.762757,75.178053,33.598898,28.727603,29.194211,29.211191,34.829722,35.228778,32.741907,33.069116,32.902991,34.724129,33.614445,34.118020,31.813366,32.678922,31.293281,70.997646,31.006895,36.314946,22.253580,22.059365,22.009789,29.651992,30.288206,30.337686,33.524446,33.443147,27.241397,27.480769,34.281526,37.155801,33.133227,37.694909,35.685738,38.058645,31.338953,36.770906,33.750923,36.712945,31.479215,36.426504,31.568851,34.023970,31.063136,33.647884,33.202263,34.755748,31.767460,33.586470,77.982017,83.296205,129.783676,77.486017,137.509140,57.956478,44.745616,140.892402,120.310000,2.117000,207.000000,118.980000,1.589000,135.900000,15821.636702,13.041304,23.273642,85.450530,34.305254,899.481697,590.797988
06/18/2026 04:20:51,0.000000,0.000000,75.309671,74.792259,65.927070,75.608428,78.197468,72.776913,75.780054,75.192405,33.459319,28.444629,28.848861,28.921640,34.660670,35.138728,32.624595,33.004308,32.749061,34.721377,33.706294,33.203442,31.708173,32.645511,31.100878,64.457040,30.954337,35.252268,21.046436,20.817847,20.568360,29.430887,30.231229,30.627490,33.338342,33.278799,26.542370,26.719366,34.290058,37.156343,33.113072,37.683265,35.677132,38.049180,31.325396,36.741133,33.736581,36.690692,31.486672,36.406027,31.554850,33.992703,31.057599,33.628210,33.199021,34.747190,31.760660,33.573472,77.687850,82.884158,127.733961,80.723054,135.168599,57.681499,45.223383,148.553530,120.200000,2.138000,211.200000,118.970000,1.619000,140.600000,15881.634290,11.521976,23.730292,88.987072,34.293463,902.899058,593.041591
06/18/2026 04:21:51,0.000000,0.000000,75.285327,74.764097,66.028828,75.609784,78.242162,72.752438,75.715311,75.177874,33.490588,28.287721,28.830741,28.793137,34.944059,35.034960,32.542742,32.934053,32.691868,34.621739,33.514133,33.454918,31.781657,32.519178,30.541559,70.438596,30.359512,36.761687,21.770641,21.598772,21.437359,29.014815,29.668637,27.675151,33.288314,33.184770,26.776662,26.892166,34.267786,37.162453,33.115313,37.705821,35.677389,38.041044,31.338131,36.744213,33.721020,36.684038,31.469737,36.402924,31.544862,33.982306,31.056075,33.633967,33.195004,34.745399,31.738827,33.576132,81.796891,86.952341,128.809692,83.855398,136.580993,57.842410,45.164925,154.509130,120.330000,2.169000,215.100000,118.900000,1.645000,144.200000,15941.633303,13.087122,23.674565,91.653147,34.290122,906.468583,595.435218
06/18/2026 04:22:51,0.000000,0.000000,75.323689,74.762767,66.079566,75.611295,78.241144,72.776400,75.770594,75.195607,33.465812,28.236502,28.755448,28.750009,34.970368,35.060379,32.545847,32.863800,32.636382,34.589013,33.570208,33.211567,31.546133,32.441482,30.765734,72.019467,29.917064,36.867655,21.767286,21.599904,21.477548,28.742928,29.272866,28.556875,33.210570,33.147906,26.559109,26.803336,34.253648,37.189934,33.101940,37.698270,35.663230,38.069332,31.325673,36.764238,33.710032,36.693888,31.459220,36.415935,31.527059,34.022281,31.032030,33.647408,33.193787,34.751280,31.731429,33.576308,84.195712,89.330745,129.746048,86.521149,137.703847,58.035803,45.157739,161.080877,120.350000,2.201000,218.900000,118.860000,1.678000,148.500000,16001.630084,13.199943,23.667712,94.516391,34.291346,910.080945,597.873338
06/18/2026 04:23:51,0.000000,0.000000,75.353660,74.799095,65.955326,75.646642,78.279328,72.803396,75.866593,75.187367,33.395981,28.213663,28.746446,28.677464,34.961676,35.031735,32.554150,32.823638,32.592274,34.504638,33.131132,33.526322,31.494184,32.448332,30.458944,65.125547,29.992774,34.630436,20.785833,20.582790,20.358035,28.733210,29.375096,29.225240,33.103372,33.034032,26.758281,26.899945,34.251548,37.153792,33.102649,37.659201,35.660887,38.036517,31.321535,36.744839,33.716763,36.670062,31.463621,36.379584,31.534505,33.982196,31.053737,33.614607,33.198300,34.730058,31.740730,33.545158,74.365284,79.942539,128.765057,75.061216,136.048728,57.924883,43.889032,136.753038,120.380000,2.082000,203.100000,118.970000,1.565000,132.500000,16061.629471,12.182469,22.447967,83.486286,34.278014,913.563688,600.178371
06/18/2026 04:24:51,0.000000,0.000000,75.338797,74.809572,65.947554,75.647110,78.290735,72.812759,75.804589,75.194998,33.199707,27.931714,28.458791,28.442817,34.786552,34.948868,32.331652,32.728847,32.442511,34.462619,33.532948,33.025568,31.353444,32.391888,30.609070,69.655748,30.330013,35.859857,21.257556,21.036652,20.885405,28.904929,29.579304,29.814742,33.042908,32.964672,26.158607,26.424627,34.232066,37.140571,33.075601,37.638936,35.655884,38.018277,31.290215,36.721681,33.706841,36.654424,31.441412,36.392931,31.513434,33.969190,31.013947,33.601575,33.189260,34.721479,31.711841,33.539451,80.718824,85.872758,128.394749,83.254450,136.100529,57.373872,44.952357,154.332718,120.240000,2.169000,214.700000,118.890000,1.644000,144.100000,16121.627518,12.388274,23.471583,91.575171,34.261451,917.059187,602.501185
06/18/2026 04:25:51,0.000000,0.000000,75.371815,74.854018,65.907933,75.680638,78.278716,72.857409,75.760189,75.195754,33.305416,28.035660,28.542624,28.496872,34.735606,35.016773,32.381863,32.686541,32.427777,34.427955,33.484027,33.154971,31.338803,32.326552,30.473066,70.576747,29.315248,35.937414,21.299804,21.129198,21.085890,27.960902,28.472352,26.772195,32.987688,32.931230,26.474903,26.606412,34.209804,37.155095,33.073990,37.666061,35.638416,38.048568,31.285124,36.747945,33.703448,36.690425,31.437238,36.397637,31.527947,33.977881,30.997269,33.620835,33.183643,34.739825,31.706331,33.544173,82.838840,88.011001,129.394578,84.964184,137.331380,57.651253,44.684050,157.311165,120.330000,2.186000,217.100000,118.830000,1.654000,146.300000,16181.625146,12.722817,23.214597,92.883758,34.267583,920.652267,604.916756
06/18/2026 04:26:51,0.000000,0.000000,75.378574,74.859514,65.968991,75.676826,78.304370,72.837492,75.743666,75.199068,33.293678,28.010479,28.558056,28.459337,34.747973,35.037560,32.310538,32.660160,32.384886,34.346564,33.440748,32.872206,31.256766,32.281563,30.583015,70.858505,29.388991,34.853517,21.410837,21.191763,21.103096,28.263651,28.735743,28.138242,32.946041,32.874020,26.409805,26.500570,34.220507,37.140552,33.078536,37.648042,35.640426,38.038646,31.290710,36.728115,33.698643,36.670151,31.417810,36.376122,31.489426,33.975012,30.999737,33.583604,33.188612,34.723051,31.720763,33.531022,78.288633,83.549495,130.011557,77.680811,137.887740,57.864531,44.184724,141.174338,120.190000,2.108000,207.000000,118.630000,1.594000,136.000000,16241.623505,12.119509,22.734008,85.582916,34.257974,924.253365,607.337831
06/18/2026 04:27:51,0.000000,0.000000,75.436756,74.872951,66.207535,75.688907,78.344185,72.891113,75.693826,75.200297,33.862687,29.184381,29.658448,29.892090,35.859275,35.314278,32.883284,33.336637,33.129232,34.870475,35.058490,34.907725,33.118564,33.184341,31.711173,62.252172,30.783969,34.063727,21.680141,21.527107,21.221719,29.659556,30.036315,30.575245,33.950601,34.054046,27.905121,28.265238,34.220879,37.100679,33.066563,37.639673,35.635989,38.029804,31.273326,36.706581,33.697902,36.653484,31.426166,36.354323,31.497884,33.960353,30.998839,33.575311,33.170538,34.701019,31.709961,33.510478,77.606455,83.139723,128.001810,80.458969,135.295694,57.167630,45.219985,149.606175,120.120000,2.144000,211.500000,118.520000,1.628000,141.200000,16301.622048,10.336673,23.727054,89.463426,34.246488,927.683308,609.595830
06/18/2026 04:28:51,0.000000,0.000000,75.467940,74.913027,65.994466,75.709772,78.354045,72.881135,75.770318,75.232915,33.726525,28.954387,29.409338,29.456714,35.324748,35.263136,32.768886,33.194306,32.989389,34.737590,33.750507,33.675996,31.946787,32.870793,31.351058,69.829178,31.296148,36.396016,22.389078,22.206102,22.095121,29.894209,30.490231,30.954627,33.623640,33.595212,27.278601,27.498258,34.212364,37.135092,33.048837,37.629119,35.651644,38.027743,31.277931,36.717747,33.678021,36.681465,31.410823,36.370508,31.494914,33.972045,30.994531,33.578081,33.173754,34.701124,31.686601,33.496513,81.857423,87.099568,128.840100,83.822140,136.489513,57.361629,45.819622,155.358658,119.940000,2.182000,215.700000,118.490000,1.655000,145.100000,16361.630785,12.099657,24.296359,92.027814,34.246943,931.263332,611.999877
06/18/2026 04:29:51,0.000000,0.000000,75.442221,74.904190,66.006028,75.697400,78.321094,72.870415,75.784183,75.203716,33.585739,28.733571,29.139071,29.229764,34.787872,35.104490,32.677067,33.080312,32.883597,34.745587,34.033366,33.497488,31.900518,32.656972,31.248808,72.322936,30.981488,37.549961,22.289452,22.131577,22.003037,29.636362,30.291749,30.458014,33.503233,33.429929,27.010159,27.265518,34.199400,37.116426,33.033595,37.632969,35.627668,38.011790,31.255156,36.718047,33.654781,36.637957,31.383100,36.352261,31.473477,33.943579,30.959721,33.554839,33.154944,34.702311,31.684720,33.496858,84.318971,89.444971,129.681260,86.587818,137.518989,57.743500,45.717562,161.219255,120.070000,2.205000,219.400000,118.820000,1.681000,149.000000,16421.628103,13.350200,24.199761,94.575831,34.229680,934.884645,614.445020
06/18/2026 04:30:51,0.000000,0.000000,75.412682,74.916032,66.149902,75.726241,78.349847,72.879027,75.774516,75.219803,33.507210,28.590450,29.003121,29.050989,34.677955,35.120980,32.673834,33.033521,32.864132,34.697336,33.645802,33.304303,31.837794,32.576116,31.027673,65.609665,30.718125,35.908913,21.104346,20.892837,20.654566,29.348778,30.050184,30.159407,33.332552,33.268564,27.033311,27.272421,34.197383,37.092746,33.036017,37.589854,35.625203,38.011541,31.236636,36.687507,33.668096,36.631310,31.404675,36.344923,31.464761,33.915801,30.961253,33.531729,33.154935,34.687663,31.653278,33.491716,77.436123,82.888036,128.812637,79.554658,136.111617,57.620186,44.602965,145.155418,120.460000,2.124000,208.700000,119.140000,1.602000,138.100000,16481.616195,12.772151,23.136762,87.433787,34.219351,938.383824,616.768154
06/18/2026 04:31:51,0.000000,0.000000,75.413392,74.934907,65.901730,75.731828,78.333958,72.906651,75.840983,75.222549,33.420948,28.350308,28.825052,28.793916,34.716871,35.129728,32.622561,32.951153,32.730666,34.645804,33.210326,33.369501,31.556566,32.499049,30.792244,72.329477,30.705791,37.032371,21.941540,21.759829,21.632987,29.314941,30.045339,29.987381,33.296149,33.213494,26.630855,26.870987,34.179722,37.091513,33.036396,37.609236,35.630994,38.004946,31.266966,36.702733,33.660729,36.645653,31.395926,36.355265,31.473257,33.941140,30.955491,33.543907,33.184006,34.685628,31.665914,33.471441,83.334182,88.374898,129.278407,85.631055,137.079674,57.264619,45.267276,159.413056,120.400000,2.196000,218.200000,118.960000,1.666000,147.600000,16541.625368,13.260263,23.772108,93.797267,34.225043,941.968516,619.177889
06/18/2026 04:32:51,0.000000,0.000000,75.455940,74.916228,65.915727,75.716691,78.366413,72.938890,75.833161,75.191917,33.436613,28.308922,28.844351,28.792720,34.935219,35.002177,32.517653,32.888969,32.719665,34.574939,33.064218,33.490933,31.649820,32.329257,30.672859,72.007433,30.125387,36.156114,22.007887,21.808689,21.748710,28.869282,29.510225,28.791210,33.270591,33.164378,26.803965,26.866903,34.183210,37.114889,33.036635,37.600634,35.634020,38.013264,31.239265,36.673197,33.662615,36.638240,31.410397,36.338214,31.455806,33.932629,30.952296,33.524471,33.163673,34.671987,31.673256,33.491646,79.755921,84.949826,130.013566,79.473174,137.732030,57.232204,44.637341,143.768238,120.570000,2.125000,208.600000,119.010000,1.599000,137.900000,16601.622574,12.986344,23.169770,86.792741,34.220517,945.586962,621.617695
06/18/2026 04:33:51,0.000000,0.000000,75.477381,74.939372,66.096651,75.746785,78.390102,72.939442,75.867912,75.214025,33.413729,28.115451,28.675484,28.652988,35.033128,35.028694,32.474087,32.835643,32.610929,34.525467,33.344861,32.957566,31.419397,32.357199,30.799902,63.568471,30.298204,35.136943,20.548253,20.325835,20.072998,28.945025,29.630979,29.865518,33.074452,33.024223,26.327078,26.480691,34.166139,37.094785,32.994896,37.597144,35.595335,38.009151,31.210609,36.671255,33.641123,36.630988,31.361965,36.333477,31.440519,33.935599,30.896898,33.517635,33.147056,34.670928,31.646213,33.462902,77.305549,82.615115,127.831634,80.192230,135.140742,56.724737,44.376705,147.507845,120.250000,2.136000,210.200000,118.880000,1.612000,139.800000,16661.612581,12.217797,22.919146,88.511632,34.201231,949.007832,623.865455
06/18/2026 04:34:51,0.000000,0.000000,75.461759,74.986259,66.021516,75.757035,78.396955,72.980636,75.839218,75.209381,33.343315,28.020615,28.604329,28.496842,34.674806,34.924510,32.402176,32.761985,32.445700,34.421428,33.214448,32.994928,31.351248,32.296713,30.423438,70.765958,30.080436,36.539538,21.410249,21.267048,21.138503,28.674109,29.233506,27.191247,33.061037,32.977913,26.428436,26.748163,34.169094,37.091537,33.007275,37.581607,35.607992,37.991731,31.229130,36.663537,33.640038,36.631677,31.372801,36.324322,31.450573,33.922086,30.910966,33.509886,33.148637,34.646777,31.652593,33.471041,81.953857,87.062559,128.794018,83.963084,136.630908,56.487357,44.790673,155.757932,120.310000,2.173000,215.000000,119.020000,1.653000,145.100000,16721.610868,13.222713,23.316825,92.203432,34.201165,952.580064,626.261525
06/18/2026 04:35:51,0.000000,0.000000,75.515605,74.980576,66.256519,75.776170,78.411403,73.007878,75.804754,75.241193,33.404166,28.036217,28.557459,28.515284,34.634585,35.006248,32.387046,32.720627,32.436783,34.432058,33.399279,32.713194,31.325553,32.217661,30.646738,72.160187,29.703475,36.862332,21.614700,21.433377,21.366273,28.494449,29.024911,28.358795,33.040757,32.947851,26.484012,26.517397,34.182184,37.085121,32.985912,37.602796,35.580374,37.998211,31.212496,36.662007,33.633173,36.625279,31.371365,36.327765,31.444188,33.922382,30.891655,33.518124,33.133322,34.639033,31.631555,33.445174,84.275127,89.347380,129.639561,86.487406,137.605639,56.661332,45.001785,161.292410,120.320000,2.206000,219.500000,118.840000,1.674000,148.900000,16781.618278,13.343502,23.518830,94.607241,34.194606,956.196429,628.702161
06/18/2026 04:36:51,0.000000,0.000000,75.494795,74.991435,66.053642,75.762814,78.426277,72.989398,75.832100,75.221261,33.169087,28.005855,28.561018,28.472858,35.004439,35.043901,32.273179,32.705979,32.403410,34.369924,33.413487,33.086606,31.374529,32.256336,30.604424,66.365455,29.705589,35.314599,20.547250,20.340560,20.146192,28.472028,29.047550,28.858854,32.928982,32.867630,26.478006,26.606054,34.144642,37.099903,32.974237,37.594725,35.586702,38.014238,31.209057,36.661231,33.632837,36.626716,31.359575,36.315165,31.438521,33.910963,30.908269,33.503128,33.159653,34.654668,31.650060,33.443636,78.653586,84.001681,129.032788,80.737233,136.479678,56.586977,44.231433,148.453348,120.580000,2.133000,210.300000,119.160000,1.613000,139.900000,16841.617419,12.535505,22.779094,88.941619,34.194396,959.720935,631.049740
06/18/2026 04:37:51,0.000000,0.000000,75.486957,75.000488,65.954354,75.775270,78.391994,72.976913,75.777273,75.237764,33.884073,29.239315,29.696869,29.904795,35.859495,35.291449,32.952404,33.332405,33.073747,34.858130,34.724185,34.961603,33.029443,33.073893,32.133119,71.949226,30.946081,36.548442,22.916023,22.807552,22.669991,29.824188,30.145637,30.585148,34.017580,34.057536,28.175096,28.421078,34.148626,37.084854,32.991247,37.568322,35.592533,38.008566,31.213138,36.670082,33.616404,36.637780,31.326491,36.326563,31.427454,33.889721,30.871352,33.491579,33.132544,34.655113,31.623663,33.449744,84.064409,89.381773,129.636695,86.074587,137.459064,56.363861,46.279911,159.529424,120.560000,2.212000,219.900000,118.840000,1.677000,148.700000,16901.614859,11.817945,24.730497,93.847605,34.186289,963.345226,633.498581
06/18/2026 04:38:51,0.000000,0.000000,75.480115,75.019408,66.104964,75.768910,78.382708,73.014989,75.800568,75.225179,33.815230,29.045272,29.396290,29.576435,35.109514,35.238076,32.741472,33.209127,32.984385,34.788927,34.052328,34.197462,32.029378,32.809198,31.362798,64.472361,31.246765,35.357428,21.330301,21.129618,20.866720,29.836320,30.478715,31.013077,33.593477,33.577486,27.317047,27.560474,34.145047,37.079078,32.976671,37.566647,35.574168,37.994232,31.198680,36.660025,33.608974,36.606481,31.333358,36.293986,31.420571,33.913943,30.869370,33.494365,33.140220,34.658782,31.618946,33.447261,75.417108,81.054645,127.952732,77.226830,135.356036,56.627995,44.763872,141.191979,120.460000,2.107000,205.800000,118.980000,1.584000,135.300000,16961.604477,12.066286,23.291142,85.591194,34.180040,966.821596,635.797683
06/18/2026 04:39:51,0.000000,0.000000,75.514541,75.039071,66.051412,75.748619,78.380570,73.010721,75.827933,75.218780,33.688116,28.546397,29.055431,29.100793,34.979830,35.074717,32.587591,33.066893,32.794002,34.673058,33.467791,33.400124,31.852340,32.603537,31.094549,70.804522,31.206631,36.639916,22.163537,22.001605,21.867155,29.726489,30.453165,30.745991,33.471533,33.421330,26.842940,27.124385,34.117274,37.079711,32.962253,37.550102,35.575009,38.000372,31.179475,36.653959,33.578010,36.621656,31.331390,36.300885,31.412061,33.897026,30.861749,33.471838,33.132350,34.645160,31.599603,33.419531,81.531929,86.732289,128.319841,83.875812,135.972186,56.567631,45.544711,155.864588,120.300000,2.177000,215.700000,118.770000,1.658000,145.400000,17021.602766,12.604034,24.035882,92.250293,34.169471,970.363745,638.165365
06/18/2026 04:40:51,0.000000,0.000000,75.508968,75.001392,66.056448,75.757334,78.411979,72.990675,75.877168,75.240180,33.625785,28.521707,29.003538,28.999179,34.951096,35.284049,32.667587,33.037945,32.787629,34.706622,33.588030,33.550817,31.625675,32.559150,30.833354,71.975691,30.532998,37.783161,21.953343,21.785544,21.636734,29.285661,29.935373,29.581783,33.408933,33.299628,26.988157,27.022308,34.127685,37.056914,32.971830,37.554320,35.567944,37.982284,31.182618,36.645907,33.599688,36.610064,31.315376,36.306666,31.402728,33.887281,30.851523,33.473528,33.114929,34.633982,31.593838,33.425332,83.641058,88.811783,129.310500,85.869551,137.078207,56.774924,45.528397,159.499968,120.210000,2.199000,218.300000,118.990000,1.673000,148.000000,17081.610607,13.762764,24.020397,93.834866,34.165222,973.974498,640.601800
06/18/2026 04:41:51,0.000000,0.000000,75.463493,75.039949,65.924220,75.744585,78.390854,73.021070,75.850124,75.227896,33.556011,28.390927,28.944173,28.872970,35.118290,35.143561,32.539461,32.952557,32.763581,34.612543,33.763876,33.737402,31.612791,32.440423,30.837326,68.038559,30.344929,35.607548,21.465601,21.238459,21.148721,29.078177,29.739556,29.482704,33.286392,33.177071,26.785452,26.914821,34.104319,37.072996,32.970346,37.548867,35.575309,37.987860,31.166854,36.643175,33.600055,36.618394,31.315260,36.310535,31.388748,33.896438,30.846007,33.463232,33.134407,34.620596,31.600850,33.417664,74.330329,79.831370,129.010585,73.965854,136.323761,56.814447,44.246776,136.384353,120.390000,2.082000,203.300000,119.150000,1.561000,132.800000,17141.599884,12.813650,22.793898,83.309433,34.164096,977.517846,642.966913
06/18/2026 04:42:51,0.000000,0.000000,75.493417,75.003151,66.187565,75.773205,78.403398,73.023956,75.767033,75.208514,33.434882,28.082696,28.598568,28.585333,35.015556,35.017773,32.476526,32.862978,32.620096,34.513759,33.586812,32.752322,31.473917,32.411192,30.534932,68.719923,30.567208,35.552464,21.149869,20.939269,20.772800,29.099547,29.853661,30.231274,33.164723,33.080277,26.151935,26.402924,34.108417,37.056292,32.942921,37.544141,35.561114,37.976358,31.153916,36.643425,33.586980,36.605369,31.290673,36.287435,31.378484,33.883989,30.817469,33.459041,33.118214,34.619960,31.584285,33.408253,79.608690,84.692804,127.745059,82.416470,135.168017,56.424225,44.693469,153.013837,120.540000,2.162000,214.300000,119.210000,1.638000,143.700000,17201.597298,12.328831,23.223633,90.990315,34.151337,980.970528,645.248619
06/18/2026 04:43:51,0.000000,0.000000,75.473771,75.018552,66.186482,75.763451,78.428594,73.007396,75.776582,75.247629,33.494854,28.140267,28.718583,28.620511,34.854514,35.137412,32.433835,32.815861,32.510679,34.486246,33.463311,33.015893,31.522409,32.300790,30.481904,70.631447,29.810535,36.628324,21.472923,21.297858,21.168156,28.476020,29.053771,26.779441,33.103269,33.010370,26.528087,26.720133,34.087974,37.032829,32.930034,37.510111,35.537198,37.957374,31.147690,36.626725,33.562220,36.601501,31.294980,36.280204,31.385625,33.882225,30.803665,33.432944,33.106773,34.602330,31.568543,33.420101,82.178885,87.346644,128.838625,84.206396,136.559804,56.491579,44.947404,155.910067,120.560000,2.179000,216.000000,119.110000,1.650000,145.200000,17261.604867,13.161478,23.466846,92.270268,34.138552,984.555842,647.657951
06/18/2026 04:44:51,0.000000,0.000000,75.464349,75.038270,66.003643,75.772934,78.440992,72.977110,75.792869,75.248302,33.296600,28.095541,28.643534,28.583892,34.909916,35.040284,32.379991,32.798060,32.484342,34.432020,33.197947,32.840702,31.323664,32.223784,30.621396,72.527616,29.686560,36.555732,21.707622,21.470213,21.387401,28.529284,29.005315,28.423977,33.093556,32.988654,26.329752,26.548977,34.109688,37.050482,32.913035,37.518405,35.546909,37.963522,31.132057,36.611869,33.565076,36.604789,31.269922,36.270801,31.353063,33.863538,30.809867,33.441132,33.084740,34.611393,31.563982,33.415107,82.989102,88.367930,129.726465,84.293796,137.569057,56.675226,44.771446,152.787900,120.470000,2.169000,214.800000,119.050000,1.646000,143.900000,17321.594812,13.257331,23.298401,90.889786,34.134969,988.182740,650.107907
06/18/2026 04:45:51,0.000000,0.000000,75.431731,75.037316,66.013351,75.761819,78.401304,73.034549,75.828411,75.223059,33.381275,28.035538,28.546071,28.486777,34.738878,35.079014,32.321971,32.729398,32.405412,34.402984,33.534548,33.022685,31.301988,32.234619,30.503543,66.974900,29.905153,35.607780,20.809401,20.634216,20.392936,28.610367,29.172461,29.221970,33.015173,32.902258,26.309489,26.537246,34.089598,37.050811,32.945298,37.522636,35.540928,37.967719,31.145203,36.627741,33.565461,36.581718,31.278846,36.285423,31.353732,33.867314,30.793156,33.434853,33.104238,34.604679,31.569340,33.383574,80.941752,86.033061,128.888219,83.645263,136.409118,56.571081,44.406711,155.131427,120.490000,2.176000,215.200000,119.130000,1.644000,144.500000,17381.592261,12.659738,22.948042,91.927733,34.135613,991.693652,652.442814
06/18/2026 04:46:51,0.000000,0.000000,75.441859,75.018304,65.922408,75.782904,78.430317,72.995581,75.911131,75.237853,33.396784,27.982827,28.504086,28.445119,34.693476,34.964459,32.231114,32.642146,32.377344,34.351466,33.248817,33.123425,31.210487,32.257598,30.563178,71.552012,29.822284,35.389819,21.613558,21.461860,21.393947,28.559885,29.139838,28.185484,32.975879,32.856734,26.415220,26.582125,34.076034,37.031105,32.922833,37.526820,35.539981,37.965450,31.120188,36.617398,33.570182,36.580668,31.288520,36.266702,31.365701,33.868585,30.807356,33.404031,33.101405,34.575234,31.569212,33.384335,79.020162,84.167085,129.708892,78.655580,137.422012,56.725283,44.313197,142.839082,120.350000,2.120000,207.600000,118.830000,1.600000,137.400000,17441.590122,12.531867,22.857952,86.361053,34.129087,995.301857,654.873311
06/18/2026 04:47:51,0.000000,0.000000,75.487921,75.054251,65.961306,75.797077,78.433087,73.043248,75.911578,75.250124,34.076334,29.210342,29.655863,29.900293,35.897543,35.450960,32.913487,33.387706,33.159989,34.899835,34.737066,35.243534,33.126297,32.979613,31.942346,62.579716,30.899848,34.480480,21.659508,21.488517,21.211591,29.671346,30.074405,30.508138,33.952200,34.032559,27.888873,28.231093,34.075058,37.047382,32.922146,37.513319,35.556927,37.976160,31.135892,36.625513,33.559227,36.583473,31.274570,36.270550,31.364026,33.861588,30.787409,33.406847,33.096222,34.607769,31.536552,33.382865,77.566796,83.006584,127.619477,80.332971,134.976935,56.846244,45.737761,148.818148,120.290000,2.146000,211.400000,118.880000,1.619000,140.800000,17501.588633,10.261591,24.218889,89.107031,34.129175,998.733938,657.132699
06/18/2026 04:48:51,0.000000,0.000000,75.450637,75.028353,66.165227,75.778626,78.407961,72.996793,75.914980,75.218057,33.835149,28.863204,29.311935,29.417695,35.153867,35.118400,32.819269,33.160224,32.927864,34.699266,33.796071,33.574062,32.050760,32.709169,31.379713,69.966145,31.278870,36.766075,22.266749,22.024539,21.954001,29.829299,30.452975,30.897771,33.628597,33.575739,27.192928,27.426810,34.069870,37.032925,32.912017,37.508110,35.543917,37.992788,31.121918,36.632267,33.566451,36.591113,31.280056,36.262277,31.353173,33.851215,30.772542,33.423847,33.088783,34.603006,31.539810,33.395444,81.855815,87.161278,128.626944,83.902895,136.386169,57.401791,45.804473,155.377756,120.250000,2.180000,215.200000,118.650000,1.653000,145.200000,17561.586709,12.484047,24.282028,92.036221,34.127076,1002.313656,659.536233
06/18/2026 04:49:51,0.000000,0.000000,75.563083,75.023438,66.175626,75.760552,78.446319,72.983741,75.925368,75.261391,33.661255,28.711715,29.138630,29.131553,35.115489,35.132337,32.698761,33.091328,32.880934,34.722083,33.668361,33.539162,31.952998,32.563492,30.976895,72.286402,30.978922,37.847481,22.227221,22.054534,21.917442,29.623076,30.273565,30.375198,33.512300,33.398122,27.011682,27.141752,34.043088,37.011550,32.890500,37.474339,35.517948,37.940833,31.094467,36.578456,33.528869,36.553673,31.255127,36.253445,31.322160,33.827411,30.766479,33.385814,33.088071,34.561924,31.510428,33.353257,84.399320,89.415605,129.574871,86.705462,137.426387,58.019439,45.758542,161.604448,120.090000,2.211000,219.300000,118.780000,1.675000,148.700000,17621.585326,13.608918,24.238563,94.741111,34.097892,1005.932545,661.980816
06/18/2026 04:50:51,0.000000,0.000000,75.445489,75.019401,66.151058,75.788875,78.399667,73.008769,75.897576,75.253425,33.610856,28.553560,29.010403,29.024012,35.089291,35.150916,32.640509,33.028216,32.771794,34.627834,33.644169,33.378739,31.777888,32.507853,30.952836,64.991417,30.659286,35.125902,21.094908,20.820967,20.645466,29.304956,29.984533,30.016633,33.341545,33.269560,27.063790,27.195022,34.064964,37.028037,32.898060,37.494233,35.530891,37.975383,31.104808,36.596331,33.546369,36.568451,31.258561,36.241805,31.330718,33.833720,30.745179,33.400207,33.088690,34.591379,31.510743,33.354016,74.118129,79.723456,128.541235,74.806235,135.845200,58.010440,44.342329,135.858840,120.340000,2.080000,202.500000,119.120000,1.562000,132.000000,17681.583062,12.239873,22.886029,83.056803,34.108127,1009.409803,664.278701
06/18/2026 04:51:51,0.000000,0.000000,75.399938,75.040989,65.922710,75.767493,78.374563,73.005947,75.868807,75.235192,33.512669,28.186729,28.671782,28.682637,34.896753,35.067914,32.466874,32.926244,32.670836,34.594547,33.150088,33.111567,31.518508,32.422796,30.844372,69.978302,30.756369,36.277245,21.534769,21.371387,21.242943,29.281505,30.047136,30.291878,33.230716,33.145387,26.366224,26.617320,34.078153,37.034985,32.899555,37.482900,35.535080,37.957471,31.114814,36.570739,33.550886,36.553479,31.241818,36.244648,31.342505,33.832590,30.744490,33.387397,33.099433,34.571490,31.522515,33.355537,80.650334,85.774641,128.200044,83.237203,135.860509,57.628353,45.052669,154.050135,120.220000,2.173000,214.700000,118.880000,1.641000,144.400000,17741.582481,12.709806,23.567439,91.450142,34.106024,1012.902270,666.599902
06/18/2026 04:52:51,0.000000,0.000000,75.315829,75.046394,65.924757,75.767572,78.332147,73.005603,75.789500,75.247042,33.503689,28.204484,28.816237,28.709908,35.155309,35.166835,32.581003,32.859818,32.628936,34.510155,33.494359,33.216508,31.619250,32.361015,30.931090,70.816911,29.857569,36.830300,21.534183,21.342520,21.232296,28.522810,29.097868,27.373405,33.174446,33.083333,26.624661,26.668377,34.037434,37.001051,32.872606,37.457874,35.530868,37.938251,31.090525,36.559368,33.523480,36.559368,31.238132,36.234346,31.326684,33.818599,30.717078,33.351543,33.066677,34.554767,31.512147,33.327868,82.651414,87.816366,129.215381,84.789746,137.051590,57.854939,45.055096,156.962388,120.430000,2.182000,217.000000,119.010000,1.658000,145.900000,17801.580046,13.260543,23.569757,92.731384,34.085933,1016.490152,669.012498
06/18/2026 04:53:51,0.000000,0.000000,75.254650,75.008428,65.822330,75.739058,78.287308,72.921104,75.659965,75.236518,33.558933,28.183223,28.669617,28.649551,34.922847,35.059863,32.443128,32.830041,32.556602,34.473933,33.141263,33.128830,31.549179,32.335086,30.698468,71.821942,29.707976,35.718886,21.747571,21.534407,21.510421,28.573938,29.083410,28.343240,33.130842,33.013942,26.563848,26.596716,34.042587,37.018127,32.869211,37.457151,35.528034,37.932775,31.105055,36.568365,33.525848,36.554204,31.249181,36.231599,31.315370,33.808210,30.731610,33.364576,33.093049,34.546041,31.506265,33.329110,80.275836,85.594305,130.008039,80.350558,137.877157,57.982277,44.406031,145.643868,120.370000,2.131000,209.700000,118.770000,1.615000,139.300000,17861.578125,12.771499,22.947387,87.658539,34.088818,1020.104565,671.448032
06/18/2026 04:54:51,0.000000,0.000000,75.205327,75.000909,65.814302,75.703840,78.211798,72.904825,75.637090,75.224611,33.365696,28.034171,28.511240,28.488865,34.848731,35.024336,32.386505,32.748101,32.463658,34.414493,33.513642,33.012319,31.446205,32.330136,30.382775,69.482002,30.023923,36.038508,21.073643,20.836078,20.673128,28.693641,29.279345,29.436779,33.032630,32.942390,26.198777,26.325417,34.026092,37.010098,32.860189,37.460999,35.510536,37.929466,31.061167,36.543608,33.517434,36.546264,31.208294,36.216652,31.318271,33.811990,30.714010,33.357937,33.074851,34.543848,31.490777,33.309221,81.943540,87.015648,129.190271,84.719520,136.829619,57.743350,44.742605,158.136093,120.200000,2.191000,217.000000,118.720000,1.658000,146.500000,17921.576819,12.767753,23.270755,93.243252,34.075585,1023.616294,673.787537
06/18/2026 04:55:51,0.000000,0.000000,75.099616,74.991064,65.785987,75.694171,78.164282,72.900205,75.600608,75.234565,33.404767,28.037267,28.595542,28.519541,34.790519,34.946625,32.289687,32.712695,32.412029,34.374527,33.177253,32.994426,31.240245,32.333583,30.603132,69.130906,29.585496,35.084827,21.344240,21.183519,21.066035,28.251808,28.682857,26.339142,33.014540,32.895845,26.479553,26.774096,34.027507,36.996026,32.840368,37.428915,35.494525,37.949289,31.073586,36.558741,33.501971,36.535285,31.220474,36.223884,31.310193,33.798165,30.701919,33.351358,33.080271,34.543490,31.499392,33.309369,75.705171,81.038880,129.621187,75.014835,137.252406,57.789098,44.137821,137.638495,120.340000,2.089000,204.000000,118.850000,1.575000,133.700000,17981.574910,12.396119,22.688708,83.909742,34.072236,1027.185848,676.177462
