Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 04:56:51,0.000000,0.000000,75.054201,74.943109,65.962536,75.619959,78.094072,72.847770,75.589345,75.200492,33.322710,27.770027,28.324828,28.296282,34.901697,35.041377,32.204175,32.650799,32.289382,34.323192,33.071615,32.880479,31.246343,32.172819,30.428327,66.270678,29.906315,34.485394,20.523520,20.274581,20.075300,28.508744,29.086038,29.230554,32.922945,32.827802,25.791678,26.002012,34.028935,36.991699,32.849953,37.442865,35.498957,37.939570,31.064675,36.542015,33.496732,36.549981,31.208146,36.193482,31.278558,33.787064,30.706822,33.333676,33.047026,34.555117,31.463452,33.297075,78.880310,84.048965,128.052054,81.731118,135.643612,57.306471,44.421860,151.004360,120.280000,2.159000,212.400000,118.900000,1.626000,142.400000,18041.572904,11.522768,22.962626,90.092701,34.063790,1030.620899,678.440468
06/18/2026 04:57:51,0.000000,0.000000,75.025567,74.934326,65.881502,75.572127,78.047220,72.786230,75.526955,75.200999,33.959119,29.150117,29.680824,29.823008,35.460117,35.250033,32.897499,33.419712,33.074199,34.804474,34.609301,34.816393,33.109257,33.028360,32.032317,69.404198,30.690799,35.826389,22.675392,22.466012,22.386247,29.597743,29.952668,29.987444,33.955047,34.023863,28.292537,28.538728,34.041047,37.002439,32.863936,37.449253,35.503629,37.932300,31.074720,36.549946,33.516688,36.545520,31.218814,36.208510,31.293058,33.803736,30.693248,33.327420,33.057659,34.537779,31.473673,33.295717,82.024095,87.537954,129.184413,83.894796,136.943831,57.271755,45.837587,157.046062,120.240000,2.186000,217.000000,118.820000,1.659000,146.400000,18101.570914,11.513040,24.313349,92.767960,34.069455,1034.214779,680.858387
06/18/2026 04:58:51,0.000000,0.000000,74.959704,74.898873,65.677411,75.523763,78.015412,72.709754,75.441999,75.209767,33.832225,28.958408,29.383924,29.482973,35.076447,35.136300,32.731613,33.184163,32.982727,34.676383,34.067543,33.779424,32.115902,32.627509,31.257123,71.768789,31.120635,37.371930,22.425896,22.236648,22.103706,29.748025,30.364149,30.770191,33.599628,33.575641,27.141023,27.346172,33.999465,36.992416,32.826441,37.456621,35.491605,37.940193,31.039902,36.532674,33.476693,36.523823,31.190323,36.204551,31.283195,33.788577,30.663327,33.321187,33.038533,34.525788,31.446076,33.286411,84.117673,89.478743,129.886419,86.074353,137.834631,57.562787,45.640653,156.924516,120.270000,2.197000,218.000000,118.740000,1.664000,147.200000,18161.568922,13.245042,24.126888,92.714825,34.051390,1037.852935,683.320083
06/18/2026 04:59:51,0.000000,0.000000,74.899207,74.841752,65.841308,75.474908,77.968383,72.686574,75.408416,75.189688,33.650912,28.692403,29.131366,29.178017,34.735969,35.171425,32.700279,33.046175,32.843460,34.661186,33.586062,33.197111,31.884028,32.527541,31.116557,63.749813,30.976002,35.189594,20.984744,20.739969,20.483073,29.583033,30.293714,30.657428,33.432828,33.367515,27.013519,27.234456,34.004720,36.988805,32.840284,37.423969,35.488694,37.918736,31.049007,36.520732,33.493138,36.535779,31.211427,36.189658,31.289626,33.773670,30.664856,33.294089,33.050986,34.516034,31.452030,33.291460,74.758031,80.358760,128.154378,76.673286,135.504810,57.440440,44.729690,139.253877,120.160000,2.089000,203.700000,118.670000,1.578000,134.100000,18221.567998,11.931221,23.258373,84.677643,34.049885,1041.296357,685.589356
06/18/2026 05:00:51,0.000000,0.000000,74.849966,74.834334,65.557063,75.441981,77.914083,72.607792,75.477680,75.163953,33.577396,28.320483,28.889367,28.804046,34.675044,35.239094,32.557479,32.942114,32.708505,34.618817,33.595608,33.267614,31.609451,32.371694,30.684688,70.546090,30.866276,36.703729,21.906144,21.705131,21.635814,29.417206,30.177432,30.112791,33.343822,33.193179,26.563071,26.826598,34.002879,36.955124,32.833874,37.421574,35.467314,37.912000,31.041767,36.514074,33.460243,36.509205,31.183920,36.174280,31.247632,33.774893,30.624634,33.274961,33.034965,34.484956,31.428981,33.248475,81.028054,86.241857,128.345050,83.432282,136.039603,56.988421,45.357877,154.606075,120.110000,2.178000,215.200000,118.750000,1.646000,144.800000,18281.567278,12.845380,23.858349,91.695972,34.029788,1044.820120,687.941133
06/18/2026 05:01:51,0.000000,0.000000,74.808459,74.782687,65.616331,75.387746,77.895368,72.555071,75.474451,75.142985,33.615895,28.307394,28.826764,28.801472,34.758981,35.156743,32.425344,32.911412,32.672783,34.552568,33.559482,33.318374,31.503520,32.323304,30.626722,71.364347,29.996726,36.952886,21.683678,21.479478,21.321539,28.734650,29.294027,28.365644,33.276607,33.118395,26.723792,26.736462,33.979008,36.962303,32.788718,37.418675,35.479571,37.904781,31.027356,36.523980,33.448418,36.516014,31.174447,36.183020,31.251045,33.752981,30.631168,33.277799,33.022245,34.496663,31.416390,33.261246,82.984261,88.216292,129.206316,85.194406,137.090269,56.963370,45.242416,158.380642,120.180000,2.194000,217.500000,118.780000,1.660000,146.700000,18341.565485,13.204459,23.748427,93.349582,34.025791,1048.415041,690.358811
06/18/2026 05:02:51,0.000000,0.000000,74.831700,74.798323,65.662889,75.393144,77.896540,72.571077,75.389698,75.180256,33.532851,28.270823,28.811618,28.731696,34.969017,35.113562,32.450567,32.872601,32.624331,34.513104,33.266269,33.086658,31.498887,32.371619,30.910034,70.441898,29.966274,35.778386,21.713608,21.504028,21.462799,28.772435,29.342949,28.790727,33.203274,33.062383,26.620134,26.674324,33.986517,36.952091,32.801373,37.405615,35.475224,37.885425,31.037245,36.519959,33.465262,36.512435,31.181445,36.167393,31.252467,33.744184,30.639276,33.256875,33.041765,34.485089,31.442545,33.259338,78.119757,83.448992,129.563216,77.910984,137.286357,56.762796,44.521880,143.576128,120.290000,2.120000,207.900000,118.980000,1.599000,137.400000,18401.563556,12.719540,23.058846,86.703639,34.025576,1052.002870,692.769317
06/18/2026 05:03:51,0.000000,0.000000,74.814443,74.738813,65.619817,75.340285,77.871621,72.473983,75.420744,75.155987,33.517002,28.042011,28.624378,28.525543,34.737937,34.927314,32.414633,32.773992,32.546642,34.429387,33.373945,33.085305,31.415997,32.261262,30.641395,71.682840,30.253772,36.300885,21.404335,21.138565,21.106440,28.847029,29.505819,29.656543,33.116612,32.987263,26.183555,26.344246,33.966660,36.938059,32.812462,37.383927,35.472710,37.871431,31.033825,36.489494,33.447565,36.481085,31.162988,36.164550,31.244147,33.749658,30.632735,33.247616,33.028503,34.491373,31.415180,33.214267,82.891924,87.860715,128.938439,85.538031,136.731362,56.445311,44.979644,160.434465,120.400000,2.198000,218.900000,118.920000,1.672000,147.800000,18461.562072,12.803216,23.497669,94.238270,34.012412,1055.543561,695.134926
06/18/2026 05:04:51,0.000000,0.000000,74.695490,74.710702,65.705010,75.310951,77.802799,72.473783,75.320867,75.148574,33.499187,28.092401,28.676980,28.573831,35.068861,34.889274,32.375263,32.774659,32.505231,34.356123,33.500075,33.083181,31.293122,32.222651,30.515483,68.234391,29.784789,35.414597,21.217614,21.019602,20.916668,28.547389,29.134929,28.177448,33.027560,32.949322,26.508726,26.739462,33.964230,36.975447,32.792169,37.391602,35.474436,37.889058,31.007042,36.488414,33.447369,36.493725,31.152378,36.169947,31.235188,33.741617,30.594359,33.254530,33.019417,34.505376,31.403680,33.252124,74.680106,80.090731,128.998091,74.224040,136.462623,56.554928,43.738419,137.123826,120.370000,2.082000,203.500000,118.880000,1.570000,133.000000,18521.559487,13.112745,22.301852,83.663830,34.012605,1059.093799,697.505714
06/18/2026 05:05:51,0.000000,0.000000,74.683638,74.684061,65.731041,75.283190,77.767540,72.434913,75.285668,75.138286,33.436568,27.802284,28.435611,28.356746,34.561259,34.813216,32.267955,32.617151,32.333098,34.280701,33.066840,33.003839,31.248344,32.184162,30.432045,68.383747,30.182716,35.151542,20.845147,20.615611,20.444629,28.706313,29.383887,29.627821,32.942283,32.818687,25.824983,26.018836,33.968395,36.974731,32.767281,37.387193,35.441875,37.887522,31.014851,36.499527,33.438977,36.508379,31.126965,36.162848,31.226065,33.757394,30.604398,33.241248,33.038135,34.489009,31.404556,33.227669,79.456254,84.607682,127.686202,82.262017,135.205452,56.235799,44.656277,152.847621,120.260000,2.162000,213.700000,118.880000,1.637000,143.100000,18581.558889,11.963596,23.187946,90.916368,34.008351,1062.544320,699.785053
06/18/2026 05:06:51,0.000000,0.000000,74.647939,74.722309,65.683857,75.295097,77.754150,72.429066,75.265614,75.159618,33.384327,27.854700,28.513440,28.366679,34.854577,34.799138,32.123704,32.613959,32.317712,34.271123,33.005240,32.711404,31.291679,32.186502,30.290663,70.568591,29.686291,36.390376,21.181292,20.990907,20.875569,28.410172,28.996421,27.841117,32.911551,32.777722,26.224980,26.431272,33.941685,36.949006,32.773311,37.383020,35.447804,37.887248,30.989619,36.486184,33.429581,36.509641,31.138724,36.161693,31.217768,33.749124,30.588967,33.246514,33.011398,34.476962,31.401166,33.245173,82.214624,87.328456,128.758402,84.215723,136.616851,56.309150,44.773777,155.894368,120.250000,2.176000,215.600000,118.750000,1.650000,145.100000,18641.557229,13.089741,23.300635,92.263373,34.001729,1066.126915,702.191820
06/18/2026 05:07:51,0.000000,0.000000,74.682978,74.658469,65.696636,75.256689,77.728485,72.379936,75.194421,75.138252,33.989521,29.166387,29.711804,29.843434,35.806950,35.289399,32.823901,33.314614,33.057964,34.748799,34.600639,34.927181,33.092728,32.958930,31.841003,71.615940,30.512611,36.618535,22.769625,22.618549,22.523591,29.501108,29.831082,29.772226,33.966465,33.988220,28.199583,28.385291,33.942993,36.950752,32.777975,37.375721,35.446705,37.889244,31.014360,36.494421,33.424521,36.498404,31.146645,36.164250,31.215325,33.741361,30.597667,33.227232,33.016115,34.495869,31.393492,33.255295,83.172847,88.700637,129.618019,84.467238,137.424998,56.349859,45.865748,153.949953,120.150000,2.182000,216.100000,118.700000,1.652000,145.100000,18701.554837,12.278559,24.339976,91.405780,34.003417,1069.766298,704.654666
06/18/2026 05:08:51,0.000000,0.000000,74.623615,74.632067,65.438008,75.220884,77.688993,72.306297,75.180761,75.112766,33.786883,28.921336,29.347753,29.494208,35.196233,35.069882,32.671362,33.135503,32.909774,34.654601,33.589240,33.679139,31.990920,32.550652,31.139716,63.500625,31.036744,34.997313,21.021256,20.759872,20.487467,29.648039,30.274893,30.707247,33.565272,33.514187,27.146676,27.406055,33.951562,36.961500,32.784992,37.387119,35.463054,37.903777,31.010747,36.487646,33.435936,36.510660,31.149300,36.167774,31.232655,33.747087,30.601630,33.241316,33.021313,34.490408,31.393474,33.244611,75.254550,80.912031,127.672806,77.649295,135.024505,56.344680,44.766882,142.097991,120.180000,2.102000,205.900000,118.680000,1.585000,135.700000,18761.553349,11.703286,23.294027,86.015400,34.009328,1073.212713,706.924721
06/18/2026 05:09:51,0.000000,0.000000,74.575057,74.625769,65.525196,75.180112,77.700974,72.286573,75.159150,75.108892,33.793222,28.499396,29.004431,28.965359,34.987539,35.129420,32.573299,32.990822,32.740495,34.598826,33.594693,33.167002,31.621302,32.436466,31.005366,70.524675,31.064422,36.226447,22.032942,21.805931,21.662588,29.603461,30.323942,30.533885,33.416101,33.308131,26.686239,26.933360,33.931842,36.941412,32.751577,37.379979,35.431192,37.906474,30.973361,36.471130,33.402473,36.507865,31.122499,36.161953,31.194827,33.736918,30.562009,33.224289,32.996279,34.464533,31.343506,33.239214,81.231745,86.511013,128.092182,83.522910,135.815262,56.233592,45.380697,154.911640,120.120000,2.175000,215.300000,118.580000,1.652000,144.600000,18821.552170,12.346392,23.880055,91.830837,33.987167,1076.752699,709.291147
06/18/2026 05:10:51,0.000000,0.000000,74.585489,74.583798,65.399892,75.159741,77.653714,72.223331,75.115059,75.101544,33.774977,28.407436,28.946848,28.889296,34.844519,35.197466,32.565973,32.908371,32.776919,34.541114,33.695924,33.140999,31.595236,32.299217,30.752475,71.791067,30.537292,37.405550,21.777303,21.609923,21.473426,29.192054,29.875240,29.728546,33.317995,33.182901,26.709559,26.763296,33.918209,36.925619,32.742856,37.332845,35.428985,37.873346,30.963120,36.448103,33.398019,36.465365,31.112921,36.135167,31.188152,33.710280,30.541515,33.198946,32.989155,34.450767,31.341057,33.209663,83.305109,88.467848,128.994697,85.545314,136.784151,56.460780,45.507034,159.464523,120.020000,2.199000,218.100000,118.740000,1.665000,147.200000,18881.549834,13.405436,24.000114,93.819534,33.968705,1080.355059,711.716775
06/18/2026 05:11:51,0.000000,0.000000,74.550984,74.583526,65.618330,75.157808,77.658524,72.201897,75.267742,75.111065,33.631662,28.352242,28.851968,28.800956,34.383583,35.100812,32.530228,32.888645,32.677007,34.532380,33.686293,33.252538,31.515479,32.387297,30.704178,69.766853,30.262256,36.054282,21.666905,21.464496,21.323438,29.047026,29.689689,29.336053,33.201408,33.133855,26.735758,26.785719,33.897870,36.934551,32.731707,37.365529,35.419261,37.876465,30.946658,36.463688,33.396780,36.482278,31.095950,36.143985,31.170800,33.716968,30.545552,33.222594,32.990583,34.453967,31.342801,33.230511,77.786536,83.301079,129.168221,77.991972,136.694404,56.658755,44.647343,143.345336,120.140000,2.119000,207.600000,118.870000,1.596000,137.200000,18941.548596,12.874911,23.179371,86.596490,33.971425,1083.935901,714.119224
06/18/2026 05:12:51,0.000000,0.000000,74.498469,74.539888,65.568246,75.117185,77.617599,72.133160,75.310501,75.099351,33.633819,28.114308,28.660956,28.598544,34.475134,34.814495,32.414534,32.827695,32.555085,34.434703,33.460574,33.030903,31.501811,32.250855,30.472372,72.355455,30.431632,36.760713,21.544825,21.376058,21.240020,29.045771,29.701366,29.913158,33.203498,33.034603,26.320979,26.454841,33.928252,36.917488,32.757311,37.345006,35.434832,37.869013,30.975238,36.444261,33.415933,36.461080,31.123021,36.125278,31.190912,33.723689,30.545612,33.183978,33.004411,34.445140,31.351602,33.192183,83.323541,88.400917,128.915179,85.992937,136.769821,56.407089,44.986150,161.199187,120.310000,2.201000,219.500000,118.910000,1.678000,148.700000,19001.546713,13.256825,23.503888,94.567213,33.971712,1087.490263,716.501845
06/18/2026 05:13:51,0.000000,0.000000,74.459061,74.545282,65.566009,75.129212,77.593796,72.137177,75.202971,75.110904,33.479407,28.142601,28.736085,28.624329,34.555791,34.932812,32.405733,32.797556,32.484982,34.409584,33.659311,32.828977,31.329291,32.296144,30.525063,67.275599,30.019288,35.242159,21.020030,20.777061,20.658761,28.711941,29.280691,28.825706,33.057194,32.953621,26.547899,26.762689,33.902510,36.923691,32.739887,37.354651,35.415779,37.879179,30.965438,36.451095,33.394801,36.483404,31.110506,36.130996,31.170864,33.713922,30.524668,33.173062,32.972600,34.462196,31.331959,33.181478,74.315809,79.856005,128.561750,74.175870,136.038892,56.450162,43.945840,136.286598,120.380000,2.078000,203.100000,118.920000,1.563000,132.500000,19061.545018,12.739154,22.503005,83.262488,33.964134,1091.019775,718.852336
06/18/2026 05:14:51,0.000000,0.000000,74.542789,74.529688,65.463532,75.110176,77.577762,72.119768,75.229460,75.113745,33.443041,27.865927,28.451930,28.410950,34.725602,34.917643,32.253849,32.691107,32.411649,34.327109,32.960854,32.848448,31.302020,32.143875,30.738377,69.270598,30.274550,35.292067,20.933176,20.763853,20.596017,28.838346,29.510072,29.842274,32.990510,32.859362,25.895834,26.056460,33.897431,36.915977,32.712056,37.342455,35.404562,37.857393,30.947029,36.424728,33.385662,36.447302,31.094102,36.113367,31.176519,33.682251,30.512495,33.165698,32.977681,34.430883,31.321795,33.171339,79.936537,85.019979,127.671183,82.624358,135.243246,56.015319,44.519453,153.537408,120.270000,2.166000,214.300000,118.700000,1.639000,143.900000,19121.542249,12.235554,23.056513,91.222894,33.949036,1094.485781,721.145173
06/18/2026 05:15:51,0.000000,0.000000,74.604049,74.503465,65.440016,75.122868,77.611052,72.142253,75.228305,75.106255,33.385904,27.875925,28.520824,28.405106,34.872810,34.820477,32.165853,32.637848,32.319736,34.266040,33.182384,33.130239,31.207961,32.120247,30.607453,70.798156,29.779249,36.527352,21.220117,21.066112,20.916767,28.485018,29.064104,28.088729,32.932203,32.836172,26.252445,26.397098,33.888636,36.910754,32.723881,37.341390,35.403369,37.869900,30.941819,36.438950,33.372391,36.471261,31.079215,36.118500,31.142346,33.696156,30.490346,33.163979,32.968849,34.428279,31.313593,33.158714,82.351071,87.564848,128.779399,84.397815,136.559511,56.195401,44.786789,156.257550,120.050000,2.183000,215.700000,118.680000,1.653000,145.300000,19181.540886,13.214248,23.313104,92.422762,33.946116,1098.070088,723.554007
06/18/2026 05:16:51,0.000000,0.000000,74.630204,74.502151,65.606138,75.133409,77.650198,72.142660,75.244458,75.111429,33.224271,27.898358,28.457575,28.345990,34.676999,34.691638,32.179259,32.612555,32.261564,34.173389,33.280708,33.096248,31.266566,32.071083,30.455074,72.115678,29.462889,35.932564,21.547599,21.364020,21.281070,28.355314,28.832287,27.012840,32.912387,32.749656,26.244144,26.228015,33.883594,36.891575,32.716291,37.300243,35.388104,37.840984,30.927806,36.434425,33.355851,36.443277,31.064044,36.100325,31.124769,33.686188,30.479451,33.161657,32.962525,34.427735,31.293967,33.172471,81.299575,86.635524,129.596400,81.834864,137.450575,56.652088,44.443029,146.785366,120.270000,2.138000,211.300000,118.820000,1.619000,139.900000,19241.539679,12.949563,22.983001,88.181830,33.932764,1101.688460,725.993902
06/18/2026 05:17:51,0.000000,0.000000,74.772068,74.527396,65.721340,75.158473,77.689926,72.180950,75.225301,75.108318,33.910389,29.095364,29.598440,29.802384,35.571228,35.213570,32.834502,33.165674,33.034749,34.732730,34.578800,34.709386,33.142922,32.956678,31.682341,62.537423,30.621773,34.234211,21.410889,21.228181,20.942208,29.476952,29.855976,30.090934,33.865585,33.958829,27.866075,28.060348,33.890999,36.916204,32.718191,37.310974,35.391451,37.855367,30.925824,36.436515,33.373501,36.460416,31.082039,36.113779,31.147741,33.701090,30.475685,33.151756,32.965069,34.426281,31.296366,33.189085,76.416796,81.997092,127.670501,78.988678,134.899867,56.834156,44.991685,145.473930,120.220000,2.122000,209.100000,118.750000,1.605000,138.700000,19301.537089,10.725033,23.509178,87.580402,33.941417,1105.120367,728.251582
06/18/2026 05:18:51,0.000000,0.000000,74.801730,74.529173,65.549729,75.145855,77.729136,72.211939,75.284238,75.095044,33.792431,28.772107,29.246284,29.327512,34.756453,35.045150,32.640539,33.052248,32.813515,34.581621,33.740028,33.561529,31.925537,32.529401,31.213992,69.941103,31.141392,36.562292,22.089343,21.924258,21.728522,29.706882,30.298948,30.736199,33.545616,33.454990,26.940214,27.158214,33.881858,36.901790,32.715177,37.300461,35.389232,37.854039,30.919582,36.430544,33.354622,36.450462,31.072614,36.094229,31.137935,33.674438,30.468105,33.141761,32.940846,34.416745,31.306101,33.153908,81.607461,86.899443,128.357327,83.739176,136.139482,57.142919,45.544614,155.286799,120.030000,2.180000,215.400000,118.770000,1.651000,145.300000,19361.536960,12.526502,24.035790,91.996175,33.930222,1108.682552,730.640409
06/18/2026 05:19:51,0.000000,0.000000,74.784463,74.524157,65.740274,75.185764,77.764293,72.235459,75.313730,75.094555,33.670998,28.628254,29.115854,29.108180,35.023534,35.052355,32.576157,32.970563,32.798208,34.556144,33.662559,33.170193,31.708255,32.440549,31.043880,71.750743,30.868410,37.397127,22.078314,21.857595,21.764202,29.466756,30.146275,30.222059,33.415435,33.305687,26.840586,26.969061,33.866537,36.925455,32.710880,37.317853,35.382156,37.872611,30.912467,36.428316,33.342166,36.442480,31.048584,36.107545,31.128147,33.690443,30.458760,33.162190,32.954167,34.432261,31.277172,33.171718,83.822992,88.958558,129.284705,86.100224,137.132432,57.806656,45.318354,160.391576,120.140000,2.201000,218.900000,118.670000,1.673000,148.100000,19421.534943,13.576387,23.820740,94.219790,33.931595,1112.294403,733.076717
06/18/2026 05:20:51,0.000000,0.000000,74.811958,74.523767,65.649765,75.223777,77.798403,72.199867,75.390965,75.116062,33.626970,28.454180,28.928893,28.901647,34.994712,35.077627,32.555293,32.944819,32.681204,34.521482,33.568781,33.173748,31.508665,32.412523,30.710576,67.138424,30.610136,35.766153,21.274373,21.058861,20.883113,29.251916,29.929283,29.983676,33.275525,33.171091,26.841535,26.935534,33.856742,36.886059,32.680696,37.281653,35.378758,37.859945,30.910833,36.429804,33.346325,36.449722,31.048075,36.109696,31.125622,33.672825,30.428153,33.137462,32.964108,34.410235,31.285575,33.136100,77.281919,82.767459,129.013461,78.553224,136.475291,57.988163,44.650548,143.176207,119.960000,2.112000,206.700000,118.510000,1.590000,136.700000,19481.533689,12.583706,23.182447,86.517897,33.919919,1115.826272,735.433777
06/18/2026 05:21:51,0.000000,0.000000,74.844804,74.546903,65.724396,75.250972,77.798571,72.279283,75.425847,75.104499,33.535433,28.181928,28.736584,28.678415,34.670789,34.999426,32.465828,32.860288,32.537965,34.487731,33.365721,32.772163,31.597159,32.276222,30.649010,72.297958,30.609926,37.186231,21.744082,21.560539,21.365884,29.212310,29.876316,29.978862,33.233013,33.098794,26.394005,26.582282,33.859525,36.892370,32.698236,37.297324,35.384822,37.840364,30.904007,36.417550,33.354019,36.457829,31.065028,36.093333,31.131273,33.666465,30.449406,33.141158,32.957580,34.416587,31.286932,33.174342,83.378043,88.470489,129.158274,86.006403,137.097460,57.841712,45.235425,160.444661,120.090000,2.203000,219.000000,118.560000,1.671000,148.400000,19541.531962,13.444464,23.741767,94.242662,33.924408,1119.392588,737.827793
06/18/2026 05:22:51,0.000000,0.000000,74.897146,74.557003,65.753392,75.273896,77.844161,72.277710,75.479480,75.124365,33.534451,28.247885,28.808317,28.702951,34.883683,34.913839,32.429395,32.826986,32.530309,34.430842,33.439381,33.398873,31.493794,32.238399,30.476565,69.867285,29.814714,35.353929,21.631518,21.395886,21.307574,28.539624,29.057582,27.967938,33.112548,33.001869,26.601308,26.614922,33.840899,36.894163,32.704227,37.286036,35.361870,37.849737,30.888059,36.419030,33.326623,36.434964,31.044253,36.102799,31.108197,33.672335,30.436576,33.125310,32.943507,34.393665,31.269277,33.144287,76.500171,81.793332,129.661932,75.817651,137.351173,58.056164,44.254447,138.493688,120.180000,2.091000,204.500000,118.560000,1.575000,134.100000,19601.530113,12.552631,22.801298,84.317013,33.912291,1122.975838,740.231801
06/18/2026 05:23:51,0.000000,0.000000,74.928101,74.584167,65.516036,75.291552,77.868920,72.356021,75.504618,75.118261,33.416534,27.958478,28.523028,28.499209,34.602190,34.801800,32.381117,32.747606,32.458062,34.376073,33.495614,32.885258,31.354058,32.304413,30.431757,65.995225,30.179446,34.474587,20.657239,20.409683,20.243901,28.755085,29.413017,29.618153,32.997690,32.925674,25.906184,26.044232,33.859529,36.891490,32.699050,37.268951,35.394511,37.833675,30.893695,36.390464,33.332161,36.429416,31.049442,36.086258,31.110268,33.655300,30.413685,33.112183,32.943713,34.400083,31.267337,33.135241,78.483473,83.680010,127.784686,81.463888,135.490445,57.482119,44.365149,150.772759,119.890000,2.148000,211.700000,118.520000,1.628000,141.500000,19661.528319,11.566572,22.908015,89.988735,33.908323,1126.404791,742.489345
06/18/2026 05:24:51,0.000000,0.000000,74.936451,74.569277,65.794406,75.325655,77.866717,72.371599,75.493670,75.110687,33.409999,27.938076,28.559301,28.411042,35.095985,34.930595,32.230266,32.644411,32.371002,34.300317,33.125599,32.726708,31.237950,32.111036,30.473630,70.503824,29.846050,36.387851,21.245177,21.059744,20.890767,28.553336,29.162729,27.339206,32.992408,32.820801,26.232080,26.390894,33.841175,36.855067,32.688600,37.272709,35.388651,37.847273,30.902063,36.384806,33.307375,36.405610,31.011226,36.058909,31.103485,33.639655,30.425175,33.103835,32.936253,34.376661,31.258532,33.124680,82.040455,87.242769,128.992366,84.131400,136.865025,57.569898,44.564511,155.277088,119.950000,2.178000,215.600000,118.530000,1.648000,144.800000,19721.525398,13.288030,23.099821,91.991899,33.896587,1129.980534,744.889923
06/18/2026 05:25:51,0.000000,0.000000,74.933898,74.562919,65.591096,75.350636,77.861313,72.399634,75.484375,75.133486,33.339044,27.921696,28.467072,28.418886,34.571131,34.827520,32.258405,32.618724,32.355566,34.244087,33.221731,32.722074,31.229296,32.111294,30.413118,72.302940,29.537614,36.873414,21.430706,21.254288,21.130552,28.388669,28.885261,28.042793,32.965427,32.812934,26.133891,26.260505,33.859037,36.882152,32.690945,37.274157,35.395234,37.846325,30.889520,36.408443,33.325326,36.438541,31.059576,36.077287,31.115005,33.659578,30.423327,33.111123,32.953323,34.396807,31.250735,33.133348,84.379902,89.491838,129.857623,86.588580,137.929593,57.942656,44.800967,158.827660,119.880000,2.201000,218.900000,118.470000,1.673000,147.700000,19781.524774,13.546727,23.326687,93.543662,33.909489,1133.598635,747.332203
06/18/2026 05:26:51,0.000000,0.000000,74.910017,74.552129,65.504157,75.319632,77.848924,72.396910,75.480098,75.111046,33.439844,27.853786,28.434885,28.329368,34.930140,34.709715,32.198589,32.593182,32.307459,34.170793,33.209674,32.685786,31.281605,32.113696,30.320655,65.163052,29.685715,35.215941,20.374456,20.129522,19.854633,28.394577,28.929532,28.827373,32.833334,32.716835,26.199091,26.292097,33.834477,36.873610,32.698780,37.266029,35.369497,37.832597,30.877456,36.394778,33.306721,36.423992,31.016508,36.078329,31.098041,33.651107,30.409478,33.095180,32.932487,34.391096,31.242872,33.119726,78.570419,83.893110,129.036477,80.995352,136.492273,57.830400,43.940791,148.763283,119.900000,2.139000,210.500000,118.570000,1.613000,139.900000,19841.523459,12.717826,22.498115,89.082171,33.895638,1137.091836,749.648763
06/18/2026 05:27:51,0.000000,0.000000,74.957451,74.559012,65.571771,75.359163,77.863500,72.419206,75.422418,75.117539,34.046402,29.064743,29.641851,29.702378,35.622944,35.239156,32.774015,33.162101,32.944665,34.723570,34.831350,34.903523,33.099240,32.936547,31.708163,71.651905,30.931668,36.587234,22.824432,22.625394,22.581348,29.710612,30.091373,30.493902,33.935166,33.973350,27.937365,28.241178,33.854662,36.860098,32.688284,37.237022,35.374270,37.823658,30.890278,36.382401,33.314292,36.413386,31.022767,36.062851,31.098830,33.627020,30.400015,33.081863,32.924946,34.378244,31.250913,33.105080,83.986444,89.286418,129.808555,86.119819,137.554463,57.615862,46.148524,161.960347,119.750000,2.213000,219.800000,118.350000,1.683000,149.400000,19901.521687,11.980408,24.606826,94.893585,33.889544,1140.708368,752.091108
06/18/2026 05:28:51,0.000000,0.000000,74.998735,74.546221,65.743351,75.330482,77.865636,72.401442,75.451352,75.113120,33.856558,28.962333,29.403457,29.465234,35.189154,35.106251,32.731139,33.103245,32.880388,34.584021,33.943143,33.533458,32.018981,32.621382,31.104703,67.313807,31.163498,35.749634,21.722625,21.470857,21.392169,29.741017,30.362938,30.824688,33.533018,33.488150,27.233938,27.366782,33.804164,36.871725,32.656091,37.252325,35.341127,37.852034,30.869876,36.402204,33.292402,36.404860,31.005882,36.064227,31.077539,33.655545,30.374705,33.101303,32.900378,34.398097,31.219771,33.115351,74.436265,80.151206,129.142453,74.351302,136.627781,57.932334,44.714833,136.187225,119.850000,2.080000,202.600000,118.230000,1.564000,132.400000,19961.519231,12.505509,23.244125,83.214743,33.882980,1144.247611,754.453288
06/18/2026 05:29:51,0.000000,0.000000,74.971140,74.590457,65.698796,75.383384,77.844709,72.472744,75.456887,75.149065,33.696033,28.518655,29.012977,28.994231,34.958150,35.104914,32.505738,32.991312,32.734341,34.543885,34.002873,33.531231,31.690232,32.513742,30.800417,69.443752,31.161276,36.200040,21.665641,21.450216,21.257560,29.665724,30.391977,30.900067,33.401893,33.272147,26.466423,26.622071,33.840455,36.840635,32.671357,37.240973,35.356373,37.798745,30.876738,36.372205,33.304945,36.400092,31.027937,36.058689,31.084400,33.622853,30.377112,33.066735,32.912483,34.352490,31.204841,33.080012,80.082877,85.191758,128.074716,82.889532,135.579872,57.598744,45.468579,153.846857,119.640000,2.175000,214.100000,118.130000,1.642000,144.000000,20021.518423,12.236450,23.963590,91.360107,33.874503,1147.712593,756.747980
06/18/2026 05:30:51,0.000000,0.000000,74.965138,74.586988,65.735862,75.364866,77.853610,72.491445,75.423771,75.128608,33.677481,28.385336,28.917617,28.890601,34.945154,34.936729,32.523009,32.931222,32.697979,34.496513,33.438494,33.665684,31.633962,32.365029,30.782960,71.075645,30.382703,36.924057,21.811036,21.576793,21.515938,29.083987,29.751606,28.883250,33.265248,33.165701,26.736050,26.705449,33.822969,36.846663,32.659479,37.229163,35.351032,37.808444,30.870477,36.363245,33.295951,36.382279,31.000179,36.038190,31.066108,33.623719,30.389570,33.048404,32.921712,34.352827,31.225653,33.085661,82.537197,87.693254,129.246869,84.684165,137.045697,57.830388,45.330590,156.323744,119.750000,2.185000,216.400000,118.340000,1.657000,145.800000,20081.515270,13.091672,23.832385,92.451785,33.869086,1151.303543,759.164242
06/18/2026 05:31:51,0.000000,0.000000,75.006431,74.608015,65.675967,75.390731,77.870980,72.506382,75.396698,75.115040,33.674783,28.300068,28.856914,28.778116,34.773461,35.083434,32.457286,32.900656,32.636131,34.468527,33.421578,33.347099,31.494006,32.333824,30.694826,72.600798,30.236488,36.509466,21.916019,21.662056,21.627781,28.942673,29.592955,29.281224,33.226419,33.079754,26.430273,26.626442,33.795952,36.859120,32.639662,37.212997,35.334859,37.817949,30.847977,36.383684,33.270254,36.388111,30.987978,36.060163,31.043164,33.610177,30.351909,33.067150,32.890224,34.360448,31.175133,33.096604,81.423249,86.705102,130.054923,81.901896,137.982869,58.043619,44.701723,147.351664,120.240000,2.149000,211.300000,118.840000,1.614000,140.500000,20141.514516,13.277915,23.231551,88.440429,33.859676,1154.924526,761.606794
06/18/2026 05:32:51,0.000000,0.000000,75.044027,74.596186,65.757541,75.374547,77.892731,72.449048,75.460041,75.143773,33.561825,28.164706,28.699290,28.628536,34.692173,34.926794,32.389469,32.873336,32.505233,34.408931,33.428550,33.049670,31.375821,32.274089,30.498070,66.478698,30.200830,35.510394,20.760989,20.588041,20.336249,28.846314,29.489050,29.529631,33.063919,32.967014,26.218169,26.284926,33.801152,36.841738,32.645396,37.243902,35.337457,37.834237,30.836328,36.371896,33.263309,36.402438,30.993631,36.038768,31.059590,33.622997,30.353185,33.049978,32.909060,34.357949,31.212868,33.076463,79.837451,85.002059,128.718430,82.776771,136.241926,57.722876,44.734642,153.256444,120.200000,2.169000,214.200000,118.960000,1.634000,143.500000,20201.513239,12.247273,23.263121,91.098151,33.862617,1158.396202,763.904412
06/18/2026 05:33:51,0.000000,0.000000,75.015241,74.592741,65.647718,75.371963,77.901943,72.443490,75.424927,75.105268,33.511921,28.057437,28.636230,28.503144,34.819459,34.786638,32.295519,32.720747,32.428573,34.324910,33.415071,32.852721,31.292489,32.179301,30.318803,72.599686,29.922723,37.264234,21.559823,21.372206,21.235642,28.548000,29.041868,26.503026,33.071103,32.932412,26.395658,26.455704,33.795896,36.872336,32.644079,37.262932,35.331523,37.840251,30.850416,36.378799,33.281792,36.425718,31.004441,36.061910,31.063873,33.642812,30.349000,33.052910,32.919550,34.356438,31.199170,33.095691,83.982647,89.105638,129.892757,86.115198,137.923611,57.780478,44.956824,159.905391,120.280000,2.195000,218.100000,118.730000,1.669000,147.500000,20261.511686,13.788380,23.475854,94.010073,33.871477,1162.020081,766.352015
06/18/2026 05:34:51,0.000000,0.000000,74.998329,74.591457,65.847563,75.387991,77.903610,72.484992,75.442411,75.112622,33.458955,28.086795,28.604897,28.515927,34.795797,34.873410,32.322576,32.709992,32.460056,34.313715,33.306112,32.896580,31.286095,32.193829,30.620034,68.249111,29.537976,34.854882,21.065628,20.808747,20.722926,28.338842,28.778345,28.069727,32.960831,32.842572,26.349598,26.359474,33.786860,36.823077,32.639930,37.199556,35.319872,37.790636,30.835136,36.337488,33.271872,36.384853,30.967611,36.024867,31.037900,33.599155,30.333716,33.027874,32.894954,34.342982,31.185959,33.059400,74.951621,80.445743,129.593108,74.547263,137.251973,57.748958,43.680349,136.864873,120.330000,2.090000,203.300000,119.150000,1.563000,133.100000,20321.510553,12.609441,22.245441,83.539869,33.843185,1165.567735,768.720970
06/18/2026 05:35:51,0.000000,0.000000,75.052329,74.623086,65.560074,75.409032,77.937217,72.534912,75.494345,75.120231,33.295953,27.776627,28.402379,28.280241,34.755807,34.706128,32.204998,32.604925,32.339116,34.244541,32.885258,32.811144,31.241020,32.074940,30.353375,68.530398,30.114454,35.255662,20.720223,20.508629,20.274772,28.653223,29.271501,29.564950,32.932504,32.797790,25.701143,25.850339,33.801912,36.859307,32.638020,37.216228,35.339802,37.808737,30.848044,36.357534,33.271554,36.387192,30.985087,36.024963,31.048133,33.610688,30.337267,33.039113,32.903972,34.365740,31.174915,33.078608,79.829478,84.941942,128.310197,82.677148,135.907126,57.153022,44.696674,153.405180,120.350000,2.163000,213.900000,118.930000,1.638000,143.600000,20381.507503,12.028954,23.226708,91.164206,33.854841,1169.025558,771.004547
06/18/2026 05:36:51,0.000000,0.000000,75.048743,74.640205,65.583358,75.412578,77.933176,72.538047,75.466848,75.128199,33.313032,27.801374,28.426670,28.295826,34.576560,34.781943,32.130963,32.546494,32.221849,34.146642,33.302812,32.914258,31.120678,32.062445,30.303728,70.719448,29.468725,36.203166,21.131504,20.934822,20.782112,28.077656,28.524370,25.914891,32.874024,32.717511,26.092950,26.216364,33.785869,36.833150,32.635559,37.205822,35.318350,37.805026,30.839844,36.350778,33.263439,36.379551,30.978693,36.034552,31.028794,33.616285,30.323716,33.041663,32.885628,34.354529,31.177880,33.074009,82.464465,87.616374,129.389314,84.512611,137.231815,57.018602,44.479736,156.553404,120.270000,2.177000,216.300000,118.820000,1.657000,145.500000,20441.506066,13.184848,23.018318,92.552419,33.846657,1172.614194,773.417016
06/18/2026 05:37:51,0.000000,0.000000,75.047828,74.615625,65.678960,75.410811,77.954146,72.514669,75.398341,75.133577,34.553058,30.976756,31.219610,31.466730,35.733489,35.356403,33.319432,33.609982,33.418700,34.786833,36.045912,35.218994,33.817409,33.231911,32.922087,60.551051,31.254738,31.494445,28.023071,28.306475,29.715038,31.054964,30.674825,31.713043,34.384055,34.334353,31.397885,31.670288,33.787168,36.828250,32.658847,37.206868,35.328455,37.800519,30.845103,36.321342,33.260996,36.382429,30.974762,36.021345,31.054104,33.613531,30.335662,33.022328,32.902746,34.355196,31.200684,33.071866,81.939111,82.587892,118.717268,79.996550,121.628745,68.719289,56.334011,115.099065,121.190000,0.623000,67.100000,0.000000,0.000000,-0.000000,20501.505375,-2.158339,33.652784,72.513747,33.848610,1173.940639,773.538332
06/18/2026 05:38:51,0.000000,0.000000,75.056378,74.670662,65.864826,75.424990,77.968703,72.533132,75.474533,75.132508,34.925059,32.145532,32.033829,32.385639,35.454653,35.487446,33.861515,34.058647,33.931992,35.054537,35.535905,35.225949,33.367747,33.389962,33.138282,49.602342,31.905631,32.000067,30.137845,30.551953,31.520561,31.765589,31.700548,32.127188,34.444019,34.310892,32.022956,32.132178,33.764136,36.830965,32.613009,37.214797,35.300226,37.805075,30.833209,36.341861,33.229601,36.375060,30.972075,36.019561,31.021268,33.626995,30.297020,33.016262,32.867780,34.352246,31.156112,33.058518,79.964861,80.340642,108.578322,73.741611,112.936693,76.566088,56.729334,100.285019,121.090000,0.620000,66.900000,0.000000,0.000000,-0.000000,20561.503801,-1.983684,33.983751,64.204023,33.834789,1175.060554,773.538332
06/18/2026 05:39:51,0.000000,0.000000,75.126908,74.632205,65.694862,75.416761,78.008484,72.543939,75.549090,75.098980,35.132491,32.506270,32.391503,32.698849,35.466702,35.675401,34.166163,34.365882,34.286152,35.234009,35.914159,35.678502,33.613502,33.435365,33.659096,43.102872,32.495314,32.243958,31.154497,31.261437,31.847960,32.181435,32.252184,32.382986,34.642843,34.488896,32.205031,32.256457,33.792244,36.834634,32.654350,37.212567,35.328893,37.828792,30.835738,36.338825,33.251884,36.398141,30.976278,36.025952,31.034492,33.611304,30.310694,33.014992,32.885627,34.369617,31.163880,33.057821,82.257113,82.507544,100.972422,68.954060,107.712759,80.733466,56.834016,88.900807,120.900000,0.624000,67.200000,0.000000,0.000000,-0.000000,20621.501349,-1.827204,34.071162,57.263827,33.846336,1176.179092,773.538332
06/18/2026 05:40:51,0.000000,0.000000,75.134003,74.666348,65.845948,75.447675,78.027941,72.581735,75.476815,75.119587,35.227481,32.722535,32.611357,32.896333,35.921757,35.853990,34.432017,34.668045,34.524564,35.529302,35.747287,35.414030,33.889357,33.612679,33.762150,39.455195,32.903129,32.449085,31.600081,31.606764,31.912861,32.494949,32.591022,32.721769,34.787388,34.660972,32.268155,32.331698,33.754990,36.819200,32.616320,37.178290,35.314322,37.798801,30.833566,36.327442,33.223569,36.366396,30.947607,36.002331,31.017168,33.581599,30.292473,33.004894,32.867970,34.339566,31.141004,33.045225,83.054885,83.362813,95.563860,65.763091,104.244551,82.921252,56.933163,81.010516,121.020000,0.622000,67.300000,0.000000,0.000000,-0.000000,20681.499313,-1.704778,34.153863,52.115323,33.823637,1177.299192,773.538332
06/18/2026 05:41:51,0.000000,0.000000,75.177160,74.696008,65.757208,75.495774,78.071265,72.575353,75.595324,75.141437,35.408421,32.896486,32.805341,33.048333,36.161740,36.207787,34.612340,34.944548,34.771309,35.730996,36.078681,35.515036,34.025629,33.699257,33.995903,37.530958,33.193034,32.494993,31.761889,31.749416,31.953995,32.750823,32.858869,32.962455,34.925441,34.801264,32.335909,32.381688,33.788904,36.842367,32.635416,37.191529,35.317243,37.803481,30.844079,36.334005,33.244378,36.386238,30.954865,36.006444,31.012975,33.599185,30.302544,33.016374,32.890122,34.355909,31.161183,33.052909,84.144243,84.481027,91.799917,66.794594,102.009817,84.084955,57.032600,75.368421,120.970000,0.622000,67.100000,0.000000,0.000000,-0.000000,20741.497933,-1.741727,34.236720,48.237573,33.837008,1178.417777,773.538332
06/18/2026 05:42:51,0.000000,0.000000,75.188253,74.715980,65.808993,75.485717,78.051979,72.632190,75.595107,75.139531,35.471530,33.022472,32.936232,33.169595,36.077091,36.363099,34.816683,35.129742,34.915182,35.930502,36.344946,35.616873,34.129875,33.796884,34.169333,36.469281,33.390701,32.584765,31.831756,31.804136,31.979877,32.895817,33.044738,33.151856,35.044287,34.916138,32.370620,32.439612,33.746363,36.823435,32.611655,37.190456,35.311567,37.819473,30.829013,36.337472,33.207864,36.372443,30.943671,35.993105,31.004149,33.585945,30.262510,33.012744,32.854480,34.343409,31.142415,33.039965,74.036877,73.995857,88.955050,69.314976,100.331604,84.697446,57.091836,71.467299,121.000000,0.623000,67.100000,0.000000,0.000000,-0.000000,20801.496215,-1.701274,34.286039,45.449682,33.821607,1179.536023,773.538332
06/18/2026 05:43:51,0.000000,0.000000,75.288426,74.713536,65.855630,75.492156,78.127842,72.660252,75.689296,75.139595,35.570997,33.092466,33.037794,33.257541,36.276287,36.493626,34.957567,35.279880,35.096744,36.081281,36.385878,35.974747,34.171110,33.830587,34.444791,35.898871,33.544329,32.595795,31.849932,31.809839,31.963240,32.990353,33.161923,33.298353,35.128517,35.004372,32.418655,32.476376,33.766636,36.807353,32.647329,37.179939,35.320205,37.805550,30.851960,36.325260,33.222268,36.364215,30.962422,35.986496,31.036898,33.575058,30.287246,32.989812,32.869335,34.336492,31.152698,33.038666,78.297997,78.413703,86.174107,70.026805,99.218803,85.028812,57.196906,68.409391,120.930000,0.623000,67.200000,0.000000,0.000000,-0.000000,20861.494142,-1.777648,34.373443,43.198088,33.826292,1180.654957,773.538332
06/18/2026 05:44:51,0.000000,0.000000,75.387952,74.765809,66.116363,75.556287,78.221654,72.750009,75.880972,75.146434,35.659333,33.187742,33.187298,33.372015,36.562498,36.644365,35.193708,35.449454,35.238771,36.242613,36.519710,35.839935,34.455414,33.940095,34.389148,35.604989,33.724430,32.637813,31.919637,31.847472,31.998922,33.132190,33.330835,33.409480,35.245654,35.140591,32.432550,32.546453,33.753112,36.809808,32.622298,37.182908,35.309808,37.797836,30.830365,36.328918,33.217941,36.367430,30.953827,35.999212,31.018424,33.594400,30.259850,32.989485,32.853002,34.336608,31.146777,33.045206,78.895311,79.008833,84.202211,70.571356,98.343567,85.133829,57.363445,66.144364,120.890000,0.626000,67.100000,0.000000,0.000000,-0.000000,20921.492286,-1.873973,34.511786,41.490268,33.820861,1181.772617,773.538332
06/18/2026 05:45:51,0.000000,0.000000,75.522911,74.827779,66.145250,75.622228,78.290335,72.829719,75.894925,75.159977,35.741538,33.289755,33.312861,33.490153,36.405780,36.881913,35.263566,35.583983,35.393263,36.369025,36.677938,36.091448,34.407894,34.023522,34.441327,35.509098,33.851937,32.744150,31.901873,31.856881,31.974336,33.245876,33.417391,33.537785,35.326998,35.233471,32.476817,32.588651,33.761939,36.800905,32.622004,37.177752,35.305219,37.789727,30.852045,36.305929,33.221527,36.365690,30.968494,35.982344,31.034754,33.590689,30.284211,32.990849,32.859702,34.338858,31.153868,33.050501,80.279163,80.422305,82.919462,70.940164,97.688552,85.150828,57.470360,64.665582,120.920000,0.624000,67.100000,0.000000,0.000000,-0.000000,20981.491632,-1.856323,34.600473,40.355970,33.822850,1182.890827,773.538332
06/18/2026 05:46:51,0.000000,0.000000,75.658245,74.857189,66.345254,75.692633,78.381978,72.902049,75.980424,75.186006,35.896919,33.379414,33.466938,33.620110,36.706959,36.973723,35.402865,35.726771,35.555358,36.559689,36.801284,36.058482,34.529715,34.090357,34.681028,35.541571,33.985334,32.955533,31.939040,31.885139,32.026608,33.386022,33.581050,33.654784,35.439154,35.308408,32.522213,32.663683,33.755594,36.815377,32.609543,37.171994,35.313664,37.818912,30.857861,36.330338,33.218034,36.368407,30.975644,35.989008,31.030321,33.572500,30.281113,32.981131,32.868211,34.347352,31.165473,33.046965,81.324554,81.472552,82.086914,71.321934,97.117855,85.131060,57.583490,63.729954,120.970000,0.622000,67.400000,0.000000,0.000000,-0.000000,21041.489967,-1.738677,34.694210,39.630146,33.825872,1184.008046,773.538332
06/18/2026 05:47:51,0.000000,0.000000,75.678129,74.870755,66.326097,75.703830,78.452040,72.970446,75.997793,75.180165,36.443435,33.841955,34.114559,34.353294,37.614127,37.434226,35.873457,36.364514,36.195091,37.070373,37.887707,37.791336,35.897458,34.914468,35.387860,36.364957,34.345962,33.464581,31.925432,31.892913,31.987203,33.828205,33.988496,34.163402,36.220662,36.298137,32.865214,33.088706,33.756029,36.814926,32.621701,37.144284,35.320526,37.819126,30.881250,36.330995,33.213360,36.359326,30.966975,35.979064,31.051480,33.581154,30.263498,32.977345,32.855533,34.332478,31.171956,33.021427,82.353645,82.517797,81.574754,71.707817,96.699092,85.051864,58.165648,63.608246,120.970000,0.619000,67.100000,0.000000,0.000000,-0.000000,21101.487764,-1.710265,35.174846,39.535257,33.823122,1185.124533,773.538332
06/18/2026 05:48:51,0.000000,0.000000,75.754341,74.930142,66.172696,75.768937,78.515676,73.020520,76.083924,75.199235,36.361955,33.933390,34.154474,34.334728,37.258337,37.400701,35.942232,36.370392,36.145466,37.041589,37.226442,36.756324,35.162396,34.577440,35.072365,36.280971,34.445900,33.582842,31.934437,31.924637,32.028412,33.958111,34.147229,34.277721,36.056357,35.951842,32.955430,33.065634,33.763176,36.800810,32.636651,37.148094,35.334850,37.818382,30.904119,36.307810,33.238525,36.354291,30.990226,36.003056,31.051175,33.573743,30.261410,32.968733,32.854033,34.350063,31.172925,33.031284,83.379633,83.539408,81.309507,72.145025,96.268763,84.995383,58.322671,63.177251,120.970000,0.622000,67.000000,0.000000,0.000000,-0.000000,21161.486845,-1.721153,35.303995,39.198346,33.828168,1186.241043,773.538332
06/18/2026 05:49:51,0.000000,0.000000,75.834595,74.959785,66.186001,75.833394,78.606006,73.097040,76.130371,75.215324,36.475316,34.018239,34.284569,34.443252,37.260795,37.518092,36.035805,36.448424,36.255758,37.120802,37.179176,36.880888,35.375411,34.508033,34.989136,36.348831,34.575155,33.798837,31.930125,31.885579,32.040095,34.071876,34.270731,34.382566,36.069920,35.998623,33.102398,33.234700,33.745146,36.828859,32.617252,37.169047,35.327307,37.803793,30.899654,36.306636,33.211571,36.340722,30.982619,35.997268,31.055178,33.593724,30.269871,32.979112,32.855521,34.349330,31.175567,33.021918,83.271193,83.405473,81.242741,72.546620,95.936947,85.055556,58.539220,62.424832,120.730000,0.621000,66.800000,0.000000,0.000000,-0.000000,21221.484280,-1.682926,35.481763,38.606833,33.826505,1187.356885,773.538332
06/18/2026 05:50:51,0.000000,0.000000,75.917073,75.003065,66.300580,75.894133,78.673698,73.164324,76.182297,75.248726,36.666224,34.190649,34.513272,34.706412,37.362563,37.686119,36.215949,36.589533,36.406440,37.254520,37.313768,36.998185,35.480520,34.688226,35.593216,36.335479,34.696013,34.109384,31.947694,31.920967,32.039191,34.226334,34.391870,34.513449,36.105802,36.055321,33.282845,33.493130,33.764520,36.801264,32.623727,37.156911,35.339805,37.802554,30.913557,36.307533,33.218693,36.350915,30.997253,35.989225,31.054821,33.579598,30.259261,32.978235,32.844862,34.342685,31.173713,33.016068,75.798161,75.885090,80.890110,72.496735,95.609975,85.032247,58.822094,61.390316,120.890000,0.624000,67.100000,0.000000,0.000000,-0.000000,21281.482668,-1.604005,35.713389,37.786489,33.825760,1188.472938,773.538332
06/18/2026 05:51:51,0.000000,0.000000,75.944216,75.068673,66.367294,75.954930,78.698129,73.204999,76.235592,75.253942,36.807686,34.447481,34.795725,35.020936,37.571299,37.897422,36.373876,36.775703,36.603266,37.346805,37.594793,37.169871,35.586515,34.653715,35.508911,36.321642,34.820124,34.327229,31.973893,31.940484,32.041630,34.464855,34.539395,34.668935,36.239747,36.175992,33.574528,33.720408,33.775922,36.791387,32.629635,37.145540,35.343079,37.811120,30.938685,36.308355,33.209741,36.358377,31.002913,35.984221,31.062568,33.598870,30.269240,32.974615,32.835906,34.352384,31.185165,33.019936,79.415088,79.456690,80.193837,72.115759,95.299005,84.953438,59.178089,60.702635,121.030000,0.624000,66.700000,0.000000,0.000000,-0.000000,21341.480947,-1.676716,36.003945,37.236564,33.829883,1189.589239,773.538332
06/18/2026 05:52:51,0.000000,0.000000,75.980094,75.116837,66.293907,76.022289,78.753918,73.285697,76.285976,75.269758,36.929753,34.789042,35.148220,35.431551,37.426887,37.901088,36.543665,37.004235,36.773590,37.524486,37.373744,37.497615,35.809932,34.898236,35.777231,36.489229,34.952584,34.467758,31.950590,31.938562,32.008085,34.709137,34.718009,34.899408,36.366774,36.323835,34.085619,34.224383,33.758212,36.800289,32.645023,37.150228,35.333996,37.808251,30.946041,36.286186,33.228372,36.356572,31.024144,35.965463,31.061902,33.592432,30.272141,32.975914,32.837651,34.354569,31.198374,33.033113,80.039995,80.169741,79.923668,72.225360,95.061732,84.984775,59.664403,60.461161,120.840000,0.625000,67.100000,0.000000,0.000000,-0.000000,21401.479306,-1.931424,36.399182,37.042575,33.831444,1190.706264,773.538332
06/18/2026 05:53:51,0.000000,0.000000,76.085655,75.177740,66.288874,76.082531,78.813967,73.371526,76.374114,75.269329,37.247960,35.199427,35.521199,35.775027,37.873786,38.178145,36.741806,37.230562,37.041440,37.672772,37.775736,37.734157,36.039887,34.983912,36.200066,36.675436,35.173816,34.480613,31.963495,31.936322,32.061378,34.964481,34.947630,35.213208,36.547684,36.491921,34.708081,34.729618,33.784270,36.823594,32.652017,37.137725,35.358060,37.808823,30.993408,36.312965,33.224591,36.345281,31.040157,36.009278,31.123973,33.613439,30.289211,33.003694,32.852541,34.359225,31.223298,33.050864,81.364361,81.477558,79.843982,72.567823,94.807992,85.050460,59.997675,60.388331,120.990000,0.619000,67.000000,0.000000,0.000000,-0.000000,21461.478068,-2.188313,36.668926,36.983976,33.850321,1191.823880,773.538332
