Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 05:54:51,0.000000,0.000000,76.064570,75.156633,66.232546,76.087930,78.888732,73.419262,76.360404,75.241244,37.519161,35.636601,35.845255,36.105965,38.297922,38.253762,37.011588,37.426358,37.269823,37.819678,37.809515,38.169851,36.244992,35.081113,36.430196,36.911623,35.338009,34.374300,31.974815,31.929824,32.058169,35.286255,35.281379,35.668248,36.744574,36.683072,35.462222,35.271494,33.770086,36.824947,32.635575,37.154542,35.372658,37.801726,30.994718,36.310653,33.221381,36.368643,31.053685,35.977993,31.127064,33.604528,30.293195,32.986702,32.844884,34.359126,31.233260,33.035465,82.316916,82.466838,79.906631,72.955409,94.590875,85.048031,60.468257,60.450641,120.870000,0.625000,67.000000,0.000000,0.000000,-0.000000,21521.475289,-2.673982,37.048282,37.034113,33.848542,1192.939828,773.538332
06/18/2026 05:55:51,0.000000,0.000000,76.025859,75.167715,66.308191,76.126537,78.863720,73.428368,76.344785,75.266143,37.359189,35.646403,35.534745,35.928145,38.246459,38.465472,37.211229,37.597610,37.398093,38.009266,38.020309,38.514477,36.369150,35.215647,36.367088,46.922626,34.469001,28.369714,28.623163,29.744486,28.742014,34.492244,35.051546,34.721601,36.890988,36.888777,34.323808,34.100031,33.797225,36.826767,32.623408,37.146866,35.371358,37.819429,31.027277,36.309038,33.209538,36.374110,31.073272,35.996131,31.115062,33.638315,30.296345,33.003751,32.843706,34.384133,31.247053,33.042557,83.318422,85.102004,95.907365,81.757487,111.956700,74.864926,52.668793,152.177256,120.130000,2.171000,215.400000,118.750000,1.648000,144.500000,21581.473778,-2.147022,30.516736,90.617585,33.857267,1194.672706,774.638989
06/18/2026 05:56:51,0.000000,0.000000,75.933148,75.207945,66.292086,76.123445,78.750460,73.442193,76.243607,75.259010,36.892430,34.092676,34.153934,34.108351,37.798020,38.379305,36.821603,37.230281,36.888006,37.963565,37.058742,37.341885,35.502336,34.787241,35.443213,66.322337,33.099909,36.715026,26.077369,25.873087,25.798593,33.187183,33.598166,32.769318,36.599773,36.569239,32.956128,33.032703,33.793780,36.824662,32.659848,37.158778,35.377315,37.832879,31.064014,36.313259,33.240884,36.365937,31.095075,35.993442,31.151797,33.612748,30.318384,32.992430,32.850613,34.385701,31.248803,33.030968,83.704311,89.079143,118.503429,84.118172,130.555077,60.158532,48.300810,159.276297,120.070000,2.209000,219.600000,118.510000,1.677000,149.000000,21641.472857,10.107039,26.607987,93.738076,33.865566,1198.360648,777.153699
06/18/2026 05:57:51,0.000000,0.000000,75.905101,75.220839,66.190734,76.090806,78.728436,73.453463,76.088619,75.247430,37.080562,34.010696,34.277029,34.501585,38.315307,38.733375,37.038613,37.580671,37.271154,38.370043,38.164254,38.745733,36.827124,35.516102,35.948525,63.986234,34.760124,37.529260,25.251171,24.928648,24.794462,34.137181,34.555661,34.970818,37.173815,37.308236,32.640726,32.888033,33.782485,36.815622,32.647918,37.136302,35.368921,37.813023,31.069834,36.316205,33.214955,36.377293,31.107117,35.994781,31.167420,33.624768,30.298351,32.980719,32.826006,34.396641,31.247923,33.057650,74.786033,80.812941,120.926892,76.161456,130.217783,57.314287,48.267599,142.618163,120.200000,2.115000,207.300000,118.630000,1.597000,137.100000,21701.470791,10.951759,26.577501,86.258139,33.862197,1201.860609,779.480646
06/18/2026 05:58:51,0.000000,0.000000,75.816370,75.258728,66.114637,76.108253,78.689052,73.439649,76.016850,75.278629,36.588792,33.280665,33.624976,33.729046,37.811159,38.435262,36.609224,37.174125,36.859134,38.164430,36.952914,37.092375,35.515512,34.811517,35.018550,69.783066,34.906522,39.362889,26.133355,25.889297,25.680863,33.991922,34.553350,35.001764,36.723712,36.747162,31.814947,32.090426,33.804628,36.846086,32.661859,37.142647,35.423526,37.820185,31.123400,36.327703,33.233609,36.384364,31.126798,35.997513,31.184446,33.636854,30.331431,32.996266,32.836221,34.401955,31.269831,33.072392,80.866419,86.548937,122.611898,83.292851,130.990991,56.797107,49.538345,155.979498,120.120000,2.189000,216.600000,118.420000,1.662000,146.200000,21761.469268,11.627381,27.735508,92.300756,33.881086,1205.418548,781.867614
06/18/2026 05:59:51,0.000000,0.000000,75.795443,75.210760,66.300052,76.045114,78.645452,73.367848,76.028153,75.254472,36.405560,32.836614,33.162896,33.104075,37.851515,38.434086,36.499077,36.909246,36.595427,38.048260,36.637024,36.811200,35.155318,34.558821,34.630527,71.711729,34.730972,40.768550,25.870602,25.593405,25.446010,33.659220,34.344261,34.760859,36.496206,36.485142,31.184915,31.306843,33.810814,36.863751,32.679153,37.168246,35.419817,37.835928,31.150416,36.346440,33.233753,36.418148,31.155009,36.028650,31.204332,33.662007,30.340627,33.008858,32.842145,34.425618,31.285118,33.085420,83.142929,88.655942,124.428627,85.572584,132.178983,57.136063,49.450075,160.045712,119.850000,2.209000,219.400000,118.420000,1.679000,149.000000,21821.467423,13.112923,27.655627,94.070645,33.898212,1209.047603,784.322483
06/18/2026 06:00:51,0.000000,0.000000,75.678400,75.202176,65.977637,76.012336,78.592162,73.369247,75.960886,75.242886,36.216759,32.514875,32.830172,32.790409,37.560481,38.272222,36.278390,36.654600,36.335847,37.909330,36.280068,36.363987,34.847779,34.350021,34.309032,71.272492,34.477341,39.963962,25.321641,25.079212,24.938102,33.316468,34.028441,34.418579,36.267063,36.217921,30.816980,30.991956,33.810517,36.868321,32.700313,37.167620,35.428190,37.844276,31.169529,36.331035,33.241841,36.406728,31.160108,36.005818,31.231465,33.676172,30.359301,33.009836,32.831563,34.425706,31.297792,33.080728,78.096924,83.920142,125.264018,78.222335,132.485807,57.423917,48.188942,144.732191,119.810000,2.135000,209.000000,118.590000,1.610000,138.800000,21881.466517,13.458714,26.505248,87.238638,33.902343,1212.664658,786.764056
06/18/2026 06:01:51,0.000000,0.000000,75.670771,75.205945,66.016028,75.996721,78.600150,73.326920,76.019036,75.256325,35.959567,32.111423,32.477592,32.331413,37.562697,38.224533,36.131358,36.452755,36.117217,37.751671,36.134043,36.358239,34.602051,34.236413,33.992502,73.253980,34.204880,40.789826,25.397241,25.136488,25.020265,32.988764,33.785411,34.137494,36.058386,35.977345,30.205762,30.613054,33.836184,36.845228,32.703965,37.157101,35.443710,37.851796,31.206522,36.329776,33.270796,36.418306,31.218028,36.039911,31.272467,33.689950,30.396308,33.009906,32.845416,34.412020,31.309816,33.075832,83.375663,88.693487,125.227661,86.362605,132.419697,57.151763,48.804311,162.758085,119.830000,2.218000,221.100000,118.570000,1.695000,150.600000,21941.463793,13.721112,27.068714,95.234538,33.916652,1216.238969,789.168281
06/18/2026 06:02:51,0.000000,0.000000,75.623290,75.212494,65.967148,75.972317,78.505149,73.301593,75.997417,75.258335,35.789854,31.984051,32.303132,32.191325,37.332010,38.072665,35.861343,36.262099,35.945323,37.617252,36.056037,36.098423,34.564409,34.034066,33.778609,67.906579,33.881007,38.998524,24.344691,24.089523,23.900402,32.676152,33.410023,33.771598,35.828855,35.835499,30.326005,30.682896,33.818290,36.902164,32.696434,37.204888,35.417401,37.855170,31.226856,36.368605,33.273336,36.458459,31.213620,36.053244,31.250026,33.697338,30.383664,33.025337,32.837287,34.436300,31.327241,33.100771,74.266191,80.067930,124.943954,74.324954,131.737325,57.220189,47.381204,136.974766,120.070000,2.088000,203.200000,118.550000,1.565000,133.200000,22001.461916,13.239196,25.759328,83.592494,33.927322,1219.781166,791.534876
06/18/2026 06:03:51,0.000000,0.000000,75.600407,75.195512,66.110924,75.943986,78.521914,73.287987,75.873126,75.236558,35.555845,31.453830,31.866812,31.641278,37.342103,37.890141,35.657055,36.008758,35.636929,37.377146,35.445061,36.142626,34.193795,33.903014,33.313885,70.786593,33.654861,39.116218,24.599254,24.315943,24.205509,32.348094,33.166714,33.517293,35.604785,35.569338,29.625689,30.099467,33.824116,36.904429,32.717064,37.175433,35.455789,37.844840,31.221786,36.371256,33.276442,36.459782,31.236019,36.056020,31.264561,33.713159,30.395085,33.032000,32.810605,34.449163,31.345183,33.127114,80.305204,85.651029,124.333118,83.205696,131.318957,56.769718,48.167773,155.085301,119.800000,2.184000,216.000000,118.270000,1.654000,145.900000,22061.460938,12.630427,26.485791,91.907405,33.933992,1223.273388,793.856700
06/18/2026 06:04:51,0.000000,0.000000,75.516713,75.177662,66.123189,75.926513,78.481778,73.221783,75.877003,75.267885,35.551529,31.374193,31.725264,31.580893,37.426304,37.712273,35.471294,35.826622,35.465562,37.255232,34.776603,35.606002,34.097233,33.828619,33.033349,72.146789,33.251084,40.250540,24.582763,24.394341,24.223381,32.033906,32.764367,32.955991,35.448319,35.391592,29.685843,29.962660,33.834391,36.903162,32.744840,37.192442,35.464896,37.854804,31.276837,36.373647,33.286396,36.468368,31.254371,36.053446,31.295551,33.703188,30.422520,33.035734,32.836571,34.445791,31.339920,33.118308,82.716115,88.085397,125.603660,85.096037,132.824234,56.883810,47.787015,158.314933,119.740000,2.196000,217.600000,118.250000,1.669000,147.300000,22121.459238,14.115555,26.134985,93.321023,33.945259,1226.885341,796.294298
06/18/2026 06:05:51,0.000000,0.000000,75.505644,75.180947,66.008261,75.906388,78.476857,73.168152,75.885315,75.244955,35.471604,31.193130,31.558037,31.408462,37.132263,37.709169,35.354272,35.639652,35.382083,37.154693,35.153359,35.372456,34.039511,33.741567,32.882625,72.626401,33.011931,38.764139,24.528126,24.344172,24.291899,31.824596,32.520241,32.708366,35.322540,35.261815,29.508899,29.859079,33.878654,36.923812,32.765046,37.203249,35.487299,37.863001,31.298025,36.368059,33.317668,36.492878,31.285945,36.083053,31.309165,33.717202,30.433019,33.049237,32.832737,34.469475,31.367037,33.142691,78.853245,84.333823,126.390411,78.596700,133.566250,57.057334,46.990736,143.312643,119.790000,2.129000,208.500000,118.500000,1.605000,137.800000,22181.457324,13.368008,25.396131,86.581303,33.964363,1230.506141,798.739580
06/18/2026 06:06:51,0.000000,0.000000,75.482792,75.174135,65.877985,75.882471,78.438288,73.163208,75.862805,75.225806,35.186818,30.849324,31.175518,31.057764,37.246323,37.584954,35.110421,35.475659,35.112782,36.960303,34.962029,35.240342,33.710896,33.587863,32.623341,64.652131,32.860615,37.314206,23.048302,22.877097,22.615468,31.556303,32.350208,32.709597,35.063782,35.058461,29.052768,29.274980,33.848090,36.915483,32.762761,37.210264,35.488804,37.867595,31.298648,36.380579,33.302242,36.500528,31.299458,36.086298,31.315579,33.734699,30.438991,33.050697,32.814190,34.481138,31.367183,33.151281,76.940588,82.481899,124.343004,80.114486,131.021782,56.638059,47.184562,147.835421,119.980000,2.140000,210.700000,118.660000,1.621000,140.300000,22241.454631,11.737571,25.576635,88.660812,33.965725,1233.927543,800.990228
06/18/2026 06:07:51,0.000000,0.000000,75.469322,75.152213,65.854966,75.833554,78.428223,73.083653,75.771610,75.260813,35.887324,31.777822,32.199482,32.171942,37.736203,37.855507,35.579507,35.897583,35.596715,37.285731,36.133993,36.903673,35.145136,34.423066,33.841143,70.801440,33.389678,39.125066,24.744265,24.686541,24.500365,32.262107,32.814972,33.285250,35.889320,36.007571,30.632448,31.084577,33.875282,36.909837,32.797313,37.181391,35.507271,37.859498,31.334147,36.386515,33.339305,36.476367,31.320921,36.092131,31.344395,33.758536,30.470938,33.078882,32.835714,34.485756,31.383745,33.162468,81.643113,87.244347,125.466909,83.678570,132.550473,56.488322,47.939571,156.449822,119.990000,2.190000,216.900000,118.300000,1.666000,146.200000,22301.453893,12.849333,26.275733,92.507043,33.980021,1237.522054,803.412114
06/18/2026 06:08:51,0.000000,0.000000,75.377064,75.134677,65.806918,75.805543,78.351912,73.057245,75.795742,75.218661,35.485558,31.384496,31.678097,31.625660,37.262935,37.598023,35.255156,35.615897,35.293654,37.058057,35.177514,35.463533,34.147164,33.830610,33.254387,72.726524,33.347492,39.965015,24.516510,24.370153,24.224381,32.131028,32.790260,33.259220,35.478026,35.504615,29.722422,29.993158,33.882973,36.941385,32.799302,37.209901,35.510334,37.874481,31.343019,36.409035,33.321033,36.516145,31.338298,36.101429,31.349703,33.763826,30.474910,33.081050,32.823654,34.501675,31.393101,33.183356,84.079027,89.462350,126.361814,86.516483,133.671421,56.863872,47.929180,161.915192,119.720000,2.215000,220.400000,118.240000,1.686000,149.900000,22361.453031,13.698861,26.266154,94.874253,33.990931,1241.157918,805.873662
06/18/2026 06:09:51,0.000000,0.000000,75.366455,75.128289,65.965702,75.763074,78.324717,73.021413,75.829065,75.221603,35.290218,31.131521,31.401983,31.330573,37.228746,37.577550,35.000482,35.462827,35.138169,36.952014,35.184274,35.404892,33.829579,33.711006,32.875486,68.027332,33.019115,38.337327,23.352340,23.199555,23.042577,31.777211,32.493389,32.840708,35.243421,35.240761,29.571110,29.970054,33.916353,36.979504,32.827360,37.232941,35.540855,37.879729,31.403115,36.431567,33.365424,36.537789,31.375433,36.150289,31.393313,33.794858,30.495805,33.125899,32.845399,34.556648,31.405731,33.206175,78.211343,83.900443,126.068155,80.157518,132.844779,57.098244,46.729614,147.274787,119.760000,2.133000,209.900000,118.270000,1.619000,139.900000,22421.451206,13.185045,25.152282,88.405362,34.023209,1244.710780,808.252366
06/18/2026 06:10:51,0.000000,0.000000,75.384681,75.156656,65.847929,75.776027,78.338052,73.036525,75.858969,75.224079,35.112869,30.811085,31.153772,30.995763,36.902182,37.413829,34.840539,35.281700,34.933293,36.829893,34.618825,35.019499,33.812091,33.682855,32.752913,73.821027,32.852472,39.759311,24.158537,24.042580,23.965261,31.583318,32.331362,32.594253,35.048268,35.069994,29.118343,29.530297,33.898041,36.942683,32.814536,37.206921,35.536478,37.866087,31.399159,36.419813,33.336296,36.519398,31.355172,36.104914,31.380001,33.796689,30.497642,33.085206,32.812695,34.517803,31.405519,33.200187,84.186952,89.447078,126.572053,86.740366,133.946452,56.959724,47.604065,160.446765,119.640000,2.222000,220.600000,118.310000,1.685000,149.500000,22481.449191,13.793454,25.965857,94.243569,34.004762,1248.326855,810.696896
06/18/2026 06:11:51,0.000000,0.000000,75.354748,75.115734,66.063156,75.735517,78.342265,73.012820,75.857937,75.237404,35.009243,30.649876,31.012194,30.881119,37.209006,37.251455,34.787096,35.156472,34.846496,36.714985,34.897940,35.011846,33.535270,33.528162,32.512093,65.064193,32.505651,36.947504,22.645251,22.450214,22.281200,31.213469,31.999354,32.250342,34.863152,34.884439,29.024467,29.479835,33.927720,36.989500,32.854027,37.255481,35.548928,37.894405,31.444202,36.469651,33.374330,36.562149,31.407330,36.150108,31.415242,33.811830,30.538246,33.128141,32.833414,34.528273,31.429607,33.218436,74.563146,80.378828,125.111502,76.221158,132.141136,56.831594,46.075985,138.566842,119.850000,2.098000,204.500000,118.570000,1.572000,134.200000,22541.445849,12.409043,24.538461,84.351774,34.039051,1251.797412,812.992518
06/18/2026 06:12:51,0.000000,0.000000,75.326296,75.068268,65.981024,75.717452,78.350342,72.943464,75.882505,75.238765,34.821488,30.303372,30.743742,30.514772,36.914014,37.130737,34.593769,34.950374,34.598814,36.531612,34.641402,34.992339,33.337568,33.403772,32.476584,70.870922,32.384139,37.900539,23.520376,23.361344,23.293838,31.099423,31.836341,32.151584,34.735199,34.710360,28.572317,29.065448,33.920127,36.993878,32.848582,37.244760,35.549186,37.894662,31.411491,36.466674,33.376229,36.582627,31.403718,36.162458,31.408372,33.847613,30.524687,33.154485,32.815306,34.560783,31.424659,33.254829,80.963739,86.315928,125.413722,83.497810,132.688457,56.552787,47.030161,155.570514,119.900000,2.182000,216.300000,118.510000,1.656000,145.700000,22601.445070,12.467659,25.432880,92.121035,34.042256,1255.326918,815.352569
06/18/2026 06:13:51,0.000000,0.000000,75.319940,75.094432,65.823875,75.725364,78.301427,72.963681,75.717857,75.226030,34.755136,30.356596,30.672611,30.514213,36.765257,36.963444,34.516913,34.825655,34.483195,36.428223,34.480532,34.954978,33.313461,33.335678,32.112093,71.915630,31.987518,38.791483,23.350009,23.234414,23.115956,30.782137,31.497765,31.550337,34.639972,34.601377,28.772343,28.935437,33.947009,36.970677,32.871461,37.220201,35.566495,37.873483,31.481915,36.433472,33.379332,36.565361,31.438319,36.137069,31.448499,33.803679,30.564385,33.124256,32.833973,34.543473,31.445893,33.233347,83.120465,88.322149,126.516075,85.399125,133.899422,56.703808,46.646976,158.870873,119.870000,2.201000,218.400000,118.230000,1.671000,147.800000,22661.443939,13.716535,25.074948,93.562404,34.044115,1258.936154,817.787881
06/18/2026 06:14:51,0.000000,0.000000,75.356664,75.109626,65.919084,75.714924,78.303220,72.938810,75.708384,75.242312,34.695147,30.228998,30.549936,30.436867,36.960999,36.945959,34.432326,34.715375,34.381473,36.325863,34.071672,35.289470,33.227462,33.267902,32.170104,70.675702,31.848341,37.457398,23.221225,23.072007,22.980697,30.661438,31.349478,31.359726,34.548889,34.509402,28.615603,28.883044,33.953027,36.996575,32.893634,37.245791,35.579519,37.901491,31.474070,36.471031,33.400596,36.575919,31.434362,36.173872,31.436199,33.840711,30.575702,33.161526,32.827685,34.570473,31.451738,33.278283,76.402719,81.917325,126.940870,75.915929,133.979884,56.844700,46.069188,139.381087,119.770000,2.104000,205.200000,118.590000,1.582000,135.400000,22721.450668,12.925346,24.532052,84.737863,34.062110,1262.528976,820.203517
06/18/2026 06:15:51,0.000000,0.000000,75.292883,75.069902,65.963037,75.679865,78.283416,72.876113,75.844152,75.226565,34.384261,29.837243,30.212184,30.051604,36.828623,36.842779,34.146083,34.544594,34.220943,36.182548,34.332341,34.444075,32.954445,33.149135,31.709221,68.117258,31.862139,37.300000,22.404510,22.257416,22.092218,30.535039,31.288171,31.707862,34.380936,34.325909,27.952657,28.284478,33.959462,36.999890,32.926870,37.254971,35.595048,37.902396,31.516863,36.467290,33.435050,36.569524,31.474546,36.179712,31.464735,33.840733,30.582855,33.167547,32.829708,34.582251,31.450487,33.277479,79.301243,84.594792,125.420713,82.329088,132.426233,56.408190,46.431009,153.471860,119.860000,2.169000,214.300000,118.520000,1.643000,144.000000,22781.448237,12.427526,24.872474,91.193806,34.073871,1265.986477,822.489926
06/18/2026 06:16:51,0.000000,0.000000,75.283382,75.041814,65.869318,75.683167,78.288391,72.914995,75.830668,75.242631,34.413224,29.848064,30.253316,30.074579,36.569570,36.785060,34.160739,34.427909,34.088786,36.086583,34.533468,34.624442,32.867990,33.063145,32.048188,71.654192,31.530929,38.109831,22.950337,22.829768,22.738413,30.302832,30.995884,30.782867,34.316560,34.263747,28.331547,28.546069,33.975098,37.018120,32.919237,37.274351,35.608356,37.899761,31.538709,36.485517,33.428912,36.612531,31.487842,36.200453,31.468315,33.862951,30.610505,33.176517,32.845351,34.575234,31.453536,33.279632,82.638792,87.964863,126.716682,84.786761,134.084264,56.646057,46.334388,157.546651,119.790000,2.194000,216.800000,118.390000,1.661000,146.500000,22841.447976,13.328115,24.781716,92.986508,34.086046,1269.592156,824.922053
06/18/2026 06:17:51,0.000000,0.000000,75.274998,75.055391,65.978682,75.679192,78.257077,72.918629,75.791113,75.211918,35.241684,30.946817,31.309534,31.406822,37.015646,37.091717,34.655870,34.957907,34.731308,36.481902,35.400362,36.404600,34.424017,33.867383,33.434139,72.269638,32.267452,37.597720,24.393401,24.238970,24.246036,31.257688,31.690748,32.100488,35.249015,35.341654,29.912494,30.285638,33.982464,37.035189,32.950981,37.270992,35.614933,37.907202,31.541758,36.507340,33.439710,36.600718,31.482825,36.211405,31.494977,33.865102,30.622469,33.197097,32.822367,34.588679,31.481488,33.313286,81.013894,86.593348,127.530555,81.538042,134.860322,56.679589,46.837889,148.726867,119.870000,2.166000,213.400000,118.400000,1.638000,142.700000,22901.445652,12.344231,25.253489,89.065667,34.096549,1273.235626,827.390681
06/18/2026 06:18:51,0.000000,0.000000,75.284467,75.009108,66.012591,75.669581,78.234449,72.888238,75.807001,75.232039,34.783445,30.410453,30.732255,30.813449,36.601716,36.714110,34.341822,34.780597,34.506633,36.295791,34.723566,35.098817,33.429606,33.516237,32.327635,63.374828,32.482737,36.918966,22.438324,22.327113,22.022472,31.158738,31.883166,32.403909,34.733494,34.782728,28.728992,28.985718,33.997053,37.027166,32.986880,37.273979,35.636232,37.921814,31.551146,36.528953,33.474735,36.626754,31.510696,36.222278,31.528424,33.895328,30.639437,33.209467,32.844969,34.610345,31.480845,33.317089,76.204735,81.838788,125.389025,79.097224,132.328211,56.524203,46.450819,145.410649,119.960000,2.123000,208.900000,118.630000,1.605000,138.200000,22961.444334,12.027897,24.891069,87.551290,34.114180,1276.673857,829.655493
06/18/2026 06:19:51,0.000000,0.000000,75.296268,75.048368,65.778157,75.684572,78.239718,72.892692,75.734032,75.230391,34.659230,30.130491,30.460359,30.396542,36.586938,36.819235,34.216306,34.565094,34.273203,36.176680,34.479551,34.732344,33.245475,33.331681,32.151964,71.105347,32.312558,38.318869,23.330028,23.256549,23.136723,30.980602,31.727356,32.038259,34.605277,34.561356,28.522840,28.925827,34.001823,37.036340,32.977061,37.275266,35.629719,37.914436,31.561527,36.506570,33.478478,36.648183,31.525378,36.222257,31.541924,33.902566,30.665421,33.188769,32.848716,34.609203,31.501319,33.321512,81.546925,86.930513,126.278708,83.741092,133.617544,56.484318,46.855562,155.296024,120.040000,2.182000,215.800000,118.430000,1.653000,145.600000,23021.443054,13.048874,25.269995,92.000237,34.117823,1280.245587,832.053554
06/18/2026 06:20:51,0.000000,0.000000,75.295162,75.026987,66.023404,75.652827,78.239207,72.859996,75.771548,75.228657,34.530244,30.005776,30.371324,30.265167,36.475092,36.797679,34.181548,34.441168,34.147706,36.110376,34.201858,34.600719,32.867779,33.123382,32.302667,72.632754,31.931810,39.183253,23.314588,23.174345,23.055771,30.649189,31.415204,31.507876,34.459439,34.405748,28.451130,28.634647,34.020614,37.054176,32.997211,37.275854,35.637200,37.919244,31.571722,36.527376,33.481593,36.645975,31.510081,36.237163,31.529397,33.901626,30.672946,33.233659,32.832714,34.639817,31.490478,33.347135,83.818255,89.105953,127.192626,86.212665,134.708334,56.804563,46.691257,160.907217,119.890000,2.207000,219.200000,118.320000,1.679000,148.700000,23081.440586,14.066856,25.116397,94.441747,34.126299,1283.862660,834.497036
06/18/2026 06:21:51,0.000000,0.000000,75.233147,75.013529,65.952592,75.654671,78.230526,72.840249,75.696728,75.215869,34.438786,29.864386,30.244225,30.117461,36.239892,36.790011,34.073798,34.350316,34.061531,36.063382,34.241304,34.389373,32.921870,33.173011,31.807299,68.571161,31.652005,37.484487,22.574137,22.444107,22.284132,30.399931,31.106767,31.213263,34.305340,34.260516,28.372923,28.631229,34.027868,37.045481,33.000715,37.281992,35.646651,37.922484,31.596373,36.524377,33.484802,36.647402,31.540588,36.228961,31.519744,33.867583,30.678888,33.219983,32.827923,34.613300,31.502273,33.347346,78.094339,83.637862,127.078490,79.367382,134.079167,56.825263,45.963244,145.597580,119.940000,2.124000,208.000000,118.490000,1.603000,138.100000,23141.438818,13.052401,24.432086,87.637262,34.126237,1287.426889,836.884689
06/18/2026 06:22:51,0.000000,0.000000,75.154353,74.994277,65.908795,75.609340,78.167235,72.792650,75.678824,75.200489,34.299460,29.623174,30.009748,29.853872,36.239349,36.534150,33.819453,34.199929,33.901271,35.869418,33.920808,33.997788,32.733695,33.051573,31.750344,73.321814,31.666304,38.488654,23.067693,22.987026,22.852821,30.355980,31.086001,31.282505,34.206716,34.198726,27.910447,28.309975,34.026561,37.090616,33.016678,37.321745,35.653149,37.951495,31.582859,36.579982,33.502859,36.691494,31.559304,36.284746,31.535634,33.950467,30.683642,33.255821,32.849552,34.642422,31.504950,33.387338,84.093057,89.264011,127.330636,86.727588,134.920310,56.679492,46.507044,162.147765,119.790000,2.214000,220.400000,118.280000,1.693000,149.900000,23201.428207,13.544834,24.943820,94.973789,34.153566,1291.023577,839.309419
06/18/2026 06:23:51,0.000000,0.000000,75.121077,74.953391,65.672309,75.584586,78.118146,72.760191,75.634738,75.198610,34.260489,29.573315,29.980854,29.826433,36.317911,36.614896,33.747839,34.140334,33.835194,35.839825,34.112239,34.164907,32.709886,33.041109,31.364406,65.281019,31.365414,36.050000,21.703850,21.546331,21.401470,30.082863,30.827238,31.004602,34.060218,34.042904,28.003725,28.381416,34.034591,37.085349,33.023263,37.322547,35.641485,37.950908,31.600534,36.564751,33.499564,36.685115,31.564177,36.268782,31.566675,33.945881,30.704889,33.272966,32.828470,34.660868,31.510714,33.393531,74.800758,80.484733,126.162490,76.199357,133.204319,56.666577,44.883702,138.300282,119.860000,2.090000,203.900000,118.560000,1.571000,134.000000,23261.426265,12.644093,23.405907,84.225053,34.156253,1294.505465,841.616177
06/18/2026 06:24:51,0.000000,0.000000,75.048443,74.933970,65.771827,75.524436,78.101104,72.673157,75.596307,75.193099,34.015196,29.267113,29.684529,29.490371,36.033815,36.322051,33.693439,33.965649,33.679492,35.622044,33.949932,34.421139,32.512577,32.908793,31.529929,70.637740,31.453576,37.157140,22.532714,22.391917,22.273508,30.081783,30.875626,31.097993,33.972903,33.920512,27.514142,27.970122,34.036120,37.075373,33.016786,37.312126,35.642776,37.959706,31.601387,36.574339,33.513631,36.700010,31.564465,36.308911,31.551935,33.940960,30.706634,33.270595,32.838546,34.670478,31.507883,33.418255,80.980582,86.342671,126.316355,83.517949,133.690896,56.373048,45.959651,155.098896,119.920000,2.183000,216.000000,118.450000,1.653000,145.400000,23321.425014,12.728446,24.428694,91.913397,34.160546,1298.027301,843.965289
06/18/2026 06:25:51,0.000000,0.000000,74.990829,74.909723,65.654639,75.508632,78.022213,72.664500,75.520387,75.193585,34.015580,29.317004,29.708100,29.537144,36.217078,36.136938,33.615574,33.904240,33.618581,35.594513,33.913906,33.607309,32.540103,32.832271,31.300337,71.633512,30.866661,37.863868,22.500361,22.360905,22.270245,29.695993,30.378551,30.181966,33.916272,33.860324,27.646948,27.913612,34.046065,37.077762,33.053462,37.322521,35.649767,37.937961,31.621782,36.578537,33.536503,36.686952,31.572383,36.271181,31.574112,33.954181,30.723916,33.253481,32.852991,34.677792,31.512683,33.396383,83.146092,88.334313,127.351161,85.350400,134.868364,56.560571,46.032481,158.768587,119.770000,2.197000,217.800000,118.290000,1.665000,147.000000,23381.423938,13.366437,24.497431,93.518035,34.165021,1301.632126,846.396078
06/18/2026 06:26:51,0.000000,0.000000,74.877558,74.869531,65.608025,75.448218,77.943033,72.582280,75.383424,75.182850,34.000628,29.252031,29.614603,29.466947,35.901605,36.231064,33.443183,33.802967,33.493012,35.491854,33.847445,33.927321,32.244086,32.884107,31.365359,70.388316,30.807376,36.419540,22.422776,22.304387,22.272053,29.647403,30.296991,30.187330,33.837584,33.751876,27.667837,27.921630,34.055371,37.096762,33.038808,37.321209,35.658321,37.943398,31.635729,36.586999,33.534336,36.721518,31.579360,36.293608,31.575585,33.951653,30.734749,33.273088,32.841930,34.664094,31.520106,33.405563,76.216028,81.592260,127.749338,75.524839,134.914122,56.723243,44.870593,138.991849,119.860000,2.102000,205.300000,118.470000,1.583000,134.800000,23441.421409,13.026179,23.393361,84.553486,34.171609,1305.220002,848.806365
06/18/2026 06:27:51,0.000000,0.000000,74.799162,74.810992,65.615047,75.401785,77.897578,72.518321,75.254401,75.181344,34.635970,30.124057,30.537276,30.653911,36.888435,36.542429,33.949297,34.439319,34.114109,35.927618,35.135324,35.240692,33.920847,33.651731,33.038141,64.243632,31.768660,35.617732,22.683015,22.623389,22.377631,30.677831,31.172488,31.753023,34.659011,34.799177,28.887853,29.272878,34.084418,37.111989,33.070602,37.349738,35.674831,37.965162,31.634066,36.616681,33.553027,36.711374,31.596719,36.300675,31.589960,33.956655,30.760717,33.302893,32.846409,34.711147,31.532118,33.429982,78.360039,83.913143,125.813357,81.377358,132.882207,56.138214,46.664067,151.961354,119.830000,2.166000,213.500000,118.540000,1.633000,143.100000,23501.419163,10.526783,25.090949,90.521170,34.189958,1308.663262,851.078919
06/18/2026 06:28:51,0.000000,0.000000,74.748093,74.767529,65.645428,75.334429,77.813999,72.435484,75.328909,75.145215,34.353418,29.902560,30.253417,30.240325,36.414576,36.377836,33.726205,34.135135,33.847358,35.677422,34.373831,34.445997,32.843003,33.143504,32.031863,70.238021,31.967450,37.480555,23.097722,22.948935,22.880737,30.654740,31.363278,31.787857,34.320656,34.345952,28.405727,28.703688,34.091530,37.107134,33.077795,37.342303,35.668621,37.948809,31.638959,36.586915,33.543580,36.717452,31.588121,36.302756,31.598863,33.959312,30.767840,33.281890,32.853849,34.709255,31.530203,33.443178,81.876978,87.283924,126.899304,83.932369,134.327464,56.414557,46.365268,155.773631,119.910000,2.184000,216.000000,118.410000,1.658000,145.800000,23561.417580,12.669821,24.810734,92.210331,34.187918,1312.257140,853.498328
06/18/2026 06:29:51,0.000000,0.000000,74.722689,74.757759,65.545427,75.325269,77.787603,72.477133,75.229581,75.147231,34.081535,29.671789,30.012434,29.970887,35.994242,36.232024,33.678691,34.047248,33.757850,35.668756,33.878192,34.036614,32.665414,33.088222,31.634089,72.748153,31.764203,38.945354,23.057276,22.947476,22.744543,30.458254,31.177102,31.443995,34.170459,34.172235,28.001647,28.361790,34.070116,37.112778,33.075452,37.366499,35.651855,37.964341,31.609180,36.614825,33.525842,36.715713,31.585568,36.318813,31.597151,33.981137,30.756769,33.307694,32.839208,34.711948,31.505820,33.443299,84.432306,89.736217,127.804547,86.738776,135.428349,56.803296,46.530739,160.812537,119.770000,2.213000,220.000000,118.220000,1.687000,149.300000,23621.425690,13.979314,24.966040,94.401028,34.187700,1315.890911,855.958246
06/18/2026 06:30:51,0.000000,0.000000,74.710713,74.726769,65.765664,75.267516,77.763280,72.401391,75.235824,75.138693,34.027468,29.500646,29.842213,29.828858,35.996211,36.254800,33.625905,33.978059,33.699763,35.632519,34.109595,33.840563,32.658497,32.996409,31.615001,66.765166,31.464934,37.189640,22.053967,21.908617,21.757602,30.166466,30.928191,31.110895,34.026310,33.995233,27.941065,28.319269,34.089967,37.132995,33.107769,37.352222,35.664961,37.974316,31.634832,36.609467,33.559556,36.744868,31.606702,36.332286,31.594736,33.982726,30.784213,33.320533,32.848053,34.706578,31.525172,33.453710,79.739706,85.101964,127.123181,82.350666,134.280681,56.838419,45.761940,152.489133,119.880000,2.159000,212.700000,118.260000,1.635000,142.500000,23681.423291,12.947861,24.241779,90.756699,34.201283,1319.419018,858.310594
06/18/2026 06:31:51,0.000000,0.000000,74.672074,74.726161,65.781704,75.249781,77.722860,72.376817,75.217796,75.121929,33.916251,29.351916,29.734088,29.595154,35.854874,36.243237,33.505389,33.822072,33.574287,35.501141,33.924687,33.852500,32.347082,32.919894,31.623777,73.163042,31.284401,37.606002,22.891930,22.715768,22.626822,30.027366,30.760174,30.617555,33.976554,33.887309,27.778099,28.124715,34.101093,37.161768,33.097587,37.365526,35.669935,37.981044,31.647408,36.631498,33.546134,36.739906,31.604496,36.342046,31.601521,33.992595,30.787434,33.333324,32.850181,34.734427,31.537223,33.489273,81.612928,87.012353,128.068379,82.516990,135.645830,56.849753,45.631914,148.800993,119.560000,2.166000,213.500000,118.310000,1.635000,142.800000,23741.411542,13.487399,24.118603,89.099258,34.210721,1323.045142,860.761420
06/18/2026 06:32:51,0.000000,0.000000,74.603326,74.700941,65.456374,75.235133,77.681305,72.335849,75.245237,75.120655,33.920373,29.171855,29.521510,29.455209,35.727379,35.981626,33.367562,33.731822,33.484234,35.433021,33.768062,34.125626,32.269305,32.902637,31.172781,63.511846,31.007470,35.697292,21.366203,21.213568,20.967834,29.731604,30.491262,30.709210,33.757640,33.741208,27.469143,27.723221,34.105331,37.133708,33.114052,37.353167,35.683282,37.979774,31.650583,36.632357,33.558102,36.739437,31.599706,36.333303,31.606923,33.986879,30.804871,33.313302,32.838595,34.729522,31.533324,33.464061,76.330998,81.781109,125.967856,79.077618,133.332667,56.480557,45.122489,145.096830,119.770000,2.124000,208.500000,118.440000,1.600000,137.700000,23801.410140,12.063206,23.634086,87.406795,34.208014,1326.478118,863.020839
06/18/2026 06:33:51,0.000000,0.000000,74.551809,74.647739,65.521347,75.215308,77.662800,72.285870,75.230553,75.137644,33.725591,28.998503,29.397251,29.264757,35.669769,35.912962,33.282359,33.592023,33.337779,35.337897,33.632764,33.852565,32.162052,32.759009,31.319932,70.739069,30.966502,37.148245,22.241183,22.096308,22.002688,29.687295,30.430923,30.348014,33.715502,33.637332,27.325859,27.797771,34.120865,37.132821,33.095234,37.379101,35.688291,37.983002,31.654729,36.636402,33.586149,36.751888,31.634824,36.348720,31.617752,33.995451,30.833530,33.328028,32.862666,34.733133,31.550622,33.477312,81.647301,86.881133,126.912836,83.807348,134.482597,56.389209,45.461490,155.357040,119.810000,2.179000,215.900000,118.440000,1.655000,145.500000,23861.408967,13.191390,23.956855,92.027102,34.220526,1330.039715,865.409570
06/18/2026 06:34:51,0.000000,0.000000,74.542910,74.624896,65.423496,75.153276,77.629160,72.271934,75.138470,75.119465,33.690754,28.999199,29.319899,29.221466,35.803087,35.839852,33.211124,33.496827,33.261154,35.282740,33.798228,33.859199,32.001812,32.769654,31.055120,72.149749,30.592948,37.869103,22.257242,22.167989,22.047625,29.443000,30.117624,29.949993,33.656959,33.586779,27.324157,27.639137,34.121161,37.142402,33.122505,37.373512,35.666947,37.991317,31.647967,36.631736,33.573914,36.740143,31.597170,36.326356,31.619455,33.977169,30.808048,33.304236,32.859756,34.728456,31.530342,33.475304,83.780426,88.988561,127.875932,86.061106,135.616116,56.575943,45.893424,160.539018,119.840000,2.208000,218.600000,118.460000,1.672000,148.300000,23921.407640,13.502969,24.366134,94.283305,34.211895,1333.653774,867.849460
06/18/2026 06:35:51,0.000000,0.000000,74.470628,74.600376,65.368801,75.138289,77.590634,72.235707,75.137826,75.106995,33.702989,28.954390,29.312562,29.182147,35.907109,35.828267,33.120981,33.448035,33.152518,35.195657,33.604386,33.537576,32.003968,32.657079,31.089955,67.129176,30.458875,35.825791,21.526028,21.378355,21.231532,29.336177,30.001922,29.866830,33.543556,33.509350,27.453517,27.752080,34.119822,37.156104,33.148523,37.379940,35.704534,37.974017,31.648787,36.641502,33.588159,36.751235,31.624189,36.356301,31.627403,33.985090,30.817336,33.333149,32.848227,34.739575,31.545332,33.499137,74.234269,79.875378,127.283756,74.268091,134.395900,56.609332,44.287366,136.869890,119.960000,2.087000,203.000000,118.270000,1.564000,132.900000,23981.405633,12.992743,22.833048,83.542273,34.224418,1337.181100,870.199604
06/18/2026 06:36:51,0.000000,0.000000,74.488166,74.570580,65.394219,75.114323,77.564210,72.184960,75.078864,75.106739,33.547175,28.663161,29.037899,28.904975,35.442197,35.809499,32.996774,33.330988,33.071274,35.105753,33.347251,33.560067,31.733853,32.611997,31.018908,69.505948,30.790661,36.029710,21.773035,21.616424,21.511662,29.448587,30.216379,30.547124,33.448892,33.401353,26.823301,27.286087,34.121303,37.146081,33.126999,37.383288,35.670103,37.997114,31.640894,36.638474,33.575347,36.765021,31.601989,36.367444,31.605699,34.000311,30.833060,33.343439,32.836737,34.755613,31.544518,33.521425,80.283524,85.524755,126.553579,83.028014,133.932987,56.220933,45.260964,154.508321,119.470000,2.180000,214.800000,118.100000,1.650000,144.400000,24041.404059,12.263614,23.766096,91.652789,34.223743,1340.660733,872.509295
06/18/2026 06:37:51,0.000000,0.000000,74.450926,74.529963,65.411690,75.088197,77.519207,72.115090,74.921501,75.092995,34.284429,30.006686,30.426169,30.516876,36.319590,36.270008,33.638257,33.965543,33.780546,35.492897,34.745415,35.396066,33.618216,33.455629,32.452776,69.963561,31.274876,36.788213,23.246236,23.168718,23.074539,30.297455,30.737826,30.932577,34.457947,34.566649,29.080472,29.640710,34.142928,37.137111,33.162884,37.370351,35.692221,37.988687,31.656007,36.656775,33.595051,36.747482,31.635215,36.328745,31.633732,33.982962,30.842830,33.340043,32.831117,34.758434,31.534528,33.496360,82.557887,88.069612,127.576489,84.467541,135.152289,56.216555,46.618135,158.655618,119.540000,2.199000,217.900000,118.040000,1.671000,147.500000,24101.402570,11.740273,25.047940,93.469011,34.226673,1344.274116,874.948429
06/18/2026 06:38:51,0.000000,0.000000,74.446719,74.529560,65.271996,75.068936,77.488629,72.125006,74.979448,75.082088,33.982912,29.690451,29.994534,30.038604,35.914031,35.885242,33.410809,33.807466,33.569906,35.402821,34.134738,34.000604,32.600879,33.093062,31.759702,72.099899,31.680502,37.205939,23.098108,22.984278,22.940802,30.405144,31.076329,31.522787,34.139925,34.124833,28.009775,28.402815,34.145995,37.172007,33.173334,37.393567,35.682159,38.016645,31.652126,36.678433,33.583034,36.791701,31.627089,36.363610,31.633861,34.007508,30.845633,33.381341,32.851545,34.779699,31.531749,33.515356,80.700705,86.240066,128.281654,81.018703,135.833212,56.671257,45.937607,147.566757,119.500000,2.149000,212.400000,118.220000,1.629000,140.800000,24161.400364,12.798063,24.407876,88.538477,34.241320,1347.908343,877.406200
06/18/2026 06:39:51,0.000000,0.000000,74.503487,74.517011,65.356301,75.052926,77.496671,72.100463,75.007371,75.101138,33.801750,29.367589,29.644524,29.647591,35.813499,35.962320,33.394042,33.679235,33.524153,35.334569,34.243486,34.022816,32.340673,32.987729,31.324988,68.987493,31.552254,37.341297,22.280918,22.145469,21.940504,30.216239,31.003793,31.396353,33.909278,33.910166,27.609109,27.917200,34.147738,37.161804,33.149721,37.408983,35.688575,38.011558,31.636304,36.681949,33.579456,36.775750,31.608876,36.346841,31.617147,34.020598,30.848522,33.369765,32.856856,34.773022,31.539821,33.510966,81.249636,86.487116,127.249350,84.220930,134.563533,56.660258,46.044911,157.644406,119.580000,2.188000,216.400000,118.200000,1.660000,145.900000,24221.398039,12.832140,24.509157,93.029132,34.236713,1351.419539,879.745247
06/18/2026 06:40:51,0.000000,0.000000,74.528304,74.518160,65.468541,75.059612,77.513867,72.114378,75.099347,75.079496,33.789253,29.301073,29.579356,29.531524,35.500583,35.969725,33.249596,33.601472,33.381923,35.316333,33.629366,34.021360,32.263132,32.909363,31.406936,71.742600,31.222783,37.131498,22.652428,22.525099,22.446575,29.915010,30.695100,30.641618,33.819387,33.793187,27.791956,28.120080,34.146643,37.173979,33.178247,37.396244,35.682805,38.003595,31.644312,36.682443,33.606603,36.774916,31.612575,36.356714,31.645203,33.986402,30.851631,33.358264,32.847126,34.767751,31.544411,33.524428,78.332619,83.640886,128.305566,77.926491,135.804199,56.791929,45.332920,142.386885,119.650000,2.124000,208.100000,118.040000,1.604000,137.700000,24281.396568,13.296896,23.834602,86.150285,34.239215,1355.037923,882.185799
06/18/2026 06:41:51,0.000000,0.000000,74.539243,74.500360,65.318105,75.049469,77.534077,72.097843,75.180609,75.073335,33.670371,28.891740,29.288728,29.241010,35.477802,35.853060,33.119957,33.486995,33.268757,35.245110,33.520234,33.888425,31.970550,32.826042,31.032336,64.318101,31.122477,35.560425,21.250872,21.097321,20.896825,29.748050,30.585255,30.943573,33.617937,33.606833,27.184889,27.461971,34.139894,37.177426,33.166045,37.396928,35.688143,37.994340,31.638542,36.672797,33.604027,36.776332,31.615489,36.363594,31.637651,34.007734,30.880174,33.367684,32.853884,34.774049,31.542425,33.541105,77.423777,82.767778,126.221869,80.419620,133.444963,56.481281,45.281259,148.431984,119.370000,2.144000,210.000000,118.050000,1.618000,140.200000,24341.395778,11.775001,23.785424,88.931923,34.241913,1358.459462,884.435520
06/18/2026 06:42:51,0.000000,0.000000,74.587120,74.497523,65.611712,75.078734,77.609160,72.125091,75.221827,75.090062,33.631264,28.869859,29.268637,29.155436,35.738393,35.742823,33.019264,33.379239,33.164301,35.118303,33.553974,33.707303,31.930077,32.746069,31.290093,70.679221,30.817742,37.432629,22.119270,21.978416,21.933437,29.534626,30.322444,30.075031,33.587880,33.466160,27.342232,27.700464,34.143517,37.163348,33.170257,37.386086,35.667760,38.009356,31.643439,36.671039,33.611146,36.770592,31.629453,36.354892,31.634529,34.003734,30.869921,33.345480,32.873014,34.778941,31.546587,33.513715,81.708165,86.897471,127.326150,83.784862,134.840467,56.401837,45.512763,155.471627,119.540000,2.182000,215.500000,118.150000,1.651000,145.100000,24401.393874,13.427075,24.005554,92.077533,34.239340,1362.029877,886.833583
06/18/2026 06:43:51,0.000000,0.000000,74.632195,74.471175,65.621391,75.083233,77.632174,72.139353,75.350473,75.081048,33.524553,28.829606,29.181560,29.098234,35.539795,35.697085,33.007094,33.324863,33.074418,35.073421,33.704891,33.665890,32.036401,32.669474,31.065794,72.373901,30.406362,37.713294,22.197316,22.063650,21.964652,29.239200,29.986569,29.643245,33.552034,33.442305,27.292800,27.498464,34.150871,37.171116,33.183577,37.393588,35.673939,37.991662,31.654553,36.665101,33.616290,36.773946,31.634951,36.371864,31.627377,33.992612,30.875245,33.365732,32.858601,34.780529,31.549412,33.533413,84.117536,89.231009,128.253094,86.428594,135.959109,56.618959,45.696684,161.582437,119.590000,2.206000,219.100000,118.170000,1.681000,148.700000,24461.391223,13.533308,24.179986,94.731673,34.243219,1365.644995,889.275087
06/18/2026 06:44:51,0.000000,0.000000,74.662038,74.473128,65.555023,75.103062,77.639732,72.124921,75.326278,75.091479,33.595028,28.746023,29.149290,29.052466,35.442036,35.692830,32.888109,33.268585,33.031591,34.998776,33.238261,33.167124,31.866444,32.663424,31.029410,66.392174,30.294333,35.306419,21.249905,21.077495,20.927288,29.166886,29.830908,29.801481,33.402106,33.344344,27.261326,27.628039,34.159399,37.166345,33.171864,37.383264,35.685502,38.000541,31.634994,36.657997,33.606938,36.772152,31.623512,36.343235,31.634103,33.994875,30.882865,33.363486,32.864801,34.776069,31.531736,33.535778,75.472984,81.105541,127.560232,76.278523,134.692289,56.572040,44.150931,139.206618,119.650000,2.097000,204.800000,118.270000,1.576000,134.500000,24521.389236,12.605046,22.701373,84.655261,34.239473,1369.159516,891.612230
06/18/2026 06:45:51,0.000000,0.000000,74.662151,74.491838,65.374433,75.115520,77.666891,72.155647,75.327648,75.077223,33.328510,28.521194,28.914701,28.762999,35.204516,35.427907,32.863743,33.107792,32.853812,34.880419,33.306293,33.305384,31.846450,32.397049,30.832971,70.828724,30.565831,36.133125,21.873334,21.701034,21.626388,29.273149,30.049483,30.205961,33.309885,33.273447,26.764397,27.166516,34.144500,37.168749,33.170013,37.406179,35.675971,38.021519,31.624074,36.686192,33.599263,36.787956,31.614344,36.357144,31.621401,34.021286,30.883974,33.392687,32.842891,34.790582,31.521231,33.538186,81.775886,86.995614,127.303278,84.348527,134.958310,56.278812,45.386329,157.409568,119.610000,2.188000,216.800000,118.080000,1.660000,146.400000,24581.387438,12.247714,23.885411,92.926707,34.243407,1372.688411,893.969133
06/18/2026 06:46:51,0.000000,0.000000,74.684595,74.472444,65.397553,75.130885,77.651050,72.175304,75.252749,75.067349,33.366929,28.538357,28.921153,28.859681,35.453041,35.552303,32.794850,33.094925,32.852684,34.836719,33.569069,33.678427,31.630260,32.470766,30.648040,71.882508,30.047523,37.480829,21.904409,21.782818,21.663605,28.808763,29.477824,28.635657,33.281520,33.234860,27.064199,27.264093,34.145607,37.176927,33.165411,37.405581,35.678701,37.997736,31.621919,36.686076,33.608918,36.786070,31.600341,36.379085,31.633947,34.001379,30.875578,33.377908,32.859224,34.801997,31.528612,33.535773,83.874981,89.077565,128.421723,86.021975,136.174345,56.522342,45.339135,160.049272,119.610000,2.202000,218.500000,118.190000,1.671000,148.100000,24641.386500,13.640312,23.840517,94.072181,34.243340,1376.310660,896.416900
06/18/2026 06:47:51,0.000000,0.000000,74.697481,74.479416,65.583589,75.143451,77.655579,72.218003,75.151954,75.084379,34.186097,29.803131,30.180753,30.364964,36.495841,35.801568,33.419702,33.799037,33.553340,35.326902,34.634718,35.014913,33.484590,33.335306,32.162701,67.752794,30.911811,35.725796,22.789666,22.685666,22.503475,29.964453,30.370573,30.554214,34.224554,34.354146,28.905197,29.298039,34.163172,37.189120,33.180238,37.389825,35.660667,38.000517,31.620713,36.690253,33.594456,36.781398,31.586484,36.365760,31.604230,34.008170,30.881057,33.372328,32.832744,34.818603,31.519210,33.541058,73.983885,79.762331,127.798709,73.945823,134.905361,56.382482,45.183181,139.213739,119.490000,2.099000,204.900000,118.310000,1.583000,135.000000,24701.385450,12.033823,23.691973,84.658634,34.240000,1379.855819,898.787330
06/18/2026 06:48:51,0.000000,0.000000,74.715423,74.470735,65.393262,75.135110,77.669580,72.203277,75.248793,75.073107,33.728554,29.250372,29.526433,29.663471,35.435835,35.593588,33.167083,33.514109,33.317194,35.171968,34.138814,33.761112,32.255076,33.017785,31.348272,68.273035,31.372357,36.009517,22.155887,22.011000,21.846043,30.073786,30.794098,31.286503,33.860027,33.862247,27.426975,27.817108,34.160955,37.193986,33.170718,37.399365,35.682681,38.013190,31.624585,36.705376,33.618964,36.776167,31.601678,36.373331,31.638395,34.018243,30.892951,33.385291,32.867057,34.805819,31.541978,33.548212,79.970892,85.264522,126.753886,82.745680,134.166733,56.142263,46.137163,154.461062,119.590000,2.170000,215.200000,117.930000,1.650000,144.300000,24761.383245,11.413394,24.596123,91.631906,34.250947,1383.336887,901.098106
06/18/2026 06:49:51,0.000000,0.000000,74.777948,74.462695,65.440247,75.132187,77.702457,72.189324,75.259960,75.051331,33.667658,29.104470,29.464842,29.421456,35.458566,35.631822,33.079561,33.383084,33.233602,35.096107,33.595702,33.837623,32.122158,32.829418,31.214191,70.602225,31.235508,37.540706,22.331186,22.160310,22.065980,29.842060,30.650702,30.813820,33.760814,33.671989,27.696466,28.047117,34.195259,37.198976,33.225279,37.387327,35.669543,38.010693,31.642559,36.681692,33.633389,36.786996,31.626231,36.349477,31.661270,33.986875,30.910486,33.376616,32.866379,34.806916,31.560740,33.528272,82.397651,87.628632,127.836670,84.469352,135.447235,56.481991,45.725914,156.740012,119.380000,2.181000,216.400000,117.910000,1.663000,146.100000,24821.381180,13.333035,24.207671,92.634114,34.255249,1386.933430,903.519745
06/18/2026 06:50:51,0.000000,0.000000,74.803884,74.480187,65.537810,75.178329,77.710144,72.270375,75.329300,75.086055,33.637821,28.987077,29.332755,29.297017,35.364159,35.655738,32.941250,33.339030,33.097084,35.090266,33.580965,33.428532,31.969024,32.757822,30.962358,72.675903,30.967888,37.173500,22.551992,22.398642,22.384122,29.677234,30.436913,30.459645,33.641737,33.555564,27.433438,27.698298,34.144915,37.180218,33.173127,37.412813,35.684768,38.019246,31.612427,36.706279,33.605214,36.789017,31.583781,36.366173,31.630247,34.029657,30.872322,33.370648,32.835954,34.807612,31.524972,33.538363,81.689707,87.037839,128.662604,82.336582,136.378378,56.768861,45.423036,149.018351,119.460000,2.156000,212.600000,117.930000,1.637000,141.900000,24881.380195,13.253189,23.920311,89.197694,34.244388,1390.561759,905.971594
06/18/2026 06:51:51,0.000000,0.000000,74.792359,74.485987,65.491130,75.176056,77.736510,72.282079,75.398972,75.083526,33.385154,28.733343,29.123677,29.091691,35.525319,35.524433,32.904655,33.234464,33.069186,34.974645,33.532207,33.726440,31.837905,32.652278,30.934143,69.018494,30.831176,36.950694,21.701199,21.516751,21.322861,29.471948,30.301247,30.520998,33.488277,33.450959,27.100530,27.367475,34.165806,37.199260,33.181102,37.410136,35.664480,38.015804,31.616974,36.705623,33.610773,36.801633,31.597302,36.375181,31.620538,34.026197,30.901382,33.390427,32.864638,34.808285,31.526465,33.554066,81.585339,86.902036,127.870584,84.512871,135.301759,56.751301,45.197747,157.968421,119.230000,2.188000,216.100000,117.740000,1.666000,146.200000,24941.378663,13.244835,23.705859,93.170284,34.251804,1394.079531,908.316785
