Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 06:52:51,0.000000,0.000000,74.815995,74.465253,65.543220,75.191890,77.686611,72.270846,75.356243,75.116807,33.484905,28.764361,29.068154,29.075726,35.243537,35.540035,32.806693,33.226316,32.964513,34.941619,33.492902,33.539980,31.789441,32.619461,31.166604,70.387863,30.466435,35.921446,22.003885,21.901599,21.876791,29.270494,30.003584,29.447104,33.421413,33.352990,27.309759,27.673048,34.169968,37.173780,33.204011,37.392253,35.667547,38.009143,31.625404,36.687188,33.622027,36.788067,31.594013,36.359076,31.613821,34.011956,30.890651,33.394576,32.863454,34.796015,31.520947,33.554340,76.456874,81.805620,128.510453,75.907668,135.985808,56.744432,44.631612,139.753656,119.290000,2.107000,205.700000,118.110000,1.587000,135.400000,25001.376489,12.757176,23.164270,84.914024,34.246912,1397.669956,910.732308
06/18/2026 06:53:51,0.000000,0.000000,74.833263,74.502815,65.506856,75.241705,77.730386,72.325071,75.304989,75.081166,33.262969,28.468320,28.810535,28.806319,35.691154,35.409781,32.771624,33.113488,32.900718,34.871330,33.465136,33.286765,31.712404,32.624830,30.963908,66.125433,30.575404,35.583653,21.072364,20.928664,20.745872,29.237840,30.053867,30.339618,33.279089,33.221319,26.625318,26.975162,34.155849,37.189783,33.186591,37.393935,35.637054,38.007454,31.587168,36.671363,33.589706,36.773128,31.566610,36.338488,31.598306,33.998715,30.872904,33.359579,32.834214,34.793458,31.492653,33.523907,78.592797,83.857660,126.776651,81.552294,134.106873,56.409491,45.060826,151.010510,119.530000,2.157000,212.400000,118.180000,1.624000,141.800000,25061.374647,12.008425,23.575228,90.095460,34.228543,1401.107101,912.999016
06/18/2026 06:54:51,0.000000,0.000000,74.822735,74.477913,65.577372,75.195561,77.742483,72.315210,75.361212,75.068139,33.171561,28.437670,28.886961,28.766194,35.024588,35.291026,32.694615,32.976502,32.751020,34.742404,33.189338,33.392099,31.633132,32.517224,30.618885,70.680412,30.230797,36.736137,21.711523,21.577343,21.505595,28.953267,29.725278,29.034007,33.276363,33.183039,26.972364,27.307753,34.184564,37.185668,33.219275,37.411416,35.665731,38.020144,31.602194,36.681331,33.638357,36.771592,31.594474,36.333859,31.636498,33.995930,30.912890,33.374477,32.881577,34.790588,31.538784,33.530811,82.155978,87.386331,127.932222,84.185632,135.627035,56.422060,45.193474,156.243954,119.600000,2.182000,216.000000,118.180000,1.650000,145.500000,25121.373666,13.034351,23.701786,92.416799,34.248508,1404.690487,915.408449
06/18/2026 06:55:51,0.000000,0.000000,74.936458,74.524908,65.713700,75.248788,77.802288,72.373702,75.395790,75.080765,33.282417,28.441441,28.866195,28.767068,35.470947,35.318488,32.586236,32.954853,32.762782,34.702684,32.964631,33.105896,31.642469,32.454932,30.561077,72.464351,29.986538,37.304971,21.949816,21.803105,21.686120,28.850330,29.503767,29.117979,33.236142,33.133036,26.914515,27.101665,34.172373,37.205361,33.199314,37.408359,35.670595,38.031178,31.606194,36.692625,33.628818,36.790849,31.592100,36.356290,31.627579,34.020338,30.909761,33.390705,32.873808,34.792595,31.533291,33.557319,84.122385,89.339696,128.848959,86.005243,136.707305,56.625813,45.272423,156.472966,119.570000,2.201000,218.300000,118.010000,1.667000,147.600000,25181.373492,13.527961,23.777010,92.517183,34.252973,1408.317226,917.861304
06/18/2026 06:56:51,0.000000,0.000000,75.067772,74.551480,65.848590,75.293401,77.886761,72.431601,75.459792,75.100867,33.132238,28.405328,28.722126,28.693423,35.258619,35.250640,32.554668,32.899293,32.660535,34.648597,33.116682,33.123200,31.511903,32.377053,30.705938,63.800147,29.993538,34.506086,20.676103,20.502240,20.258859,28.797147,29.486281,29.537565,33.092137,33.049022,26.852416,27.161013,34.174097,37.193370,33.201770,37.413455,35.653136,38.012445,31.592648,36.702513,33.625863,36.776845,31.585823,36.352708,31.628288,33.990856,30.894874,33.379307,32.867293,34.797184,31.554636,33.550171,74.869546,80.393576,127.215693,76.623515,134.434295,56.380072,44.073633,140.124607,119.510000,2.095000,204.000000,117.960000,1.571000,134.100000,25241.374577,11.879416,22.626670,85.089111,34.247364,1411.762151,920.132262
06/18/2026 06:57:51,0.000000,0.000000,75.151561,74.555448,65.762070,75.303320,77.950533,72.447484,75.511191,75.119346,33.873516,29.479355,29.899844,30.020877,36.061168,35.654551,33.181112,33.694256,33.336937,35.135807,34.903464,34.933828,33.282935,33.259383,31.867545,68.881058,31.199646,35.576901,22.946514,22.811153,22.683684,30.029967,30.542156,31.101011,34.091586,34.239840,28.307956,28.790499,34.176571,37.214407,33.200374,37.420023,35.656917,38.029467,31.575510,36.703359,33.616940,36.793175,31.571131,36.355375,31.612488,34.013736,30.898231,33.405037,32.867699,34.796701,31.523460,33.538188,81.083771,86.504410,127.418464,83.156949,134.874701,55.970974,46.399352,155.872357,119.230000,2.188000,215.900000,117.920000,1.661000,145.700000,25301.374656,10.734151,24.842750,92.253706,34.248439,1415.303184,922.499766
06/18/2026 06:58:51,0.000000,0.000000,75.228151,74.606314,65.944980,75.380374,78.022719,72.568008,75.620366,75.112011,33.713795,29.216371,29.585193,29.625458,35.522139,35.482701,33.017775,33.396856,33.169998,34.986537,33.928280,33.741906,32.262530,32.894535,31.270332,70.098501,31.368673,37.258597,22.479554,22.341441,22.173149,30.044439,30.763425,31.237122,33.766565,33.760791,27.582149,27.861142,34.187429,37.171718,33.210808,37.381773,35.658372,38.019433,31.573409,36.671734,33.628279,36.747396,31.570964,36.335289,31.632662,33.980564,30.910836,33.376392,32.844813,34.793830,31.520174,33.520696,83.162081,88.420909,128.294152,85.336717,136.008651,57.052980,45.952076,158.784447,119.320000,2.196000,217.500000,117.860000,1.670000,147.100000,25361.375577,12.837056,24.421541,93.524916,34.236829,1418.907017,924.931304
06/18/2026 06:59:51,0.000000,0.000000,75.335371,74.619380,65.938967,75.404066,78.135143,72.565091,75.751231,75.126819,33.539074,29.032887,29.366068,29.356147,35.303694,35.421588,32.866829,33.279311,33.055167,34.950460,33.718521,33.638909,32.110837,32.722062,31.090519,70.462715,31.148118,36.464968,22.394809,22.200622,22.216777,29.794884,30.595523,30.649898,33.630803,33.571281,27.560862,27.778948,34.180272,37.183603,33.211656,37.388806,35.662700,38.017121,31.576870,36.676872,33.640098,36.764036,31.583890,36.342820,31.608947,33.997332,30.925884,33.378885,32.873540,34.797206,31.524636,33.558462,78.532256,84.006510,128.880288,78.517954,136.446843,57.929929,45.318257,144.587663,119.220000,2.128000,208.900000,117.810000,1.606000,138.100000,25421.375485,12.644321,23.820647,87.171910,34.244682,1422.507179,927.356968
06/18/2026 07:00:51,0.000000,0.000000,75.404025,74.668230,66.080961,75.491505,78.200841,72.679083,75.777853,75.145014,33.505659,28.721850,29.108173,29.090007,35.318011,35.324659,32.786567,33.185313,32.964832,34.894487,33.107518,33.511556,31.881661,32.631475,31.117916,71.681686,30.965010,37.237415,22.131139,21.933761,21.855222,29.596463,30.421252,30.671297,33.512130,33.461041,27.062876,27.431360,34.176489,37.179834,33.200045,37.411296,35.656330,38.033741,31.573138,36.692041,33.635338,36.778319,31.576486,36.341218,31.609670,34.001604,30.899423,33.390118,32.846989,34.805758,31.502529,33.538196,83.313944,88.360600,128.552805,86.076782,136.149508,57.933205,45.607443,161.560264,119.090000,2.210000,218.900000,117.550000,1.680000,148.600000,25481.375798,13.142016,24.095399,94.722165,34.242428,1426.054863,929.733785
06/18/2026 07:01:51,0.000000,0.000000,75.446196,74.677057,66.144090,75.529380,78.219238,72.726825,75.838407,75.153668,33.387268,28.702452,29.124908,29.092592,35.312158,35.482787,32.824144,33.151320,32.908604,34.865891,33.868310,33.781073,31.809403,32.675412,30.804421,67.187696,30.477726,35.531745,21.493844,21.335842,21.134373,29.228957,29.978560,29.762316,33.372742,33.342528,27.363102,27.706535,34.161094,37.194567,33.197073,37.394194,35.632948,38.032515,31.542497,36.696142,33.614581,36.771359,31.554436,36.344099,31.579475,33.996376,30.883926,33.393348,32.851555,34.802773,31.508993,33.547751,74.513919,80.042338,128.281479,74.448829,135.739745,58.056101,44.416325,136.479518,119.200000,2.087000,203.100000,117.660000,1.564000,132.700000,25541.376294,12.574447,22.957298,83.355112,34.234985,1429.586671,932.089666
06/18/2026 07:02:51,0.000000,0.000000,75.498909,74.733620,65.933139,75.563068,78.262078,72.777141,75.883795,75.146726,33.207533,28.385881,28.745067,28.762718,35.393059,35.358046,32.596906,33.066868,32.796349,34.760121,33.092423,33.451282,31.700496,32.523544,30.721968,69.048656,30.637495,35.377728,21.575734,21.435251,21.298966,29.249300,30.079588,30.394309,33.226606,33.210163,26.605614,27.018997,34.149697,37.161986,33.184503,37.380363,35.618063,38.030044,31.541787,36.681830,33.591774,36.757049,31.525735,36.331960,31.574310,33.993449,30.869400,33.384308,32.833617,34.791975,31.485637,33.522243,80.180438,85.333401,127.483922,82.919397,134.973100,57.499625,45.307770,154.031199,119.110000,2.171000,214.400000,117.700000,1.648000,144.000000,25601.376466,11.567063,23.810665,91.441759,34.220487,1433.055153,934.388311
06/18/2026 07:03:51,0.000000,0.000000,75.621945,74.809448,66.154048,75.647541,78.360590,72.914823,75.911937,75.155465,33.370562,28.436253,28.881083,28.820041,35.241690,35.352945,32.544811,32.968573,32.739825,34.725471,33.562485,33.252885,31.628543,32.501967,30.848034,70.532297,29.988139,36.456763,21.707793,21.555211,21.450503,28.801258,29.510012,28.405047,33.233586,33.163368,26.938747,27.221482,34.162733,37.171436,33.192352,37.382866,35.645252,38.029764,31.543732,36.681715,33.619198,36.750297,31.553681,36.323428,31.594521,33.990503,30.913236,33.371752,32.865958,34.771457,31.516702,33.526563,82.653367,87.831208,128.714139,84.751185,136.494891,57.770744,44.897394,156.903152,119.160000,2.187000,216.500000,117.680000,1.658000,145.800000,25661.376828,13.037753,23.419010,92.705483,34.230357,1436.644035,936.802992
06/18/2026 07:04:51,0.000000,0.000000,75.627941,74.838686,66.165233,75.699859,78.360993,72.996101,75.979419,75.176554,33.199353,28.410242,28.811806,28.730219,35.126281,35.302712,32.567848,32.937808,32.634747,34.684090,32.779715,33.259403,31.558449,32.442213,30.523039,71.658860,29.794799,35.809574,21.900446,21.774816,21.736399,28.755771,29.332088,28.758894,33.205125,33.137572,26.863684,27.132990,34.177760,37.190829,33.180647,37.400842,35.633529,38.039721,31.535062,36.684558,33.616278,36.761546,31.540321,36.345568,31.597435,33.984528,30.889858,33.399932,32.871037,34.797814,31.508243,33.526569,80.086188,85.405404,129.479645,80.092486,137.352243,58.012507,44.570337,144.478094,119.330000,2.134000,209.600000,117.790000,1.613000,138.700000,25721.377933,12.704155,23.105419,87.121293,34.234104,1440.255463,939.238732
06/18/2026 07:05:51,0.000000,0.000000,75.725753,74.882094,66.086583,75.769502,78.449772,73.038870,76.067476,75.169677,33.068785,28.206847,28.605337,28.610726,35.407389,35.119709,32.531907,32.830303,32.579255,34.556427,33.260336,32.892339,31.446254,32.383571,30.579284,62.654687,30.075249,34.601598,20.466421,20.268252,19.983454,28.765153,29.500679,29.667903,33.050992,33.020765,26.498769,26.761215,34.138117,37.168581,33.172151,37.407864,35.628165,38.048950,31.507838,36.687990,33.591295,36.759668,31.525811,36.322740,31.575112,33.969829,30.875104,33.393603,32.871373,34.776860,31.486159,33.526317,77.069050,82.394731,127.645136,79.883030,134.793207,57.613418,44.475172,146.712535,119.180000,2.128000,209.000000,117.800000,1.612000,138.800000,25781.377868,11.587670,23.013928,88.148524,34.221676,1443.672182,941.485090
06/18/2026 07:06:51,0.000000,0.000000,75.803964,74.905887,66.198982,75.790461,78.527877,73.073867,76.072342,75.182150,33.087850,28.163954,28.574056,28.477273,35.153808,35.187943,32.486505,32.712437,32.530727,34.535083,33.230514,32.873627,31.372700,32.347497,30.593068,70.091377,29.939298,36.074019,21.607475,21.430640,21.381937,28.627815,29.322815,27.232442,33.012463,32.971122,26.614636,26.926314,34.166343,37.167515,33.185373,37.406428,35.629893,38.034329,31.518486,36.687259,33.604331,36.769555,31.521321,36.320934,31.593779,33.976445,30.917842,33.395091,32.879086,34.769474,31.507509,33.532501,81.856605,86.982959,128.515096,83.857697,136.186768,57.528495,44.846801,154.960356,119.180000,2.181000,215.200000,117.690000,1.650000,144.600000,25841.378337,12.703435,23.370584,91.852322,34.229175,1447.235265,943.875164
06/18/2026 07:07:51,0.000000,0.000000,75.817348,74.918019,66.145080,75.823294,78.558922,73.081827,76.062017,75.187862,33.846637,29.478672,29.949096,30.138536,36.013305,35.457777,33.092810,33.410989,33.281601,35.012314,34.826062,34.777683,33.210019,33.215352,32.032480,70.200803,30.659529,36.442230,22.895861,22.812043,22.674374,29.639488,30.033192,30.024722,34.023708,34.210591,28.535579,29.074617,34.141017,37.175008,33.153285,37.397497,35.612465,38.030647,31.491605,36.696997,33.586567,36.754959,31.511572,36.333825,31.566007,33.977627,30.889617,33.399093,32.836408,34.782784,31.472811,33.521004,84.112924,89.457823,129.356898,86.169272,137.172475,57.697376,46.189018,162.292617,119.040000,2.211000,219.700000,117.800000,1.690000,149.600000,25901.379158,11.797267,24.644963,95.035734,34.216540,1450.858676,946.325309
06/18/2026 07:08:51,0.000000,0.000000,75.854838,75.001591,66.302079,75.856199,78.580786,73.188919,76.010647,75.208234,33.431760,29.237370,29.547770,29.700602,35.198823,35.471851,32.948218,33.311336,33.098477,34.920500,33.605456,34.189674,32.090996,32.864532,31.272350,66.787317,31.162399,35.687847,21.907723,21.693248,21.518300,29.864530,30.497110,30.931202,33.659982,33.689740,27.721899,28.029238,34.162831,37.171976,33.192892,37.381634,35.616942,38.030251,31.496997,36.662966,33.595491,36.739071,31.511070,36.320488,31.571400,33.979893,30.898130,33.396023,32.869349,34.767300,31.484338,33.526278,78.318132,83.838479,128.947521,79.962588,136.297784,57.933928,45.228336,146.804140,119.040000,2.135000,209.600000,117.840000,1.609000,138.900000,25961.378812,11.952835,23.735012,88.190414,34.218766,1454.407906,948.697435
06/18/2026 07:09:51,0.000000,0.000000,75.860320,74.991450,66.036581,75.882893,78.600244,73.191146,76.028201,75.185686,33.299720,28.847432,29.250228,29.254960,35.265186,35.432722,32.843992,33.168048,32.974384,34.872973,34.257625,33.160895,32.001854,32.625170,31.173237,72.502750,31.202205,37.405998,22.488250,22.323231,22.285110,29.786573,30.578301,30.862198,33.561172,33.535407,27.268046,27.665739,34.163146,37.165214,33.181463,37.409612,35.603997,38.054451,31.488881,36.684735,33.592469,36.771456,31.494211,36.322330,31.557938,33.995337,30.865502,33.385448,32.841426,34.780694,31.474162,33.548117,84.236409,89.401529,129.408768,86.700093,137.195719,58.021124,45.939938,161.231556,119.000000,2.216000,219.800000,117.400000,1.687000,149.400000,26021.378658,12.995920,24.410078,94.581113,34.219029,1458.008062,951.125066
06/18/2026 07:10:51,0.000000,0.000000,75.828925,74.984945,66.200753,75.877804,78.624615,73.182231,76.023851,75.203714,33.239260,28.723381,29.132897,29.134183,35.393818,35.318471,32.747418,33.135517,32.898339,34.815293,33.260591,33.247207,31.835349,32.655063,30.901771,64.502031,30.776118,35.211082,21.132239,20.960706,20.784901,29.397904,30.215646,30.314607,33.357444,33.368552,27.324507,27.682307,34.146771,37.149785,33.169775,37.398427,35.612951,38.027597,31.485856,36.676536,33.605560,36.739809,31.508649,36.307015,31.583425,33.953695,30.878073,33.379881,32.868757,34.766266,31.485035,33.516756,74.541143,80.174357,128.086209,75.726641,135.421765,57.934930,44.491195,138.105258,119.820000,2.088000,203.400000,118.490000,1.567000,133.100000,26081.379906,12.181742,23.029340,84.132237,34.213031,1461.477746,953.419365
06/18/2026 07:11:51,0.000000,0.000000,75.879108,75.062632,66.082909,75.904623,78.634524,73.248924,76.066047,75.218924,32.991103,28.412682,28.880270,28.807470,35.297905,35.357741,32.632722,33.026211,32.804378,34.785872,33.337316,33.273692,31.624009,32.524572,30.914284,69.995672,30.762095,36.089448,21.821450,21.676963,21.584439,29.351434,30.220907,30.333241,33.264572,33.226799,26.752794,27.181050,34.132312,37.163240,33.154255,37.394925,35.591897,38.024718,31.467804,36.682262,33.577105,36.738897,31.489562,36.303986,31.549336,33.965453,30.853778,33.382076,32.846055,34.782207,31.459265,33.537261,81.005580,86.113195,128.066998,83.430366,135.748492,57.523691,45.431096,154.715159,119.890000,2.178000,215.100000,118.320000,1.649000,144.400000,26141.380471,12.161476,23.927972,91.744138,34.204820,1464.989031,955.757361
06/18/2026 07:12:51,0.000000,0.000000,75.913115,75.106386,66.160424,75.955046,78.662494,73.325322,76.085870,75.228209,33.082044,28.484788,28.866258,28.817157,35.354954,35.293788,32.640181,32.968766,32.763289,34.739119,33.294922,33.336662,31.635463,32.584489,30.719876,70.776610,29.997698,36.629556,21.865036,21.721453,21.640211,28.829227,29.564280,28.580718,33.227245,33.191248,26.961855,27.131493,34.138543,37.147779,33.172051,37.386102,35.585460,38.031111,31.464450,36.664144,33.584236,36.734497,31.468576,36.302170,31.546873,33.959891,30.855771,33.357218,32.844301,34.768037,31.465902,33.515004,83.008103,88.157211,129.087414,85.129692,136.977321,57.662927,45.328453,158.035911,119.620000,2.194000,217.200000,118.280000,1.664000,146.600000,26201.380822,12.799205,23.830351,93.199661,34.199606,1468.585691,958.177930
06/18/2026 07:13:51,0.000000,0.000000,75.918373,75.120518,66.222511,75.977572,78.700932,73.351305,76.141059,75.215889,33.030812,28.412830,28.814838,28.762217,35.328296,35.243192,32.616748,32.906665,32.670235,34.696421,33.121042,33.170842,31.635844,32.424740,30.703969,70.621781,29.943186,35.404960,21.885105,21.735692,21.644851,28.805734,29.483269,29.054655,33.164143,33.113476,26.882796,27.093906,34.135810,37.150363,33.142117,37.384178,35.579074,38.043739,31.459811,36.672513,33.584642,36.749060,31.475166,36.302963,31.542234,33.949052,30.862717,33.382506,32.846486,34.775096,31.469374,33.502472,77.465452,82.648865,129.583850,76.721738,137.228058,57.694776,44.483038,140.194848,119.770000,2.114000,206.500000,118.510000,1.590000,136.000000,26261.380999,12.383466,23.021494,85.122229,34.200469,1472.179561,960.594269
06/18/2026 07:14:51,0.000000,0.000000,75.907078,75.115970,66.284495,76.004577,78.672334,73.330145,76.064694,75.226016,32.952586,28.164268,28.449878,28.541120,34.984921,35.190199,32.540222,32.826609,32.574628,34.616583,33.373021,33.137712,31.528678,32.469871,30.656253,65.112591,30.207517,34.988662,20.755600,20.566028,20.360417,28.876106,29.640570,29.932623,33.049373,33.020480,26.415370,26.694838,34.144519,37.164346,33.162700,37.405094,35.602612,38.023474,31.463430,36.658367,33.594428,36.726508,31.487525,36.305504,31.556991,33.949551,30.885055,33.353194,32.847833,34.757811,31.486188,33.492139,78.775552,83.882545,127.831439,81.629221,135.257956,57.031048,44.632291,151.156010,120.000000,2.155000,212.400000,118.680000,1.624000,142.100000,26321.380607,11.823741,23.164921,90.160719,34.203363,1475.615511,962.857616
06/18/2026 07:15:51,0.000000,0.000000,75.885035,75.160636,66.131165,76.008732,78.709702,73.349126,76.108499,75.224679,32.843589,28.140985,28.559571,28.541872,34.998970,35.104496,32.413609,32.748957,32.508726,34.553069,33.248973,32.739247,31.309329,32.403894,30.482142,70.509385,29.827726,36.305030,21.556205,21.404497,21.318524,28.504548,29.125110,26.690062,32.983721,32.971274,26.641149,27.090839,34.122996,37.145114,33.130652,37.374100,35.560775,38.029914,31.436064,36.657822,33.569005,36.729503,31.463242,36.289787,31.526953,33.950252,30.843867,33.360645,32.839282,34.756378,31.443193,33.499024,82.453301,87.587793,128.905932,84.407892,136.526706,56.966074,45.013340,156.296069,119.790000,2.184000,215.900000,118.360000,1.659000,145.600000,26381.381358,12.775159,23.529871,92.439652,34.186428,1479.202640,965.269118
06/18/2026 07:16:51,0.000000,0.000000,75.851273,75.129380,66.183236,76.003724,78.718589,73.336061,76.189319,75.239287,32.865613,28.156399,28.582119,28.522590,35.122135,34.959855,32.486565,32.690262,32.501847,34.518699,33.197660,33.174810,31.382305,32.322831,30.547220,71.848928,29.442662,36.381377,21.685663,21.543849,21.455275,28.340624,28.926006,28.047852,32.969046,32.951264,26.578594,26.848219,34.136680,37.145038,33.131266,37.384879,35.581576,38.011779,31.431585,36.661192,33.560395,36.711634,31.449525,36.281913,31.522474,33.943568,30.859886,33.362251,32.834665,34.735804,31.462446,33.484903,83.517154,88.765109,129.731313,84.880769,137.743218,57.388972,44.689779,152.941816,119.760000,2.184000,216.300000,118.280000,1.655000,144.700000,26441.381610,13.161284,23.220093,90.958281,34.184673,1482.829321,967.717878
06/18/2026 07:17:51,0.000000,0.000000,75.815179,75.150694,66.191972,75.985860,78.669659,73.334225,75.967309,75.227356,33.757205,29.378156,29.816057,30.009990,35.961340,35.556446,33.037589,33.434877,33.216548,34.996622,34.783755,34.843173,33.099204,33.223646,31.770470,63.418711,30.666084,34.088806,21.774147,21.607214,21.462363,29.631495,30.043925,30.413924,33.950050,34.077023,28.376766,28.736086,34.118439,37.145882,33.129015,37.381756,35.560501,38.026548,31.438017,36.649116,33.570483,36.729205,31.441660,36.291806,31.508857,33.934881,30.832004,33.361678,32.820753,34.748982,31.418492,33.478837,75.169066,80.848087,127.955352,76.878588,135.061200,56.877852,44.951192,142.306286,119.700000,2.112000,206.200000,118.330000,1.587000,135.900000,26501.381848,10.618337,23.470469,86.112672,34.179346,1486.279473,969.991775
06/18/2026 07:18:51,0.000000,0.000000,75.711849,75.159207,66.132281,75.973662,78.590200,73.321564,75.931149,75.211435,33.506586,28.967700,29.333897,29.433797,35.589585,35.343192,32.783888,33.239075,33.036438,34.841750,33.819715,33.687372,31.938151,32.747903,31.471685,69.375910,31.199600,35.878544,22.269483,22.072580,21.975065,29.829723,30.515801,31.006038,33.593875,33.604091,27.277256,27.663953,34.113430,37.139565,33.132135,37.367176,35.593513,38.003358,31.449825,36.634126,33.586085,36.695632,31.463433,36.270056,31.532694,33.920896,30.850501,33.338628,32.868382,34.739722,31.446503,33.478335,81.224900,86.477117,128.220621,83.424903,135.729018,57.160328,45.840112,154.731830,119.760000,2.181000,214.900000,118.360000,1.648000,144.700000,26561.381901,11.562807,24.315737,91.751497,34.181200,1489.816338,972.358000
06/18/2026 07:19:51,0.000000,0.000000,75.637741,75.157693,65.945048,75.933813,78.594220,73.273550,75.808387,75.217379,33.302966,28.806971,29.130829,29.186357,35.261723,35.398681,32.708869,33.088097,32.933176,34.795938,33.853334,33.563536,31.776534,32.648380,31.013761,70.718644,30.887230,37.210205,22.203560,22.092323,21.935294,29.567688,30.335433,30.374213,33.454040,33.442933,27.234930,27.479507,34.108942,37.137305,33.105077,37.407459,35.562422,38.027139,31.404750,36.652652,33.554488,36.723449,31.426675,36.298609,31.496977,33.919490,30.838839,33.351455,32.819860,34.729462,31.422665,33.488774,83.371446,88.507594,129.154787,85.614400,136.901715,58.079941,45.788451,159.059585,119.770000,2.197000,218.100000,118.310000,1.671000,147.300000,26621.382058,12.943336,24.266869,93.644211,34.173824,1493.417458,974.783507
06/18/2026 07:20:51,0.000000,0.000000,75.585179,75.151981,66.072046,75.911350,78.564676,73.233239,75.896734,75.207820,33.206360,28.645288,29.064190,29.074853,35.098148,35.259070,32.719221,33.012657,32.870759,34.773586,33.472961,33.706566,31.846481,32.566999,30.946597,69.132045,30.579303,36.005694,21.954191,21.793571,21.700547,29.290211,30.106662,29.861452,33.351054,33.307953,27.220285,27.525611,34.133026,37.139187,33.116361,37.388179,35.562446,38.024954,31.410567,36.643430,33.553669,36.700068,31.424680,36.293085,31.502793,33.909301,30.851341,33.351969,32.840827,34.737959,31.449184,33.478343,78.007544,83.468395,129.498584,78.268894,137.037448,58.450591,44.703180,143.664981,119.680000,2.122000,207.200000,118.220000,1.598000,137.400000,26681.382070,12.772746,23.232948,86.744859,34.175568,1496.995097,977.183423
06/18/2026 07:21:51,0.000000,0.000000,75.501109,75.134600,65.884128,75.872064,78.488913,73.209491,75.844035,75.215890,33.106048,28.425889,28.805588,28.824445,35.110854,35.171148,32.666997,32.934668,32.769516,34.731580,33.244265,33.242607,31.680163,32.491234,30.681235,71.912388,30.584779,36.799909,21.981237,21.823762,21.657813,29.268700,30.066882,30.134199,33.273860,33.241420,26.799210,27.175958,34.128583,37.135203,33.130833,37.386658,35.583888,38.010107,31.413860,36.630373,33.562329,36.718428,31.436579,36.257096,31.516779,33.921908,30.828342,33.339747,32.843715,34.733743,31.423213,33.463997,83.576638,88.600152,129.322409,86.197309,137.027751,58.290060,45.491497,161.148043,119.550000,2.213000,219.200000,118.260000,1.677000,148.700000,26741.382836,12.814550,23.985359,94.545246,34.173269,1500.556143,979.573038
06/18/2026 07:22:51,0.000000,0.000000,75.492225,75.099949,65.903750,75.821783,78.461924,73.137886,75.899307,75.220529,33.172783,28.455408,28.784242,28.817496,35.101289,35.259551,32.647377,32.917722,32.692656,34.643375,33.482490,33.177023,31.573876,32.512329,30.791709,66.502948,29.949471,34.922670,21.208345,21.014822,20.845176,28.718638,29.396208,28.700792,33.116886,33.127998,27.056851,27.365682,34.084566,37.125846,33.090946,37.383678,35.553499,38.018243,31.400680,36.630458,33.545090,36.694177,31.423285,36.265579,31.484441,33.910993,30.821843,33.350941,32.839354,34.714755,31.414374,33.458738,74.395709,79.942529,128.829089,74.428679,136.433395,58.301833,44.117526,136.602683,119.780000,2.082000,203.000000,118.500000,1.564000,132.700000,26801.381909,12.253572,22.669098,83.414201,34.160574,1504.076868,981.915781
06/18/2026 07:23:51,0.000000,0.000000,75.441023,75.045345,65.859223,75.790782,78.428495,73.086467,75.867077,75.196720,32.890476,28.120659,28.540589,28.536904,34.778948,35.179360,32.471698,32.807467,32.582763,34.601185,33.291836,32.990831,31.397490,32.428302,30.516724,68.797006,30.280535,35.165033,21.325795,21.131846,20.976125,28.935267,29.709961,29.920860,33.026303,33.035193,26.363578,26.751487,34.090719,37.119151,33.088300,37.372205,35.527760,37.989049,31.353858,36.619248,33.524507,36.706419,31.406998,36.252052,31.479947,33.898078,30.804869,33.320134,32.815641,34.708841,31.410562,33.451827,80.324823,85.489446,128.123789,83.033195,135.780892,57.840652,44.853210,154.100146,119.670000,2.173000,214.600000,118.410000,1.645000,144.000000,26861.383281,11.788313,23.376720,91.472281,34.147008,1507.550393,984.217362
06/18/2026 07:24:51,0.000000,0.000000,75.411447,75.112055,65.834007,75.823249,78.431413,73.094483,75.771614,75.226612,33.004100,28.213308,28.624290,28.610632,34.960439,35.188775,32.448279,32.775609,32.542107,34.578378,33.117001,33.343372,31.379328,32.375915,30.647918,70.263028,29.636678,36.104705,21.658320,21.478801,21.454355,28.449930,29.102629,27.770181,33.007693,33.007693,26.690261,26.951213,34.075229,37.143521,33.078008,37.386725,35.523117,38.020202,31.343843,36.635423,33.526974,36.700911,31.375361,36.281268,31.458348,33.904082,30.794852,33.338598,32.803882,34.716627,31.378034,33.461598,82.647685,87.786856,129.242454,84.743846,137.100019,58.097972,44.959931,157.102061,119.770000,2.187000,216.800000,118.230000,1.653000,145.800000,26921.382309,12.625881,23.478824,92.792432,34.147330,1511.140112,986.630212
06/18/2026 07:25:51,0.000000,0.000000,75.398491,75.025603,66.054449,75.755143,78.404325,73.008800,75.847372,75.218385,32.901811,28.131593,28.573829,28.530305,34.995457,35.089456,32.408900,32.688665,32.480238,34.505132,33.134293,32.671243,31.298670,32.393697,30.455583,71.461077,29.590890,35.740339,21.719493,21.512158,21.483163,28.474554,29.094235,28.458044,32.985501,32.924598,26.565197,26.857954,34.092641,37.106914,33.096243,37.371263,35.554301,38.005790,31.376980,36.607013,33.541544,36.689318,31.395281,36.246165,31.487920,33.882046,30.808388,33.308737,32.830026,34.703230,31.405974,33.450806,80.027961,85.238183,130.054373,79.954891,137.838928,58.402868,44.513335,144.364154,119.670000,2.132000,209.500000,118.130000,1.608000,138.600000,26981.382190,12.689708,23.050631,87.068629,34.148029,1514.752690,989.063930
06/18/2026 07:26:51,0.000000,0.000000,75.384346,75.058758,66.029901,75.748330,78.371447,73.023980,75.831144,75.191165,32.976985,27.933459,28.435993,28.398190,34.790097,34.993207,32.269738,32.620713,32.438467,34.416432,33.070332,32.945104,31.302647,32.252185,30.348249,62.068823,29.842205,34.019913,20.324559,20.154676,19.888909,28.522748,29.278003,29.428746,32.852577,32.830346,26.297090,26.556617,34.066227,37.093867,33.059644,37.353870,35.524010,37.980009,31.349641,36.596343,33.517506,36.671569,31.379337,36.246260,31.460583,33.863237,30.790847,33.309576,32.817081,34.682332,31.388248,33.448236,76.744316,82.090019,128.056650,79.553479,135.426318,57.879546,44.067030,146.330580,119.520000,2.132000,208.500000,118.090000,1.606000,138.400000,27041.383528,11.399628,22.620285,87.973671,34.129921,1518.164045,991.302037
06/18/2026 07:27:51,0.000000,0.000000,75.343573,75.035288,66.080459,75.716633,78.346579,72.990064,75.711178,75.192742,33.654905,29.196036,29.685261,29.831234,35.576415,35.480701,32.923925,33.335044,33.106179,34.889160,34.502357,35.011272,33.077455,33.101456,31.651661,68.833999,30.821861,35.367391,22.722050,22.538685,22.439891,29.689437,30.169171,30.392057,33.858301,33.985288,28.352832,28.716036,34.079401,37.099030,33.082005,37.361080,35.527163,38.006124,31.360386,36.617628,33.534431,36.680021,31.386968,36.254286,31.457069,33.870393,30.810953,33.289625,32.832688,34.705443,31.392761,33.437186,81.547281,86.972526,128.876297,83.398519,136.656943,57.617551,45.788062,155.922367,119.470000,2.188000,216.300000,118.060000,1.658000,146.000000,27101.382352,11.100890,24.266501,92.275670,34.139232,1521.736976,993.700992
06/18/2026 07:28:51,0.000000,0.000000,75.254642,75.026583,65.650217,75.696904,78.337430,72.961381,75.724261,75.207101,33.321927,28.973221,29.340309,29.444648,35.205041,35.372591,32.724299,33.154188,32.961926,34.754987,33.965080,33.665756,31.959680,32.762279,31.164243,70.711299,31.108791,36.987838,22.320701,22.222933,22.026274,29.760680,30.461936,30.911632,33.536000,33.559544,27.356169,27.632449,34.084325,37.108801,33.065472,37.368509,35.523643,38.005707,31.357293,36.621607,33.539758,36.692406,31.371181,36.236828,31.462442,33.894840,30.797163,33.307395,32.820679,34.686365,31.398805,33.439215,83.896489,89.048661,129.585142,86.103478,137.522899,58.113332,45.995678,160.612496,119.500000,2.209000,218.600000,118.010000,1.675000,148.100000,27161.382753,12.525134,24.462704,94.314943,34.139122,1525.353584,996.142314
06/18/2026 07:29:51,0.000000,0.000000,75.293045,75.035007,65.660871,75.694974,78.326670,72.961562,75.690850,75.204920,33.319852,28.789126,29.121016,29.187803,35.135932,35.237450,32.711482,33.039592,32.879383,34.784407,33.667256,33.284629,31.948593,32.637369,30.907646,67.274076,30.909086,35.793080,21.596559,21.466402,21.274545,29.546587,30.321918,30.461437,33.390724,33.352957,27.278913,27.637688,34.062454,37.072860,33.063678,37.341966,35.533961,37.986395,31.338260,36.582657,33.530422,36.653460,31.363632,36.223571,31.443410,33.854115,30.793279,33.296278,32.831787,34.673493,31.373435,33.397033,78.426501,83.894318,129.346966,80.045554,136.906175,58.310628,44.763386,146.488217,119.700000,2.134000,208.800000,118.310000,1.603000,138.800000,27221.382254,12.502404,23.290676,88.045871,34.120807,1528.902055,998.515212
06/18/2026 07:30:51,0.000000,0.000000,75.285047,75.013490,65.977742,75.643708,78.323950,72.972797,75.741219,75.208022,33.292335,28.509856,28.918978,28.908100,34.890709,35.249398,32.654225,32.951686,32.766037,34.685082,33.462063,33.311271,31.697324,32.454545,30.682251,72.618074,30.814426,37.303782,22.166617,22.010966,21.906773,29.427849,30.253602,30.308431,33.313594,33.242495,26.897673,27.301806,34.070342,37.115657,33.050704,37.374599,35.516052,38.010509,31.335402,36.588905,33.522033,36.687141,31.346238,36.249674,31.443225,33.877465,30.769028,33.317660,32.807385,34.688184,31.362278,33.421896,84.074328,89.221295,129.732363,86.397589,137.746488,58.176825,45.580641,159.119468,119.720000,2.216000,219.900000,118.360000,1.675000,148.600000,27281.382946,13.233806,24.069976,93.670157,34.127719,1532.501902,1000.938739
06/18/2026 07:31:51,0.000000,0.000000,75.239458,74.993653,65.866748,75.627225,78.293633,72.924506,75.682469,75.168239,33.066417,28.369144,28.778301,28.849043,35.130866,35.135743,32.551326,32.909289,32.712082,34.634806,33.293963,33.287550,31.476624,32.413005,30.732004,64.040455,30.185166,34.801456,20.698491,20.515197,20.274039,28.881364,29.676594,29.228402,33.141998,33.109553,26.906548,27.292047,34.081505,37.093609,33.060706,37.359347,35.516043,37.992388,31.335393,36.576120,33.525636,36.656215,31.344984,36.220094,31.461929,33.855254,30.805564,33.278160,32.822996,34.683797,31.366816,33.414425,75.007200,80.542935,128.360863,76.577922,135.776366,57.831831,44.107815,139.422358,119.670000,2.091000,203.700000,118.230000,1.577000,134.000000,27341.382000,12.141743,22.659713,84.757392,34.122549,1535.959735,1003.219146
06/18/2026 07:32:51,0.000000,0.000000,75.291313,74.994414,65.911496,75.641364,78.286269,72.885760,75.648346,75.186041,33.093422,28.175797,28.604636,28.546894,35.225192,35.226965,32.515739,32.825701,32.570995,34.604531,32.971182,33.037678,31.384296,32.362190,30.477950,69.973142,30.344224,35.652040,21.494964,21.347287,21.207691,29.004283,29.796337,29.756653,33.085207,32.985637,26.498312,26.817920,34.038651,37.072587,33.016105,37.339744,35.515299,37.972650,31.303901,36.560041,33.487284,36.655184,31.323015,36.191623,31.413508,33.840742,30.767379,33.277124,32.805508,34.656590,31.347075,33.392074,81.187804,86.323110,128.495827,83.495815,136.280274,57.292508,45.155894,154.803042,119.680000,2.182000,215.500000,118.390000,1.646000,144.800000,27401.382855,11.986087,23.665953,91.782926,34.098804,1539.480451,1005.568512
06/18/2026 07:33:51,0.000000,0.000000,75.286320,74.962385,65.891503,75.599530,78.287485,72.855224,75.704122,75.180192,33.086794,28.172713,28.638585,28.591484,35.062017,35.172854,32.417720,32.755735,32.537232,34.542016,33.309446,32.972749,31.482732,32.331464,30.493393,70.807960,29.601591,36.390400,21.556589,21.369869,21.298645,28.391081,29.036665,27.929152,33.024747,32.963402,26.712762,26.854465,34.036345,37.063214,33.020565,37.315884,35.494672,37.963573,31.295191,36.548982,33.492619,36.630850,31.325618,36.191552,31.398115,33.805418,30.754211,33.255799,32.786837,34.639294,31.353242,33.385339,83.181534,88.361642,129.462914,85.280578,137.311366,57.289908,45.056941,158.825718,119.900000,2.191000,217.200000,118.420000,1.668000,146.800000,27461.382883,12.818882,23.571518,93.542819,34.087866,1543.080592,1007.992347
06/18/2026 07:34:51,0.000000,0.000000,75.265301,74.982755,66.011571,75.633531,78.269203,72.937607,75.674338,75.192622,32.936753,28.130967,28.574542,28.554103,35.214623,35.141476,32.410715,32.725609,32.508527,34.496523,33.600206,33.043082,31.347831,32.348913,30.548774,69.475378,29.596780,34.815795,21.517638,21.353355,21.234294,28.476605,29.077551,28.483745,32.946760,32.924532,26.642872,26.795235,34.046294,37.063838,33.029598,37.349186,35.487381,37.969116,31.298108,36.571634,33.497144,36.642880,31.327020,36.199587,31.409052,33.836301,30.744204,33.270990,32.794923,34.630504,31.337713,33.390292,75.886041,81.149852,129.637716,75.161221,137.241766,57.369485,44.003619,138.400788,119.820000,2.105000,205.300000,118.420000,1.575000,134.600000,27521.383397,12.256853,22.558942,84.272852,34.094788,1546.658149,1010.390478
06/18/2026 07:35:51,0.000000,0.000000,75.285948,74.985667,65.812131,75.613669,78.283486,72.888887,75.677992,75.199234,32.830016,27.899275,28.340685,28.302014,34.940652,35.129094,32.269128,32.618323,32.415522,34.432149,33.075853,33.112008,31.230678,32.262187,30.414945,65.942832,30.005679,34.694290,20.660484,20.458761,20.272001,28.636194,29.403440,29.692409,32.853574,32.812224,26.044678,26.344181,34.048729,37.073340,33.015682,37.342418,35.504605,37.969499,31.290029,36.553468,33.482018,36.664098,31.325226,36.207545,31.393844,33.845124,30.740134,33.271413,32.816689,34.644678,31.336810,33.398722,79.026525,84.198484,128.017720,81.891095,135.489004,56.906267,44.429046,151.953586,119.780000,2.156000,212.400000,118.260000,1.635000,142.100000,27581.382913,11.724747,22.969543,90.517700,34.096204,1550.099928,1012.659433
06/18/2026 07:36:51,0.000000,0.000000,75.275280,74.983444,66.035748,75.620978,78.281936,72.908077,75.672985,75.180710,32.738513,27.957845,28.424673,28.378292,34.744594,34.971218,32.183147,32.531491,32.324417,34.319085,33.068391,32.795456,31.135736,32.372492,30.324354,69.204299,29.677676,33.178618,23.841400,23.564616,23.782530,28.220977,28.786326,26.916349,32.851032,32.802123,26.657025,27.203943,34.020114,37.073138,32.987536,37.344932,35.471745,37.988428,31.271693,36.553348,33.462350,36.649376,31.282709,36.207358,31.388876,33.823297,30.717783,33.262849,32.771214,34.625925,31.330830,33.382095,82.138877,85.917041,127.856642,83.152856,134.507475,58.377337,50.263542,139.366360,120.210000,0.628000,67.000000,0.000000,0.000000,-0.000000,27641.382643,4.789927,28.388691,84.730893,34.080780,1553.474869,1014.864295
06/18/2026 07:37:51,0.000000,0.000000,75.253595,74.941898,65.760197,75.619028,78.267789,72.855305,75.625391,75.190947,34.510602,31.349408,31.569058,31.880784,35.848403,35.631331,33.542266,33.795432,33.709794,35.051713,35.732018,36.075600,34.002304,33.548885,33.184586,57.843939,31.345747,31.638907,28.586373,28.755470,29.772579,31.200250,30.927982,31.518377,34.418335,34.502197,31.706299,32.092711,34.011156,37.073944,32.984268,37.343891,35.461820,38.005923,31.245228,36.582478,33.459162,36.642218,31.285945,36.212787,31.386471,33.826674,30.726519,33.272547,32.784921,34.647585,31.324264,33.397762,83.527523,84.315938,116.589195,78.762494,119.523356,70.562575,56.519388,112.527016,120.220000,0.631000,67.400000,0.000000,0.000000,-0.000000,27701.382890,-2.169247,33.808154,71.122964,34.083778,1554.592151,1014.864295
06/18/2026 07:38:51,0.000000,0.000000,75.301481,74.990224,65.792824,75.637544,78.271521,72.880657,75.661692,75.215019,34.678965,32.303554,32.238594,32.591355,35.833678,35.707428,33.962433,34.223456,34.120733,35.247890,35.546158,35.160997,33.533675,33.596308,33.400145,47.911967,31.992790,32.435090,30.475585,30.631584,31.580578,31.847429,31.785953,32.093683,34.455607,34.452058,32.124477,32.290513,34.010500,37.052062,32.979490,37.345329,35.450666,37.987294,31.236686,36.551044,33.436490,36.642647,31.274627,36.186044,31.364563,33.829263,30.713073,33.289419,32.768899,34.648015,31.306262,33.392252,79.099176,79.502228,107.043764,73.048697,111.743025,77.649326,56.713117,98.301602,120.350000,0.629000,67.100000,0.000000,0.000000,-0.000000,27761.382228,-1.535111,33.970201,63.032525,34.073231,1555.709111,1014.864295
06/18/2026 07:39:51,0.000000,0.000000,75.273324,74.961211,65.946676,75.619625,78.278062,72.860139,75.687851,75.237392,34.882288,32.600885,32.536394,32.851674,35.865307,35.917572,34.277965,34.587687,34.449780,35.495825,35.868417,35.496259,33.779919,33.673775,33.621295,42.215189,32.561508,32.615323,31.342450,31.473441,31.899380,32.308436,32.272842,32.469922,34.633676,34.595524,32.255905,32.391174,34.012835,37.058368,32.978458,37.333692,35.446385,37.986561,31.250650,36.542212,33.457835,36.625852,31.268024,36.192766,31.368279,33.794776,30.697626,33.254778,32.769364,34.627185,31.294758,33.365230,81.942975,82.262609,99.774859,68.652855,106.907185,81.368196,56.847417,88.001755,120.520000,0.628000,67.300000,0.000000,0.000000,-0.000000,27821.381899,-1.467022,34.082345,56.692146,34.066282,1556.826161,1014.864295
06/18/2026 07:40:51,0.000000,0.000000,75.245699,74.992293,65.892273,75.624698,78.267972,72.900799,75.710186,75.203575,35.003706,32.804023,32.738215,33.015532,35.992234,36.098957,34.549011,34.820486,34.658214,35.746959,35.875419,35.426942,33.932930,33.817480,33.835282,39.016626,32.947405,32.662394,31.719740,31.716621,31.961524,32.551990,32.614701,32.717429,34.806818,34.733634,32.341924,32.453912,34.007078,37.051748,32.986070,37.340378,35.463158,37.975009,31.242563,36.537848,33.447234,36.622373,31.271535,36.180758,31.367321,33.798262,30.705581,33.256617,32.783210,34.630352,31.289803,33.368731,82.668102,82.982027,94.714466,67.795030,103.830872,83.293481,56.969966,81.098560,120.450000,0.623000,67.000000,0.000000,0.000000,-0.000000,27881.382856,-1.522146,34.184540,52.174476,34.066281,1557.943318,1014.864295
06/18/2026 07:41:51,0.000000,0.000000,75.264734,74.940790,65.864978,75.583723,78.242693,72.846141,75.709633,75.186129,35.170349,32.935562,32.876878,33.145069,36.165125,36.364788,34.760240,35.030314,34.877706,35.932935,35.910347,35.512220,34.078300,33.852754,34.115509,37.244668,33.222909,32.788612,31.835049,31.818120,31.960955,32.732425,32.817798,32.937838,34.963214,34.876740,32.379588,32.513254,34.013475,37.049275,32.976087,37.326913,35.448175,37.972442,31.253341,36.522830,33.444598,36.606029,31.280327,36.185509,31.367406,33.777918,30.713688,33.255314,32.782795,34.624614,31.296813,33.350838,83.810319,84.109619,91.145184,70.275538,101.625348,84.237244,57.056683,76.039918,120.080000,0.629000,66.800000,0.000000,0.000000,-0.000000,27941.381963,-1.468163,34.256775,48.708366,34.062419,1559.059023,1014.864295
06/18/2026 07:42:51,0.000000,0.000000,75.249761,74.927502,65.735394,75.569439,78.201100,72.818259,75.627230,75.179695,35.313318,33.067820,33.074488,33.292880,36.430123,36.535903,34.964309,35.210376,35.090338,36.100123,36.298031,36.070635,34.221943,33.940940,34.376989,36.325817,33.448276,32.713550,31.853845,31.817317,31.983533,32.882126,33.003046,33.097279,35.075679,34.999859,32.422580,32.575211,34.010499,37.036581,32.967837,37.308539,35.447758,37.966283,31.249803,36.535234,33.428171,36.611793,31.266687,36.172841,31.360303,33.793487,30.703463,33.244660,32.773469,34.618415,31.291193,33.340347,77.098098,76.841448,88.570509,71.779496,100.103113,84.681651,57.194381,72.815633,119.870000,0.626000,67.000000,0.000000,0.000000,-0.000000,28001.381881,-1.657793,34.371343,46.423656,34.056368,1560.175077,1014.864295
06/18/2026 07:43:51,0.000000,0.000000,75.148864,74.885290,65.831511,75.543605,78.139153,72.769473,75.575731,75.172091,35.390896,33.173172,33.274940,33.472291,36.417197,36.709278,35.042101,35.441495,35.259256,36.255547,35.981015,35.951860,34.419339,34.038524,34.312393,35.861950,33.595828,32.835896,31.909150,31.867722,32.010899,33.074369,33.192149,33.294358,35.202707,35.129559,32.477085,32.667219,34.000236,37.037855,32.972869,37.309564,35.451111,37.970951,31.266541,36.531604,33.429415,36.614360,31.248508,36.153448,31.367684,33.775087,30.692574,33.233461,32.779605,34.613002,31.295738,33.364874,76.248189,76.465803,86.027880,71.819762,98.911502,84.936997,57.387431,70.447996,119.820000,0.627000,66.900000,0.000000,0.000000,-0.000000,28061.381641,-1.695795,34.531691,44.705844,34.055424,1561.290712,1014.864295
06/18/2026 07:44:51,0.000000,0.000000,75.109211,74.902657,65.635537,75.524750,78.106887,72.795872,75.499907,75.176475,35.672618,33.337937,33.513875,33.701811,36.591443,36.906021,35.268035,35.606617,35.449738,36.425874,36.570599,36.200593,34.663670,34.133393,34.499934,35.739086,33.803947,33.049992,31.922333,31.903623,32.024190,33.264080,33.390717,33.460471,35.344635,35.268840,32.550561,32.743316,34.002510,37.018449,32.968259,37.323990,35.461455,37.980379,31.245306,36.524076,33.436519,36.613027,31.271254,36.167196,31.364272,33.787673,30.705205,33.236567,32.752031,34.620096,31.305117,33.344457,78.322941,78.421394,83.974522,71.580157,98.044171,85.117152,57.596503,68.783416,119.910000,0.629000,67.000000,0.000000,0.000000,-0.000000,28121.381307,-1.654993,34.704985,43.476761,34.056392,1562.407344,1014.864295
06/18/2026 07:45:51,0.000000,0.000000,75.051593,74.864882,65.745546,75.485050,78.060994,72.716232,75.436235,75.166415,35.894918,33.503581,33.740772,33.923703,36.766966,36.972229,35.428607,35.804773,35.665011,36.566983,36.613891,36.279697,34.728288,34.204712,34.718769,35.659024,33.977280,33.035041,31.938532,31.885522,32.035540,33.429149,33.555317,33.645931,35.470492,35.406233,32.683975,32.902975,33.988342,37.058294,32.962744,37.330885,35.463689,37.975096,31.264930,36.527310,33.417995,36.614048,31.267636,36.184853,31.374093,33.785915,30.710572,33.235815,32.759727,34.617127,31.313084,33.336850,79.378514,79.564662,82.646009,71.529796,97.319933,85.217382,57.889184,67.175805,119.780000,0.624000,66.600000,0.000000,0.000000,-0.000000,28181.381699,-1.911912,34.946953,42.272325,34.059450,1563.521407,1014.864295
06/18/2026 07:46:51,0.000000,0.000000,74.932376,74.835210,65.445601,75.444048,77.989809,72.683567,75.390514,75.148131,36.013945,33.736222,34.027953,34.255783,36.921832,37.107155,35.622419,36.021966,35.822610,36.726617,36.507128,36.545747,34.929227,34.304159,35.060412,35.781907,34.110157,33.288507,31.920407,31.885215,32.013558,33.614222,33.704386,33.819408,35.605210,35.552039,32.913863,33.185155,33.985601,37.024161,32.941630,37.318286,35.455030,37.971323,31.252213,36.513764,33.421280,36.601832,31.263976,36.146238,31.331524,33.785232,30.689384,33.233323,32.746562,34.605766,31.281799,33.336310,80.510672,80.738535,81.734043,71.579341,96.764907,85.263406,58.257124,66.664859,119.790000,0.625000,67.000000,0.000000,0.000000,-0.000000,28241.381855,-1.961602,35.250109,41.885839,34.045262,1564.636243,1014.864295
06/18/2026 07:47:51,0.000000,0.000000,74.815455,74.808272,65.597348,75.389971,77.913582,72.626773,75.311066,75.128212,36.783470,34.633496,35.081422,35.483126,37.796098,37.644082,36.273826,36.895588,36.648519,37.350459,38.142333,38.321306,36.607037,35.184391,35.980701,36.728357,34.610665,34.074582,31.940390,31.892280,31.990624,34.789326,34.481457,35.520371,36.552529,36.658734,34.127207,34.586316,33.986287,37.015998,32.964159,37.321681,35.472919,37.967068,31.266636,36.505397,33.427986,36.590367,31.266750,36.161835,31.369561,33.768076,30.700690,33.217366,32.749716,34.607583,31.308187,33.343964,81.496516,81.800809,81.200501,71.750373,96.248050,84.978995,59.871435,66.415131,119.790000,0.625000,66.500000,0.000000,0.000000,-0.000000,28301.381708,-2.492273,36.566855,41.696284,34.050611,1565.749602,1014.864295
06/18/2026 07:48:51,0.000000,0.000000,74.782735,74.775975,65.465593,75.319331,77.891564,72.560139,75.254724,75.114095,37.056788,35.238747,35.515749,35.854424,37.703330,37.688305,36.532921,36.985978,36.846237,37.412297,37.687665,37.578257,36.066564,35.039444,36.135400,36.628952,35.023486,34.260031,31.950990,31.895308,32.033879,35.054143,35.008030,35.662233,36.489667,36.513566,34.913832,35.094603,34.000529,37.025763,32.956658,37.323948,35.474557,37.968259,31.276302,36.504161,33.436519,36.593557,31.274906,36.154886,31.393039,33.775490,30.709468,33.239234,32.761370,34.601020,31.327929,33.328548,82.548807,82.798316,80.862728,72.031326,95.902763,85.171651,60.293561,65.420267,119.890000,0.625000,67.100000,0.000000,0.000000,-0.000000,28361.381546,-2.647629,36.907660,40.936797,34.056307,1566.863932,1014.864295
06/18/2026 07:49:51,0.000000,0.000000,74.734035,74.721359,65.420625,75.262919,77.799957,72.486174,75.161590,75.102885,37.241032,35.749965,35.844318,36.122826,37.918983,38.126601,36.840243,37.245815,37.051760,37.645518,37.639773,38.000270,36.354814,35.139670,36.635831,36.811487,35.324684,34.338771,31.915096,31.895495,32.000537,35.390638,35.399058,35.908123,36.693643,36.683909,35.589793,35.852621,33.994101,37.003437,32.932760,37.297085,35.500672,37.964253,31.286520,36.497898,33.409796,36.597916,31.290902,36.145543,31.384543,33.771462,30.708546,33.202727,32.746185,34.595187,31.322537,33.313396,83.549092,83.797058,80.730740,72.365028,95.578510,85.184088,60.701800,64.898963,119.960000,0.623000,66.800000,0.000000,0.000000,-0.000000,28421.379773,-2.897123,37.235894,40.536024,34.048273,1567.978427,1014.864295
