Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 07:50:51,0.000000,0.000000,74.751681,74.709427,65.328238,75.262254,77.788769,72.469409,75.185803,75.129634,37.503487,36.113430,36.137783,36.440822,38.104653,38.334302,37.134550,37.520525,37.283326,37.908282,38.200704,38.339601,36.484197,35.328645,36.560770,37.036811,35.632756,34.529658,31.918298,31.919635,32.003466,35.664301,35.637717,36.059398,36.881059,36.855401,35.909022,36.123649,33.994540,37.014932,32.947577,37.314916,35.493188,37.949724,31.319988,36.509066,33.433447,36.594037,31.300213,36.146382,31.397514,33.761743,30.730435,33.204608,32.756071,34.593516,31.339868,33.322236,79.199041,78.978758,80.738182,72.771161,95.254545,85.161036,60.984577,64.215652,119.700000,0.626000,66.900000,0.000000,0.000000,-0.000000,28481.379750,-2.932820,37.462478,40.007732,34.056200,1569.091843,1014.864295
06/18/2026 07:51:51,0.000000,0.000000,74.712797,74.672231,65.520049,75.211155,77.810238,72.414752,75.295243,75.098449,36.740907,34.636068,34.590818,34.773847,37.992330,38.349633,36.912579,37.395484,37.096999,37.979249,36.942638,37.656081,35.870407,34.993368,35.777136,62.306998,34.033405,33.774985,27.107447,27.160594,27.128508,33.943348,34.541635,33.732865,36.660874,36.729015,33.005506,33.004330,33.988784,37.024678,32.946650,37.308247,35.486395,37.969016,31.339891,36.496740,33.413964,36.587465,31.319934,36.138086,31.410288,33.783801,30.702655,33.230450,32.729902,34.613545,31.323944,33.337905,78.891605,83.200421,109.483264,79.928732,123.183781,65.799159,50.130311,154.420438,119.290000,2.181000,215.500000,117.870000,1.660000,145.500000,28541.379937,5.505884,28.269101,91.613952,34.057617,1571.756611,1016.398975
06/18/2026 07:52:51,0.000000,0.000000,74.774053,74.635456,65.436735,75.174161,77.816300,72.369161,75.377126,75.110666,36.617047,33.899807,34.068518,34.074756,37.631120,38.292900,36.624643,37.049786,36.794477,37.903297,37.153198,36.965697,35.521533,34.857015,35.235719,65.698544,34.356674,37.683785,26.092920,25.784477,25.592369,33.821456,34.319987,34.463763,36.559719,36.538476,32.577499,32.718334,33.994883,37.021466,32.939765,37.324390,35.470414,37.968989,31.356794,36.497578,33.418360,36.598923,31.321273,36.161113,31.397339,33.774447,30.704856,33.212182,32.742750,34.614829,31.342215,33.337463,80.877241,86.580943,119.925243,82.133186,131.026908,58.418388,49.264988,155.182408,119.240000,2.191000,215.900000,118.010000,1.658000,145.700000,28601.379233,10.195923,27.487862,91.950195,34.060001,1575.362902,1018.832613
06/18/2026 07:53:51,0.000000,0.000000,74.750005,74.673101,65.354743,75.220219,77.818432,72.406474,75.282877,75.126626,36.383403,33.097092,33.433041,33.487392,37.565431,38.194583,36.418789,36.865275,36.567080,37.879036,36.552476,36.605287,35.174215,34.667344,34.850355,70.148373,34.562247,39.864084,25.956276,25.669262,25.470192,33.737866,34.285715,34.705891,36.391909,36.358268,31.700121,31.819912,34.014448,37.013977,32.954608,37.297149,35.504413,37.975051,31.391870,36.492976,33.424848,36.596977,31.339020,36.147311,31.434642,33.777877,30.712755,33.224004,32.760360,34.608442,31.363971,33.328057,83.671670,89.273580,123.196996,86.016027,132.713283,57.306222,48.911906,162.004531,119.400000,2.220000,220.700000,118.090000,1.693000,149.800000,28661.378242,12.697271,27.166813,94.912499,34.068138,1578.998730,1021.294711
06/18/2026 07:54:51,0.000000,0.000000,74.728063,74.632142,65.484221,75.160295,77.829843,72.374317,75.269907,75.108162,36.090107,32.574900,33.002202,32.857471,37.617863,38.154229,36.196472,36.612991,36.344681,37.750687,36.311480,36.584767,34.953249,34.389883,34.406648,67.628284,34.475640,38.640476,25.010395,24.703468,24.513749,33.390959,34.062469,34.495187,36.152054,36.137885,31.006927,31.118774,33.996382,37.031805,32.952520,37.304358,35.489971,37.990694,31.391161,36.512569,33.444516,36.620993,31.362428,36.162603,31.434379,33.785164,30.696893,33.240122,32.725351,34.633848,31.370893,33.338959,74.009755,79.995084,123.803964,73.970425,131.876108,57.296123,47.438206,137.053423,119.410000,2.091000,203.400000,117.900000,1.572000,133.300000,28721.377914,12.828270,25.812206,83.630143,34.074280,1582.549410,1023.669675
06/18/2026 07:55:51,0.000000,0.000000,74.697461,74.589703,65.506253,75.158902,77.785090,72.369106,75.227420,75.091010,35.894607,31.972244,32.426138,32.282674,37.247692,38.033926,35.887756,36.276103,36.009314,37.609515,35.781655,35.929387,34.517956,34.160270,34.078595,69.970634,34.141343,38.993845,25.171314,24.894852,24.722124,32.991710,33.775919,34.171064,35.923228,35.888238,30.110276,30.559684,33.978384,37.040855,32.959839,37.320479,35.514052,37.955945,31.397106,36.517452,33.421428,36.619680,31.357648,36.162724,31.438987,33.789313,30.739831,33.233915,32.736927,34.640517,31.377698,33.346634,79.809846,85.414164,123.649571,82.925892,131.170075,57.037642,48.993282,154.950159,119.210000,2.188000,215.600000,117.880000,1.656000,145.200000,28781.379253,11.752920,27.240925,91.847825,34.077471,1586.030596,1025.983641
06/18/2026 07:56:51,0.000000,0.000000,74.741442,74.615096,65.291394,75.185906,77.791802,72.358065,75.234317,75.113957,35.802356,31.902633,32.250730,32.178291,37.596227,37.799952,35.759040,36.132838,35.827605,37.465301,35.821847,36.353308,34.476875,34.074335,33.978003,71.699722,33.912513,40.421458,25.025738,24.806068,24.633519,32.736061,33.495200,33.809666,35.756132,35.727779,30.232763,30.452181,34.005827,37.058020,32.953478,37.328744,35.508586,38.003949,31.428144,36.528953,33.442303,36.626311,31.377342,36.190264,31.456213,33.815808,30.732104,33.250796,32.740034,34.643616,31.384916,33.364496,82.405649,87.921667,125.183482,84.834031,132.707912,57.214950,48.712836,157.769513,119.100000,2.193000,216.800000,117.660000,1.673000,146.900000,28841.379009,13.436244,26.985214,93.083656,34.091995,1589.641637,1028.420992
06/18/2026 07:57:51,0.000000,0.000000,74.720415,74.587727,65.417107,75.150545,77.765811,72.348433,75.242861,75.107720,36.286547,32.600553,32.898478,32.969132,37.714719,38.126475,36.131068,36.486103,36.269724,37.774849,36.841500,37.470747,35.620860,34.802981,34.475995,73.368825,34.286063,40.020788,25.919884,25.759391,25.676215,33.253968,33.846111,34.326432,36.422462,36.554353,31.261727,31.401594,34.007806,37.010456,32.955478,37.309952,35.505612,37.964319,31.438966,36.508700,33.445074,36.615796,31.394408,36.166046,31.467481,33.813273,30.762094,33.222016,32.730801,34.627307,31.401982,33.332194,81.553924,87.296909,126.331632,82.469354,133.717163,57.312475,48.767896,150.329464,119.270000,2.175000,214.000000,117.840000,1.645000,143.600000,28901.377245,12.985303,27.035485,89.789441,34.083988,1593.295532,1030.901782
06/18/2026 07:58:51,0.000000,0.000000,74.737432,74.581080,65.326221,75.147938,77.752266,72.364462,75.301892,75.093274,35.803545,31.956838,32.300422,32.268493,37.329546,37.831642,35.665798,36.177350,35.903650,37.565942,36.183963,36.009604,34.619166,34.242884,33.662061,69.031026,34.078372,39.651040,24.595568,24.373579,24.156628,32.834126,33.630927,34.064322,35.902506,35.940596,30.206218,30.504063,33.997569,37.037852,32.959175,37.319819,35.508821,37.989164,31.437737,36.515899,33.434086,36.634057,31.404572,36.188544,31.471597,33.832918,30.743928,33.249687,32.736701,34.654930,31.407691,33.356105,80.746672,86.231958,125.287399,83.968866,132.333312,57.290262,48.644764,156.852171,119.290000,2.191000,216.300000,117.950000,1.665000,146.300000,28961.378735,12.728022,26.923018,92.683186,34.094043,1596.811920,1033.247309
06/18/2026 07:59:51,0.000000,0.000000,74.735883,74.574883,65.586957,75.143585,77.738242,72.382975,75.306656,75.096349,35.790937,31.740132,32.081732,31.980810,37.251541,37.751476,35.604393,35.993321,35.682401,37.403509,35.637210,35.922169,34.390035,34.017197,33.425472,73.131341,33.732539,39.646690,25.002347,24.821153,24.742789,32.489759,33.294458,33.593901,35.724786,35.676940,30.256052,30.392195,34.018002,37.051573,32.983285,37.329208,35.531960,37.981309,31.484616,36.528402,33.446193,36.637266,31.432060,36.191951,31.494863,33.816141,30.776114,33.250243,32.722582,34.642176,31.419139,33.371965,79.872817,85.550584,126.623712,80.272567,133.833836,57.453037,47.714671,145.426995,119.360000,2.150000,211.000000,118.000000,1.619000,140.100000,29021.377821,13.578539,26.068151,87.558811,34.105452,1600.453447,1035.713493
06/18/2026 08:00:51,0.000000,0.000000,74.703762,74.562197,65.334047,75.162232,77.737885,72.355498,75.297139,75.083029,35.492291,31.276310,31.562796,31.518896,37.243196,37.632213,35.317621,35.770037,35.443987,37.212039,35.328755,35.436659,33.938226,34.021694,32.914327,64.383722,33.413888,37.744221,23.410275,23.220310,22.964105,32.105378,32.954478,33.362470,35.415046,35.399535,29.564071,29.704945,34.032860,37.064164,33.006474,37.337239,35.555915,37.973384,31.504246,36.516292,33.475354,36.637991,31.474447,36.173858,31.518057,33.819277,30.802881,33.239861,32.763331,34.639798,31.442814,33.354253,76.667434,82.159819,124.561181,79.746573,131.297427,57.038499,47.577264,146.792649,119.210000,2.132000,209.500000,117.780000,1.617000,139.500000,29081.377153,11.803172,25.941049,88.185160,34.116625,1603.875825,1037.965856
06/18/2026 08:01:51,0.000000,0.000000,74.693411,74.532825,65.520528,75.150200,77.728836,72.325206,75.256526,75.078730,35.332789,31.158722,31.450567,31.314802,37.441231,37.552623,35.206858,35.569837,35.206016,37.066147,35.115578,35.724634,33.871588,33.730371,32.814347,71.303546,33.111051,39.382209,24.149442,24.063034,23.991598,31.804205,32.634644,32.852087,35.276792,35.225816,29.546710,29.822892,34.040195,37.082528,33.020051,37.324216,35.553354,37.975248,31.517710,36.531995,33.494670,36.647496,31.460355,36.205015,31.527957,33.826479,30.811892,33.262738,32.741312,34.670176,31.446544,33.393962,81.488583,86.953769,125.663027,83.829238,132.848333,56.938989,47.397227,155.564526,119.190000,2.189000,215.900000,117.830000,1.653000,145.700000,29141.385863,13.608014,25.774195,92.118401,34.126695,1607.451509,1040.370038
06/18/2026 08:02:51,0.000000,0.000000,74.749447,74.569009,65.581448,75.179309,77.781857,72.359920,75.381242,75.106336,35.231437,31.016282,31.337106,31.191089,37.194678,37.380380,35.026978,35.415300,35.073169,36.947764,34.771176,35.330413,33.677676,33.659466,32.765111,72.930776,32.813260,40.147909,24.143677,23.968616,23.884884,31.535425,32.316458,32.520199,35.160166,35.060412,29.306292,29.600946,34.055844,37.055660,33.019594,37.318455,35.596147,37.967994,31.546481,36.532912,33.490260,36.648413,31.509476,36.191401,31.542471,33.824516,30.821955,33.268547,32.755129,34.669765,31.482744,33.385187,83.918445,89.210523,126.666783,86.361354,133.998569,57.137835,47.829063,161.403436,119.410000,2.213000,219.600000,117.830000,1.686000,149.200000,29201.377014,13.974105,26.173804,94.654893,34.134148,1611.074668,1042.820093
06/18/2026 08:03:51,0.000000,0.000000,74.774744,74.550781,65.426326,75.160117,77.741671,72.356343,75.310340,75.075537,35.028218,30.852119,31.193463,31.011512,37.116406,37.328212,34.933454,35.264199,34.901397,36.771969,34.816690,35.406646,33.603501,33.616827,32.695779,67.493874,32.592931,37.744740,22.990951,22.830046,22.641385,31.311170,32.073800,32.334552,34.948197,34.956178,29.362900,29.670952,34.065608,37.079982,33.038445,37.344722,35.577835,37.986844,31.562819,36.561033,33.498053,36.676530,31.503181,36.220566,31.551681,33.838136,30.839189,33.280342,32.750479,34.679764,31.456846,33.401125,76.371432,82.112480,126.152113,77.524069,133.004659,57.164128,46.434894,141.831593,119.170000,2.106000,205.700000,117.760000,1.593000,135.900000,29261.384745,12.868619,24.876121,85.890856,34.145659,1614.608588,1045.179249
06/18/2026 08:04:51,0.000000,0.000000,74.800975,74.588430,65.624141,75.203431,77.781907,72.392173,75.315495,75.110258,34.877092,30.524627,30.934204,30.723385,36.614068,37.144473,34.704644,35.063417,34.763553,36.682237,34.699680,35.205620,33.319821,33.529969,32.734065,72.409024,32.514888,38.914703,23.748773,23.587086,23.447405,31.208940,31.996162,32.300546,34.836914,34.778813,28.808036,29.251744,34.052729,37.086612,33.034224,37.342734,35.583294,37.998030,31.575436,36.553381,33.517470,36.669321,31.524739,36.221180,31.579446,33.854264,30.833984,33.285101,32.744568,34.666327,31.462810,33.409295,82.758314,87.943853,126.219632,85.376033,133.549384,56.911198,47.284388,159.979517,119.280000,2.207000,218.700000,117.660000,1.679000,148.200000,29321.384759,13.245269,25.669434,94.042075,34.149747,1618.169475,1047.570831
06/18/2026 08:05:51,0.000000,0.000000,74.759305,74.534917,65.397472,75.186120,77.777700,72.346839,75.310053,75.068070,34.849714,30.494883,30.868813,30.702729,36.913444,37.142992,34.669509,34.969324,34.640356,36.522603,34.717985,34.981569,33.246346,33.461844,32.425310,73.165314,32.163187,39.322966,23.693897,23.529515,23.374422,30.933147,31.670560,31.726247,34.752939,34.718342,29.076435,29.216222,34.079079,37.110651,33.065806,37.373705,35.615335,38.014955,31.594733,36.571758,33.528810,36.698758,31.535586,36.258965,31.594733,33.895255,30.857743,33.316884,32.754140,34.695838,31.508409,33.417446,83.441544,88.876606,127.477540,85.032845,134.974548,57.028361,46.849153,153.362129,119.090000,2.192000,215.900000,117.420000,1.662000,145.600000,29381.385057,14.058956,25.264010,91.145092,34.174429,1621.817604,1050.044843
06/18/2026 08:06:51,0.000000,0.000000,74.829331,74.539033,65.520395,75.190933,77.797235,72.335143,75.323557,75.081578,34.631976,30.256902,30.570704,30.482407,36.817746,37.002209,34.525000,34.819990,34.456729,36.401821,34.435874,35.115771,33.163986,33.370176,32.076591,63.953565,32.091585,36.641058,22.192503,22.039547,21.876960,30.792275,31.560918,31.923991,34.560519,34.546322,28.596513,28.922275,34.086632,37.118175,33.072156,37.360126,35.615132,38.015636,31.608785,36.592097,33.531013,36.713342,31.554887,36.268405,31.579381,33.903043,30.860658,33.313756,32.743451,34.699369,31.501870,33.446912,75.252877,80.912886,125.373710,77.825731,132.314250,56.720989,46.099874,142.280877,119.000000,2.114000,206.000000,117.680000,1.588000,136.200000,29441.375686,12.080075,24.560983,86.100811,34.179241,1625.255818,1052.310378
06/18/2026 08:07:51,0.000000,0.000000,74.804478,74.520511,65.650746,75.192963,77.776524,72.374468,75.271031,75.070008,35.398904,31.173949,31.576283,31.597641,37.768655,37.315156,34.948928,35.221154,34.967563,36.737551,35.825584,36.411814,34.755548,34.061537,33.505555,70.166333,32.880712,37.671018,24.200851,24.097435,23.999058,31.682435,32.277296,32.809253,35.427112,35.533024,29.986870,30.447284,34.092845,37.108444,33.093076,37.349545,35.638932,38.013302,31.629153,36.579221,33.539411,36.698255,31.556590,36.260800,31.598413,33.908247,30.885489,33.312380,32.748299,34.692228,31.511592,33.438836,81.282507,86.786907,125.935368,83.491147,133.187364,56.327669,47.605813,156.412921,119.060000,2.195000,216.500000,117.670000,1.663000,146.500000,29501.384017,11.703544,25.967474,92.490873,34.182753,1628.819068,1054.702799
06/18/2026 08:08:51,0.000000,0.000000,74.809658,74.545556,65.487688,75.167856,77.792754,72.339531,75.302668,75.069130,35.032263,30.816075,31.192180,31.112887,36.985269,37.133873,34.649300,35.038692,34.804325,36.556087,35.106749,35.424150,33.645474,33.647251,32.663908,71.625778,32.831077,38.908969,23.873718,23.726830,23.656545,31.543950,32.307175,32.767970,35.031229,35.055615,29.244824,29.436786,34.099742,37.124159,33.096807,37.366960,35.621651,38.011092,31.637170,36.602564,33.553515,36.718498,31.576521,36.253157,31.600193,33.903361,30.878802,33.328709,32.741518,34.700989,31.515039,33.438719,83.396961,88.739183,126.841353,85.654869,134.253271,56.691081,47.431991,160.180691,118.740000,2.216000,218.700000,117.570000,1.677000,148.200000,29561.383270,13.102527,25.806442,94.128877,34.188458,1632.438691,1057.150742
06/18/2026 08:09:51,0.000000,0.000000,74.842916,74.556426,65.522170,75.210766,77.842268,72.380466,75.329280,75.085613,34.764921,30.592859,30.988609,30.835420,36.796094,36.971715,34.606219,34.885658,34.678426,36.453922,34.960500,34.986773,33.351097,33.583003,32.468606,69.814226,32.595265,38.004641,23.319517,23.150149,23.017734,31.243274,32.078971,32.345950,34.818250,34.866148,29.155498,29.419631,34.115958,37.145180,33.113154,37.401347,35.642538,38.026174,31.677774,36.616671,33.568564,36.724196,31.592278,36.275455,31.632778,33.922072,30.921201,33.348650,32.760139,34.714686,31.532132,33.485974,78.129564,83.715929,127.061632,78.668934,134.031118,56.882903,46.507142,144.905366,119.090000,2.124000,208.700000,117.610000,1.607000,138.100000,29621.382815,13.060729,24.943912,87.318535,34.210846,1636.026831,1059.563196
06/18/2026 08:10:51,0.000000,0.000000,74.954240,74.588764,65.561690,75.254894,77.826479,72.423046,75.367735,75.095781,34.609758,30.208720,30.620140,30.492900,36.424148,36.967948,34.361735,34.729090,34.518366,36.373455,34.446486,34.694277,33.173560,33.468162,31.983138,73.359728,32.411606,39.213734,23.607606,23.472329,23.345186,31.056025,31.874477,32.222607,34.650039,34.667339,28.525027,28.967571,34.112618,37.129469,33.110920,37.367293,35.636548,38.021968,31.644575,36.612476,33.554135,36.725753,31.581684,36.279095,31.619181,33.934273,30.904035,33.334218,32.752366,34.706488,31.519757,33.473190,83.961318,89.129314,127.053641,86.677095,134.573140,56.742414,46.867701,163.089545,118.790000,2.224000,220.600000,117.350000,1.691000,150.200000,29681.383187,13.932403,25.281331,95.375873,34.201002,1639.611161,1061.978686
06/18/2026 08:11:51,0.000000,0.000000,75.023810,74.610189,65.625204,75.272499,77.903390,72.459351,75.494793,75.102941,34.625295,30.161476,30.537694,30.456381,36.423736,36.888799,34.302572,34.634021,34.366179,36.246414,34.388367,34.617120,33.105146,33.333125,32.066684,66.248927,32.019618,36.934073,22.370232,22.189495,21.983958,30.673056,31.528616,31.688110,34.493982,34.493982,28.679962,29.046688,34.116775,37.146435,33.139558,37.380748,35.658327,38.031756,31.683404,36.613238,33.597545,36.735364,31.614569,36.300262,31.633508,33.950771,30.918812,33.365198,32.748686,34.729875,31.529921,33.483769,74.611931,80.329061,126.005364,75.398018,133.164043,56.714188,45.312528,138.362431,118.930000,2.094000,203.900000,117.580000,1.575000,133.400000,29741.372085,13.118879,23.815194,84.254613,34.218926,1643.113627,1064.308063
06/18/2026 08:12:51,0.000000,0.000000,74.986057,74.578757,65.604967,75.293000,77.928037,72.476955,75.543786,75.102543,34.490498,29.807111,30.217275,30.043327,36.538547,36.706260,34.085752,34.443472,34.126585,36.107462,34.206039,34.443380,33.020873,33.225768,31.952490,70.669808,31.974963,37.587020,22.958287,22.777653,22.645909,30.589731,31.460024,31.735352,34.353617,34.356280,28.030518,28.507723,34.139825,37.148614,33.154387,37.398152,35.675128,38.048950,31.694953,36.643945,33.597719,36.745714,31.629041,36.297377,31.652630,33.952513,30.926353,33.385811,32.774651,34.756218,31.544393,33.481318,80.990034,86.246592,126.021392,83.530720,133.251459,56.458048,46.343710,155.569705,118.940000,2.180000,215.700000,117.350000,1.661000,145.300000,29801.372355,12.796543,24.790477,92.120679,34.232385,1646.625473,1066.649599
06/18/2026 08:13:51,0.000000,0.000000,75.159640,74.640446,65.868453,75.353844,78.016053,72.586716,75.534968,75.113148,34.329347,29.771367,30.132947,30.031777,36.608953,36.606297,33.997695,34.367436,34.037727,35.989153,34.140716,34.296980,32.866654,33.105368,31.677920,71.775349,31.522219,38.512754,22.982359,22.847451,22.697477,30.258114,31.056793,30.971234,34.297378,34.260985,28.230143,28.442813,34.156930,37.135583,33.172755,37.374424,35.681984,38.034140,31.720112,36.640914,33.607113,36.757726,31.625422,36.315473,31.673335,33.938960,30.953302,33.385877,32.758709,34.739429,31.556812,33.480375,83.138824,88.299637,127.143033,85.298492,134.612386,56.547378,46.422658,158.401359,118.830000,2.198000,217.400000,117.430000,1.673000,147.000000,29861.372403,13.648120,24.864634,93.358585,34.235469,1650.229281,1069.082295
06/18/2026 08:14:51,0.000000,0.000000,75.263469,74.650532,65.944824,75.397394,78.067886,72.613041,75.652266,75.129994,34.306819,29.786633,30.129040,29.949216,36.351283,36.488940,33.941478,34.262870,33.940603,35.892265,34.199857,34.334622,32.802992,33.106620,31.931121,70.679585,31.360041,36.541808,22.852829,22.708938,22.684580,30.136517,30.854580,30.792188,34.209611,34.146137,28.224007,28.429834,34.165769,37.172250,33.178281,37.400699,35.677122,38.051379,31.721460,36.642426,33.617515,36.753929,31.666170,36.313466,31.658199,33.962059,30.989855,33.404279,32.742887,34.756470,31.567713,33.525895,76.525218,81.827864,127.474989,75.783217,134.663525,56.694331,45.537622,139.283333,119.010000,2.110000,205.000000,117.570000,1.583000,135.100000,29921.371178,12.512654,24.029154,84.691590,34.248391,1653.818327,1071.495116
06/18/2026 08:15:51,0.000000,0.000000,75.268351,74.698941,65.750350,75.435439,78.155474,72.680014,75.662543,75.128874,34.136416,29.337163,29.772398,29.586680,36.399945,36.275554,33.817307,34.132090,33.753245,35.772701,33.919768,34.538706,32.567271,33.045252,31.522764,65.757496,31.455582,36.016511,21.865551,21.634463,21.474959,30.064461,30.897973,31.285204,34.021540,34.004669,27.431783,27.818141,34.157988,37.153884,33.184806,37.404095,35.669734,38.040480,31.727396,36.646392,33.611724,36.762761,31.663223,36.327359,31.662353,33.967087,30.962371,33.413149,32.757989,34.761332,31.557637,33.525177,78.247293,83.530155,125.749130,81.361867,132.725822,56.279120,45.684254,151.188217,118.740000,2.159000,212.000000,117.310000,1.630000,141.900000,29981.380813,11.848301,24.168210,90.175158,34.247847,1657.244384,1073.752320
06/18/2026 08:16:51,0.000000,0.000000,75.326451,74.726236,65.871452,75.512492,78.219657,72.726822,75.749608,75.134064,34.027800,29.377001,29.793500,29.603776,36.361584,36.242057,33.599285,33.982974,33.638359,35.661206,33.679221,34.053334,32.548741,33.038734,31.587411,70.642843,31.140952,37.351856,22.464725,22.331094,22.182764,29.849800,30.633481,30.384768,33.944121,33.922809,27.833879,28.284432,34.169395,37.158174,33.192345,37.388606,35.678335,38.020342,31.732480,36.660801,33.629741,36.759914,31.675721,36.319857,31.690604,33.946403,30.986619,33.398293,32.763576,34.747832,31.571027,33.512763,81.903274,87.086000,126.784808,83.831097,134.193491,56.293734,45.602976,155.133045,118.710000,2.184000,215.200000,117.380000,1.660000,144.900000,30041.379195,13.260694,24.091162,91.928446,34.250141,1660.824733,1076.160201
06/18/2026 08:17:51,0.000000,0.000000,75.363190,74.768070,65.723704,75.543844,78.248806,72.779876,75.725111,75.167831,34.751778,30.577869,30.974958,31.063712,37.262838,36.528957,34.263574,34.587942,34.336507,36.096378,35.273223,36.263373,34.129310,33.768785,32.838523,71.612924,31.811606,38.103217,23.863808,23.791709,23.681372,30.788420,31.293747,31.618990,34.921709,35.013943,29.557013,29.991863,34.188007,37.193520,33.235258,37.395044,35.700586,38.057105,31.745054,36.667924,33.642665,36.777211,31.679912,36.330219,31.705405,33.987793,31.006772,33.416108,32.780960,34.753197,31.594375,33.542707,84.463782,89.823973,127.709908,86.554310,135.315129,56.305603,47.343721,162.398788,118.740000,2.231000,221.300000,117.510000,1.695000,150.600000,30101.369118,12.378680,25.724537,95.081114,34.269991,1664.463929,1078.627594
06/18/2026 08:18:51,0.000000,0.000000,75.450993,74.748619,65.882543,75.556939,78.251761,72.793862,75.774787,75.139834,34.558901,30.116157,30.467422,30.490480,36.432810,36.459810,33.965837,34.354232,34.169275,35.903382,34.944790,35.095427,33.000023,33.376891,32.258212,66.674938,32.145373,37.413681,22.644895,22.500975,22.281011,30.830049,31.574621,32.083283,34.485608,34.488714,28.546610,28.930382,34.174157,37.173530,33.221160,37.395166,35.674607,38.051522,31.744324,36.656395,33.625319,36.781169,31.683621,36.331249,31.696656,33.985734,30.997130,33.424526,32.773377,34.774020,31.558433,33.527304,79.583772,85.093122,127.021093,82.088385,133.986489,56.533724,46.382553,151.925263,118.870000,2.160000,212.800000,117.530000,1.634000,142.400000,30161.369447,12.586709,24.826972,90.505044,34.262470,1668.003642,1080.992717
06/18/2026 08:19:51,0.000000,0.000000,75.446564,74.819816,65.907098,75.614634,78.278978,72.900019,75.827811,75.144753,34.344576,29.845078,30.244981,30.143949,36.171893,36.344994,33.781758,34.219511,33.974381,35.864396,34.546469,34.435706,32.685953,33.164752,32.124916,73.045868,32.091748,37.904015,23.368901,23.191026,23.102799,30.698635,31.496267,31.810793,34.371057,34.344431,28.339938,28.766978,34.209984,37.205244,33.245238,37.430612,35.705382,38.087506,31.756559,36.711405,33.657886,36.814493,31.711162,36.362156,31.703100,34.000147,31.023183,33.448215,32.776633,34.794122,31.574392,33.597409,81.502784,86.967464,127.910024,82.392304,135.448236,56.647166,46.003640,148.865893,118.850000,2.169000,212.900000,117.460000,1.631000,142.200000,30221.367366,13.433797,24.470218,89.128660,34.290741,1671.627491,1083.444524
06/18/2026 08:20:51,0.000000,0.000000,75.500426,74.798093,66.031160,75.606106,78.312975,72.897391,75.837204,75.157110,34.216968,29.540736,29.931339,29.910507,36.327900,36.273449,33.689333,34.101833,33.806304,35.758294,33.829839,34.090583,32.551813,33.202254,31.669267,63.664841,31.766335,36.630737,21.804316,21.596550,21.285620,30.345842,31.238063,31.570441,34.123250,34.133904,27.872934,28.207363,34.185068,37.205626,33.262786,37.433923,35.711763,38.075759,31.775004,36.705613,33.673390,36.797198,31.703268,36.354313,31.706844,34.011426,31.029156,33.438845,32.771256,34.789203,31.571844,33.579322,76.318839,81.823087,125.932415,79.107957,132.931332,56.495429,45.476833,144.897598,118.980000,2.126000,207.900000,117.540000,1.601000,137.500000,30281.367281,12.659306,23.971431,87.314952,34.289080,1675.056043,1085.701716
06/18/2026 08:21:51,0.000000,0.000000,75.443530,74.841284,65.714005,75.639040,78.298679,72.956259,75.803589,75.161901,34.018668,29.467725,29.751333,29.690490,35.928752,36.036811,33.600527,33.968231,33.724714,35.652093,33.922324,34.279472,32.510695,33.096279,31.855506,71.054072,31.540631,37.605601,22.705051,22.580867,22.429278,30.146584,31.020169,31.086566,34.039530,33.983146,27.790084,28.149586,34.217711,37.200118,33.254389,37.433969,35.705958,38.063345,31.771839,36.693720,33.656123,36.799023,31.712621,36.353867,31.716153,33.997617,31.045597,33.436678,32.781538,34.778612,31.591444,33.556221,81.631766,86.926516,126.878932,83.818610,134.288410,56.377955,45.861961,155.263655,118.700000,2.188000,215.600000,117.130000,1.656000,145.500000,30341.367030,13.269205,24.336396,91.985983,34.288327,1678.617333,1088.091372
06/18/2026 08:22:51,0.000000,0.000000,75.534301,74.834953,65.806254,75.649241,78.350504,72.962258,75.882804,75.157981,33.992015,29.384314,29.719214,29.600296,35.910917,36.185916,33.505301,33.875270,33.620768,35.574097,33.980028,34.327284,32.325963,32.958362,31.549287,72.307852,31.220867,38.329806,22.768400,22.617773,22.563632,29.893193,30.728111,30.669727,33.978137,33.916865,27.721208,28.035294,34.219897,37.204508,33.253564,37.439337,35.708976,38.058845,31.769974,36.696654,33.680832,36.785587,31.698475,36.369469,31.712951,33.997977,31.047296,33.459172,32.783152,34.783328,31.587544,33.574099,83.846166,89.055571,127.809134,86.145020,135.351317,56.580092,46.327396,160.884882,118.790000,2.212000,218.500000,117.410000,1.681000,148.500000,30401.366855,13.554662,24.775144,94.432143,34.291582,1682.229082,1090.530955
06/18/2026 08:23:51,0.000000,0.000000,75.517974,74.858749,66.001946,75.661296,78.352423,72.962073,75.807044,75.161979,33.897998,29.317081,29.686328,29.545908,36.057079,36.240831,33.484585,33.811046,33.534703,35.491344,33.656412,33.856304,32.398940,32.849901,31.315542,67.622862,30.983367,36.039196,22.004729,21.824824,21.745133,29.716701,30.478147,30.454969,33.836204,33.820662,27.849038,28.131428,34.213412,37.220156,33.267898,37.454922,35.726280,38.066380,31.769109,36.712838,33.677090,36.817253,31.714597,36.364684,31.724560,34.002443,31.050887,33.459872,32.773182,34.795558,31.600994,33.568408,74.206460,79.807429,127.311336,74.034364,134.403373,56.504362,44.532562,136.493599,118.970000,2.087000,202.900000,117.510000,1.570000,132.700000,30461.365491,12.970081,23.069115,83.361870,34.299026,1685.760336,1092.887180
06/18/2026 08:24:51,0.000000,0.000000,75.587369,74.869055,66.056331,75.689470,78.402387,73.017010,75.846595,75.184246,33.712011,28.994231,29.319392,29.241026,36.062115,35.975760,33.267882,33.662390,33.357963,35.405452,33.529010,33.794300,32.262967,32.762474,31.317447,69.200203,31.155243,36.159954,22.028823,21.848025,21.696712,29.712729,30.550395,30.949272,33.730241,33.697376,27.117831,27.584576,34.216946,37.209969,33.282242,37.440901,35.726721,38.065053,31.771780,36.713200,33.683671,36.816730,31.718882,36.370270,31.736587,34.007769,31.055787,33.454016,32.773101,34.805235,31.611962,33.586007,79.985184,85.181470,126.320080,82.702994,133.600543,56.100345,45.667649,154.168768,118.800000,2.181000,214.600000,117.440000,1.645000,144.300000,30521.365650,12.007479,24.152475,91.502650,34.302341,1689.227816,1095.185463
06/18/2026 08:25:51,0.000000,0.000000,75.569548,74.904871,65.797072,75.707552,78.434294,73.037266,75.876705,75.166237,33.675217,29.005007,29.401523,29.292073,35.993676,35.959575,33.247889,33.572670,33.283382,35.309343,33.862182,33.718116,32.139467,32.792912,31.192690,70.878911,30.671091,37.215962,22.177106,22.027737,21.901172,29.410687,30.182061,29.856606,33.689623,33.620778,27.582039,27.736394,34.235610,37.194073,33.298217,37.439552,35.725577,38.067888,31.776867,36.720096,33.688817,36.808140,31.729739,36.378843,31.738555,34.012838,31.079145,33.465382,32.795148,34.807268,31.604998,33.607048,82.441812,87.669613,127.456910,84.485417,134.952033,56.184261,45.531505,156.771086,118.960000,2.188000,216.200000,117.450000,1.663000,145.800000,30581.364801,13.192615,24.023347,92.647712,34.308690,1692.817377,1097.601512
06/18/2026 08:26:51,0.000000,0.000000,75.539238,74.886789,66.006374,75.718809,78.426163,73.032046,75.820634,75.177269,33.657550,28.950238,29.339631,29.207955,35.778151,35.963738,33.102329,33.520020,33.205269,35.249160,33.159049,33.690758,31.946447,32.725946,30.991044,72.777285,30.552045,36.983737,22.459593,22.308919,22.201807,29.360378,30.091650,29.898158,33.645155,33.551875,27.311396,27.680343,34.249125,37.194714,33.265535,37.434005,35.751704,38.085546,31.770620,36.736676,33.711678,36.827373,31.739312,36.372863,31.750127,34.018155,31.093840,33.450043,32.801139,34.810139,31.619027,33.614372,82.218836,87.676936,128.332293,83.180004,135.933942,56.327144,45.250088,149.990720,118.940000,2.168000,213.300000,117.510000,1.643000,142.800000,30641.363914,13.228001,23.755736,89.636886,34.314800,1696.444351,1100.053809
06/18/2026 08:27:51,0.000000,0.000000,75.557574,74.938512,65.794781,75.742648,78.444037,73.069509,75.723735,75.163921,34.380565,30.121541,30.475925,30.646013,36.380561,36.192856,33.739151,34.266140,33.910933,35.676170,35.093807,35.649415,33.771770,33.693162,32.491105,66.641878,31.441174,36.686997,22.911589,22.806256,22.561346,30.387989,30.896526,31.317175,34.543377,34.682232,28.980349,29.417149,34.237328,37.214798,33.287645,37.450696,35.703676,38.088014,31.745488,36.719710,33.678658,36.836953,31.733286,36.367319,31.730341,34.044609,31.078505,33.470770,32.786312,34.804664,31.596963,33.599925,81.410905,86.834501,127.357167,84.089126,134.506957,56.121227,46.871100,158.490212,118.870000,2.194000,217.100000,117.420000,1.671000,146.800000,30701.364247,11.402492,25.284505,93.397188,34.308783,1699.972260,1102.411878
06/18/2026 08:28:51,0.000000,0.000000,75.587226,74.967763,65.945614,75.726597,78.484411,73.108444,75.771635,75.183558,34.125061,29.838130,30.164479,30.169846,35.901360,36.071863,33.549624,33.970188,33.733891,35.541616,34.194750,34.454827,32.702448,33.162571,32.158005,70.884479,31.843057,36.720660,23.121362,22.983334,22.909064,30.522901,31.216776,31.685483,34.224534,34.216989,28.371107,28.622646,34.230180,37.198833,33.293829,37.432534,35.712958,38.069440,31.764177,36.731436,33.697536,36.827443,31.722805,36.371954,31.737448,34.020614,31.082939,33.474104,32.763859,34.803113,31.598064,33.609906,76.988653,82.451354,128.040214,76.474789,135.289968,56.259521,45.586079,141.230336,118.780000,2.122000,207.000000,117.510000,1.597000,136.600000,30761.363635,12.645525,24.075135,85.609190,34.307159,1703.581526,1104.846574
06/18/2026 08:29:51,0.000000,0.000000,75.575283,74.965105,65.833619,75.735508,78.480252,73.086055,75.795609,75.188122,33.857044,29.369158,29.683995,29.661836,36.022083,36.015440,33.444721,33.815162,33.623441,35.462880,33.750021,33.896699,32.595087,33.011265,31.577193,65.868594,31.727527,36.103927,22.064920,21.884128,21.714523,30.314908,31.165256,31.652238,34.010088,33.974570,27.589489,27.925087,34.256336,37.224007,33.334046,37.446905,35.731322,38.083775,31.782198,36.750330,33.702289,36.829081,31.748436,36.381044,31.759033,34.027918,31.117453,33.486855,32.806857,34.815843,31.599639,33.631909,78.390509,83.691312,126.188944,81.423234,133.290661,56.169963,45.704064,151.060359,118.900000,2.155000,212.300000,117.440000,1.635000,141.900000,30821.363034,11.916950,24.186977,90.117823,34.325764,1707.020687,1107.116190
06/18/2026 08:30:51,0.000000,0.000000,75.592904,75.005971,66.051684,75.734028,78.510748,73.103620,75.775278,75.197761,33.793021,29.299951,29.629070,29.577980,36.045974,36.038889,33.364303,33.686815,33.416349,35.416270,33.637132,34.059617,32.377106,32.877876,31.218081,71.063947,31.264417,37.933060,22.587168,22.440998,22.308875,29.918101,30.748106,30.649164,33.897539,33.852247,27.832132,28.232082,34.253593,37.231002,33.315963,37.480635,35.734176,38.095897,31.763685,36.756074,33.714717,36.827304,31.737289,36.389002,31.742302,34.043653,31.101608,33.476185,32.800180,34.816723,31.627251,33.621683,82.221522,87.417756,127.278837,84.255201,134.832604,56.199306,46.053651,156.448366,118.620000,2.182000,216.000000,117.100000,1.664000,145.700000,30881.361862,13.415660,24.517400,92.506405,34.326446,1710.606923,1109.531144
06/18/2026 08:31:51,0.000000,0.000000,75.633858,74.992042,66.080723,75.732883,78.546204,73.110515,75.842628,75.200969,33.741322,29.145444,29.565118,29.476429,35.964611,36.089936,33.217825,33.641673,33.373957,35.366005,33.575651,33.783121,32.353651,32.980249,31.426766,72.979643,30.975496,38.131671,22.693695,22.539021,22.522085,29.699385,30.470644,30.381496,33.825121,33.755400,27.638788,27.937403,34.236626,37.252568,33.308162,37.493208,35.726651,38.109595,31.779283,36.772542,33.704600,36.859696,31.725026,36.404261,31.744980,34.060972,31.104288,33.505604,32.782492,34.838996,31.607413,33.651208,84.234072,89.542926,128.264576,86.252612,135.934538,56.319158,45.811271,156.933256,118.710000,2.212000,218.600000,117.210000,1.678000,147.800000,30941.361162,13.843212,24.288459,92.718647,34.333409,1714.236714,1111.988087
06/18/2026 08:32:51,0.000000,0.000000,75.623200,75.006298,65.841100,75.766393,78.556889,73.128889,75.872086,75.193287,33.617512,29.078198,29.354285,29.357194,35.776207,35.906433,33.180935,33.538172,33.291416,35.300071,33.637500,33.811383,32.223574,32.806257,31.433892,64.160748,30.858909,35.287668,21.205771,21.079154,20.891941,29.526039,30.308510,30.499289,33.639394,33.608302,27.455642,27.815457,34.242759,37.214018,33.297907,37.439243,35.712922,38.063662,31.757013,36.754368,33.708563,36.834888,31.722245,36.392645,31.744094,34.032121,31.097608,33.482913,32.790462,34.820334,31.606415,33.624007,74.777902,80.376402,126.688041,76.574222,133.716650,56.433545,44.989646,139.355030,118.700000,2.098000,203.600000,117.230000,1.574000,134.000000,31001.361097,11.780439,23.507229,84.725531,34.316909,1717.683154,1114.261251
06/18/2026 08:33:51,0.000000,0.000000,75.621620,75.033862,66.064077,75.792059,78.522319,73.166488,75.862709,75.205863,33.565478,28.797542,29.163776,29.099153,35.684707,35.713947,33.031409,33.450914,33.143367,35.189633,33.144700,33.577081,32.055121,32.781560,30.789812,70.257242,30.904400,36.608835,22.133378,22.014508,21.934781,29.563611,30.342501,30.420953,33.571896,33.520811,27.105101,27.552698,34.249169,37.234555,33.296977,37.466168,35.704431,38.096717,31.738228,36.766132,33.701275,36.854172,31.707609,36.407316,31.729764,34.067562,31.089067,33.506720,32.764490,34.854746,31.587768,33.636952,81.076884,86.322493,126.994349,83.418236,134.442594,56.543305,45.681050,154.783458,118.740000,2.184000,215.200000,117.260000,1.655000,144.800000,31061.360460,12.443661,24.165174,91.774284,34.322991,1721.207396,1116.615839
06/18/2026 08:34:51,0.000000,0.000000,75.662086,75.038031,66.134029,75.765125,78.561935,73.126771,75.954761,75.187347,33.454409,28.807348,29.218183,29.092074,35.654637,35.593494,32.991090,33.313754,33.059354,35.090317,33.390876,33.316793,32.086331,32.622418,31.093421,71.072959,30.394425,37.100224,22.195172,22.012161,21.976935,29.125186,29.901582,29.318313,33.526933,33.459407,27.350180,27.520839,34.235254,37.225555,33.290947,37.438951,35.703872,38.096602,31.743903,36.774625,33.693811,36.845853,31.717836,36.409953,31.728757,34.037702,31.106775,33.505474,32.771691,34.836205,31.577947,33.629826,83.097087,88.304733,128.007026,85.306528,135.620143,56.900236,45.285629,158.475969,118.680000,2.203000,217.100000,117.100000,1.668000,147.100000,31121.359451,13.310638,23.789586,93.391001,34.318577,1724.801919,1119.037159
06/18/2026 08:35:51,0.000000,0.000000,75.685241,75.070496,66.049448,75.769153,78.590768,73.182879,76.004529,75.172548,33.546200,28.789780,29.147986,29.043935,36.020548,35.675496,32.946563,33.275910,33.017402,35.010339,33.381377,33.578062,31.894007,32.652695,30.795665,70.475603,30.265453,35.944972,22.060909,21.895371,21.839654,29.092183,29.793687,29.453895,33.442311,33.428094,27.255741,27.491075,34.237623,37.241623,33.312739,37.484942,35.718856,38.104474,31.740706,36.790316,33.714892,36.853137,31.712406,36.433328,31.734469,34.065592,31.101795,33.500350,32.794130,34.858587,31.604594,33.644400,78.348398,83.795805,128.514683,78.278129,136.018394,57.059747,44.895549,144.115236,118.630000,2.127000,207.800000,117.380000,1.603000,137.700000,31181.359170,12.527728,23.417244,86.953481,34.332448,1728.394040,1121.453369
06/18/2026 08:36:51,0.000000,0.000000,75.703704,75.069120,66.194045,75.789337,78.582282,73.192965,76.009490,75.210453,33.477921,28.613236,28.995569,28.888587,35.938951,35.735638,32.871098,33.212475,32.932629,34.975887,33.017980,33.480666,31.879196,32.649028,30.860398,71.513794,30.559292,36.775937,21.860471,21.678296,21.561277,29.177664,29.961618,30.167586,33.397779,33.337352,26.902349,27.306313,34.245272,37.253223,33.312616,37.483494,35.705216,38.091316,31.750155,36.780074,33.707276,36.836703,31.714823,36.405189,31.738573,34.057695,31.113920,33.489622,32.790062,34.857190,31.599437,33.651696,83.253524,88.318000,128.121634,85.939402,135.750092,56.978380,45.374288,161.044462,118.680000,2.208000,218.900000,117.220000,1.683000,148.200000,31241.358238,12.901978,23.873959,94.500743,34.329178,1731.939904,1123.829084
06/18/2026 08:37:51,0.000000,0.000000,75.676010,75.100537,65.862927,75.825999,78.602000,73.214501,75.865351,75.233421,34.113344,30.017185,30.383623,30.537646,36.679674,36.039145,33.571899,33.917861,33.682640,35.430655,34.847226,35.210612,33.714863,33.403469,32.262192,68.171309,31.131318,35.963919,22.865236,22.763036,22.648328,30.133457,30.600605,30.687960,34.354925,34.535519,29.178973,29.597485,34.233061,37.246806,33.297974,37.491914,35.700790,38.109872,31.732785,36.776130,33.681109,36.890268,31.694993,36.414258,31.714075,34.054591,31.107240,33.531418,32.773648,34.867428,31.589854,33.680782,74.496315,80.265013,128.107280,74.528858,135.269700,56.980005,45.293689,139.818880,118.580000,2.112000,205.500000,117.370000,1.583000,134.900000,31301.357810,12.166659,23.797260,84.944832,34.329450,1735.498377,1126.212982
06/18/2026 08:38:51,0.000000,0.000000,75.690081,75.102370,66.126913,75.828784,78.590054,73.228300,75.992495,75.223426,33.727025,29.387987,29.716198,29.825098,35.895483,35.873337,33.203080,33.650033,33.478279,35.299879,33.951718,34.034400,32.549786,33.074004,31.558119,67.945552,31.559021,36.124634,22.372488,22.169326,22.028368,30.187646,30.958277,31.445301,33.963489,33.991016,27.586828,28.035682,34.243363,37.244246,33.329076,37.484839,35.707420,38.099697,31.747471,36.780778,33.690661,36.863508,31.712832,36.425785,31.743016,34.066118,31.124603,33.506766,32.790770,34.853018,31.585863,33.655041,80.081745,85.342561,127.029696,82.931931,134.499623,57.308637,46.081812,154.308117,118.750000,2.184000,215.200000,117.300000,1.646000,144.400000,31361.356374,11.580679,24.543955,91.564292,34.332744,1738.978655,1128.523788
06/18/2026 08:39:51,0.000000,0.000000,75.719235,75.131543,65.952341,75.856405,78.597816,73.231032,75.986626,75.223042,33.643649,29.322997,29.622234,29.624428,35.793147,35.861805,33.199861,33.565974,33.351334,35.268531,33.819075,33.940705,32.219677,32.983308,31.320537,70.532025,31.263732,37.497099,22.576168,22.439861,22.280820,29.955749,30.742509,30.755433,33.836675,33.832234,27.832994,28.103461,34.248182,37.233129,33.314315,37.491372,35.722110,38.106393,31.737741,36.787742,33.710532,36.842158,31.704365,36.408520,31.750661,34.050651,31.127793,33.519977,32.777315,34.856450,31.605017,33.657703,82.666552,87.853053,128.232463,84.814452,135.838166,58.098447,45.982471,157.164533,118.720000,2.194000,216.600000,117.200000,1.661000,146.200000,31421.356030,13.046861,24.450238,92.819725,34.332606,1742.574357,1130.946552
06/18/2026 08:40:51,0.000000,0.000000,75.716464,75.081468,66.070784,75.839894,78.605334,73.194575,76.035070,75.209876,33.527670,29.089683,29.429543,29.411210,35.730631,35.856435,33.130819,33.461423,33.293082,35.162985,33.657375,33.866054,32.042063,32.866777,31.342660,72.007463,31.027871,36.671259,22.763417,22.564816,22.559491,29.711615,30.510950,30.450777,33.714628,33.697751,27.537526,27.921425,34.251363,37.237625,33.299336,37.487964,35.661206,38.111485,31.725057,36.782002,33.693667,36.855442,31.691747,36.417230,31.710802,34.049554,31.109759,33.514214,32.786220,34.849366,31.578589,33.652230,80.238322,85.612096,129.129926,80.320603,136.851625,58.583630,45.439156,144.262191,118.810000,2.138000,209.600000,117.360000,1.616000,139.600000,31481.355072,12.735626,23.935633,87.021477,34.323243,1746.190188,1133.388903
06/18/2026 08:41:51,0.000000,0.000000,75.707427,75.158160,66.079145,75.873798,78.622725,73.275145,76.029667,75.225160,33.331189,28.825045,29.230077,29.226560,35.474523,35.753216,33.063279,33.426344,33.164099,35.158888,33.859334,33.233034,32.030928,32.804967,31.041463,62.611850,30.895079,35.022188,21.112454,20.940019,20.606473,29.528924,30.365331,30.663072,33.499901,33.570533,27.183228,27.448714,34.239900,37.255388,33.335930,37.492099,35.694342,38.126852,31.729865,36.797569,33.694193,36.868795,31.706132,36.444357,31.722737,34.068106,31.107884,33.532955,32.784968,34.872510,31.584954,33.664794,76.685148,82.013622,127.193058,79.604587,134.322590,58.175008,45.076654,145.912370,118.880000,2.131000,208.400000,117.270000,1.607000,138.500000,31541.354946,11.431847,23.590341,87.781872,34.336217,1749.600404,1135.628149
06/18/2026 08:42:51,0.000000,0.000000,75.720888,75.137421,66.141850,75.868499,78.647726,73.255015,76.041833,75.233959,33.255200,28.757230,29.136854,29.049176,35.605825,35.565061,32.944962,33.316079,33.001417,35.077753,33.521785,33.366483,31.890777,32.678822,30.960731,70.132151,30.660801,36.901024,22.057752,21.929900,21.769758,29.353204,30.169627,28.709525,33.454527,33.474075,27.174236,27.600341,34.232618,37.243712,33.318980,37.514578,35.676097,38.124122,31.702609,36.788614,33.698527,36.862495,31.690427,36.413704,31.709291,34.056484,31.106912,33.535513,32.777746,34.862203,31.596870,33.651357,81.640611,86.798239,128.105020,83.722070,135.694449,58.108379,45.595790,154.590053,118.650000,2.179000,214.800000,117.200000,1.654000,144.400000,31601.354240,12.816677,24.084347,91.688896,34.328143,1753.160086,1138.015150
06/18/2026 08:43:51,0.000000,0.000000,75.758374,75.188447,66.123846,75.874519,78.692001,73.278408,76.054005,75.243609,33.247192,28.723760,29.089563,29.052767,35.661673,35.572616,32.969735,33.263968,33.044081,35.034292,33.148087,33.758743,32.051119,32.693519,30.904905,71.403456,30.085081,37.028161,22.050767,21.925157,21.840267,28.951387,29.637339,28.851460,33.418979,33.385213,27.143861,27.400685,34.268056,37.231262,33.335486,37.472208,35.705259,38.090034,31.737725,36.776530,33.723260,36.849970,31.702235,36.396223,31.736388,34.042644,31.117082,33.510053,32.793170,34.855412,31.593532,33.644920,83.947251,88.988579,129.017591,86.234164,136.857314,58.367984,45.364189,160.684031,118.510000,2.213000,218.300000,117.110000,1.678000,148.000000,31661.352484,13.163808,23.864353,94.345735,34.329072,1756.764341,1140.446967
06/18/2026 08:44:51,0.000000,0.000000,75.786814,75.176365,66.256756,75.872380,78.670101,73.286843,76.016801,75.247332,33.171881,28.710614,29.040290,28.984955,35.495504,35.576595,32.878236,33.183169,32.943856,34.956045,33.183880,33.402041,31.899254,32.609903,31.011493,67.553682,30.015272,35.175661,21.390423,21.206814,21.070322,28.870032,29.527922,29.073893,33.312466,33.326685,27.175695,27.585692,34.227376,37.248659,33.306025,37.484894,35.679739,38.099927,31.692016,36.774601,33.701782,36.839636,31.661437,36.394197,31.712063,34.011743,31.089186,33.517889,32.759217,34.849487,31.575008,33.666427,78.203597,83.661535,128.959775,79.489504,136.254903,58.498169,44.504498,145.281010,118.400000,2.130000,208.500000,117.050000,1.605000,138.100000,31721.352778,12.133528,23.042133,87.491624,34.314565,1760.313081,1142.820118
06/18/2026 08:45:51,0.000000,0.000000,75.691497,75.203879,65.904641,75.908048,78.626161,73.302305,76.027213,75.245508,33.172920,28.489458,28.889218,28.814807,35.367689,35.362814,32.796961,33.123703,32.822634,34.860851,33.308015,33.181455,31.716871,32.505200,30.689822,72.203698,30.418490,36.791911,21.935443,21.768538,21.664322,29.107909,29.795585,29.888325,33.271502,33.263948,26.841958,27.290935,34.247741,37.265410,33.317882,37.515254,35.690742,38.108246,31.691051,36.795240,33.698073,36.869563,31.665797,36.422873,31.720009,34.059616,31.114067,33.544387,32.780849,34.861749,31.575359,33.679212,84.177528,89.189686,129.264499,86.610124,137.042971,58.350639,45.530534,161.530161,118.400000,2.217000,219.500000,117.010000,1.683000,149.100000,31781.351211,12.769485,24.022426,94.709256,34.331156,1763.901099,1145.236556
06/18/2026 08:46:51,0.000000,0.000000,75.666015,75.154309,66.036405,75.892940,78.637179,73.249479,76.009368,75.234824,33.110765,28.506036,28.884378,28.851020,35.618583,35.420949,32.840402,33.064011,32.805805,34.822334,33.000975,33.022857,31.765061,32.547976,30.730692,64.769346,30.027163,34.904604,20.885154,20.714025,20.479743,28.783116,29.454863,29.065942,33.168758,33.193646,27.061189,27.439692,34.254456,37.241590,33.314203,37.491261,35.689302,38.096652,31.722570,36.789461,33.712702,36.855822,31.691391,36.404039,31.706533,34.029318,31.118857,33.502158,32.799496,34.826242,31.586697,33.638549,74.510355,80.078269,128.032131,75.376761,135.453031,58.203082,44.241920,137.402200,118.650000,2.093000,203.000000,117.280000,1.565000,133.000000,31841.350041,12.115391,22.789213,83.796914,34.323565,1767.376729,1147.537930
06/18/2026 08:47:51,0.000000,0.000000,75.536216,75.128756,65.880355,75.843696,78.558648,73.196273,75.845963,75.222888,33.886624,29.491182,29.988799,30.149342,36.045739,35.789740,33.304269,33.822219,33.438471,35.241988,34.700562,35.264200,33.403865,33.318999,32.047530,68.223092,31.224713,35.315104,22.825163,22.722063,22.596368,30.038098,30.571680,31.080174,34.140644,34.353683,28.334069,28.756453,34.254994,37.250085,33.298651,37.482420,35.680092,38.100720,31.694153,36.774321,33.691729,36.863244,31.684206,36.400884,31.708854,34.029855,31.121179,33.522938,32.778055,34.876702,31.563473,33.658036,80.827519,86.256430,128.011079,83.192559,135.507356,57.495409,46.440526,155.695783,118.530000,2.188000,216.000000,117.150000,1.662000,145.400000,31901.349915,10.433696,24.881408,92.176116,34.321730,1770.893442,1149.885035
