Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 08:48:51,0.000000,0.000000,75.478218,75.130704,65.874211,75.835418,78.515061,73.206171,75.859316,75.221048,33.562822,29.363151,29.702068,29.793372,35.514417,35.721331,33.156534,33.534661,33.310470,35.170579,34.342476,34.207009,32.241873,33.085493,31.384479,69.881878,31.444796,37.133390,22.595167,22.444514,22.301902,30.086826,30.817385,31.291962,33.819964,33.867034,27.827802,28.033390,34.248185,37.228268,33.315217,37.473262,35.682943,38.091637,31.712612,36.773737,33.705800,36.856025,31.687802,36.402244,31.712166,34.022945,31.125383,33.491699,32.798366,34.848177,31.585781,33.646075,82.965986,88.226413,128.904618,85.099785,136.572155,57.920699,46.028014,158.004998,118.540000,2.199000,217.700000,117.020000,1.671000,146.700000,31961.349218,12.640173,24.493217,93.186207,34.320416,1774.493872,1152.313868
06/18/2026 08:49:51,0.000000,0.000000,75.389418,75.059186,65.778419,75.755316,78.469706,73.111004,75.844210,75.173835,33.607911,29.133680,29.496276,29.490279,35.798541,35.527840,33.087344,33.414411,33.252927,35.050212,33.854840,33.625924,32.259801,32.845569,31.475515,69.975504,31.239724,36.040217,22.578014,22.352022,22.298507,29.852061,30.678081,30.749390,33.670597,33.671486,27.738372,27.853321,34.232027,37.219687,33.276413,37.461624,35.661676,38.092519,31.652469,36.753892,33.672998,36.841491,31.646304,36.384473,31.691673,34.014509,31.097310,33.502871,32.781980,34.818971,31.545173,33.634017,76.548530,82.045444,129.271867,76.103588,136.687602,58.332121,45.160846,138.758629,118.530000,2.109000,205.600000,117.170000,1.587000,135.100000,32021.348909,12.369542,23.670675,84.442848,34.299104,1778.079548,1154.724077
06/18/2026 08:50:51,0.000000,0.000000,75.288920,75.045241,65.692573,75.711417,78.375039,73.068238,75.788309,75.172371,33.240145,28.741223,29.041006,29.136883,35.499315,35.510836,32.978624,33.290184,33.041478,35.038346,33.271252,33.370761,31.873684,32.807166,31.136625,66.293426,31.048960,35.676074,21.532327,21.359967,21.139086,29.628320,30.511932,30.873827,33.477440,33.506316,27.031125,27.341914,34.230946,37.231875,33.283518,37.478418,35.657604,38.105686,31.657284,36.778909,33.667021,36.843501,31.645106,36.409398,31.684905,34.031738,31.109256,33.522214,32.773773,34.846265,31.550211,33.644815,78.724266,83.926879,127.478603,81.762940,134.756904,57.700593,45.537914,151.718747,118.580000,2.166000,211.900000,116.890000,1.635000,142.400000,32081.348176,11.646643,24.029431,90.412720,34.307622,1781.512424,1156.988578
06/18/2026 08:51:51,0.000000,0.000000,75.240454,75.022105,65.679857,75.675782,78.337411,73.045194,75.776512,75.203219,33.198982,28.728898,29.124140,29.091837,35.373016,35.500205,32.957662,33.238567,33.032754,34.976878,33.464697,33.604886,31.814886,32.653312,30.923551,70.580473,30.515358,36.847355,22.035179,21.922578,21.754250,29.281148,30.078878,28.720428,33.460564,33.413026,27.324103,27.617205,34.255152,37.211331,33.309631,37.488481,35.700019,38.091877,31.704390,36.772789,33.725278,36.823667,31.653499,36.401802,31.716418,34.026738,31.119833,33.509850,32.799192,34.857427,31.575089,33.650073,82.227426,87.446940,128.627346,84.279895,136.316682,57.592826,45.385747,155.767319,118.440000,2.191000,215.900000,117.080000,1.658000,145.500000,32141.346390,12.962497,23.884858,92.207557,34.319627,1785.095040,1159.400368
06/18/2026 08:52:51,0.000000,0.000000,75.212904,75.053261,65.766449,75.657898,78.306118,73.047153,75.638222,75.186048,33.283898,28.698151,29.036750,29.031241,35.522873,35.492297,32.817004,33.172626,32.935438,34.923703,33.709044,33.542766,31.951267,32.729868,31.010280,72.190170,30.222557,37.265361,22.233941,22.136613,21.974271,29.090868,29.776321,29.249210,33.394901,33.386904,27.203174,27.363279,34.239310,37.241093,33.296299,37.471240,35.673020,38.094112,31.671004,36.784123,33.682471,36.857562,31.649748,36.381254,31.677241,34.015221,31.117186,33.511901,32.794576,34.843065,31.556635,33.635673,83.984267,89.260157,129.511207,85.794429,137.273392,57.820239,45.373317,155.675552,118.290000,2.205000,217.400000,117.020000,1.667000,146.500000,32201.345770,13.392325,23.873036,92.167222,34.309637,1788.721975,1161.852287
06/18/2026 08:53:51,0.000000,0.000000,75.179656,75.005223,65.617086,75.589059,78.248853,72.927715,75.582753,75.179117,33.119989,28.577763,28.947613,28.915355,35.521639,35.310685,32.787529,33.115164,32.864384,34.827546,33.304417,33.311388,31.774511,32.609003,30.820754,64.331454,30.260732,35.184795,20.944854,20.762955,20.552850,29.013625,29.764654,29.779814,33.251864,33.241643,27.069677,27.389249,34.247369,37.193406,33.303632,37.463063,35.686605,38.085128,31.669071,36.763671,33.699248,36.824282,31.636659,36.381971,31.684664,34.006636,31.109460,33.492698,32.786027,34.834538,31.537754,33.616849,77.480689,82.882516,128.190644,79.943558,135.377689,57.431029,44.342232,146.664791,118.400000,2.133000,209.200000,117.090000,1.611000,138.900000,32261.345066,12.298860,22.885935,88.126684,34.301137,1792.189212,1164.147372
06/18/2026 08:54:51,0.000000,0.000000,75.120581,74.961765,65.798217,75.542488,78.237775,72.900901,75.549149,75.143385,33.096168,28.389195,28.833592,28.731219,35.434894,35.463257,32.736663,32.973193,32.780531,34.781156,33.810114,33.333718,31.563456,32.575759,30.620024,71.504739,30.371650,36.622409,21.981165,21.786897,21.727949,29.068117,29.852563,29.135471,33.226484,33.186931,26.802958,27.226627,34.241527,37.218539,33.282787,37.474154,35.663860,38.093813,31.651991,36.760099,33.687667,36.834867,31.619778,36.376707,31.663129,34.005598,31.087029,33.505104,32.788217,34.838941,31.552505,33.639994,83.010424,88.212764,128.873669,85.207146,136.594504,57.169254,45.428571,158.665167,118.350000,2.199000,217.900000,116.870000,1.671000,147.200000,32321.344819,12.696837,23.925572,93.473155,34.299315,1795.773392,1166.560445
06/18/2026 08:55:51,0.000000,0.000000,75.064803,74.966385,65.563292,75.505042,78.183615,72.858680,75.451928,75.160152,33.108351,28.421507,28.827083,28.779943,35.368510,35.212042,32.606660,32.925034,32.691334,34.741419,33.443851,33.309373,31.643298,32.490010,30.670685,71.909136,29.654440,36.027137,21.928360,21.757416,21.735833,28.486163,29.062126,27.746610,33.158907,33.105573,26.869939,27.141051,34.207965,37.216941,33.261596,37.484459,35.638908,38.094555,31.636702,36.754231,33.686219,36.820594,31.607884,36.371088,31.645166,33.992137,31.097135,33.480998,32.744080,34.841042,31.539720,33.623695,81.739070,87.090230,129.746784,82.435741,137.476840,57.268234,44.710463,148.463544,118.490000,2.156000,212.300000,117.020000,1.634000,141.400000,32381.343041,12.787203,23.239934,88.946246,34.287256,1799.398731,1169.011874
06/18/2026 08:56:51,0.000000,0.000000,75.013642,74.942254,65.516678,75.516993,78.143345,72.815194,75.467628,75.187261,33.062603,28.294359,28.659365,28.652236,35.282416,35.287735,32.491219,32.918565,32.620213,34.683788,33.044379,32.873237,31.453398,32.512143,30.710997,62.754778,30.019200,34.458415,20.529898,20.363647,20.096534,28.758263,29.399693,29.558900,33.044671,33.047782,26.648796,27.025781,34.217247,37.213807,33.248729,37.486690,35.638934,38.101207,31.616235,36.765233,33.664396,36.829384,31.605398,36.381897,31.669250,34.005927,31.086468,33.504929,32.774258,34.825017,31.517631,33.640316,76.380324,81.866580,127.656369,79.083067,135.013657,56.894121,44.431862,145.350928,118.580000,2.125000,207.600000,117.220000,1.601000,137.800000,32441.342833,11.486162,22.972253,87.523808,34.289648,1802.823026,1171.265090
06/18/2026 08:57:51,0.000000,0.000000,75.018955,74.903634,65.578436,75.466445,78.115679,72.811494,75.368916,75.153134,33.736385,29.491039,29.962352,30.065591,36.296846,35.653796,33.189638,33.630824,33.313920,35.134565,34.630775,34.986728,33.609165,33.187966,32.045770,69.295437,31.136677,35.760623,22.841939,22.765737,22.552984,29.954832,30.477292,30.861921,34.051618,34.231837,28.570324,29.014050,34.229000,37.210923,33.303438,37.505748,35.637307,38.091634,31.648012,36.765850,33.674343,36.840176,31.599954,36.397292,31.678306,34.012731,31.083494,33.485557,32.765540,34.829184,31.532235,33.629558,81.685796,87.173065,128.356887,83.576885,135.938854,56.597239,46.244661,156.888101,118.620000,2.198000,216.800000,117.060000,1.662000,146.400000,32501.342000,11.063286,24.697337,92.698901,34.296014,1806.394587,1173.666334
06/18/2026 08:58:51,0.000000,0.000000,74.931747,74.876406,65.654697,75.403928,78.044095,72.719981,75.303942,75.144738,33.371637,29.178352,29.540492,29.647790,35.695418,35.693646,32.991670,33.401421,33.179668,35.043629,33.660391,33.684205,32.098368,32.930137,31.419271,70.924125,31.366289,37.294699,22.643047,22.472224,22.367816,30.003895,30.710861,31.181450,33.718381,33.773006,27.645327,27.938700,34.215723,37.231302,33.286818,37.509990,35.651765,38.114882,31.635375,36.762609,33.667980,36.842243,31.611710,36.368249,31.650076,34.010349,31.086896,33.508513,32.760948,34.839239,31.528398,33.638613,83.883901,89.176188,129.122756,86.133871,136.941450,57.073691,45.817291,161.124899,118.640000,2.214000,219.300000,117.120000,1.680000,148.800000,32561.341385,13.000545,24.294154,94.535304,34.296084,1810.015522,1176.114587
06/18/2026 08:59:51,0.000000,0.000000,74.904348,74.821121,65.430073,75.340033,78.003969,72.654189,75.390160,75.118636,33.342739,28.993223,29.341130,29.346713,35.466280,35.501732,32.943308,33.264657,33.104985,34.955374,33.383617,33.728114,32.140584,32.763348,31.246487,67.179608,31.163356,36.272058,21.843631,21.682993,21.532760,29.767427,30.593036,30.847518,33.557044,33.560154,27.534051,27.904841,34.233987,37.204394,33.282089,37.479206,35.643571,38.074911,31.613324,36.730576,33.652257,36.811541,31.578908,36.360446,31.652974,33.976831,31.078654,33.465243,32.779446,34.802250,31.523663,33.602356,78.419633,83.948109,128.741978,80.225544,136.141187,57.203895,45.274656,147.443269,118.830000,2.135000,209.000000,117.340000,1.610000,139.100000,32621.340514,12.492921,23.779137,88.482198,34.277331,1813.561943,1178.485802
06/18/2026 09:00:51,0.000000,0.000000,74.922763,74.834468,65.396575,75.346527,77.980979,72.669176,75.363315,75.134017,33.297929,28.759530,29.136477,29.104091,35.495984,35.421090,32.839400,33.197679,32.997041,34.905776,33.294374,33.371419,31.979027,32.648631,31.111154,72.700007,31.026717,37.591286,22.436764,22.261421,22.159631,29.619462,30.466528,30.487923,33.483796,33.472245,27.103617,27.566591,34.214158,37.210287,33.267398,37.505702,35.631960,38.080561,31.597639,36.746554,33.661191,36.832384,31.595402,36.379933,31.659564,33.988727,31.064302,33.499501,32.760821,34.818711,31.516991,33.618801,84.069251,89.286879,129.143994,86.462970,137.032552,57.314450,45.765145,159.699038,118.520000,2.219000,219.600000,117.120000,1.686000,148.900000,32681.338972,13.346473,24.244813,93.920933,34.282529,1817.163739,1180.915351
06/18/2026 09:01:51,0.000000,0.000000,74.886309,74.781955,65.536571,75.299080,77.915156,72.613531,75.306431,75.113018,33.090528,28.656164,29.055884,29.041700,35.311231,35.389237,32.849704,33.121313,32.969622,34.834960,33.461134,33.404355,31.952802,32.684264,30.781909,64.234701,30.428708,34.647248,21.081740,20.910647,20.758166,29.147016,29.921174,29.694222,33.307874,33.325203,27.158127,27.555613,34.214785,37.203836,33.268252,37.480913,35.623202,38.093474,31.584378,36.747274,33.676126,36.820717,31.591332,36.352428,31.638730,33.983059,31.058168,33.468682,32.761544,34.823868,31.512475,33.614299,74.820344,80.428640,127.711440,76.420929,135.174326,57.085997,44.436814,139.046067,118.550000,2.103000,203.900000,117.310000,1.574000,133.600000,32741.339040,11.670228,22.977020,84.579189,34.275877,1820.621160,1183.198493
06/18/2026 09:02:51,0.000000,0.000000,74.792839,74.752277,65.569359,75.277070,77.864165,72.575777,75.277006,75.133846,32.978930,28.389753,28.838611,28.740977,35.387860,35.411350,32.657711,32.990290,32.776196,34.782154,33.256717,33.264785,31.662303,32.532115,30.702681,69.940939,30.546981,35.807041,21.826542,21.659618,21.519003,29.198542,30.021720,29.991849,33.234755,33.210758,26.683951,27.144907,34.204252,37.211030,33.247991,37.500543,35.621806,38.081923,31.578964,36.748623,33.657937,36.822065,31.562636,36.368182,31.623070,33.979440,31.054982,33.468703,32.762455,34.806592,31.499372,33.600791,81.039350,86.326875,127.932241,83.450238,135.594043,56.841929,45.373608,155.135958,118.670000,2.182000,215.100000,117.410000,1.654000,145.100000,32801.338134,11.933729,23.873312,91.929730,34.270068,1824.140830,1185.548541
06/18/2026 09:03:51,0.000000,0.000000,74.834393,74.713976,65.420850,75.260903,77.858151,72.518044,75.303274,75.124643,33.044808,28.446960,28.799887,28.737047,34.985864,35.170749,32.645871,32.967341,32.722036,34.767163,33.210589,33.144435,31.575959,32.477044,30.682793,70.790532,29.981175,36.856063,21.712003,21.582310,21.441002,28.806983,29.491208,28.904683,33.160974,33.157418,26.886758,27.059643,34.190090,37.223453,33.253126,37.505650,35.613442,38.103179,31.566990,36.736276,33.642433,36.835821,31.549168,36.386672,31.608423,33.995921,31.066176,33.471855,32.771835,34.812400,31.501942,33.618012,83.117112,88.350009,128.946040,85.282260,136.789886,57.056315,45.144629,158.630532,118.810000,2.197000,217.600000,117.340000,1.671000,146.800000,32861.336669,13.200855,23.655208,93.458121,34.272643,1827.737381,1187.971343
06/18/2026 09:04:51,0.000000,0.000000,74.833624,74.695460,65.543531,75.231292,77.855573,72.487066,75.391022,75.097114,33.033971,28.325412,28.778749,28.703498,35.021250,35.153372,32.628397,32.907195,32.661832,34.666304,33.224197,33.320328,31.683685,32.470730,30.603775,69.469596,29.903358,35.264755,21.753493,21.583415,21.515144,28.745500,29.409680,28.937777,33.126335,33.078333,26.966742,27.043955,34.206458,37.192002,33.254736,37.481172,35.617272,38.066801,31.571732,36.721887,33.669740,36.796660,31.563956,36.351345,31.621184,33.957581,31.065572,33.465404,32.780052,34.775800,31.493118,33.592779,75.896812,81.230171,129.230082,75.143706,136.664630,57.194172,44.471385,138.363402,118.720000,2.100000,204.700000,117.450000,1.576000,134.100000,32921.336186,12.254470,23.010285,84.255074,34.262263,1831.311046,1190.368407
06/18/2026 09:05:51,0.000000,0.000000,74.829794,74.720362,65.351259,75.225445,77.844692,72.494333,75.275440,75.131435,32.997443,28.097279,28.536401,28.479033,34.998603,35.155556,32.506514,32.837822,32.552347,34.620534,33.519146,33.062977,31.502327,32.461800,30.556067,66.004999,30.186695,34.842006,20.847359,20.647922,20.420470,28.815721,29.621682,29.918197,33.016146,33.002810,26.310466,26.699831,34.198750,37.213067,33.255562,37.490392,35.616398,38.079182,31.587337,36.749027,33.673444,36.817161,31.578987,36.368049,31.634116,33.976685,31.072714,33.474440,32.791319,34.820746,31.501466,33.595772,78.875170,84.067679,127.556212,81.865543,135.044315,56.780416,44.455750,152.001006,118.890000,2.156000,212.500000,117.250000,1.636000,141.900000,32981.334992,11.846764,22.995242,90.538884,34.274731,1834.746255,1192.633972
06/18/2026 09:06:51,0.000000,0.000000,74.770067,74.673306,65.365631,75.203762,77.823497,72.454786,75.294309,75.087378,32.812088,28.137036,28.590872,28.495003,35.240134,35.060142,32.379626,32.726995,32.465201,34.550473,33.199711,33.298429,31.311985,32.300219,30.296092,70.073422,29.594903,35.935235,21.467274,21.311063,21.250822,28.205645,28.843272,26.653513,32.985885,32.961880,26.699617,26.996124,34.166027,37.177813,33.239690,37.486981,35.573631,38.062167,31.532752,36.728811,33.622058,36.806679,31.532175,36.359164,31.584432,33.968018,31.033268,33.466580,32.762554,34.788949,31.478266,33.582414,82.038837,87.282387,128.623289,84.010248,136.300820,56.830794,44.943229,155.304278,118.710000,2.181000,215.200000,117.150000,1.659000,145.100000,33041.335115,12.472381,23.462854,92.003872,34.247621,1838.326624,1195.041422
06/18/2026 09:07:51,0.000000,0.000000,74.818100,74.659228,65.431290,75.201968,77.833497,72.438582,75.288006,75.100502,33.638566,29.395494,29.830716,29.963230,35.926847,35.482053,33.027533,33.384394,33.230714,34.981491,34.664825,34.921721,33.085922,33.210811,32.004504,70.724480,30.474989,36.348817,22.948285,22.815165,22.641215,29.485656,29.857545,29.865570,33.916848,34.078897,28.467450,28.966731,34.160167,37.164900,33.206347,37.469286,35.578136,38.066216,31.542182,36.718330,33.611537,36.779830,31.529604,36.346872,31.583616,33.941453,31.023985,33.441840,32.759581,34.786871,31.469012,33.586958,84.052113,89.522415,129.515705,85.754098,137.397935,56.851299,46.092493,158.334354,118.790000,2.217000,218.900000,117.340000,1.676000,148.200000,33101.334117,11.794792,24.554025,93.329465,34.238336,1841.965758,1197.507687
06/18/2026 09:08:51,0.000000,0.000000,74.762089,74.667439,65.475903,75.182147,77.824262,72.426746,75.228574,75.091742,33.402579,29.084969,29.380678,29.510995,35.343682,35.477967,32.831197,33.254363,33.038169,34.870530,33.638912,33.804664,32.082007,32.800863,31.245076,65.318270,31.023560,35.958240,21.654846,21.470389,21.260547,29.738251,30.411880,30.841087,33.591675,33.612107,27.481793,27.890875,34.177933,37.165795,33.223594,37.470529,35.597822,38.070380,31.539254,36.706218,33.623364,36.788956,31.536943,36.345310,31.597172,33.922106,31.021947,33.455447,32.744741,34.776504,31.471005,33.584947,79.655952,85.106818,128.559264,82.293971,135.972394,56.991336,45.244067,152.779970,118.820000,2.166000,213.100000,117.310000,1.639000,142.800000,33161.333137,12.208240,23.750000,90.886256,34.240998,1845.483588,1199.852036
06/18/2026 09:09:51,0.000000,0.000000,74.792648,74.579256,65.519188,75.146754,77.799925,72.339121,75.200782,75.075771,33.228795,28.780242,29.173242,29.141497,35.555300,35.175913,32.761728,33.123598,32.902096,34.788881,33.280343,33.206054,31.856909,32.668581,31.141595,72.095947,30.982870,36.497793,22.472458,22.277837,22.237315,29.641848,30.387276,30.437645,33.458356,33.453913,27.295090,27.588728,34.164260,37.181359,33.224150,37.495836,35.596402,38.052622,31.528471,36.719990,33.649181,36.809362,31.537476,36.331231,31.597081,33.914023,31.039681,33.438176,32.764361,34.773898,31.472428,33.561047,80.858590,86.298562,129.426905,81.514473,137.169207,57.134774,45.338553,147.397143,118.660000,2.157000,211.600000,117.420000,1.627000,141.100000,33221.331886,12.657830,23.839963,88.461168,34.242552,1849.102207,1202.296069
06/18/2026 09:10:51,0.000000,0.000000,74.762762,74.613599,65.404812,75.158034,77.790961,72.355524,75.197666,75.102642,33.006360,28.533305,28.907627,28.976273,35.104799,35.185486,32.655552,33.072143,32.828977,34.777145,33.087704,33.382729,31.814853,32.558549,30.847587,62.797843,30.739472,35.259300,20.895036,20.705043,20.385087,29.318545,30.217901,30.488028,33.268730,33.285172,26.902604,27.287601,34.178738,37.188265,33.220315,37.478318,35.591325,38.076272,31.536286,36.724365,33.634918,36.797367,31.524409,36.342595,31.578611,33.950672,31.037695,33.462116,32.749193,34.780944,31.463371,33.583111,76.160708,81.566208,127.334244,78.949499,134.716935,57.017675,44.826797,144.353311,118.870000,2.124000,207.400000,117.360000,1.597000,137.700000,33281.331417,11.907871,23.351429,87.063616,34.244944,1852.518291,1204.540217
06/18/2026 09:11:51,0.000000,0.000000,74.824605,74.574032,65.642050,75.139906,77.825516,72.341573,75.243358,75.078230,33.161359,28.362723,28.816049,28.768357,35.365864,35.285196,32.632674,32.927031,32.800841,34.720247,33.453744,33.104958,31.558664,32.486910,30.824215,70.160897,30.509498,36.376448,21.793744,21.603928,21.463330,29.137864,29.991832,29.025904,33.217640,33.175865,26.858395,27.163608,34.168243,37.166312,33.207579,37.466533,35.571873,38.033469,31.508708,36.707793,33.616949,36.785663,31.509702,36.320899,31.564398,33.914752,31.018577,33.433926,32.771669,34.759010,31.464257,33.557342,81.313885,86.545559,128.168165,83.483549,135.941017,56.996310,45.312722,154.226385,118.630000,2.179000,214.500000,117.120000,1.652000,144.300000,33341.330522,12.561069,23.815379,91.528142,34.227383,1856.065933,1206.917737
06/18/2026 09:12:51,0.000000,0.000000,74.784387,74.566344,65.456156,75.140834,77.819284,72.340385,75.339471,75.076801,33.108853,28.348381,28.832048,28.737191,35.430191,35.271076,32.641541,32.888770,32.690058,34.674497,33.137743,33.311228,31.446455,32.424254,30.890144,71.244316,29.968284,37.109989,21.844857,21.624085,21.615025,28.764930,29.531226,28.842110,33.178513,33.120735,26.823979,27.066651,34.166872,37.164946,33.195635,37.468798,35.571474,38.066200,31.476673,36.723169,33.622169,36.794844,31.505521,36.359242,31.578699,33.932112,31.015502,33.449809,32.746212,34.791721,31.445820,33.573608,83.582482,88.717802,129.017424,85.768995,136.830919,57.187936,45.222995,159.681559,118.540000,2.208000,218.400000,117.180000,1.671000,147.700000,33401.329587,13.380066,23.729923,93.913379,34.232451,1859.665794,1209.344311
06/18/2026 09:13:51,0.000000,0.000000,74.786417,74.594999,65.511607,75.146618,77.799790,72.391526,75.224554,75.078428,33.046123,28.340290,28.706624,28.689706,35.015524,35.051882,32.552754,32.848474,32.624626,34.596362,32.956329,33.529626,31.519774,32.480109,30.945121,67.629982,29.865921,35.035125,21.354520,21.204576,21.003406,28.699154,29.378962,28.954783,33.050134,33.049245,26.854427,27.151290,34.153336,37.162074,33.198258,37.486437,35.575195,38.071235,31.490662,36.715983,33.623394,36.786774,31.494879,36.335831,31.561947,33.930957,31.008995,33.430153,32.750552,34.762341,31.452999,33.565218,74.409293,79.935026,128.790559,74.140839,136.219821,57.165590,44.147823,136.770841,118.720000,2.084000,202.800000,117.380000,1.568000,132.500000,33461.328798,12.336754,22.698371,83.494818,34.227861,1863.200301,1211.703722
06/18/2026 09:14:51,0.000000,0.000000,74.794060,74.570525,65.418089,75.139418,77.794295,72.349558,75.245292,75.083965,32.958669,28.012821,28.417161,28.401057,34.907812,35.146803,32.420484,32.731373,32.509104,34.528156,32.991120,32.799020,31.343828,32.336018,30.431977,67.894393,30.250125,35.177349,21.013204,20.796735,20.670391,28.827441,29.620466,29.926789,32.960474,32.934245,26.210700,26.613380,34.155916,37.160223,33.165126,37.447736,35.559103,38.045916,31.469135,36.696156,33.610153,36.760755,31.476003,36.320175,31.542202,33.901067,31.003952,33.420908,32.763531,34.738030,31.449717,33.529962,79.588750,84.779482,127.657263,82.373562,135.273949,56.653563,44.863310,153.020149,118.560000,2.171000,213.600000,117.030000,1.643000,143.100000,33521.327907,11.790960,23.386389,90.993122,34.210788,1866.653252,1213.987857
06/18/2026 09:15:51,0.000000,0.000000,74.805479,74.551097,65.542840,75.135397,77.786919,72.354422,75.267743,75.094173,32.774802,28.096039,28.536947,28.499402,34.896012,35.099096,32.416725,32.691595,32.436796,34.492859,33.024657,33.192602,31.383657,32.279245,30.338615,70.172577,29.642727,36.199267,21.418011,21.243386,21.066663,28.354627,29.053754,27.316292,32.958270,32.887583,26.628526,26.848202,34.158413,37.145463,33.188818,37.460250,35.548911,38.031780,31.474481,36.684665,33.611055,36.756344,31.483772,36.299119,31.547102,33.894850,30.997267,33.407593,32.751095,34.755342,31.441892,33.529712,82.233138,87.437213,128.758482,84.251746,136.592716,56.755998,45.048493,156.070618,118.550000,2.188000,215.200000,116.980000,1.655000,145.200000,33581.326633,12.635816,23.563451,92.340755,34.208396,1870.234064,1216.394834
06/18/2026 09:16:51,0.000000,0.000000,74.783451,74.570479,65.679888,75.147803,77.787919,72.371953,75.243985,75.099974,32.833062,28.095158,28.526696,28.467192,35.091034,34.969987,32.336355,32.632601,32.374529,34.432970,33.234007,32.856914,31.219607,32.366364,30.479622,72.127153,29.578364,36.421347,21.698362,21.539496,21.387654,28.449663,29.041697,28.434045,32.893292,32.880844,26.477881,26.846808,34.137940,37.155138,33.174914,37.461008,35.553246,38.050679,31.463247,36.696074,33.601187,36.760230,31.453723,36.336551,31.540769,33.903191,30.988704,33.431044,32.746107,34.757020,31.430110,33.541064,83.296610,88.592463,129.594499,84.584968,137.433544,56.921366,44.522075,152.869471,118.430000,2.186000,215.300000,116.810000,1.653000,144.400000,33641.325695,13.362313,23.059034,90.926092,34.209097,1873.856479,1218.843961
06/18/2026 09:17:51,0.000000,0.000000,74.749646,74.515534,65.429574,75.117363,77.742415,72.290141,75.175326,75.073119,33.642503,29.337455,29.716062,29.952174,35.931809,35.400157,32.953377,33.254281,33.131991,34.885646,34.581807,35.049516,33.098902,33.158903,31.834868,64.479464,30.552352,35.138349,21.958917,21.864253,21.535365,29.516734,29.950144,30.195789,33.879627,34.011939,28.367125,28.746909,34.145631,37.131403,33.181456,37.428614,35.570464,38.027205,31.484569,36.667568,33.612548,36.749867,31.470603,36.309939,31.541151,33.884923,30.986412,33.400644,32.760148,34.731550,31.430505,33.520579,79.227911,84.711545,128.403432,81.767505,135.617685,56.648468,45.210857,152.776409,118.520000,2.172000,212.900000,117.020000,1.645000,143.200000,33701.324430,11.419994,23.718355,90.884671,34.201789,1877.349794,1221.166912
06/18/2026 09:18:51,0.000000,0.000000,74.772127,74.536753,65.600957,75.114172,77.764497,72.315331,75.180359,75.073507,33.279736,28.987965,29.310451,29.423455,35.189738,35.203037,32.783638,33.148608,32.945945,34.782953,33.453021,33.610448,31.996421,32.848751,31.054378,71.775573,31.108285,37.075794,22.528257,22.347997,22.231695,29.788313,30.465936,30.907610,33.530316,33.569407,27.350455,27.752193,34.116827,37.133662,33.154919,37.440236,35.523408,38.043904,31.436809,36.664001,33.596085,36.741433,31.437717,36.294086,31.509431,33.877731,30.973402,33.397951,32.738332,34.725313,31.426133,33.517109,84.039624,89.264077,129.248612,86.103651,137.052950,56.781379,45.979946,161.008370,118.430000,2.221000,219.300000,117.130000,1.679000,148.900000,33761.322449,12.627939,24.447855,94.485232,34.187424,1880.977563,1223.622359
06/18/2026 09:19:51,0.000000,0.000000,74.799454,74.548451,65.650366,75.128337,77.791670,72.382931,75.244972,75.074776,33.125414,28.825918,29.205081,29.171623,34.937171,35.180143,32.748613,33.047372,32.892041,34.720745,33.458241,33.389371,31.806366,32.693726,30.808044,67.217167,30.998396,35.616054,21.740794,21.527180,21.480112,29.614347,30.378507,30.714576,33.398814,33.376154,27.343311,27.656400,34.141876,37.136063,33.135167,37.442692,35.528133,38.032270,31.443342,36.665563,33.592324,36.725297,31.440481,36.299045,31.519974,33.876249,30.974588,33.392855,32.752798,34.718895,31.410629,33.499874,74.579005,80.218268,128.652735,74.360064,136.109338,57.659957,44.612773,135.866609,118.580000,2.087000,202.400000,117.020000,1.565000,132.300000,33821.322529,12.469873,23.146181,83.060542,34.186406,1884.511597,1225.980918
06/18/2026 09:20:51,0.000000,0.000000,74.848315,74.547458,65.690790,75.152343,77.830336,72.397693,75.265939,75.091523,33.127983,28.391686,28.774070,28.804055,35.254175,35.185908,32.630082,32.954670,32.771007,34.693146,33.547437,33.218296,31.596986,32.598113,30.801564,68.977869,30.936524,35.825669,21.713492,21.493589,21.322657,29.440082,30.320658,30.740969,33.272782,33.237232,26.629700,27.068503,34.126099,37.130075,33.159196,37.442721,35.553166,38.055459,31.450691,36.668945,33.586835,36.751244,31.445192,36.300185,31.512620,33.886682,30.953419,33.404249,32.742412,34.704986,31.416231,33.517010,80.091731,85.253152,127.690126,83.011353,135.289705,57.715357,45.456441,154.084285,118.420000,2.178000,214.400000,117.060000,1.648000,144.200000,33881.322311,11.873611,23.952058,91.465260,34.190371,1887.973418,1228.274272
06/18/2026 09:21:51,0.000000,0.000000,74.914088,74.543100,65.594131,75.165989,77.915927,72.421128,75.382069,75.073798,33.091382,28.423213,28.825665,28.800752,35.220307,35.146717,32.635577,32.855687,32.701483,34.599390,33.049156,33.269222,31.589678,32.484514,30.660889,70.477128,29.987300,36.628087,21.755860,21.598350,21.436800,28.705994,29.458491,27.942440,33.185705,33.134150,26.987550,27.265588,34.095156,37.116053,33.131778,37.403514,35.522920,38.038117,31.408695,36.665086,33.571411,36.735881,31.433020,36.274810,31.492011,33.872802,30.943054,33.386156,32.718523,34.697568,31.383119,33.504430,82.562850,87.777439,129.013961,84.670912,136.799684,58.149037,44.924487,156.636754,118.590000,2.191000,215.800000,117.010000,1.662000,145.700000,33941.320295,13.183158,23.444929,92.588917,34.169705,1891.562631,1230.689829
06/18/2026 09:22:51,0.000000,0.000000,74.958129,74.582089,65.548109,75.217890,77.941141,72.469384,75.370883,75.120892,33.066892,28.389701,28.744425,28.752988,35.087281,35.308489,32.504048,32.852696,32.632064,34.615760,33.164673,33.147871,31.474259,32.457352,30.800506,71.988533,29.863769,35.944085,21.969394,21.843325,21.732123,28.743489,29.373775,28.786318,33.114422,33.102421,26.787703,27.064492,34.109683,37.130968,33.146598,37.439032,35.538035,38.057160,31.423447,36.680125,33.571406,36.746495,31.436930,36.287992,31.498297,33.891944,30.970732,33.403478,32.748311,34.720185,31.414653,33.514103,81.282056,86.651034,129.903261,81.779221,137.879008,58.457893,44.682593,147.279481,118.400000,2.157000,211.400000,117.100000,1.628000,140.900000,34001.320275,12.730886,23.213199,88.407504,34.186479,1895.179350,1233.133605
06/18/2026 09:23:51,0.000000,0.000000,75.040115,74.555504,65.714296,75.223842,77.975278,72.463069,75.470353,75.091160,32.900009,28.147190,28.613070,28.575208,35.044957,35.134516,32.438298,32.778971,32.578068,34.520193,33.040040,32.925859,31.393411,32.339704,30.415059,65.346701,30.031816,35.073740,20.893434,20.702542,20.477914,28.701886,29.434763,29.579697,33.022719,32.978711,26.519499,26.847031,34.137718,37.118654,33.134735,37.425906,35.535011,38.040011,31.411050,36.657056,33.600663,36.739798,31.432823,36.277713,31.501940,33.872041,30.940062,33.393199,32.738023,34.697503,31.405199,33.492238,79.934815,85.165216,128.694092,82.825669,136.190499,58.132706,44.806793,153.663486,118.540000,2.166000,213.500000,117.150000,1.643000,143.200000,34061.317916,11.741471,23.332269,91.278821,34.177567,1898.649906,1235.434874
06/18/2026 09:24:51,0.000000,0.000000,75.014947,74.603857,65.518852,75.281166,78.011793,72.511683,75.515915,75.084372,32.953512,28.142436,28.597609,28.529256,34.991755,34.969140,32.400630,32.697296,32.467025,34.473316,32.937063,33.224558,31.405893,32.366849,30.418323,71.761084,29.862746,36.707131,21.639474,21.478802,21.386781,28.574626,29.248685,27.333720,32.978612,32.946604,26.634227,26.996888,34.121066,37.111793,33.138769,37.431245,35.528859,38.037411,31.400409,36.660153,33.568681,36.721215,31.423082,36.279987,31.491299,33.866320,30.947689,33.384313,32.745138,34.681091,31.394567,33.502961,84.094590,89.142546,129.894672,86.163491,137.881923,58.282708,44.868359,159.736910,118.540000,2.204000,218.400000,117.020000,1.677000,147.700000,34121.318524,13.315909,23.391222,93.937299,34.171802,1902.269859,1237.881814
06/18/2026 09:25:51,0.000000,0.000000,75.135791,74.616160,65.677792,75.312998,78.060780,72.536841,75.550853,75.088496,32.938247,28.150765,28.607720,28.518902,34.843548,35.059947,32.333678,32.630369,32.469988,34.388414,32.927133,33.523491,31.337631,32.286675,30.540232,67.204848,29.615580,34.575888,21.161279,20.933616,20.863622,28.431770,29.095627,28.602667,32.920475,32.859567,26.656666,26.976493,34.104348,37.099560,33.120624,37.399493,35.514253,38.029477,31.387060,36.653348,33.559184,36.706003,31.409666,36.250276,31.492653,33.841026,30.932555,33.371704,32.727182,34.674712,31.390062,33.478922,74.729202,80.097949,129.372718,74.337420,136.946580,58.392684,43.770950,136.563354,118.640000,2.085000,202.900000,117.080000,1.566000,132.300000,34181.317499,12.242453,22.333435,83.395337,34.157105,1905.797213,1240.232272
06/18/2026 09:26:51,0.000000,0.000000,75.121127,74.628956,65.533116,75.348654,78.067702,72.582781,75.539286,75.112823,32.726925,27.805600,28.276044,28.235253,35.062326,35.110209,32.297105,32.554670,32.344411,34.367430,32.960347,32.893038,31.093170,32.244124,30.247732,68.144681,30.036844,34.855695,20.943858,20.734559,20.579466,28.632744,29.399991,29.705012,32.806185,32.766612,26.029668,26.430678,34.101363,37.093933,33.123623,37.410433,35.501758,38.011278,31.390982,36.643717,33.547739,36.710090,31.391968,36.242430,31.463605,33.838274,30.928902,33.363810,32.740182,34.677034,31.385731,33.475492,80.118683,85.223596,128.324388,82.865790,135.988389,57.846919,44.619473,154.066805,118.590000,2.175000,213.900000,117.000000,1.645000,143.700000,34241.315655,11.703081,23.152614,91.457522,34.152117,1909.257441,1242.522980
06/18/2026 09:27:51,0.000000,0.000000,75.163438,74.646782,65.552417,75.360996,78.080846,72.628626,75.462654,75.129072,33.482913,29.237878,29.673137,29.828006,35.623275,35.379551,32.847577,33.297840,33.142540,34.841179,34.317233,34.653256,33.104461,33.088460,31.830869,69.308826,30.577837,35.613100,22.672948,22.557727,22.404893,29.507477,29.970761,29.997957,33.870299,33.944450,28.426917,28.826065,34.111197,37.112132,33.134612,37.416058,35.513961,38.045972,31.367607,36.631742,33.545934,36.691479,31.408338,36.252498,31.468746,33.842510,30.930033,33.357563,32.721034,34.700517,31.381159,33.483373,82.603697,87.987403,129.440803,84.442647,137.205389,57.917033,45.781556,157.935566,118.610000,2.204000,217.600000,117.130000,1.667000,147.100000,34301.315530,11.352756,24.260344,93.155981,34.155823,1912.859906,1244.952531
06/18/2026 09:28:51,0.000000,0.000000,75.205550,74.666946,65.844418,75.396338,78.124072,72.674247,75.488590,75.129678,33.329613,28.992089,29.306547,29.420704,35.138238,35.123608,32.726326,33.097546,32.934940,34.754675,34.019377,33.614370,31.955364,32.841118,31.041505,71.341323,31.002415,36.396815,22.477776,22.277326,22.176469,29.705318,30.361573,30.776083,33.547438,33.529225,27.340428,27.683551,34.096071,37.099275,33.132053,37.424123,35.500379,38.039501,31.349050,36.639674,33.553897,36.700737,31.403065,36.250800,31.464892,33.846662,30.910582,33.365527,32.751238,34.689394,31.370540,33.451904,81.097594,86.478968,130.163916,81.426765,138.031118,58.323938,45.393418,147.117312,118.640000,2.161000,210.900000,117.280000,1.620000,140.700000,34361.313524,12.504663,23.892152,88.333493,34.151968,1916.485590,1247.403226
06/18/2026 09:29:51,0.000000,0.000000,75.225668,74.695951,65.755869,75.402372,78.137662,72.722232,75.564302,75.105330,33.012940,28.593453,28.962408,29.045882,34.679531,35.119008,32.674012,32.980356,32.766195,34.696773,33.496429,33.299216,31.811757,32.600378,30.894162,66.929463,30.974932,36.145501,21.530028,21.335222,21.132442,29.516036,30.339968,30.733535,33.307901,33.315011,26.960293,27.295571,34.073022,37.079408,33.097658,37.405827,35.470151,38.008485,31.327568,36.631318,33.529961,36.678223,31.350631,36.239872,31.452322,33.830137,30.899791,33.349583,32.708157,34.656620,31.377810,33.436050,80.620637,85.777657,128.954893,83.447295,136.422644,58.189688,45.318937,155.123173,118.690000,2.182000,214.800000,117.310000,1.646000,144.300000,34421.312857,12.324206,23.821295,91.924096,34.130130,1919.974247,1249.719146
06/18/2026 09:30:51,0.000000,0.000000,75.280839,74.703409,65.636138,75.435112,78.127371,72.704252,75.551742,75.105434,33.112149,28.516349,28.933054,28.900644,34.965780,35.065546,32.573189,32.936033,32.705362,34.661374,33.094371,33.339392,31.644883,32.600564,30.823881,72.174797,30.386968,36.664609,22.202918,22.039647,21.988964,29.090311,29.759267,27.835976,33.258715,33.209387,27.069416,27.431363,34.096591,37.081218,33.098545,37.430140,35.476360,38.015558,31.341832,36.624244,33.524636,36.679114,31.358101,36.229586,31.442526,33.814156,30.898905,33.362475,32.723727,34.661506,31.356765,33.466157,82.327237,87.621082,130.169065,83.328027,138.091138,58.353392,45.135016,149.556327,118.490000,2.167000,213.100000,117.020000,1.641000,142.300000,34481.310892,13.018571,23.646038,89.440919,34.134107,1923.602711,1252.171844
06/18/2026 09:31:51,0.000000,0.000000,75.256396,74.694584,65.792495,75.449024,78.177853,72.720750,75.601481,75.117612,33.049178,28.311227,28.719953,28.753699,35.222759,35.039216,32.483521,32.874861,32.651698,34.591870,33.375817,33.201466,31.447346,32.525672,30.865507,62.794505,30.178127,34.594840,20.713409,20.492826,20.204045,28.845345,29.600012,29.528216,33.056923,33.061812,26.666472,27.035998,34.048068,37.068701,33.090519,37.413315,35.474177,38.004547,31.331171,36.609927,33.532920,36.662586,31.349087,36.224614,31.426964,33.810636,30.879775,33.346767,32.720013,34.644936,31.343741,33.416740,76.311913,81.789385,128.180244,78.961896,135.678815,57.999079,44.278335,144.560149,118.730000,2.121000,207.500000,117.440000,1.600000,137.200000,34541.309889,11.770501,22.824339,87.159202,34.119960,1927.024210,1254.423223
06/18/2026 09:32:51,0.000000,0.000000,75.327069,74.782627,65.784112,75.512006,78.219173,72.805956,75.604790,75.133593,32.907885,28.133673,28.583495,28.574655,35.119336,35.102488,32.428876,32.779781,32.533019,34.474367,33.274132,32.867511,31.409789,32.392538,30.552708,69.994270,30.166512,35.816546,21.684057,21.529677,21.394123,28.874152,29.606065,28.271347,33.030192,33.003076,26.527011,26.911003,34.062347,37.085137,33.094393,37.418494,35.482756,38.024584,31.335786,36.631698,33.523678,36.687452,31.359844,36.239287,31.406184,33.833887,30.893305,33.340189,32.728104,34.653008,31.354052,33.442571,81.711825,86.872780,128.973169,83.881744,136.743469,57.799230,45.091317,155.151010,118.880000,2.181000,215.400000,117.440000,1.651000,144.700000,34601.310084,12.212208,23.604338,91.936362,34.129838,1930.574748,1256.801925
06/18/2026 09:33:51,0.000000,0.000000,75.302585,74.725593,65.772589,75.480838,78.227240,72.756478,75.629688,75.119227,32.913127,28.119744,28.567338,28.551210,35.194903,34.996722,32.317561,32.700088,32.475546,34.457856,32.970919,32.937513,31.380586,32.281962,30.539240,71.130879,29.541144,36.375991,21.557688,21.381741,21.268155,28.354526,28.972468,27.978290,32.965870,32.944087,26.595507,26.799362,34.074812,37.093133,33.069898,37.419772,35.469937,38.028150,31.320224,36.636591,33.512154,36.683495,31.333764,36.244364,31.417355,33.824150,30.871055,33.367318,32.725017,34.657469,31.351587,33.445889,83.857976,88.928084,129.864456,86.039625,137.838257,57.913423,44.759308,160.272458,118.780000,2.203000,218.600000,117.330000,1.675000,148.000000,34661.308392,13.089224,23.286767,94.168448,34.127307,1934.181424,1259.235940
06/18/2026 09:34:51,0.000000,0.000000,75.364790,74.803472,65.742405,75.532349,78.279427,72.876333,75.697373,75.167104,32.955071,28.162746,28.547415,28.523775,35.119322,34.973448,32.316612,32.724932,32.475257,34.451356,33.089314,32.851492,31.295713,32.325347,30.470094,66.507811,29.621382,34.401520,20.919699,20.776874,20.603429,28.456646,29.069643,28.703389,32.898120,32.846991,26.681558,26.891308,34.069410,37.063868,33.102651,37.397530,35.481081,38.011429,31.310042,36.606272,33.517700,36.666895,31.329673,36.212849,31.417421,33.803789,30.881371,33.339986,32.723454,34.645708,31.351506,33.422261,74.202421,79.698821,129.296656,74.032861,136.744663,57.777683,43.737545,136.321719,118.810000,2.082000,202.300000,117.300000,1.565000,132.200000,34721.307586,12.100517,22.301003,83.279356,34.117745,1937.697182,1261.573297
06/18/2026 09:35:51,0.000000,0.000000,75.345049,74.793858,65.707064,75.527753,78.286628,72.830223,75.732736,75.126471,32.875663,27.785295,28.273597,28.226430,35.124499,35.112085,32.223315,32.531611,32.349089,34.297541,33.065037,32.685048,31.304926,32.213970,30.614198,68.339758,30.061892,34.766629,20.941246,20.747219,20.601418,28.628667,29.390564,29.716099,32.799781,32.769100,25.974507,26.391397,34.052129,37.057267,33.066224,37.401530,35.460143,38.006901,31.286316,36.603472,33.492233,36.666308,31.319332,36.226039,31.394587,33.808118,30.866999,33.330954,32.713970,34.632254,31.332253,33.426167,80.080532,85.244525,128.378170,82.726881,136.024518,57.118654,44.511781,153.712039,118.540000,2.177000,213.800000,116.880000,1.645000,143.600000,34781.306158,11.717492,23.049137,91.300350,34.107160,1941.162961,1263.869186
06/18/2026 09:36:51,0.000000,0.000000,75.363303,74.817194,65.793855,75.550736,78.280924,72.872335,75.659743,75.132830,33.420361,29.464085,29.901520,29.878377,35.310397,34.828006,32.657958,32.806924,32.653146,34.387883,34.011937,33.391523,31.878463,32.505972,31.682775,63.568218,30.695216,29.578032,26.817180,26.682264,28.025911,29.924910,30.154955,30.439800,33.248365,33.111927,29.464494,29.950353,34.033924,37.054168,33.059053,37.383787,35.457070,37.995003,31.279216,36.608296,33.490412,36.654317,31.320436,36.208541,31.391497,33.788608,30.856332,33.334464,32.713037,34.630435,31.332912,33.425491,82.406467,83.638863,120.850571,79.717125,124.279068,66.242610,54.939258,114.180916,119.130000,0.631000,66.900000,0.000000,0.000000,-0.000000,34841.304786,-2.895952,32.473984,72.019623,34.100850,1943.057894,1264.629729
06/18/2026 09:37:51,0.000000,0.000000,75.376630,74.779830,65.902128,75.519529,78.284742,72.839335,75.586007,75.130849,34.648739,31.893093,31.946994,32.361689,36.015571,35.643934,33.803611,34.009192,34.018124,35.115277,36.136100,36.082881,34.231999,33.633035,33.475371,56.769920,31.764942,32.638587,29.544919,29.375008,30.761738,31.518361,31.562468,31.878323,34.646968,34.701530,32.010243,32.256666,34.061522,37.052472,33.072824,37.378474,35.464667,38.018921,31.284181,36.594568,33.505951,36.646785,31.323368,36.204371,31.400472,33.777570,30.869320,33.328678,32.715251,34.628651,31.339854,33.408865,82.242077,82.475763,110.620466,73.754582,114.523359,75.124926,56.876646,96.791907,119.180000,0.627000,66.600000,0.000000,0.000000,-0.000000,34901.304451,-1.468144,34.106731,62.130622,34.103838,1944.172971,1264.629729
06/18/2026 09:38:51,0.000000,0.000000,75.296949,74.789247,65.587084,75.513863,78.258475,72.826452,75.589403,75.133402,34.733621,32.444231,32.357483,32.747054,35.817782,35.959074,34.080411,34.374678,34.287719,35.336192,35.664556,35.212471,33.662985,33.624786,33.496438,47.646060,32.390481,33.346812,30.930947,30.835579,31.635271,32.125620,32.160776,32.395253,34.586046,34.564751,32.253963,32.356960,34.048837,37.052218,33.072197,37.381387,35.449315,38.006710,31.299936,36.581584,33.499136,36.635571,31.326817,36.191416,31.406869,33.791051,30.863686,33.308087,32.722214,34.619628,31.336174,33.398532,78.704477,79.022373,102.599255,68.063351,108.746890,80.096155,56.979871,84.868750,119.120000,0.632000,67.300000,0.000000,0.000000,-0.000000,34961.302361,-0.845982,34.192794,54.670575,34.099568,1945.288238,1264.629729
06/18/2026 09:39:51,0.000000,0.000000,75.389917,74.805379,65.725542,75.508151,78.274663,72.860529,75.569628,75.100101,34.922939,32.668780,32.626977,32.911841,35.952264,36.122314,34.409137,34.614563,34.572089,35.540876,35.677343,35.507041,33.848453,33.704567,33.690398,42.501035,32.842365,33.523221,31.579734,31.495084,31.850723,32.455142,32.558781,32.706876,34.722614,34.694226,32.310407,32.439245,34.014194,37.034070,33.013943,37.388878,35.455917,38.018150,31.271373,36.597744,33.460715,36.657040,31.293801,36.223692,31.384100,33.778571,30.834227,33.335422,32.696652,34.616752,31.295583,33.400709,81.105511,81.445579,96.506253,67.326224,105.011704,82.773382,57.060762,76.947224,119.450000,0.625000,66.800000,0.000000,0.000000,-0.000000,35021.300944,-0.736950,34.260171,49.340401,34.088577,1946.403573,1264.629729
06/18/2026 09:40:51,0.000000,0.000000,75.396858,74.818239,65.714626,75.486884,78.258093,72.837925,75.605357,75.140917,35.060186,32.867773,32.791743,33.071814,36.102773,36.316618,34.575474,34.921888,34.742220,35.767063,35.903048,35.851223,33.994031,33.780009,34.034928,39.581444,33.155815,33.620117,31.737946,31.692951,31.917621,32.687832,32.780324,32.938603,34.880593,34.798988,32.370996,32.498567,34.059637,37.042633,33.056631,37.382263,35.478621,37.996166,31.272368,36.583670,33.477685,36.647392,31.317551,36.170254,31.402472,33.765352,30.855723,33.305293,32.709635,34.604861,31.317106,33.387514,81.992402,82.286888,92.251599,69.664263,102.478642,84.013097,57.086981,71.892790,119.260000,0.628000,66.900000,0.000000,0.000000,-0.000000,35081.300089,-0.661881,34.281998,45.758252,34.091641,1947.517752,1264.629729
06/18/2026 09:41:51,0.000000,0.000000,75.366894,74.792902,65.716348,75.509249,78.247985,72.801496,75.578401,75.111412,35.211963,32.999075,32.970181,33.177549,36.316573,36.459989,34.867424,35.099777,34.944612,35.973182,36.084335,35.897685,34.110298,33.944704,34.155756,37.900435,33.388160,33.656921,31.843463,31.791342,31.980486,32.847518,32.965331,33.128018,34.975656,34.929095,32.415648,32.540085,34.014507,37.010055,33.030150,37.383335,35.444933,38.010736,31.263004,36.571296,33.456377,36.624399,31.293945,36.174248,31.374394,33.768453,30.824965,33.297757,32.693199,34.603547,31.303302,33.390189,83.170507,83.427366,89.199141,71.064057,100.782049,84.751370,57.183699,68.671904,119.280000,0.629000,67.000000,0.000000,0.000000,-0.000000,35141.299578,-0.705541,34.362462,43.393775,34.076640,1948.632659,1264.629729
06/18/2026 09:42:51,0.000000,0.000000,75.343187,74.825795,65.785467,75.507521,78.290866,72.867943,75.604881,75.122281,35.322555,33.128641,33.139752,33.350945,36.594175,36.609664,34.954642,35.277842,35.127065,36.131933,36.125291,35.782164,34.182740,33.944348,34.297640,37.008666,33.575995,33.760763,31.883915,31.847833,31.998828,33.023199,33.138764,33.276531,35.134918,35.044029,32.439313,32.602261,34.021074,37.027213,33.036425,37.371892,35.428778,38.005676,31.249880,36.579369,33.466703,36.628932,31.290329,36.195006,31.384886,33.751376,30.804263,33.293866,32.691084,34.604986,31.311271,33.385695,84.225732,84.487291,87.108966,71.984682,99.503620,85.140449,57.323340,66.113128,119.330000,0.626000,66.600000,0.000000,0.000000,-0.000000,35201.299066,-0.717729,34.478492,41.466469,34.076435,1949.748094,1264.629729
06/18/2026 09:43:51,0.000000,0.000000,75.359223,74.847755,65.887513,75.554839,78.281647,72.893389,75.656307,75.139527,35.481819,33.254571,33.358994,33.566728,36.586521,36.742720,35.169471,35.491698,35.320054,36.300332,36.248979,36.105785,34.401405,34.145767,34.379087,36.522221,33.774462,33.875265,31.920376,31.895430,32.017334,33.179463,33.294117,33.471841,35.247317,35.165306,32.513840,32.696955,34.003284,37.012144,33.023098,37.380300,35.440362,37.997344,31.281132,36.555923,33.455605,36.613895,31.273079,36.171666,31.371135,33.766092,30.810118,33.299206,32.679975,34.580151,31.303378,33.370270,74.316959,74.294130,85.381035,72.219263,98.456325,85.412317,57.520273,64.492893,119.100000,0.627000,66.700000,0.000000,0.000000,-0.000000,35261.297659,-0.766578,34.641843,40.222486,34.069408,1950.861540,1264.629729
06/18/2026 09:44:51,0.000000,0.000000,75.382043,74.854958,65.694516,75.553454,78.306776,72.898775,75.652339,75.124154,35.678554,33.392765,33.561583,33.779108,36.791464,36.850746,35.286109,35.661456,35.493344,36.427378,36.549090,36.222751,34.617555,34.176471,34.612079,36.252261,33.956948,33.995574,31.933723,31.889622,32.007135,33.346587,33.475433,33.630021,35.376546,35.303857,32.617719,32.809781,34.016929,36.999199,33.016980,37.367142,35.430214,37.980160,31.254888,36.564144,33.466080,36.622558,31.289809,36.170138,31.357814,33.743044,30.810163,33.281688,32.683344,34.583069,31.299166,33.367848,78.534299,78.654179,83.533569,71.652839,97.709730,85.644299,57.808973,63.681562,119.120000,0.631000,66.800000,0.000000,0.000000,-0.000000,35321.297208,-0.885139,34.880713,39.592431,34.065219,1951.975781,1264.629729
06/18/2026 09:45:51,0.000000,0.000000,75.351764,74.834800,65.655345,75.563953,78.300410,72.866537,75.692998,75.140343,36.008202,33.587889,33.802852,34.042321,36.813495,37.130639,35.566068,35.876620,35.687069,36.554940,36.700526,36.485160,34.874726,34.253610,34.626590,36.207860,34.094563,34.150051,31.927031,31.890503,32.014065,33.537437,33.644044,33.799043,35.523678,35.451003,32.793818,32.976353,34.021222,37.005687,33.015766,37.380081,35.443897,37.971269,31.290032,36.544974,33.455720,36.598521,31.292379,36.160294,31.373352,33.732329,30.815455,33.267327,32.671196,34.587808,31.307083,33.373076,79.096511,79.267590,82.250738,71.368639,97.130155,85.718999,58.049314,63.172882,119.100000,0.627000,66.900000,0.000000,0.000000,-0.000000,35381.295599,-0.928978,35.079029,39.194924,34.065373,1953.089390,1264.629729
