Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 09:46:51,0.000000,0.000000,75.395400,74.843397,65.855354,75.560887,78.346584,72.925286,75.687824,75.131365,36.082071,33.848506,34.164165,34.371180,37.059843,37.251325,35.726071,36.066231,35.888096,36.704424,36.921205,36.526728,35.021913,34.329909,35.186303,36.216776,34.250771,34.265861,31.940805,31.894923,32.042289,33.742382,33.859175,34.034554,35.670968,35.598749,33.066968,33.332282,34.002065,36.989698,32.996374,37.389090,35.444917,37.980680,31.266997,36.556421,33.431670,36.608197,31.264085,36.152988,31.369477,33.742678,30.801774,33.280599,32.680475,34.586417,31.301958,33.358635,80.555532,80.762405,81.446031,71.374426,96.605927,85.747073,58.447939,62.601244,119.020000,0.631000,66.800000,0.000000,0.000000,-0.000000,35441.294270,-1.141016,35.406877,38.745904,34.060260,1954.202116,1264.629729
06/18/2026 09:47:51,0.000000,0.000000,75.389212,74.864243,65.947300,75.581156,78.368890,72.954086,75.652771,75.131766,36.913319,34.871024,35.382640,35.801067,38.097663,37.723013,36.455245,36.895960,36.800511,37.386939,38.010489,38.532179,36.778101,35.297253,36.165728,37.010082,34.868780,34.443808,31.941246,31.900263,32.005331,35.085560,34.735669,35.132112,36.627863,36.770339,34.378074,34.877985,34.022053,36.995901,33.009862,37.368020,35.433879,37.998833,31.281742,36.540518,33.445916,36.601146,31.306490,36.160147,31.387340,33.741831,30.807163,33.281961,32.666719,34.594432,31.332332,33.372041,81.744604,81.884569,81.006269,71.599782,96.193575,85.355874,60.163437,62.805816,119.180000,0.628000,66.800000,0.000000,0.000000,-0.000000,35501.293314,-2.358949,36.802757,38.906878,34.067416,1955.315709,1264.629729
06/18/2026 09:48:51,0.000000,0.000000,75.415656,74.852682,65.989838,75.547656,78.343914,72.938690,75.723624,75.133825,37.153205,35.502905,35.680139,36.053547,37.911713,37.836162,36.700263,37.063892,36.932948,37.475077,37.976640,37.807441,36.239513,35.136366,36.412605,37.019663,35.156777,34.499942,31.954392,31.892473,32.003545,35.407372,35.289033,35.797724,36.607821,36.592775,35.324806,35.497051,34.002726,37.006723,33.019528,37.378076,35.446406,37.979955,31.309932,36.540394,33.446235,36.602349,31.302357,36.141872,31.413301,33.729514,30.827782,33.280503,32.679935,34.590758,31.338448,33.375917,82.844743,83.024285,80.798085,72.039345,95.852801,85.527165,60.544001,62.443768,119.230000,0.625000,66.600000,0.000000,0.000000,-0.000000,35561.291548,-2.609235,37.109177,38.621773,34.070636,1956.429788,1264.629729
06/18/2026 09:49:51,0.000000,0.000000,75.473252,74.873562,65.724854,75.573781,78.412868,72.953463,75.704213,75.149032,37.402988,35.931268,36.040213,36.313645,38.045326,38.180484,37.030864,37.354554,37.192529,37.712387,38.116194,38.036492,36.377389,35.257144,36.776065,37.182112,35.513065,34.663581,31.970807,31.923589,32.065473,35.633429,35.685708,35.995328,36.769576,36.766479,35.754877,36.048178,33.987242,37.012969,32.982871,37.383618,35.458953,38.000414,31.301160,36.548237,33.424343,36.622140,31.290252,36.164379,31.405420,33.733206,30.807422,33.281269,32.665137,34.599065,31.325452,33.363846,83.898890,84.105380,80.752799,72.619885,95.555886,85.646538,60.863290,62.227381,119.260000,0.627000,66.900000,0.000000,0.000000,-0.000000,35621.291725,-2.701789,37.365370,38.450896,34.067870,1957.541152,1264.629729
06/18/2026 09:50:51,0.000000,0.000000,75.467905,74.885533,65.852252,75.570263,78.414411,72.958826,75.684591,75.155159,37.614365,36.256377,36.255049,36.545554,38.251122,38.416270,37.295201,37.613923,37.425181,37.919706,38.038100,38.210493,36.546882,35.515062,36.804715,38.680565,35.245063,34.872181,31.958025,31.904570,32.016619,35.360116,35.703975,35.661887,36.977561,36.936424,35.852841,36.051963,34.012348,36.986231,32.997643,37.344815,35.458880,37.976486,31.323810,36.532364,33.447060,36.594763,31.316661,36.149445,31.420050,33.746012,30.814479,33.293326,32.672311,34.603116,31.351415,33.352414,74.267887,74.245903,84.398882,72.928778,100.541253,82.465520,54.098212,123.467453,118.530000,1.912000,181.500000,116.950000,1.449000,116.000000,35681.299560,3.117576,31.754605,76.903005,34.069681,1958.781890,1264.761210
06/18/2026 09:51:51,0.000000,0.000000,75.550812,74.876827,66.020641,75.561525,78.446511,72.983511,75.815848,75.156854,36.798197,34.147716,34.150379,34.134357,37.763812,38.279767,36.780389,37.196163,36.914102,37.866365,36.818106,37.349659,35.564188,34.830078,35.624378,60.630014,33.782156,35.584898,26.253743,25.956962,25.775442,33.586269,34.184824,33.441892,36.515677,36.536477,33.001013,33.149018,34.007218,37.005005,32.982842,37.359273,35.472928,38.005952,31.344618,36.559248,33.438062,36.595093,31.333276,36.169941,31.415015,33.736109,30.807215,33.274106,32.678869,34.585259,31.337286,33.351210,77.517717,82.717143,114.521541,78.810120,126.715385,61.247571,49.329565,150.415889,118.140000,2.167000,212.400000,116.590000,1.639000,142.600000,35741.298439,8.038461,27.546437,89.828326,34.072926,1962.208022,1267.025502
06/18/2026 09:52:51,0.000000,0.000000,75.497802,74.889681,65.937143,75.590207,78.435550,72.987299,75.743750,75.165367,36.494556,33.536609,33.766685,33.858039,37.634162,38.217774,36.594278,36.984494,36.711836,37.837119,36.821560,36.905930,35.498439,34.690194,35.192001,64.918926,34.344789,37.540684,25.680402,25.259152,25.103766,33.680892,34.240320,34.464425,36.426985,36.472574,32.072132,32.389525,33.990767,37.016038,32.973754,37.368803,35.447476,38.014595,31.354227,36.571312,33.423072,36.619990,31.335725,36.186542,31.416159,33.777662,30.801228,33.286219,32.654081,34.594690,31.345527,33.356318,79.464117,85.224293,120.413124,81.025015,130.447733,57.469157,49.222164,151.999226,118.460000,2.178000,214.000000,117.050000,1.647000,143.600000,35801.296480,10.091690,27.448994,90.538089,34.076709,1965.758631,1269.406426
06/18/2026 09:53:51,0.000000,0.000000,75.493521,74.937780,66.055342,75.613034,78.441894,73.039410,75.750340,75.164782,36.299721,32.784105,33.149520,33.156148,37.379567,38.129454,36.256515,36.733179,36.398435,37.770765,36.749371,36.620128,35.107509,34.523844,34.354560,69.963307,34.440701,39.432518,25.806097,25.533804,25.337294,33.526808,34.145826,34.559422,36.285075,36.229293,31.264683,31.349101,34.016324,36.988865,32.992270,37.358923,35.469279,37.966532,31.374812,36.530951,33.440311,36.596005,31.352900,36.160219,31.424713,33.729343,30.816469,33.262135,32.664665,34.567984,31.360029,33.357005,82.709303,88.235460,123.206131,84.898437,132.159704,57.173757,49.027464,159.830942,118.440000,2.212000,218.400000,116.960000,1.681000,148.500000,35861.296393,12.160484,27.272034,93.977922,34.071487,1969.364070,1271.841840
06/18/2026 09:54:51,0.000000,0.000000,75.542724,74.931255,66.003069,75.626939,78.442291,73.049970,75.696150,75.168837,36.070206,32.398336,32.736359,32.659892,37.368848,38.020243,36.078585,36.462413,36.166735,37.664982,36.227391,36.361992,34.699412,34.352901,34.146465,71.684658,34.333533,38.970910,25.640446,25.340836,25.299277,33.239337,33.960703,34.365519,36.095034,36.052524,30.598356,30.879833,34.013165,36.991468,32.994910,37.339886,35.473656,37.985032,31.398372,36.534472,33.458062,36.623864,31.361584,36.167521,31.460748,33.745277,30.821763,33.260337,32.672205,34.595469,31.397228,33.332785,78.423957,84.053143,125.055648,78.282165,133.013268,57.523790,48.168744,143.622092,118.290000,2.144000,209.500000,116.940000,1.608000,138.800000,35921.293957,12.484226,26.486684,86.724964,34.081390,1972.994215,1274.299310
06/18/2026 09:55:51,0.000000,0.000000,75.547587,74.917956,66.109587,75.662747,78.501540,73.091814,75.738151,75.178768,35.920711,31.938807,32.198317,32.187379,37.217107,38.055937,35.816616,36.249271,35.975629,37.524183,36.018587,36.286208,34.525424,34.100269,33.746200,66.263346,34.101930,38.794487,24.465811,24.156501,23.931109,32.868497,33.697242,34.103080,35.807839,35.794107,29.926366,30.268038,34.016879,37.012861,32.998827,37.367213,35.491407,38.005819,31.411317,36.549333,33.445880,36.618369,31.371559,36.166363,31.440277,33.783050,30.832929,33.284147,32.675132,34.602382,31.390717,33.361394,78.340630,83.890933,123.826393,81.620865,131.110937,57.098902,48.287118,151.556416,118.170000,2.164000,212.400000,116.710000,1.644000,142.800000,35981.293256,12.199067,26.595420,90.340090,34.091293,1976.441382,1276.578963
06/18/2026 09:56:51,0.000000,0.000000,75.528953,74.946199,65.735933,75.653440,78.475857,73.080362,75.794109,75.163816,35.749207,31.726678,32.128814,32.027644,37.384265,37.778074,35.653084,36.030474,35.698703,37.372032,35.733702,35.652925,34.240118,34.061233,33.798540,72.116386,33.782925,40.469537,25.084415,24.843728,24.734214,32.613779,33.394361,33.688437,35.688359,35.656017,30.065597,30.463616,34.027427,37.016292,33.017540,37.361951,35.498706,37.998076,31.450289,36.545426,33.460617,36.611806,31.410639,36.177748,31.472120,33.791253,30.852747,33.273114,32.688549,34.606450,31.426678,33.344382,82.575975,88.055966,125.396195,84.902000,132.872410,57.193932,48.665254,157.576269,118.120000,2.204000,217.000000,116.610000,1.672000,146.900000,36041.283396,13.527792,26.941745,92.999424,34.101591,1980.050957,1279.017924
06/18/2026 09:57:51,0.000000,0.000000,75.541005,74.945165,65.857871,75.659386,78.474210,73.087595,75.742722,75.162649,36.251155,32.419100,32.835815,32.869377,37.906758,38.053866,35.997843,36.518919,36.178103,37.648929,36.912747,37.479860,35.509915,34.676397,34.660618,73.100950,34.219274,40.046573,25.903128,25.686746,25.638812,33.135907,33.774769,34.215632,36.382349,36.460693,31.228476,31.558832,34.034852,37.016170,33.022055,37.349200,35.498699,38.002045,31.447610,36.542026,33.470976,36.636285,31.425834,36.179122,31.472560,33.776147,30.860763,33.299916,32.671347,34.621230,31.409794,33.369755,81.683985,87.433188,126.482889,82.714406,133.788175,57.388163,48.426758,149.903324,118.140000,2.175000,213.600000,116.800000,1.646000,142.900000,36101.291513,13.323079,26.723494,89.597490,34.105319,1983.698836,1281.494423
06/18/2026 09:58:51,0.000000,0.000000,75.528707,74.971299,65.989319,75.644503,78.472838,73.097645,75.771374,75.161336,35.841602,31.862363,32.176243,32.173099,37.229448,37.918951,35.621867,36.114407,35.800850,37.447884,35.927086,36.167515,34.485895,34.260909,33.873827,64.263324,33.999716,38.356032,23.968796,23.694731,23.432531,32.724348,33.536806,33.966701,35.824893,35.862100,30.113837,30.429922,34.042703,37.019570,33.050330,37.372901,35.529097,38.003635,31.494212,36.568767,33.488491,36.628951,31.452586,36.184455,31.522280,33.791512,30.884649,33.302772,32.700886,34.609442,31.445457,33.379549,76.370988,82.024482,124.532787,79.383955,131.161087,57.203057,47.747396,145.826268,118.170000,2.138000,208.300000,116.850000,1.614000,138.900000,36161.290356,12.257641,26.098391,87.742339,34.123612,1987.134853,1283.762824
06/18/2026 09:59:51,0.000000,0.000000,75.501326,74.928693,66.000479,75.632114,78.438193,73.042036,75.661455,75.159460,35.633367,31.491238,31.919359,31.738570,37.371012,37.681749,35.475951,35.852982,35.563804,37.238298,35.484485,36.234449,34.185979,33.912956,33.282015,71.873170,33.633445,40.039783,24.872109,24.645698,24.571670,32.355684,33.221404,33.507103,35.609294,35.578278,29.818841,30.289033,34.038233,37.036346,33.039237,37.388394,35.526054,38.009878,31.484915,36.569759,33.465497,36.630827,31.421597,36.176683,31.488479,33.790239,30.862871,33.309544,32.653855,34.624632,31.417142,33.391744,81.851085,87.295253,125.540454,84.258040,132.643573,57.201829,48.371213,156.241527,118.250000,2.199000,216.800000,116.790000,1.667000,146.500000,36221.289078,13.367208,26.672575,92.415735,34.116296,1990.713360,1286.172217
06/18/2026 10:00:51,0.000000,0.000000,75.486640,74.952016,65.798610,75.645016,78.439694,73.057941,75.700114,75.171537,35.547801,31.307620,31.660483,31.562564,36.880099,37.551338,35.304200,35.690615,35.375413,37.141405,35.432584,35.576696,33.872518,33.890723,33.064010,73.351279,33.224852,40.652622,24.550975,24.422974,24.310431,32.037672,32.818818,33.074437,35.460006,35.393973,29.732382,30.048674,34.043929,37.030521,33.031525,37.379397,35.533067,38.017752,31.503104,36.573366,33.479780,36.661427,31.464442,36.201107,31.525380,33.815030,30.889087,33.327385,32.669042,34.659744,31.449294,33.414032,84.201434,89.421596,126.635310,86.714805,133.896030,57.398770,48.045418,162.122840,118.310000,2.227000,220.100000,116.730000,1.694000,150.000000,36281.277559,14.279387,26.373235,94.963126,34.133421,1994.344247,1288.633607
06/18/2026 10:01:51,0.000000,0.000000,75.468428,74.943508,66.025698,75.655855,78.463960,73.056535,75.877110,75.156083,35.270475,31.181186,31.530947,31.354751,36.988724,37.566175,35.216023,35.530256,35.204426,36.994237,35.133938,35.530865,33.807050,33.739103,32.852883,67.488044,32.962181,38.365994,23.523881,23.340656,23.165283,31.694717,32.498648,32.734804,35.234353,35.201549,29.581163,30.003331,34.049830,37.037728,33.071198,37.379951,35.548233,38.027129,31.537956,36.580694,33.503129,36.665656,31.484661,36.223856,31.539292,33.805805,30.892753,33.333410,32.678629,34.640916,31.457929,33.408426,78.879664,84.303249,126.097583,81.185893,132.914049,57.298828,46.825362,149.211110,118.190000,2.153000,210.800000,116.640000,1.632000,141.100000,36341.276748,13.124208,25.241786,89.284910,34.143359,1997.882727,1291.001549
06/18/2026 10:02:51,0.000000,0.000000,75.468155,74.912397,65.913991,75.646875,78.475203,73.063616,75.890433,75.171529,35.283287,30.887927,31.280952,31.105821,37.098114,37.413378,34.977031,35.338341,35.003100,36.843353,35.096654,35.215006,33.763232,33.604229,32.576268,73.829820,32.813013,39.669056,24.343530,24.180587,24.042398,31.531316,32.322587,32.546787,35.094164,35.052044,29.254612,29.681422,34.045400,37.039506,33.068467,37.365298,35.562044,38.001583,31.550061,36.564227,33.507479,36.660697,31.489776,36.214771,31.555407,33.825419,30.908871,33.312433,32.661638,34.639493,31.463044,33.421523,83.600605,88.956126,126.944947,85.482926,134.390085,57.143817,47.444421,155.534099,118.080000,2.212000,217.600000,116.710000,1.668000,147.000000,36401.275805,13.851087,25.817969,92.105018,34.142857,2001.509272,1293.457363
06/18/2026 10:03:51,0.000000,0.000000,75.422286,74.909589,65.725827,75.621820,78.431720,73.025783,75.878024,75.156576,35.037182,30.674839,31.069237,30.930486,37.215540,37.215098,34.826275,35.201839,34.908588,36.719857,34.796384,34.910200,33.450319,33.562713,32.650118,64.269848,32.544107,37.127717,22.660250,22.449074,22.224925,31.249794,32.055221,32.369811,34.886539,34.876782,28.982417,29.419120,34.055521,37.050916,33.075227,37.388821,35.560430,38.020735,31.563585,36.598073,33.506804,36.658697,31.513532,36.200303,31.555120,33.842008,30.910367,33.345527,32.664964,34.649022,31.474325,33.433662,75.272709,80.953561,125.242740,77.740247,132.048937,56.966003,46.262820,141.707134,118.450000,2.109000,205.900000,117.060000,1.590000,135.900000,36461.275500,12.413296,24.714421,85.832617,34.153382,2004.955898,1295.731883
06/18/2026 10:04:51,0.000000,0.000000,75.458520,74.913739,65.860266,75.629525,78.433088,73.012342,75.871831,75.180785,35.034995,30.437751,30.840659,30.654585,36.996592,37.180571,34.709435,35.035839,34.690405,36.610149,34.779117,34.767801,33.426737,33.500485,32.433321,71.137757,32.441458,38.144756,23.638560,23.475065,23.350401,31.117804,31.934455,32.119210,34.780603,34.734474,28.752285,29.264631,34.064223,37.053394,33.093913,37.398566,35.569494,38.013869,31.580718,36.604869,33.496301,36.682307,31.534881,36.248082,31.575372,33.848871,30.941319,33.343021,32.663790,34.675797,31.486319,33.428739,81.408508,86.749621,125.910835,83.831327,133.198380,56.678235,46.975393,155.945187,118.490000,2.191000,216.100000,116.870000,1.664000,145.800000,36521.282533,12.762932,25.381824,92.285691,34.165192,2008.504210,1298.111640
06/18/2026 10:05:51,0.000000,0.000000,75.435510,74.921554,65.987714,75.646077,78.429392,73.012433,75.832399,75.165815,34.913038,30.349478,30.724325,30.585180,36.644561,37.088710,34.528145,34.897640,34.587472,36.454794,34.473448,34.730222,33.191353,33.463291,32.267975,72.365867,32.108689,39.272482,23.578131,23.415523,23.336725,30.846629,31.601888,31.713264,34.687251,34.642891,28.674003,29.080521,34.102503,37.068975,33.118192,37.396631,35.605786,38.018245,31.608744,36.618473,33.535280,36.684848,31.563857,36.238359,31.603398,33.865704,30.947963,33.352237,32.688133,34.655277,31.509503,33.440307,83.690704,88.883581,126.981000,86.029171,134.400095,56.862573,47.085318,160.206263,118.140000,2.221000,218.600000,116.760000,1.681000,148.300000,36581.282081,13.788217,25.484265,94.139905,34.181121,2012.118099,1300.554705
06/18/2026 10:06:51,0.000000,0.000000,75.370891,74.883933,65.889919,75.605508,78.399053,72.978089,75.689026,75.176490,34.782408,30.264540,30.636282,30.492817,36.667471,37.039076,34.397281,34.762844,34.448802,36.340352,34.588117,34.550016,33.202808,33.321013,32.241309,68.497454,31.884689,36.833682,22.946789,22.758533,22.703465,30.637147,31.387127,31.439702,34.549195,34.530117,28.802850,29.180280,34.097465,37.082531,33.132597,37.411401,35.593679,38.031354,31.619737,36.632462,33.559539,36.716091,31.567750,36.253296,31.606817,33.888205,30.953611,33.378279,32.673730,34.697689,31.515624,33.457074,74.476099,80.074049,126.719464,74.142553,133.637042,57.004198,45.508976,136.835255,118.100000,2.090000,202.700000,116.800000,1.572000,132.700000,36641.270185,12.831724,24.001958,83.525681,34.193447,2015.665220,1302.928474
06/18/2026 10:07:51,0.000000,0.000000,75.313367,74.851303,65.578918,75.584042,78.386071,72.965872,75.663148,75.162421,35.332632,30.921942,31.304268,31.387773,37.362440,37.274014,34.857560,35.333285,34.945157,36.625812,35.880717,36.113403,34.563446,33.960291,33.520201,67.752885,32.698270,37.300453,23.758326,23.610526,23.499001,31.509324,32.118189,32.716957,35.329994,35.448770,29.544493,29.827119,34.073703,37.087605,33.121164,37.418155,35.612261,38.026026,31.640648,36.628484,33.565319,36.709017,31.578061,36.262213,31.627283,33.878853,30.967398,33.388503,32.666620,34.690597,31.509450,33.462024,79.814580,85.232725,125.458546,82.722582,132.513469,56.394440,47.560561,154.998875,118.100000,2.188000,215.600000,116.800000,1.657000,145.000000,36701.270557,11.374868,25.925585,91.869307,34.195669,2019.136659,1305.233239
06/18/2026 10:08:51,0.000000,0.000000,75.305137,74.892920,65.638933,75.554847,78.396101,72.951831,75.689214,75.154717,35.039483,30.695425,31.020749,31.021745,36.642167,37.017764,34.657724,34.988583,34.697555,36.436272,35.231448,35.591860,33.540407,33.586605,32.662125,71.013175,32.734619,38.950917,23.840611,23.668189,23.530243,31.410746,32.142551,32.591878,34.957925,34.976105,29.247805,29.411800,34.101062,37.069751,33.137898,37.404296,35.607020,38.035378,31.636715,36.644096,33.541900,36.726398,31.576513,36.278827,31.614885,33.898023,30.969702,33.397070,32.664077,34.686730,31.499438,33.478696,82.573002,87.896146,126.662806,84.743687,133.944274,56.696627,47.179512,157.508294,118.250000,2.199000,217.400000,116.840000,1.670000,147.000000,36761.268350,13.378980,25.571937,92.969779,34.198424,2022.741749,1307.668594
06/18/2026 10:09:51,0.000000,0.000000,75.311371,74.837899,65.698625,75.520751,78.389887,72.921441,75.738500,75.136040,34.867136,30.447763,30.795407,30.707526,36.566459,36.940322,34.529151,34.799746,34.570389,36.341698,34.856049,34.910513,33.340001,33.462184,32.337056,72.850571,32.487290,38.418563,23.905937,23.690978,23.733558,31.129114,31.917251,32.122494,34.772735,34.741243,28.962522,29.214403,34.103016,37.076121,33.150624,37.411650,35.623514,38.024876,31.655082,36.628852,33.561690,36.709827,31.591469,36.266683,31.617659,33.892795,30.977379,33.389761,32.658985,34.693184,31.521522,33.452737,80.916063,86.415284,127.523296,81.386607,134.891623,57.014629,46.688926,147.375294,118.190000,2.159000,211.400000,116.600000,1.632000,141.100000,36821.267230,13.304348,25.114215,88.451205,34.200371,2026.371847,1310.125854
06/18/2026 10:10:51,0.000000,0.000000,75.316277,74.860129,65.626282,75.537073,78.392691,72.903092,75.703522,75.147918,34.645931,30.112668,30.485329,30.420176,36.192553,36.759960,34.318025,34.671648,34.381052,36.259039,34.503076,34.718160,33.117490,33.413890,32.113777,69.115454,32.245997,37.930363,22.914360,22.727891,22.603326,30.867841,31.706403,32.037354,34.585481,34.550877,28.378432,28.772791,34.126106,37.087184,33.175316,37.404823,35.640145,38.045433,31.677596,36.646648,33.582664,36.727621,31.629988,36.281053,31.659330,33.900581,31.009703,33.381415,32.700438,34.703925,31.540885,33.488927,80.977129,86.267952,126.463018,84.060128,133.611003,56.925307,46.790598,157.090731,118.110000,2.191000,216.000000,116.530000,1.665000,146.000000,36881.266346,12.721062,25.209301,92.787481,34.220489,2029.872519,1312.458292
06/18/2026 10:11:51,0.000000,0.000000,75.278207,74.838938,65.801314,75.514556,78.409798,72.927084,75.754924,75.166413,34.681036,30.119863,30.476922,30.343184,36.722916,36.811845,34.153541,34.548942,34.301233,36.163910,34.211580,34.450765,33.152724,33.266493,32.222535,72.243353,31.941621,37.793466,23.371497,23.204825,23.143552,30.608135,31.403125,31.334064,34.514495,34.425310,28.649726,28.898214,34.151470,37.120415,33.191682,37.415355,35.649011,38.045438,31.685620,36.660066,33.593024,36.732631,31.626063,36.291320,31.644188,33.889042,31.026641,33.390445,32.706807,34.691205,31.543197,33.501006,78.867695,84.276312,127.600512,78.742799,134.904954,56.998976,46.101816,143.282863,118.070000,2.139000,208.600000,116.380000,1.605000,138.300000,36941.264756,13.230653,24.562813,86.567467,34.227731,2033.492589,1314.904476
06/18/2026 10:12:51,0.000000,0.000000,75.212711,74.801294,65.727392,75.465161,78.360149,72.863564,75.663781,75.125467,34.499998,29.711875,30.088623,30.022416,36.733736,36.724444,34.037915,34.392106,34.101021,35.982765,34.285667,34.478477,32.818193,33.168926,32.040317,64.177147,31.783399,36.327695,22.000062,21.773043,21.600960,30.404031,31.256573,31.587167,34.292823,34.281284,28.003296,28.243891,34.135730,37.106502,33.185978,37.430017,35.654426,38.040677,31.706212,36.661570,33.609192,36.744312,31.648711,36.299658,31.654534,33.904238,31.020948,33.415059,32.683861,34.698036,31.552035,33.515593,77.251444,82.568880,125.455698,80.241590,132.630655,56.571395,46.271559,147.730545,117.820000,2.149000,209.800000,116.500000,1.620000,139.800000,37001.262901,11.605053,24.722642,88.613075,34.233364,2036.907649,1317.152212
06/18/2026 10:13:51,0.000000,0.000000,75.192940,74.771374,65.693732,75.489641,78.315964,72.833915,75.584299,75.155747,34.261163,29.662284,30.053754,29.912689,36.098514,36.614214,33.823985,34.273254,33.941991,35.889663,34.017023,34.351517,32.704754,33.138209,31.911697,71.001508,31.448362,37.787629,22.783902,22.631484,22.547777,30.159191,30.934288,30.711014,34.218345,34.190826,28.150224,28.435399,34.134906,37.118064,33.218586,37.424435,35.646945,38.050004,31.706263,36.679669,33.603819,36.749136,31.649146,36.304517,31.675078,33.918497,31.038823,33.423902,32.700716,34.721059,31.545341,33.534684,81.769200,87.032706,126.657658,83.920165,134.033785,56.491214,46.210382,155.457222,118.080000,2.192000,215.200000,116.790000,1.655000,145.000000,37061.261744,13.122553,24.665076,92.071195,34.242179,2040.478691,1319.553832
06/18/2026 10:14:51,0.000000,0.000000,75.175411,74.770314,65.649951,75.460206,78.308506,72.828527,75.603490,75.150875,34.313295,29.590253,29.909957,29.830395,36.511732,36.493587,33.813124,34.143001,33.790779,35.819442,33.911561,34.557591,32.655582,33.043281,31.748004,72.621808,31.137539,38.602208,22.898834,22.757639,22.598775,29.972280,30.630677,30.513010,34.110762,34.069477,27.930904,28.247242,34.143059,37.121321,33.208473,37.445320,35.660578,38.060946,31.709724,36.663697,33.612216,36.767234,31.637775,36.323321,31.666957,33.930827,31.037830,33.420306,32.669100,34.715694,31.561147,33.518903,84.211078,89.402103,127.648262,86.558563,135.170827,56.676012,46.372357,161.712238,118.070000,2.218000,219.700000,116.660000,1.687000,149.200000,37121.260673,13.784814,24.817394,94.787314,34.243721,2044.097821,1322.002344
06/18/2026 10:15:51,0.000000,0.000000,75.168598,74.784201,65.516201,75.481054,78.317082,72.851557,75.553935,75.153241,34.138982,29.545331,29.884214,29.790765,36.165174,36.293124,33.754929,34.067517,33.803774,35.734949,34.031553,33.954041,32.561350,33.003329,31.421421,66.550379,31.023829,36.896423,21.863320,21.690120,21.510826,29.841054,30.494145,30.514648,33.992382,33.964856,27.985960,28.360151,34.144394,37.122209,33.211391,37.442476,35.650553,38.058902,31.712118,36.695496,33.617042,36.769829,31.650209,36.340545,31.674251,33.949641,31.036214,33.457565,32.686829,34.721400,31.554869,33.543740,78.377158,83.861175,126.951396,80.640675,133.962172,56.650966,45.715523,147.957776,118.210000,2.143000,210.400000,116.730000,1.620000,139.800000,37181.258662,12.698593,24.197830,88.716476,34.251984,2047.617455,1324.350267
06/18/2026 10:16:51,0.000000,0.000000,75.161633,74.707938,65.756454,75.426478,78.292142,72.770131,75.594287,75.118438,34.027015,29.333844,29.732071,29.530624,36.499220,36.184925,33.629522,33.902642,33.610923,35.583772,33.895150,34.305433,32.352996,32.921358,31.508141,73.033263,31.132291,38.176661,22.758635,22.624146,22.558524,29.872954,30.575955,30.399002,33.941658,33.883492,27.695243,28.106094,34.142499,37.101747,33.212265,37.434504,35.650603,38.046583,31.711723,36.695614,33.611385,36.749151,31.657539,36.333221,31.668509,33.921274,31.031807,33.442133,32.694951,34.727728,31.548389,33.527950,84.218531,89.231284,127.628282,86.534321,135.240798,56.454112,46.298070,161.524173,118.040000,2.222000,219.500000,116.510000,1.693000,149.300000,37241.257246,13.429087,24.747574,94.706688,34.245479,2051.227673,1326.789569
06/18/2026 10:17:51,0.000000,0.000000,75.148959,74.732441,65.694526,75.420611,78.305230,72.788386,75.606257,75.146042,34.016143,29.288134,29.677007,29.560017,36.037878,36.069762,33.498474,33.864005,33.546296,35.506454,33.938002,33.831721,32.441040,32.850630,31.440413,65.087259,30.803619,35.597414,21.495282,21.329649,21.147367,29.594182,30.281680,30.233090,33.805465,33.798360,27.725282,28.117062,34.184034,37.144456,33.226959,37.459730,35.643373,38.058812,31.724055,36.713778,33.630508,36.788993,31.687975,36.338673,31.689307,33.969529,31.048600,33.445266,32.679854,34.724202,31.557440,33.557854,74.320542,79.968643,126.388920,75.347181,133.514127,56.368018,44.541496,138.016081,118.080000,2.088000,202.900000,116.500000,1.573000,132.900000,37301.256355,12.519711,23.077703,84.089767,34.263670,2054.700847,1329.089760
06/18/2026 10:18:51,0.000000,0.000000,75.159701,74.749103,65.585798,75.415122,78.317432,72.800667,75.627960,75.127635,33.930886,28.959832,29.378658,29.251872,35.973244,35.986530,33.387813,33.653465,33.367687,35.408947,33.643562,34.067950,32.175006,32.777289,31.338792,70.151456,31.077080,36.629855,22.252909,22.098616,21.968054,29.703257,30.445988,30.686671,33.711369,33.682500,27.225689,27.657159,34.183023,37.147428,33.246214,37.443077,35.673070,38.052198,31.745897,36.730537,33.635783,36.789823,31.699966,36.337751,31.692883,33.965990,31.081142,33.453208,32.693585,34.754309,31.567650,33.553819,80.880327,86.039974,126.374983,83.297517,133.821664,56.074325,45.785537,154.831365,118.020000,2.188000,215.200000,116.610000,1.659000,144.700000,37361.255060,12.365743,24.264112,91.795424,34.272368,2058.207185,1331.427651
06/18/2026 10:19:51,0.000000,0.000000,75.150753,74.710573,65.530616,75.398579,78.332923,72.779414,75.706172,75.129453,33.849567,29.019545,29.411153,29.262478,36.151605,36.083414,33.304081,33.589306,33.319193,35.269713,33.463593,33.884488,32.301274,32.747844,30.982120,71.163866,30.528700,37.438141,22.221744,22.087184,22.054003,29.351227,30.059320,29.654919,33.659671,33.573944,27.442090,27.734046,34.175131,37.137355,33.238504,37.477845,35.644984,38.059092,31.745276,36.720081,33.636391,36.786889,31.693224,36.348316,31.686917,33.962264,31.092107,33.468921,32.694194,34.752255,31.567590,33.558201,83.055910,88.203903,127.463291,85.174461,135.019784,56.291144,45.595887,158.589747,118.200000,2.199000,216.900000,116.680000,1.671000,146.400000,37421.254849,13.353702,24.084439,93.440414,34.272277,2061.801811,1333.850614
06/18/2026 10:20:51,0.000000,0.000000,75.214516,74.720708,65.690354,75.391053,78.337625,72.758736,75.659963,75.103486,33.717712,29.003972,29.363918,29.242306,35.962860,35.911484,33.244707,33.505520,33.282795,35.217445,33.387659,33.891048,32.063553,32.678817,30.875785,71.077041,30.431628,36.450057,22.298084,22.158152,22.136947,29.278043,29.945592,29.555438,33.617516,33.556661,27.536791,27.731393,34.201788,37.151531,33.254239,37.462996,35.672369,38.062984,31.735391,36.725375,33.651034,36.794838,31.695183,36.364870,31.697078,33.958184,31.092913,33.476015,32.694623,34.749135,31.572223,33.579700,77.955721,83.192255,128.033481,77.541834,135.382538,56.502813,45.047911,142.791176,118.090000,2.131000,207.300000,116.670000,1.603000,137.300000,37481.253586,12.887162,23.562895,86.338745,34.279623,2065.401736,1336.274647
06/18/2026 10:21:51,0.000000,0.000000,75.160141,74.678134,65.500385,75.381140,78.292401,72.723804,75.723386,75.113314,33.507874,28.757536,29.111735,29.052040,35.889973,35.909018,33.033854,33.412927,33.154179,35.120619,33.428795,33.566589,32.078877,32.669225,31.100195,69.794327,30.648987,36.510101,21.846224,21.655071,21.544260,29.320426,30.054834,30.312056,33.514987,33.488332,26.973291,27.367877,34.175526,37.166935,33.277210,37.490267,35.672776,38.066924,31.746047,36.740879,33.632841,36.794414,31.688342,36.361614,31.694370,33.982567,31.089313,33.476033,32.683524,34.777097,31.541324,33.579542,81.625629,86.687509,127.112616,84.451092,134.399797,56.269829,45.279026,158.355718,117.990000,2.205000,217.200000,116.640000,1.666000,146.600000,37541.251845,12.726803,23.783298,93.338750,34.281877,2068.903107,1338.608330
06/18/2026 10:22:51,0.000000,0.000000,75.173142,74.716918,65.614770,75.407424,78.286197,72.769229,75.717600,75.122306,33.599601,28.824229,29.212758,29.149416,35.597729,35.723997,32.975714,33.385918,33.047725,35.088916,33.295717,33.680878,31.910256,32.624445,31.072215,72.508380,30.380144,37.484431,22.202331,22.063731,21.998611,29.179745,29.882107,29.217211,33.536348,33.406179,27.411889,27.749501,34.192274,37.133649,33.267297,37.457419,35.655138,38.071866,31.744349,36.723544,33.651860,36.796104,31.692480,36.348905,31.701136,33.969332,31.094299,33.460848,32.678552,34.755283,31.566847,33.576116,83.391591,88.693519,128.393488,84.803847,135.997455,56.348255,45.391185,153.133603,118.160000,2.192000,215.400000,116.610000,1.653000,144.600000,37601.251451,13.594402,23.890029,91.043564,34.276865,2072.542527,1341.074869
06/18/2026 10:23:51,0.000000,0.000000,75.192398,74.738720,65.583417,75.416546,78.333999,72.795319,75.666865,75.124752,33.384604,28.711823,29.074506,29.018926,35.866836,35.753437,33.001778,33.316439,32.979290,34.995824,33.228636,33.223480,31.988414,32.674456,30.988275,63.538370,30.415226,34.989532,20.893920,20.723242,20.511069,29.111315,29.840902,29.925615,33.342786,33.350340,27.069951,27.507270,34.185370,37.167013,33.287467,37.493396,35.676566,38.102064,31.748521,36.764233,33.672720,36.822190,31.712730,36.396470,31.724465,34.001460,31.104265,33.506591,32.692322,34.792081,31.583534,33.617184,75.606287,81.110902,126.418730,77.944063,133.654529,56.246970,44.606364,142.314055,118.090000,2.117000,205.900000,116.880000,1.590000,136.200000,37661.250178,11.849506,23.140026,86.116298,34.302532,2075.979482,1343.339710
06/18/2026 10:24:51,0.000000,0.000000,75.175444,74.709502,65.620087,75.402897,78.317871,72.787133,75.645613,75.134318,33.448804,28.549191,28.915479,28.813472,35.428410,35.596356,32.861908,33.165957,32.850586,34.941060,33.036855,33.386756,31.688363,32.533225,30.744673,70.448671,30.483326,36.396935,21.930265,21.836945,21.810188,29.207852,29.913770,29.738096,33.310999,33.283005,26.857095,27.361090,34.196744,37.168174,33.281569,37.464101,35.681608,38.077055,31.738444,36.730772,33.665779,36.800677,31.688079,36.366222,31.705033,33.986534,31.107553,33.490763,32.688041,34.764747,31.586058,33.603711,81.541713,86.723263,127.067906,83.710805,134.627190,56.040047,45.441389,155.420969,118.070000,2.189000,215.200000,116.660000,1.656000,144.900000,37721.248038,12.459180,23.937755,92.055241,34.289583,2079.521883,1345.714042
06/18/2026 10:25:51,0.000000,0.000000,75.155554,74.643542,65.725538,75.392846,78.319215,72.744864,75.660533,75.104901,33.327155,28.579178,28.940552,28.880248,35.408769,35.528420,32.843519,33.117354,32.823556,34.842257,33.056060,33.456812,31.775983,32.453908,30.920992,71.496816,29.860511,36.886747,22.022191,21.857992,21.753563,28.737145,29.400882,28.425705,33.302824,33.217947,27.138314,27.318700,34.217637,37.173513,33.301077,37.493675,35.693639,38.065197,31.762571,36.757181,33.682074,36.789921,31.716888,36.378912,31.711785,33.973284,31.116981,33.491069,32.696796,34.767714,31.579227,33.587128,83.793354,88.813124,128.104817,85.924701,135.788225,56.219566,45.279414,160.291070,118.080000,2.211000,218.200000,116.370000,1.680000,147.900000,37781.247110,13.103079,23.783668,94.176471,34.297813,2083.127994,1348.148838
06/18/2026 10:26:51,0.000000,0.000000,75.234603,74.657142,65.735011,75.382188,78.326687,72.743067,75.603544,75.102359,33.393834,28.610888,28.926308,28.847492,35.627042,35.442263,32.748403,33.048940,32.798687,34.793501,33.233424,33.034011,31.747728,32.519551,30.694633,68.240331,29.948526,35.634932,21.443072,21.302121,21.127912,28.820182,29.460697,29.144930,33.251973,33.183091,27.162238,27.532538,34.222028,37.165505,33.301461,37.497593,35.684783,38.076244,31.759456,36.762530,33.683446,36.823584,31.721678,36.383671,31.718471,34.000814,31.151741,33.515986,32.707953,34.763318,31.599165,33.591904,77.298482,82.733266,128.039552,77.867845,135.176784,56.282642,44.463131,143.411045,117.980000,2.123000,206.700000,116.460000,1.598000,137.000000,37841.246331,12.632588,23.002344,86.627008,34.306567,2086.682086,1350.530000
06/18/2026 10:27:51,0.000000,0.000000,75.160060,74.678053,65.593423,75.399709,78.300388,72.760642,75.604185,75.113137,33.198030,28.375000,28.726158,28.656876,35.180195,35.427525,32.600499,32.948217,32.719697,34.703175,33.192253,33.027230,31.726232,32.406008,30.733146,71.927004,30.274397,36.519663,21.766629,21.609119,21.502340,28.993748,29.681913,29.830394,33.201919,33.142366,26.722869,27.147095,34.216191,37.171629,33.294477,37.503023,35.691626,38.062307,31.740499,36.776948,33.676156,36.822074,31.699572,36.378084,31.699514,33.987250,31.127433,33.510472,32.704657,34.782207,31.577503,33.616946,83.437182,88.547162,127.986300,86.003644,135.544392,56.168407,45.289708,161.271208,117.730000,2.219000,218.700000,116.250000,1.685000,148.700000,37901.245206,12.726193,23.793470,94.598139,34.301928,2090.243020,1352.921652
06/18/2026 10:28:51,0.000000,0.000000,75.137249,74.700443,65.601105,75.407441,78.308936,72.772634,75.650790,75.129784,33.207879,28.454502,28.852039,28.768270,35.411870,35.345390,32.639734,32.964318,32.669518,34.711674,33.230543,33.408829,31.577289,32.445900,30.739929,67.186968,29.884538,35.398073,21.246669,21.119608,20.968500,28.663136,29.264907,28.663582,33.120261,33.072703,27.043717,27.482171,34.216789,37.170899,33.300289,37.487145,35.676429,38.060848,31.735910,36.762248,33.680943,36.799855,31.698531,36.380591,31.697152,33.988004,31.116604,33.523256,32.701445,34.770132,31.588937,33.602583,74.523149,80.038491,127.646801,74.488069,134.932021,56.227185,44.250174,137.408351,117.880000,2.101000,203.500000,116.690000,1.573000,133.100000,37961.244127,12.600897,22.797176,83.799853,34.297930,2093.770848,1355.275000
06/18/2026 10:29:51,0.000000,0.000000,75.205537,74.682146,65.863193,75.419969,78.327732,72.805528,75.603067,75.114130,33.091550,28.163206,28.536720,28.492588,35.255908,35.108286,32.561825,32.815303,32.594918,34.609761,32.880841,33.207591,31.421853,32.373887,31.073636,68.917257,30.234874,35.395337,21.375879,21.196307,21.088788,28.888378,29.603340,29.853934,33.067139,33.022244,26.448423,26.888481,34.227730,37.176935,33.317210,37.484527,35.692960,38.075563,31.750750,36.764432,33.703121,36.815753,31.713928,36.390578,31.715111,33.996134,31.147935,33.523227,32.708086,34.790063,31.588741,33.634813,80.383532,85.514007,126.922820,83.003006,134.363016,56.029195,45.068400,154.450865,117.970000,2.188000,214.900000,116.600000,1.650000,144.400000,38021.242132,11.812877,23.582460,91.627400,34.310880,2097.244734,1357.581230
06/18/2026 10:30:51,0.000000,0.000000,75.210738,74.657348,65.837281,75.423243,78.286393,72.767309,75.600250,75.127361,33.131109,28.281028,28.638453,28.590943,35.199358,35.252996,32.456158,32.815943,32.515305,34.557856,33.038213,33.324653,31.549021,32.390539,30.709295,70.612418,29.570437,36.169110,21.649998,21.489328,21.407028,28.397972,28.939617,27.046603,33.054808,32.975239,26.852423,27.129883,34.202636,37.147512,33.300678,37.492393,35.672083,38.064908,31.718175,36.779394,33.670173,36.805497,31.675413,36.388607,31.700355,33.999631,31.118025,33.511151,32.703558,34.776676,31.575619,33.619510,82.816132,87.963462,128.088502,84.809995,135.689385,56.213390,45.042084,157.727271,118.370000,2.199000,217.000000,116.820000,1.666000,146.600000,38081.240193,12.611780,23.557330,93.065250,34.296100,2100.838201,1360.002541
06/18/2026 10:31:51,0.000000,0.000000,75.195867,74.716838,65.847010,75.440775,78.332479,72.837833,75.668336,75.122422,33.100738,28.279095,28.632950,28.561174,35.035445,35.130325,32.445400,32.770508,32.516491,34.528427,32.614785,32.973669,31.495238,32.301686,30.583527,71.103451,29.582739,35.297533,21.802827,21.644875,21.560087,28.514442,29.056049,28.536306,33.024431,32.963975,26.893368,27.048261,34.200528,37.173713,33.309495,37.490556,35.684268,38.068222,31.736664,36.762870,33.690894,36.822154,31.693346,36.392260,31.713944,33.996303,31.130280,33.521214,32.695399,34.788940,31.580187,33.609851,78.227044,83.498737,128.688785,77.850336,136.188444,56.362002,44.223858,142.674323,118.260000,2.127000,207.700000,116.720000,1.597000,137.300000,38141.239238,12.525749,22.771784,86.284311,34.303054,2104.438282,1362.428141
06/18/2026 10:32:51,0.000000,0.000000,75.213621,74.674177,65.670657,75.399426,78.327035,72.827695,75.650553,75.111808,33.016011,28.076199,28.418052,28.382038,35.193519,35.095543,32.357118,32.692934,32.439710,34.416784,32.735028,33.100151,31.391225,32.265445,30.438021,63.695652,29.924203,34.480123,20.595458,20.392822,20.228336,28.599983,29.319078,29.551873,32.883830,32.869603,26.395534,26.671419,34.199374,37.165488,33.292773,37.504863,35.649723,38.059842,31.720639,36.756066,33.665853,36.802078,31.690651,36.393566,31.705047,33.987436,31.142324,33.517492,32.707237,34.789216,31.554325,33.623154,78.044769,83.353551,126.915579,80.877370,134.167373,55.980941,44.702694,149.679006,118.190000,2.156000,210.700000,116.700000,1.623000,140.600000,38201.237645,11.247641,23.232482,89.496301,34.296357,2107.866524,1364.686886
06/18/2026 10:33:51,0.000000,0.000000,75.306968,74.697020,65.928180,75.435096,78.336496,72.826631,75.802424,75.119346,32.910211,28.117709,28.512653,28.377981,35.006825,34.972682,32.284775,32.619288,32.369424,34.354217,32.886204,32.426455,31.347520,32.265405,30.138196,70.338411,29.814112,36.164006,21.470240,21.292930,21.242234,28.538488,29.287938,28.292613,32.898512,32.863834,26.600192,27.064829,34.213442,37.178177,33.305754,37.513798,35.642098,38.063282,31.712972,36.792137,33.693181,36.796561,31.686449,36.396030,31.688470,33.994446,31.124407,33.519504,32.711030,34.789894,31.541212,33.616743,82.170274,87.356405,127.955763,84.133863,135.575830,55.985909,44.783585,156.082594,118.000000,2.192000,215.300000,116.530000,1.663000,145.200000,38261.237169,12.853973,23.310033,92.346010,34.298979,2111.443051,1367.091589
06/18/2026 10:34:51,0.000000,0.000000,75.304076,74.681027,65.989297,75.453366,78.355125,72.869941,75.770306,75.124791,32.894630,28.145806,28.485412,28.446115,35.063884,34.966778,32.296469,32.600735,32.345824,34.351533,32.875068,32.778555,31.292576,32.256811,30.202517,71.948425,29.552456,36.728426,21.613054,21.461804,21.382380,28.402921,28.994972,28.497967,32.928649,32.855737,26.634946,26.905846,34.222348,37.175111,33.304216,37.506522,35.663737,38.067188,31.711119,36.783148,33.683713,36.809250,31.688353,36.394824,31.695082,33.990824,31.147507,33.527359,32.705997,34.788866,31.572076,33.639518,84.066037,89.286177,128.802890,85.907310,136.640164,56.138129,44.695605,156.499347,117.970000,2.207000,217.000000,116.580000,1.672000,146.800000,38321.234956,13.502744,23.225682,92.528741,34.303838,2115.065890,1369.540721
06/18/2026 10:35:51,0.000000,0.000000,75.270714,74.678065,65.639565,75.448278,78.359731,72.851710,75.795451,75.119547,32.967994,28.070388,28.399748,28.409144,35.020498,34.908310,32.199123,32.566585,32.282658,34.346662,32.605164,33.018695,31.506060,32.161210,30.254324,64.290886,29.640421,34.807752,20.473051,20.345886,20.120400,28.422773,29.067453,29.017494,32.825336,32.815999,26.624949,27.016038,34.218219,37.170112,33.304443,37.497907,35.648642,38.089242,31.706633,36.785521,33.665665,36.822242,31.681974,36.394240,31.690595,34.002779,31.154605,33.543069,32.701268,34.800116,31.547429,33.630049,77.240691,82.625182,127.503492,79.564348,134.681532,56.138318,44.178024,146.324268,118.060000,2.129000,208.000000,116.660000,1.607000,137.900000,38381.233727,12.080213,22.727539,87.970779,34.302737,2118.533376,1371.836092
06/18/2026 10:36:51,0.000000,0.000000,75.309673,74.707332,65.885655,75.472581,78.408354,72.870159,75.797943,75.121197,33.507045,29.290651,29.719655,29.614202,35.237939,35.131545,32.522470,32.711929,32.553575,34.287197,33.855255,33.374432,31.737039,32.396782,31.582252,64.963462,30.592495,30.010770,26.360343,26.385814,28.182972,29.781296,30.015816,30.368882,33.249477,33.042810,29.195338,29.769976,34.227661,37.164042,33.314429,37.503862,35.651772,38.056142,31.695524,36.768746,33.680804,36.799274,31.685621,36.366879,31.687951,33.967290,31.159089,33.519118,32.721316,34.797492,31.567116,33.621248,82.905011,84.331849,120.757434,80.554289,124.111383,64.268252,54.683186,116.884384,118.800000,0.633000,66.800000,0.000000,0.000000,-0.000000,38441.233312,-2.244877,32.255647,73.467248,34.297769,2120.652774,1372.818636
06/18/2026 10:37:51,0.000000,0.000000,75.321437,74.679385,65.851863,75.452784,78.407558,72.897306,75.821018,75.127396,34.209586,31.347483,31.416989,31.756368,35.222153,35.400335,33.293422,33.429385,33.424915,34.628915,34.593425,34.627481,32.891042,33.013738,32.874724,58.387802,31.410430,32.334453,28.937563,28.875109,31.397942,31.097624,31.123915,31.418883,33.874205,33.708118,31.390944,31.729201,34.215260,37.178220,33.330719,37.510343,35.647559,38.092138,31.693961,36.782513,33.691959,36.820561,31.680896,36.384316,31.694406,34.009242,31.157526,33.543603,32.732485,34.813067,31.586003,33.646297,82.487410,82.905620,110.500312,74.540115,114.032501,73.770705,56.428010,96.392149,118.770000,0.630000,67.200000,0.000000,0.000000,-0.000000,38501.231168,-1.397152,33.731605,61.890296,34.310554,2121.766900,1372.818636
06/18/2026 10:38:51,0.000000,0.000000,75.284282,74.688263,65.668237,75.465129,78.370635,72.867343,75.744316,75.148195,34.621852,32.139476,32.038008,32.421763,35.388710,35.521215,33.763990,34.010427,33.923729,34.998842,35.306954,34.990620,33.316295,33.395829,33.481937,51.398586,32.045178,32.981030,30.506648,30.483471,31.870110,31.816207,31.795715,32.010420,34.243959,34.078392,32.018143,32.173393,34.219482,37.155893,33.332682,37.504339,35.638493,38.052621,31.687518,36.735043,33.677617,36.779730,31.668949,36.357838,31.687964,33.961531,31.151527,33.523483,32.711011,34.779230,31.565145,33.621504,74.853736,75.058189,102.367048,72.040047,108.111025,79.008880,56.607076,82.685293,118.810000,0.628000,66.900000,0.000000,0.000000,-0.000000,38561.229592,-0.900512,33.881542,53.233699,34.290580,2122.880121,1372.818636
06/18/2026 10:39:51,0.000000,0.000000,75.305353,74.682304,65.704496,75.460689,78.334654,72.867971,75.690748,75.142315,34.891974,32.502075,32.372181,32.753693,35.767695,35.877549,34.093250,34.399493,34.252674,35.259085,35.301637,35.331678,33.567899,33.576339,33.530165,46.408439,32.560255,33.288456,31.310897,31.281044,31.978102,32.259815,32.236233,32.428429,34.490519,34.365387,32.224903,32.355340,34.214568,37.156746,33.312367,37.504463,35.652947,38.046712,31.676213,36.763256,33.670850,36.789802,31.671283,36.359272,31.669976,33.963140,31.163836,33.508275,32.701568,34.785779,31.550995,33.596736,78.708648,78.835231,95.966690,72.064303,104.293803,81.849832,56.900146,74.387638,118.820000,0.630000,66.800000,0.000000,0.000000,-0.000000,38621.229511,-0.837876,34.126332,47.545234,34.287939,2123.994258,1372.818636
06/18/2026 10:40:51,0.000000,0.000000,75.268864,74.663115,65.909718,75.447992,78.367020,72.862011,75.599805,75.135362,35.111289,32.742058,32.640667,32.963589,35.928526,35.995401,34.424602,34.669948,34.550697,35.520397,35.433983,35.472211,33.730061,33.687869,33.961211,42.819832,32.945995,33.437966,31.729465,31.662640,32.017021,32.538032,32.558492,32.703474,34.671809,34.579536,32.303940,32.460508,34.210755,37.164445,33.290244,37.524007,35.617663,38.069400,31.648308,36.767641,33.644161,36.787550,31.627618,36.363250,31.663900,33.980172,31.138599,33.544218,32.678404,34.798158,31.542970,33.626490,79.459271,79.596667,91.561417,72.138282,101.704806,83.501017,56.980551,69.320581,118.970000,0.628000,66.700000,0.000000,0.000000,-0.000000,38681.228073,-0.755394,34.193360,43.875365,34.284398,2125.107871,1372.818636
06/18/2026 10:41:51,0.000000,0.000000,75.261750,74.662756,65.694989,75.446851,78.311185,72.838422,75.683264,75.114976,35.276221,32.890586,32.846571,33.116739,36.137344,36.402084,34.631091,34.919390,34.778729,35.719800,35.993093,35.814048,34.015375,33.877292,34.190901,40.518384,33.214626,33.532312,31.845009,31.781752,32.044319,32.759208,32.833907,32.935718,34.891264,34.764865,32.393268,32.536868,34.224812,37.158993,33.303913,37.519481,35.629311,38.064228,31.667594,36.774252,33.661014,36.789737,31.654406,36.386768,31.680959,33.970978,31.151205,33.518871,32.709507,34.787045,31.564413,33.617221,80.885936,81.040302,88.445483,72.123863,100.013332,84.632470,57.077658,66.518065,118.750000,0.632000,66.600000,0.000000,0.000000,-0.000000,38741.226548,-0.741925,34.274237,41.774468,34.291735,2126.221592,1372.818636
06/18/2026 10:42:51,0.000000,0.000000,75.245513,74.652847,65.597417,75.431398,78.311352,72.850024,75.786250,75.127233,35.388386,33.020868,33.023535,33.269697,36.253866,36.601324,34.824664,35.138607,34.957039,35.908974,35.829689,35.909800,34.170824,33.926656,34.412981,39.040635,33.432717,33.596197,31.862300,31.810625,32.010466,32.963697,33.020152,33.145051,35.039991,34.903415,32.438376,32.607722,34.202312,37.145420,33.289840,37.503714,35.615145,38.039062,31.661369,36.731775,33.656126,36.771153,31.636360,36.330768,31.670279,33.947902,31.150326,33.515315,32.693496,34.774180,31.553049,33.599228,82.028665,82.144707,86.266028,72.152165,98.709372,85.284828,57.279059,64.147029,118.590000,0.631000,67.000000,0.000000,0.000000,-0.000000,38801.225128,-0.845520,34.441717,39.954489,34.274341,2127.335344,1372.818636
06/18/2026 10:43:51,0.000000,0.000000,75.285825,74.647127,65.847876,75.419227,78.340037,72.828076,75.715614,75.104691,35.591991,33.219745,33.278848,33.495452,36.520824,36.596942,35.037697,35.349340,35.187796,36.103147,35.992882,35.901871,34.461552,34.042579,34.639432,38.248497,33.662955,33.724691,31.916780,31.862879,32.040113,33.156879,33.234651,33.343076,35.178029,35.102219,32.548400,32.729858,34.221682,37.163834,33.288046,37.511212,35.634238,38.059863,31.655618,36.759685,33.674816,36.777382,31.647721,36.371716,31.672101,33.959486,31.147247,33.522458,32.721102,34.780425,31.551045,33.617663,83.150416,83.342444,84.765639,72.237879,97.882787,85.732150,57.461815,62.537638,118.510000,0.631000,66.900000,0.000000,0.000000,-0.000000,38861.223614,-0.868698,34.593389,38.695789,34.286867,2128.448899,1372.818636
