Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 10:44:51,0.000000,0.000000,75.222612,74.643452,65.561011,75.427720,78.327883,72.812457,75.730341,75.097890,35.736995,33.395837,33.542444,33.779417,36.437315,36.889541,35.241653,35.558534,35.411764,36.252042,36.232120,36.253165,34.529578,34.148815,34.702001,37.723706,33.836483,33.944382,31.894834,31.847169,32.029437,33.352856,33.431498,33.564773,35.328228,35.243123,32.707543,32.887758,34.205316,37.135146,33.275446,37.498237,35.623418,38.050843,31.634938,36.725184,33.641515,36.758810,31.614107,36.320609,31.657658,33.948200,31.133247,33.517582,32.688206,34.783540,31.553072,33.621016,84.134899,84.380609,83.758260,72.413416,97.129581,85.984531,57.765955,61.344837,118.740000,0.630000,67.000000,0.000000,0.000000,-0.000000,38921.222769,-0.900783,34.845165,37.750235,34.269305,2129.563578,1372.818636
06/18/2026 10:45:51,0.000000,0.000000,75.220352,74.636120,65.676610,75.402581,78.297780,72.755476,75.705531,75.078129,35.984587,33.698342,33.885302,34.128365,36.731569,36.859870,35.457405,35.805209,35.628443,36.462740,36.791526,36.283238,34.865780,34.251315,35.148020,37.346576,34.044480,34.222481,31.917312,31.856729,32.015819,33.612481,33.651124,33.849639,35.510580,35.429040,33.042529,33.256505,34.227333,37.154429,33.285961,37.491015,35.638020,38.045965,31.657639,36.734466,33.656162,36.753933,31.631292,36.325290,31.693724,33.941521,31.171548,33.522459,32.698868,34.782199,31.576494,33.607501,77.742038,77.771089,82.906629,72.406708,96.532867,86.076016,58.257221,60.835672,118.890000,0.627000,66.900000,0.000000,0.000000,-0.000000,38981.221206,-1.027707,35.250188,37.343242,34.279791,2130.676299,1372.818636
06/18/2026 10:46:51,0.000000,0.000000,75.208769,74.664251,65.711021,75.422728,78.294717,72.830741,75.697721,75.128176,36.288382,34.097567,34.348783,34.625307,36.973046,37.145532,35.724739,36.074198,35.906685,36.679633,36.678305,36.555829,35.149051,34.457601,35.374240,37.016844,34.305281,34.488993,31.934490,31.878362,32.032326,33.970452,34.011297,34.292720,35.724833,35.634454,33.519587,33.719952,34.213221,37.111623,33.293617,37.486696,35.629858,38.036060,31.659679,36.730181,33.629208,36.727968,31.632824,36.312646,31.681508,33.933786,31.146407,33.510160,32.687891,34.791653,31.562878,33.610805,81.508083,81.681197,81.973276,72.086383,96.086069,86.116867,58.838699,59.782544,118.960000,0.629000,66.700000,0.000000,0.000000,-0.000000,39041.219849,-1.237972,35.726965,36.494906,34.269433,2131.790107,1372.818636
06/18/2026 10:47:51,0.000000,0.000000,75.184874,74.638651,65.467733,75.390684,78.237953,72.793093,75.695910,75.099334,36.572398,34.639698,34.820228,35.144881,37.231582,37.371298,36.005831,36.371988,36.226255,36.897600,37.308007,37.118819,35.358982,34.691667,35.464922,36.907419,34.581496,34.599242,31.920901,31.877246,32.041531,34.352934,34.383998,34.733600,35.984169,35.881418,34.275092,34.522077,34.190137,37.127982,33.290183,37.477533,35.618634,38.039890,31.651957,36.716941,33.636793,36.739063,31.634774,36.328750,31.688488,33.950510,31.126208,33.499088,32.712383,34.775277,31.545671,33.606975,82.121308,82.315241,81.403001,72.252665,95.586596,86.150145,59.587202,59.285516,118.850000,0.628000,66.700000,0.000000,0.000000,-0.000000,39101.218889,-1.737326,36.336568,36.091420,34.267862,2132.901867,1372.818636
06/18/2026 10:48:51,0.000000,0.000000,75.096328,74.649359,65.517432,75.393824,78.247395,72.795820,75.558543,75.067047,36.890252,35.163162,35.250491,35.557725,37.569101,37.657936,36.338187,36.682069,36.533625,37.150321,37.690535,37.575289,35.711467,34.959756,36.045085,36.901510,34.879067,34.513113,31.924851,31.889214,32.013639,34.767012,34.754593,35.084525,36.205941,36.147940,34.860195,35.199224,34.192295,37.113769,33.262793,37.475041,35.597826,38.018703,31.627917,36.712166,33.609347,36.738714,31.614874,36.316059,31.676922,33.927883,31.138701,33.521393,32.679569,34.771821,31.554284,33.605790,83.394816,83.586372,81.113376,72.564211,95.228410,86.150080,59.961745,59.492031,118.720000,0.630000,66.900000,0.000000,0.000000,-0.000000,39161.217454,-2.126775,36.639888,36.259313,34.257793,2134.015340,1372.818636
06/18/2026 10:49:51,0.000000,0.000000,75.067756,74.612321,65.623087,75.352648,78.226134,72.782893,75.625988,75.079203,37.153233,35.582250,35.603075,35.905907,37.617696,37.737018,36.689731,36.990117,36.827692,37.373429,37.802593,37.694153,35.966140,35.102950,36.436594,36.991002,35.154258,34.585711,31.939833,31.898851,32.021607,35.035267,35.049899,35.346025,36.408999,36.399704,35.298551,35.590926,34.186887,37.140222,33.253595,37.500370,35.587806,38.057745,31.659719,36.738393,33.594811,36.745472,31.623945,36.325516,31.671302,33.936490,31.134416,33.523737,32.667240,34.794120,31.552663,33.624606,83.585115,83.811749,81.002226,73.072393,94.888936,86.243691,60.373286,59.538642,118.740000,0.630000,66.700000,0.000000,0.000000,-0.000000,39221.216237,-2.386154,36.971865,36.297159,34.265953,2135.128929,1372.818636
06/18/2026 10:50:51,0.000000,0.000000,75.089577,74.635843,65.557591,75.339490,78.239952,72.773507,75.629785,75.089760,37.485304,35.896371,35.914088,36.169853,38.032610,38.005663,36.948127,37.239130,37.059508,37.582547,37.748716,38.157612,36.295146,35.299791,36.678700,37.056049,35.378320,34.672429,31.954302,31.907529,32.031244,35.247913,35.293569,35.572325,36.671311,36.617326,35.657374,35.878309,34.203182,37.120637,33.275922,37.488101,35.653759,38.039571,31.703314,36.714543,33.633941,36.730472,31.649249,36.311260,31.714005,33.942198,31.147275,33.510452,32.683292,34.791058,31.599797,33.588981,74.385522,74.464988,80.681316,72.939902,94.481997,86.336861,60.681602,59.427617,118.770000,0.629000,66.500000,0.000000,0.000000,-0.000000,39281.213575,-2.547257,37.219686,36.206983,34.275050,2136.240713,1372.818636
06/18/2026 10:51:51,0.000000,0.000000,75.125250,74.616178,65.482181,75.310324,78.183111,72.707829,75.514959,75.095663,37.699570,36.183235,36.168181,36.447021,38.227437,38.316642,37.255412,37.521551,37.330482,37.819764,37.872342,38.180623,36.369118,35.491296,37.022357,37.293879,35.581254,34.824098,31.967193,31.900820,32.064001,35.479093,35.547335,35.782148,36.877489,36.834135,35.926707,36.120208,34.215708,37.115870,33.286229,37.474926,35.651333,38.043336,31.719585,36.705599,33.649837,36.743208,31.663213,36.304772,31.748542,33.942431,31.190285,33.531236,32.708989,34.779432,31.603961,33.601572,78.428038,78.590417,79.929923,72.461753,94.208392,86.340464,61.004386,59.801803,118.720000,0.628000,66.300000,0.000000,0.000000,-0.000000,39341.211813,-2.654229,37.478327,36.510500,34.284003,2137.352458,1372.818636
06/18/2026 10:52:51,0.000000,0.000000,75.147211,74.650829,65.693611,75.330817,78.194697,72.740667,75.420998,75.098381,36.890530,34.396126,34.407663,34.430632,37.777762,38.420877,36.874598,37.309334,36.994921,37.907327,36.856467,37.653143,35.696916,34.985987,35.710749,63.637894,33.038128,34.137961,26.481817,26.325863,26.450692,32.972047,33.658123,31.147856,36.558035,36.616007,32.958654,33.117727,34.204578,37.123355,33.267993,37.516460,35.638349,38.036574,31.727913,36.707744,33.636444,36.735619,31.659328,36.326145,31.727467,33.945846,31.155838,33.512511,32.700472,34.799766,31.596957,33.627458,79.114814,83.863267,111.595609,79.624156,124.330659,63.484815,48.126114,153.432208,117.790000,2.183000,214.300000,116.280000,1.655000,144.000000,39401.212046,7.690474,26.447487,91.176205,34.282341,2140.418057,1374.745510
06/18/2026 10:53:51,0.000000,0.000000,75.142838,74.636311,65.666981,75.309438,78.186016,72.727694,75.369506,75.111913,36.724875,33.811303,33.973817,34.066846,37.825638,38.283265,36.614521,37.062224,36.749653,37.855442,36.980575,37.231129,35.513194,34.828269,35.525627,64.373607,33.660941,37.331447,25.427618,25.071146,24.859956,33.354384,33.801253,33.757732,36.467325,36.503175,32.368983,32.552258,34.221972,37.151741,33.286916,37.514066,35.655832,38.053564,31.735246,36.724376,33.627822,36.760657,31.683695,36.324682,31.753065,33.973135,31.195255,33.539871,32.714964,34.811116,31.625780,33.630877,80.992935,86.644204,119.699860,82.499563,130.289759,58.291362,48.450938,155.917188,117.850000,2.194000,216.100000,116.380000,1.662000,145.900000,39461.211329,10.585798,26.745649,92.273396,34.299232,2144.004737,1377.163674
06/18/2026 10:54:51,0.000000,0.000000,75.168395,74.619626,65.662503,75.301277,78.179565,72.695366,75.435898,75.094703,36.462176,32.917491,33.305062,33.315278,37.528134,38.250944,36.353300,36.785223,36.512631,37.789769,36.712650,36.666627,35.162963,34.652536,34.912464,70.072347,34.258705,39.184166,25.754187,25.422853,25.303272,33.466802,33.993527,34.359719,36.340391,36.350572,31.555159,31.570407,34.237258,37.151936,33.283791,37.503444,35.650581,38.031984,31.745112,36.691364,33.634659,36.733399,31.693384,36.315717,31.742885,33.963432,31.184627,33.528051,32.701353,34.801532,31.601610,33.612109,83.942149,89.518232,122.957649,86.192802,131.982861,57.613263,49.105150,162.431480,117.960000,2.231000,220.900000,116.470000,1.699000,150.400000,39521.209550,11.841476,27.342690,95.095083,34.290411,2147.644518,1379.633685
06/18/2026 10:55:51,0.000000,0.000000,75.174032,74.629070,65.449930,75.318994,78.197223,72.688572,75.452750,75.103537,36.223054,32.479832,32.827157,32.755937,37.791379,38.120946,36.177296,36.542933,36.273524,37.678330,36.474045,36.445199,34.816057,34.513079,34.450883,66.362967,34.321742,38.153544,24.631954,24.330746,24.151874,33.272567,33.921088,34.340569,36.126312,36.081589,30.881643,31.101194,34.234557,37.157647,33.290233,37.510293,35.671482,38.038246,31.763455,36.730543,33.649559,36.763726,31.724457,36.333756,31.764792,33.963510,31.216341,33.546506,32.705598,34.810201,31.646049,33.639981,74.511506,80.436674,123.179449,75.157907,130.774744,57.687236,47.536673,137.921563,118.100000,2.096000,204.200000,116.790000,1.576000,133.800000,39581.207904,12.250082,25.903462,84.044733,34.308047,2151.165839,1381.982233
06/18/2026 10:56:51,0.000000,0.000000,75.162537,74.624751,65.688183,75.292062,78.186793,72.675533,75.424908,75.084976,36.051845,31.967362,32.360316,32.285376,37.456844,38.024240,35.860280,36.253511,35.984089,37.519366,36.166973,36.130913,34.553040,34.260170,34.017761,70.887091,34.132459,39.045458,25.295650,25.011612,24.957882,32.959671,33.707049,34.138628,35.946153,35.873959,30.179715,30.620005,34.244434,37.159970,33.315097,37.522208,35.663019,38.035551,31.807959,36.715271,33.668872,36.759073,31.725766,36.338156,31.795486,33.975897,31.212732,33.527620,32.715596,34.830817,31.650923,33.638177,80.989047,86.441956,123.565703,83.845438,131.009915,57.330345,48.524642,156.524271,118.020000,2.198000,216.700000,116.420000,1.672000,146.700000,39641.206542,12.232315,26.813143,92.539658,34.315131,2154.684843,1384.335096
06/18/2026 10:57:51,0.000000,0.000000,75.223577,74.660898,65.549173,75.314394,78.190534,72.688616,75.415722,75.102817,35.922217,31.890875,32.212733,32.147474,37.258816,37.978334,35.735039,36.125674,35.815913,37.417384,35.863752,36.056557,34.325446,34.199844,33.862036,72.296494,33.924145,40.704249,25.056245,24.798997,24.694644,32.722986,33.472808,33.861886,35.781929,35.717694,30.183832,30.460056,34.235176,37.160916,33.309404,37.512567,35.653628,38.033256,31.779360,36.720064,33.643925,36.770060,31.739500,36.349146,31.778470,33.969150,31.203287,33.528878,32.707962,34.821873,31.640599,33.637657,83.258085,88.710920,125.093065,85.706607,132.502858,57.545993,48.257889,159.451414,117.820000,2.218000,218.400000,116.160000,1.684000,148.400000,39701.205295,14.135664,26.568585,93.813863,34.309744,2158.309629,1386.790295
06/18/2026 10:58:51,0.000000,0.000000,75.161968,74.657143,65.588091,75.327942,78.175841,72.700936,75.411997,75.105003,35.784435,31.739385,31.974148,31.938362,37.308007,37.782279,35.559503,35.963067,35.627605,37.287817,35.478722,36.222714,34.341535,34.084546,33.508411,70.253174,33.671178,38.772379,24.530217,24.314482,24.181452,32.483000,33.217493,33.549838,35.622263,35.581943,30.036982,30.414485,34.235071,37.131183,33.304263,37.508336,35.680114,38.052154,31.838512,36.712323,33.661028,36.768072,31.765394,36.319986,31.810893,33.978821,31.228143,33.524216,32.700627,34.816775,31.671841,33.638601,75.637746,81.321218,125.430245,74.992553,132.326884,57.582615,47.108138,137.261718,117.690000,2.105000,204.100000,116.190000,1.576000,133.800000,39761.204370,13.266865,25.505514,83.729775,34.317318,2161.891656,1389.200534
06/18/2026 10:59:51,0.000000,0.000000,75.161657,74.663593,65.687293,75.338709,78.196251,72.706230,75.382640,75.087040,35.521352,31.134874,31.527413,31.408434,37.264010,37.765704,35.259864,35.684402,35.368460,37.090685,35.215539,35.718497,33.892079,33.962233,33.371527,69.294722,33.427385,38.569866,24.032079,23.830131,23.659700,32.135885,32.945832,33.377822,35.403756,35.335059,29.348459,29.714506,34.265652,37.158115,33.331986,37.507626,35.684144,38.038061,31.853700,36.718056,33.683660,36.760088,31.786394,36.351920,31.830981,33.993514,31.269623,33.549517,32.715727,34.828286,31.684822,33.651544,79.250934,84.587816,124.061757,82.419671,130.808541,56.776519,47.654270,153.888613,118.270000,2.181000,214.100000,116.840000,1.651000,144.100000,39821.201993,12.557560,26.012306,91.378608,34.333171,2165.338741,1391.482082
06/18/2026 11:00:51,0.000000,0.000000,75.183271,74.666627,65.571622,75.336162,78.205916,72.679532,75.418917,75.093765,35.496699,31.195638,31.463866,31.351157,37.254922,37.590897,35.137854,35.562014,35.233433,36.984699,35.083146,35.695215,33.699991,33.898494,32.827394,72.041982,33.083030,39.673635,24.299836,24.128828,24.028501,31.839584,32.621934,32.802921,35.240945,35.201492,29.656020,29.836874,34.239217,37.179536,33.322007,37.529082,35.668685,38.048710,31.849294,36.731725,33.664515,36.776854,31.776177,36.336013,31.823902,34.003774,31.241601,33.547249,32.693001,34.830457,31.701335,33.633362,82.522036,87.865467,125.329993,84.759254,132.548440,56.530585,47.653687,157.403903,118.460000,2.206000,216.900000,117.060000,1.669000,147.000000,39881.200702,13.661868,26.011767,92.924235,34.329825,2168.944718,1393.916890
06/18/2026 11:01:51,0.000000,0.000000,75.183586,74.675393,65.581338,75.360150,78.170067,72.710372,75.442104,75.083595,35.399163,31.015575,31.367142,31.199657,37.073165,37.440604,35.031339,35.417442,35.028126,36.833816,35.058277,35.018420,33.807014,33.684440,32.820172,73.705232,32.823962,39.358481,24.411845,24.191163,24.141509,31.588954,32.342328,32.514927,35.144697,35.081742,29.329532,29.691026,34.262697,37.149864,33.344189,37.517555,35.709609,38.047107,31.894006,36.739045,33.698067,36.763822,31.813850,36.350429,31.850796,34.007047,31.257361,33.563927,32.715922,34.838681,31.701587,33.654933,82.149602,87.604390,126.314297,83.106663,133.486228,56.438636,47.211558,150.200958,118.410000,2.176000,214.100000,117.010000,1.644000,143.100000,39941.199899,13.756740,25.601741,89.731595,34.344025,2172.583724,1396.381662
06/18/2026 11:02:51,0.000000,0.000000,75.222296,74.674407,65.570089,75.365097,78.188464,72.697969,75.413797,75.102158,35.401999,30.687752,31.037142,30.914634,37.119326,37.374458,34.795981,35.260218,34.926758,36.696837,35.101903,35.169330,33.603325,33.597550,32.548135,69.667504,32.660272,39.005545,23.423084,23.207581,23.035571,31.379973,32.152311,32.472645,34.955079,34.902751,29.115147,29.378365,34.272406,37.182534,33.334577,37.529652,35.704032,38.032270,31.902208,36.722493,33.692556,36.790187,31.826131,36.341827,31.854543,34.006342,31.275814,33.553972,32.703733,34.841161,31.712532,33.654742,81.338782,86.555303,125.423415,84.353225,132.351868,56.185459,47.279436,157.720635,118.420000,2.200000,216.800000,116.990000,1.666000,146.500000,40001.197123,13.340712,25.664833,93.062358,34.346686,2176.101866,1398.730774
06/18/2026 11:03:51,0.000000,0.000000,75.208357,74.679474,65.662344,75.362596,78.187655,72.703508,75.417711,75.107763,35.164044,30.646822,31.019390,30.833123,36.866810,37.173762,34.777111,35.102600,34.756527,36.562386,34.424241,35.398978,33.321702,33.470100,32.850284,71.203345,32.364591,37.961091,23.710315,23.539664,23.464729,31.148193,31.885097,31.917170,34.839765,34.768358,29.165984,29.513405,34.281640,37.149724,33.356109,37.522340,35.705549,38.053219,31.919324,36.731562,33.705212,36.772267,31.838018,36.368247,31.867650,34.003422,31.288478,33.562633,32.687501,34.860451,31.711946,33.675921,76.583931,82.104917,126.116590,75.974896,132.986799,56.225515,46.240582,140.114572,118.370000,2.118000,206.100000,117.130000,1.586000,135.600000,40061.196706,13.267592,24.693499,85.084378,34.353061,2179.706813,1401.160730
06/18/2026 11:04:51,0.000000,0.000000,75.289744,74.713588,65.652833,75.386066,78.241346,72.760510,75.525426,75.105291,35.078457,30.205520,30.661955,30.452064,36.700910,37.014560,34.542961,34.901807,34.592821,36.484474,34.536033,34.824405,33.256390,33.387472,32.415410,67.098144,32.305104,37.319946,22.761442,22.578084,22.441254,30.975476,31.797073,32.202692,34.637230,34.630133,28.433609,28.761041,34.284856,37.185652,33.369486,37.521503,35.717088,38.041754,31.917563,36.760580,33.696146,36.797302,31.839191,36.384905,31.865444,34.051833,31.302311,33.586436,32.680646,34.870025,31.729157,33.680643,78.364804,83.692108,124.389841,81.469729,131.193474,55.869906,46.338369,151.336468,118.440000,2.168000,212.900000,117.010000,1.635000,142.700000,40121.195590,12.534488,24.785458,90.241599,34.364126,2183.141806,1403.427495
06/18/2026 11:05:51,0.000000,0.000000,75.280047,74.720363,65.661817,75.426038,78.248783,72.776042,75.569839,75.114672,34.815942,30.244305,30.626301,30.432505,36.721316,36.862006,34.425356,34.742561,34.429991,36.336637,34.378960,34.426087,33.280439,33.361310,32.488337,71.477865,31.995762,38.934240,23.241361,23.152641,22.993525,30.749515,31.495449,31.497677,34.566970,34.523934,28.684204,29.061679,34.284822,37.193135,33.392637,37.547187,35.729186,38.012294,31.940864,36.745074,33.731655,36.799493,31.871497,36.382037,31.878945,34.046199,31.314033,33.601962,32.703304,34.854481,31.735180,33.694199,82.145033,87.429995,125.692760,84.239487,132.781855,55.865845,46.717087,156.762670,118.410000,2.192000,216.400000,116.840000,1.663000,146.100000,40181.194066,13.793676,25.140564,92.644030,34.372909,2186.732687,1405.848322
06/18/2026 11:06:51,0.000000,0.000000,75.258148,74.719155,65.636678,75.407973,78.223203,72.779096,75.533957,75.095665,34.719938,30.121066,30.516011,30.291531,36.612348,36.903916,34.243943,34.640630,34.288229,36.199641,34.256275,34.551981,32.963425,33.278101,32.213935,73.221994,31.814655,38.792784,23.431969,23.244696,23.228990,30.583921,31.312086,31.388276,34.482045,34.418593,28.538119,28.807945,34.293791,37.178636,33.407155,37.534667,35.733692,38.025622,31.952523,36.728350,33.725971,36.782328,31.895634,36.363085,31.891049,34.037396,31.335942,33.578953,32.722960,34.846145,31.754864,33.677404,83.690670,89.021534,126.635368,85.355804,133.915067,56.016026,46.425960,154.178964,118.480000,2.201000,216.600000,116.970000,1.661000,146.200000,40241.192167,13.925050,24.867734,91.507162,34.373308,2190.367573,1408.310383
06/18/2026 11:07:51,0.000000,0.000000,75.341071,74.724387,65.955405,75.443396,78.299326,72.827757,75.597003,75.117777,34.602443,29.947254,30.320391,30.159492,37.008661,36.652087,34.147446,34.462099,34.204849,36.077049,34.134273,34.527936,32.801507,33.266461,32.118527,64.275008,31.776200,36.710006,21.897255,21.734831,21.539333,30.462282,31.216775,31.529108,34.278107,34.288315,28.288864,28.711793,34.289567,37.196537,33.399507,37.551369,35.726359,38.050115,31.938467,36.766538,33.722556,36.811665,31.870690,36.396286,31.897039,34.057572,31.319656,33.612850,32.699530,34.883979,31.743283,33.705831,75.563678,81.198576,124.941308,78.019434,131.664903,55.915477,45.581029,142.586927,118.650000,2.110000,206.000000,116.990000,1.595000,136.400000,40301.191825,12.639662,24.070344,86.243579,34.381970,2193.811777,1410.583984
06/18/2026 11:08:51,0.000000,0.000000,75.390628,74.740601,65.992707,75.431262,78.249361,72.819821,75.609515,75.106223,34.427426,29.725894,30.119135,29.919394,36.346463,36.534132,33.959885,34.315443,33.991564,35.952845,34.025749,34.424310,32.609158,33.166670,31.733535,71.312984,31.720276,37.866426,22.945860,22.854874,22.790422,30.387090,31.164334,31.296671,34.236139,34.189091,28.066356,28.500343,34.300702,37.208073,33.408076,37.543981,35.739239,38.024085,31.968346,36.759971,33.742611,36.805541,31.888861,36.409029,31.898854,34.053609,31.348650,33.608923,32.719167,34.858327,31.767246,33.719950,81.700724,86.930068,125.553710,83.987303,132.729237,55.721131,46.259518,156.244440,118.070000,2.195000,216.200000,116.800000,1.664000,146.000000,40361.189497,13.155111,24.711315,92.417012,34.388662,2197.365083,1412.967447
06/18/2026 11:09:51,0.000000,0.000000,75.368958,74.765814,65.818790,75.470956,78.285979,72.859637,75.594578,75.106903,34.514569,29.645363,30.048874,29.896372,36.341312,36.589611,33.880803,34.221304,33.905161,35.821917,34.280271,34.166621,32.692482,33.189053,32.065301,72.368216,31.364142,38.566700,22.899983,22.746236,22.713402,30.117477,30.839558,30.767806,34.180744,34.111942,28.149459,28.345371,34.319212,37.230054,33.410923,37.567588,35.752196,38.070577,31.980039,36.769541,33.758879,36.827055,31.930389,36.425506,31.908766,34.070590,31.360346,33.646069,32.724338,34.887432,31.783383,33.728487,83.866357,89.035330,126.585211,86.083013,133.849966,55.914248,46.359150,160.855588,118.320000,2.210000,218.500000,117.000000,1.681000,148.400000,40421.188911,13.761714,24.804986,94.419545,34.407568,2200.980298,1415.411201
06/18/2026 11:10:51,0.000000,0.000000,75.370558,74.788119,65.807598,75.487855,78.286413,72.881246,75.665997,75.119237,34.335028,29.641967,29.984400,29.842392,36.335969,36.412991,33.711750,34.147765,33.764120,35.747224,33.945736,34.152387,32.593722,33.154357,31.589732,67.872695,31.173269,36.493048,22.145205,22.038896,21.863469,29.969836,30.654530,30.697762,34.045980,33.995813,28.159908,28.514871,34.313376,37.190633,33.442148,37.547380,35.758426,38.050728,31.987194,36.757948,33.751239,36.796882,31.927984,36.408952,31.925276,34.081272,31.376860,33.629101,32.728695,34.898430,31.784988,33.727866,76.256580,81.840848,126.274438,76.939592,132.998036,55.964293,45.338844,141.834830,118.480000,2.114000,206.100000,117.150000,1.588000,135.500000,40481.186543,12.652808,23.840240,85.892370,34.404269,2204.520937,1417.778192
06/18/2026 11:11:51,0.000000,0.000000,75.341537,74.777246,65.960145,75.525912,78.322241,72.874110,75.716292,75.140002,34.232448,29.308777,29.679810,29.581766,36.476508,36.310518,33.624316,33.993342,33.617939,35.643053,33.834226,34.136632,32.446276,32.959450,31.721664,71.984866,31.326546,37.740609,22.578398,22.418774,22.345182,30.010371,30.754327,31.064047,33.985550,33.932272,27.606781,28.083835,34.331186,37.217222,33.432661,37.571092,35.752274,38.046360,31.981008,36.796416,33.763650,36.833578,31.932086,36.431175,31.916862,34.094196,31.365325,33.654838,32.720667,34.902840,31.778844,33.749276,82.689564,87.801437,126.114632,85.241961,133.345577,55.890721,46.148233,159.414999,118.490000,2.204000,218.400000,116.980000,1.679000,147.900000,40541.185628,13.134057,24.606552,93.798108,34.413578,2208.070298,1420.158432
06/18/2026 11:12:51,0.000000,0.000000,75.348671,74.781427,65.964370,75.493668,78.314508,72.852353,75.744402,75.112383,34.200617,29.324514,29.766440,29.611425,36.346159,36.428491,33.533061,33.903905,33.602963,35.550132,33.546105,34.127537,32.304589,32.899661,31.733944,72.884577,30.915508,38.197650,22.715835,22.587617,22.525348,29.755692,30.421737,30.230506,33.932981,33.864601,27.918206,28.105550,34.323487,37.221048,33.468956,37.547531,35.770547,38.034102,31.994928,36.796395,33.777841,36.826922,31.931764,36.428200,31.937019,34.097858,31.375239,33.657483,32.734431,34.882864,31.784314,33.747179,83.751705,89.024015,127.398934,85.303622,134.746965,55.937200,45.938967,153.855435,118.610000,2.193000,216.700000,116.980000,1.663000,145.800000,40601.184418,13.788489,24.409161,91.363908,34.416905,2211.715641,1422.629910
06/18/2026 11:13:51,0.000000,0.000000,75.335830,74.775339,65.677240,75.503902,78.330177,72.863465,75.687931,75.106131,34.103621,29.239542,29.542807,29.479206,36.088265,35.955854,33.478310,33.811434,33.456137,35.420062,33.832346,33.856493,32.351528,32.898106,31.343110,64.018363,30.937276,35.710797,21.327367,21.168440,20.961196,29.706731,30.411573,30.680338,33.769675,33.754575,27.649567,27.976907,34.330048,37.216973,33.451745,37.561348,35.761638,38.040236,32.002448,36.792045,33.772142,36.825668,31.929111,36.418039,31.939196,34.100471,31.379198,33.674879,32.735395,34.886486,31.779878,33.754304,75.564785,81.094412,125.413140,77.913199,132.298305,55.732973,45.139677,142.682416,118.440000,2.114000,205.800000,117.050000,1.591000,135.800000,40661.182762,12.060313,23.650484,86.288082,34.417562,2215.159074,1424.900736
06/18/2026 11:14:51,0.000000,0.000000,75.355993,74.726221,65.873145,75.508586,78.318857,72.858001,75.751805,75.109655,34.030205,29.043561,29.426690,29.288805,36.101139,35.982459,33.329376,33.671445,33.304903,35.312194,33.399100,33.890717,32.151781,32.797213,31.219148,71.021677,31.051397,37.130781,22.434694,22.301507,22.255141,29.721107,30.466505,30.537821,33.731059,33.665771,27.383029,27.787169,34.354433,37.203685,33.503201,37.548010,35.784114,38.036586,32.016129,36.800771,33.787118,36.823776,31.955017,36.437141,31.939079,34.096804,31.408488,33.643665,32.731269,34.886806,31.792421,33.752153,81.742310,86.897668,126.133582,83.991577,133.509459,55.512943,45.866719,156.249619,118.370000,2.195000,216.100000,116.800000,1.664000,145.800000,40721.181606,12.789888,24.340893,92.419284,34.425033,2218.706922,1427.280190
06/18/2026 11:15:51,0.000000,0.000000,75.344001,74.752670,65.815328,75.517458,78.348317,72.880028,75.727810,75.135479,33.825239,29.064248,29.368880,29.319782,35.912242,36.042888,33.269049,33.600040,33.317511,35.271581,33.227748,33.523178,32.172453,32.736942,31.741866,72.018925,30.557169,37.977664,22.362508,22.243216,22.137230,29.430407,30.055549,29.766636,33.727499,33.649774,27.531266,27.737930,34.374272,37.244677,33.501644,37.583146,35.790310,38.068386,32.039267,36.828500,33.822057,36.840445,31.968380,36.456173,31.957783,34.128316,31.423186,33.679499,32.753805,34.890211,31.821377,33.775690,83.916060,88.987492,127.186230,86.086721,134.616166,55.713389,45.662891,160.726597,118.400000,2.212000,218.300000,116.870000,1.684000,148.300000,40781.180322,13.829698,24.147966,94.364054,34.447356,2222.319067,1429.719999
06/18/2026 11:16:51,0.000000,0.000000,75.388605,74.744913,65.811331,75.507847,78.363562,72.880127,75.861691,75.093348,33.835861,29.040570,29.383562,29.263087,35.932563,35.853281,33.162236,33.524368,33.216602,35.205940,33.444105,33.448936,32.203994,32.684861,31.342966,68.131281,30.499756,36.112206,21.724707,21.549239,21.455090,29.335736,30.009060,29.855688,33.607599,33.576062,27.604511,27.900569,34.367317,37.239074,33.505839,37.603673,35.793439,38.056929,32.032175,36.829290,33.794429,36.837696,31.945352,36.455865,31.955139,34.114583,31.419204,33.706940,32.740814,34.915394,31.799239,33.774937,78.091955,83.584056,126.943921,79.330960,133.950256,55.808577,44.516831,145.778200,118.350000,2.134000,208.400000,116.920000,1.607000,138.300000,40841.178473,13.058214,23.053992,87.720262,34.444366,2225.873983,1432.100091
06/18/2026 11:17:51,0.000000,0.000000,75.353587,74.752968,65.836552,75.510784,78.334513,72.886037,75.903462,75.119953,33.704151,28.865890,29.196427,29.097461,35.662203,35.826556,33.053007,33.414300,33.166124,35.113028,33.419855,33.703760,31.989778,32.621563,31.205395,72.983947,30.773024,37.838193,22.364892,22.195368,22.111927,29.521198,30.179300,30.378113,33.575306,33.478020,27.192046,27.592687,34.323092,37.238784,33.450568,37.574763,35.747386,38.037510,31.996138,36.813631,33.788480,36.839732,31.933784,36.435076,31.935111,34.118596,31.410756,33.685890,32.725074,34.896593,31.780988,33.774951,84.239932,89.279984,127.248343,86.617762,134.730752,55.789395,45.765145,161.257127,118.310000,2.225000,220.000000,116.940000,1.686000,149.600000,40901.176722,13.593380,24.244813,94.592093,34.425345,2229.468101,1434.523659
06/18/2026 11:18:51,0.000000,0.000000,75.332923,74.765247,65.713591,75.533524,78.367696,72.951614,75.812488,75.127729,33.624738,28.863751,29.210791,29.170885,35.631904,35.757281,32.984285,33.364271,33.116882,35.069669,33.633177,33.412184,32.078627,32.629396,31.442612,65.005169,30.482384,35.511560,21.183853,21.071602,20.932419,29.256726,29.943008,29.948804,33.458183,33.415088,27.319031,27.760399,34.359774,37.216524,33.493379,37.574482,35.783048,38.026689,32.024405,36.812631,33.819894,36.835193,31.961384,36.438598,31.965180,34.116155,31.431030,33.679556,32.745858,34.905347,31.791661,33.790919,74.763298,80.359795,126.061303,75.988992,133.149337,55.663528,44.088588,139.229924,118.470000,2.100000,204.100000,117.150000,1.577000,133.900000,40961.176111,12.870431,22.641129,84.666299,34.438585,2232.942983,1436.824442
06/18/2026 11:19:51,0.000000,0.000000,75.338652,74.730839,65.862440,75.501041,78.351309,72.905059,75.750427,75.109966,33.573261,28.642959,28.992722,28.881288,35.805026,35.736363,32.885435,33.253914,32.909786,34.943790,33.306248,33.433413,31.915563,32.530562,30.825302,70.163207,30.692215,36.355180,21.946268,21.789685,21.735180,29.363435,30.092476,30.207938,33.379143,33.346708,26.963569,27.380340,34.372985,37.228361,33.502242,37.581089,35.768037,38.042642,32.028016,36.827005,33.805014,36.832757,31.945924,36.443598,31.961668,34.112211,31.456922,33.703314,32.757638,34.916651,31.803820,33.783945,81.062386,86.250550,126.203493,83.376588,133.529994,55.521106,45.410024,155.263493,118.310000,2.188000,215.500000,117.020000,1.658000,145.000000,41021.174280,12.447239,23.907941,91.985912,34.443692,2236.458542,1439.171953
06/18/2026 11:20:51,0.000000,0.000000,75.305954,74.752625,65.682896,75.512309,78.365485,72.926947,75.601146,75.109674,33.558822,28.708321,29.000526,28.940992,35.380479,35.674267,32.907758,33.193125,32.960686,34.897890,33.115818,33.499535,31.738636,32.428181,30.935025,71.269225,30.211586,37.273051,21.998179,21.831285,21.788504,29.032857,29.719223,29.340617,33.343259,33.298380,27.197265,27.361324,34.356750,37.231640,33.502199,37.585467,35.772269,38.034936,32.005119,36.824803,33.806356,36.844711,31.948161,36.453345,31.946324,34.128437,31.434892,33.679340,32.732746,34.901140,31.800712,33.789728,83.207676,88.294047,127.203025,85.292048,134.679791,55.588868,45.491399,158.958108,118.520000,2.203000,217.200000,116.960000,1.669000,147.200000,41081.173349,13.287785,23.985266,93.600229,34.438954,2240.057903,1441.598971
06/18/2026 11:21:51,0.000000,0.000000,75.297853,74.739026,65.635836,75.500672,78.316860,72.886904,75.667083,75.106387,33.561769,28.675142,28.987427,28.918236,35.660085,35.446951,32.799087,33.111161,32.885836,34.852936,33.247205,33.347583,31.748877,32.516250,31.084120,69.771345,30.176337,35.734169,21.967642,21.798050,21.751086,29.066137,29.693633,29.482708,33.322719,33.239622,27.172155,27.433452,34.360091,37.222588,33.476632,37.577709,35.767282,38.037030,31.982290,36.821379,33.801143,36.834651,31.948033,36.452775,31.944872,34.117669,31.447252,33.696778,32.716410,34.916777,31.784546,33.789156,75.914287,81.268503,127.421054,75.105025,134.519657,55.783799,44.390786,138.495792,118.420000,2.103000,204.600000,117.050000,1.584000,134.400000,41141.170385,12.801462,22.932707,84.318013,34.434753,2243.632785,1443.996911
06/18/2026 11:22:51,0.000000,0.000000,75.324180,74.760300,65.753859,75.517499,78.375707,72.934270,75.626703,75.113284,33.257584,28.345552,28.705193,28.663655,35.708978,35.452429,32.660563,33.059372,32.753052,34.771488,33.066922,33.338857,31.656820,32.489723,30.734953,65.924036,30.422362,35.014366,21.039874,20.864731,20.726334,29.134587,29.856584,30.228847,33.235901,33.183905,26.634171,27.008495,34.372268,37.241354,33.504644,37.598949,35.784987,38.051593,32.012556,36.845391,33.819473,36.871049,31.959149,36.472672,31.942185,34.144289,31.445455,33.741757,32.749883,34.924438,31.811700,33.813560,78.662030,83.763840,125.764226,81.608714,132.835402,55.859010,44.877487,151.324006,118.430000,2.162000,212.300000,116.970000,1.633000,141.900000,41201.170753,11.614407,23.399959,90.236015,34.455368,2247.059445,1446.255674
06/18/2026 11:23:51,0.000000,0.000000,75.193672,74.730275,65.741022,75.475744,78.322309,72.890694,75.630138,75.097293,33.292957,28.422575,28.828150,28.747420,35.315812,35.278136,32.639928,32.980071,32.671497,34.694575,33.120526,33.534229,31.654035,32.497173,30.677283,70.155932,30.072126,36.741037,21.662194,21.580517,21.457678,28.881107,29.587599,29.047051,33.201761,33.138652,27.029593,27.301484,34.374943,37.223679,33.512180,37.588768,35.780505,38.024153,31.998705,36.820864,33.824605,36.816882,31.953747,36.455354,31.963069,34.104285,31.442729,33.702478,32.745240,34.906947,31.803179,33.793964,81.956712,87.090805,126.975943,83.921204,134.488858,56.339901,45.098503,155.199564,118.340000,2.191000,214.800000,116.780000,1.654000,145.100000,41261.168855,13.129840,23.611197,91.957753,34.441814,2250.634638,1448.659321
06/18/2026 11:24:51,0.000000,0.000000,75.232860,74.728922,65.696948,75.500015,78.362068,72.922238,75.693054,75.092252,33.305101,28.437447,28.785022,28.752707,35.678231,35.417683,32.592603,32.920762,32.696991,34.639271,32.916640,33.349342,31.400464,32.397908,30.828627,72.185667,29.929998,37.162229,21.930158,21.797353,21.741533,28.852778,29.438429,29.057533,33.219900,33.101680,26.992438,27.180226,34.392460,37.248209,33.502881,37.595427,35.785342,38.052830,32.011132,36.828455,33.827785,36.846151,31.957292,36.470384,31.966597,34.134435,31.460961,33.719426,32.748424,34.925200,31.805388,33.799275,84.537478,89.617343,128.022234,86.737422,135.652191,56.751810,45.297865,161.048670,118.150000,2.218000,219.500000,116.850000,1.687000,149.100000,41321.166570,13.360993,23.801236,94.502551,34.453903,2254.254750,1451.108006
06/18/2026 11:25:51,0.000000,0.000000,75.264123,74.693866,65.922430,75.448170,78.347423,72.856684,75.659250,75.077431,33.256072,28.405169,28.752751,28.681008,35.563164,35.261800,32.574712,32.857086,32.614570,34.600971,32.966282,32.973482,31.551632,32.416278,30.629755,65.648583,29.929736,35.821375,20.932074,20.777124,20.623571,28.747930,29.404974,29.311763,33.097015,33.015673,27.038669,27.330645,34.389720,37.233098,33.543455,37.595133,35.781930,38.029992,32.003254,36.836311,33.851656,36.835426,31.951232,36.454626,31.968511,34.115923,31.467331,33.714433,32.773661,34.902476,31.822493,33.798563,78.721489,84.014827,127.270809,81.006751,134.495341,56.712295,44.334561,149.019484,118.330000,2.149000,210.300000,116.790000,1.618000,140.400000,41381.165374,12.942832,22.878543,89.198207,34.453461,2257.763737,1453.442710
06/18/2026 11:26:51,0.000000,0.000000,75.285926,74.714838,65.684420,75.451737,78.362338,72.834854,75.601510,75.105393,33.121565,28.395059,28.695797,28.601702,35.561947,35.220686,32.526304,32.799358,32.562686,34.568737,32.926424,33.180722,31.484024,32.329640,30.687322,72.489030,30.181978,37.096869,22.014141,21.813150,21.783828,28.926055,29.609341,29.283787,33.117936,33.026816,26.696972,27.138469,34.383364,37.229418,33.524728,37.597274,35.746303,38.031130,31.999504,36.846224,33.814980,36.848436,31.941420,36.450187,31.945159,34.129496,31.460905,33.711949,32.731599,34.900882,31.776150,33.795441,84.185735,89.246043,128.158436,86.400325,135.806358,56.731694,45.173956,160.736146,118.030000,2.219000,219.200000,116.660000,1.687000,148.700000,41441.164371,13.413692,23.683177,94.368162,34.443227,2261.371260,1455.879141
06/18/2026 11:27:51,0.000000,0.000000,75.228696,74.699403,65.747401,75.452752,78.373868,72.821474,75.578076,75.077722,32.966529,28.369718,28.736492,28.654308,35.012714,35.323924,32.456399,32.740149,32.596583,34.491633,32.887841,33.385978,31.414478,32.306907,31.053574,64.605804,29.851100,34.699743,20.727098,20.556839,20.364900,28.635625,29.283346,29.058991,33.011518,32.936836,26.936675,27.293833,34.386865,37.211240,33.530417,37.575089,35.765941,38.015815,31.977378,36.807477,33.831152,36.820307,31.952387,36.454446,31.953769,34.102121,31.451250,33.717020,32.747349,34.899738,31.800483,33.796605,74.991834,80.516336,126.856819,76.233228,134.191417,56.579089,44.017991,139.070667,118.360000,2.095000,204.100000,116.750000,1.579000,133.800000,41501.162769,12.126893,22.572850,84.590849,34.439842,2264.840639,1458.174996
06/18/2026 11:28:51,0.000000,0.000000,75.181268,74.703076,65.619998,75.435122,78.341993,72.858418,75.532740,75.086422,32.858610,28.081975,28.492991,28.430904,35.035468,35.118378,32.371622,32.678528,32.438349,34.480653,33.258653,32.979916,31.366945,32.285693,30.650450,69.833768,30.154173,35.911034,21.419406,21.275758,21.187101,28.828582,29.543568,29.643902,32.965147,32.905132,26.480844,26.913174,34.364546,37.217299,33.506238,37.593463,35.747526,38.012471,31.963761,36.825615,33.831595,36.834020,31.918080,36.468159,31.916988,34.112077,31.468817,33.710357,32.748237,34.888649,31.796912,33.801483,81.175782,86.264468,127.001847,83.499719,134.473160,56.403086,44.991588,154.710142,118.350000,2.184000,214.900000,116.960000,1.656000,144.700000,41561.161246,12.401949,23.509085,91.741923,34.436315,2268.354382,1460.519741
06/18/2026 11:29:51,0.000000,0.000000,75.180334,74.668337,65.767678,75.401856,78.315992,72.800065,75.548797,75.079681,32.898226,28.237784,28.515349,28.512042,35.259720,35.042932,32.331306,32.665355,32.393021,34.432779,32.896003,32.912270,31.311177,32.234896,30.735745,70.734840,29.535807,36.379104,21.542443,21.421705,21.295036,28.391064,28.973751,28.022424,32.966047,32.893583,26.707379,26.965053,34.363278,37.220016,33.506693,37.606733,35.741892,38.020546,31.944286,36.838770,33.815491,36.824613,31.929662,36.453111,31.932259,34.131290,31.467161,33.706242,32.745896,34.907158,31.803594,33.810809,83.228251,88.343200,128.072906,85.319252,135.671591,56.764814,44.907785,158.621954,118.060000,2.204000,217.600000,117.020000,1.668000,147.100000,41621.160262,12.950153,23.428951,93.454397,34.438475,2271.950128,1462.942757
06/18/2026 11:30:51,0.000000,0.000000,75.147237,74.608173,65.700471,75.350424,78.279463,72.741699,75.485246,75.039748,32.968931,28.197637,28.530539,28.474587,35.002167,35.053157,32.361357,32.589104,32.387257,34.339610,32.907582,33.093218,31.403879,32.233143,30.437812,69.611016,29.539820,34.744061,21.478260,21.321602,21.287025,28.439772,29.017982,28.648594,32.937960,32.878832,26.823897,26.968529,34.389807,37.237164,33.519431,37.590678,35.777878,38.014908,31.946618,36.825902,33.814120,36.813072,31.915753,36.457438,31.945727,34.110087,31.467711,33.712421,32.771647,34.916432,31.804385,33.790726,76.087595,81.271763,128.454928,75.217267,135.785548,56.844922,43.967301,138.354662,118.490000,2.099000,204.600000,117.140000,1.575000,134.200000,41681.158273,12.220274,22.523787,84.250918,34.441095,2275.524511,1465.341373
06/18/2026 11:31:51,0.000000,0.000000,75.176886,74.649251,65.651016,75.374901,78.265986,72.767098,75.492819,75.087450,32.744100,27.899175,28.283463,28.267737,35.220059,35.003261,32.323366,32.553348,32.281511,34.336199,32.794346,33.125427,31.228536,32.221337,30.425155,64.774686,29.993952,34.618742,20.553875,20.397514,20.249911,28.663789,29.352084,29.728904,32.862207,32.775950,26.256717,26.573217,34.372549,37.217757,33.517169,37.566327,35.743780,38.025080,31.943067,36.826012,33.807569,36.817606,31.912290,36.448243,31.930149,34.091011,31.459258,33.700984,32.766867,34.885943,31.773302,33.793491,78.415723,83.566247,126.679806,81.299099,133.928031,56.414208,44.739789,150.521251,118.500000,2.157000,211.600000,116.930000,1.627000,141.200000,41741.156409,11.350686,23.268056,89.875712,34.429923,2278.945292,1467.594524
06/18/2026 11:32:51,0.000000,0.000000,75.156576,74.674144,65.528390,75.394017,78.250533,72.800248,75.427365,75.102638,33.566454,29.847506,30.169842,30.209717,35.169970,35.063567,32.712333,32.875516,32.746467,34.387819,33.971470,33.540889,31.874547,32.625708,31.940382,63.425743,30.897589,30.007903,26.995006,27.317013,28.655370,30.230084,30.409280,30.853640,33.382402,33.201546,29.885275,30.432125,34.380447,37.224300,33.530553,37.600859,35.734922,38.036567,31.943960,36.838378,33.809325,36.830858,31.896549,36.448537,31.919014,34.105218,31.476190,33.728500,32.766846,34.918296,31.775826,33.825759,81.801867,82.888232,118.498697,78.803702,121.310167,66.458023,55.339340,111.654345,119.250000,0.624000,66.600000,0.000000,0.000000,-0.000000,41801.155413,-2.806008,32.813911,70.646386,34.439545,2280.669236,1468.109490
06/18/2026 11:33:51,0.000000,0.000000,75.182472,74.659489,65.637019,75.363443,78.253725,72.779322,75.438843,75.075264,34.291594,31.587081,31.552330,31.927907,35.404356,35.340535,33.410944,33.560658,33.514111,34.735720,34.706888,34.393248,32.915526,33.174670,33.022535,56.572179,31.583361,32.376783,29.313199,29.437628,31.400217,31.352543,31.365910,31.676442,33.968371,33.817402,31.581223,31.850510,34.363629,37.208869,33.487466,37.575229,35.722246,38.009791,31.902258,36.809691,33.793852,36.805267,31.902171,36.434206,31.912058,34.100950,31.462996,33.725016,32.739346,34.893531,31.770311,33.792285,83.833574,84.399467,108.815256,73.193129,112.325155,74.921888,56.625138,94.243003,119.190000,0.630000,67.000000,0.000000,0.000000,-0.000000,41861.153935,-1.519867,33.896650,60.587220,34.420558,2281.784875,1468.109490
06/18/2026 11:34:51,0.000000,0.000000,75.185729,74.662326,65.812847,75.374472,78.266821,72.775138,75.412872,75.095742,34.707012,32.253379,32.112764,32.511601,35.640833,35.587221,33.796497,34.070005,33.992981,35.068887,35.590569,35.216272,33.399812,33.464233,33.620178,50.188527,32.218209,32.976952,30.726300,30.783792,31.842861,31.996545,31.987190,32.209270,34.322622,34.161067,32.085901,32.214821,34.395271,37.198390,33.499820,37.583984,35.731891,37.992904,31.936458,36.804745,33.803097,36.795454,31.900281,36.434983,31.942694,34.103069,31.485172,33.715609,32.772615,34.879703,31.767530,33.779743,78.296682,78.234405,101.563476,72.049765,107.031169,79.597635,56.929570,81.097265,119.110000,0.626000,66.900000,0.000000,0.000000,-0.000000,41921.152870,-1.173915,34.150867,52.173607,34.426171,2282.900160,1468.109490
06/18/2026 11:35:51,0.000000,0.000000,75.140487,74.622549,65.504854,75.336616,78.240454,72.721495,75.411844,75.062192,34.906508,32.550901,32.441478,32.764119,35.717834,35.830352,34.198496,34.422613,34.293849,35.309072,35.326801,35.483002,33.684471,33.604077,34.041799,45.589233,32.679011,33.312907,31.396455,31.328285,31.953836,32.339689,32.413983,32.539421,34.536188,34.448336,32.225762,32.388218,34.358763,37.206673,33.481108,37.605146,35.709227,38.028615,31.890949,36.838791,33.778210,36.790127,31.874727,36.429068,31.903422,34.096783,31.460596,33.725805,32.756589,34.905849,31.762912,33.808446,80.997255,81.307176,95.800053,72.482509,103.470530,82.112749,57.119512,73.640721,119.040000,0.630000,66.700000,0.000000,0.000000,-0.000000,41981.150762,-0.996164,34.309071,47.014179,34.420590,2284.015677,1468.109490
06/18/2026 11:36:51,0.000000,0.000000,75.121891,74.589150,65.574895,75.325159,78.219358,72.726098,75.452939,75.064446,35.042323,32.770272,32.672887,32.966954,36.079349,36.192702,34.455036,34.734528,34.575298,35.543639,35.583075,35.626665,33.789379,33.827570,34.112858,42.455100,33.070809,33.522279,31.726696,31.683037,32.013873,32.632733,32.701218,32.827056,34.752651,34.627117,32.339644,32.460337,34.372130,37.175773,33.479799,37.565833,35.713791,38.008870,31.887520,36.807922,33.791188,36.772971,31.847258,36.418151,31.883957,34.071170,31.439790,33.705031,32.745572,34.879784,31.751925,33.768628,81.887513,82.150618,91.708457,72.716130,101.166409,83.613172,57.162433,68.952382,119.270000,0.631000,66.900000,0.000000,0.000000,-0.000000,42041.150154,-0.822497,34.344776,43.602347,34.404353,2285.130832,1468.109490
06/18/2026 11:37:51,0.000000,0.000000,75.108936,74.593092,65.716833,75.332731,78.199130,72.701504,75.458535,75.087362,35.242142,32.954657,32.900420,33.157355,36.012197,36.342939,34.656573,34.975017,34.798741,35.826612,36.014403,35.700812,34.027977,33.900108,34.249242,40.206735,33.327104,33.670507,31.842388,31.813432,32.030258,32.850093,32.918560,33.068366,34.925258,34.798420,32.411354,32.558604,34.360115,37.196965,33.486940,37.559677,35.721304,37.984997,31.876811,36.794125,33.787996,36.771561,31.872773,36.426684,31.891511,34.066269,31.464276,33.699618,32.744156,34.868171,31.764077,33.774080,83.113902,83.323090,88.785911,72.824496,99.523661,84.658496,57.337129,66.332752,119.160000,0.630000,67.000000,0.000000,0.000000,-0.000000,42101.148860,-0.819434,34.489941,41.633659,34.405605,2286.245225,1468.109490
06/18/2026 11:38:51,0.000000,0.000000,75.111862,74.595174,65.542113,75.319587,78.212963,72.693402,75.459293,75.088121,35.428742,33.114681,33.134681,33.382262,36.223463,36.469143,34.917452,35.228255,35.027569,36.021933,36.247310,35.787250,34.340068,34.005832,34.223582,38.747735,33.536627,33.775141,31.898783,31.839536,32.011965,33.027872,33.108769,33.268760,35.067789,35.010149,32.501850,32.669807,34.357470,37.194330,33.492654,37.569341,35.697989,38.010783,31.889004,36.793978,33.798062,36.783802,31.849711,36.396244,31.887222,34.078864,31.431027,33.708353,32.752901,34.898179,31.754378,33.789725,84.045857,84.316245,86.798451,72.914052,98.331962,85.321153,57.371893,64.145573,119.430000,0.626000,66.700000,0.000000,0.000000,-0.000000,42161.146617,-0.743656,34.518797,39.953359,34.406701,2287.359933,1468.109490
06/18/2026 11:39:51,0.000000,0.000000,75.142539,74.584455,65.578265,75.323634,78.204793,72.688143,75.449677,75.083569,35.583499,33.319655,33.416517,33.625090,36.505263,36.699532,35.119095,35.433365,35.243578,36.195171,36.354545,35.999678,34.465474,34.118418,34.638363,37.988161,33.745469,33.935081,31.896639,31.876147,32.023402,33.255739,33.318394,33.489006,35.257916,35.139111,32.645895,32.827418,34.346575,37.195855,33.461402,37.556811,35.704048,38.018150,31.863023,36.785452,33.780179,36.783240,31.838387,36.408894,31.894651,34.070285,31.441130,33.701571,32.735883,34.886973,31.745727,33.765114,74.405164,74.278345,85.225632,72.779181,97.387939,85.899245,57.840922,62.610145,119.240000,0.629000,66.700000,0.000000,0.000000,-0.000000,42221.154418,-0.972023,34.907104,38.752915,34.399168,2288.475412,1468.109490
06/18/2026 11:40:51,0.000000,0.000000,75.125914,74.580076,65.769447,75.325053,78.207048,72.708203,75.472707,75.086335,35.825420,33.590692,33.732378,33.976255,36.823313,36.894536,35.334049,35.695197,35.485158,36.382464,36.438678,36.406460,34.728449,34.271448,34.928837,37.560382,33.929899,34.154535,31.905695,31.886985,32.012521,33.474146,33.542115,33.790841,35.444077,35.319094,32.942923,33.105307,34.369700,37.174678,33.491610,37.549296,35.730991,37.984938,31.886552,36.766413,33.789935,36.751813,31.856553,36.373828,31.902589,34.024035,31.468673,33.686012,32.759881,34.852810,31.781268,33.753913,78.287874,78.434714,83.427032,71.887435,96.733677,86.225452,58.166522,61.626772,119.320000,0.628000,67.100000,0.000000,0.000000,-0.000000,42281.142978,-1.021030,35.175565,37.974722,34.397774,2289.590088,1468.109490
06/18/2026 11:41:51,0.000000,0.000000,75.160666,74.610201,65.591900,75.341212,78.221470,72.716364,75.510755,75.066960,36.076090,33.953957,34.187464,34.423088,36.779825,37.124844,35.578232,35.956543,35.807255,36.592689,36.719686,36.574955,35.079542,34.419538,35.255152,37.280552,34.199656,34.362978,31.944740,31.869903,32.051022,33.818155,33.899859,34.266539,35.643836,35.572501,33.361502,33.577638,34.349289,37.185293,33.470994,37.580940,35.688452,38.018061,31.870506,36.793249,33.769798,36.791479,31.836243,36.415174,31.884761,34.078630,31.440149,33.701848,32.745054,34.914301,31.747147,33.788289,78.989665,79.126716,82.153918,71.489893,96.100453,86.443254,58.788301,60.968871,119.190000,0.630000,66.800000,0.000000,0.000000,-0.000000,42341.152225,-1.322775,35.685753,37.449910,34.403483,2290.704621,1468.109490
