Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 11:42:51,0.000000,0.000000,75.170443,74.614069,65.556939,75.350182,78.225360,72.714350,75.519210,75.103295,36.466306,34.485875,34.669545,34.956663,37.133632,37.226937,35.914389,36.279703,36.083807,36.789781,36.887108,36.708092,35.352111,34.632889,35.501052,37.053176,34.495668,34.665141,31.924710,31.919810,32.027419,34.214151,34.239450,34.680056,35.877554,35.793393,34.083463,34.186991,34.345435,37.181894,33.475971,37.573075,35.707307,37.994011,31.853381,36.784598,33.770884,36.764688,31.848024,36.400764,31.913074,34.069556,31.457328,33.694052,32.750143,34.886116,31.746454,33.783158,80.293683,80.486348,81.353858,71.408428,95.617350,86.494720,59.438628,59.989544,118.980000,0.629000,66.700000,0.000000,0.000000,-0.000000,42401.140636,-1.550790,36.215931,36.662356,34.399996,2291.818489,1468.109490
06/18/2026 11:43:51,0.000000,0.000000,75.101153,74.597983,65.723911,75.341351,78.232971,72.724551,75.498385,75.077392,36.768458,35.011397,35.084999,35.433913,37.389013,37.522071,36.221468,36.565843,36.392743,37.025470,37.327941,37.446925,35.552674,34.889069,36.062067,36.929975,34.789306,34.660229,31.923786,31.890377,32.001263,34.611844,34.598535,35.024755,36.107971,36.068561,34.697743,34.983696,34.351127,37.156612,33.468350,37.584055,35.694819,38.007181,31.869780,36.783218,33.776161,36.769061,31.840181,36.383676,31.905863,34.071248,31.456354,33.704659,32.745200,34.881186,31.761777,33.774452,81.320558,81.515090,80.842427,71.671632,95.179092,86.583818,59.917756,59.830935,118.900000,0.631000,66.400000,0.000000,0.000000,-0.000000,42461.139639,-1.944094,36.604323,36.534082,34.399248,2292.932720,1468.109490
06/18/2026 11:44:51,0.000000,0.000000,75.146351,74.602639,65.696586,75.328156,78.259796,72.718516,75.457540,75.067360,37.074059,35.433346,35.490070,35.780195,37.743731,37.744173,36.559988,36.860865,36.734770,37.245639,37.600182,37.546179,35.899790,35.032095,36.358603,36.942259,35.090155,34.655542,31.961398,31.894579,32.052473,34.948514,34.955609,35.297869,36.349916,36.339292,35.154715,35.455517,34.337086,37.169153,33.472438,37.573095,35.706747,37.994337,31.875092,36.785909,33.749995,36.747418,31.852551,36.393754,31.913402,34.069439,31.450528,33.700254,32.738566,34.889648,31.775929,33.773017,82.328870,82.573419,80.622218,72.124483,94.806759,86.610897,60.353962,59.724279,118.930000,0.632000,66.900000,0.000000,0.000000,-0.000000,42521.137822,-2.300765,36.956307,36.447711,34.398418,2294.045659,1468.109490
06/18/2026 11:45:51,0.000000,0.000000,75.185072,74.624903,65.560202,75.345425,78.242080,72.747696,75.520252,75.087022,37.318977,35.797934,35.807679,36.096647,37.910535,38.035998,36.835640,37.166042,36.983330,37.533381,37.707957,37.961783,36.171478,35.304520,36.530328,37.088208,35.304303,34.754492,31.941385,31.918667,32.037665,35.214413,35.227269,35.546814,36.609510,36.551095,35.553400,35.788584,34.371580,37.176109,33.480873,37.559829,35.713923,37.978521,31.909036,36.765026,33.794315,36.731842,31.870369,36.367637,31.937545,34.057097,31.476903,33.685951,32.755374,34.885124,31.798647,33.765910,83.352152,83.568392,80.591490,72.659098,94.524328,86.651749,60.628484,59.695471,118.900000,0.630000,66.900000,0.000000,0.000000,-0.000000,42581.145948,-2.422552,37.177044,36.424366,34.404081,2295.159421,1468.109490
06/18/2026 11:46:51,0.000000,0.000000,75.209957,74.618111,65.662253,75.350918,78.269436,72.761253,75.520654,75.073908,37.572781,36.093845,36.100044,36.380773,38.278369,38.221842,37.144225,37.436483,37.232376,37.768116,38.189561,38.302215,36.486116,35.488783,36.803639,37.224264,35.541306,34.855518,31.965788,31.903869,32.057760,35.447618,35.511875,35.713030,36.806229,36.792957,35.819484,36.081187,34.369654,37.163577,33.470417,37.589206,35.726138,37.995119,31.898599,36.764305,33.754956,36.760766,31.865105,36.396048,31.929336,34.065342,31.452653,33.706991,32.748869,34.907019,31.792493,33.795746,83.360157,83.565521,80.649037,73.098704,94.181845,86.775462,60.895626,59.632837,119.090000,0.628000,66.900000,0.000000,0.000000,-0.000000,42641.144557,-2.535753,37.391271,36.373586,34.407617,2296.272395,1468.109490
06/18/2026 11:47:51,0.000000,0.000000,75.165963,74.597330,65.825741,75.352966,78.251699,72.759495,75.453519,75.079387,37.181329,35.294871,35.118882,35.530202,38.041401,38.418993,37.087401,37.515392,37.273745,37.949073,37.613248,37.930077,36.172023,35.357367,36.028822,51.705326,34.253410,30.561717,27.589556,28.135497,27.927038,34.186817,34.777825,34.136214,36.751582,36.794498,33.597835,33.447125,34.348495,37.147798,33.472543,37.560381,35.717249,37.995091,31.921735,36.764540,33.747197,36.733569,31.865135,36.361551,31.942671,34.041785,31.466882,33.694347,32.755330,34.874437,31.790295,33.757139,73.988684,77.365224,101.458387,76.025493,115.480729,70.215606,50.385509,141.224510,118.390000,2.105000,205.500000,116.820000,1.587000,135.900000,42701.133723,2.063708,28.498009,85.606456,34.397908,2298.314339,1469.035223
06/18/2026 11:48:51,0.000000,0.000000,75.169763,74.558449,65.792432,75.342257,78.269220,72.755530,75.415159,75.080291,36.764970,33.982527,34.066879,34.068433,37.764472,38.302507,36.723100,37.091141,36.800806,37.840693,37.219222,37.072625,35.583459,34.952695,35.490347,62.357900,34.049061,36.231155,26.130443,25.724099,25.590022,33.627708,34.101058,33.804914,36.534842,36.517140,32.705041,32.810807,34.373929,37.165626,33.464686,37.593228,35.728036,38.007614,31.949509,36.776966,33.772993,36.759268,31.884738,36.400506,31.942382,34.072127,31.479513,33.735688,32.753589,34.905961,31.821481,33.814429,78.057963,83.565336,116.461598,79.183113,127.472863,59.081138,48.943466,149.764136,118.060000,2.167000,212.300000,116.650000,1.636000,142.400000,42761.131525,9.035591,27.195564,89.534715,34.420113,2301.827040,1471.378661
06/18/2026 11:49:51,0.000000,0.000000,75.139206,74.579853,65.698756,75.340088,78.232132,72.742766,75.433583,75.078449,36.484163,33.241374,33.431551,33.566958,37.745793,38.226430,36.449787,36.869271,36.597016,37.823650,36.988557,37.282995,35.316998,34.683806,35.326984,66.190350,34.459813,38.384568,25.617453,25.187683,25.006436,33.657541,34.177925,34.489461,36.373170,36.381138,31.709328,31.880771,34.350729,37.142507,33.468205,37.576840,35.719546,37.984569,31.914689,36.751960,33.749226,36.738245,31.866365,36.366757,31.937853,34.044974,31.451816,33.690602,32.732015,34.872915,31.803108,33.754369,80.246899,85.842135,120.400568,82.243767,129.643620,57.560079,48.879472,154.067129,118.180000,2.182000,215.100000,116.670000,1.656000,144.500000,42821.130303,11.247313,27.137255,91.457666,34.395865,2305.374468,1473.756419
06/18/2026 11:50:51,0.000000,0.000000,75.198976,74.568243,65.649867,75.342221,78.267080,72.770317,75.510240,75.073202,36.379602,32.659796,33.003042,32.922613,37.547376,38.124425,36.273182,36.606914,36.345518,37.690097,36.531416,36.511976,34.883414,34.507701,34.647681,71.042187,34.489841,39.957869,25.827890,25.442020,25.321950,33.464476,34.092421,34.487409,36.247952,36.208106,30.961294,31.086210,34.377182,37.158254,33.482121,37.566817,35.726643,37.988554,31.951671,36.760556,33.758742,36.750822,31.906352,36.385244,31.977953,34.065404,31.474992,33.720104,32.751326,34.889956,31.803894,33.774249,83.308177,88.723283,123.071702,85.582171,131.377887,57.727310,48.995418,160.317936,118.080000,2.215000,219.000000,116.570000,1.686000,148.800000,42881.128787,12.715000,27.242869,94.188053,34.413542,2308.994957,1476.206160
06/18/2026 11:51:51,0.000000,0.000000,75.352676,74.578381,65.853138,75.343473,78.319663,72.788514,75.558181,75.082734,36.161392,32.217228,32.652727,32.570411,37.431095,38.037824,36.072682,36.433055,36.136154,37.605731,36.426567,36.339770,34.738802,34.380770,34.258614,70.271236,34.338796,39.085116,25.393993,25.026774,24.944636,33.169643,33.908833,34.270182,36.062335,36.005652,30.481649,30.788593,34.392780,37.157436,33.491135,37.585951,35.739804,37.995494,31.969805,36.757669,33.777161,36.728910,31.919894,36.388077,31.983614,34.073709,31.467734,33.689670,32.735529,34.904802,31.844611,33.755330,77.581823,83.306448,124.321059,77.621829,131.787233,58.051548,47.944523,144.035122,118.230000,2.136000,208.600000,116.790000,1.606000,138.400000,42941.127760,12.804819,26.280297,86.916393,34.417956,2312.595733,1478.634623
06/18/2026 11:52:51,0.000000,0.000000,75.412625,74.661626,65.928281,75.412079,78.401073,72.876381,75.736108,75.099437,36.019523,31.831056,32.238859,32.182236,37.309273,38.039790,35.840076,36.186828,35.910575,37.469864,35.603581,36.830740,34.434219,34.243393,33.821235,72.580407,34.084529,40.086863,25.350672,25.089909,24.962873,32.875272,33.642717,34.037484,35.872917,35.810019,30.012824,30.474125,34.388091,37.181065,33.473018,37.578092,35.742653,37.985965,31.972670,36.758168,33.779438,36.736930,31.933358,36.387734,31.992270,34.081003,31.493322,33.704383,32.748481,34.902197,31.840701,33.774526,83.064415,88.381228,124.496305,86.079533,131.808006,57.752966,48.760127,161.917620,118.180000,2.227000,220.000000,116.560000,1.693000,150.000000,43001.125359,13.058470,27.028393,94.875292,34.422703,2316.155529,1481.028243
06/18/2026 11:53:51,0.000000,0.000000,75.531413,74.632627,66.119271,75.443054,78.485789,72.908296,75.845826,75.107879,35.904981,31.811174,32.122438,32.072079,37.268800,37.800981,35.696685,36.032871,35.781843,37.366581,35.770768,36.163529,34.380731,34.167699,33.702353,68.078348,33.814304,38.297931,24.332063,24.074205,23.930260,32.579058,33.348121,33.636440,35.684398,35.657816,30.231015,30.585374,34.381699,37.185308,33.495235,37.580306,35.747662,37.997145,31.993297,36.754869,33.791225,36.748674,31.951529,36.380559,32.011106,34.074924,31.506824,33.716616,32.769177,34.906873,31.857982,33.782871,74.606694,80.305808,124.545892,74.591058,131.460265,57.770285,47.077647,136.658358,118.110000,2.100000,203.000000,116.940000,1.571000,133.300000,43061.133503,12.820810,25.477121,83.440899,34.431694,2319.704293,1483.402597
06/18/2026 11:54:51,0.000000,0.000000,75.636035,74.709894,65.977051,75.511942,78.549805,73.009991,75.828697,75.134237,35.667370,31.253645,31.575329,31.553533,37.203729,37.683366,35.453239,35.812562,35.478168,37.192198,35.676674,35.606262,34.020692,34.005598,33.321007,70.506809,33.551867,38.954802,24.263628,24.098882,23.935836,32.245619,33.047454,33.460286,35.451508,35.458599,29.483478,29.927413,34.385254,37.204770,33.494830,37.585207,35.744083,38.004620,32.007065,36.770204,33.793295,36.755603,31.953776,36.407580,32.009735,34.109515,31.504561,33.728456,32.735232,34.926678,31.878494,33.809536,80.402694,85.618172,124.086589,83.285706,130.998824,57.298875,48.154858,155.150848,118.260000,2.191000,215.900000,116.900000,1.653000,145.200000,43121.121949,12.480884,26.473918,91.936291,34.440425,2323.187354,1485.720105
06/18/2026 11:55:51,0.000000,0.000000,75.661954,74.736264,65.881586,75.538362,78.647216,73.043686,75.841836,75.117823,35.574223,31.260225,31.563196,31.451114,37.274530,37.479663,35.232772,35.633843,35.299457,37.071366,35.493132,35.277041,33.925289,33.899092,33.394579,72.031009,33.223333,39.808381,24.296114,24.155996,24.044717,31.963520,32.724313,33.005745,35.354747,35.321505,29.638070,29.890218,34.382403,37.182914,33.512766,37.599515,35.751530,38.001002,32.018997,36.764124,33.797851,36.737578,31.977065,36.389114,32.009651,34.104548,31.514724,33.733901,32.752244,34.919254,31.887083,33.798559,82.919043,88.074086,125.509786,85.196980,132.728975,57.424252,47.584935,157.725329,118.300000,2.200000,217.600000,116.740000,1.674000,147.200000,43181.121078,13.860231,25.948150,93.064403,34.441741,2326.794996,1488.157069
06/18/2026 11:56:51,0.000000,0.000000,75.714948,74.770302,66.193466,75.593781,78.696966,73.110698,75.934365,75.147083,35.491228,31.084975,31.358562,31.293361,37.189605,37.389897,35.174959,35.455972,35.184073,36.938543,35.069690,35.638188,33.689014,33.883524,33.110877,72.469861,32.991262,38.605465,24.297397,24.111167,24.107503,31.719506,32.477583,32.685285,35.241273,35.155716,29.426245,29.776233,34.387886,37.179534,33.520104,37.584276,35.766081,37.990332,32.046079,36.752923,33.821690,36.740534,31.973126,36.390512,32.033172,34.099597,31.523121,33.727986,32.758773,34.894723,31.884035,33.795965,78.945385,84.317582,126.301130,78.753635,133.381234,57.711533,46.773021,142.667364,118.200000,2.134000,208.300000,116.750000,1.602000,137.400000,43241.119750,13.412594,25.192871,86.281068,34.443522,2330.413553,1490.600903
06/18/2026 11:57:51,0.000000,0.000000,75.771593,74.800816,65.954930,75.636653,78.728749,73.186291,76.037607,75.141889,35.174616,30.680181,31.011301,30.929902,36.811142,37.285708,34.957344,35.294284,34.946276,36.785774,34.836738,34.894985,33.492387,33.710484,32.810002,64.898297,32.804293,37.235205,22.887552,22.761596,22.526381,31.460649,32.246232,32.662148,34.986366,34.947787,28.907079,29.215553,34.405074,37.185165,33.523341,37.579099,35.774999,37.962560,32.060379,36.774301,33.820055,36.761470,32.008532,36.404012,32.035011,34.110310,31.526299,33.744116,32.755802,34.909055,31.898512,33.820611,77.525915,82.815708,124.391098,80.587710,131.079310,57.257381,46.861000,148.801154,118.050000,2.150000,210.700000,116.460000,1.629000,140.800000,43301.117460,11.960131,25.275074,89.099331,34.452935,2333.832089,1492.852649
06/18/2026 11:58:51,0.000000,0.000000,75.767011,74.822845,66.136423,75.678448,78.743057,73.251064,76.038225,75.161512,35.162700,30.595107,30.966793,30.809678,36.851943,37.280501,34.711630,35.123159,34.731231,36.663710,34.572420,35.013040,33.483602,33.631081,32.456428,71.228536,32.452346,38.867663,23.709539,23.559492,23.493673,31.164953,31.945061,31.955307,34.922570,34.831213,29.087800,29.547838,34.420191,37.186964,33.546717,37.601914,35.792014,38.009567,32.083704,36.798037,33.821232,36.761315,32.013765,36.403904,32.077473,34.128247,31.561232,33.753731,32.782770,34.944820,31.921122,33.815173,81.979693,87.110319,125.490932,84.144761,132.611210,57.096681,47.331388,156.229550,118.040000,2.199000,216.000000,116.760000,1.662000,145.700000,43361.116471,13.154576,25.713087,92.410482,34.471195,2337.413668,1495.264303
06/18/2026 11:59:51,0.000000,0.000000,75.814991,74.870879,65.909602,75.730347,78.792668,73.292530,76.064058,75.166678,35.057701,30.498909,30.807328,30.695457,36.861989,37.101724,34.633374,34.975772,34.634161,36.491637,34.763242,34.996061,33.343964,33.576761,32.288527,72.943698,32.260305,39.847732,23.791645,23.617424,23.535235,30.995971,31.729801,31.877255,34.790603,34.749354,28.813649,29.170227,34.421218,37.209212,33.552339,37.599994,35.772124,38.005193,32.085528,36.795142,33.812998,36.791603,32.022640,36.431321,32.055710,34.127847,31.573305,33.771254,32.755850,34.945909,31.901495,33.825805,84.391252,89.481106,126.578800,86.769501,133.945784,57.331802,47.178735,161.919238,118.270000,2.223000,219.800000,116.800000,1.688000,149.500000,43421.114088,14.276518,25.571214,94.875985,34.472824,2341.038468,1497.718761
06/18/2026 12:00:51,0.000000,0.000000,75.792323,74.861705,65.985294,75.723818,78.824850,73.303335,76.050140,75.181886,34.987242,30.361218,30.710214,30.585396,36.954467,37.003122,34.539584,34.857187,34.496670,36.379254,34.450968,34.730881,33.212012,33.493716,32.543244,67.251360,32.101998,37.746289,22.836547,22.645133,22.464404,30.828250,31.555447,31.782653,34.627701,34.603746,28.844767,29.320104,34.399934,37.211881,33.545655,37.592460,35.798243,37.994575,32.093967,36.801713,33.836468,36.796404,32.040905,36.432666,32.067710,34.146918,31.555468,33.768524,32.751783,34.936088,31.922449,33.823158,78.920976,84.277863,126.159114,81.204450,132.901196,57.365498,46.424892,149.482201,118.470000,2.152000,210.900000,116.890000,1.626000,141.100000,43481.112906,12.879557,24.866732,89.407440,34.475848,2344.573872,1500.081494
06/18/2026 12:01:51,0.000000,0.000000,75.812411,74.878012,66.210087,75.725895,78.837432,73.338430,76.080641,75.173143,34.868160,30.123826,30.424722,30.355046,36.618317,36.905901,34.372494,34.680848,34.353551,36.263036,34.354439,34.651571,32.928967,33.334307,32.376625,73.184601,32.043176,38.701904,23.611632,23.432454,23.373744,30.746635,31.467175,31.587467,34.543723,34.486932,28.534109,28.903928,34.408797,37.211869,33.561527,37.602064,35.788465,37.983498,32.103725,36.783470,33.823929,36.770197,32.037067,36.420439,32.056996,34.135789,31.572810,33.761758,32.759682,34.925341,31.919944,33.828654,83.026419,88.246967,126.847866,84.473528,134.194804,57.286293,46.571427,152.620066,118.320000,2.183000,215.000000,116.780000,1.657000,144.500000,43541.112032,13.697724,25.004180,90.815045,34.472801,2348.191346,1502.526068
06/18/2026 12:02:51,0.000000,0.000000,75.806550,74.906787,65.924972,75.737804,78.839626,73.364762,76.062841,75.172639,34.667641,29.983800,30.297198,30.200943,36.551184,36.875510,34.198505,34.532216,34.260759,36.144341,34.489739,34.456051,32.893979,33.301114,31.962295,63.630499,31.760009,36.220780,21.935683,21.712240,21.545482,30.429165,31.224663,31.464819,34.361857,34.373838,28.342289,28.689967,34.432939,37.222219,33.567356,37.619355,35.797775,38.007361,32.117083,36.803201,33.862828,36.794795,32.040108,36.441611,32.065905,34.171750,31.609350,33.791778,32.765284,34.961525,31.938579,33.867213,75.422330,80.948259,125.165420,77.816184,132.004643,57.001075,45.761066,141.778184,118.200000,2.116000,205.800000,116.860000,1.591000,136.000000,43601.109559,11.979828,24.240952,85.865868,34.493901,2351.623315,1504.787169
06/18/2026 12:03:51,0.000000,0.000000,75.737606,74.894381,66.037526,75.768588,78.793345,73.358813,76.012725,75.177796,34.582570,29.757406,30.120325,29.959922,36.511517,36.605337,34.064312,34.388760,34.038921,36.046585,33.871092,34.576452,32.780766,33.244398,31.782188,70.566931,31.768505,37.496646,22.952701,22.789549,22.721096,30.446974,31.201918,31.356976,34.308864,34.267590,28.119407,28.532712,34.455814,37.241477,33.596240,37.633950,35.810448,38.023974,32.143165,36.813203,33.869315,36.813646,32.087097,36.455147,32.088873,34.181342,31.603384,33.797821,32.762441,34.966673,31.958438,33.876351,81.227918,86.483868,125.823971,83.533731,133.079801,56.776461,46.356334,154.411861,118.190000,2.188000,215.100000,116.740000,1.656000,145.100000,43661.107718,12.694306,24.802340,91.610160,34.508940,2355.164232,1507.159567
06/18/2026 12:04:51,0.000000,0.000000,75.709120,74.905578,66.019812,75.757866,78.752803,73.355256,75.912513,75.160265,34.524522,29.730724,30.074479,29.942560,36.257464,36.579696,33.955528,34.284902,33.973730,35.877477,34.441107,34.454465,32.764784,33.170652,31.779057,71.748222,31.380510,38.225717,22.960371,22.796323,22.722361,30.145556,30.857377,30.719667,34.228588,34.177544,28.141332,28.456174,34.454693,37.232843,33.596350,37.624779,35.829366,37.987622,32.148376,36.827883,33.893817,36.796472,32.105326,36.461769,32.106544,34.185652,31.621075,33.806783,32.783865,34.973848,31.953967,33.864789,83.438466,88.584614,126.778862,85.708781,134.136374,57.035291,46.118130,159.603711,118.170000,2.208000,218.000000,116.820000,1.678000,147.600000,43721.107682,13.647528,24.578189,93.879728,34.512791,2358.768424,1509.591426
06/18/2026 12:05:51,0.000000,0.000000,75.593534,74.882829,65.873858,75.737763,78.692395,73.326208,75.851894,75.144360,34.479060,29.710452,29.962369,29.895994,36.290029,36.538786,33.802740,34.200091,33.875841,35.792668,33.950880,34.018422,32.818389,33.153123,31.425725,69.264005,31.136287,36.391692,22.591852,22.432679,22.325463,29.992998,30.634452,30.558236,34.104472,34.099589,28.181224,28.426323,34.437877,37.233773,33.598384,37.632548,35.821464,37.988577,32.132427,36.817852,33.869096,36.818737,32.079232,36.472553,32.092375,34.175958,31.613128,33.809148,32.777785,34.975766,31.943884,33.878717,75.061339,80.600502,126.861823,74.474462,133.828378,57.123956,45.049950,137.196009,118.350000,2.092000,203.700000,116.900000,1.576000,133.300000,43781.105150,12.826850,23.564842,83.698356,34.508464,2362.331803,1511.979077
06/18/2026 12:06:51,0.000000,0.000000,75.501657,74.855516,65.665611,75.693589,78.655944,73.274713,75.806056,75.121292,34.239019,29.289958,29.601241,29.539284,36.264803,36.405130,33.711928,33.999671,33.702242,35.681069,34.052587,34.219961,32.537344,32.972668,31.338627,67.522642,31.315367,35.850557,21.937917,21.756654,21.617488,30.007650,30.750715,31.161587,33.995923,33.979496,27.492196,27.874672,34.435648,37.231551,33.598573,37.615057,35.818530,37.987417,32.141939,36.825783,33.890821,36.804989,32.088214,36.465552,32.101443,34.174793,31.619532,33.806895,32.780865,34.960657,31.960002,33.864144,78.980428,84.182335,125.401076,81.911358,132.319254,56.565829,45.760581,152.318224,118.240000,2.169000,212.700000,116.720000,1.636000,142.900000,43841.104371,11.610064,24.240493,90.680488,34.508620,2365.768536,1514.247325
06/18/2026 12:07:51,0.000000,0.000000,75.456918,74.843275,65.799719,75.669045,78.641159,73.258988,75.808676,75.128982,34.225651,29.333612,29.711328,29.560680,36.153223,36.170048,33.590061,33.904489,33.648003,35.558285,33.794119,33.720470,32.466612,32.965992,31.653896,70.684550,30.971944,37.567015,22.443977,22.262805,22.182211,29.745806,30.468463,30.131464,33.952524,33.911676,27.887859,28.195719,34.461952,37.224158,33.604268,37.627796,35.855500,37.996457,32.176855,36.836649,33.905279,36.805238,32.104356,36.471869,32.115445,34.174111,31.636222,33.813362,32.780226,34.961793,31.983286,33.867374,82.054120,87.267596,126.619377,84.068130,133.927788,56.439423,45.614823,155.681702,118.340000,2.183000,215.700000,116.770000,1.663000,144.900000,43901.102150,13.464617,24.102398,92.169926,34.520110,2369.348904,1516.656125
06/18/2026 12:08:51,0.000000,0.000000,75.443961,74.858192,65.895499,75.661312,78.613684,73.197899,75.676308,75.127866,34.052994,29.284123,29.613244,29.524331,36.542543,36.177349,33.429933,33.842124,33.570731,35.521080,33.783922,33.962698,32.426350,32.914195,31.413111,72.826928,30.822896,38.062135,22.721298,22.535691,22.506724,29.663597,30.314072,30.122385,33.895902,33.809312,27.674237,27.972565,34.462406,37.220189,33.615547,37.628411,35.830875,37.989569,32.174811,36.824924,33.892179,36.800149,32.104870,36.473708,32.109840,34.199148,31.639076,33.821575,32.780891,34.962900,31.957519,33.881651,84.001547,89.255312,127.469292,85.903853,135.006681,56.463401,45.795054,156.650835,118.200000,2.206000,217.500000,116.580000,1.670000,146.900000,43961.101611,13.789018,24.273117,92.595081,34.518512,2372.975538,1519.109325
06/18/2026 12:09:51,0.000000,0.000000,75.374306,74.827782,65.747333,75.620462,78.574658,73.141268,75.713091,75.146935,34.046130,29.213002,29.543474,29.456062,36.179968,36.128606,33.481332,33.762053,33.487900,35.397678,33.379050,34.145119,32.314648,32.909267,31.495844,66.221389,30.846380,36.646805,21.805802,21.616885,21.485880,29.613835,30.297759,30.414992,33.775440,33.745241,27.593305,27.946085,34.461375,37.265590,33.615692,37.643582,35.849726,38.010578,32.175950,36.862476,33.906337,36.831951,32.097549,36.500506,32.125665,34.216706,31.653136,33.839731,32.798181,34.969944,31.975136,33.923633,79.834336,85.178893,126.661341,82.494840,133.680698,56.175316,45.183181,153.080517,118.320000,2.173000,213.700000,116.980000,1.644000,143.400000,44021.100164,12.954832,23.691973,91.019965,34.536172,2376.485175,1521.446075
06/18/2026 12:10:51,0.000000,0.000000,75.269105,74.829410,65.528163,75.610039,78.516736,73.126580,75.648429,75.145159,33.905563,29.126647,29.457135,29.354797,35.909368,35.947900,33.293905,33.654645,33.349900,35.345555,33.337014,33.870276,32.180690,32.843883,31.330619,72.788328,30.861828,36.840007,22.582482,22.430481,22.423806,29.682360,30.301179,30.211578,33.782635,33.688038,27.648310,27.954620,34.473409,37.216120,33.625067,37.614017,35.845479,37.983813,32.181917,36.825980,33.905228,36.818459,32.115029,36.468321,32.117837,34.179605,31.658665,33.806205,32.791735,34.944448,31.979715,33.888236,81.608532,86.929252,127.626209,82.435551,134.954384,55.882221,45.373123,149.086974,118.460000,2.159000,212.100000,116.890000,1.637000,141.800000,44081.097954,12.967156,23.872851,89.228752,34.521964,2380.106377,1523.894763
06/18/2026 12:11:51,0.000000,0.000000,75.276167,74.776057,65.701029,75.521355,78.511229,73.019008,75.629510,75.120316,33.867284,28.907532,29.286677,29.215814,36.088894,35.851956,33.228727,33.555292,33.271602,35.252381,33.468879,33.902416,32.099424,32.885845,31.367300,63.212295,30.791460,35.645139,21.144553,20.957304,20.757690,29.488177,30.209592,30.472143,33.575784,33.562458,27.303726,27.612653,34.477392,37.248831,33.631328,37.635716,35.844615,37.997529,32.188614,36.860164,33.927105,36.817252,32.127156,36.489676,32.121865,34.206702,31.656460,33.837854,32.774070,34.966740,31.997200,33.904332,76.013669,81.477110,125.532765,78.627562,132.474731,55.651801,44.799316,144.200043,118.340000,2.130000,207.400000,117.000000,1.598000,137.600000,44141.096031,12.320033,23.325106,86.992727,34.535530,2383.532683,1526.148691
06/18/2026 12:12:51,0.000000,0.000000,75.261684,74.790297,65.574050,75.519897,78.464763,73.019240,75.613388,75.108409,33.781131,28.797337,29.152866,29.076694,35.750560,35.765179,33.106846,33.418355,33.093828,35.169923,33.445328,33.534724,32.034491,32.698695,31.209016,70.465233,30.846492,36.748243,22.084064,21.999730,21.901531,29.520750,30.232346,30.295200,33.565295,33.487554,27.237805,27.572337,34.473265,37.239855,33.631255,37.639179,35.837412,37.985045,32.168474,36.847004,33.913452,36.820902,32.105369,36.495892,32.104838,34.195490,31.663917,33.829973,32.787076,34.965965,31.958464,33.902575,81.358987,86.525374,126.409004,83.434014,133.658677,55.524194,45.501984,154.518193,118.240000,2.185000,215.400000,116.920000,1.657000,144.500000,44201.095039,12.752924,23.995319,91.657151,34.528270,2387.081290,1528.526956
06/18/2026 12:13:51,0.000000,0.000000,75.240649,74.736294,65.608728,75.483131,78.416344,72.932826,75.635518,75.094229,33.819591,28.810545,29.138417,29.079033,35.714342,35.777248,33.149715,33.349244,33.100765,35.056251,33.534892,33.871486,31.884511,32.746830,31.010925,71.690974,30.395013,37.298469,22.084974,21.953985,21.868726,29.217874,29.897929,29.596506,33.516274,33.473627,27.322051,27.565596,34.475441,37.239370,33.627610,37.672233,35.829275,37.998133,32.172759,36.847160,33.904729,36.826810,32.078755,36.499077,32.114463,34.191330,31.665088,33.842119,32.780564,34.968782,31.963007,33.895558,83.572946,88.699176,127.281214,85.721521,134.766704,55.664026,45.402158,160.096208,118.240000,2.211000,218.200000,116.760000,1.680000,147.600000,44261.094118,13.398006,23.900463,94.092433,34.529613,2390.683347,1530.957058
06/18/2026 12:14:51,0.000000,0.000000,75.213785,74.776596,65.531579,75.488919,78.435154,72.941171,75.607504,75.125327,33.773364,28.824332,29.165583,29.103673,35.886763,35.653753,32.974656,33.370198,33.042050,35.031822,33.387797,33.574475,31.914019,32.688238,31.084968,68.521257,30.320098,35.570903,21.818463,21.649295,21.557561,29.175310,29.820157,29.644028,33.484422,33.432442,27.484723,27.678757,34.492061,37.253722,33.659772,37.654737,35.862138,37.993359,32.203993,36.856779,33.922820,36.838199,32.137670,36.510313,32.142584,34.206063,31.681657,33.869537,32.816466,34.987736,31.963179,33.917043,74.475952,80.025192,127.225079,74.160164,134.222996,55.708947,44.324461,137.360444,118.380000,2.095000,203.100000,116.930000,1.567000,133.300000,44321.090899,12.702094,22.868809,83.776963,34.548491,2394.229965,1533.329961
06/18/2026 12:15:51,0.000000,0.000000,75.183535,74.720133,65.610759,75.435876,78.420159,72.866373,75.531436,75.095677,33.580756,28.512169,28.892295,28.817081,35.387677,35.732410,32.889835,33.184542,32.916843,34.943734,33.490578,33.233939,31.843432,32.599980,30.779353,68.093887,30.622495,35.840008,21.416105,21.236092,21.105844,29.262614,30.013095,30.416530,33.367375,33.365154,26.759208,27.151496,34.481059,37.258233,33.641001,37.681137,35.814314,38.002209,32.163069,36.884578,33.920528,36.845648,32.093191,36.532021,32.105218,34.211848,31.668753,33.873017,32.786603,35.006731,31.954293,33.946370,79.515022,84.692414,125.889149,82.337765,133.064082,55.490905,45.291747,153.213555,118.380000,2.171000,213.500000,116.800000,1.648000,143.500000,44381.089912,12.044597,23.795411,91.079096,34.543491,2397.680572,1535.611477
06/18/2026 12:16:53,0.000000,0.000000,75.202508,74.760665,65.606456,75.436194,78.422580,72.901839,75.580632,75.118291,33.469225,28.635290,29.010926,28.898406,35.478215,35.509235,32.835998,33.123168,32.911924,34.894925,33.250173,33.454459,31.900138,32.548964,30.810509,70.453651,30.189244,36.989969,21.868471,21.715465,21.608014,28.950682,29.646444,28.766437,33.370188,33.291540,27.224779,27.412402,34.489597,37.268069,33.677020,37.664828,35.847374,37.991888,32.156677,36.861398,33.925679,36.833527,32.117450,36.512775,32.110841,34.232103,31.685965,33.867512,32.795763,34.990591,31.983475,33.937718,82.247096,87.450671,127.064885,84.233077,134.358366,55.529239,45.130257,156.284416,118.380000,2.186000,215.900000,116.920000,1.660000,145.500000,44443.088454,13.348471,23.641498,92.434542,34.547512,2401.384096,1538.102974
06/18/2026 12:17:53,0.000000,0.000000,75.136357,74.735044,65.735592,75.431565,78.359485,72.852310,75.565114,75.092628,33.420550,28.594884,28.910307,28.900854,35.548445,35.402206,32.751782,33.115434,32.828091,34.832589,33.177486,33.632365,31.729292,32.565192,31.012204,72.473781,30.100065,36.838223,22.128193,21.970293,21.945953,28.956546,29.601026,29.204108,33.332840,33.251966,27.129181,27.343426,34.493827,37.219666,33.664420,37.639916,35.858450,37.970243,32.150449,36.852233,33.953333,36.811975,32.118273,36.504299,32.124194,34.198372,31.704678,33.841439,32.811452,34.967659,31.982072,33.908346,82.309789,87.685325,127.941466,83.292192,135.485198,55.664167,45.052863,150.795256,118.460000,2.175000,214.300000,116.910000,1.638000,143.000000,44503.087854,13.270599,23.567624,89.998838,34.538765,2405.009170,1540.554143
06/18/2026 12:18:53,0.000000,0.000000,75.145412,74.736497,65.570065,75.437173,78.399153,72.869368,75.509946,75.106697,33.179606,28.542576,28.783506,28.843911,35.564112,35.443136,32.657753,33.039228,32.779523,34.780594,33.278262,33.168672,31.695593,32.571577,30.725453,66.081009,30.244228,36.048329,21.150503,21.010407,20.802155,28.986851,29.637562,29.837768,33.241961,33.206409,26.951185,27.276882,34.495596,37.266530,33.664133,37.669683,35.829272,37.990179,32.156736,36.877214,33.930010,36.839612,32.107746,36.521269,32.123360,34.217515,31.689588,33.870066,32.814773,34.994916,31.967970,33.940911,80.168221,85.345881,126.860689,82.867876,133.983162,55.574806,44.832527,154.167959,118.380000,2.175000,213.800000,116.840000,1.644000,143.600000,44563.086084,12.691413,23.356916,91.502292,34.548354,2408.501262,1542.875353
06/18/2026 12:19:53,0.000000,0.000000,75.180224,74.691467,65.753900,75.396766,78.358465,72.802582,75.559946,75.071829,33.295685,28.520359,28.846057,28.764173,35.489343,35.370129,32.636920,32.978842,32.651547,34.701734,32.948565,33.382090,31.647153,32.464946,30.666691,72.689695,30.240386,37.597795,22.026712,21.875974,21.794284,28.956971,29.674134,29.162605,33.234614,33.179062,27.066631,27.376302,34.497653,37.244261,33.656942,37.670483,35.824481,37.991144,32.139908,36.882883,33.929040,36.831124,32.105061,36.511518,32.106087,34.213602,31.678533,33.853555,32.793348,34.982862,31.957265,33.928020,84.335253,89.481096,128.005100,86.295611,135.618929,55.620762,45.149582,160.762203,118.430000,2.213000,219.000000,116.860000,1.680000,148.700000,44623.084770,13.937863,23.659932,94.379374,34.539889,2412.134460,1545.336494
06/18/2026 12:20:53,0.000000,0.000000,75.195700,74.733150,65.735386,75.411594,78.345894,72.861497,75.514471,75.131075,33.083167,28.509564,28.756745,28.794581,35.222155,35.285542,32.701791,32.962782,32.707939,34.647974,32.918249,33.211081,31.599999,32.485478,30.787413,64.949015,30.070640,35.148704,20.903352,20.760076,20.559184,28.834337,29.491794,29.511862,33.146817,33.108594,26.997600,27.399089,34.477256,37.234546,33.642036,37.637090,35.816809,37.955661,32.144660,36.860280,33.917897,36.813386,32.090533,36.497955,32.097934,34.190379,31.687300,33.838859,32.796418,34.965526,31.936041,33.891325,75.067386,80.622037,126.438947,76.414946,133.522293,55.587485,43.956522,139.963570,118.510000,2.096000,203.900000,116.950000,1.582000,134.300000,44683.082677,12.635354,22.513350,85.013140,34.524595,2415.607866,1547.634357
06/18/2026 12:21:53,0.000000,0.000000,75.186103,74.691011,65.658202,75.396973,78.338475,72.822270,75.539402,75.100690,33.085007,28.272226,28.602882,28.531248,35.413539,35.354593,32.534107,32.856067,32.573694,34.580605,32.919200,32.930517,31.599460,32.408428,30.730350,70.285947,30.374439,35.728145,21.689640,21.538402,21.458665,29.006101,29.743756,29.922551,33.095923,33.049696,26.622125,27.037800,34.479034,37.250025,33.659173,37.664748,35.840579,37.985111,32.126265,36.872367,33.930029,36.822819,32.084591,36.524354,32.092889,34.200883,31.673339,33.862981,32.799230,34.978085,31.963949,33.936014,81.364573,86.540513,126.685051,83.646605,134.062276,55.496548,45.124334,155.442171,118.220000,2.189000,216.000000,116.950000,1.660000,145.300000,44743.081194,12.092298,23.635847,92.064572,34.537323,2419.133084,1549.989299
06/18/2026 12:22:53,0.000000,0.000000,75.214004,74.678363,65.896519,75.392635,78.352245,72.806485,75.544503,75.074962,33.047042,28.298818,28.639284,28.608284,35.319867,35.202401,32.561160,32.796854,32.588187,34.573767,33.051932,33.037495,31.553416,32.406494,30.696845,71.138353,29.770171,36.682519,21.632013,21.471341,21.424964,28.567070,29.207234,28.373410,33.084169,33.028608,26.953848,27.065256,34.477025,37.266152,33.636929,37.687250,35.803455,38.006399,32.112999,36.907646,33.924590,36.851465,32.077205,36.521877,32.106324,34.239137,31.686789,33.882852,32.788892,35.004579,31.938737,33.950401,83.400514,88.582645,127.722047,85.521977,135.208388,55.672511,44.911669,159.320319,118.510000,2.209000,218.200000,117.170000,1.673000,147.700000,44803.079767,13.249852,23.432667,93.757133,34.543535,2422.739999,1552.421241
06/18/2026 12:23:53,0.000000,0.000000,75.134639,74.677126,65.627083,75.423541,78.284587,72.779467,75.494964,75.125074,32.906437,28.399540,28.643614,28.643842,35.441612,35.239502,32.469748,32.786842,32.520006,34.542580,33.118917,33.237361,31.449026,32.381890,30.792881,69.128673,29.681493,35.224599,21.474987,21.364565,21.251001,28.641793,29.202092,28.843450,33.046394,33.011722,26.977527,27.214292,34.478667,37.277515,33.647843,37.696784,35.819747,37.999234,32.090650,36.900658,33.915356,36.846246,32.081112,36.541695,32.083975,34.237265,31.681790,33.891822,32.798320,34.997575,31.933739,33.950303,75.151875,80.615342,127.762356,74.664370,135.031954,55.704711,43.941664,138.505341,118.480000,2.102000,204.400000,117.150000,1.577000,134.000000,44863.078590,12.725639,22.498960,84.322551,34.543515,2426.305205,1554.811554
06/18/2026 12:24:53,0.000000,0.000000,75.236211,74.646496,65.693930,75.378443,78.339364,72.806225,75.492969,75.080843,32.902086,28.070275,28.408113,28.357273,35.127688,34.994674,32.368773,32.658336,32.449375,34.438406,32.500084,32.888780,31.490805,32.273679,30.315083,66.336805,30.123694,34.696381,20.915031,20.714710,20.589453,28.764909,29.500435,29.816587,32.954969,32.921627,26.357112,26.708771,34.482773,37.240486,33.636897,37.662471,35.820547,37.970875,32.101689,36.876357,33.931814,36.823713,32.089948,36.505783,32.084778,34.201670,31.684822,33.860770,32.810799,34.965234,31.943920,33.921379,79.040335,84.204271,126.240440,81.887260,133.504245,55.322182,44.858066,152.273716,118.330000,2.166000,213.200000,117.050000,1.638000,142.800000,44923.076637,11.315012,23.381369,90.660632,34.530836,2429.747038,1557.084758
06/18/2026 12:25:53,0.000000,0.000000,75.205969,74.647082,65.767978,75.402094,78.314968,72.794799,75.498814,75.081200,32.830707,28.177594,28.547535,28.438174,35.172594,35.043135,32.307106,32.612257,32.395750,34.375596,32.822259,33.254722,31.371531,32.371243,30.363845,70.119728,29.591876,36.143020,21.537835,21.383880,21.343269,28.389476,29.049335,27.137699,32.942211,32.896421,26.767860,27.090902,34.471000,37.219468,33.634946,37.671136,35.810579,37.987881,32.084109,36.867486,33.922022,36.816168,32.062850,36.507159,32.066752,34.217426,31.676133,33.859414,32.796547,34.967871,31.927487,33.908551,82.032266,87.229215,127.386090,83.925106,134.878809,55.468888,44.938179,155.935638,118.500000,2.185000,215.300000,116.930000,1.658000,145.100000,44983.074368,12.684995,23.458025,92.281498,34.523749,2433.326097,1559.491751
06/18/2026 12:26:53,0.000000,0.000000,75.236215,74.646501,65.897628,75.379852,78.306686,72.783075,75.510499,75.078530,32.914888,28.130884,28.515115,28.428825,35.044487,35.067543,32.265225,32.609975,32.356309,34.359772,32.915332,32.751988,31.394276,32.284510,30.313861,72.043707,29.562411,36.629896,21.711925,21.563832,21.528660,28.410461,28.990912,28.478288,32.961962,32.899723,26.607217,26.941935,34.481419,37.244001,33.647687,37.645807,35.802097,37.969262,32.068467,36.861043,33.917331,36.800877,32.051261,36.510683,32.082708,34.189397,31.670276,33.862715,32.799853,34.978707,31.933706,33.930291,84.212388,89.360202,128.277754,85.980371,135.921467,55.594461,45.063351,157.281224,118.360000,2.207000,217.800000,117.180000,1.676000,147.000000,45043.073833,13.052257,23.577639,92.870686,34.522379,2436.949148,1561.942090
06/18/2026 12:27:53,0.000000,0.000000,75.304621,74.662557,65.693506,75.414609,78.329543,72.814551,75.499256,75.090934,32.664861,28.108430,28.472587,28.440486,35.073366,35.072479,32.292721,32.600991,32.334816,34.352978,32.984989,32.969013,31.291857,32.319717,30.414066,65.318832,29.612310,35.092866,20.656334,20.474380,20.306546,28.459442,29.059502,29.011772,32.857188,32.822063,26.668572,27.016152,34.472616,37.236112,33.631602,37.663389,35.787577,37.958316,32.066341,36.865534,33.925834,36.806252,32.046995,36.484311,32.060555,34.174848,31.688641,33.861450,32.804367,34.962810,31.919636,33.910494,79.194760,84.544521,127.404918,81.729842,134.537718,55.542457,43.967592,151.190645,118.610000,2.156000,211.500000,117.080000,1.628000,141.400000,45103.072353,12.568798,22.524068,90.176247,34.516384,2440.449645,1564.268088
06/18/2026 12:28:53,0.000000,0.000000,75.257157,74.675908,65.844507,75.420278,78.310789,72.832094,75.570703,75.118493,33.205087,28.941581,29.362641,29.227167,35.113435,35.015005,32.435571,32.670857,32.439000,34.358388,33.151756,33.230084,31.503214,32.381279,31.234566,67.789563,30.504131,30.076193,26.177893,26.723040,27.629289,29.597859,29.868072,30.318788,33.142039,32.968687,28.661472,29.260471,34.476829,37.229256,33.642780,37.645343,35.783367,37.942189,32.063891,36.838145,33.909001,36.800098,32.034618,36.486608,32.066561,34.168410,31.679506,33.838843,32.795958,34.944669,31.925511,33.908802,84.237353,85.977343,122.729998,83.491946,126.580512,61.658240,54.081218,128.599092,119.020000,0.630000,66.900000,0.000000,0.000000,-0.000000,45163.070615,-1.663809,31.740002,79.498741,34.509019,2442.926571,1565.600603
06/18/2026 12:29:53,0.000000,0.000000,75.327362,74.678554,65.731882,75.424130,78.310000,72.838923,75.522303,75.106390,34.146165,31.213420,31.289613,31.607997,35.130367,35.160513,33.217925,33.368120,33.316998,34.596583,34.485223,34.239644,32.718059,33.053724,32.695135,60.343717,31.355711,31.966496,28.708786,28.845304,31.151561,31.066005,31.084721,31.401526,33.855024,33.692041,31.274120,31.607756,34.462622,37.249146,33.633267,37.652672,35.783183,37.973813,32.034332,36.867775,33.905883,36.821324,32.025044,36.505413,32.038783,34.191751,31.665065,33.870361,32.816846,34.979690,31.906574,33.914348,74.762360,75.099887,111.676051,71.884353,115.046128,72.178908,56.398684,100.958944,119.030000,0.630000,67.000000,0.000000,0.000000,-0.000000,45223.068891,-1.740527,33.707023,64.598682,34.514895,2444.042678,1565.600603
06/18/2026 12:30:53,0.000000,0.000000,75.340374,74.665800,65.722408,75.425801,78.344063,72.866431,75.616398,75.100862,34.553901,32.098905,32.013010,32.387903,35.640356,35.522937,33.765959,33.926706,33.856162,34.981918,35.144638,34.898777,33.286917,33.393557,33.334179,52.141022,32.049460,32.868832,30.386578,30.458342,31.901012,31.826619,31.848447,32.065328,34.245716,34.130312,31.982505,32.163366,34.462880,37.229062,33.621790,37.668653,35.787126,37.954773,32.048975,36.861085,33.921369,36.814191,32.014826,36.504988,32.054316,34.192151,31.692642,33.887180,32.802119,34.987617,31.915947,33.939230,79.491781,79.814846,102.812794,68.803979,108.603806,78.092191,56.784588,89.403822,119.030000,0.631000,66.900000,0.000000,0.000000,-0.000000,45283.067299,-1.161068,34.029900,57.582081,34.518046,2445.158621,1565.600603
06/18/2026 12:31:53,0.000000,0.000000,75.285186,74.656630,65.730650,75.392984,78.314724,72.835632,75.583718,75.084211,34.869070,32.478657,32.342976,32.708105,35.747087,35.925153,34.122744,34.338450,34.227533,35.249046,35.454699,35.397042,33.636073,33.628966,33.690268,45.551308,32.561758,33.243298,31.202792,31.292352,31.961762,32.254618,32.309344,32.470830,34.543132,34.414015,32.228277,32.348170,34.488768,37.215950,33.667123,37.661610,35.798666,37.942426,32.048998,36.843226,33.916765,36.794119,32.026110,36.488326,32.065910,34.165542,31.693110,33.847939,32.837968,34.973707,31.938823,33.906530,80.030941,80.211071,96.533635,68.641225,104.551529,81.265499,56.915780,78.997968,119.160000,0.626000,66.600000,0.000000,0.000000,-0.000000,45343.066110,-0.896071,34.139369,50.752052,34.516081,2446.273015,1565.600603
06/18/2026 12:32:53,0.000000,0.000000,75.288778,74.639940,65.916190,75.405352,78.355241,72.847614,75.605292,75.101997,34.994073,32.697871,32.596030,32.933489,35.895437,36.055314,34.407357,34.651821,34.472002,35.520678,35.463956,35.477215,33.755505,33.755949,33.835169,41.635159,32.955219,33.370765,31.642480,31.636243,32.011287,32.559878,32.632817,32.758221,34.720066,34.597188,32.338549,32.454438,34.463424,37.207938,33.633388,37.667818,35.767657,37.957004,32.043656,36.854160,33.888665,36.775854,31.999384,36.474143,32.052113,34.173087,31.669052,33.848257,32.817390,34.951853,31.916084,33.920274,81.401920,81.604816,92.175871,70.226917,101.888219,83.121488,57.079212,72.299184,119.390000,0.630000,67.200000,0.000000,0.000000,0.000000,45403.064489,-0.904766,34.275531,46.051923,34.504060,2447.387930,1565.600603
06/18/2026 12:33:53,0.000000,0.000000,75.343684,74.678831,65.722767,75.437524,78.385619,72.886235,75.485094,75.102530,35.139809,32.888932,32.817795,33.097316,36.094083,36.302175,34.646107,34.900698,34.735829,35.750048,35.784158,35.823483,33.996862,33.919163,34.157989,39.511877,33.247277,33.474327,31.806019,31.805128,32.010114,32.770834,32.869985,33.000686,34.891274,34.737374,32.415076,32.509155,34.462541,37.182737,33.609866,37.632482,35.767660,37.938010,32.011169,36.815425,33.896854,36.743309,31.998016,36.441802,32.017845,34.143793,31.669946,33.821366,32.798023,34.933424,31.917834,33.881169,82.413190,82.583192,89.110533,71.320232,100.072602,84.386584,57.137088,68.478822,119.410000,0.625000,66.800000,0.000000,0.000000,-0.000000,45463.062017,-0.849367,34.323694,43.249889,34.484164,2448.503161,1565.600603
06/18/2026 12:34:53,0.000000,0.000000,75.320818,74.643693,65.697076,75.387330,78.386508,72.859181,75.557288,75.092822,35.232674,33.050515,33.034512,33.306586,36.382693,36.419874,34.891327,35.152489,34.985284,35.948257,36.024429,35.607686,34.237852,34.035882,34.429982,38.356649,33.491957,33.543933,31.863790,31.823698,32.009098,32.959219,33.068570,33.210793,35.029424,34.918124,32.495833,32.629196,34.449184,37.202590,33.606405,37.631248,35.771836,37.946593,31.994442,36.813508,33.874505,36.768824,31.975279,36.469666,32.022042,34.147978,31.647416,33.840314,32.809880,34.949241,31.873714,33.889586,83.421038,83.657751,86.931217,72.025917,98.731973,85.195080,57.341499,65.823262,119.250000,0.630000,66.500000,0.000000,0.000000,-0.000000,45523.061103,-0.949636,34.493569,41.245288,34.484213,2449.617450,1565.600603
06/18/2026 12:35:53,0.000000,0.000000,75.308456,74.671888,65.626060,75.433681,78.382631,72.917527,75.466486,75.106720,35.488202,33.263194,33.324960,33.565882,36.350658,36.592759,35.017063,35.376139,35.204098,36.178319,36.116330,36.047375,34.374822,34.146697,34.616570,37.678371,33.706466,33.664272,31.910528,31.868654,32.044325,33.188639,33.299292,33.454358,35.219997,35.102516,32.630533,32.741671,34.451812,37.187522,33.597938,37.644037,35.762955,37.938178,31.998875,36.827486,33.885870,36.762450,31.982966,36.442781,32.031367,34.142187,31.638485,33.827256,32.806143,34.947731,31.896102,33.891920,83.470326,83.703262,85.471866,72.505550,97.709596,85.808109,57.579800,63.585426,119.340000,0.631000,67.100000,0.000000,0.000000,-0.000000,45583.059912,-1.026882,34.691154,39.517453,34.483203,2450.732483,1565.600603
06/18/2026 12:36:53,0.000000,0.000000,75.294906,74.654524,65.800693,75.430452,78.384461,72.896926,75.433716,75.113638,35.762090,33.503639,33.648450,33.882627,36.545935,36.823370,35.299745,35.640529,35.439971,36.320505,36.530751,36.365794,34.595870,34.322543,34.634599,37.338295,33.910386,33.883300,31.921754,31.868299,32.045023,33.422622,33.511475,33.682933,35.391071,35.292232,32.861297,33.007519,34.447799,37.183522,33.590334,37.628958,35.765820,37.966659,32.010211,36.811832,33.872822,36.762280,31.974408,36.447114,32.033355,34.161925,31.659186,33.844847,32.807306,34.948891,31.902244,33.886498,74.647946,74.698654,84.054618,72.301519,96.964679,86.344604,57.985320,62.230132,119.320000,0.629000,66.700000,0.000000,0.000000,-0.000000,45643.057153,-1.142972,35.026272,38.453070,34.485301,2451.847488,1565.600603
06/18/2026 12:37:53,0.000000,0.000000,75.312287,74.676144,65.619684,75.448025,78.384724,72.916669,75.421739,75.097011,35.997345,33.843477,34.051267,34.279087,36.996367,36.967174,35.553442,35.873743,35.718295,36.558252,36.461328,36.312710,34.945415,34.432631,35.103563,37.194351,34.114485,34.142451,31.905595,31.892676,32.019442,33.654740,33.764440,33.941172,35.578163,35.476246,33.262314,33.439102,34.448756,37.197742,33.575815,37.639262,35.742656,37.935164,31.973564,36.815616,33.869517,36.740846,31.957255,36.442463,32.021209,34.128061,31.653711,33.822003,32.801773,34.945146,31.908254,33.887160,78.401869,78.552896,82.487465,71.575319,96.357766,86.641740,58.480179,61.327034,119.330000,0.629000,67.200000,0.000000,0.000000,-0.000000,45703.056457,-1.290883,35.433334,37.736039,34.475299,2452.962614,1565.600603
06/18/2026 12:38:53,0.000000,0.000000,75.277071,74.638367,65.618660,75.422816,78.352449,72.908323,75.441580,75.093629,36.339791,34.291147,34.511245,34.769017,37.138446,37.160558,35.794461,36.175769,35.996648,36.686770,36.868165,36.866429,35.125101,34.639936,35.373970,37.017459,34.352153,34.378779,31.922738,31.879528,32.039435,34.013062,34.089419,34.385458,35.806321,35.729685,33.860222,33.962569,34.475211,37.188731,33.600613,37.632114,35.759395,37.957159,31.985050,36.840421,33.871323,36.765653,31.983545,36.463274,32.037136,34.138175,31.654507,33.846457,32.809362,34.957149,31.907372,33.887613,79.063873,79.184519,81.523468,71.371762,95.867371,86.802771,59.137887,60.222925,119.570000,0.623000,66.900000,0.000000,0.000000,-0.000000,45763.054350,-1.592406,35.971185,36.850731,34.488013,2454.077769,1565.600603
06/18/2026 12:39:53,0.000000,0.000000,75.285994,74.644761,65.702426,75.408398,78.315359,72.894286,75.516760,75.093665,36.688123,34.828442,34.967692,35.262491,37.406358,37.396632,36.205475,36.488781,36.297763,36.956662,37.173375,37.023424,35.479662,34.820875,35.955285,36.925939,34.619276,34.464436,31.886226,31.884890,32.014937,34.412063,34.453330,34.864549,36.071100,35.964816,34.563209,34.754450,34.452780,37.190255,33.603545,37.634589,35.772826,37.944046,32.003007,36.799523,33.868462,36.743335,31.982423,36.426307,32.038168,34.110351,31.645738,33.828053,32.816723,34.944536,31.928968,33.864737,80.341208,80.450762,80.879610,71.480628,95.410284,86.918526,59.750246,59.781896,119.140000,0.625000,66.700000,0.000000,0.000000,-0.000000,45823.052914,-2.004312,36.468748,36.494381,34.479919,2455.191075,1565.600603
