Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 12:40:53,0.000000,0.000000,75.295702,74.652786,65.653307,75.424339,78.332508,72.883597,75.433404,75.085027,37.042896,35.301065,35.392812,35.670755,37.573125,37.737087,36.461327,36.787459,36.648283,37.185298,37.322369,37.602738,35.813402,35.079077,36.201920,36.908674,34.932816,34.431561,31.944541,31.906232,32.058131,34.770103,34.801593,35.137269,36.309072,36.248422,35.062379,35.335647,34.446484,37.174252,33.589237,37.627425,35.760493,37.941024,31.982590,36.806583,33.861338,36.740218,31.969012,36.432014,32.044470,34.127734,31.643582,33.808051,32.803365,34.958263,31.913775,33.873570,81.352954,81.518554,80.502231,71.860006,95.037281,86.983561,60.178489,59.722661,119.340000,0.628000,66.800000,0.000000,0.000000,-0.000000,45883.051094,-2.383337,36.814898,36.446400,34.475174,2456.305180,1565.600603
06/18/2026 12:41:53,0.000000,0.000000,75.225950,74.645947,65.803555,75.399233,78.261201,72.860109,75.404107,75.072191,37.238368,35.685275,35.706097,35.996070,37.828743,37.876461,36.724868,37.069469,36.890302,37.439090,37.657882,37.756276,36.085965,35.216698,36.521312,36.984107,35.139681,34.514778,31.927859,31.886431,32.012619,35.076859,35.086613,35.432805,36.573163,36.512975,35.454079,35.677025,34.455969,37.170881,33.583233,37.650178,35.754346,37.945055,32.026278,36.795372,33.858079,36.732104,31.989908,36.433303,32.045861,34.119355,31.652547,33.820778,32.804548,34.935054,31.911954,33.867758,82.328696,82.571570,80.396669,72.295519,94.731265,87.022189,60.539437,59.728973,119.380000,0.628000,66.700000,0.000000,0.000000,-0.000000,45943.050253,-2.590731,37.105509,36.451514,34.477628,2457.419415,1565.600603
06/18/2026 12:42:53,0.000000,0.000000,75.215804,74.679742,65.704469,75.410413,78.266032,72.875133,75.431262,75.096823,37.558642,36.010598,36.023441,36.300936,38.114804,38.136888,37.031088,37.363620,37.216021,37.691672,37.998309,38.230077,36.379731,35.430130,36.878926,37.078854,35.425797,34.721723,31.964604,31.922731,32.067992,35.347896,35.426342,35.628405,36.791851,36.729025,35.773637,35.997529,34.457109,37.177324,33.596984,37.664301,35.769086,37.924412,32.006817,36.798265,33.862758,36.732342,31.983132,36.438078,32.067345,34.127911,31.653561,33.828566,32.806565,34.936623,31.941260,33.872993,83.334697,83.561397,80.403999,72.758322,94.317768,87.086243,60.815610,59.604352,119.370000,0.628000,67.000000,0.000000,0.000000,-0.000000,46003.048912,-2.605441,37.327164,36.350482,34.482272,2458.533084,1565.600603
06/18/2026 12:43:53,0.000000,0.000000,75.202763,74.616406,65.628497,75.367113,78.241813,72.824929,75.498472,75.104510,37.643999,36.162981,36.063352,36.430714,38.420917,38.382504,37.291128,37.620901,37.419457,37.920171,37.925030,38.410762,36.487368,35.590623,36.968739,43.112072,34.756707,32.284095,31.665631,31.860309,31.979751,34.862767,35.299927,34.801120,36.945538,36.956597,35.332042,35.515358,34.451590,37.192165,33.573843,37.652768,35.757371,37.954698,32.009733,36.803892,33.836434,36.739297,31.963040,36.435818,32.062696,34.133039,31.640888,33.841319,32.798437,34.966209,31.950567,33.871170,83.340319,84.229622,89.750303,78.426173,105.627802,79.095314,53.478182,143.652033,118.870000,2.141000,209.800000,117.430000,1.613000,139.400000,46063.046380,1.064047,31.220048,86.738853,34.481749,2459.995930,1565.961606
06/18/2026 12:44:53,0.000000,0.000000,75.153159,74.634384,65.670157,75.383985,78.229172,72.847357,75.510855,75.072973,36.868766,34.134628,34.119091,34.119891,37.820995,38.348836,36.768085,37.174136,36.820988,37.867035,36.856380,37.214101,35.578549,34.966849,35.605853,60.471099,33.034888,34.690729,25.488446,25.204454,25.052995,33.003062,33.485668,32.385379,36.523881,36.541141,32.930570,33.082928,34.459624,37.173639,33.590616,37.647359,35.779431,37.930311,32.038573,36.805202,33.863061,36.729104,32.006472,36.427636,32.070617,34.141828,31.665301,33.810662,32.813093,34.945350,31.952132,33.878502,76.589193,81.935859,114.420356,77.175460,125.974850,60.099589,48.122424,147.193379,118.820000,2.143000,209.600000,117.210000,1.617000,139.900000,46123.044619,8.246636,26.444093,88.368215,34.486426,2463.452663,1568.248457
06/18/2026 12:45:53,0.000000,0.000000,75.107622,74.642066,65.522020,75.372157,78.230429,72.813049,75.473629,75.064027,36.590913,33.477404,33.694172,33.803764,37.672954,38.286567,36.572531,36.953469,36.676317,37.848486,36.700211,37.231340,35.482829,34.874160,35.240257,66.123054,34.017610,37.314295,25.623568,25.237634,24.959887,33.428300,33.911981,34.072699,36.450826,36.472513,32.028011,32.242038,34.457911,37.172816,33.577387,37.649666,35.773874,37.936255,32.045007,36.782403,33.858383,36.736389,32.003715,36.418255,32.069485,34.141142,31.639219,33.824190,32.794626,34.937131,31.953383,33.878416,80.980688,86.567024,119.941949,82.714260,129.823769,56.838390,48.851408,155.749192,118.660000,2.196000,216.800000,117.100000,1.665000,146.400000,46183.042747,10.202625,27.111670,92.199591,34.482483,2467.022551,1570.648910
06/18/2026 12:46:53,0.000000,0.000000,75.162132,74.630262,65.623281,75.383624,78.225867,72.807187,75.478649,75.077075,36.355037,32.740955,33.119723,33.128084,37.466592,38.133366,36.251561,36.687520,36.420548,37.755723,36.676788,36.512968,35.074193,34.625819,34.910326,70.471276,34.354333,39.681787,25.691359,25.362692,25.183037,33.427787,34.004706,34.393969,36.315754,36.263073,31.395812,31.248616,34.456377,37.186765,33.578820,37.646671,35.768520,37.937101,32.039628,36.797476,33.849977,36.725359,32.012470,36.429174,32.095704,34.142880,31.651210,33.827330,32.806217,34.939823,31.965263,33.864504,83.447568,88.908778,122.741567,85.697000,131.491856,56.617691,49.035912,160.936996,118.660000,2.217000,219.200000,117.150000,1.687000,149.700000,46243.042605,12.402066,27.279721,94.454550,34.486063,2470.652265,1573.105931
06/18/2026 12:47:53,0.000000,0.000000,75.080675,74.578761,65.666475,75.336562,78.202107,72.793016,75.549754,75.072190,36.124661,32.382756,32.733680,32.672997,37.558253,38.079199,36.105744,36.440873,36.237564,37.621660,36.380995,36.437447,34.763936,34.486229,34.404027,68.629058,34.330871,38.773661,24.886362,24.590143,24.398316,33.222145,33.944858,34.364770,36.116287,36.051194,30.805597,30.914238,34.468629,37.179076,33.551773,37.620646,35.756494,37.918922,32.066710,36.772616,33.843232,36.717753,32.014277,36.423447,32.092523,34.141926,31.648916,33.813923,32.780343,34.933974,31.939008,33.868528,74.616833,80.324694,123.486412,74.301943,130.988636,56.735836,47.136882,137.380028,118.860000,2.104000,203.900000,117.500000,1.573000,133.900000,46303.041385,13.241390,25.532271,83.786321,34.477636,2474.218386,1575.497493
06/18/2026 12:48:53,0.000000,0.000000,75.098755,74.592202,65.621974,75.338742,78.179451,72.775722,75.410665,75.088889,35.990431,31.854357,32.173586,32.174538,37.132709,38.011385,35.824277,36.190960,35.951901,37.511109,36.121951,36.051605,34.473576,34.328027,33.722349,70.100091,34.095064,39.124319,24.876842,24.611052,24.440800,32.867842,33.652173,34.110860,35.879607,35.802534,29.930836,30.357106,34.455749,37.174200,33.554091,37.620742,35.769439,37.912393,32.074820,36.770711,33.855973,36.717617,32.030504,36.419667,32.096627,34.129152,31.663716,33.816896,32.793991,34.941377,31.957476,33.873172,79.819410,85.170738,122.909661,82.837484,130.001034,56.490047,48.402384,154.703345,118.950000,2.185000,215.500000,117.580000,1.654000,145.200000,46363.039224,12.423165,26.701154,91.738923,34.481416,2477.693927,1577.804437
06/18/2026 12:49:53,0.000000,0.000000,75.098981,74.592006,65.702923,75.328740,78.154752,72.761877,75.352029,75.057685,35.779801,31.770363,32.146197,32.081444,37.203819,37.917643,35.660516,36.069786,35.750120,37.361891,35.833399,36.116613,34.353680,34.272466,33.723387,71.936988,33.887688,40.354550,24.970306,24.797160,24.690274,32.664835,33.425818,33.822913,35.763451,35.701430,30.257960,30.389112,34.467642,37.183399,33.575437,37.627837,35.797785,37.938013,32.088612,36.798808,33.869520,36.738195,32.060133,36.436297,32.105523,34.146904,31.680196,33.832220,32.804888,34.958452,31.980449,33.861881,82.475067,87.936137,124.540690,84.831431,131.749247,56.648779,48.198750,157.189134,118.940000,2.196000,217.600000,117.480000,1.670000,147.200000,46423.038258,13.840289,26.514261,92.830471,34.497610,2481.305341,1580.243453
06/18/2026 12:50:53,0.000000,0.000000,75.080525,74.582413,65.771382,75.301249,78.151341,72.735150,75.340708,75.074237,35.667788,31.551245,31.906748,31.831569,37.315642,37.751024,35.522252,35.883759,35.554361,37.215167,35.511822,36.028448,34.125061,34.133052,33.409754,73.707986,33.678826,40.177767,25.034137,24.814022,24.751970,32.447287,33.205811,33.540826,35.611284,35.545264,29.955047,30.279013,34.453890,37.191362,33.560753,37.635767,35.774537,37.953263,32.088398,36.816580,33.862047,36.753314,32.052727,36.451505,32.120439,34.164889,31.671517,33.838513,32.788513,34.978040,31.986845,33.897563,81.514456,87.114437,125.634180,82.486877,132.735946,56.961117,47.776334,148.536537,118.810000,2.165000,213.200000,117.530000,1.640000,142.500000,46483.036370,14.052645,26.125122,88.979363,34.502023,2484.946114,1582.711403
06/18/2026 12:51:53,0.000000,0.000000,75.063195,74.583246,65.654351,75.313165,78.181734,72.772090,75.284896,75.069516,35.551098,31.228951,31.551084,31.489964,37.071201,37.599977,35.330447,35.696471,35.395553,37.105779,35.453609,35.612162,34.038147,33.924933,33.298763,69.206368,33.420781,39.268424,23.961843,23.779587,23.541724,32.129036,32.945214,33.326551,35.422830,35.371420,29.538457,29.763439,34.447926,37.186302,33.569861,37.630687,35.787939,37.928635,32.102307,36.799115,33.862279,36.747350,32.060263,36.421378,32.114768,34.153017,31.678758,33.822758,32.793191,34.964968,31.977907,33.890430,80.559749,85.926109,124.534309,83.703197,131.279549,56.722952,47.548229,156.291052,119.000000,2.187000,216.000000,117.570000,1.655000,145.500000,46543.033888,13.354259,25.914165,92.437452,34.496992,2488.449524,1585.044139
06/18/2026 12:52:53,0.000000,0.000000,75.032862,74.593889,65.498524,75.290514,78.178517,72.767582,75.422577,75.056457,35.436134,31.127610,31.480052,31.381875,36.989996,37.546673,35.159480,35.516277,35.188806,36.991480,35.308934,35.791321,33.809216,33.832751,33.088692,73.207172,33.131857,39.517060,24.373628,24.171294,24.133476,31.842019,32.657719,32.823581,35.312738,35.237384,29.696583,30.003891,34.479562,37.189088,33.586889,37.642767,35.828839,37.930991,32.132716,36.783150,33.889328,36.740234,32.098640,36.444497,32.149182,34.163374,31.698508,33.844924,32.799379,34.959609,32.020311,33.905630,80.389677,85.898076,125.942090,80.772824,132.941733,56.714451,47.133969,146.035049,119.110000,2.153000,211.100000,117.530000,1.625000,140.400000,46603.032909,13.987500,25.529560,87.838173,34.514381,2492.085825,1587.505625
06/18/2026 12:53:53,0.000000,0.000000,75.087413,74.531407,65.523793,75.297701,78.191151,72.730744,75.513898,75.057434,35.258526,30.748053,31.136645,31.016175,36.995428,37.301004,34.987332,35.317168,35.043955,36.800944,34.898510,35.189660,33.648124,33.687654,32.944103,64.505613,32.928238,37.715608,22.973954,22.760600,22.586694,31.562016,32.430650,32.810455,35.100168,34.982227,29.145578,29.283895,34.490814,37.173327,33.599665,37.619238,35.820784,37.921632,32.160224,36.767692,33.896903,36.734951,32.111897,36.438207,32.157109,34.164180,31.724264,33.839622,32.810522,34.945446,32.041136,33.883779,76.833424,82.310511,124.034308,79.817466,130.700902,56.362794,46.876829,146.821296,119.230000,2.136000,209.300000,117.750000,1.611000,139.200000,46663.031718,12.425754,25.289854,88.198257,34.515070,2495.512202,1589.762025
06/18/2026 12:54:53,0.000000,0.000000,75.131390,74.565692,65.677186,75.314027,78.180489,72.745003,75.479713,75.073916,35.144121,30.633479,31.011842,30.853432,36.787430,37.271737,34.856490,35.182390,34.845259,36.682778,34.796473,35.175388,33.429480,33.644929,32.781357,71.487566,32.670834,38.934398,23.755327,23.627235,23.479320,31.349848,32.169393,32.364274,34.931333,34.894083,29.135421,29.457394,34.473965,37.204735,33.596328,37.645971,35.805798,37.943795,32.152289,36.797744,33.881774,36.763235,32.103912,36.459477,32.150509,34.183341,31.709638,33.857795,32.799373,34.986653,32.017572,33.902009,81.738684,87.104841,125.110381,84.027252,132.281351,56.359561,47.047349,155.774278,119.160000,2.185000,215.800000,117.590000,1.663000,145.700000,46723.029585,13.485502,25.448896,92.210615,34.521796,2499.090880,1592.167967
06/18/2026 12:55:53,0.000000,0.000000,75.129953,74.569748,65.499325,75.290263,78.205200,72.760554,75.423463,75.062834,35.032129,30.490140,30.830201,30.719807,36.893236,37.171435,34.672803,34.987693,34.683101,36.540022,34.813949,35.334597,33.350023,33.554833,32.569171,73.096068,32.425154,39.778329,23.743967,23.628414,23.484898,31.126370,31.910054,32.094833,34.847882,34.782242,28.914984,29.254140,34.455444,37.221653,33.566356,37.659020,35.805631,37.927283,32.151231,36.806162,33.879565,36.757495,32.099367,36.464251,32.130761,34.180954,31.702342,33.848038,32.799830,34.990212,32.010801,33.894366,84.113232,89.285313,126.197827,86.496827,133.337781,56.582860,47.272056,161.507017,119.120000,2.217000,219.700000,117.830000,1.686000,149.400000,46783.028840,14.120353,25.657976,94.699330,34.517538,2502.715752,1594.619965
06/18/2026 12:56:53,0.000000,0.000000,75.150582,74.594194,65.546675,75.329713,78.218425,72.790381,75.368575,75.066634,34.913691,30.382674,30.679967,30.635561,36.691039,37.209012,34.552337,34.875700,34.574815,36.415610,34.485637,34.900106,33.202481,33.471305,32.441270,66.657648,32.194104,37.114122,22.740163,22.573839,22.433567,30.913470,31.672273,31.909269,34.692800,34.665741,28.970456,29.306706,34.477124,37.226013,33.599084,37.660203,35.821788,37.947374,32.155893,36.836561,33.889206,36.779932,32.092784,36.473196,32.158563,34.199808,31.704782,33.893647,32.790809,34.999396,32.024246,33.918436,74.370073,80.153056,125.300451,74.903373,131.922173,56.538299,45.752035,137.038533,119.140000,2.094000,202.900000,117.910000,1.566000,132.900000,46843.026587,12.881719,24.232403,83.623017,34.532442,2506.224786,1596.953404
06/18/2026 12:57:53,0.000000,0.000000,75.193031,74.589763,65.733114,75.335066,78.263736,72.810996,75.393623,75.063393,34.766526,30.010518,30.380078,30.259720,36.375848,36.990896,34.361445,34.697306,34.415164,36.298382,34.516329,34.695998,33.096617,33.370809,32.544370,70.658832,32.239024,37.458092,23.121555,22.953051,22.855637,30.822759,31.662228,32.022597,34.529550,34.498492,28.337346,28.794962,34.472579,37.213967,33.624336,37.644227,35.830519,37.921179,32.176233,36.822671,33.902351,36.768253,32.133421,36.478204,32.174898,34.206780,31.726927,33.868160,32.804861,34.984144,32.041744,33.922572,80.737683,86.006613,124.980548,83.458145,131.911454,56.215661,46.637265,155.301041,118.910000,2.182000,215.900000,117.490000,1.659000,145.300000,46903.025755,12.392236,25.065856,92.002447,34.535901,2509.726904,1599.286539
06/18/2026 12:58:53,0.000000,0.000000,75.226555,74.572599,65.573116,75.346099,78.253692,72.796229,75.434819,75.070393,34.609595,30.036029,30.354769,30.266347,36.625405,36.901927,34.353058,34.589553,34.272366,36.198426,34.256832,34.759368,33.040997,33.289879,32.168933,71.814188,31.816285,38.769243,23.194359,23.044241,22.918575,30.532804,31.300195,31.273016,34.505778,34.412599,28.612852,28.812136,34.498090,37.210206,33.655495,37.628384,35.856471,37.932927,32.205864,36.817084,33.938037,36.765763,32.156931,36.461752,32.204974,34.206154,31.760156,33.882090,32.815697,34.973223,32.063921,33.917612,82.938507,88.094682,126.183538,85.107024,133.344178,56.393786,46.560842,157.728566,119.010000,2.197000,217.300000,117.540000,1.668000,147.100000,46963.023155,13.774983,24.994260,93.065814,34.547542,2513.331637,1601.718489
06/18/2026 12:59:53,0.000000,0.000000,75.175129,74.594670,65.659063,75.364977,78.260304,72.810506,75.500187,75.072859,34.688734,29.924302,30.322852,30.188805,36.665696,36.840461,34.145658,34.483828,34.181555,36.086579,34.359970,34.705278,32.867202,33.257908,32.024165,71.941249,31.679015,37.585101,23.281671,23.101093,23.063381,30.440587,31.171471,31.205782,34.395957,34.319629,28.493493,28.712610,34.502934,37.211054,33.633954,37.645842,35.843781,37.940593,32.201571,36.823690,33.935343,36.775024,32.158872,36.485371,32.187777,34.207642,31.769668,33.891385,32.814333,34.970976,32.068978,33.930206,78.620650,84.034993,126.817397,78.314807,133.925879,56.556955,45.868176,143.147075,119.080000,2.130000,208.200000,117.530000,1.608000,138.100000,47023.021749,13.242830,24.342271,86.504353,34.549950,2516.942581,1604.155266
06/18/2026 13:00:53,0.000000,0.000000,75.204577,74.559478,65.769559,75.353188,78.286846,72.805880,75.530760,75.058254,34.430798,29.651250,30.064122,29.922507,36.618649,36.725289,34.073759,34.325870,34.022908,35.965512,34.015805,34.927336,32.659404,33.257766,31.842008,69.901416,31.719672,37.445096,22.617576,22.344059,22.251361,30.329471,31.157979,31.497942,34.230176,34.223518,27.925560,28.316111,34.502226,37.227151,33.636276,37.687927,35.851398,37.940238,32.219457,36.853512,33.931972,36.791575,32.177399,36.502469,32.182079,34.249894,31.760845,33.909772,32.801621,34.992442,32.051903,33.958903,81.239491,86.412842,125.788696,84.237147,132.789012,56.337656,46.120363,157.750415,118.750000,2.198000,216.900000,117.420000,1.665000,146.400000,47083.019647,12.864803,24.580293,93.075335,34.561453,2520.442984,1606.485043
06/18/2026 13:01:53,0.000000,0.000000,75.179639,74.597492,65.690957,75.362960,78.297005,72.818646,75.463430,75.064805,34.433864,29.672168,30.012366,29.926926,36.504874,36.526118,33.832674,34.221577,33.898550,35.825953,33.765332,34.341724,32.854126,33.088399,31.884331,73.154523,31.440568,39.260584,22.918149,22.771130,22.661831,30.149113,30.895693,30.830183,34.227662,34.135337,28.279198,28.471858,34.507115,37.223623,33.665092,37.652518,35.877747,37.953706,32.240586,36.833914,33.939831,36.779939,32.184431,36.513447,32.197870,34.218597,31.781554,33.903866,32.816605,34.999403,32.075403,33.965031,84.468773,89.593894,127.203197,86.563873,134.545811,56.541165,46.241068,161.310051,118.770000,2.217000,219.700000,117.350000,1.684000,149.000000,47143.017576,14.566628,24.693956,94.614814,34.566514,2524.089468,1608.958013
06/18/2026 13:02:53,0.000000,0.000000,75.209560,74.556436,65.617005,75.349680,78.281667,72.768905,75.482337,75.049087,34.310908,29.564219,29.956601,29.804458,36.529803,36.472267,33.772902,34.140971,33.810594,35.752827,34.156896,33.861556,32.719988,33.172990,31.715673,65.468338,31.378855,36.451620,21.754182,21.550894,21.471888,30.011479,30.811588,31.017027,34.048147,34.029057,28.138432,28.409380,34.512433,37.255010,33.649000,37.665674,35.850223,37.943484,32.235630,36.830845,33.942968,36.804743,32.173676,36.509388,32.197808,34.233626,31.769910,33.911443,32.821524,34.998988,32.063311,33.946752,74.574050,80.179338,125.685094,75.628664,132.646040,56.468983,44.914097,138.361622,119.010000,2.097000,204.100000,117.470000,1.570000,133.300000,47203.016989,13.016630,23.434990,84.254228,34.565822,2527.567828,1611.262023
06/18/2026 13:03:53,0.000000,0.000000,75.193515,74.592783,65.647760,75.389655,78.287001,72.820012,75.444077,75.076277,34.036283,29.261983,29.634809,29.532929,36.260265,36.394838,33.652257,33.944461,33.623305,35.687836,33.693482,33.804302,32.386437,33.082351,31.573269,70.727864,31.455029,36.967522,22.494720,22.370959,22.268736,30.056532,30.837906,31.143159,33.982858,33.921143,27.629076,28.001459,34.538159,37.234663,33.707350,37.665840,35.878526,37.949624,32.253828,36.858645,33.977972,36.799806,32.206674,36.517425,32.234695,34.237576,31.803722,33.933573,32.841461,35.006012,32.094090,33.944603,81.096179,86.274970,125.772442,83.556677,132.967301,56.170120,45.870118,155.585566,118.900000,2.184000,215.300000,117.360000,1.655000,145.100000,47263.014415,12.623415,24.344107,92.127655,34.584212,2531.084341,1613.607698
06/18/2026 13:04:53,0.000000,0.000000,75.214140,74.570739,65.643420,75.367836,78.298920,72.849793,75.525196,75.081831,33.893880,29.262991,29.662572,29.550375,35.913155,36.285996,33.555179,33.866957,33.573228,35.555918,33.723355,34.183952,32.392720,33.028621,31.740088,71.632254,30.983955,37.915651,22.517491,22.366378,22.301871,29.742152,30.494674,30.309690,33.919141,33.825893,27.860993,28.011763,34.530654,37.219667,33.689535,37.660487,35.894261,37.915396,32.260735,36.854718,33.967815,36.787030,32.195425,36.514203,32.216240,34.248905,31.794600,33.915422,32.834402,35.004293,32.098415,33.941814,83.125880,88.246006,126.922278,85.318552,134.162762,56.385433,45.956446,158.179468,118.790000,2.202000,217.400000,117.150000,1.671000,146.900000,47323.013911,13.489984,24.425667,93.262120,34.577201,2534.686506,1616.036288
06/18/2026 13:05:53,0.000000,0.000000,75.241064,74.611630,65.674922,75.410005,78.318644,72.857786,75.551622,75.084197,33.779291,29.240669,29.606810,29.535956,35.812904,36.201287,33.449711,33.770856,33.491468,35.494303,33.722445,33.925876,32.367658,32.915114,31.460123,70.895555,30.830594,36.697947,22.447482,22.315643,22.251964,29.654184,30.323384,30.199013,33.852928,33.776103,27.749783,28.017221,34.524987,37.224189,33.688608,37.644097,35.876446,37.917065,32.254408,36.846527,33.964034,36.778839,32.189458,36.480827,32.205463,34.250582,31.787374,33.908090,32.818167,34.987658,32.070640,33.949623,77.970299,83.286651,127.383415,77.684014,134.501470,56.411551,45.224063,143.367023,118.800000,2.130000,207.500000,117.250000,1.599000,137.400000,47383.012594,12.967007,23.730940,86.606564,34.568354,2538.282008,1618.456262
06/18/2026 13:06:53,0.000000,0.000000,75.230878,74.590871,65.879848,75.396813,78.320644,72.888595,75.521508,75.085321,33.560582,29.028612,29.346631,29.292161,36.212507,36.084544,33.312467,33.657209,33.360662,35.401496,33.549921,33.847877,32.140889,32.873919,31.244968,71.480717,31.018426,37.406692,22.267877,22.138705,22.015611,29.703262,30.406768,30.781605,33.758754,33.711233,27.322906,27.735853,34.527065,37.252348,33.686355,37.689584,35.881941,37.944636,32.233676,36.877407,33.961728,36.821666,32.205905,36.538345,32.198969,34.262302,31.782209,33.937308,32.832752,35.018610,32.070623,33.986458,82.635854,87.745545,126.745776,85.444671,133.933143,56.355005,45.721155,160.068208,118.540000,2.217000,218.400000,117.340000,1.676000,148.200000,47443.008849,13.203528,24.203164,94.080352,34.585494,2541.813479,1620.818445
06/18/2026 13:07:53,0.000000,0.000000,75.265563,74.588394,65.816711,75.396862,78.334999,72.880174,75.523703,75.076114,33.596406,29.027562,29.443696,29.397180,36.054200,35.955886,33.301936,33.586273,33.300074,35.306048,33.126311,34.098051,32.229207,32.726956,31.295897,68.801870,30.652584,36.187871,22.144577,21.972323,21.941806,29.406928,30.128820,29.844822,33.704164,33.633099,27.734165,28.108695,34.544040,37.225049,33.716977,37.653323,35.887052,37.943990,32.254383,36.855871,33.984512,36.789953,32.198748,36.527686,32.224572,34.241681,31.806505,33.910808,32.845787,35.001015,32.087942,33.954897,74.794135,80.230071,126.970422,74.225254,133.962371,56.407211,44.725223,137.179663,118.810000,2.096000,203.700000,117.480000,1.572000,132.900000,47503.008772,12.933782,23.254089,83.690539,34.582740,2545.373671,1623.202138
06/18/2026 13:08:53,0.000000,0.000000,75.261518,74.574625,65.664859,75.407500,78.317830,72.859508,75.522927,75.079983,33.344695,28.735103,29.093321,29.027352,35.971312,35.960683,33.180613,33.461884,33.167387,35.237972,33.368245,33.565990,31.908628,32.783353,30.936738,67.634750,30.869465,35.636293,21.583585,21.419763,21.298579,29.487516,30.280701,30.652886,33.585774,33.496929,27.011414,27.360610,34.541071,37.258348,33.700171,37.667094,35.885412,37.938821,32.234048,36.872653,33.976047,36.799215,32.187337,36.527401,32.231824,34.252909,31.797283,33.948520,32.830197,35.011184,32.083205,33.979918,79.024848,84.217712,125.565799,81.888586,132.674204,56.052622,45.432164,152.417759,118.750000,2.164000,213.300000,117.310000,1.642000,142.900000,47563.007590,11.707306,23.928987,90.724879,34.586133,2548.816769,1625.475759
06/18/2026 13:09:53,0.000000,0.000000,75.264325,74.604904,65.698020,75.409119,78.361940,72.917451,75.463725,75.057075,33.439865,28.790958,29.225882,29.087699,35.921836,35.908549,33.182876,33.385952,33.059470,35.082896,33.187029,33.433289,31.921675,32.660750,30.993375,70.492866,30.504395,37.141227,22.003959,21.836617,21.792263,29.215011,29.985128,29.396979,33.549399,33.484984,27.420096,27.671399,34.539322,37.267659,33.692533,37.694847,35.889208,37.947908,32.237416,36.895793,34.004598,36.834744,32.218663,36.540856,32.208049,34.283785,31.809119,33.956649,32.838782,35.035708,32.086499,34.009843,81.953095,87.199245,126.787162,83.954800,134.148976,56.141444,45.343311,155.373062,119.010000,2.181000,215.300000,117.400000,1.655000,145.100000,47623.006254,13.296737,23.844490,92.034155,34.599599,2552.395912,1627.883095
06/18/2026 13:10:53,0.000000,0.000000,75.257060,74.596365,65.666756,75.404810,78.353439,72.885606,75.463487,75.082180,33.270485,28.790867,29.144167,29.056626,35.770057,35.672594,33.031991,33.332421,33.011373,35.059750,33.329140,33.606691,32.024260,32.680912,31.124172,72.715770,30.401327,37.569971,22.272083,22.110616,22.104552,29.203906,29.888870,29.696696,33.546226,33.442716,27.343674,27.541989,34.547818,37.251365,33.707267,37.687412,35.880627,37.967623,32.246594,36.899170,33.993337,36.835025,32.201593,36.550873,32.214558,34.271193,31.830336,33.949383,32.825281,35.013820,32.094792,33.971499,84.258074,89.436773,127.790613,86.219858,135.269864,56.379212,45.438476,157.492271,118.800000,2.211000,218.600000,117.110000,1.672000,147.800000,47683.004897,13.634985,23.934986,92.962790,34.596978,2556.023191,1630.336511
06/18/2026 13:11:53,0.000000,0.000000,75.287894,74.616236,65.724421,75.428919,78.342543,72.892425,75.486279,75.079640,33.261841,28.701436,29.013717,28.996221,35.592215,35.669751,32.996608,33.238394,32.980944,35.009446,33.348046,33.617166,31.939013,32.666941,30.854303,64.874673,30.406337,35.697383,21.030466,20.900682,20.701173,29.155990,29.836514,29.974729,33.396165,33.377059,27.253568,27.563383,34.542013,37.268130,33.708866,37.719937,35.865485,37.978585,32.239392,36.913094,33.961582,36.843642,32.186347,36.565362,32.201126,34.296851,31.807979,33.991773,32.835274,35.061031,32.067974,33.999797,77.533131,82.866409,126.599771,79.897157,133.481064,56.368652,44.540525,146.316985,118.670000,2.135000,208.600000,117.390000,1.608000,138.500000,47743.003016,12.620613,23.076770,87.967442,34.602712,2559.501192,1632.641577
06/18/2026 13:12:53,0.000000,0.000000,75.293038,74.631104,65.784285,75.441272,78.358640,72.948852,75.466422,75.089339,33.211396,28.573601,28.977355,28.866926,35.317528,35.660077,32.855535,33.149810,32.912254,34.923193,33.125177,33.236040,31.737732,32.619428,30.987849,71.749158,30.546076,36.916328,22.061609,21.938692,21.848102,29.231269,29.955458,29.715579,33.384941,33.314737,27.063642,27.405440,34.553668,37.259406,33.711252,37.700216,35.889218,37.940408,32.228083,36.891993,33.984802,36.818557,32.209057,36.548561,32.212509,34.251841,31.813584,33.950171,32.842521,35.023919,32.062205,34.007362,83.041863,88.191187,127.282998,85.276905,134.675359,56.275422,45.153660,158.656266,118.730000,2.202000,217.900000,117.150000,1.670000,147.300000,47803.000653,13.252506,23.663822,93.469292,34.594967,2563.085689,1635.054649
06/18/2026 13:13:53,0.000000,0.000000,75.250850,74.608323,65.730517,75.420826,78.368557,72.901669,75.563067,75.096493,33.203088,28.584446,28.980167,28.903855,35.589089,35.480526,32.886059,33.148323,32.894162,34.901154,33.458584,33.498981,31.824504,32.634007,30.719412,72.389043,30.203537,36.707753,22.160535,21.965854,21.945885,29.008670,29.677655,29.351222,33.353749,33.266656,27.272118,27.417376,34.557985,37.261055,33.729301,37.685473,35.885355,37.923301,32.225092,36.881836,34.007018,36.807514,32.198977,36.548714,32.215748,34.265279,31.818608,33.957736,32.862101,35.022605,32.085056,33.999524,82.220639,87.506391,128.237693,82.949984,135.690285,56.475678,44.916136,149.314529,118.680000,2.167000,212.900000,117.310000,1.634000,142.000000,47862.999682,13.270812,23.436941,89.331672,34.596914,2566.714741,1637.508303
06/18/2026 13:14:53,0.000000,0.000000,75.238562,74.603632,65.609180,75.431809,78.350050,72.905909,75.458321,75.086303,33.085056,28.505660,28.842514,28.812921,35.660496,35.494336,32.776196,33.084723,32.789869,34.790471,33.326816,33.269345,31.791166,32.518442,30.931949,63.086345,30.315485,35.194914,20.746707,20.596669,20.378219,29.027160,29.746525,29.982833,33.216726,33.166062,26.946368,27.261158,34.549631,37.237695,33.719336,37.693234,35.866826,37.942813,32.206477,36.884767,33.996640,36.822833,32.183502,36.533767,32.191793,34.263133,31.832492,33.974442,32.831256,35.002043,32.080260,33.985416,76.347392,81.685921,126.295304,78.947653,133.253236,56.204293,44.370879,145.002150,119.000000,2.127000,207.900000,117.600000,1.599000,137.700000,47922.997236,12.281380,22.913534,87.363159,34.589918,2570.140211,1639.762681
06/18/2026 13:15:53,0.000000,0.000000,75.275409,74.609235,65.863390,75.438143,78.353418,72.914803,75.510495,75.089085,32.964851,28.370265,28.776299,28.680791,35.440643,35.502684,32.698924,32.961249,32.689186,34.739276,33.143538,33.185282,31.558543,32.613996,30.635682,70.540164,30.358996,36.125583,21.795249,21.637296,21.573663,29.064189,29.814305,29.050807,33.207168,33.158281,26.854569,27.222230,34.546007,37.251771,33.703903,37.693787,35.868916,37.940480,32.200567,36.882113,33.983321,36.805579,32.178599,36.540839,32.192558,34.260345,31.797174,33.966006,32.825921,35.019779,32.064675,33.997395,81.691931,86.852171,127.049330,83.773267,134.490390,56.075907,45.019944,155.025741,118.870000,2.187000,215.600000,117.510000,1.653000,144.800000,47982.996017,12.589402,23.536181,91.881151,34.585987,2573.698666,1642.148605
06/18/2026 13:16:53,0.000000,0.000000,75.242101,74.613090,65.527757,75.427977,78.387465,72.911806,75.617841,75.054155,32.997846,28.421682,28.775953,28.714465,35.894973,35.432878,32.635039,32.935174,32.676833,34.657313,33.675905,33.199271,31.649195,32.480330,30.917497,71.694937,30.040740,37.454654,21.821759,21.660220,21.558809,28.826825,29.488744,29.177442,33.216971,33.106307,27.047114,27.223663,34.568283,37.232408,33.706514,37.672522,35.877611,37.923087,32.210637,36.874361,33.987085,36.790306,32.177339,36.531178,32.196843,34.254412,31.824629,33.950234,32.850143,35.002698,32.062080,33.976159,83.946748,88.937373,127.963460,86.076468,135.582007,56.231579,45.413228,160.757833,118.950000,2.202000,218.800000,117.530000,1.678000,148.300000,48042.994421,13.543667,23.910987,94.377494,34.583426,2577.307515,1644.584068
06/18/2026 13:17:53,0.000000,0.000000,75.260599,74.629066,65.768561,75.458602,78.378435,72.971313,75.531270,75.066790,32.923025,28.407711,28.807045,28.762002,35.543021,35.227463,32.654379,32.888266,32.634893,34.673146,33.171500,33.363488,31.555882,32.447657,30.814770,67.820639,29.882298,35.544746,21.193232,21.052245,20.928465,28.753193,29.367421,29.081522,33.116185,33.086406,27.086072,27.377604,34.537103,37.259257,33.710258,37.699226,35.854834,37.931736,32.192205,36.902661,33.981301,36.829668,32.174969,36.562012,32.176186,34.269314,31.806621,33.975086,32.845685,35.025300,32.068610,34.027514,78.049453,83.455667,127.786502,79.260780,134.853706,56.368363,44.300670,145.755380,119.050000,2.128000,207.800000,117.610000,1.601000,137.800000,48102.993805,12.698870,22.845876,87.709779,34.591477,2580.857144,1646.958181
06/18/2026 13:18:53,0.000000,0.000000,75.207359,74.628189,65.523371,75.443954,78.352477,72.911315,75.485868,75.089365,32.913763,28.236421,28.667474,28.559618,35.144295,35.295901,32.508635,32.816822,32.558025,34.589376,32.856411,33.540927,31.576106,32.350408,30.563542,72.484064,30.240198,36.720248,21.889245,21.730409,21.667296,28.936897,29.640691,29.770003,33.134408,33.062404,26.670194,27.129152,34.539613,37.259990,33.703736,37.727648,35.831689,37.953714,32.171624,36.916192,33.972684,36.835680,32.155864,36.567794,32.176964,34.286068,31.807846,33.981563,32.837055,35.029552,32.032145,33.997354,84.034759,89.104255,128.022999,86.414818,135.559445,56.352467,45.240960,161.966659,119.010000,2.214000,219.500000,117.380000,1.686000,149.000000,48162.992146,12.973208,23.747040,94.896288,34.589239,2584.442241,1649.373005
06/18/2026 13:19:53,0.000000,0.000000,75.164991,74.612417,65.487777,75.449810,78.364625,72.907874,75.466432,75.065275,32.856103,28.329830,28.687243,28.669352,35.485120,35.204118,32.475436,32.829877,32.538592,34.573985,33.068152,33.301429,31.599247,32.369512,30.594457,65.617748,29.861711,34.746671,20.850976,20.664568,20.553473,28.644854,29.305505,28.860787,33.044535,32.996083,27.023452,27.338323,34.530906,37.246891,33.711786,37.690583,35.843065,37.921323,32.175933,36.884855,33.994509,36.794607,32.160314,36.548765,32.180383,34.245983,31.825969,33.946115,32.840238,35.005235,32.060184,33.988031,74.330764,79.806181,127.127665,74.786350,134.262742,56.217751,43.705500,137.280331,119.020000,2.088000,202.900000,117.610000,1.565000,132.400000,48222.990380,12.476792,22.269879,83.738674,34.579784,2587.933358,1651.688101
06/18/2026 13:20:53,0.000000,0.000000,75.194680,74.611276,65.468254,75.412064,78.341313,72.913630,75.441578,75.050546,32.812033,28.104399,28.408316,28.381428,35.130405,35.156119,32.430926,32.665324,32.454026,34.496290,32.954302,33.253316,31.442300,32.320453,30.612704,69.572069,30.269283,35.565145,21.450924,21.288426,21.201466,28.864269,29.634089,29.887354,33.039212,32.956975,26.469054,26.880988,34.566410,37.232309,33.725824,37.661684,35.845788,37.913877,32.180003,36.873607,33.987216,36.785569,32.167027,36.517381,32.187123,34.231401,31.833607,33.943705,32.856943,34.991743,32.076244,33.979190,80.683952,85.764261,126.838652,83.068216,134.225668,55.977651,45.100251,154.148861,119.090000,2.178000,214.800000,117.740000,1.650000,144.200000,48282.988365,11.952280,23.612865,91.493841,34.577833,2591.425380,1654.009968
06/18/2026 13:21:53,0.000000,0.000000,75.195086,74.598581,65.531887,75.417708,78.367134,72.882027,75.375178,75.065637,32.750275,28.207098,28.552938,28.491086,35.408218,34.908147,32.407553,32.647294,32.413148,34.414250,32.565273,33.361180,31.431493,32.316779,30.555412,70.459014,29.549443,36.333766,21.437675,21.260809,21.226002,28.279601,28.889095,27.634601,32.989958,32.937946,26.801099,27.055910,34.546717,37.256458,33.710982,37.696854,35.843850,37.930942,32.164261,36.889818,33.979068,36.806207,32.143564,36.545826,32.178501,34.238336,31.814730,33.963972,32.863900,35.016418,32.059009,34.004617,82.722790,87.866511,127.884272,84.749027,135.306842,56.020924,44.776496,156.994757,119.110000,2.188000,216.400000,117.620000,1.664000,145.900000,48342.986644,13.030526,23.303240,92.745535,34.582702,2595.013666,1656.423372
06/18/2026 13:22:53,0.000000,0.000000,75.218812,74.599926,65.792921,75.427728,78.367862,72.902240,75.383378,75.085666,32.824890,28.203889,28.613981,28.490211,35.120998,34.988427,32.409160,32.658239,32.410839,34.403959,33.063617,32.677979,31.386955,32.323915,30.831117,71.068031,29.652595,35.561070,21.766328,21.588624,21.537678,28.499748,29.122988,28.672422,32.990224,32.897311,26.719614,27.000590,34.560534,37.239277,33.711257,37.686963,35.850185,37.924891,32.170181,36.876421,33.990040,36.796789,32.140699,36.548730,32.172406,34.253561,31.808629,33.934097,32.843320,35.003432,32.052138,33.974233,78.788490,84.102733,128.559739,78.535291,136.143611,56.705039,44.300767,142.104465,119.220000,2.122000,207.900000,117.990000,1.603000,137.400000,48402.985770,12.715101,22.845969,86.018424,34.576889,2598.615417,1658.847973
06/18/2026 13:23:53,0.000000,0.000000,75.172563,74.577310,65.717113,75.388567,78.335568,72.879901,75.459020,75.052368,32.662727,27.977296,28.359333,28.344666,35.243280,35.003874,32.399273,32.600769,32.316665,34.373481,32.884608,32.733937,31.244747,32.231297,30.564053,63.119553,29.899787,34.094115,20.486838,20.293167,20.124856,28.591848,29.293106,29.554890,32.862050,32.803360,26.421904,26.645893,34.521489,37.249887,33.681447,37.692656,35.836407,37.938097,32.119848,36.880283,33.961062,36.819233,32.125441,36.540637,32.151444,34.227771,31.799226,33.954846,32.849425,34.992228,32.034208,33.972774,77.738384,82.984189,126.742266,80.607246,133.960309,56.826363,44.302806,148.756323,119.300000,2.141000,210.200000,117.770000,1.621000,140.100000,48462.992871,11.246180,22.847935,89.079016,34.567420,2602.037419,1661.098335
06/18/2026 13:24:53,0.000000,0.000000,75.119248,74.556923,65.537196,75.345482,78.268647,72.825255,75.416370,75.047290,33.415738,29.556216,29.930766,29.932588,34.948892,34.987470,32.701605,32.778088,32.634733,34.390810,33.817723,33.311361,31.871598,32.610311,31.702888,63.995910,30.779514,29.977610,26.645248,26.903014,28.395322,30.002812,30.249342,30.654514,33.343998,33.144912,29.602386,30.197539,34.533415,37.237010,33.684845,37.690291,35.811793,37.924593,32.108916,36.876878,33.962972,36.791938,32.104141,36.523437,32.135616,34.237728,31.815011,33.957644,32.858008,35.008325,32.040944,33.993701,81.946863,83.183261,119.447366,79.468730,122.560559,65.705670,55.133959,113.571405,119.530000,0.629000,67.000000,0.000000,0.000000,-0.000000,48522.981576,-2.661982,32.639592,71.690168,34.564860,2603.922081,1661.848412
06/18/2026 13:25:53,0.000000,0.000000,75.127615,74.566986,65.495680,75.352940,78.272713,72.820453,75.362540,75.073268,34.189015,31.507725,31.494805,31.829699,35.305757,35.265864,33.368494,33.542204,33.490513,34.731231,34.700182,34.536361,32.872196,33.179797,32.995623,57.457933,31.546898,32.383970,29.131738,29.207564,31.479221,31.278723,31.283624,31.597731,33.963089,33.779701,31.492610,31.791110,34.523661,37.233480,33.711178,37.683791,35.802457,37.915281,32.118672,36.855407,33.966286,36.783737,32.086941,36.527576,32.128017,34.222603,31.806958,33.940979,32.839540,34.983699,32.029974,33.975654,83.975289,84.435813,109.564847,73.264238,112.974047,74.466887,56.496374,94.925020,119.810000,0.626000,66.700000,0.000000,0.000000,-0.000000,48582.989649,-1.404912,33.788882,61.002782,34.556795,2605.039371,1661.848412
06/18/2026 13:26:53,0.000000,0.000000,75.126247,74.568575,65.371258,75.356587,78.260779,72.815219,75.420350,75.089708,34.568667,32.220960,32.095026,32.482581,35.541475,35.723130,33.834684,34.060678,33.976616,35.047667,35.265784,35.177597,33.361493,33.480119,33.437595,51.363907,32.179946,32.985848,30.610872,30.672824,31.873664,31.933801,31.942710,32.179522,34.296496,34.177104,32.031663,32.206161,34.513982,37.218085,33.700522,37.689982,35.801521,37.916557,32.087915,36.853133,33.934256,36.788984,32.083629,36.522955,32.120847,34.232318,31.788643,33.950684,32.848370,34.991618,32.002184,33.991441,74.976596,74.823246,102.043110,68.754916,107.366121,79.358383,56.754776,81.730405,120.020000,0.627000,67.100000,0.000000,0.000000,-0.000000,48642.988207,-1.019156,34.005004,52.597809,34.551881,2606.156566,1661.848412
06/18/2026 13:27:53,0.000000,0.000000,75.127556,74.572421,65.441366,75.334736,78.251626,72.832687,75.339013,75.043397,34.781575,32.530575,32.413143,32.766240,35.836895,35.925480,34.176012,34.416110,34.275343,35.343335,35.567131,35.149143,33.700359,33.632403,33.699598,46.521856,32.663048,33.361831,31.285112,31.322094,31.977347,32.336477,32.373848,32.539324,34.566242,34.446003,32.241220,32.382574,34.528404,37.235553,33.731711,37.713944,35.817342,37.908479,32.084229,36.857740,33.956640,36.782974,32.077496,36.511988,32.134961,34.211331,31.806781,33.948648,32.857891,35.001114,32.015633,33.985767,78.156518,78.382903,95.858911,69.841021,103.761417,82.016212,56.964917,73.313146,120.110000,0.624000,67.000000,0.000000,0.000000,-0.000000,48702.986816,-0.818501,34.180332,46.780223,34.558431,2607.274124,1661.848412
06/18/2026 13:28:53,0.000000,0.000000,75.132563,74.537282,65.703142,75.322197,78.246704,72.817569,75.456533,75.070154,34.984897,32.731359,32.649534,32.933528,35.982284,36.073509,34.463339,34.722867,34.592373,35.584177,35.965586,35.368676,33.923398,33.777305,33.918720,43.044323,33.063976,33.598518,31.713610,31.678416,32.019676,32.641200,32.700346,32.839078,34.753655,34.638767,32.320186,32.465605,34.498966,37.226556,33.697742,37.698263,35.785848,37.885904,32.077065,36.856253,33.943159,36.773522,32.071520,36.501176,32.125127,34.210844,31.787137,33.945379,32.847060,34.985877,32.005206,33.972257,79.088970,79.260471,91.384023,70.652290,101.349292,83.706084,57.056780,68.389646,120.270000,0.625000,67.100000,0.000000,0.000000,-0.000000,48762.984149,-0.658338,34.256856,43.183351,34.544743,2608.391213,1661.848412
06/18/2026 13:29:53,0.000000,0.000000,75.166859,74.507363,65.564420,75.331138,78.294327,72.790964,75.477931,75.056928,35.118560,32.910748,32.841836,33.119106,36.406654,36.213643,34.689494,34.952496,34.813480,35.803681,35.918401,35.859372,34.092320,33.919174,34.174326,40.849326,33.357070,33.675588,31.848375,31.771753,32.012314,32.849064,32.936647,33.060670,34.940606,34.827076,32.403618,32.564989,34.503596,37.215252,33.690844,37.689190,35.806212,37.919911,32.090403,36.869810,33.952327,36.762748,32.057221,36.509085,32.117105,34.205061,31.780442,33.923467,32.836232,34.977296,32.006928,33.961100,80.412943,80.566134,88.234537,71.109365,99.663955,84.774455,57.188749,65.488404,120.050000,0.626000,66.900000,0.000000,0.000000,-0.000000,48822.982543,-0.691073,34.366661,40.989037,34.543712,2609.508072,1661.848412
06/18/2026 13:30:53,0.000000,0.000000,75.182569,74.575068,65.615761,75.348434,78.306934,72.873103,75.506464,75.074493,35.329935,33.107596,33.078705,33.349337,36.435017,36.515570,34.908591,35.191027,35.058189,36.012660,35.919656,36.174716,34.328484,34.042191,34.317679,39.349511,33.608466,33.803440,31.893315,31.847431,32.048823,33.060683,33.154021,33.312226,35.114040,34.985901,32.482420,32.643700,34.520892,37.206400,33.672866,37.677489,35.795859,37.897655,32.076441,36.843286,33.947906,36.745511,32.079139,36.501229,32.120943,34.209334,31.791413,33.933698,32.862483,34.988400,32.017721,33.956327,81.477115,81.657361,86.103387,71.445753,98.408274,85.545489,57.359949,63.077393,120.100000,0.624000,66.800000,0.000000,0.000000,-0.000000,48882.981890,-0.705444,34.508884,39.120089,34.542250,2610.623699,1661.848412
06/18/2026 13:31:52,0.000000,0.000000,75.165412,74.549024,65.749172,75.347577,78.279571,72.855729,75.449374,75.063836,35.544317,33.281695,33.344348,33.579616,36.386034,36.844040,35.086826,35.413519,35.247821,36.203837,35.998376,36.027854,34.411617,34.188829,34.644226,38.454621,33.817128,34.032916,31.917736,31.853144,32.040760,33.276180,33.372159,33.516993,35.274785,35.119186,32.665488,32.772593,34.543896,37.189971,33.662005,37.667124,35.811711,37.880331,32.094593,36.805982,33.963747,36.740060,32.071231,36.474333,32.136424,34.175950,31.809137,33.921123,32.867230,34.948792,32.029840,33.935561,82.563578,82.704666,84.586010,71.694816,97.492374,86.090126,57.659428,61.876823,120.120000,0.629000,67.100000,0.000000,0.000000,-0.000000,48942.970389,-0.724153,34.757069,38.173305,34.536452,2611.740735,1661.848412
06/18/2026 13:32:52,0.000000,0.000000,75.167054,74.510516,65.700439,75.324129,78.301228,72.844069,75.419764,75.073072,35.765921,33.581222,33.650514,33.915588,36.697820,36.880098,35.332561,35.657824,35.453110,36.403126,36.467306,36.099817,34.619485,34.326640,34.982334,37.977361,33.991814,34.371320,31.914359,31.893868,32.044205,33.514212,33.599946,33.770497,35.447002,35.314042,32.907626,33.070440,34.521254,37.185536,33.642654,37.693389,35.795417,37.923723,32.069321,36.848428,33.940190,36.757733,32.068485,36.508337,32.113825,34.196464,31.779832,33.957506,32.846309,34.994441,31.992818,33.971449,83.565248,83.747150,83.577376,72.006758,96.757959,86.578076,58.067959,61.360536,120.140000,0.628000,66.800000,0.000000,0.000000,-0.000000,49002.967982,-0.723073,35.094393,37.762751,34.540356,2612.856884,1661.848412
06/18/2026 13:33:52,0.000000,0.000000,75.200805,74.553168,65.570563,75.357375,78.330992,72.874024,75.427260,75.059452,36.040427,33.878238,34.078029,34.333350,36.816448,36.967294,35.553782,35.895344,35.723737,36.577407,36.739803,36.514669,34.933119,34.483779,34.987293,37.629696,34.217926,34.687378,31.911404,31.894922,32.027618,33.784144,33.879617,34.148657,35.612660,35.539550,33.322239,33.486728,34.502533,37.194736,33.667304,37.670629,35.774858,37.911171,32.053116,36.847828,33.912948,36.762000,32.049363,36.479142,32.107411,34.186072,31.752474,33.925380,32.825254,34.977877,31.999070,33.957257,80.994724,80.959908,82.883978,72.257928,96.273615,86.890420,58.653418,60.624625,120.230000,0.627000,67.200000,0.000000,0.000000,-0.000000,49062.966592,-0.887974,35.575352,37.173945,34.527821,2613.972858,1661.848412
06/18/2026 13:34:52,0.000000,0.000000,75.165539,74.539007,65.457573,75.349952,78.297928,72.875896,75.313114,75.063951,36.361021,34.390536,34.575115,34.856636,37.262064,37.233323,35.846751,36.232462,36.042244,36.809751,36.938925,36.807394,35.212681,34.665912,35.379753,37.280603,34.481213,34.904391,31.892379,31.866542,32.016502,34.197938,34.249867,34.633687,35.876078,35.785273,33.957232,34.093722,34.509119,37.194224,33.633928,37.690894,35.759037,37.907762,32.040782,36.841937,33.912363,36.748587,32.044725,36.488693,32.113768,34.201734,31.746809,33.911919,32.843343,34.978623,31.998437,33.957514,75.232059,75.427978,82.017843,71.923766,95.763718,87.005929,59.307242,59.892113,120.340000,0.621000,67.000000,0.000000,0.000000,-0.000000,49122.964846,-1.204708,36.109099,36.583583,34.526210,2615.089549,1661.848412
06/18/2026 13:35:52,0.000000,0.000000,75.219610,74.540291,65.562674,75.356491,78.313701,72.896851,75.433054,75.091013,36.744936,34.947915,35.017532,35.328446,37.425720,37.524738,36.219819,36.563751,36.401966,37.007264,37.257568,37.041026,35.621367,34.928552,35.893455,37.145047,34.791783,34.885806,31.909347,31.901328,32.025891,34.584930,34.643489,35.029337,36.116931,36.056266,34.649496,34.874946,34.499673,37.199844,33.629993,37.674162,35.774268,37.900421,32.051188,36.836842,33.905030,36.731103,32.014749,36.480128,32.092577,34.192139,31.772372,33.925010,32.829330,34.977507,32.003177,33.955582,78.331156,78.425401,80.923318,71.420052,95.311354,87.113566,59.808510,59.521811,120.100000,0.627000,67.000000,0.000000,0.000000,-0.000000,49182.964548,-1.630124,36.515930,36.283495,34.522255,2616.206766,1661.848412
06/18/2026 13:36:52,0.000000,0.000000,75.255000,74.525417,65.602742,75.349021,78.370211,72.855059,75.349979,75.067461,37.055176,35.394037,35.456082,35.728651,37.683917,37.687011,36.565611,36.874891,36.687118,37.253733,37.452683,37.689662,35.944367,35.158296,36.285873,37.125678,35.057949,34.831349,31.925031,31.902312,32.063789,34.944268,35.003244,35.307809,36.384983,36.297777,35.143285,35.380035,34.507782,37.184047,33.661282,37.654914,35.819540,37.892999,32.080651,36.819595,33.929456,36.710756,32.058953,36.454599,32.150074,34.178912,31.793845,33.909920,32.864905,34.956229,32.040261,33.933080,79.146321,79.266956,80.325878,71.389633,94.965547,87.146928,60.311234,59.760209,120.210000,0.624000,67.000000,0.000000,0.000000,-0.000000,49242.962178,-2.090548,36.921897,36.476817,34.530090,2617.322277,1661.848412
06/18/2026 13:37:52,0.000000,0.000000,75.295342,74.528179,65.706329,75.347659,78.408824,72.860469,75.414485,75.083841,37.344606,35.770012,35.802793,36.074063,37.949412,38.027604,36.858820,37.166217,36.972700,37.486513,37.758320,37.925113,36.158194,35.314271,36.634500,37.084846,35.346258,34.851470,31.944796,31.890450,32.066982,35.199728,35.280405,35.518841,36.615203,36.543511,35.502824,35.775495,34.498242,37.176309,33.630646,37.671277,35.794253,37.888101,32.045009,36.812473,33.921865,36.722216,32.038111,36.462198,32.139356,34.187752,31.756832,33.926305,32.832849,34.985452,32.017638,33.931380,80.422072,80.519865,79.986277,71.539857,94.486233,87.289002,60.660335,59.295065,120.060000,0.630000,67.000000,0.000000,0.000000,-0.000000,49302.959554,-2.351146,37.202616,36.099191,34.521913,2618.438617,1661.848412
