Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 13:38:52,0.000000,0.000000,75.227562,74.571071,65.758212,75.357848,78.406355,72.913880,75.481470,75.057512,37.603113,36.095894,36.087038,36.360818,38.303946,38.250070,37.111227,37.418086,37.227348,37.777673,38.123147,38.386960,36.316993,35.476340,36.819293,37.304907,35.531647,34.995295,31.957415,31.907523,32.092858,35.490545,35.521121,35.770117,36.838242,36.771438,35.846664,36.043157,34.509480,37.175569,33.657462,37.672768,35.791883,37.915780,32.078677,36.829687,33.935589,36.717309,32.060985,36.476979,32.156110,34.210233,31.771377,33.927153,32.869267,34.978317,32.045853,33.936883,81.440087,81.582198,79.877004,72.018906,94.282255,87.195794,60.924856,59.697898,120.110000,0.628000,67.100000,0.000000,0.000000,-0.000000,49362.957813,-2.419382,37.414677,36.426333,34.535868,2619.554446,1661.848412
06/18/2026 13:39:52,0.000000,0.000000,75.313487,74.582686,65.728952,75.346943,78.424098,72.941476,75.551964,75.062576,37.198855,35.436092,35.283184,35.658699,38.186278,38.434007,37.190908,37.526026,37.349629,37.944051,37.736827,38.146087,36.179553,35.461075,36.309560,57.119904,34.467175,31.070083,27.801933,28.420981,30.505643,34.327611,34.948227,33.974724,36.840939,36.898449,33.810120,33.697657,34.498477,37.167256,33.627786,37.689202,35.802212,37.893831,32.099290,36.819298,33.911842,36.718865,32.055575,36.461419,32.129997,34.188182,31.757709,33.910510,32.849490,34.959922,32.043114,33.940811,82.447371,85.128232,101.245977,82.166344,116.176462,71.372334,51.210630,158.133989,119.510000,2.196000,217.100000,118.020000,1.667000,147.100000,49422.966678,1.836527,29.233556,93.242337,34.526239,2621.615150,1662.771125
06/18/2026 13:40:52,0.000000,0.000000,75.265373,74.575103,65.539339,75.365626,78.401484,72.919987,75.535663,75.060626,36.817895,34.051619,34.147061,34.170777,37.827463,38.332338,36.810566,37.154246,36.790465,37.919614,36.851517,37.199349,35.547815,34.975557,35.628902,65.429527,32.683640,36.705155,25.683390,25.394971,25.204778,32.765350,33.477370,32.864502,36.574973,36.587806,32.864526,32.942855,34.525241,37.180664,33.666463,37.697192,35.813918,37.894903,32.123511,36.798449,33.912230,36.723677,32.064607,36.448271,32.169346,34.197692,31.785964,33.922886,32.868996,34.984254,32.057931,33.945381,83.477549,88.829669,118.715658,84.134371,130.412169,59.857570,48.155246,162.197451,119.270000,2.218000,220.500000,117.830000,1.690000,150.100000,49482.955111,10.230880,26.474275,94.995041,34.539079,2625.287113,1665.269036
06/18/2026 13:41:52,0.000000,0.000000,75.228428,74.577854,65.479324,75.371337,78.392870,72.949003,75.504887,75.066157,36.567402,33.351168,33.625272,33.750897,37.658350,38.283456,36.528327,36.920787,36.656349,37.866545,36.977094,36.908907,35.230177,34.817372,35.180020,68.268758,34.064782,38.263106,25.561084,25.216280,25.027237,33.368119,33.915777,34.198121,36.494203,36.481811,32.038695,32.265169,34.517360,37.181655,33.670703,37.684175,35.819288,37.919256,32.117780,36.820246,33.919898,36.735742,32.088264,36.474454,32.196990,34.207955,31.774882,33.921674,32.838883,35.002997,32.065567,33.941010,77.043925,82.729425,122.374679,76.599241,131.688146,57.939529,47.983463,144.125917,119.290000,2.136000,208.500000,117.790000,1.605000,138.500000,49542.953453,11.946927,26.316179,86.958425,34.544939,2628.904012,1667.710968
06/18/2026 13:42:52,0.000000,0.000000,75.239164,74.601699,65.561949,75.379998,78.378781,72.998335,75.459913,75.080293,36.281729,32.516988,32.942987,33.010245,37.538592,38.191174,36.231139,36.662242,36.392397,37.789924,36.542438,36.528851,34.990785,34.580962,34.641486,69.408045,34.310819,39.139359,25.514716,25.219548,25.054559,33.358377,33.949999,34.412952,36.280387,36.222391,31.181542,31.231586,34.517953,37.177823,33.658081,37.667197,35.798627,37.890255,32.137075,36.796700,33.921131,36.694937,32.083300,36.443846,32.160215,34.158400,31.774150,33.890494,32.840563,34.953679,32.056152,33.922738,81.698038,87.151078,122.891048,84.646909,131.162467,57.315436,48.975609,159.359000,119.200000,2.211000,218.500000,117.860000,1.682000,148.600000,49602.951811,11.914524,27.224835,93.773875,34.527166,2632.439638,1670.077376
06/18/2026 13:43:52,0.000000,0.000000,75.333941,74.593015,65.712912,75.369465,78.417931,72.950090,75.590767,75.070146,36.156793,32.325174,32.720149,32.681533,37.457999,38.198980,36.085323,36.485524,36.244015,37.678923,36.444100,36.383089,34.761804,34.492971,34.271727,72.809021,34.338964,40.631821,25.602100,25.331104,25.241863,33.212954,33.892162,34.331184,36.151566,36.086475,30.777375,30.892573,34.521155,37.184552,33.660993,37.674514,35.840525,37.916138,32.152021,36.814054,33.927892,36.721585,32.103822,36.465584,32.188955,34.193726,31.799358,33.911907,32.861560,34.984376,32.103822,33.925897,83.756538,89.290185,125.071820,85.613906,132.983869,57.483146,48.437343,155.439096,119.350000,2.206000,218.100000,118.060000,1.668000,147.300000,49662.950197,13.898628,26.733193,92.063218,34.547622,2636.107706,1672.570114
06/18/2026 13:44:52,0.000000,0.000000,75.290589,74.591464,65.659667,75.390324,78.450495,72.971008,75.640508,75.070925,35.850281,31.908510,32.310436,32.340713,37.336321,38.081389,35.844194,36.268422,35.958351,37.543625,35.955694,36.290909,34.440065,34.296286,34.216045,64.579357,34.139470,38.277789,23.996025,23.756900,23.461264,32.884478,33.641254,34.101279,35.869824,35.856536,30.237963,30.590819,34.514911,37.202650,33.674163,37.687176,35.820720,37.913615,32.157934,36.813919,33.929533,36.713929,32.129502,36.484043,32.181964,34.202288,31.788350,33.913104,32.851199,34.996657,32.079659,33.943525,75.251384,81.046470,123.654859,77.734142,130.478606,57.163618,47.187864,141.613587,119.400000,2.111000,206.100000,118.060000,1.590000,135.900000,49722.948136,12.698083,25.579706,85.788820,34.549942,2639.561198,1674.849369
06/18/2026 13:45:52,0.000000,0.000000,75.331746,74.578140,65.723504,75.388279,78.469492,72.940165,75.651845,75.053971,35.781828,31.608459,32.021844,31.950288,37.166412,37.897058,35.692900,36.051230,35.753920,37.375409,35.723353,35.909539,34.159021,34.169674,33.567972,71.552862,33.895435,39.604290,25.042083,24.793781,24.701259,32.622385,33.413622,33.780969,35.763340,35.647268,29.976544,30.393303,34.540141,37.175174,33.666434,37.663576,35.831203,37.886959,32.167131,36.794540,33.928288,36.717113,32.127195,36.459619,32.196945,34.206134,31.810030,33.912304,32.873072,34.986102,32.096043,33.938116,81.442283,86.824853,124.330905,83.913502,131.396213,56.726870,48.340236,156.276162,119.340000,2.192000,216.700000,117.880000,1.663000,146.100000,49782.947076,12.960127,26.644163,92.430923,34.548806,2643.115134,1677.232826
06/18/2026 13:46:52,0.000000,0.000000,75.356884,74.647249,65.681025,75.427719,78.457046,73.004699,75.619691,75.092753,35.689345,31.539064,31.938669,31.819232,37.306492,37.842625,35.575825,35.896117,35.572820,37.249948,35.384925,35.811561,34.158932,34.120314,33.612284,72.783936,33.669988,40.563208,24.857019,24.622998,24.567556,32.393413,33.156433,33.525231,35.618365,35.534177,29.917142,30.189312,34.522564,37.181535,33.664347,37.688457,35.834588,37.885034,32.168751,36.798231,33.919560,36.702663,32.133020,36.451691,32.207019,34.202424,31.801851,33.902243,32.850104,34.989801,32.110769,33.929276,83.509657,88.853682,125.474928,85.958304,132.613150,56.717248,48.272261,160.535457,119.230000,2.207000,219.000000,117.580000,1.686000,148.900000,49842.944610,13.981427,26.581781,94.281771,34.547196,2646.738679,1679.682947
06/18/2026 13:47:52,0.000000,0.000000,75.386292,74.666118,65.898235,75.439916,78.470041,73.052917,75.590631,75.102532,35.541426,31.384530,31.733818,31.628459,37.014970,37.749731,35.401072,35.720548,35.395186,37.141676,35.423549,35.746341,34.031427,34.012781,33.069151,70.110219,33.425767,39.010903,24.107904,23.932390,23.787328,32.144327,32.868463,33.183621,35.447733,35.402972,29.869403,30.132758,34.512865,37.207244,33.665615,37.684857,35.850625,37.900147,32.191982,36.825515,33.929626,36.748976,32.162530,36.490337,32.227580,34.236692,31.796598,33.929626,32.852626,35.004731,32.109574,33.964935,77.413585,83.128448,125.596962,77.791748,132.359881,56.615274,47.046281,142.878573,119.260000,2.119000,207.500000,117.830000,1.601000,137.100000,49902.943649,13.563002,25.447901,86.379438,34.564634,2650.325984,1682.095076
06/18/2026 13:48:52,0.000000,0.000000,75.345251,74.633071,65.801647,75.430535,78.455224,73.036313,75.556973,75.106445,35.460340,30.992867,31.364488,31.253781,37.408540,37.492089,35.200330,35.532294,35.185092,36.990870,35.252029,35.232320,33.806334,33.912461,33.165648,73.363838,33.216053,40.099063,24.314744,24.127174,24.075707,31.882543,32.680385,33.072962,35.291378,35.215579,29.385231,29.755315,34.528138,37.196818,33.686776,37.686468,35.851608,37.886989,32.190300,36.814359,33.937966,36.733837,32.161764,36.468330,32.218333,34.217704,31.806941,33.907329,32.841414,34.995767,32.111478,33.941527,83.397819,88.606577,125.535846,86.205420,132.576899,56.287366,47.923063,161.985919,119.030000,2.224000,220.400000,117.820000,1.689000,149.800000,49962.942499,13.838548,26.260515,94.904532,34.559192,2653.899222,1684.497170
06/18/2026 13:49:52,0.000000,0.000000,75.395033,74.644018,65.960444,75.450896,78.467941,73.050804,75.641946,75.088413,35.376886,30.931233,31.285486,31.173904,37.119693,37.421686,35.038747,35.369005,35.067470,36.840776,34.789425,35.190533,33.595253,33.759588,32.905851,68.369810,32.862777,38.109590,23.451494,23.249886,23.130790,31.559738,32.334508,32.513337,35.111059,35.061845,29.513773,29.906958,34.527297,37.221627,33.679957,37.694709,35.861382,37.920153,32.221032,36.840740,33.963554,36.737655,32.202157,36.493015,32.241500,34.231049,31.837708,33.957782,32.867482,35.014670,32.141194,33.968954,74.303201,79.962336,125.280811,74.085035,132.050418,56.289320,45.897696,136.799811,119.310000,2.095000,203.500000,118.080000,1.568000,132.900000,50022.940684,13.739419,24.370171,83.508700,34.581181,2657.450920,1686.873126
06/18/2026 13:50:52,0.000000,0.000000,75.437134,74.639251,66.037598,75.460798,78.508097,73.020090,75.704599,75.094514,35.192003,30.469460,30.897319,30.740138,36.991267,37.248208,34.804419,35.195509,34.846593,36.682339,34.793815,35.147808,33.564436,33.581316,32.826973,70.008350,32.781116,38.191890,23.510776,23.271096,23.112547,31.376752,32.210501,32.625102,34.952518,34.896199,28.797633,29.181944,34.523389,37.219059,33.673899,37.701496,35.846285,37.913490,32.219215,36.814993,33.953254,36.731373,32.178240,36.487816,32.233009,34.239889,31.827871,33.931498,32.857168,34.997733,32.135076,33.976170,79.805368,85.082476,124.330989,82.687446,131.175819,55.904695,47.102895,153.911110,119.450000,2.173000,215.100000,117.860000,1.650000,144.400000,50082.938677,12.691257,25.500633,91.388574,34.573046,2660.921082,1689.173688
06/18/2026 13:51:52,0.000000,0.000000,75.381110,74.667693,65.886590,75.467026,78.528605,73.072907,75.674415,75.058817,34.942732,30.472931,30.818789,30.706420,36.823323,37.144886,34.685197,34.996978,34.695695,36.589317,34.399328,34.905865,33.370889,33.574805,32.505985,71.467548,32.366288,39.070867,23.674850,23.504641,23.399165,31.045102,31.813665,31.864448,34.873774,34.765114,29.012401,29.258500,34.538315,37.206077,33.693774,37.683709,35.852150,37.907853,32.239790,36.817979,33.975342,36.739227,32.188497,36.501558,32.252694,34.239108,31.824860,33.924282,32.853944,35.006933,32.147557,33.985071,82.351780,87.584702,125.593625,84.510905,132.650874,55.936437,46.930335,156.767849,119.270000,2.198000,216.700000,117.840000,1.660000,146.500000,50142.937532,13.731073,25.339794,92.646296,34.578936,2664.519680,1691.598003
06/18/2026 13:52:52,0.000000,0.000000,75.402790,74.674178,65.885885,75.459547,78.510215,73.099698,75.644246,75.082268,34.805056,30.341685,30.674193,30.622378,36.696536,37.132253,34.645948,34.881026,34.553540,36.406777,34.476783,34.611543,33.265328,33.491928,32.219269,73.458573,32.178527,38.556302,23.866079,23.677089,23.608635,30.905449,31.609457,31.656235,34.758988,34.672936,28.834047,29.144543,34.547857,37.237254,33.694536,37.707005,35.872795,37.911656,32.252965,36.849225,33.977397,36.765167,32.222170,36.487694,32.248515,34.255356,31.840723,33.962302,32.847110,35.029825,32.142518,33.976492,82.358726,87.815532,126.538125,83.314300,133.774158,56.070843,46.589100,150.146254,119.330000,2.172000,213.900000,117.830000,1.642000,143.100000,50202.934897,13.535561,25.020741,89.706960,34.591428,2668.158077,1694.061118
06/18/2026 13:53:52,0.000000,0.000000,75.397833,74.663301,65.782660,75.454416,78.483648,73.072115,75.633224,75.072506,34.740910,30.074827,30.474684,30.409568,37.011757,36.995392,34.510768,34.723708,34.495585,36.287424,34.421485,34.793209,33.076689,33.385100,32.184694,67.204489,32.130729,37.983799,22.671387,22.467835,22.247790,30.786342,31.543848,31.886878,34.585471,34.543768,28.532816,28.925437,34.549989,37.233630,33.714779,37.694003,35.890883,37.932350,32.263127,36.863056,33.974851,36.779884,32.208989,36.509105,32.271135,34.281914,31.840206,33.986838,32.862789,35.036150,32.155147,33.997527,79.979476,85.230896,125.408892,82.866832,132.243869,55.993845,46.462181,154.246616,118.970000,2.172000,214.100000,117.620000,1.651000,143.900000,50262.934366,13.082067,24.901732,91.537091,34.602318,2671.651826,1696.383211
06/18/2026 13:54:52,0.000000,0.000000,75.395349,74.698846,65.655443,75.493348,78.497202,73.120046,75.608825,75.082303,34.691663,30.040934,30.477794,30.346755,36.534411,36.923772,34.298401,34.644491,34.291450,36.209052,34.134772,34.527530,32.990937,33.366921,31.950747,73.587086,31.949594,39.311570,23.458810,23.325306,23.248853,30.641118,31.383968,31.430750,34.555589,34.477945,28.641973,28.988724,34.584537,37.209696,33.734562,37.693360,35.892493,37.887566,32.294109,36.839508,34.007159,36.753236,32.246127,36.524358,32.283431,34.268437,31.876571,33.959210,32.885362,35.016539,32.157133,33.971094,84.308792,89.542849,126.710226,86.479306,134.044366,55.989164,46.545693,161.344848,119.220000,2.217000,219.900000,117.840000,1.685000,149.400000,50322.932174,14.331510,24.980060,94.629750,34.604224,2675.292249,1698.851038
06/18/2026 13:55:52,0.000000,0.000000,75.356444,74.713151,65.651538,75.495425,78.458045,73.128480,75.585238,75.095447,34.570256,29.958154,30.314796,30.225791,36.537350,36.687807,34.240576,34.544545,34.165544,36.111787,34.367926,35.009942,32.858296,33.271226,32.259060,66.198697,31.732034,36.534708,22.315245,22.139433,21.998135,30.480333,31.168874,31.397451,34.401481,34.322046,28.570886,28.824402,34.587930,37.237398,33.751809,37.709637,35.912460,37.906600,32.298149,36.845874,33.999340,36.774645,32.252039,36.524043,32.277683,34.263591,31.874826,33.981582,32.881089,35.039768,32.180845,34.017838,74.325806,80.011248,125.427119,74.935175,132.408673,55.902607,45.435077,136.875555,119.340000,2.088000,203.200000,117.880000,1.572000,133.300000,50382.930384,12.602952,23.931756,83.544986,34.615857,2678.790117,1701.173496
06/18/2026 13:56:52,0.000000,0.000000,75.369484,74.692398,65.855191,75.470581,78.456005,73.125580,75.632002,75.082687,34.520332,29.603442,30.014986,29.872876,36.551243,36.523362,33.980438,34.331992,34.015710,35.991104,33.931797,34.524882,32.732193,33.206964,32.175843,70.593714,31.840129,37.239245,22.909127,22.706968,22.638587,30.430906,31.198332,31.493737,34.250261,34.224963,27.937725,28.382116,34.547884,37.232859,33.741332,37.722192,35.880945,37.914484,32.281174,36.873374,33.992754,36.787106,32.224959,36.519236,32.263822,34.283051,31.869412,33.990978,32.838480,35.032747,32.158658,33.991706,80.777000,86.056116,125.238002,83.326260,132.363320,55.639198,46.232037,155.110549,119.360000,2.184000,215.900000,117.940000,1.653000,145.200000,50442.928678,12.553787,24.685458,91.918533,34.607358,2682.296877,1703.509623
06/18/2026 13:57:52,0.000000,0.000000,75.339899,74.682227,65.589954,75.459212,78.477069,73.090049,75.622098,75.090938,34.474452,29.637597,30.026844,29.902099,36.593968,36.443936,33.981242,34.242702,33.942274,35.870014,34.168682,34.158563,32.714203,33.198762,31.922461,71.600614,31.329444,38.395016,22.871353,22.691153,22.639115,30.047170,30.798242,30.640918,34.198513,34.132375,28.205707,28.300083,34.587446,37.211711,33.750219,37.693914,35.900332,37.896269,32.281962,36.836978,34.017051,36.772828,32.253444,36.531636,32.273063,34.268303,31.880892,33.965551,32.870815,35.020655,32.176020,34.005477,82.983805,88.139712,126.396213,85.127579,133.640186,55.740886,46.172704,157.892030,119.190000,2.197000,217.300000,117.690000,1.665000,146.700000,50502.927101,13.765415,24.629601,93.137023,34.609728,2685.899560,1705.938864
06/18/2026 13:58:52,0.000000,0.000000,75.279227,74.681936,65.435450,75.471932,78.422433,73.080367,75.582038,75.072816,34.240239,29.587305,29.924844,29.824320,36.292794,36.538452,33.771222,34.115322,33.778518,35.768230,33.691027,34.524038,32.551678,33.083452,31.614641,71.875394,31.218002,37.126753,22.848892,22.677655,22.635231,29.947007,30.647753,30.550144,34.145705,34.037389,28.184744,28.323004,34.569861,37.246361,33.751029,37.723445,35.887953,37.907337,32.281095,36.887182,34.012827,36.801801,32.240420,36.533286,32.269081,34.297173,31.875569,33.994625,32.857693,35.031512,32.162995,33.999585,79.032127,84.316042,127.018875,78.800867,134.170727,55.804400,45.379046,143.926685,119.020000,2.138000,209.100000,117.660000,1.606000,138.500000,50562.925334,13.248268,23.878485,86.866170,34.616542,2689.512897,1708.376514
06/18/2026 13:59:52,0.000000,0.000000,75.308123,74.686767,65.645370,75.454999,78.463195,73.103181,75.575831,75.091525,34.162178,29.332720,29.704194,29.628075,36.320633,36.285661,33.713429,33.987409,33.722618,35.649116,33.962852,34.040678,32.502256,33.088291,31.770507,71.030389,31.327530,37.706233,22.443979,22.252492,22.247246,30.024469,30.714493,31.034468,34.014687,33.976061,27.693674,27.983827,34.598717,37.245054,33.764717,37.704806,35.915500,37.907423,32.304762,36.861333,34.033501,36.771525,32.262421,36.548974,32.289190,34.290159,31.883674,33.997541,32.887734,35.041074,32.169424,34.028197,82.371611,87.441221,126.277227,85.220938,133.432226,55.771824,46.028111,160.366976,119.200000,2.208000,218.600000,117.740000,1.675000,148.100000,50622.923740,13.212924,24.493309,94.209189,34.625286,2693.040275,1710.733173
06/18/2026 14:00:52,0.000000,0.000000,75.295642,74.689067,65.566541,75.440548,78.439960,73.095040,75.560410,75.072294,34.000493,29.324148,29.738875,29.656315,36.150771,36.251718,33.688860,33.910900,33.615480,35.567049,33.900594,33.872996,32.415217,33.066213,31.601520,69.967356,31.025397,36.733404,22.512111,22.367275,22.296299,29.799482,30.467741,30.248876,33.958646,33.897373,28.001143,28.291175,34.598555,37.264348,33.758673,37.746517,35.902076,37.920098,32.325535,36.857690,34.026294,36.795754,32.277474,36.552882,32.303735,34.302448,31.896009,34.020523,32.888518,35.027669,32.194268,34.033894,75.902391,81.275132,126.898588,75.271334,133.794100,55.817362,44.876710,139.053512,119.120000,2.107000,205.100000,117.660000,1.579000,134.600000,50682.922830,13.334188,23.399216,84.582718,34.634648,2696.627581,1713.143663
06/18/2026 14:01:52,0.000000,0.000000,75.298150,74.720310,65.690805,75.450848,78.435499,73.114683,75.495623,75.084343,33.964568,29.027128,29.419180,29.335269,35.934708,36.277435,33.421921,33.770168,33.503131,35.500176,33.369403,33.674970,32.252425,32.996910,31.492402,67.918077,31.196651,36.330370,21.821072,21.657738,21.498911,29.792656,30.559868,30.986817,33.832278,33.794976,27.279841,27.616263,34.599882,37.240025,33.772602,37.736957,35.912840,37.909188,32.316773,36.870474,34.048890,36.816502,32.261011,36.546244,32.288298,34.295039,31.902381,34.009822,32.892474,35.041368,32.189818,34.058754,79.289229,84.426194,125.278751,82.137427,132.374353,55.555696,45.603364,152.708758,119.150000,2.164000,213.200000,117.740000,1.644000,143.300000,50742.919999,12.238840,24.091530,90.854549,34.635467,2700.079167,1715.424805
06/18/2026 14:02:52,0.000000,0.000000,75.257080,74.702030,65.691975,75.452102,78.427072,73.105356,75.481049,75.082433,33.909450,29.094421,29.485120,29.410511,35.932365,36.082936,33.353579,33.702300,33.376450,35.370265,33.322686,33.639309,32.144613,32.940325,31.389564,71.236590,30.798119,37.741119,22.290139,22.182051,22.060751,29.530970,30.249694,29.979535,33.777836,33.713884,27.704202,27.920519,34.598348,37.230095,33.777066,37.700743,35.927162,37.902267,32.321371,36.873666,34.039218,36.782974,32.276642,36.540106,32.287113,34.267671,31.919013,33.993935,32.887679,35.019737,32.174302,34.022853,82.429912,87.597011,126.589156,84.399597,133.950270,55.562209,45.677943,156.530260,119.040000,2.191000,216.100000,117.670000,1.664000,145.800000,50802.919068,13.578889,24.162230,92.542282,34.627098,2703.673584,1717.845295
06/18/2026 14:03:52,0.000000,0.000000,75.231018,74.686515,65.685689,75.426746,78.372774,73.026586,75.436314,75.077803,33.843322,29.050741,29.371878,29.335354,35.914862,36.088462,33.293945,33.614265,33.318720,35.293177,33.441351,33.716803,32.019326,32.876075,31.415759,72.896353,30.721443,37.372471,22.578893,22.432722,22.403123,29.518204,30.173631,30.095616,33.747319,33.683365,27.480198,27.822118,34.592831,37.281635,33.773198,37.735340,35.916923,37.930932,32.317314,36.911668,34.034738,36.838234,32.273300,36.578381,32.305302,34.338183,31.919406,34.035626,32.869410,35.065365,32.177189,34.043935,82.848821,88.156550,127.503190,84.002843,134.892210,55.745948,45.380017,151.106970,119.060000,2.176000,214.600000,117.590000,1.643000,143.600000,50862.917811,13.493063,23.879408,90.138728,34.646946,2707.303813,1720.301133
06/18/2026 14:04:52,0.000000,0.000000,75.261595,74.690068,65.520566,75.413602,78.427413,73.028223,75.432118,75.085008,33.741035,28.900263,29.237038,29.211425,35.760776,35.887461,33.208233,33.521924,33.202145,35.233189,33.567812,33.854087,31.915611,32.768091,31.255412,63.409691,30.671537,35.169564,21.071777,20.902927,20.665356,29.375545,30.093437,30.335944,33.614317,33.543689,27.362559,27.576946,34.593201,37.266086,33.789075,37.744069,35.921376,37.905332,32.303991,36.880025,34.025179,36.805703,32.267420,36.566780,32.293758,34.297379,31.936357,34.016743,32.898960,35.043847,32.190888,34.043396,75.428895,80.911155,125.637509,77.810100,132.397767,55.544492,44.582378,142.097020,119.190000,2.107000,205.800000,117.770000,1.588000,136.100000,50922.916306,12.052577,23.116987,86.014946,34.639478,2710.734503,1722.557768
06/18/2026 14:05:52,0.000000,0.000000,75.246501,74.676654,65.470268,75.422037,78.410155,72.994767,75.451431,75.073075,33.676760,28.769674,29.127885,29.036062,35.589696,35.827155,33.132761,33.409162,33.126271,35.117607,33.226267,33.339645,31.946726,32.715108,31.159248,70.437761,30.792402,36.769316,22.137724,22.005395,21.905298,29.436641,30.186160,30.071143,33.561260,33.474189,27.243127,27.585724,34.593049,37.269030,33.773340,37.745204,35.918724,37.920358,32.299547,36.905154,34.034415,36.806060,32.259986,36.574875,32.274186,34.304484,31.916762,34.042406,32.885537,35.039770,32.193688,34.050185,81.188836,86.459612,126.145459,83.349193,133.407580,55.433223,45.595887,154.683923,119.310000,2.181000,215.300000,117.960000,1.648000,144.800000,50982.913630,12.684877,24.084439,91.730348,34.640338,2714.276762,1724.928580
06/18/2026 14:06:52,0.000000,0.000000,75.266587,74.655342,65.592678,75.409763,78.397082,72.958747,75.436961,75.072537,33.492362,28.763372,29.126937,29.072624,35.833784,35.660129,33.036983,33.334745,33.112882,35.070556,33.204436,33.415163,31.928893,32.760005,31.134523,71.513010,30.361087,37.385518,22.195715,22.058011,21.980153,29.138645,29.803569,29.584630,33.558612,33.459990,27.256988,27.533729,34.605270,37.262640,33.801093,37.741002,35.933358,37.924353,32.321811,36.907168,34.041320,36.833291,32.282721,36.586866,32.293337,34.317373,31.929699,34.039545,32.891118,35.063072,32.195510,34.062214,83.391433,88.512494,127.131006,85.542128,134.502165,55.552436,45.692800,159.694830,119.300000,2.198000,217.700000,117.670000,1.673000,147.800000,51042.912999,13.209212,24.176306,93.919114,34.651638,2717.877725,1727.355721
06/18/2026 14:07:52,0.000000,0.000000,75.232335,74.657830,65.728020,75.403126,78.383736,72.996972,75.437592,75.047403,33.579627,28.770708,29.127581,29.055950,35.637808,35.829629,32.938036,33.266943,32.988175,34.974978,33.089078,33.832521,31.720241,32.610416,31.198874,70.266142,30.305836,35.957634,21.976390,21.757891,21.721680,29.089540,29.732188,29.466861,33.484204,33.399791,27.401004,27.563608,34.603017,37.266584,33.781922,37.739602,35.901009,37.907105,32.318235,36.895697,34.036023,36.810316,32.282987,36.583591,32.289760,34.308036,31.931464,34.050673,32.886702,35.034282,32.179758,34.048718,78.173095,83.596099,127.442305,78.245055,134.606438,55.615003,44.600052,144.450580,119.270000,2.132000,208.600000,118.030000,1.601000,138.000000,51102.910551,12.823670,23.133964,87.108578,34.642774,2721.468716,1729.770455
06/18/2026 14:08:52,0.000000,0.000000,75.259185,74.635257,65.503177,75.391328,78.403114,72.960159,75.384579,75.052234,33.447557,28.548831,28.965527,28.880731,35.546625,35.605556,32.858764,33.192147,32.907579,34.960657,33.599929,33.256014,31.766665,32.683444,30.931370,71.852724,30.596490,37.366123,21.926180,21.749401,21.650321,29.219329,29.950210,30.215915,33.419113,33.354244,26.969805,27.306581,34.612502,37.265868,33.806511,37.739323,35.911517,37.912286,32.294087,36.897125,34.050331,36.813514,32.262726,36.585123,32.290528,34.316346,31.929559,34.037013,32.884136,35.039260,32.173289,34.044040,83.412262,88.477894,127.186311,86.127671,134.631590,55.948931,45.534418,161.825530,119.370000,2.211000,219.200000,117.820000,1.684000,148.800000,51162.908143,13.340011,24.026112,94.835853,34.643254,2725.023961,1732.154580
06/18/2026 14:09:52,0.000000,0.000000,75.235270,74.643019,65.604996,75.386652,78.379942,72.933028,75.377344,75.068226,33.469883,28.670752,29.026307,28.958696,35.544308,35.549625,32.904407,33.183109,32.879683,34.868973,33.429454,33.076806,31.698848,32.646876,30.924981,66.513210,30.274097,35.487953,21.328739,21.182383,21.128457,28.994257,29.724783,29.431805,33.342780,33.290791,27.328525,27.707006,34.621732,37.277278,33.798539,37.756578,35.926159,37.926450,32.311021,36.932859,34.056449,36.827574,32.264358,36.600022,32.289220,34.327024,31.926468,34.052009,32.894264,35.078624,32.186046,34.086954,74.368921,79.948672,126.696516,74.505447,133.841048,56.510143,44.243571,136.607538,119.180000,2.088000,202.700000,117.860000,1.568000,133.000000,51222.907638,12.697147,22.790806,83.416529,34.656981,2728.543960,1734.497506
06/18/2026 14:10:52,0.000000,0.000000,75.200817,74.613191,65.592359,75.380040,78.368725,72.898027,75.425375,75.059256,33.298649,28.344397,28.723669,28.690011,35.574321,35.600463,32.765587,33.057672,32.730111,34.767234,32.737671,33.205132,31.498694,32.581380,31.087088,69.172991,30.561897,35.819650,21.583536,21.391883,21.292117,29.150613,29.914069,30.205189,33.245393,33.209396,26.699559,27.164648,34.594394,37.265065,33.779190,37.751908,35.890025,37.912054,32.269828,36.927895,34.034153,36.819513,32.243676,36.582992,32.270718,34.335197,31.909726,34.059014,32.875049,35.054584,32.159576,34.067206,80.295754,85.477660,126.177961,82.967809,133.562610,56.117262,45.114235,154.178803,119.320000,2.176000,214.800000,117.870000,1.647000,144.400000,51282.904870,12.193440,23.626210,91.507090,34.640088,2732.025938,1736.808455
06/18/2026 14:11:52,0.000000,0.000000,75.207479,74.652397,65.654195,75.394231,78.372348,72.918610,75.437829,75.084809,33.288542,28.479720,28.842454,28.817726,35.587288,35.420227,32.744256,33.007011,32.726667,34.748718,33.183220,33.445196,31.713549,32.563708,30.660616,70.536743,29.782212,36.614375,21.810609,21.643234,21.575393,28.614436,29.158241,27.301667,33.257597,33.160716,27.107597,27.284190,34.610665,37.254310,33.790956,37.739312,35.897797,37.902576,32.278525,36.908615,34.037445,36.810848,32.247781,36.553442,32.260283,34.298604,31.921551,34.031673,32.899685,35.041466,32.166352,34.046886,82.685008,87.798156,127.370006,84.683350,134.794263,56.380289,45.246106,157.450353,119.310000,2.186000,216.500000,117.830000,1.665000,146.000000,51342.904394,12.862432,23.751943,92.944503,34.634939,2735.617937,1739.226324
06/18/2026 14:12:52,0.000000,0.000000,75.260580,74.640457,65.589592,75.370865,78.389875,72.944295,75.532241,75.070718,33.269707,28.470624,28.865034,28.759942,35.237385,35.294123,32.652246,32.967045,32.716268,34.684673,32.965697,33.137465,31.544469,32.554135,30.799708,71.520504,29.818038,35.659448,22.051682,21.858326,21.881629,28.722166,29.294927,28.726627,33.231380,33.162940,27.007997,27.227185,34.631672,37.262425,33.800980,37.752822,35.889953,37.903147,32.273761,36.903432,34.060212,36.813628,32.263623,36.582475,32.278655,34.291189,31.935045,34.040235,32.912704,35.060657,32.183975,34.060028,79.326676,84.626753,128.094973,79.078260,135.687035,56.622392,44.389912,143.703176,119.430000,2.136000,208.800000,118.100000,1.604000,138.100000,51402.903094,12.727582,22.931866,86.762573,34.645031,2739.228441,1741.660020
06/18/2026 14:13:52,0.000000,0.000000,75.211240,74.598265,65.617424,75.373863,78.396649,72.889290,75.582437,75.059700,33.171218,28.284708,28.637670,28.624717,35.083956,35.283446,32.579517,32.899680,32.634166,34.648466,33.240990,32.988967,31.535965,32.486043,30.697413,62.887851,30.092659,34.525756,20.672658,20.440384,20.279606,28.793651,29.453353,29.736072,33.099909,33.065684,26.707892,26.886292,34.601401,37.272933,33.793791,37.742574,35.891546,37.901201,32.269577,36.902530,34.040661,36.813611,32.248739,36.575637,32.270021,34.319413,31.935311,34.029562,32.903795,35.058423,32.177100,34.069151,77.286042,82.607032,126.225468,80.132062,133.320310,56.300369,44.748432,147.617900,119.410000,2.141000,210.000000,117.990000,1.613000,139.800000,51462.900679,11.249414,23.276342,88.561776,34.640849,2742.651525,1743.910679
06/18/2026 14:14:52,0.000000,0.000000,75.208444,74.646600,65.696171,75.394830,78.390195,72.948851,75.576501,75.067275,33.192653,28.249109,28.613680,28.589784,34.874530,35.340493,32.523621,32.837136,32.558217,34.601101,32.890836,33.439463,31.479252,32.413405,30.666806,70.123004,30.077797,36.175264,21.598344,21.492874,21.401971,28.810127,29.506837,28.694576,33.116630,33.001507,26.873012,27.081887,34.602245,37.263161,33.785856,37.736888,35.894405,37.870474,32.248866,36.910556,34.038505,36.806596,32.243660,36.559079,32.271113,34.304082,31.921704,34.030958,32.906971,35.051393,32.174690,34.051209,81.806769,86.960495,127.212315,83.832643,134.707778,56.328553,45.031888,154.644109,119.280000,2.180000,214.800000,117.970000,1.647000,144.700000,51522.899714,12.627673,23.547591,91.712769,34.633621,2746.217855,1746.303556
06/18/2026 14:15:52,0.000000,0.000000,75.248706,74.657310,65.562204,75.406758,78.424800,72.962931,75.700176,75.079950,33.180507,28.290466,28.657704,28.600330,35.286258,35.371358,32.535514,32.802785,32.547840,34.555703,33.029389,33.134912,31.457259,32.451945,30.573985,71.437172,29.723585,36.948637,21.690137,21.584228,21.476590,28.597864,29.186724,28.668806,33.101924,33.010358,26.876099,27.054577,34.622143,37.269287,33.814688,37.750112,35.883378,37.895705,32.264486,36.916041,34.048893,36.820487,32.240495,36.576288,32.265821,34.292146,31.926651,34.031579,32.916929,35.035608,32.163960,34.058262,84.204677,89.202967,128.149809,86.442145,135.829228,57.230129,45.140260,161.289173,119.520000,2.206000,219.100000,117.980000,1.677000,148.300000,51582.896865,13.297597,23.651040,94.605851,34.639648,2749.825879,1748.737774
06/18/2026 14:16:52,0.000000,0.000000,75.249303,74.630017,65.793436,75.394937,78.441629,72.970553,75.614682,75.075915,33.161792,28.319423,28.714763,28.617894,35.062988,35.127275,32.480600,32.762563,32.545122,34.522822,32.966661,33.254178,31.629839,32.329324,30.703924,66.361720,29.592432,35.136945,20.938147,20.773316,20.575973,28.479352,29.066915,28.409294,33.001442,32.956099,26.938164,27.263218,34.599148,37.267149,33.777838,37.740841,35.876985,37.890653,32.236261,36.913696,34.054086,36.804869,32.224785,36.575267,32.252724,34.307486,31.904184,34.029669,32.892788,35.061190,32.128668,34.068336,78.523088,83.874918,127.858418,80.424907,135.115964,57.751694,44.118497,147.562225,119.530000,2.130000,209.500000,117.980000,1.612000,139.100000,51642.894855,12.466908,22.670037,88.536412,34.630331,2753.356039,1751.092085
06/18/2026 14:17:52,0.000000,0.000000,75.341372,74.631301,65.819928,75.391731,78.425813,72.957599,75.510904,75.094141,33.001407,28.171331,28.518071,28.479884,35.109851,35.100540,32.400519,32.703411,32.463796,34.483851,33.039635,33.100272,31.336543,32.443076,30.785471,72.080203,30.001618,36.629464,21.815140,21.624430,21.585046,28.761450,29.406893,29.290044,33.046411,32.947281,26.634460,27.016978,34.600769,37.271860,33.787741,37.735229,35.874911,37.916860,32.229728,36.906243,34.055042,36.809803,32.224385,36.575754,32.251086,34.312065,31.936399,34.038616,32.927532,35.030220,32.161198,34.067937,84.175870,89.233742,128.582018,86.411328,136.417303,57.720457,45.260964,159.006985,119.490000,2.211000,219.300000,117.900000,1.677000,148.300000,51702.894778,12.863368,23.766096,93.621415,34.635669,2756.958255,1753.519469
06/18/2026 14:18:52,0.000000,0.000000,75.331697,74.676131,65.883162,75.422804,78.435321,72.978177,75.430194,75.077171,33.057321,28.227022,28.553672,28.552352,34.799183,35.153480,32.393308,32.668186,32.359605,34.407436,32.720768,32.951543,31.397321,32.310241,30.632063,63.693233,29.619873,34.164799,20.546250,20.387192,20.186501,28.465193,29.041164,28.674904,32.906988,32.866975,26.848614,27.143737,34.576727,37.269565,33.763772,37.754243,35.866847,37.888935,32.194039,36.922610,34.035064,36.797415,32.207469,36.585041,32.222962,34.299103,31.912697,34.040836,32.890188,35.037315,32.144726,34.057719,74.684119,80.271057,127.242441,76.204820,134.494693,57.671166,43.894470,138.618633,119.490000,2.089000,203.700000,118.080000,1.575000,133.600000,51762.892071,11.711562,22.453237,84.376376,34.623364,2760.412099,1755.796950
06/18/2026 14:19:52,0.000000,0.000000,75.316190,74.677938,65.737238,75.433339,78.463908,73.002714,75.476040,75.070241,32.842705,27.921388,28.357883,28.287619,34.921026,35.040751,32.178122,32.550931,32.337019,34.336981,32.701305,32.695768,31.136990,32.350166,30.572051,69.230968,30.013676,35.462620,21.355150,21.196227,21.066617,28.691020,29.380642,29.442186,32.926467,32.843773,26.412919,26.818636,34.600313,37.269637,33.777755,37.747387,35.857340,37.882986,32.205402,36.905119,34.050806,36.810891,32.204302,36.587201,32.241888,34.298453,31.909372,34.022393,32.927736,35.034858,32.148679,34.064770,80.950075,86.103885,127.476724,83.288843,135.021038,57.366471,44.974886,154.275425,119.510000,2.178000,214.300000,118.100000,1.645000,144.100000,51822.891068,11.969499,23.493121,91.549834,34.627364,2763.923539,1758.136049
06/18/2026 14:20:52,0.000000,0.000000,75.283687,74.682596,65.537788,75.446622,78.450640,72.991477,75.477507,75.065795,32.871594,28.086083,28.444443,28.389729,34.682329,35.045989,32.274099,32.579263,32.345018,34.307681,32.650599,32.959791,31.330735,32.345634,30.233598,70.090760,29.335072,36.222341,21.384847,21.245234,21.061027,28.191044,28.753727,27.529040,32.897035,32.828122,26.720676,26.862577,34.604024,37.249017,33.773250,37.749091,35.851871,37.911551,32.196349,36.898802,34.056009,36.794840,32.204269,36.570795,32.226606,34.277885,31.919019,34.023157,32.927167,35.025866,32.136631,34.059410,83.034669,88.061310,128.510832,85.132399,136.190159,57.671494,44.487796,157.621262,119.390000,2.195000,217.100000,118.010000,1.660000,146.600000,51882.889523,13.196270,23.026071,93.019042,34.622780,2767.514114,1760.551348
06/18/2026 14:21:52,0.000000,0.000000,75.217272,74.649519,65.612847,75.423686,78.403804,72.918087,75.435992,75.066499,32.894243,28.175320,28.613975,28.481943,34.951388,35.040071,32.277528,32.572016,32.350331,34.281028,33.093392,33.039651,31.177747,32.288087,30.641316,68.608289,29.721379,31.261817,25.289162,24.963070,25.212232,28.609857,29.043043,28.750399,32.906897,32.818421,27.237999,27.633582,34.591804,37.243912,33.760744,37.734879,35.840121,37.883926,32.162296,36.879025,34.017072,36.783467,32.156345,36.560307,32.214803,34.271438,31.905420,34.021511,32.882840,35.021562,32.123859,34.046225,76.776494,79.618743,127.174209,77.731135,133.256319,59.882108,50.966599,125.596532,120.270000,0.626000,66.900000,0.000000,0.000000,-0.000000,51942.888172,2.245079,29.016738,77.988411,34.605078,2770.745573,1762.615167
06/18/2026 14:22:52,0.000000,0.000000,75.163174,74.685817,65.674734,75.440166,78.338604,72.964679,75.249823,75.063156,34.034592,30.778787,30.953035,31.165653,35.160158,35.152178,33.067216,33.188108,33.100866,34.533878,34.809351,34.145633,32.429941,32.915562,32.565677,54.780695,31.055958,29.261606,28.372922,28.623247,28.898824,30.684596,30.634233,30.887819,33.602654,33.486268,30.905494,31.304981,34.596357,37.253314,33.751405,37.749449,35.824430,37.877995,32.155432,36.881405,34.013689,36.800447,32.176126,36.559622,32.190586,34.266811,31.884740,34.009250,32.889233,35.034589,32.117831,34.053529,78.444460,79.218625,115.188835,73.154603,118.540974,71.167416,55.710873,106.835555,120.160000,0.629000,67.200000,0.000000,0.000000,-0.000000,52002.885803,-3.866679,33.128285,67.970231,34.604312,2771.863501,1762.615167
06/18/2026 14:23:52,0.000000,0.000000,75.077385,74.604628,65.610613,75.392070,78.310448,72.873675,75.206724,75.045812,34.498308,31.912215,31.842722,32.230323,35.325198,35.587992,33.617097,33.828500,33.737459,34.883339,34.972030,34.814432,33.137959,33.316607,33.341657,45.677890,31.732226,29.943351,30.159574,30.183647,29.824851,31.692230,31.628523,31.883341,34.079855,33.899601,31.867280,32.019659,34.604449,37.228216,33.764151,37.746223,35.852464,37.886075,32.173360,36.891187,34.027945,36.770412,32.170091,36.548310,32.208514,34.265608,31.900015,34.017734,32.920403,35.019120,32.118916,34.048397,80.804691,81.106293,105.691544,70.002176,110.787423,77.607458,56.637180,94.366329,120.220000,0.629000,67.100000,0.000000,0.000000,-0.000000,52062.884030,-3.963370,33.906721,60.662506,34.608080,2772.981218,1762.615167
06/18/2026 14:24:52,0.000000,0.000000,75.077325,74.610484,65.751492,75.377321,78.262086,72.851259,75.212395,75.089498,34.832083,32.387732,32.292970,32.639601,35.787823,35.800226,34.103329,34.257351,34.122159,35.134053,35.528527,35.380625,33.449480,33.641828,33.633977,40.475100,32.290576,30.759568,31.122759,31.085329,30.766790,32.244395,32.278655,32.492192,34.380560,34.264731,32.136437,32.276482,34.569459,37.266300,33.743356,37.740114,35.811951,37.904869,32.125985,36.887789,33.999673,36.771880,32.118740,36.561854,32.172710,34.263628,31.870408,34.018764,32.886312,35.047638,32.070232,34.049109,81.752446,82.132474,98.873771,66.299226,105.974290,81.123219,56.953749,84.017281,120.200000,0.627000,67.000000,0.000000,0.000000,-0.000000,52122.882170,-3.411456,34.171024,54.113046,34.594039,2774.098878,1762.615167
06/18/2026 14:25:52,0.000000,0.000000,75.079911,74.613495,65.809621,75.342508,78.210978,72.861231,75.163960,75.046124,34.999618,32.641618,32.546886,32.857814,35.737648,36.103485,34.286726,34.533446,34.381705,35.429170,35.703890,35.255958,33.689679,33.761182,33.936928,37.730798,32.729802,31.307440,31.544469,31.511055,31.308608,32.577095,32.634912,32.831013,34.612160,34.545170,32.294391,32.400446,34.567080,37.237841,33.731980,37.750448,35.809479,37.880754,32.125726,36.895078,33.992782,36.774746,32.126780,36.550377,32.163551,34.245617,31.877722,34.019419,32.897639,35.025680,32.094738,34.038928,82.895076,83.217286,94.089203,63.891881,102.910947,83.161402,57.126892,77.218315,120.210000,0.629000,67.200000,0.000000,0.000000,-0.000000,52182.881452,-3.007771,34.315211,49.528344,34.590318,2775.217475,1762.615167
06/18/2026 14:26:52,0.000000,0.000000,75.025628,74.603979,65.734668,75.330374,78.166061,72.834664,75.190693,75.049630,35.123181,32.817125,32.712186,33.025003,36.105735,36.115477,34.493917,34.828392,34.661526,35.647485,35.825573,35.587048,33.911754,33.893549,34.108254,36.363228,33.068960,31.647770,31.757808,31.746671,31.662695,32.808671,32.893591,33.072738,34.797035,34.712317,32.371261,32.478540,34.564221,37.224821,33.742784,37.737777,35.817253,37.858023,32.129532,36.861147,34.008009,36.760720,32.126702,36.533040,32.157567,34.242311,31.874850,33.981815,32.889769,35.016058,32.100001,34.026863,83.902040,84.195458,90.685453,65.729557,100.843114,84.469384,57.291100,71.786458,120.320000,0.624000,66.900000,0.000000,0.000000,-0.000000,52242.877829,-2.803948,34.451718,45.681244,34.582663,2776.334825,1762.615167
06/18/2026 14:27:52,0.000000,0.000000,74.957763,74.541574,65.726698,75.282207,78.146250,72.746545,75.315433,75.022344,35.285436,32.947397,32.927392,33.182201,36.163597,36.363260,34.776022,35.036779,34.864677,35.846399,35.875190,35.678176,34.179752,34.055904,34.131747,35.766270,33.337319,31.940386,31.878021,31.825901,31.856535,33.002559,33.135017,33.273228,34.973023,34.881671,32.449483,32.582071,34.566778,37.231350,33.720837,37.736709,35.807234,37.869237,32.112345,36.863210,33.982997,36.769420,32.111482,36.528083,32.164856,34.241148,31.863882,33.990545,32.902068,35.012804,32.082555,33.994809,76.047725,75.854059,88.179459,68.678882,99.303315,85.292937,57.452201,67.912525,120.230000,0.625000,67.000000,0.000000,0.000000,-0.000000,52302.876689,-2.645031,34.585417,42.826445,34.577617,2777.452664,1762.615167
06/18/2026 14:28:52,0.000000,0.000000,74.948623,74.540882,65.512866,75.266633,78.129887,72.727536,75.280050,75.029188,35.431121,33.130400,33.164622,33.381087,36.224948,36.642338,34.946394,35.283339,35.068966,36.056637,36.210283,35.833476,34.245695,34.086343,34.611968,35.653814,33.567845,32.301734,31.884651,31.854804,31.947992,33.221817,33.331132,33.492856,35.141617,35.030332,32.536331,32.678252,34.565566,37.214666,33.711546,37.738955,35.803144,37.877971,32.118473,36.852671,33.989736,36.766844,32.110100,36.518299,32.155408,34.226843,31.869570,33.978636,32.881696,35.003128,32.083843,34.017405,79.397082,79.645825,85.801157,69.761091,98.177069,85.972146,57.713905,64.953829,120.260000,0.626000,66.900000,0.000000,0.000000,-0.000000,52362.876173,-2.500398,34.802132,40.578296,34.574225,2778.569571,1762.615167
06/18/2026 14:29:52,0.000000,0.000000,74.901784,74.510926,65.635508,75.238141,78.128426,72.701077,75.232675,75.017281,35.679153,33.340048,33.435130,33.663986,36.507728,36.723677,35.130604,35.478107,35.271900,36.232314,36.270388,36.616152,34.568661,34.199457,34.851251,35.972949,33.768574,32.599744,31.921152,31.847204,31.961453,33.407208,33.535155,33.684846,35.305379,35.212292,32.729533,32.836557,34.564684,37.211576,33.732198,37.742711,35.797398,37.857659,32.109584,36.846777,33.996252,36.742366,32.105160,36.517369,32.154530,34.237507,31.859782,33.965617,32.906449,34.999881,32.085578,34.007592,80.253395,80.396961,84.058184,70.399958,97.343081,86.520908,58.106025,63.219008,120.210000,0.631000,66.700000,0.000000,0.000000,-0.000000,52422.874274,-2.526008,35.125752,39.231049,34.572034,2779.687036,1762.615167
06/18/2026 14:30:52,0.000000,0.000000,74.920452,74.532139,65.507020,75.243239,78.130981,72.721014,75.203067,75.003717,35.943649,33.663505,33.813172,34.050701,36.731591,36.863432,35.447216,35.735221,35.540961,36.433335,36.618328,36.447485,34.823670,34.328559,34.997278,36.753485,34.025721,32.953296,31.918090,31.861961,32.010620,33.636164,33.765852,33.895518,35.483508,35.397533,33.034487,33.201305,34.552064,37.208726,33.696556,37.739948,35.805562,37.876407,32.105326,36.858949,33.959629,36.731532,32.094328,36.502614,32.163622,34.223496,31.847946,33.966289,32.884893,35.006760,32.071186,34.011881,81.475757,81.723481,82.884448,70.885131,96.695906,86.878246,58.558156,62.352487,120.250000,0.628000,67.200000,0.000000,0.000000,-0.000000,52482.873807,-2.543993,35.497289,38.549733,34.565386,2780.805055,1762.615167
06/18/2026 14:31:52,0.000000,0.000000,74.837875,74.528983,65.450858,75.217808,78.100585,72.707366,75.169661,75.026905,36.219623,34.031727,34.252339,34.499842,36.911207,37.129259,35.672230,36.010641,35.857825,36.628607,37.028095,36.781145,35.065790,34.524245,35.237933,37.154155,34.204740,33.167667,31.931134,31.866097,32.005248,33.880389,33.987395,34.160082,35.696813,35.608203,33.513258,33.711920,34.552656,37.216391,33.702842,37.734713,35.791310,37.868376,32.090117,36.859883,33.978770,36.746182,32.098801,36.511046,32.158649,34.238065,31.840741,33.961011,32.896501,35.005035,32.079220,34.027443,82.494803,82.725490,82.159757,71.308310,96.151553,87.090320,59.140509,61.764826,120.590000,0.626000,67.300000,0.000000,0.000000,-0.000000,52542.871879,-2.805655,35.973322,38.084420,34.567888,2781.922158,1762.615167
06/18/2026 14:32:52,0.000000,0.000000,74.828065,74.496347,65.519969,75.199919,78.036879,72.667399,75.078464,75.018486,36.516526,34.578367,34.766008,35.044105,37.252673,37.273896,36.028262,36.330666,36.149106,36.842193,37.143848,36.939115,35.365939,34.708389,35.668593,37.250018,34.476996,33.418062,31.913536,31.890372,32.006792,34.195356,34.299656,34.462515,35.964934,35.875024,34.264691,34.405483,34.541700,37.193532,33.702560,37.719407,35.810540,37.866350,32.073835,36.827890,33.958650,36.708433,32.072343,36.487832,32.145038,34.209398,31.845380,33.970193,32.880799,34.992922,32.087920,33.977518,83.481454,83.692226,81.689912,71.699228,95.668845,87.132539,59.824727,61.521735,120.490000,0.625000,66.900000,0.000000,0.000000,-0.000000,52602.869648,-3.110995,36.529057,37.891160,34.553612,2783.039450,1762.615167
06/18/2026 14:33:52,0.000000,0.000000,74.766707,74.481459,65.322924,75.192649,78.004379,72.625798,75.031046,75.010348,36.870413,35.133083,35.180076,35.522315,37.602288,37.710565,36.296979,36.649286,36.482354,37.098647,37.329911,37.428132,35.736758,34.931414,36.199137,37.234499,34.710691,33.689376,31.917888,31.907197,31.987087,34.524521,34.596393,34.794674,36.200677,36.172783,34.897053,35.129796,34.541710,37.196638,33.694896,37.730343,35.824995,37.855141,32.091472,36.833867,33.963760,36.718392,32.105413,36.511425,32.172019,34.212342,31.842543,33.983295,32.884583,35.011772,32.095177,33.991862,80.845028,80.769090,81.474511,72.114322,95.325434,87.196081,60.324247,61.174900,120.310000,0.627000,66.700000,0.000000,0.000000,-0.000000,52662.867996,-3.243002,36.932378,37.614625,34.563082,2784.156086,1762.615167
06/18/2026 14:34:52,0.000000,0.000000,74.848950,74.447924,65.594906,75.164961,78.047074,72.598450,75.108775,74.990087,37.098790,35.537449,35.585304,35.873321,37.620096,37.798630,36.658075,36.928836,36.756415,37.340223,37.665998,37.572805,35.980503,35.190034,36.256632,37.116368,34.968085,33.862292,31.936762,31.861478,32.015707,34.806773,34.910106,35.057766,36.460344,36.448837,35.312292,35.557496,34.529278,37.209452,33.678985,37.726885,35.814371,37.873705,32.096374,36.836095,33.958892,36.722834,32.113036,36.507057,32.188045,34.229214,31.837204,33.976652,32.909051,35.005137,32.099685,34.010122,75.347843,75.484635,80.856631,71.832700,94.961970,87.267423,60.698984,60.800066,120.370000,0.626000,66.700000,0.000000,0.000000,-0.000000,52722.867126,-3.371342,37.233634,37.314704,34.566104,2785.273014,1762.615167
06/18/2026 14:35:52,0.000000,0.000000,74.963383,74.480419,65.592291,75.163565,78.098294,72.617806,75.150016,74.999231,37.368249,35.864575,35.900451,36.180038,38.057789,38.104611,36.899006,37.241321,37.071101,37.577778,37.731575,38.009198,36.197305,35.386221,36.632218,37.132539,35.218364,34.108479,31.942332,31.900013,32.003856,35.095618,35.169656,35.338542,36.687457,36.621083,35.650945,35.880373,34.548276,37.189473,33.685250,37.712349,35.823804,37.855279,32.100512,36.807650,33.940113,36.683765,32.091579,36.485717,32.177498,34.196501,31.837336,33.959204,32.887135,34.985938,32.109380,33.975841,78.354818,78.428866,80.032378,71.366703,94.643202,87.271967,61.068672,60.470872,120.450000,0.629000,66.900000,0.000000,0.000000,-0.000000,52782.865168,-3.421261,37.529740,37.050385,34.552630,2786.390311,1762.615167
