Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 14:36:52,0.000000,0.000000,74.974918,74.418416,65.637270,75.153608,78.099315,72.592994,75.225209,74.997564,37.635268,36.172387,36.155119,36.427815,38.218431,38.308078,37.164837,37.501734,37.301964,37.821309,38.319123,38.138050,36.440208,35.541638,37.148475,37.223207,35.434639,34.321061,31.951219,31.884845,32.020486,35.328509,35.419810,35.556297,36.873913,36.838079,35.910282,36.151482,34.547030,37.192653,33.666482,37.717980,35.808373,37.867280,32.096579,36.830919,33.939490,36.698631,32.098682,36.487028,32.167335,34.193023,31.825826,33.963466,32.895403,35.006601,32.098237,33.991363,79.163756,79.288591,79.614673,71.430558,94.341350,87.282436,61.343291,60.537229,120.400000,0.627000,67.000000,0.000000,0.000000,-0.000000,52842.863662,-3.427941,37.749002,37.103735,34.554619,2787.506366,1762.615167
06/18/2026 14:37:52,0.000000,0.000000,74.991770,74.483040,65.634235,75.202655,78.129675,72.655319,75.242429,75.014788,36.932292,34.448224,34.394088,34.571096,37.868599,38.372566,36.832323,37.338709,37.019429,37.940642,37.109652,37.790392,35.721540,35.121477,35.955452,64.560196,33.906474,34.553593,26.914540,26.798842,27.025875,33.629472,34.027352,31.712134,36.646769,36.677301,32.901980,33.007297,34.532323,37.193029,33.652572,37.694419,35.797727,37.867266,32.106800,36.822329,33.928204,36.706853,32.085854,36.467631,32.161536,34.210762,31.824030,33.962836,32.883658,34.988679,32.098314,33.968797,80.455844,84.849160,110.808583,80.611126,124.018932,64.815131,49.288877,154.786372,119.970000,2.182000,215.900000,118.420000,1.659000,145.600000,52902.861898,7.044057,27.509536,91.775570,34.547681,2790.404939,1765.039339
06/18/2026 14:38:52,0.000000,0.000000,75.018481,74.482718,65.535668,75.208623,78.192436,72.680789,75.311443,75.026800,36.702427,33.831403,33.975711,34.100018,37.815354,38.204977,36.647933,37.044757,36.725435,37.872791,36.943095,37.249578,35.387657,34.943894,35.220483,65.853828,34.201117,37.870920,26.094484,25.789618,25.480451,33.597932,34.053543,34.026462,36.528436,36.524895,32.491794,32.686828,34.526207,37.165708,33.640357,37.693755,35.791487,37.861484,32.093855,36.824830,33.935598,36.704930,32.094879,36.486786,32.170397,34.220488,31.827109,33.958242,32.876835,35.002271,32.114015,33.974693,81.857656,87.333847,119.751497,83.415482,130.393525,58.564197,49.108743,157.417013,119.610000,2.198000,217.400000,118.100000,1.675000,147.300000,52962.860219,10.524963,27.345957,92.929955,34.548196,2794.017144,1767.476688
06/18/2026 14:39:52,0.000000,0.000000,75.085633,74.500886,65.540788,75.238560,78.244992,72.690062,75.309388,75.040373,36.380332,33.108232,33.469499,33.502820,37.757555,38.192697,36.446728,36.837459,36.548078,37.833997,36.463546,36.643223,35.153258,34.779889,35.041976,70.754009,34.553476,39.484186,26.179866,25.914807,25.788289,33.636345,34.183375,34.553473,36.425769,36.377079,31.777857,31.860697,34.528634,37.184931,33.663068,37.677462,35.817612,37.874287,32.144578,36.817839,33.938351,36.705903,32.127108,36.460860,32.190412,34.214265,31.837791,33.954335,32.885370,35.000142,32.124883,33.983316,83.143708,88.800559,123.164500,84.624038,132.326433,57.844720,48.985028,154.263448,119.610000,2.193000,217.600000,118.170000,1.667000,146.300000,53022.857812,12.250775,27.233411,91.544537,34.556557,2797.674275,1769.959422
06/18/2026 14:40:52,0.000000,0.000000,75.092848,74.486550,65.428900,75.244936,78.225677,72.716787,75.392167,75.025611,36.126486,32.448203,32.856010,32.863347,37.480053,38.093813,36.249879,36.619023,36.328372,37.738826,36.362457,36.413140,34.729820,34.633561,34.470380,65.681588,34.475318,39.305516,24.908069,24.605143,24.343307,33.366608,34.046129,34.485511,36.162316,36.152575,31.080533,30.942006,34.545525,37.173023,33.655150,37.676212,35.829550,37.854383,32.145445,36.784690,33.948151,36.690448,32.126061,36.481948,32.221092,34.196932,31.844896,33.946819,32.893850,34.979334,32.143416,33.965844,79.063304,84.520411,123.078029,82.008197,130.849479,57.741688,48.710020,152.337807,119.670000,2.166000,213.200000,118.300000,1.640000,143.100000,53082.856615,12.322874,26.982642,90.689223,34.555138,2801.179871,1772.290991
06/18/2026 14:41:52,0.000000,0.000000,75.099705,74.514122,65.454206,75.287764,78.280137,72.778376,75.447388,75.051713,36.019018,32.214769,32.601348,32.603780,37.535870,38.037837,35.992810,36.373139,36.140349,37.618757,35.936644,36.351735,34.774298,34.406520,34.308604,73.169376,34.277864,40.729706,25.720283,25.452444,25.343981,33.153100,33.847013,34.220374,36.056222,36.015481,30.624364,30.914452,34.553586,37.166464,33.661124,37.710440,35.834229,37.853306,32.157711,36.834642,33.955214,36.728903,32.134086,36.496568,32.221788,34.222482,31.839356,33.964538,32.881361,35.014766,32.141206,33.984506,83.907612,89.314843,125.012854,86.322620,132.757430,57.776944,48.752747,161.261173,119.530000,2.222000,220.300000,118.230000,1.684000,149.500000,53142.854556,13.708049,27.021657,94.593830,34.567814,2804.825219,1774.762407
06/18/2026 14:42:52,0.000000,0.000000,75.158989,74.514702,65.573119,75.294024,78.313305,72.790161,75.462724,75.029464,35.978233,31.955235,32.363776,32.314130,37.483202,37.996245,35.874650,36.212975,35.922430,37.484789,36.225317,36.225941,34.495196,34.282639,34.182205,69.180097,34.076281,38.694841,24.755002,24.488736,24.381883,32.832881,33.607918,33.958304,35.856153,35.844636,30.398051,30.595150,34.555604,37.213580,33.657157,37.710028,35.830157,37.887241,32.194114,36.829404,33.966385,36.733398,32.164077,36.495416,32.235050,34.245476,31.848625,33.968605,32.902772,35.029026,32.160517,33.996669,74.989886,80.618058,125.182982,74.515390,132.125552,57.908594,47.232630,137.109584,119.910000,2.089000,203.900000,118.440000,1.568000,133.200000,53202.852886,13.073508,25.621333,83.657016,34.581165,2808.395453,1777.157146
06/18/2026 14:43:52,0.000000,0.000000,75.122156,74.476150,65.751981,75.281802,78.285137,72.772397,75.416386,75.033368,35.659529,31.446260,31.810686,31.765015,37.178836,37.833919,35.529254,35.934162,35.664403,37.345760,35.429555,35.836498,34.123997,34.124884,33.731271,69.847305,33.778184,38.825310,24.430384,24.124646,23.958470,32.501666,33.316129,33.743034,35.612049,35.599643,29.682941,30.071113,34.543356,37.181032,33.655012,37.694195,35.831909,37.871758,32.198543,36.825153,33.967890,36.712332,32.186459,36.478286,32.243484,34.235691,31.863751,33.963450,32.904279,35.004368,32.173109,33.983926,79.684000,85.043680,124.066400,82.810965,131.015477,57.270818,48.020753,154.347770,119.740000,2.180000,215.500000,118.190000,1.650000,145.000000,53262.851760,12.474784,26.350526,91.581826,34.575899,2811.861722,1779.453214
06/18/2026 14:44:52,0.000000,0.000000,75.153202,74.498766,65.704795,75.299893,78.311580,72.813834,75.412070,75.029472,35.719560,31.398365,31.765916,31.702284,37.109930,37.761977,35.395711,35.791827,35.507328,37.211568,35.242292,35.690393,33.990454,34.050388,33.220663,71.862970,33.493011,40.037517,24.587905,24.368153,24.193869,32.264004,33.044929,33.350686,35.541221,35.444173,29.839070,30.100782,34.550699,37.189677,33.679397,37.689290,35.833203,37.872165,32.200289,36.810396,33.951749,36.702441,32.168968,36.476824,32.228767,34.218791,31.856589,33.963737,32.887672,35.001994,32.169858,33.991782,82.483696,87.851916,125.485859,84.754008,132.608504,57.463030,47.968509,157.118731,119.800000,2.196000,216.800000,118.250000,1.662000,146.700000,53322.849242,13.735115,26.302402,92.799715,34.572214,2815.469709,1781.888418
06/18/2026 14:45:52,0.000000,0.000000,75.215068,74.542930,65.509383,75.345298,78.335367,72.833963,75.400639,75.037888,35.435261,31.244813,31.641790,31.505398,37.200616,37.570648,35.289712,35.619423,35.326677,37.113120,34.955163,35.467549,33.860390,34.050419,33.158820,73.649731,33.270295,39.709503,24.667445,24.466058,24.399573,32.014596,32.757080,33.041612,35.382233,35.320183,29.612214,29.945125,34.553742,37.184750,33.681328,37.692537,35.865101,37.869521,32.216759,36.811361,33.978468,36.725971,32.191779,36.475169,32.240787,34.232113,31.860604,33.957601,32.901534,35.001187,32.177984,33.979466,81.574876,87.156559,126.530614,82.459298,133.777790,57.488559,47.334301,149.049749,119.690000,2.157000,212.500000,118.220000,1.640000,142.400000,53382.848417,13.993711,25.715792,89.211906,34.579888,2819.109519,1784.352299
06/18/2026 14:46:52,0.000000,0.000000,75.216675,74.525520,65.763857,75.306696,78.331403,72.806682,75.282738,75.027653,35.389642,30.866072,31.241723,31.178196,37.093437,37.399861,35.064826,35.436289,35.109936,36.930924,35.092202,35.388060,33.714124,33.829145,33.134250,68.591505,33.002736,38.728088,23.588039,23.364056,23.165810,31.713951,32.493388,32.867384,35.197941,35.133216,29.289884,29.516939,34.574468,37.219116,33.675264,37.694016,35.864711,37.854109,32.225711,36.837974,33.969213,36.718518,32.216705,36.509256,32.249738,34.248587,31.897185,33.985641,32.908716,35.010124,32.184667,33.984358,80.433560,85.731038,125.321686,83.554466,132.181849,57.061078,47.374795,155.727019,119.760000,2.185000,215.600000,118.400000,1.650000,145.500000,53442.846922,12.974707,25.753381,92.189846,34.591404,2822.611071,1786.679381
06/18/2026 14:47:52,0.000000,0.000000,75.178654,74.525506,65.581048,75.312512,78.333832,72.852745,75.307911,75.009328,35.258535,30.810010,31.232902,31.066653,36.838073,37.401044,34.934888,35.271838,34.948186,36.791220,34.759258,35.075845,33.576734,33.668235,32.646521,73.538319,32.705607,39.476587,24.167807,24.000809,23.897814,31.440025,32.204277,32.276359,35.068976,35.020204,29.432646,29.591355,34.558441,37.206237,33.690014,37.692341,35.867992,37.870637,32.229897,36.826579,33.975981,36.724377,32.194219,36.505036,32.268162,34.271847,31.881330,33.978201,32.894153,35.032845,32.187099,34.005876,83.060953,88.534150,126.745231,84.553956,133.978059,56.784866,47.268365,152.976936,119.830000,2.185000,216.100000,118.430000,1.652000,145.000000,53502.844774,13.822041,25.654546,90.973903,34.593063,2826.262358,1789.156043
06/18/2026 14:48:52,0.000000,0.000000,75.216405,74.540887,65.611115,75.337576,78.346606,72.843581,75.389389,75.041840,35.047925,30.544796,30.938326,30.866933,36.912757,37.255950,34.772046,35.142316,34.824427,36.661108,34.860350,34.921459,33.346969,33.577100,32.551265,64.307379,32.574100,37.061129,22.703482,22.528634,22.360430,31.232482,32.025022,32.397458,34.836365,34.847453,29.003769,29.268948,34.568673,37.194326,33.684602,37.698888,35.872329,37.865685,32.272519,36.841247,33.994697,36.722234,32.219245,36.509127,32.272964,34.254002,31.885247,33.986706,32.910672,35.023159,32.199222,34.003320,75.907612,81.476538,124.774715,78.513836,131.478341,56.360288,46.506073,143.689743,120.080000,2.118000,207.600000,118.660000,1.598000,137.300000,53562.842269,12.118220,24.942909,86.756344,34.598943,2829.707353,1791.427587
06/18/2026 14:49:52,0.000000,0.000000,75.246296,74.544177,65.624264,75.317776,78.334028,72.840239,75.401080,75.017211,34.929060,30.281335,30.700762,30.583017,37.070200,37.033491,34.612130,34.924826,34.612373,36.489817,34.213008,34.987069,33.217640,33.562422,32.378446,71.408285,32.435833,38.559538,23.558990,23.389211,23.318668,31.084460,31.891766,32.048525,34.782580,34.693869,28.792196,29.175176,34.600508,37.218982,33.715842,37.722460,35.899012,37.873744,32.290868,36.861171,34.021796,36.738180,32.252600,36.520175,32.282415,34.269199,31.911637,34.021352,32.908022,35.024507,32.204990,34.013959,81.648754,86.946317,125.497031,83.955535,132.675753,56.021474,46.849348,155.759874,120.010000,2.186000,216.400000,118.500000,1.661000,146.000000,53622.840996,13.295346,25.264192,92.204286,34.617571,2833.272219,1793.818562
06/18/2026 14:50:52,0.000000,0.000000,75.239234,74.509214,65.663675,75.296680,78.316372,72.785201,75.295913,75.012532,34.837045,30.224505,30.622105,30.488179,36.749591,37.031820,34.467452,34.801494,34.499468,36.356815,34.375225,34.773854,33.111074,33.502106,32.393529,72.564654,32.075183,39.128998,23.519322,23.327135,23.222315,30.807254,31.575000,31.660538,34.676969,34.587358,28.701584,28.996016,34.571825,37.219135,33.713453,37.710802,35.881089,37.863819,32.288882,36.840811,34.008467,36.735072,32.257006,36.518804,32.300005,34.263223,31.910985,33.992928,32.910678,35.038241,32.222300,34.019686,83.824992,89.027043,126.489140,86.153090,133.755386,56.168724,46.859253,160.665581,120.070000,2.201000,219.500000,118.580000,1.680000,148.700000,53682.839758,13.855556,25.273442,94.337794,34.613361,2836.894506,1796.266094
06/18/2026 14:51:52,0.000000,0.000000,75.227447,74.535456,65.458682,75.312204,78.342782,72.820676,75.299785,75.008802,34.712840,30.156284,30.538297,30.424326,36.833538,36.894144,34.353736,34.658105,34.387636,36.280659,34.566448,34.747129,33.173184,33.372263,32.294645,67.635853,31.934207,36.957614,22.638462,22.463154,22.357753,30.640693,31.396018,31.531016,34.514081,34.483910,28.809923,29.079700,34.592057,37.230457,33.694143,37.707939,35.892051,37.871219,32.298114,36.837726,33.992496,36.737738,32.256128,36.544042,32.313241,34.274207,31.906418,34.010255,32.912469,35.031159,32.206738,34.021918,74.867134,80.499048,125.948705,75.070740,132.678688,56.170704,45.348846,138.074184,120.150000,2.091000,204.400000,118.730000,1.577000,133.800000,53742.837666,13.107857,23.849757,84.117440,34.616526,2840.430416,1798.624102
06/18/2026 14:52:52,0.000000,0.000000,75.238530,74.520343,65.492961,75.299706,78.340847,72.822963,75.284896,75.004046,34.597968,29.763964,30.178150,30.058871,36.579646,36.777878,34.222348,34.476187,34.193270,36.103137,34.392982,34.381198,32.797637,33.291477,31.976424,70.732951,31.984909,37.603076,23.011765,22.768386,22.724609,30.594880,31.408588,31.744953,34.394639,34.357364,28.158811,28.543652,34.586485,37.199256,33.726031,37.690616,35.906897,37.856868,32.293450,36.844863,34.002766,36.749301,32.245873,36.518352,32.298789,34.281538,31.941395,33.985008,32.894300,35.017916,32.236084,34.015237,81.044321,86.156294,125.391810,83.704444,132.577754,55.779319,46.542683,156.359350,120.260000,2.183000,216.900000,118.810000,1.660000,146.100000,53802.836476,12.625838,24.977238,92.467394,34.614551,2843.939652,1800.961028
06/18/2026 14:53:52,0.000000,0.000000,75.251758,74.553870,65.526848,75.350551,78.336394,72.869298,75.393600,75.028312,34.570667,29.809204,30.189500,30.114841,36.398426,36.579887,34.139112,34.433801,34.048764,36.014776,34.224101,34.426258,32.800103,33.337487,31.875071,71.942204,31.436803,38.496103,22.987865,22.874472,22.732045,30.262176,30.981534,30.800156,34.357223,34.274677,28.420184,28.588558,34.592094,37.229609,33.725239,37.712807,35.891960,37.853897,32.302027,36.854503,34.023096,36.770888,32.261358,36.547473,32.299358,34.299414,31.912118,34.034638,32.893763,35.046200,32.213748,34.044450,83.298162,88.514169,126.612454,85.441576,133.972258,56.008489,46.481699,159.130474,120.310000,2.198000,217.900000,118.770000,1.667000,147.600000,53862.834299,13.576057,24.920046,93.674925,34.625432,2847.556909,1803.402634
06/18/2026 14:54:52,0.000000,0.000000,75.275467,74.583514,65.716123,75.362758,78.385583,72.903560,75.450264,75.044453,34.262274,29.772645,30.136453,30.018525,36.362553,36.497994,34.005236,34.307075,33.981729,35.928862,34.265380,34.190583,32.706260,33.148603,31.971481,70.300626,31.389869,36.780730,22.879250,22.682016,22.648023,30.180407,30.863695,30.840076,34.249453,34.178881,28.321191,28.494599,34.620675,37.244831,33.739966,37.730997,35.907501,37.874702,32.304291,36.877475,34.019956,36.776608,32.271827,36.549921,32.298062,34.311879,31.921512,34.048369,32.915959,35.043952,32.226443,34.059335,75.938207,81.295210,126.869445,75.154308,133.862002,56.092449,45.447798,138.095062,120.130000,2.098000,204.900000,118.880000,1.583000,134.600000,53922.833082,12.836885,23.943845,84.127382,34.637213,2851.144058,1805.809807
06/18/2026 14:55:52,0.000000,0.000000,75.269866,74.531843,65.610517,75.332065,78.402962,72.868967,75.458881,75.047583,34.236766,29.373324,29.744790,29.666201,36.191139,36.516939,33.749026,34.129536,33.802576,35.800645,33.942448,34.210914,32.537618,33.102737,31.779039,66.676533,31.533283,36.455431,22.106633,21.858103,21.734968,30.156015,30.951167,31.356657,34.077754,34.053782,27.626733,27.987404,34.612475,37.250366,33.752991,37.726281,35.923802,37.871965,32.317106,36.864867,34.028613,36.769749,32.280969,36.560341,32.310432,34.310461,31.942807,34.032164,32.919738,35.043286,32.245374,34.034717,78.447363,83.668789,125.111012,81.445931,132.010086,55.652080,46.011992,151.201003,120.130000,2.155000,212.800000,118.660000,1.635000,142.300000,53982.831613,11.977331,24.478100,90.180890,34.639925,2854.577947,1808.071891
06/18/2026 14:56:52,0.000000,0.000000,75.298849,74.539297,65.695355,75.356323,78.434707,72.915315,75.469257,75.041914,34.215719,29.393206,29.828428,29.664506,36.453736,36.432934,33.755247,34.025661,33.724672,35.714518,34.120286,34.117788,32.444297,33.099714,31.643612,70.785978,31.248328,37.783231,22.632402,22.431085,22.415826,29.953989,30.707324,30.532610,34.026005,33.936321,27.981824,28.227849,34.596382,37.228135,33.734060,37.731748,35.914226,37.860203,32.323948,36.881174,34.036099,36.770131,32.269254,36.564621,32.296808,34.307078,31.943866,34.048085,32.915231,35.041451,32.227874,34.053661,81.907000,87.170087,126.277976,83.950197,133.611591,55.742073,45.907310,155.220280,120.040000,2.178000,215.700000,118.630000,1.655000,145.300000,54042.830519,13.403976,24.379255,91.966879,34.637202,2858.162021,1810.482237
06/18/2026 14:57:52,0.000000,0.000000,75.362431,74.616881,65.552520,75.406681,78.474786,72.987411,75.486512,75.055376,34.135028,29.376353,29.739346,29.630581,36.227054,36.555936,33.579613,33.926015,33.667916,35.646384,33.662142,33.871792,32.453157,32.936986,31.683958,72.801913,31.022397,38.573341,22.819770,22.627905,22.539318,29.825765,30.488222,30.387485,33.990604,33.904469,27.869454,28.049889,34.600937,37.224273,33.757327,37.722199,35.921450,37.860782,32.318747,36.876545,34.047435,36.767714,32.280007,36.540797,32.317413,34.288133,31.946232,34.047879,32.923471,35.023953,32.243077,34.032869,84.448437,89.590706,127.232412,86.677360,134.634280,55.992057,46.167266,160.868536,120.160000,2.215000,219.900000,118.800000,1.680000,149.100000,54102.828782,13.948861,24.624480,94.425113,34.637062,2861.791417,1812.934944
06/18/2026 14:58:52,0.000000,0.000000,75.396657,74.639727,65.874985,75.414681,78.461724,72.997128,75.471102,75.056853,34.155915,29.296990,29.631906,29.588061,36.402201,36.244607,33.529183,33.848965,33.528908,35.534751,33.858459,33.880961,32.262146,32.963058,31.579030,66.637306,30.910053,36.804709,21.895033,21.734403,21.500835,29.688891,30.361645,30.403099,33.846393,33.802874,27.802587,28.137902,34.614332,37.272114,33.770361,37.750193,35.917780,37.887607,32.339530,36.907731,34.060974,36.780322,32.294608,36.584971,32.311947,34.334604,31.958132,34.063638,32.913912,35.054768,32.262573,34.055873,79.592521,84.932725,126.622812,82.028403,133.546027,55.928921,45.519366,151.697384,120.340000,2.158000,213.000000,118.870000,1.635000,142.500000,54162.826256,12.792886,24.011823,90.403165,34.656798,2865.321406,1815.288178
06/18/2026 14:59:52,0.000000,0.000000,75.413975,74.641849,65.816495,75.418030,78.497453,73.013611,75.518896,75.052297,34.011119,29.124748,29.518116,29.425052,36.240386,36.157592,33.394269,33.733646,33.435981,35.407489,33.584357,33.795465,32.181816,32.889912,31.584520,73.043609,31.060824,36.986669,22.714533,22.489020,22.441072,29.738768,30.440924,30.346872,33.807174,33.750330,27.646193,27.984784,34.604991,37.257940,33.767122,37.748296,35.906805,37.897424,32.339184,36.896464,34.050111,36.797811,32.294283,36.590843,32.308041,34.341803,31.963576,34.077635,32.915037,35.081606,32.227542,34.070199,82.056784,87.393914,127.519344,83.087178,134.893419,55.882111,45.318743,150.199663,120.460000,2.165000,214.000000,119.000000,1.636000,142.900000,54222.824373,13.165559,23.821110,89.731012,34.656836,2868.947460,1817.738157
06/18/2026 15:00:52,0.000000,0.000000,75.416153,74.639379,65.737559,75.444294,78.477769,72.961621,75.554354,75.058209,33.885350,28.992149,29.358342,29.312140,36.132277,35.980387,33.296960,33.630160,33.330117,35.297454,33.622440,33.905956,32.215111,32.957854,31.381356,63.515746,30.845823,35.523283,21.232545,21.048008,20.814028,29.565070,30.313202,30.578414,33.685707,33.666609,27.447725,27.639600,34.633717,37.238818,33.786440,37.745866,35.915517,37.879606,32.341262,36.913361,34.070176,36.794359,32.317763,36.586318,32.319462,34.305710,31.966102,34.068401,32.924017,35.074600,32.241236,34.091407,76.205538,81.676981,125.546265,78.835665,132.514812,55.698985,44.913029,144.539433,120.700000,2.122000,207.400000,119.220000,1.599000,137.900000,54282.822138,12.089315,23.433968,87.149632,34.660707,2872.388832,1820.003296
06/18/2026 15:01:52,0.000000,0.000000,75.436493,74.670725,65.943879,75.451864,78.499195,73.019598,75.560929,75.051272,33.688801,28.868763,29.289841,29.173639,35.811401,35.902646,33.181154,33.493079,33.225427,35.214300,33.438710,33.861762,32.038205,32.797564,31.301782,70.661489,30.901753,37.098141,22.211897,22.097969,22.009900,29.568269,30.327990,30.252656,33.622423,33.570009,27.232273,27.616565,34.607280,37.246957,33.768756,37.747270,35.900204,37.870074,32.324545,36.917970,34.044170,36.795429,32.288612,36.579892,32.304524,34.325869,31.964064,34.061927,32.898862,35.039758,32.224986,34.068980,81.617641,86.914976,126.368724,83.746404,133.805444,55.550950,45.592779,155.536365,120.450000,2.180000,215.900000,119.050000,1.657000,145.200000,54342.821571,13.016650,24.081491,92.106015,34.649006,2875.951048,1822.390967
06/18/2026 15:02:52,0.000000,0.000000,75.447565,74.667018,65.664702,75.491000,78.540295,73.039371,75.633411,75.039325,33.548443,28.891071,29.259961,29.174677,35.862928,35.938223,33.162236,33.463061,33.178323,35.173076,33.343187,33.553236,32.125133,32.821275,31.119731,71.963669,30.473036,37.602623,22.309250,22.160798,22.075117,29.304874,29.979547,29.677245,33.619459,33.523510,27.352545,27.623394,34.634916,37.251067,33.802549,37.739358,35.941575,37.883951,32.343413,36.890772,34.064821,36.786367,32.305993,36.598065,32.316719,34.333595,31.984292,34.071480,32.921321,35.051515,32.241478,34.072560,83.845002,88.930564,127.349992,86.010420,134.812320,55.701374,45.848463,160.385911,120.420000,2.201000,218.800000,119.090000,1.676000,148.300000,54402.818558,13.278989,24.323634,94.217349,34.661790,2879.567005,1824.830650
06/18/2026 15:03:52,0.000000,0.000000,75.498042,74.677398,65.815267,75.476274,78.576940,73.034763,75.712340,75.054532,33.667012,28.861153,29.197490,29.173371,35.987415,35.650766,33.116290,33.401583,33.100516,35.079502,33.266285,34.116780,31.916807,32.704807,31.079905,67.445659,30.300627,35.837744,21.658413,21.479343,21.408740,29.185760,29.824806,29.571087,33.525377,33.471179,27.486147,27.761753,34.637539,37.264293,33.789097,37.734810,35.912559,37.877538,32.320494,36.899059,34.062482,36.807927,32.321606,36.598106,32.307147,34.321828,31.960008,34.072692,32.917200,35.085536,32.237515,34.092134,74.447423,79.977530,126.892924,74.275799,133.860652,55.771634,44.264643,136.884618,120.440000,2.085000,203.600000,119.140000,1.573000,133.200000,54462.818103,13.026610,22.811134,83.549327,34.660979,2883.101590,1827.185827
06/18/2026 15:04:52,0.000000,0.000000,75.558959,74.696542,65.903786,75.501445,78.581831,73.079905,75.706406,75.071824,33.486594,28.610346,28.920859,28.877378,35.787411,35.930922,32.908010,33.290699,32.943086,35.018687,33.070664,33.390421,31.802518,32.715232,31.043119,69.121666,30.679327,36.146253,21.677093,21.483663,21.359740,29.360077,30.079758,30.467580,33.442867,33.380221,26.863254,27.218893,34.636744,37.236528,33.787246,37.737829,35.925486,37.868785,32.322802,36.901553,34.079635,36.790956,32.295523,36.564639,32.319688,34.315255,31.980582,34.055219,32.935267,35.058774,32.247915,34.070549,80.212290,85.391773,125.992537,82.874976,133.278508,55.479037,45.501401,154.778765,120.560000,2.173000,215.200000,119.160000,1.650000,144.800000,54522.816581,12.151488,23.994765,91.772213,34.656549,2886.581225,1829.494214
06/18/2026 15:05:52,0.000000,0.000000,75.525102,74.710823,65.718372,75.488529,78.573588,73.094471,75.716644,75.049548,33.514558,28.643340,28.975705,28.972470,35.431695,35.637301,32.834716,33.206774,32.881267,34.898936,33.189754,33.192753,31.840903,32.645042,30.889886,70.732664,30.132623,36.777184,21.938455,21.795780,21.730523,28.973432,29.650011,28.718698,33.398443,33.351790,27.253625,27.479169,34.606072,37.268744,33.812896,37.735956,35.910427,37.878946,32.321467,36.928652,34.067321,36.792398,32.303138,36.604961,32.292102,34.337887,31.978354,34.086853,32.934494,35.051352,32.242183,34.085250,82.595369,87.810595,127.146844,84.618562,134.613069,55.612743,45.234454,157.270380,120.480000,2.186000,216.900000,119.090000,1.661000,146.200000,54582.813879,13.036342,23.740842,92.865951,34.661973,2890.179924,1831.915382
06/18/2026 15:06:52,0.000000,0.000000,75.553760,74.724719,65.965560,75.515989,78.623242,73.110578,75.740982,75.091644,33.427022,28.674555,29.018958,28.933733,35.324956,35.741486,32.943156,33.172959,32.855464,34.854571,33.300390,33.382569,31.829393,32.639333,30.950008,72.324821,30.127884,36.482194,22.213593,22.059295,22.014284,29.018246,29.627030,29.330469,33.378292,33.298756,27.221313,27.382215,34.630413,37.277972,33.795194,37.750157,35.912276,37.892720,32.316650,36.924165,34.067701,36.794989,32.304243,36.614910,32.309087,34.341515,31.991796,34.074803,32.931762,35.074344,32.240173,34.093010,80.691164,86.128017,127.984808,81.089696,135.346699,55.773690,45.038006,147.539405,120.740000,2.151000,211.900000,119.240000,1.618000,140.800000,54642.813679,12.928759,23.553435,88.526014,34.666894,2893.806411,1834.362651
06/18/2026 15:07:52,0.000000,0.000000,75.572135,74.763815,65.797554,75.568095,78.697450,73.179764,75.760788,75.073031,33.423899,28.484912,28.840061,28.797651,35.571781,35.473407,32.763214,33.093525,32.853228,34.798677,33.228833,33.362113,31.667663,32.559706,30.742458,68.108883,30.349723,36.452824,21.381104,21.182228,21.078809,29.083662,29.800775,30.003640,33.306212,33.270219,26.931348,27.250543,34.621160,37.250178,33.797216,37.762775,35.902336,37.891641,32.311560,36.923910,34.063894,36.815970,32.289950,36.583878,32.323127,34.335994,31.988035,34.069665,32.948844,35.055910,32.227213,34.093843,81.299720,86.453122,127.045110,84.109949,134.160725,55.735988,45.094134,157.144626,120.390000,2.182000,216.400000,118.850000,1.654000,145.900000,54702.810833,12.845797,23.607027,92.811028,34.662855,2897.319438,1836.700012
06/18/2026 15:08:52,0.000000,0.000000,75.601317,74.812461,65.891552,75.595462,78.695697,73.241070,75.712158,75.105035,33.367902,28.559414,28.879750,28.870231,35.541513,35.611078,32.690756,33.013541,32.774070,34.742776,33.055929,33.483267,31.680891,32.555121,30.877072,71.165679,30.130659,36.323830,22.041004,21.856619,21.840442,28.916320,29.580881,28.509874,33.288413,33.254641,27.180996,27.585747,34.626789,37.278781,33.786421,37.772360,35.915522,37.883145,32.299890,36.929991,34.080651,36.816301,32.282544,36.589788,32.304339,34.346542,31.968779,34.103734,32.924281,35.068213,32.228706,34.105098,77.799302,83.064822,127.931738,77.357538,135.187701,55.767449,44.468471,142.219861,120.570000,2.115000,207.700000,119.080000,1.597000,136.900000,54762.809185,13.316349,23.007481,86.072323,34.665594,2900.928090,1839.129390
06/18/2026 15:09:52,0.000000,0.000000,75.638537,74.834083,65.911269,75.629672,78.776044,73.235164,75.789459,75.104681,33.187393,28.339776,28.675325,28.670662,35.351251,35.339284,32.620260,33.007087,32.686819,34.754657,33.084726,33.072524,31.728859,32.477581,30.781025,64.542258,30.294894,34.992213,20.896636,20.728204,20.508574,28.984386,29.701984,29.937852,33.170666,33.129778,26.772313,26.975166,34.653289,37.249482,33.811816,37.757418,35.919872,37.871579,32.311823,36.905185,34.087275,36.794588,32.285135,36.589710,32.310044,34.331819,31.990526,34.085056,32.931804,35.061528,32.253989,34.074389,78.159646,83.342655,126.110104,80.946566,133.293689,55.433787,44.770475,149.783720,120.780000,2.147000,211.600000,119.200000,1.622000,141.300000,54822.807341,11.694743,23.297470,89.543550,34.663816,2904.368179,1841.395154
06/18/2026 15:10:52,0.000000,0.000000,75.692274,74.825345,66.173096,75.615100,78.778347,73.280233,75.697731,75.100733,33.127104,28.377415,28.721434,28.687573,34.855093,35.253693,32.560732,32.898241,32.628270,34.668314,33.186214,32.967131,31.530565,32.445066,30.625997,70.405661,29.981270,36.545100,21.759214,21.583753,21.481057,28.729909,29.444935,27.520830,33.172399,33.105731,26.980877,27.307180,34.645925,37.260713,33.799826,37.754325,35.918016,37.875472,32.293942,36.933511,34.087734,36.803894,32.275799,36.601665,32.291718,34.320196,31.975297,34.076636,32.942933,35.073957,32.229525,34.103251,82.153431,87.252632,127.243155,84.021762,134.633931,55.575466,45.026353,155.755342,120.440000,2.188000,216.300000,119.280000,1.649000,145.700000,54882.804677,13.002797,23.542303,92.202294,34.663217,2907.951825,1843.801880
06/18/2026 15:11:52,0.000000,0.000000,75.730837,74.838598,66.156608,75.641713,78.800657,73.267133,75.747917,75.105764,33.206566,28.344748,28.678958,28.679095,35.028479,35.153950,32.568947,32.839764,32.625066,34.620314,32.885638,33.094703,31.581799,32.516680,30.609716,71.963909,29.743869,37.001931,21.834392,21.667021,21.588203,28.619586,29.209776,28.569613,33.132875,33.073761,26.860750,27.175909,34.631310,37.244377,33.789345,37.770409,35.901606,37.884727,32.272118,36.931042,34.071939,36.792134,32.267561,36.598782,32.293030,34.326387,31.969928,34.097242,32.932450,35.066162,32.230186,34.109681,84.371160,89.550434,128.134054,86.440235,135.780906,55.762612,45.213381,159.433935,120.720000,2.205000,219.300000,119.340000,1.676000,148.200000,54942.804845,13.281170,23.720761,93.806301,34.659021,2911.580889,1846.252080
06/18/2026 15:12:52,0.000000,0.000000,75.679241,74.838915,66.051917,75.656171,78.766280,73.274437,75.689147,75.101435,33.188967,28.303870,28.617564,28.650231,35.260921,35.361537,32.523341,32.791505,32.590108,34.583225,32.911601,33.268610,31.524909,32.393599,30.725801,64.331001,29.886262,34.332314,20.604399,20.428726,20.225273,28.687962,29.332094,29.400330,33.044790,33.013674,26.904893,27.172326,34.640173,37.266034,33.800546,37.752832,35.892920,37.881807,32.275851,36.920287,34.074463,36.786243,32.279241,36.588273,32.291424,34.342536,31.974111,34.072243,32.943869,35.069126,32.218283,34.082270,74.496379,80.055145,126.772875,75.737228,133.546977,55.670209,43.734923,138.622841,120.580000,2.096000,204.100000,119.350000,1.569000,133.900000,55002.802771,12.033857,22.298457,84.378375,34.657627,2915.046936,1848.537863
06/18/2026 15:13:52,0.000000,0.000000,75.737658,74.868240,66.057216,75.676567,78.829495,73.281345,75.809587,75.110466,32.928841,28.164084,28.502347,28.422222,34.986048,35.152313,32.393974,32.734667,32.458797,34.528557,32.669173,33.238836,31.483475,32.393599,30.326962,69.470007,30.279947,35.581505,21.536168,21.353483,21.258699,28.926045,29.650356,29.841644,32.993134,32.966906,26.458035,26.916735,34.619658,37.233205,33.793847,37.764725,35.876492,37.864535,32.243775,36.919309,34.051285,36.779072,32.237825,36.590449,32.260238,34.318530,31.977188,34.057057,32.946888,35.059723,32.196888,34.059593,80.895005,86.058317,126.732234,83.158612,134.131873,55.600282,44.985568,154.431606,120.740000,2.173000,214.900000,119.300000,1.647000,144.500000,55062.811076,12.078173,23.503332,91.618888,34.642514,2918.566377,1850.882363
06/18/2026 15:14:52,0.000000,0.000000,75.730277,74.889156,65.925940,75.689383,78.804838,73.339484,75.794138,75.087402,32.979492,28.166734,28.543817,28.496906,35.151591,35.135187,32.358750,32.687451,32.432970,34.468632,32.853679,33.290104,31.410571,32.387535,30.594768,70.389918,29.666642,36.170767,21.571795,21.385975,21.297780,28.479467,29.140182,28.385758,32.986284,32.930716,26.647747,26.991726,34.607629,37.245978,33.762655,37.741642,35.861554,37.877469,32.234998,36.925889,34.063660,36.779017,32.226050,36.588474,32.262585,34.317765,31.943902,34.071651,32.927716,35.057007,32.195347,34.075813,82.960212,88.078400,127.790794,85.045597,135.313409,56.377579,44.720562,158.221062,120.700000,2.191000,217.300000,119.140000,1.662000,146.700000,55122.809258,12.921148,23.249619,93.280209,34.638340,2922.161490,1853.299512
06/18/2026 15:15:52,0.000000,0.000000,75.702856,74.898040,65.737213,75.697566,78.798693,73.373082,75.729200,75.117442,33.031802,28.249153,28.578922,28.573542,35.114240,34.972355,32.320269,32.689010,32.432825,34.435209,33.030913,32.892189,31.398430,32.323806,30.529473,70.863120,29.562326,35.290098,21.651708,21.478471,21.476573,28.488529,29.077427,28.227472,32.999824,32.916249,26.924924,27.024903,34.619287,37.244774,33.760348,37.748184,35.878369,37.865524,32.221633,36.918792,34.061864,36.780324,32.235280,36.592786,32.244326,34.314642,31.970167,34.081841,32.957926,35.043686,32.205023,34.082358,78.824704,84.077287,128.553022,78.571095,136.018362,56.792980,44.406905,144.650459,120.630000,2.127000,209.200000,119.310000,1.600000,138.200000,55182.807253,12.341870,22.948228,87.200908,34.641357,2925.768786,1855.725735
06/18/2026 15:16:52,0.000000,0.000000,75.686652,74.891960,66.049167,75.690926,78.828243,73.337222,75.797436,75.114777,32.895643,28.020066,28.412356,28.391225,35.297063,35.008013,32.279873,32.604158,32.361964,34.390708,32.524329,32.884815,31.408417,32.290178,30.462705,69.843022,29.888564,35.904051,21.315369,21.106152,21.024451,28.636631,29.289703,29.477907,32.953041,32.891246,26.471357,26.791547,34.626647,37.242382,33.799083,37.738118,35.856965,37.856103,32.232614,36.916178,34.073447,36.783903,32.225201,36.560635,32.257975,34.289202,31.965124,34.062792,32.945518,35.031311,32.193164,34.085176,82.550204,87.557998,127.907272,85.219477,135.393380,56.725798,44.818737,159.527805,120.870000,2.195000,218.400000,119.350000,1.667000,147.300000,55242.805401,12.560342,23.343709,93.846905,34.637077,2929.300899,1858.082691
06/18/2026 15:17:52,0.000000,0.000000,75.711731,74.966487,65.887964,75.701521,78.815249,73.388898,75.847690,75.113546,33.021439,28.155292,28.525238,28.501814,35.046515,35.048288,32.322528,32.596097,32.365067,34.361408,32.741346,32.852286,31.306756,32.380417,30.618204,69.044055,29.420446,34.961515,21.463592,21.296607,21.220709,28.209182,28.772751,27.349824,32.942023,32.884228,26.844061,27.292426,34.611749,37.246104,33.783391,37.784810,35.886176,37.865359,32.208118,36.938346,34.068614,36.775106,32.229559,36.599929,32.250389,34.322908,31.958419,34.078825,32.955794,35.044663,32.198411,34.090412,75.538986,80.848975,128.439799,74.927515,135.721316,56.887800,43.809210,138.327148,120.820000,2.097000,205.100000,119.350000,1.572000,134.200000,55302.804348,12.590951,22.370564,84.237832,34.644854,2932.877140,1860.478341
06/18/2026 15:18:52,0.000000,0.000000,75.727843,74.931500,65.947814,75.714708,78.863291,73.348374,75.981185,75.139890,32.761611,27.921664,28.243021,28.230432,35.273434,35.001669,32.195231,32.544459,32.261658,34.329710,32.716254,32.818877,31.162327,32.266905,30.381034,65.192732,29.866622,33.526419,21.565287,21.289236,21.398394,28.579031,29.246397,29.473850,32.806327,32.809884,26.322553,26.724072,34.594245,37.230427,33.753207,37.760963,35.836630,37.877351,32.178813,36.915785,34.060623,36.782184,32.194242,36.592242,32.223310,34.298119,31.946010,34.062399,32.917562,35.039785,32.171548,34.071159,79.045140,83.623375,126.375415,81.178583,133.236556,56.999563,48.873257,137.363519,121.440000,0.625000,67.100000,0.000000,0.000000,-0.000000,55362.802645,6.394830,27.131589,83.778433,34.625330,2936.200951,1862.629801
06/18/2026 15:19:52,0.000000,0.000000,75.713686,74.959573,65.983018,75.721192,78.876058,73.420048,76.015538,75.114306,33.877998,30.438852,30.675525,30.837899,35.276523,35.206928,32.912625,33.038430,33.004545,34.474559,34.414657,33.922994,32.352759,32.888222,32.293093,61.686764,30.990056,30.985154,27.425297,27.577554,29.334298,30.445827,30.558595,30.839375,33.557113,33.416729,30.511725,31.009601,34.599510,37.223294,33.786287,37.754551,35.831489,37.868688,32.176762,36.910843,34.044564,36.766622,32.194304,36.563540,32.222595,34.282760,31.945739,34.069869,32.948159,35.045916,32.173390,34.071221,82.149006,82.826930,115.629336,76.643061,118.553458,69.301789,55.781956,105.490619,121.300000,0.626000,67.100000,0.000000,0.000000,-0.000000,55422.800730,-2.203137,33.188291,67.209388,34.624005,2937.322581,1862.629801
06/18/2026 15:20:52,0.000000,0.000000,75.657819,74.929425,65.983715,75.726125,78.854061,73.371249,76.031424,75.128519,34.460883,31.807819,31.754362,32.118879,35.338742,35.440677,33.553790,33.728792,33.647588,34.820652,34.940391,34.856368,33.027530,33.332850,33.203670,53.507498,31.730436,32.629934,29.682951,29.716840,31.558823,31.471054,31.469272,31.689803,34.065814,33.933067,31.736919,31.988363,34.592341,37.233393,33.799080,37.770815,35.839335,37.883141,32.169070,36.925876,34.035235,36.764846,32.178239,36.562609,32.209563,34.271537,31.948284,34.066755,32.933038,35.042362,32.177794,34.064960,83.845791,84.211527,106.679773,71.996554,110.776827,76.551862,56.604843,89.245537,121.410000,0.625000,67.000000,0.000000,0.000000,-0.000000,55482.789298,-1.249740,33.879674,57.482058,34.623414,2938.443007,1862.629801
06/18/2026 15:21:52,0.000000,0.000000,75.601385,74.932509,65.918947,75.686434,78.788442,73.334410,75.695243,75.116405,34.729005,32.344845,32.217151,32.585983,35.648025,35.796435,33.987047,34.204565,34.080697,35.143629,35.273071,34.990708,33.395472,33.630031,33.658437,46.893901,32.307859,33.134965,30.917260,30.930183,31.807199,32.029014,32.053047,32.225709,34.391564,34.261979,32.133232,32.279292,34.609970,37.231066,33.780355,37.757486,35.851890,37.852365,32.175008,36.905340,34.014625,36.764658,32.172336,36.570014,32.204822,34.304976,31.933737,34.062571,32.947520,35.035523,32.172781,34.068394,78.867144,78.663600,100.077436,72.561305,106.127874,80.578554,56.836152,78.794528,121.310000,0.627000,67.200000,0.000000,0.000000,-0.000000,55542.786961,-0.937979,34.072944,50.613042,34.620772,2939.564075,1862.629801
06/18/2026 15:22:52,0.000000,0.000000,75.512369,74.895386,65.777662,75.663454,78.739471,73.263962,75.593083,75.101185,35.028320,32.603695,32.510293,32.831828,35.704667,35.940320,34.254349,34.525925,34.397561,35.381186,35.757375,35.354604,33.739223,33.719682,34.018643,42.661452,32.759738,33.349582,31.445704,31.467981,31.937783,32.395282,32.424198,32.596335,34.626655,34.521066,32.292021,32.419273,34.604045,37.219854,33.781339,37.757581,35.840793,37.866923,32.164305,36.909413,34.028035,36.757671,32.178865,36.561461,32.211473,34.298739,31.947523,34.035583,32.953836,35.032955,32.153501,34.062921,76.401217,76.644509,94.652882,72.659622,102.919146,82.659608,56.947923,72.388847,121.340000,0.624000,67.100000,0.000000,0.000000,-0.000000,55602.786835,-0.816585,34.166167,46.116578,34.618341,2940.684378,1862.629801
06/18/2026 15:23:52,0.000000,0.000000,75.504865,74.904352,65.965207,75.646850,78.701899,73.259163,75.495676,75.089887,35.196445,32.812350,32.770554,33.025837,36.065827,36.140661,34.562545,34.782568,34.676725,35.637854,36.073262,35.785472,33.922800,33.807348,34.026429,39.965301,33.142537,33.457142,31.782550,31.738002,32.006691,32.650461,32.752740,32.875903,34.809670,34.705437,32.351459,32.508745,34.596122,37.214168,33.762059,37.770213,35.835386,37.850042,32.133508,36.900957,34.012445,36.754523,32.145364,36.543633,32.204262,34.262699,31.915804,34.051513,32.923109,35.007186,32.120888,34.046813,78.787729,78.916403,90.508034,72.297838,100.851879,84.149468,57.054061,68.670933,121.130000,0.629000,67.300000,0.000000,0.000000,-0.000000,55662.784383,-0.797450,34.254592,43.393052,34.602535,2941.804666,1862.629801
06/18/2026 15:24:52,0.000000,0.000000,75.457973,74.896717,65.788829,75.612768,78.650273,73.223715,75.478024,75.119107,35.275658,32.974488,32.913584,33.212386,36.262735,36.401735,34.700258,35.024448,34.869972,35.898195,35.788344,36.078545,34.078508,34.067854,34.272977,38.336869,33.387025,33.592714,31.849008,31.860144,32.014333,32.901764,32.967560,33.149801,34.970958,34.885815,32.442963,32.591384,34.585385,37.225576,33.750378,37.764777,35.820270,37.868101,32.137902,36.898961,34.011330,36.756951,32.144286,36.556722,32.194416,34.269300,31.913965,34.039743,32.922437,35.031790,32.141171,34.067046,79.811221,79.939741,87.544568,72.136899,99.402072,85.167477,57.144857,66.302163,121.380000,0.627000,67.500000,0.000000,0.000000,-0.000000,55722.781924,-0.737443,34.330157,41.610393,34.605025,2942.923898,1862.629801
06/18/2026 15:25:52,0.000000,0.000000,75.348074,74.828573,65.865991,75.572192,78.578715,73.097090,75.406118,75.078426,35.525532,33.121532,33.179754,33.390816,36.474566,36.679461,34.940825,35.243197,35.101353,36.050458,35.915827,36.359483,34.402306,34.102722,34.440018,37.365895,33.611186,33.615184,31.927225,31.852832,32.035013,33.081116,33.194450,33.339761,35.123458,35.042322,32.521226,32.672040,34.577558,37.206278,33.745140,37.768845,35.837449,37.842821,32.137361,36.849530,34.007893,36.751313,32.141970,36.525211,32.184085,34.238580,31.910305,34.032311,32.943891,34.995988,32.141080,34.044759,80.981917,81.182816,85.526131,72.007642,98.225368,85.757104,57.394422,64.130521,121.370000,0.624000,67.000000,0.000000,0.000000,-0.000000,55782.790594,-0.922308,34.537492,39.941676,34.594118,2944.044310,1862.629801
06/18/2026 15:26:52,0.000000,0.000000,75.292409,74.818504,65.845993,75.534347,78.520811,73.059135,75.341375,75.083351,35.633201,33.337951,33.417928,33.642536,36.450503,36.716467,35.143938,35.465732,35.278673,36.200562,36.330719,36.153458,34.515291,34.205985,34.646807,36.810019,33.803340,33.764260,31.930188,31.873169,32.029888,33.319093,33.418621,33.582103,35.295777,35.188061,32.675875,32.846596,34.593779,37.227751,33.741313,37.777410,35.824506,37.848025,32.153728,36.863282,34.010152,36.734539,32.133970,36.535400,32.178202,34.229161,31.900852,34.028354,32.934150,35.016868,32.124625,34.049209,82.017922,82.224025,84.144029,72.030247,97.366240,86.246309,57.666226,62.642514,121.310000,0.624000,67.100000,0.000000,0.000000,-0.000000,55842.780019,-0.998433,34.762693,38.778404,34.595264,2945.162862,1862.629801
06/18/2026 15:27:52,0.000000,0.000000,75.299910,74.796012,65.632364,75.489078,78.479906,72.965889,75.316346,75.066340,35.910057,33.618713,33.758174,33.969185,36.665392,37.007364,35.405966,35.738731,35.515772,36.431633,36.472353,36.282989,34.709852,34.373553,34.917868,36.496793,34.005602,33.988732,31.932649,31.869838,32.032115,33.568334,33.668719,34.060809,35.463511,35.364681,32.948638,33.201212,34.573710,37.198020,33.723081,37.762804,35.804414,37.823566,32.111292,36.882677,34.005198,36.729159,32.119694,36.520760,32.175373,34.251638,31.900247,34.035387,32.940748,34.995957,32.134380,34.033191,83.000098,83.244875,83.211405,72.164889,96.653572,86.666683,58.076018,61.505226,121.250000,0.623000,67.000000,0.000000,0.000000,-0.000000,55902.777553,-1.112301,35.101033,37.878018,34.586065,2946.282066,1862.629801
06/18/2026 15:28:52,0.000000,0.000000,75.196198,74.789843,65.728629,75.465774,78.411247,72.946327,75.291329,75.056521,36.166304,33.964942,34.191787,34.436067,36.886996,37.202343,35.650384,35.981276,35.840804,36.639924,36.635056,36.460440,34.929781,34.511941,35.205436,36.316014,34.251874,34.226575,31.937457,31.887565,32.015062,33.934137,34.033144,34.366925,35.688080,35.575099,33.387212,33.611799,34.567998,37.197633,33.717090,37.761262,35.817624,37.819952,32.115218,36.850960,34.006665,36.722657,32.133565,36.533669,32.190868,34.234693,31.905959,34.003557,32.935103,35.007621,32.139350,34.029270,83.948803,84.229668,82.571576,72.459499,96.067931,86.901269,58.698088,60.444168,120.990000,0.630000,67.100000,0.000000,0.000000,-0.000000,55962.775058,-1.385356,35.611931,37.028906,34.584536,2947.402492,1862.629801
06/18/2026 15:29:52,0.000000,0.000000,75.166870,74.780360,65.662669,75.451964,78.377290,72.926125,75.243344,75.052874,36.487178,34.493933,34.683811,34.955002,37.187695,37.397713,35.952799,36.307471,36.134357,36.844268,37.328099,36.920118,35.292830,34.729704,35.628542,36.326949,34.601841,34.464303,31.939103,31.911484,32.031173,34.302221,34.386538,34.774728,35.896033,35.826049,33.947044,34.281218,34.553228,37.205464,33.696820,37.764957,35.794635,37.834579,32.096573,36.860954,33.952318,36.732653,32.089578,36.522675,32.154425,34.236958,31.875713,33.997605,32.900690,35.017638,32.104264,34.022681,73.603101,73.469815,82.096698,72.725991,95.629320,87.073468,59.399203,59.822196,121.250000,0.627000,67.200000,0.000000,0.000000,-0.000000,56022.773834,-1.719585,36.183888,36.527009,34.570720,2948.521164,1862.629801
06/18/2026 15:30:52,0.000000,0.000000,75.133120,74.730116,65.749402,75.400959,78.358857,72.856759,75.278003,75.059664,36.887853,35.028193,35.148788,35.447688,37.530949,37.553933,36.322687,36.615245,36.470591,37.079817,37.390667,37.116234,35.667025,34.901967,36.035779,36.478495,34.892748,34.492193,31.935921,31.910530,32.023202,34.702912,34.763236,35.100258,36.157380,36.111331,34.725949,35.027194,34.550843,37.168595,33.708106,37.743044,35.805577,37.808378,32.113351,36.841030,33.955409,36.701664,32.111334,36.508020,32.179656,34.210195,31.872462,33.990928,32.923791,34.993233,32.118009,33.994661,77.487661,77.643902,81.026627,72.145647,95.209784,87.220959,59.920669,59.769110,121.180000,0.624000,66.800000,0.000000,0.000000,-0.000000,56082.772403,-2.114486,36.606679,36.484027,34.564914,2949.640193,1862.629801
06/18/2026 15:31:52,0.000000,0.000000,75.028679,74.716477,65.436195,75.377494,78.324534,72.798498,75.261984,75.037727,37.098941,35.503923,35.518103,35.830033,37.699765,37.762957,36.609162,36.956908,36.778245,37.377069,37.590573,37.831447,35.887172,35.151142,36.230274,36.722882,35.128386,34.540299,31.925419,31.906264,32.033354,35.027017,35.058054,35.384759,36.418642,36.395626,35.235069,35.481195,34.589088,37.214232,33.709401,37.785428,35.809159,37.839788,32.125406,36.852526,33.972275,36.728205,32.119655,36.531785,32.183255,34.237752,31.872055,34.010012,32.924674,35.011407,32.142795,34.006514,78.245293,78.371524,80.299706,71.984433,94.836103,87.297449,60.369596,59.828346,121.260000,0.626000,67.100000,0.000000,0.000000,-0.000000,56142.770345,-2.428596,36.968895,36.531987,34.583271,2950.760182,1862.629801
06/18/2026 15:32:52,0.000000,0.000000,74.983807,74.692716,65.618069,75.334208,78.274664,72.734751,75.251560,75.025611,37.412242,35.856385,35.839553,36.150695,37.893773,38.119508,36.930639,37.238894,37.062482,37.584634,37.920471,37.901726,36.233489,35.350200,36.622709,36.920908,35.378341,34.666684,31.966351,31.883941,32.040369,35.270300,35.332797,35.597804,36.665259,36.624549,35.598146,35.812252,34.563896,37.187796,33.705251,37.761415,35.815159,37.836052,32.130098,36.828303,33.970164,36.711943,32.113842,36.502990,32.192842,34.230005,31.884326,34.019888,32.914558,35.020384,32.153893,34.008707,79.580705,79.749587,79.846617,72.051396,94.512346,87.322409,60.690730,59.923673,121.300000,0.622000,67.000000,0.000000,0.000000,-0.000000,56202.768542,-2.560327,37.227011,36.609108,34.577576,2951.878287,1862.629801
06/18/2026 15:33:52,0.000000,0.000000,74.941055,74.627976,65.471039,75.273473,78.242752,72.674677,75.137215,75.012195,37.610898,36.134690,36.129376,36.392392,38.136713,38.247125,37.147007,37.466671,37.328430,37.753641,38.108401,38.128762,36.449491,35.520800,36.753772,37.132855,35.572516,34.784748,31.963309,31.847934,32.014295,35.479234,35.555451,35.785389,36.877008,36.818613,35.906738,36.109576,34.565823,37.191928,33.688762,37.756056,35.824166,37.843268,32.134251,36.838857,33.968324,36.711437,32.110814,36.534057,32.199665,34.231927,31.883137,34.002954,32.922941,35.026085,32.149085,34.007462,80.698375,80.875428,79.686123,72.320479,94.290706,87.284270,60.964572,60.163042,121.380000,0.625000,67.200000,0.000000,0.000000,-0.000000,56262.766496,-2.661721,37.446469,36.802438,34.579550,2952.996360,1862.629801
