Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 15:34:52,0.000000,0.000000,74.987559,74.640269,65.375380,75.278756,78.221086,72.671505,75.168195,75.011077,37.011098,34.612456,34.549014,34.757830,37.926456,38.339428,36.896191,37.390600,37.080094,37.919067,37.130510,37.755905,35.849097,35.113032,35.882095,65.655729,33.930478,34.641460,27.406284,27.319208,27.622390,33.183308,34.141797,31.778424,36.703931,36.717205,32.915844,33.027496,34.565793,37.163155,33.694656,37.737174,35.850479,37.807657,32.151341,36.831071,33.956958,36.712942,32.139433,36.516934,32.214083,34.218792,31.881535,33.986705,32.925342,35.000101,32.170137,33.996500,81.815696,86.006975,109.445068,81.844610,123.074979,65.796648,50.078068,158.204878,120.610000,2.198000,218.900000,119.210000,1.675000,148.200000,56322.765005,6.419303,28.222157,93.273171,34.576039,2955.732634,1864.865550
06/18/2026 15:35:52,0.000000,0.000000,74.898851,74.597589,65.635106,75.248194,78.198624,72.642120,75.144297,75.012097,36.699711,33.912157,34.035140,34.147020,37.875834,38.348446,36.697477,37.071279,36.750151,37.885984,36.784661,37.218132,35.539608,35.010799,35.544891,66.207295,33.641571,37.719268,25.882067,25.598612,25.343060,33.222848,33.751065,33.619599,36.580113,36.543825,32.618898,32.752044,34.558886,37.177053,33.677614,37.727288,35.827240,37.836614,32.152024,36.809301,33.969297,36.706212,32.152952,36.503382,32.222776,34.215478,31.871083,33.967965,32.931473,34.987593,32.179207,34.010432,83.134632,88.636887,119.920437,84.376019,130.921000,58.445588,48.761584,160.493053,120.590000,2.209000,220.300000,119.120000,1.679000,149.300000,56382.763963,10.689545,27.029723,94.263508,34.574193,2959.389015,1867.343979
06/18/2026 15:36:52,0.000000,0.000000,74.881361,74.555581,65.570865,75.208962,78.174678,72.587094,75.119080,75.006307,36.536692,33.128797,33.437632,33.586018,37.759450,38.224181,36.452683,36.861106,36.588027,37.821745,36.590240,36.775649,35.247810,34.793324,34.942408,69.488605,34.324001,38.758002,25.769891,25.484623,25.318848,33.492937,34.051164,34.398249,36.428195,36.408719,31.792772,32.078692,34.563919,37.160844,33.678167,37.715466,35.814823,37.800368,32.172036,36.805223,33.971421,36.669391,32.127519,36.478088,32.207189,34.205256,31.875524,33.979412,32.907370,34.987940,32.182254,33.973071,77.302754,83.098695,122.758010,77.049115,131.692876,57.309888,48.071734,144.670852,120.740000,2.131000,209.300000,119.020000,1.612000,138.900000,56442.761724,12.360544,26.397458,87.210324,34.563764,2963.017491,1869.793721
06/18/2026 15:37:52,0.000000,0.000000,74.908737,74.568176,65.375554,75.196199,78.157330,72.587000,75.158780,74.997015,36.261615,32.449183,32.843207,32.885836,37.288884,38.168273,36.195315,36.628208,36.330675,37.714169,36.347054,36.215519,34.866241,34.577035,34.583853,70.504382,34.431166,39.685377,25.734345,25.429839,25.254107,33.364648,34.027745,34.472461,36.243875,36.165509,31.087311,31.106187,34.555478,37.171888,33.675363,37.713117,35.838359,37.825613,32.180104,36.827953,33.969813,36.694337,32.150984,36.499655,32.212587,34.228839,31.861328,33.972033,32.921320,34.990769,32.178574,33.981831,82.068096,87.461780,123.124442,85.098370,131.140349,56.985891,49.124183,160.226655,120.410000,2.213000,219.700000,119.040000,1.682000,149.600000,56502.760377,12.325386,27.359991,94.148699,34.572497,2966.567190,1872.170419
06/18/2026 15:38:52,0.000000,0.000000,74.839455,74.557613,65.594276,75.199292,78.127586,72.598151,75.084757,75.001126,36.193345,32.253788,32.656803,32.661830,37.371659,38.125087,36.046951,36.409106,36.141541,37.621273,36.544370,36.336033,34.697353,34.451572,34.455601,72.984899,34.300309,40.362260,25.607420,25.335084,25.190699,33.171894,33.831154,34.275536,36.092147,36.042551,30.648934,30.843013,34.558331,37.166772,33.661541,37.704668,35.816740,37.827908,32.175741,36.814347,33.945946,36.690463,32.157451,36.483957,32.222018,34.230257,31.868097,33.989456,32.924540,35.013491,32.178810,33.985174,82.281146,87.946515,125.125866,83.444710,132.805949,57.327764,48.301101,150.479333,120.600000,2.174000,214.800000,119.310000,1.644000,143.900000,56562.758978,13.754006,26.608254,89.856862,34.570785,2970.238409,1874.662610
06/18/2026 15:39:52,0.000000,0.000000,74.837515,74.545106,65.470573,75.179848,78.126726,72.596015,75.055089,74.990886,35.998483,31.768015,32.209710,32.238704,37.195594,38.025170,35.876254,36.225647,35.929394,37.496160,35.932051,36.223053,34.518480,34.302378,34.125664,64.260432,34.096182,38.704476,24.025792,23.654106,23.381122,32.817833,33.611097,34.060485,35.812632,35.791369,30.075640,30.395341,34.554149,37.189136,33.682882,37.740484,35.828801,37.843031,32.193641,36.843181,33.964228,36.711780,32.166451,36.513267,32.230573,34.245892,31.879335,33.999746,32.913505,35.005145,32.200714,33.994598,76.056698,81.680823,123.426045,79.018639,130.192497,57.049078,47.992300,144.979330,120.670000,2.130000,209.000000,119.490000,1.600000,138.200000,56622.757235,12.380156,26.324320,87.352639,34.585027,2973.680642,1876.928294
06/18/2026 15:40:52,0.000000,0.000000,74.811783,74.502883,65.510342,75.153265,78.131378,72.546052,75.154380,74.986700,35.778854,31.617052,32.066478,31.966097,37.360736,37.877392,35.657633,36.001364,35.679620,37.363599,35.524100,35.655485,34.179656,34.178325,33.905675,71.726902,33.852399,39.919488,24.917751,24.644810,24.528160,32.564653,33.347061,33.702447,35.718056,35.646727,30.088348,30.372766,34.572052,37.191061,33.672528,37.718693,35.844177,37.841579,32.206863,36.825691,33.990185,36.722162,32.194442,36.501275,32.248689,34.248428,31.897026,33.993293,32.925270,35.002247,32.198002,34.001215,81.677237,87.110833,124.530122,84.134411,131.628078,56.945965,48.330913,156.293156,120.940000,2.183000,217.000000,119.410000,1.661000,146.400000,56682.755143,13.283878,26.635610,92.438375,34.589744,2977.260851,1879.333988
06/18/2026 15:41:52,0.000000,0.000000,74.834476,74.515863,65.451694,75.186855,78.108037,72.593725,75.034872,74.980383,35.733514,31.470764,31.828059,31.768219,37.011748,37.701439,35.512626,35.822312,35.563381,37.232570,35.433542,35.344758,34.164031,34.087237,33.705723,73.098277,33.618338,40.533578,24.867629,24.607207,24.545153,32.340445,33.099961,33.438130,35.595929,35.510853,29.782206,30.107897,34.571089,37.175509,33.682065,37.710064,35.855029,37.836056,32.234228,36.831039,33.971134,36.698751,32.200574,36.493211,32.280057,34.234891,31.904821,34.000436,32.916418,35.009824,32.213033,34.006001,83.917788,89.164578,125.639006,86.460739,132.897071,57.174199,48.208655,161.362813,120.920000,2.211000,220.400000,119.190000,1.679000,149.700000,56742.752967,14.010216,26.523362,94.637460,34.591211,2980.895608,1881.792316
06/18/2026 15:42:52,0.000000,0.000000,74.800747,74.450844,65.452619,75.138666,78.052857,72.535644,75.131869,74.976857,35.589208,31.278413,31.655337,31.538807,37.403553,37.633845,35.384790,35.664843,35.337939,37.060229,35.372953,35.469760,33.924325,34.003799,33.167938,68.255545,33.333379,38.825166,23.784643,23.508740,23.360899,32.031283,32.784424,33.082281,35.382812,35.369959,29.829949,30.218143,34.567230,37.208365,33.675287,37.721438,35.865892,37.865449,32.244695,36.852933,33.985115,36.734365,32.200064,36.528995,32.271392,34.265304,31.909509,34.033951,32.929529,35.034429,32.219197,34.015259,77.319862,83.038276,125.397178,78.805186,132.174833,57.184185,47.040358,144.065387,120.910000,2.124000,208.200000,119.390000,1.595000,138.000000,56802.752115,13.382783,25.442383,86.930405,34.606420,2984.454780,1884.172532
06/18/2026 15:43:52,0.000000,0.000000,74.829110,74.467806,65.447976,75.143420,78.062224,72.575997,75.160785,74.959736,35.361427,30.925939,31.322967,31.214726,37.309220,37.362274,35.118928,35.454028,35.184566,36.929303,34.539733,35.394256,33.713227,33.819811,33.040477,73.498572,33.120739,40.259663,24.411220,24.205311,24.097711,31.809551,32.555480,32.888545,35.234606,35.177420,29.332124,29.721173,34.556723,37.195682,33.669499,37.721865,35.855867,37.832031,32.227950,36.836845,33.977405,36.723584,32.214912,36.504374,32.263546,34.277450,31.905218,34.032012,32.914695,35.003228,32.214467,34.005656,83.618010,88.892791,125.722024,86.441156,132.999475,56.989320,47.849747,162.115234,120.600000,2.209000,220.400000,119.040000,1.689000,150.000000,56862.750405,14.066770,26.192893,94.959872,34.596650,2988.051124,1886.595520
06/18/2026 15:44:52,0.000000,0.000000,74.817408,74.477656,65.530979,75.143808,78.074396,72.540378,75.133577,74.968850,35.293994,30.879084,31.195025,31.113136,36.973574,37.290655,35.125512,35.321002,35.037754,36.813339,34.922464,35.087956,33.614631,33.738992,32.894156,67.924683,32.774153,37.726407,23.476884,23.222410,23.098413,31.478986,32.242298,32.434937,35.064325,35.031071,29.471226,29.767646,34.579005,37.215679,33.672793,37.726027,35.849534,37.849574,32.254070,36.835335,33.989208,36.743311,32.223220,36.531668,32.276317,34.279093,31.921123,34.023393,32.889615,35.031423,32.228559,34.024600,74.566727,80.203971,125.368828,74.532071,132.163294,57.065042,45.855163,136.748830,120.690000,2.088000,204.100000,119.450000,1.569000,133.300000,56922.747789,13.396438,24.329969,83.484269,34.607177,2991.598885,1888.964055
06/18/2026 15:45:52,0.000000,0.000000,74.837210,74.448859,65.677001,75.147221,78.026448,72.524739,75.120500,74.970978,35.166881,30.399181,30.832847,30.705927,36.798944,37.164739,34.739446,35.105297,34.737632,36.689122,34.496744,35.135056,33.275308,33.616068,32.648887,70.359884,32.676407,38.065802,23.564765,23.334506,23.257175,31.314716,32.096034,32.519590,34.890783,34.845991,28.787276,29.208074,34.582655,37.201629,33.707681,37.716991,35.871936,37.838782,32.275683,36.842785,34.006452,36.728640,32.244843,36.508033,32.283692,34.263815,31.923606,34.010892,32.940670,35.028248,32.240393,34.005330,80.256109,85.515866,124.703157,83.151326,131.711933,56.638376,47.199225,154.842532,120.680000,2.178000,215.700000,119.290000,1.652000,144.800000,56982.746508,12.475529,25.590273,91.800351,34.611138,2995.086643,1891.280255
06/18/2026 15:46:52,0.000000,0.000000,74.850876,74.408428,65.660920,75.104152,78.030246,72.503566,75.158062,74.967150,35.071748,30.415416,30.810752,30.664076,36.791908,37.071912,34.641650,34.981828,34.609620,36.517609,34.404194,35.070370,33.234469,33.577912,32.687814,71.703703,32.269883,39.140265,23.617212,23.390100,23.348852,30.966982,31.743587,31.780563,34.803516,34.747187,28.990357,29.209943,34.582296,37.192428,33.705501,37.712170,35.888081,37.841632,32.287897,36.837933,33.994924,36.713610,32.245939,36.517532,32.300354,34.289757,31.941180,34.025113,32.920679,35.032697,32.230365,34.011307,82.697227,87.917668,125.962358,84.972824,133.273599,56.860398,46.917226,157.187192,120.800000,2.189000,217.600000,119.350000,1.664000,147.000000,57042.744833,13.812703,25.327562,92.829622,34.613570,2998.697015,1893.713409
06/18/2026 15:47:52,0.000000,0.000000,74.860522,74.420615,65.493836,75.125308,78.042070,72.498946,75.069390,74.976041,34.963297,30.302824,30.663862,30.589535,36.941324,37.065611,34.571762,34.847221,34.521960,36.404485,34.446975,34.660035,33.128586,33.515611,32.436725,72.484207,32.086459,38.207531,23.643995,23.462582,23.361467,30.830240,31.536052,31.591742,34.724937,34.653520,28.866716,29.145531,34.615829,37.250172,33.726201,37.758838,35.901264,37.856109,32.329169,36.872177,34.036392,36.751399,32.270155,36.564632,32.311373,34.303410,31.944639,34.062141,32.942644,35.048839,32.267485,34.057223,79.346951,84.836094,126.823170,79.336444,134.089352,57.012472,46.187659,143.468986,120.820000,2.128000,209.600000,119.360000,1.610000,138.300000,57102.742903,13.563847,24.643684,86.653911,34.643505,3002.321454,1896.159858
06/18/2026 15:48:52,0.000000,0.000000,74.943960,74.452532,65.734097,75.142077,78.055835,72.579310,75.173677,74.959536,34.848563,30.044833,30.365800,30.295690,36.804525,36.830627,34.458999,34.675058,34.381425,36.296598,34.500786,34.593831,32.956460,33.511509,32.078481,64.050386,32.065165,36.715233,22.274862,21.987345,21.807479,30.726826,31.471430,31.879954,34.509471,34.461996,28.358653,28.582463,34.602449,37.204113,33.741491,37.716605,35.903240,37.835546,32.322700,36.824232,34.039333,36.736189,32.298389,36.531643,32.317806,34.278318,31.959099,34.025571,32.933585,35.041578,32.273029,34.035230,76.995176,82.358168,124.780345,79.993773,131.597791,56.611253,46.132113,147.057105,120.790000,2.139000,210.400000,119.350000,1.614000,140.000000,57162.741426,12.123868,24.591365,88.306002,34.631007,3005.746535,1898.410219
06/18/2026 15:49:52,0.000000,0.000000,75.005859,74.465015,65.684357,75.162851,78.134619,72.621326,75.228468,74.981816,34.754629,29.896461,30.325775,30.153708,36.522879,36.748115,34.190133,34.538489,34.219974,36.146160,34.278560,34.544807,32.977575,33.298466,32.301484,70.969560,31.814578,38.347735,23.101677,22.912105,22.757764,30.487000,31.237475,31.067704,34.443648,34.350905,28.440159,28.911291,34.587384,37.208996,33.743177,37.732866,35.892078,37.840760,32.304370,36.870882,34.031985,36.756740,32.282962,36.562324,32.288798,34.307520,31.954110,34.052850,32.940453,35.058626,32.249592,34.051800,81.717635,86.928131,125.851566,83.848242,133.103484,56.588574,46.479757,154.803365,120.620000,2.182000,216.200000,119.210000,1.649000,145.500000,57222.740073,13.429511,24.918224,91.783069,34.635914,3009.324899,1900.812915
06/18/2026 15:50:52,0.000000,0.000000,75.074104,74.450886,65.662820,75.191225,78.202032,72.611239,75.333180,74.986874,34.717295,29.797850,30.208461,30.096760,36.547776,36.651770,34.127913,34.447011,34.127130,36.012798,34.080964,34.487243,32.780290,33.319021,32.054441,72.626047,31.500900,38.931668,23.178259,23.033965,22.899409,30.290873,30.962539,30.905498,34.374017,34.309225,28.423238,28.594511,34.602005,37.242141,33.735388,37.752514,35.891488,37.864914,32.307336,36.876358,34.025050,36.765757,32.273454,36.570126,32.291764,34.313586,31.950398,34.061453,32.922839,35.053916,32.260996,34.055188,84.066272,89.192927,126.784644,86.458332,134.239021,56.750213,46.602112,161.426418,120.670000,2.203000,219.700000,119.180000,1.680000,149.000000,57282.737463,13.898737,25.032931,94.664754,34.640834,3012.947269,1903.257892
06/18/2026 15:51:52,0.000000,0.000000,75.200263,74.479508,65.887322,75.232711,78.271144,72.679959,75.409894,75.003219,34.554033,29.783569,30.160749,30.027683,36.451319,36.700027,33.972465,34.320916,34.035670,35.919782,34.192368,34.447778,32.649579,33.213730,32.059712,67.455615,31.404814,36.929612,22.194840,22.019006,21.854041,30.143700,30.823880,30.900087,34.285001,34.200229,28.398881,28.652057,34.642365,37.237267,33.783686,37.750637,35.928004,37.851414,32.351579,36.891621,34.073218,36.769961,32.324937,36.577080,32.333784,34.336416,31.993359,34.076770,32.951069,35.052809,32.296908,34.080365,77.767049,83.233606,126.493113,79.397013,133.356840,56.893316,45.515288,145.237150,120.730000,2.125000,208.600000,119.100000,1.605000,138.000000,57342.736138,12.921661,24.007951,87.471430,34.665162,3016.491831,1905.623729
06/18/2026 15:52:52,0.000000,0.000000,75.276382,74.540055,65.782387,75.294173,78.337858,72.802591,75.487257,74.999521,34.346470,29.523699,29.941949,29.825539,36.245749,36.587016,34.016336,34.178365,33.876374,35.871158,34.014901,34.354862,32.624500,33.214889,31.550052,72.965126,31.543082,38.227878,22.947325,22.781482,22.679638,30.220760,30.935230,30.984695,34.187226,34.105995,27.951554,28.357052,34.628996,37.223500,33.776461,37.732843,35.926945,37.846381,32.332275,36.867688,34.067847,36.745582,32.301854,36.577575,32.330496,34.313610,31.971804,34.053641,32.953248,35.042123,32.288061,34.067543,83.931984,88.888610,126.895350,86.397781,134.380077,56.684883,46.361869,161.258260,120.630000,2.209000,219.700000,119.140000,1.681000,149.300000,57402.735155,13.420337,24.807541,94.592580,34.652424,3020.088522,1908.046107
06/18/2026 15:53:52,0.000000,0.000000,75.275253,74.593442,65.636895,75.348201,78.369815,72.830946,75.521370,75.032387,34.359147,29.538668,29.873986,29.834630,35.995744,36.490709,33.815500,34.104094,33.798915,35.754910,33.802468,34.324414,32.702942,33.143954,31.884031,67.959427,31.130097,36.376690,22.307165,22.112512,22.033957,29.934625,30.544452,30.555149,34.095333,34.031851,28.211310,28.394937,34.618748,37.209304,33.781718,37.745144,35.911084,37.843813,32.335473,36.879999,34.063776,36.756568,32.316142,36.566119,32.339922,34.307480,31.986142,34.059780,32.952727,35.042934,32.297456,34.060047,74.471364,79.863985,126.565092,74.147541,133.609398,56.800972,44.790868,136.462686,120.610000,2.092000,203.800000,119.310000,1.564000,132.900000,57462.733453,13.059678,23.317012,83.347034,34.653719,3023.633393,1910.412372
06/18/2026 15:54:52,0.000000,0.000000,75.345277,74.560832,65.826867,75.354747,78.431033,72.836665,75.657587,75.016211,34.208161,29.147443,29.551955,29.467306,36.091062,36.541271,33.569325,33.978780,33.667810,35.602858,33.489241,33.900593,32.374357,33.098284,31.372019,69.130230,31.384869,36.713822,22.181938,21.996233,21.794509,29.973985,30.734443,31.141308,33.962361,33.888211,27.412897,27.836472,34.621736,37.231297,33.781191,37.751689,35.920491,37.842593,32.335135,36.897947,34.051156,36.755936,32.322223,36.572168,32.324457,34.315131,31.977340,34.081343,32.946758,35.055603,32.290189,34.082540,79.968267,85.074066,125.611392,82.761481,132.783130,56.392141,45.819331,153.740201,120.660000,2.170000,215.100000,119.160000,1.645000,144.200000,57522.731289,12.417739,24.296083,91.312836,34.657846,3027.102241,1912.709707
06/18/2026 15:55:52,0.000000,0.000000,75.448879,74.605790,65.757424,75.419414,78.511032,72.957839,75.686294,75.033957,34.126389,29.241009,29.627217,29.530401,36.014667,36.180719,33.525595,33.881789,33.570879,35.526989,33.747210,33.900364,32.281589,33.012267,31.608845,70.894203,30.822775,37.510558,22.417194,22.255751,22.127093,29.601829,30.290661,29.832805,33.904554,33.832175,27.836060,27.981952,34.647869,37.240101,33.796341,37.773834,35.944557,37.850254,32.370876,36.913104,34.086344,36.767114,32.334169,36.578740,32.346408,34.327263,31.994417,34.095666,32.955766,35.072125,32.303025,34.090020,82.508522,87.561515,126.828641,84.575780,134.165560,56.534885,45.896240,156.465845,120.640000,2.184000,216.700000,119.360000,1.653000,146.100000,57582.728954,13.141763,24.368795,92.514063,34.674400,3030.698990,1915.128529
06/18/2026 15:56:52,0.000000,0.000000,75.466660,74.623589,65.775410,75.446352,78.494965,72.978505,75.745420,75.040333,34.109035,29.181646,29.551367,29.463882,35.782951,36.176219,33.424875,33.775786,33.455336,35.431671,33.805345,34.188411,32.140462,32.977522,31.451702,72.673874,30.743483,37.475674,22.632897,22.483595,22.436958,29.582175,30.183641,29.936211,33.871737,33.787810,27.662441,27.904604,34.645526,37.242187,33.797433,37.745315,35.931271,37.855999,32.356196,36.900996,34.069753,36.781107,32.325641,36.599907,32.336621,34.330371,31.993973,34.090174,32.958268,35.052008,32.300726,34.081955,81.789251,86.998485,127.758105,82.526079,135.278888,56.770343,45.530339,148.691261,120.840000,2.161000,212.600000,119.430000,1.626000,141.700000,57642.727913,13.453434,24.022240,89.049527,34.669771,3034.328955,1917.579709
06/18/2026 15:57:52,0.000000,0.000000,75.428730,74.633375,65.902725,75.468683,78.531519,73.033925,75.754108,75.059587,33.937912,29.081977,29.369660,29.320758,36.132862,36.050943,33.422288,33.688817,33.396933,35.375186,33.936580,33.563242,32.134267,32.988670,31.467820,67.563110,30.881096,36.645877,21.825500,21.613251,21.442622,29.605194,30.237411,30.539182,33.717484,33.679733,27.401085,27.646054,34.634807,37.234598,33.779449,37.750398,35.913769,37.835446,32.334167,36.906340,34.074229,36.762561,32.314743,36.588625,32.320375,34.302182,31.997306,34.099088,32.936966,35.062685,32.287603,34.079071,80.912675,85.947437,126.747829,83.740050,133.896630,56.580302,45.402740,155.770717,120.620000,2.178000,215.800000,119.250000,1.650000,145.100000,57702.726171,12.744861,23.901016,92.209050,34.660720,3037.835074,1919.910029
06/18/2026 15:58:52,0.000000,0.000000,75.527429,74.673854,65.900502,75.532489,78.558080,73.099184,75.709665,75.048054,33.969415,29.051179,29.387033,29.319057,36.128960,35.993013,33.278382,33.612478,33.299161,35.313115,33.407577,34.089541,32.206883,32.866053,31.314163,72.579967,30.653588,37.155260,22.541120,22.401221,22.374567,29.424249,30.069009,29.272167,33.716098,33.650365,27.638568,27.965813,34.642920,37.265677,33.793882,37.784644,35.929655,37.869409,32.343896,36.938695,34.077400,36.799346,32.327188,36.619146,32.331439,34.374461,31.994130,34.120903,32.957924,35.069400,32.286256,34.114572,81.721431,86.945235,127.942926,82.402622,135.466045,56.790963,45.231929,147.772787,120.940000,2.152000,212.800000,119.460000,1.629000,141.600000,57762.724458,13.416824,23.738436,88.632305,34.682047,3041.472026,1922.368487
06/18/2026 15:59:52,0.000000,0.000000,75.544452,74.710754,65.862212,75.551261,78.559961,73.137060,75.692969,75.046973,33.785734,28.847912,29.217703,29.157369,35.969755,35.936538,33.142028,33.532601,33.229988,35.197571,33.714233,33.844231,32.046004,32.889387,31.213988,62.994202,30.655915,35.387625,21.074449,20.872814,20.629852,29.382667,30.017633,30.240535,33.561917,33.524158,27.234409,27.535615,34.657716,37.242841,33.809633,37.774689,35.948124,37.853813,32.357109,36.914027,34.081943,36.791486,32.335375,36.606049,32.344652,34.350364,32.022041,34.113904,32.958027,35.072607,32.289104,34.110312,76.187747,81.452646,125.924912,78.749382,132.968102,56.494497,44.937111,144.218169,120.880000,2.114000,207.200000,119.390000,1.602000,137.400000,57822.722875,11.930622,23.457003,87.001113,34.681691,3044.900212,1924.621704
06/18/2026 16:00:52,0.000000,0.000000,75.544809,74.679420,65.822435,75.540857,78.586610,73.109270,75.649355,75.039652,33.790700,28.708799,29.133931,29.015186,35.912287,35.791364,33.035697,33.374782,33.111406,35.126277,33.026954,33.617396,31.968643,32.680512,31.028072,70.347563,30.631487,36.648055,22.094189,21.870781,21.833521,29.324262,29.970840,28.422224,33.547483,33.470629,27.172112,27.505547,34.654459,37.262145,33.825232,37.759279,35.945439,37.864831,32.344179,36.935207,34.098315,36.781700,32.336432,36.626571,32.324159,34.354774,32.014002,34.110745,32.972645,35.082308,32.298615,34.097606,81.522949,86.661690,126.768277,83.605945,134.190663,56.260842,45.426143,154.977511,120.890000,2.177000,215.700000,119.370000,1.651000,145.000000,57882.721689,12.724791,23.923264,91.859887,34.684432,3048.460892,1927.005768
06/18/2026 16:01:52,0.000000,0.000000,75.565808,74.762553,65.818056,75.601641,78.642971,73.142711,75.762214,75.053339,33.717002,28.755669,29.191047,29.063661,35.753565,35.752679,33.051071,33.357714,33.089650,35.065117,33.326520,33.523966,31.927070,32.692818,31.152211,71.525180,30.266573,37.526520,22.108686,21.948091,21.855085,29.020095,29.629324,29.198961,33.497238,33.415048,27.319884,27.490833,34.645164,37.261724,33.820560,37.764793,35.947598,37.854613,32.360585,36.919911,34.099390,36.794274,32.331598,36.598309,32.337895,34.347618,32.002374,34.115814,32.972832,35.064317,32.289777,34.090563,83.812659,88.784098,127.611552,85.983162,135.222657,56.499491,45.485670,160.050567,120.960000,2.201000,219.000000,119.390000,1.667000,148.200000,57942.722169,13.546695,23.979825,94.072740,34.680985,3052.072282,1929.438732
06/18/2026 16:02:52,0.000000,0.000000,75.622300,74.737130,65.759908,75.598543,78.657970,73.147648,75.792109,75.055806,33.594235,28.738089,29.095860,29.025225,35.636975,35.511136,32.983833,33.269617,33.005905,34.990447,33.507613,33.541217,31.909622,32.714088,31.014848,68.249925,30.159083,35.651897,21.572464,21.362853,21.274608,28.988247,29.565380,29.202352,33.451459,33.354601,27.359160,27.633940,34.640959,37.265933,33.819585,37.773102,35.933555,37.861371,32.346924,36.931670,34.081004,36.788338,32.320806,36.618109,32.318006,34.333991,32.037666,34.099648,32.953086,35.069895,32.285658,34.094888,76.656736,82.037337,127.653400,76.832096,134.783768,56.519539,44.342426,141.279699,120.850000,2.112000,206.800000,119.530000,1.589000,135.700000,58002.721270,12.765775,22.886122,85.632344,34.678710,3055.633674,1931.819281
06/18/2026 16:03:52,0.000000,0.000000,75.674995,74.776360,65.889654,75.638917,78.715443,73.175862,75.768222,75.067800,33.617360,28.589096,28.913442,28.842533,35.254729,35.589329,32.886187,33.229336,32.886792,34.907994,33.047716,33.261514,31.661696,32.674717,31.016788,71.222758,30.567308,36.612657,21.938080,21.767586,21.609031,29.253223,29.868169,30.206550,33.379785,33.306470,26.889618,27.327564,34.648874,37.238891,33.824937,37.758543,35.920299,37.846378,32.338056,36.929273,34.099462,36.787710,32.326028,36.608700,32.320705,34.325589,32.011437,34.108340,32.963125,35.055522,32.298888,34.087224,82.753320,87.659220,127.313907,85.262957,134.788260,56.348679,45.558209,159.470997,120.700000,2.202000,218.400000,119.470000,1.665000,147.700000,58062.722174,12.563965,24.048692,93.822334,34.674899,3059.179672,1934.191650
06/18/2026 16:04:52,0.000000,0.000000,75.583770,74.797432,65.796940,75.653756,78.682704,73.244079,75.782316,75.064166,33.548748,28.656263,28.990856,28.921697,35.391003,35.468558,32.876382,33.165760,32.873694,34.866990,33.140406,33.847636,31.859248,32.625999,30.942790,72.312873,30.082788,36.963963,22.147591,21.960983,21.957617,28.915059,29.505148,28.822267,33.361107,33.310897,27.284872,27.476706,34.641775,37.254366,33.818464,37.764033,35.920137,37.852845,32.328551,36.934775,34.078349,36.798964,32.318433,36.620616,32.321433,34.344067,32.004598,34.128954,32.943315,35.090742,32.289958,34.119598,83.507254,88.613913,128.527401,84.800311,136.116171,56.577449,45.293883,152.201857,120.940000,2.175000,215.200000,119.520000,1.640000,144.400000,58122.723117,13.166518,23.797445,90.628566,34.678699,3062.827284,1936.658827
06/18/2026 16:05:52,0.000000,0.000000,75.627895,74.778223,65.719020,75.658429,78.698717,73.235220,75.823171,75.036210,33.477608,28.504051,28.890870,28.837244,35.561921,35.463547,32.756440,33.040083,32.813609,34.820361,33.259003,33.440642,31.570876,32.479086,30.837726,63.429251,30.177669,34.920835,20.796943,20.595250,20.395368,28.926863,29.575367,29.696656,33.234534,33.201648,26.995980,27.291417,34.649785,37.258813,33.808016,37.781033,35.920178,37.862606,32.325478,36.945102,34.089156,36.802214,32.308542,36.605911,32.323699,34.351652,32.012651,34.120230,32.960806,35.078038,32.262715,34.109730,75.944995,81.231089,126.543377,78.242712,133.763856,56.284666,44.333978,142.710091,120.940000,2.115000,207.100000,119.570000,1.589000,136.600000,58182.723745,12.042854,22.877981,86.300976,34.678818,3066.273237,1938.925406
06/18/2026 16:06:52,0.000000,0.000000,75.607338,74.835809,65.914294,75.665958,78.722621,73.285097,75.760815,75.067989,33.315373,28.375919,28.751615,28.640887,35.306601,35.358016,32.673446,32.994016,32.682369,34.787920,32.962482,33.401936,31.497311,32.549311,30.896714,70.356156,30.386590,36.396924,21.830653,21.661037,21.545706,29.070304,29.728119,29.682191,33.213560,33.170007,26.773437,27.224365,34.641736,37.273340,33.821897,37.808543,35.910834,37.882004,32.307639,36.951104,34.099619,36.820163,32.292353,36.615032,32.303190,34.360040,31.987228,34.125366,32.951279,35.071640,32.272776,34.094021,81.716405,86.849003,127.166643,83.911396,134.677414,56.169242,45.051601,155.355421,120.880000,2.178000,216.300000,119.510000,1.652000,145.200000,58242.723722,12.830505,23.566419,92.026389,34.679490,3069.828570,1941.305518
06/18/2026 16:07:52,0.000000,0.000000,75.517621,74.807698,65.861546,75.670472,78.662770,73.244758,75.764867,75.050504,33.317307,28.435872,28.734372,28.720723,35.186004,35.300813,32.658689,32.940144,32.682525,34.707793,32.713209,33.232613,31.461197,32.520374,30.903762,71.341706,29.804891,37.125704,21.819521,21.659777,21.511369,28.576218,29.130741,28.295986,33.201619,33.124288,26.892769,27.225926,34.662362,37.258083,33.836207,37.775944,35.923485,37.845139,32.316343,36.946433,34.114907,36.795582,32.320956,36.623568,32.320792,34.350527,32.019535,34.124229,32.981704,35.071392,32.295151,34.129217,83.826230,88.864516,128.122186,85.953326,135.813521,56.459303,45.337970,159.925946,120.960000,2.200000,219.000000,119.440000,1.672000,147.900000,58302.724262,13.286296,23.839408,94.018948,34.685578,3073.442964,1943.741568
06/18/2026 16:08:52,0.000000,0.000000,75.397465,74.766879,65.688335,75.638107,78.596448,73.184362,75.682899,75.051679,33.244037,28.428337,28.754945,28.716371,35.292943,35.317321,32.581264,32.919209,32.615868,34.608477,32.892892,33.121615,31.552194,32.547170,30.615819,68.018110,29.781070,35.373671,21.291985,21.164482,21.020457,28.687987,29.207237,28.862873,33.163858,33.087411,27.081276,27.365142,34.648497,37.246032,33.812740,37.778664,35.913392,37.871300,32.308873,36.940040,34.093399,36.791843,32.306031,36.607396,32.312432,34.347071,32.017848,34.113375,32.975724,35.067201,32.286454,34.109443,77.417243,82.719842,128.024000,78.026093,135.267391,56.408899,44.201038,143.549423,120.810000,2.116000,207.500000,119.580000,1.593000,137.100000,58362.724732,12.623913,22.749758,86.691246,34.677388,3077.002740,1946.121363
06/18/2026 16:09:52,0.000000,0.000000,75.377758,74.775043,65.599207,75.623864,78.579310,73.178968,75.564272,75.024206,33.116442,28.249342,28.618375,28.574003,35.553493,35.109378,32.468241,32.822685,32.594919,34.603551,33.237326,33.274455,31.325820,32.462174,30.617555,71.889547,30.212235,36.573900,21.753864,21.556859,21.477781,28.880120,29.517938,29.722170,33.102252,33.025800,26.691036,27.072361,34.637145,37.248425,33.796357,37.780920,35.899705,37.850577,32.285336,36.937785,34.074266,36.771890,32.278880,36.600304,32.281331,34.344895,31.988061,34.102677,32.959676,35.068044,32.242840,34.101442,83.571528,88.550580,127.956130,86.054196,135.652271,56.212102,45.229792,161.241752,120.950000,2.201000,219.500000,119.530000,1.673000,148.500000,58422.723953,12.837500,23.736400,94.585491,34.662528,3080.574861,1948.518109
06/18/2026 16:10:52,0.000000,0.000000,75.267113,74.726013,65.725183,75.576933,78.506039,73.085334,75.622106,75.021676,33.104020,28.357363,28.674170,28.643804,35.450438,35.297975,32.512324,32.815618,32.602504,34.525048,32.602949,33.542562,31.395523,32.417441,30.779385,67.749324,29.520342,34.905198,21.333868,21.143962,21.116877,28.270654,28.810557,27.919395,33.041040,33.001923,26.993141,27.350099,34.631335,37.259879,33.798748,37.799649,35.894885,37.859466,32.251128,36.951762,34.077196,36.799143,32.254936,36.633576,32.281829,34.353823,32.002811,34.124695,32.970612,35.071856,32.251377,34.120169,74.789770,80.147221,127.816423,74.580181,135.089151,56.333273,44.003522,138.025954,121.120000,2.092000,204.100000,119.620000,1.575000,133.700000,58482.725110,12.346349,22.558849,84.094470,34.669444,3084.121929,1950.884821
06/18/2026 16:11:52,0.000000,0.000000,75.220802,74.740942,65.431453,75.533033,78.420639,73.074752,75.536996,75.010429,33.022423,28.047823,28.420026,28.386224,35.034525,35.193244,32.407972,32.721533,32.462140,34.509264,33.237538,32.790910,31.421246,32.401308,30.482734,68.188628,30.026386,34.971679,21.132251,20.946796,20.763306,28.731009,29.314024,29.688177,33.015515,32.995511,26.346924,26.794888,34.648153,37.240383,33.807865,37.789279,35.899302,37.843548,32.272919,36.935868,34.087880,36.800057,32.277985,36.596317,32.269359,34.332954,31.985430,34.116734,32.989756,35.059471,32.257963,34.090783,80.186270,85.243202,126.844740,82.823085,134.262747,55.948159,44.878847,154.421409,121.090000,2.166000,214.600000,119.490000,1.646000,144.000000,58542.724435,11.570418,23.401261,91.614381,34.665100,3087.597639,1953.185545
06/18/2026 16:12:52,0.000000,0.000000,75.208298,74.720403,65.709691,75.485151,78.414571,73.033505,75.690296,75.009662,33.147189,28.147667,28.573837,28.505024,35.110002,35.052808,32.378677,32.693139,32.422418,34.441689,32.978283,32.910168,31.257384,32.400522,30.673117,70.346508,29.775689,36.391922,21.559927,21.400589,21.333824,28.581331,29.185362,28.536265,32.991825,32.927811,26.796276,27.190319,34.646955,37.272793,33.797149,37.792755,35.876368,37.871923,32.240536,36.949617,34.075931,36.774876,32.261043,36.615754,32.279245,34.326838,31.998445,34.119434,32.969789,35.089657,32.237461,34.123155,82.655497,87.767986,128.030886,84.618403,135.723574,56.069345,44.683758,157.062085,121.040000,2.184000,216.500000,119.480000,1.653000,145.800000,58602.725842,13.177605,23.214317,92.774963,34.665986,3091.192696,1955.603935
06/18/2026 16:13:52,0.000000,0.000000,75.179437,74.682228,65.645481,75.438285,78.348090,72.964487,75.593284,75.008463,33.027063,28.132821,28.548732,28.458102,35.390968,35.084661,32.368650,32.653766,32.393384,34.405186,32.856797,32.794056,31.220332,32.333721,30.471417,71.774277,29.556359,35.649769,21.853458,21.619675,21.650998,28.467845,29.006791,28.462936,32.994137,32.903892,26.785196,27.034304,34.637496,37.227551,33.816174,37.788709,35.874079,37.848873,32.260039,36.926537,34.072301,36.788955,32.251676,36.606437,32.285845,34.343628,31.989907,34.103375,32.969710,35.056769,32.237883,34.101823,80.476836,85.767792,128.836905,80.673657,136.446308,56.455459,44.634816,145.632701,120.870000,2.140000,210.100000,119.640000,1.611000,139.500000,58662.724713,12.482423,23.167346,87.653406,34.659388,3094.814074,1958.044197
06/18/2026 16:14:52,0.000000,0.000000,75.156123,74.705805,65.646247,75.409499,78.327397,72.994895,75.364666,75.015417,33.020759,28.030977,28.345172,28.373263,34.945823,35.001251,32.304323,32.634825,32.359938,34.371380,32.825594,32.837132,31.296917,32.344790,30.437278,62.349615,29.772422,34.140435,20.402970,20.244786,19.984334,28.519739,29.138512,29.393183,32.882108,32.818085,26.497025,26.666185,34.649888,37.253609,33.784323,37.780877,35.878888,37.850577,32.233278,36.921801,34.072431,36.766079,32.249048,36.605594,32.255526,34.312499,31.964007,34.105725,32.963173,35.046258,32.215232,34.104973,76.605328,81.919212,126.903605,79.287608,134.036701,56.342811,44.343106,145.503062,121.000000,2.128000,209.100000,119.720000,1.598000,138.300000,58722.725157,11.253658,22.886777,87.593801,34.650689,3098.237212,1960.289770
06/18/2026 16:15:52,0.000000,0.000000,75.174610,74.699372,65.508186,75.398672,78.346480,72.966677,75.259987,74.990534,33.405710,28.976149,29.435555,29.269710,35.060403,35.157053,32.454109,32.695170,32.453898,34.322660,33.265744,33.048032,31.659763,32.438837,31.358288,64.508234,30.658900,29.645596,26.607436,26.763803,27.545416,29.736602,29.993865,30.500269,33.163183,33.042732,28.766128,29.469552,34.626701,37.257912,33.787755,37.801525,35.865991,37.869082,32.241680,36.925820,34.066698,36.799741,32.230638,36.611623,32.248799,34.335080,31.969300,34.087118,32.953430,35.065361,32.221739,34.085274,81.532274,83.172278,121.724103,80.525200,125.487417,63.134073,54.337873,119.991981,121.760000,0.626000,67.500000,0.000000,0.000000,-0.000000,58782.726194,-2.314667,31.960263,75.104501,34.652563,3100.606264,1961.508330
06/18/2026 16:16:52,0.000000,0.000000,75.186555,74.694421,65.621074,75.409046,78.354715,72.933892,75.279260,75.011080,34.274994,31.280369,31.322252,31.631711,35.084359,35.307341,33.258039,33.411780,33.376206,34.694733,34.901859,34.455863,32.711046,33.121830,32.807754,58.524098,31.419982,32.048974,28.894934,28.923484,30.561585,31.108850,31.140933,31.501838,33.873816,33.712170,31.301888,31.621510,34.629383,37.237592,33.786924,37.793187,35.870905,37.850126,32.226149,36.928535,34.087180,36.789627,32.237890,36.605117,32.264860,34.312933,31.985825,34.075638,32.996168,35.056556,32.237445,34.087625,83.597093,84.202006,111.528510,74.633434,114.701005,73.143469,56.447238,98.449529,121.920000,0.624000,67.200000,0.000000,0.000000,-0.000000,58842.726459,-1.698745,33.747719,63.120419,34.652983,3101.728574,1961.508330
06/18/2026 16:17:52,0.000000,0.000000,75.161899,74.674399,65.542317,75.387888,78.358033,72.875409,75.286806,75.019051,34.680469,32.123072,32.027388,32.393654,35.526449,35.647855,33.769945,33.999510,33.871395,35.014422,35.158516,34.982112,33.224226,33.569450,33.493669,50.690200,32.067980,32.894446,30.450592,30.484913,31.778411,31.869288,31.870625,32.089709,34.283629,34.128724,32.000510,32.155575,34.635239,37.264211,33.828655,37.808639,35.877436,37.870337,32.218026,36.940581,34.048217,36.771148,32.207711,36.603425,32.246503,34.324358,31.983038,34.115694,32.966487,35.060649,32.220170,34.109455,77.904924,77.835041,103.560832,72.105789,108.471304,78.777568,56.835473,84.481616,121.830000,0.625000,67.400000,0.000000,0.000000,-0.000000,58902.727248,-1.177932,34.072378,54.417525,34.654999,3102.848978,1961.508330
06/18/2026 16:18:52,0.000000,0.000000,75.134792,74.681082,65.698990,75.404940,78.362404,72.913260,75.264052,75.021212,34.906880,32.498344,32.393808,32.728970,35.818815,35.883042,34.157447,34.366931,34.259604,35.303239,35.490709,35.431133,33.620048,33.679122,33.655704,45.572830,32.584817,33.240119,31.294957,31.321245,31.881291,32.305052,32.305497,32.488335,34.553905,34.387516,32.225288,32.335871,34.618030,37.236005,33.824245,37.798949,35.880644,37.836865,32.205230,36.900123,34.060443,36.771829,32.218220,36.568296,32.247056,34.283192,31.976019,34.070653,32.970728,35.027634,32.204871,34.075992,80.597929,80.861848,97.255947,72.538094,104.542927,81.750493,57.002983,75.692274,121.850000,0.626000,67.400000,0.000000,0.000000,-0.000000,58962.727357,-0.971931,34.212050,48.464953,34.638751,3103.971203,1961.508330
06/18/2026 16:19:52,0.000000,0.000000,75.186000,74.654145,65.857957,75.369987,78.354079,72.851950,75.303557,75.010041,35.106423,32.716723,32.621110,32.926607,36.139677,36.117981,34.413413,34.669852,34.539617,35.513761,35.378153,35.464151,33.867198,33.814356,33.923819,42.325138,32.974677,33.396433,31.665099,31.637923,31.983333,32.592446,32.659156,32.797895,34.735037,34.635673,32.319752,32.436358,34.619752,37.228877,33.786020,37.802892,35.856440,37.824208,32.202273,36.909424,34.048467,36.766088,32.203267,36.582190,32.229416,34.283794,31.956131,34.078211,32.977407,35.046711,32.209942,34.078387,81.617098,81.817011,92.729470,72.793953,101.918638,83.524028,57.095138,70.464019,121.740000,0.626000,67.100000,0.000000,0.000000,-0.000000,59022.727736,-0.892354,34.288787,44.717588,34.634495,3105.092126,1961.508330
06/18/2026 16:20:52,0.000000,0.000000,75.190007,74.656465,65.688630,75.358472,78.341341,72.797628,75.286541,75.028501,35.328138,32.885308,32.822174,33.101008,36.075621,36.396599,34.630613,34.970795,34.765037,35.781877,35.837247,35.848424,34.017420,33.978351,34.121621,39.992372,33.288088,33.576872,31.839357,31.817083,32.012640,32.826269,32.926302,33.048993,34.913383,34.816703,32.401666,32.560286,34.601834,37.229148,33.721657,37.790994,35.820630,37.850787,32.154729,36.917166,34.034928,36.787104,32.158068,36.589016,32.197893,34.290520,31.928137,34.080653,32.951846,35.054471,32.170528,34.083015,82.781330,83.068851,89.599619,72.892816,100.170989,84.759916,57.198945,67.414203,121.670000,0.628000,67.400000,0.000000,0.000000,-0.000000,59082.727834,-0.798266,34.375138,42.452039,34.620656,3106.212322,1961.508330
06/18/2026 16:21:52,0.000000,0.000000,75.211233,74.666295,65.892863,75.381192,78.366087,72.812371,75.236926,74.999146,35.537684,33.063938,33.046603,33.269588,36.383905,36.414890,34.869526,35.147542,34.998675,35.967832,36.071016,35.850782,34.165832,34.098360,34.321190,38.454599,33.522952,33.661097,31.911352,31.852996,32.021720,33.024724,33.130066,33.266501,35.078966,34.960578,32.470361,32.617616,34.607115,37.206553,33.768092,37.773565,35.829109,37.829200,32.162803,36.891353,34.021009,36.735183,32.185936,36.561855,32.213975,34.265286,31.937555,34.042762,32.966360,35.020173,32.189941,34.069088,83.792383,84.009349,87.301479,72.957943,98.864342,85.597407,57.379662,65.171349,120.650000,0.621000,66.700000,0.000000,0.000000,-0.000000,59142.727798,-0.864147,34.525244,40.745675,34.613846,3107.332294,1961.508330
06/18/2026 16:22:52,0.000000,0.000000,75.158130,74.635554,65.890837,75.378300,78.305140,72.798882,75.226527,75.015356,35.605476,33.219049,33.295038,33.526279,36.443102,36.606852,35.057939,35.375337,35.238967,36.135220,36.114409,35.964494,34.342803,34.212322,34.574509,37.594042,33.759895,33.775438,31.943628,31.870572,32.005074,33.246771,33.336977,33.513359,35.206041,35.101859,32.584954,32.743075,34.592084,37.210143,33.763679,37.789500,35.818091,37.823953,32.153068,36.881192,34.011699,36.737850,32.131856,36.572684,32.188667,34.277325,31.932265,34.054318,32.939255,35.013978,32.185700,34.076399,77.121578,76.907082,85.699521,72.983976,97.811079,86.182036,57.605048,63.176604,120.610000,0.625000,67.100000,0.000000,0.000000,-0.000000,59202.728469,-0.936622,34.712060,39.197840,34.607685,3108.449751,1961.508330
06/18/2026 16:23:52,0.000000,0.000000,75.173919,74.629380,65.827808,75.386928,78.305744,72.791021,75.278227,74.997374,35.818756,33.460512,33.586230,33.803598,36.684899,36.829577,35.244261,35.615641,35.419108,36.355885,36.258050,36.240969,34.652223,34.280839,34.607905,37.110938,33.957280,33.960832,31.930938,31.877928,32.039504,33.523291,33.612577,33.755147,35.397202,35.297035,32.795864,32.973287,34.595097,37.226854,33.750396,37.764795,35.824278,37.840288,32.151719,36.883479,34.020654,36.742350,32.158231,36.569706,32.195773,34.268878,31.958088,34.058389,32.960669,35.035781,32.176030,34.065864,76.306825,76.490269,83.937764,72.180931,97.022029,86.662722,57.996973,62.097419,120.760000,0.622000,67.100000,0.000000,0.000000,-0.000000,59262.727324,-1.075050,35.035882,38.348095,34.612366,3109.567452,1961.508330
06/18/2026 16:24:52,0.000000,0.000000,75.077459,74.616535,65.762303,75.357404,78.281791,72.751665,75.219242,75.004267,36.105702,33.787387,33.953014,34.187566,36.752971,37.112154,35.475327,35.870076,35.643729,36.534660,36.671843,36.459578,34.866832,34.381511,35.318437,36.893918,34.163780,34.169994,31.924772,31.893590,32.012329,33.776438,33.851486,34.049508,35.593738,35.494482,33.149945,33.367165,34.598315,37.227408,33.759365,37.789626,35.836202,37.832740,32.137443,36.879159,34.021645,36.753515,32.157862,36.562701,32.197962,34.279937,31.942015,34.070923,32.946992,35.024799,32.183227,34.064609,78.352613,78.442648,82.415829,71.514639,96.415029,86.992115,58.473187,61.075041,120.670000,0.624000,66.800000,0.000000,0.000000,-0.000000,59322.727643,-1.257603,35.427597,37.534832,34.613322,3110.686486,1961.508330
06/18/2026 16:25:52,0.000000,0.000000,75.067178,74.606670,65.643430,75.372357,78.248722,72.740405,75.393956,75.016842,36.386349,34.243738,34.421251,34.693589,37.219790,37.249416,35.770797,36.182668,35.961740,36.748793,36.983697,36.665099,35.232360,34.670079,35.426967,36.833699,34.386398,34.428553,31.927713,31.910786,32.025077,34.146123,34.197612,34.516238,35.790927,35.723150,33.680029,33.873765,34.575481,37.221011,33.728272,37.783435,35.833401,37.834364,32.142639,36.889354,33.991921,36.734511,32.142351,36.550815,32.211167,34.244732,31.932071,34.035873,32.957238,35.021273,32.176615,34.047802,79.425596,79.580644,81.448265,71.312629,95.842239,87.136050,59.163135,60.256751,120.950000,0.622000,67.200000,0.000000,0.000000,-0.000000,59382.727429,-1.563208,35.991761,36.877998,34.602716,3111.804704,1961.508330
06/18/2026 16:26:52,0.000000,0.000000,75.033358,74.589737,65.702339,75.354440,78.259901,72.745304,75.336321,74.981991,36.715441,34.786192,34.914806,35.189121,37.308426,37.469347,36.147313,36.454542,36.285252,36.923372,37.289110,37.013025,35.436892,34.813552,35.811175,36.774040,34.734015,34.541487,31.934630,31.862019,32.025835,34.531192,34.599958,34.996025,36.046206,35.984650,34.427787,34.688022,34.561147,37.187267,33.689500,37.748394,35.823546,37.822767,32.119388,36.871591,34.003396,36.727363,32.130326,36.530448,32.190588,34.251723,31.909687,34.037136,32.939387,35.011007,32.189955,34.035362,80.653408,80.801521,80.853964,71.459363,95.438995,87.257814,59.752285,59.773804,120.750000,0.625000,66.800000,0.000000,0.000000,-0.000000,59442.727990,-1.928912,36.470399,36.487828,34.588999,3112.921992,1961.508330
06/18/2026 16:27:52,0.000000,0.000000,75.010802,74.566324,65.765800,75.332072,78.256966,72.736843,75.272720,74.950891,37.049081,35.294853,35.352917,35.628200,37.676080,37.734413,36.477312,36.766717,36.590307,37.154337,37.749787,37.615090,35.810721,35.061320,36.266167,36.846793,35.020586,34.519386,31.934713,31.891058,32.026529,34.930202,34.969225,35.284884,36.334167,36.233231,35.043619,35.327743,34.569016,37.188477,33.698561,37.739292,35.841976,37.819500,32.139238,36.844904,33.992152,36.694034,32.136759,36.524453,32.213996,34.210715,31.913967,34.037879,32.937020,35.000664,32.185263,34.017362,81.783139,81.942791,80.551025,71.811784,95.084492,87.336062,60.289968,59.810219,120.690000,0.625000,67.100000,0.000000,0.000000,-0.000000,59502.727541,-2.385379,36.904765,36.517313,34.585261,3114.038290,1961.508330
06/18/2026 16:28:52,0.000000,0.000000,74.956818,74.557957,65.651857,75.317549,78.204199,72.682463,75.219070,74.979173,37.288670,35.703334,35.670549,36.003892,37.916959,37.916517,36.741623,37.084005,36.863654,37.434123,37.687387,37.551065,36.076074,35.236054,36.642509,36.958394,35.255809,34.631440,31.940315,31.897550,32.000553,35.223108,35.220448,35.561709,36.584287,36.488251,35.482944,35.705246,34.594706,37.179592,33.731156,37.767304,35.853627,37.825820,32.166074,36.851907,34.009835,36.699711,32.170204,36.533375,32.221251,34.243250,31.929248,34.050234,32.960950,35.011673,32.200908,34.054281,82.860923,83.058037,80.403053,72.349421,94.768133,87.395455,60.676358,59.914124,120.730000,0.623000,67.100000,0.000000,0.000000,-0.000000,59562.728146,-2.584037,37.215477,36.601386,34.602755,3115.154801,1961.508330
06/18/2026 16:29:52,0.000000,0.000000,74.941273,74.547053,65.686964,75.307204,78.187997,72.713594,75.159379,74.956639,37.544858,36.015830,36.018930,36.299944,38.144732,38.174765,37.081546,37.376921,37.158010,37.665074,37.944331,37.854057,36.302600,35.455727,36.782964,37.084642,35.508235,34.763429,31.982434,31.895124,32.028249,35.437289,35.481605,35.739031,36.776287,36.701955,35.791276,36.012498,34.568829,37.199788,33.710365,37.743524,35.840957,37.822461,32.157350,36.851457,33.988073,36.697934,32.139519,36.513921,32.208523,34.225673,31.908488,34.029362,32.945828,35.012109,32.184463,34.022336,83.918333,84.120222,80.465977,72.816199,94.419500,87.489455,60.982149,59.745157,120.780000,0.624000,67.000000,0.000000,0.000000,-0.000000,59622.728307,-2.697106,37.460535,36.464625,34.588548,3116.272332,1961.508330
06/18/2026 16:30:52,0.000000,0.000000,74.986901,74.541565,65.809962,75.298221,78.181570,72.699501,75.157228,74.957445,37.496331,35.970311,35.736439,36.248711,38.219051,38.396568,37.243307,37.580613,37.372553,37.942659,38.084019,38.263654,36.485532,35.560427,36.746152,44.793670,34.608140,29.549894,29.887439,30.327007,31.735158,34.752744,35.202820,34.729235,36.924815,36.920834,34.908714,34.799179,34.596020,37.187977,33.711806,37.767053,35.855848,37.831129,32.175425,36.841187,33.999521,36.716865,32.175806,36.537176,32.232381,34.262341,31.922127,34.023939,32.963070,35.027090,32.225198,34.042112,75.571126,77.509408,93.437836,75.384951,109.200132,76.583828,52.674231,131.749579,120.300000,2.062000,200.800000,118.830000,1.544000,129.900000,59682.728013,-0.971588,30.521482,81.058702,34.604704,3117.883418,1962.006228
06/18/2026 16:31:52,0.000000,0.000000,74.958168,74.518311,65.750168,75.267669,78.162904,72.656572,75.142817,74.977247,36.940953,34.078334,34.129384,34.061221,37.804574,38.277227,36.749719,37.137206,36.786120,37.868443,37.080720,37.390884,35.474344,34.999590,35.564419,62.330098,33.714731,35.821994,26.219411,25.940502,25.680447,33.313275,33.832995,33.023506,36.503189,36.544347,32.872439,33.026012,34.552777,37.183347,33.683949,37.747732,35.832008,37.838278,32.150140,36.834080,33.971078,36.702678,32.138583,36.523170,32.210213,34.254432,31.885233,34.034565,32.912362,35.038590,32.187532,34.034721,79.708443,85.007435,115.665662,81.148963,127.319436,60.385273,49.443666,154.381595,120.070000,2.181000,215.800000,118.540000,1.653000,145.300000,59742.727124,8.172170,27.649824,91.596781,34.585773,3121.404528,1964.357244
