Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 16:32:52,0.000000,0.000000,75.011347,74.516577,65.655740,75.259827,78.185809,72.639387,75.250727,74.967753,36.708346,33.466913,33.698785,33.819164,37.659555,38.274944,36.495431,36.947625,36.652150,37.879142,36.842844,36.799516,35.307183,34.827895,35.142636,66.869214,34.349171,38.273584,25.789883,25.539051,25.207004,33.619510,34.117724,34.342307,36.496877,36.464125,32.054291,32.311817,34.562990,37.181145,33.717185,37.742798,35.830865,37.811952,32.175691,36.845449,33.973164,36.693252,32.138537,36.531532,32.228643,34.247517,31.906803,34.030436,32.951349,35.021164,32.191935,34.006705,81.600824,87.185672,120.828934,83.574907,130.655116,58.028099,48.944826,156.999612,120.070000,2.189000,217.400000,118.390000,1.664000,146.600000,59802.728581,11.076781,27.196803,92.747657,34.589456,3125.003893,1966.782386
06/18/2026 16:33:52,0.000000,0.000000,75.113601,74.555498,65.815927,75.275802,78.226137,72.727838,75.329866,74.966663,36.408300,32.773116,33.160314,33.170614,37.663585,38.138530,36.356707,36.707218,36.484871,37.788566,36.822939,36.671700,35.071396,34.623464,34.907895,71.665231,34.569363,39.649437,26.115420,25.800277,25.700751,33.545819,34.160384,34.555338,36.369637,36.299695,31.444253,31.414258,34.578283,37.170740,33.709353,37.730143,35.839835,37.806319,32.183368,36.826636,33.988026,36.673993,32.166384,36.491515,32.234984,34.240527,31.900232,34.001345,32.949782,35.008959,32.221116,34.020281,83.160658,88.735920,123.681976,84.753310,132.468566,58.085113,49.117191,153.974715,119.770000,2.186000,216.600000,118.340000,1.661000,145.900000,59862.728971,12.295801,27.353636,91.416747,34.587091,3128.660028,1969.264486
06/18/2026 16:34:52,0.000000,0.000000,75.117942,74.546741,65.675972,75.281207,78.277390,72.728177,75.384211,74.969498,36.154801,32.261773,32.654556,32.694892,37.569848,38.207389,36.018541,36.486495,36.201733,37.673399,36.463354,36.425158,34.707265,34.469917,34.586861,64.022651,34.385569,38.156559,24.445701,24.126536,23.830435,33.229510,33.949552,34.392538,36.091691,36.076636,30.678337,30.791296,34.584486,37.183998,33.718446,37.744936,35.831828,37.822633,32.211811,36.845316,33.992566,36.696217,32.192461,36.528072,32.258531,34.265791,31.906880,34.041845,32.974776,35.044974,32.232508,34.036087,75.734983,81.377563,122.833202,78.339628,130.116255,57.919490,48.153013,143.662877,119.920000,2.119000,207.600000,118.570000,1.600000,137.500000,59922.728336,11.684337,26.472222,86.743883,34.605708,3132.113489,1971.544681
06/18/2026 16:35:52,0.000000,0.000000,75.183513,74.597988,65.670531,75.328452,78.295857,72.818761,75.374958,75.001214,36.062128,31.946078,32.398228,32.366603,37.459307,38.080593,35.889029,36.272506,35.953628,37.544216,36.113936,36.096185,34.541315,34.361609,34.251208,71.519253,34.186201,39.705667,25.283160,25.084562,24.929735,32.971267,33.706643,34.130232,35.970278,35.910045,30.298948,30.679880,34.597354,37.205226,33.705315,37.741151,35.863585,37.836637,32.209896,36.848871,33.993913,36.716586,32.203354,36.515007,32.266404,34.257667,31.932135,34.037865,32.960567,35.041886,32.239395,34.037631,81.627119,86.984384,124.016287,84.117036,131.459554,57.707423,48.691084,156.168049,120.110000,2.190000,217.300000,118.660000,1.664000,146.500000,59982.728857,12.740322,26.965345,92.383506,34.610522,3135.683548,1973.943591
06/18/2026 16:36:52,0.000000,0.000000,75.227444,74.575178,65.863566,75.351934,78.353760,72.837654,75.486078,74.983135,35.996366,31.765440,32.178214,32.118696,37.541454,37.916189,35.721136,36.072368,35.814772,37.395910,35.960493,35.984963,34.347781,34.257246,33.864086,72.966014,34.004252,40.538877,25.241620,25.008123,24.912875,32.762889,33.511341,33.884859,35.826270,35.746977,30.141525,30.436351,34.602064,37.182504,33.718617,37.729198,35.849800,37.823770,32.233424,36.854875,33.983512,36.704450,32.213298,36.534192,32.277029,34.274922,31.943217,34.039895,32.952819,35.023960,32.255568,34.026243,83.806271,89.062459,125.402405,86.349132,132.775232,57.811411,48.525905,160.889414,120.150000,2.208000,219.700000,118.690000,1.686000,149.400000,60042.728770,13.724578,26.814299,94.434091,34.611168,3139.313821,1976.400005
06/18/2026 16:37:52,0.000000,0.000000,75.275788,74.631166,65.814667,75.401659,78.373860,72.892608,75.524727,75.007446,35.904631,31.640644,31.951143,31.952416,37.264478,37.839964,35.519191,35.941820,35.657891,37.303008,35.434121,35.824840,34.110538,34.136284,33.731401,69.042138,33.719182,38.752997,24.280052,24.060687,23.954689,32.475224,33.208836,33.574500,35.632263,35.581753,30.172317,30.463479,34.594905,37.219588,33.731705,37.763432,35.861401,37.847273,32.244634,36.877689,34.001525,36.721959,32.228283,36.529623,32.288682,34.278557,31.923703,34.051247,32.963298,35.030421,32.264768,34.070494,77.147681,82.763012,125.408479,77.908285,132.201857,57.763955,47.027734,142.520732,120.190000,2.118000,207.000000,118.860000,1.596000,136.900000,60102.727982,13.322378,25.430619,86.212717,34.624659,3142.884467,1978.792722
06/18/2026 16:38:52,0.000000,0.000000,75.330350,74.616044,65.722946,75.383268,78.422008,72.889407,75.586995,74.975981,35.645676,31.234055,31.591383,31.489738,37.057266,37.632458,35.369625,35.665633,35.397970,37.102442,35.430322,35.544144,33.930923,33.952679,33.406021,73.322335,33.497604,40.228439,24.600588,24.347715,24.249018,32.167089,32.999230,33.329889,35.504060,35.408337,29.588090,30.021177,34.604576,37.215519,33.736194,37.778503,35.874439,37.838628,32.240378,36.871296,34.007539,36.734147,32.237110,36.537960,32.295994,34.278750,31.954187,34.048383,32.965319,35.058597,32.289167,34.041566,83.509172,88.673196,125.497617,86.307242,132.790898,57.300586,48.101934,162.106818,120.170000,2.218000,220.600000,118.760000,1.682000,150.000000,60162.728210,13.803193,26.425246,94.956271,34.630413,3146.465585,1981.202254
06/18/2026 16:39:52,0.000000,0.000000,75.299796,74.618428,65.652751,75.403725,78.419674,72.905689,75.568801,74.990722,35.483556,31.141873,31.477829,31.398425,37.251423,37.427829,35.203495,35.584642,35.238903,37.006965,35.350602,35.537964,33.851909,33.978010,33.120376,68.212960,33.121938,38.118866,23.612753,23.431335,23.356240,31.849385,32.597918,32.872281,35.283693,35.224738,29.725331,29.980199,34.578883,37.194774,33.705370,37.738112,35.862853,37.815583,32.241643,36.850765,33.998034,36.699896,32.228763,36.528773,32.276793,34.272024,31.929172,34.036658,32.949578,35.041123,32.275482,34.024359,74.508851,80.156552,125.329327,74.359221,132.120843,57.134043,46.219218,136.809198,120.200000,2.088000,203.800000,118.660000,1.567000,133.100000,60222.727807,13.445473,24.673393,83.513198,34.612432,3150.014005,1983.572710
06/18/2026 16:40:52,0.000000,0.000000,75.369398,74.609064,65.942207,75.407178,78.471075,72.924820,75.546652,74.987143,35.330483,30.656394,31.025396,30.931150,36.815035,37.477488,35.017672,35.315140,35.007304,36.832948,35.168688,35.244718,33.595357,33.797439,32.710866,70.245359,32.991046,38.068302,23.765267,23.523403,23.488330,31.606081,32.451072,32.847763,35.116463,35.045081,28.999160,29.409126,34.615835,37.201095,33.732131,37.756343,35.862414,37.841213,32.264783,36.863346,34.004001,36.749204,32.251704,36.535659,32.290144,34.289779,31.935857,34.064822,32.947995,35.056837,32.277956,34.062787,80.168015,85.349014,124.465488,83.062272,131.499284,56.679744,47.481419,154.355862,119.970000,2.176000,215.700000,118.240000,1.650000,145.400000,60282.727190,12.216034,25.852268,91.585404,34.630195,3153.496331,1985.884325
06/18/2026 16:41:52,0.000000,0.000000,75.379067,74.653393,65.674422,75.445892,78.484830,72.978043,75.557080,75.003915,35.282787,30.639633,31.001952,30.906075,36.867562,37.193529,34.846933,35.171507,34.894844,36.714992,34.859809,35.106285,33.398881,33.699173,32.897602,71.892303,32.640915,39.382893,23.787896,23.640548,23.517672,31.338538,32.093570,32.243531,34.978231,34.922801,29.215600,29.390674,34.616113,37.208005,33.739949,37.743353,35.874100,37.844034,32.277857,36.858736,34.013580,36.720700,32.268399,36.542971,32.306332,34.287287,31.954737,34.058863,32.951809,35.040688,32.299099,34.042153,82.711805,87.870989,125.790713,84.946863,133.048506,56.722917,47.103089,157.163238,120.270000,2.185000,217.100000,118.640000,1.666000,146.800000,60342.726918,13.882080,25.500813,92.819159,34.632438,3157.104481,1988.318036
06/18/2026 16:42:52,0.000000,0.000000,75.410048,74.655243,65.910731,75.476107,78.489697,72.991410,75.635663,75.019614,35.243278,30.505416,30.951984,30.817910,36.984414,37.137882,34.746267,35.083297,34.770161,36.600771,34.634426,35.237580,33.302978,33.698801,32.656171,72.980324,32.447129,38.534549,23.986856,23.756238,23.744593,31.149896,31.875662,31.970991,34.913214,34.798793,28.998097,29.313334,34.631900,37.206496,33.768458,37.739019,35.921264,37.838505,32.308773,36.868498,34.050902,36.730907,32.281883,36.543548,32.317671,34.288834,31.986581,34.040248,32.976733,35.039388,32.299680,34.056495,80.159312,85.446782,126.600683,80.180305,133.834877,56.924763,46.644160,144.919932,120.080000,2.136000,209.900000,118.730000,1.615000,139.700000,60402.727838,13.462237,25.072312,87.325252,34.644789,3160.733313,1990.769489
06/18/2026 16:43:52,0.000000,0.000000,75.399130,74.676009,65.707529,75.482856,78.539752,73.020196,75.548997,74.986533,35.000031,30.191755,30.540333,30.497892,36.683130,36.988383,34.537240,34.851296,34.574242,36.453103,34.583115,34.545751,33.183426,33.596188,32.309130,63.946969,32.304575,36.736481,22.487878,22.261866,22.056241,30.959229,31.737619,32.102362,34.681726,34.670636,28.602412,28.798399,34.613534,37.213394,33.771967,37.778304,35.912023,37.840774,32.307943,36.889358,34.038985,36.748231,32.291379,36.552994,32.335527,34.313747,31.971496,34.070061,32.954131,35.060296,32.302502,34.075292,76.904776,82.204666,124.577188,79.877650,131.298864,56.541045,46.192999,146.671265,120.200000,2.131000,209.900000,118.860000,1.614000,139.600000,60462.727221,12.087769,24.648712,88.129646,34.652097,3164.156444,1993.021549
06/18/2026 16:44:52,0.000000,0.000000,75.422973,74.695223,65.711574,75.515029,78.517125,73.046534,75.586256,75.016214,34.863268,30.089039,30.469727,30.358691,36.775030,36.955963,34.400935,34.708835,34.410782,36.325442,34.351762,34.618378,33.063292,33.428135,32.118154,71.174523,32.075912,38.302169,23.401792,23.224819,23.137685,30.768539,31.537635,31.555010,34.601830,34.527296,28.661261,28.945659,34.633984,37.234219,33.778851,37.764386,35.920320,37.841540,32.317168,36.880926,34.065150,36.745549,32.306794,36.561689,32.329625,34.313185,31.975387,34.073141,32.974108,35.047854,32.315247,34.054715,81.741015,86.913461,125.634787,83.870728,132.848533,56.506633,46.760689,155.297804,120.150000,2.181000,216.000000,118.650000,1.655000,145.500000,60522.727728,13.120827,25.181342,92.001021,34.656692,3167.732169,1995.423208
06/18/2026 16:45:52,0.000000,0.000000,75.382386,74.707422,65.626954,75.521005,78.501626,73.052951,75.605229,75.027597,34.617697,30.039267,30.383414,30.294050,36.676357,36.903319,34.307943,34.638503,34.314200,36.231747,34.462413,34.927519,33.025504,33.259283,32.250067,72.715678,31.749258,39.076149,23.295863,23.109910,22.992716,30.530320,31.217063,31.252264,34.541964,34.439027,28.482365,28.767661,34.624669,37.220955,33.781045,37.774081,35.923916,37.842476,32.347474,36.887049,34.051317,36.761849,32.322729,36.570458,32.332347,34.320782,31.976776,34.072626,32.982483,35.069509,32.313831,34.055077,84.160000,89.197605,126.632460,86.485533,134.079943,56.621048,46.801085,161.147072,120.120000,2.208000,219.500000,118.710000,1.682000,148.900000,60582.727289,13.857047,25.219102,94.544829,34.661572,3171.353671,1997.869468
06/18/2026 16:46:52,0.000000,0.000000,75.383016,74.708898,65.749737,75.528378,78.528745,73.064580,75.575366,75.002783,34.674823,29.907645,30.297283,30.241105,36.669820,36.759198,34.195556,34.511965,34.157426,36.108560,34.250636,34.355362,32.947368,33.306043,32.058621,67.246565,31.625074,36.726275,22.273945,22.095883,21.917091,30.366826,31.050054,31.166802,34.369235,34.332846,28.565234,28.861250,34.625016,37.234124,33.787976,37.773023,35.924820,37.831890,32.326137,36.890325,34.049722,36.746986,32.319351,36.568869,32.341708,34.326126,31.987485,34.098110,32.955991,35.065699,32.334033,34.057478,76.877384,82.394395,126.148954,78.275115,133.080246,56.648295,45.474988,143.206796,120.270000,2.114000,207.100000,118.660000,1.597000,136.600000,60642.726585,12.756597,23.969678,86.532116,34.662243,3174.885129,2000.223357
06/18/2026 16:47:52,0.000000,0.000000,75.417939,74.681311,65.834167,75.541752,78.550905,73.050050,75.570013,75.002495,34.585223,29.655732,30.050324,29.944730,36.662388,36.760615,33.973807,34.326251,34.048235,35.974392,33.911490,34.480585,32.707808,33.319908,31.633455,72.512463,31.765295,38.281661,23.083470,22.872828,22.774314,30.410297,31.126487,31.289125,34.305548,34.249628,28.094649,28.454042,34.645566,37.236478,33.797360,37.780151,35.932695,37.832235,32.348284,36.901726,34.068267,36.765468,32.326091,36.570262,32.340721,34.339786,32.000305,34.094902,32.984786,35.058504,32.330095,34.068642,83.165597,88.276339,126.382832,85.663194,133.792447,56.537422,46.566377,159.960743,119.990000,2.202000,218.800000,118.500000,1.675000,148.500000,60702.725718,13.282213,24.999448,94.033971,34.671116,3178.459326,2002.624516
06/18/2026 16:48:52,0.000000,0.000000,75.423399,74.661423,65.758555,75.499459,78.578589,73.013137,75.650650,74.999554,34.611020,29.654906,30.035678,29.955412,36.219313,36.620332,33.944830,34.255125,33.924432,35.855759,34.074049,34.285315,32.661096,33.234571,31.915329,72.902858,31.373250,37.760857,23.109921,22.914523,22.844113,30.126214,30.832248,30.677600,34.241460,34.170443,28.287717,28.388970,34.624350,37.247168,33.796563,37.794382,35.917145,37.857813,32.335778,36.915353,34.066405,36.765824,32.314241,36.592551,32.342007,34.328643,31.981993,34.103694,32.970919,35.069502,32.309792,34.088781,81.662668,86.939316,127.418751,82.272287,134.862455,56.753583,45.703967,147.838982,120.190000,2.154000,212.400000,118.830000,1.626000,141.100000,60762.725524,13.573972,24.186885,88.662432,34.671145,3182.098483,2005.084009
06/18/2026 16:49:52,0.000000,0.000000,75.446223,74.713423,65.661635,75.537264,78.546013,73.031578,75.655959,75.013314,34.338697,29.427142,29.781207,29.753646,36.304524,36.366055,33.776995,34.141512,33.794438,35.772593,34.086591,34.475897,32.559016,33.057004,31.868570,63.543840,31.412186,36.033162,21.665697,21.457901,21.228084,30.092120,30.781230,31.155113,34.079268,34.054408,27.880041,28.107272,34.640227,37.256802,33.799855,37.795448,35.942342,37.869252,32.355750,36.924112,34.093395,36.779893,32.348001,36.600464,32.339289,34.359214,32.001097,34.104937,32.967718,35.088035,32.332430,34.063869,76.642394,81.984540,125.301133,79.437603,132.293352,56.417555,45.707852,145.702295,120.250000,2.132000,209.200000,119.030000,1.601000,138.700000,60822.725174,11.842597,24.190565,87.685390,34.683107,3185.527075,2007.337941
06/18/2026 16:50:52,0.000000,0.000000,75.424505,74.754645,65.827998,75.547228,78.566457,73.074593,75.697795,75.023081,34.268226,29.335810,29.720660,29.604007,36.010708,36.329941,33.664325,33.998704,33.656854,35.646869,33.881566,34.194724,32.421310,33.051410,31.689623,71.115873,31.357717,37.476293,22.707047,22.516954,22.425446,29.970687,30.737387,30.640673,34.054583,33.952027,27.820846,28.135569,34.675449,37.242388,33.815025,37.781821,35.952286,37.846919,32.371522,36.918817,34.108945,36.783446,32.345834,36.603177,32.368853,34.357197,32.016432,34.102731,32.993959,35.073417,32.338271,34.064814,81.930993,86.963600,126.275288,84.012171,133.677737,56.258047,45.863806,155.688500,120.340000,2.178000,216.200000,118.980000,1.657000,145.400000,60882.726237,13.138153,24.338140,92.172915,34.688065,3189.098360,2009.735289
06/18/2026 16:51:52,0.000000,0.000000,75.432131,74.705657,65.907019,75.537870,78.568069,73.055471,75.707828,75.023407,34.280015,29.333831,29.666956,29.568961,36.469110,36.323482,33.582755,33.907399,33.565157,35.574011,33.641558,33.701181,32.506454,32.993806,31.499548,72.409696,30.945837,38.341198,22.659824,22.518596,22.419600,29.721876,30.393727,30.202048,33.956376,33.865797,27.704685,28.005635,34.655436,37.218902,33.804497,37.781950,35.955799,37.838052,32.364819,36.893696,34.086843,36.756994,32.338379,36.592221,32.365709,34.338529,32.005720,34.096165,32.967380,35.050012,32.311685,34.071581,84.109749,89.139334,127.167655,86.342460,134.714338,56.458806,46.042969,161.098842,120.430000,2.206000,218.900000,119.050000,1.675000,148.600000,60942.726029,13.833873,24.507325,94.524110,34.674718,3192.718098,2012.178891
06/18/2026 16:52:52,0.000000,0.000000,75.429826,74.773068,65.635651,75.582989,78.551616,73.085481,75.636792,75.044820,34.102903,29.273164,29.670513,29.587524,36.071836,36.121430,33.437060,33.868340,33.506953,35.503102,33.837845,34.353627,32.289196,33.015867,31.600697,67.486509,30.871602,36.598835,21.862602,21.765237,21.472111,29.665259,30.275168,30.296120,33.858325,33.804150,27.846724,28.203918,34.672408,37.244221,33.838841,37.783426,35.952443,37.841774,32.369901,36.919809,34.101063,36.790190,32.334605,36.621214,32.357444,34.354692,32.026382,34.127253,32.985621,35.071752,32.334161,34.113983,78.118222,83.546589,126.885097,79.779443,133.917414,56.458760,45.162012,146.249495,120.430000,2.130000,208.900000,118.610000,1.606000,138.600000,61002.725379,12.927048,23.671787,87.936512,34.692059,3196.261505,2014.544811
06/18/2026 16:53:52,0.000000,0.000000,75.463547,74.733720,65.708203,75.562541,78.601066,73.056929,75.660576,75.027650,34.014466,29.086628,29.466626,29.351372,35.877176,36.072926,33.383457,33.747709,33.424225,35.422797,33.730725,33.682567,32.218655,32.994290,31.583479,73.053205,31.046764,37.974385,22.715181,22.513433,22.476903,29.776629,30.444450,30.552315,33.829159,33.738565,27.459342,27.885727,34.651608,37.258419,33.831590,37.795211,35.948035,37.858584,32.378819,36.915628,34.095535,36.777602,32.354773,36.601448,32.367252,34.340512,32.025957,34.119062,32.979196,35.080419,32.342317,34.112799,84.219307,89.142721,127.368120,86.580523,134.932518,56.339168,45.947804,161.827148,120.010000,2.215000,220.200000,118.540000,1.682000,149.600000,61062.725815,13.556878,24.417507,94.836546,34.691738,3199.864559,2016.974440
06/18/2026 16:54:52,0.000000,0.000000,75.465959,74.752190,65.893837,75.548137,78.609427,73.094556,75.594303,75.018353,33.909875,29.088603,29.448532,29.377761,35.883010,35.893640,33.346163,33.627375,33.362213,35.324595,33.625208,33.675537,32.173789,32.821870,31.212366,65.805898,30.700278,35.918637,21.508353,21.335090,21.176045,29.421989,30.107319,30.074775,33.705332,33.642263,27.576847,27.974612,34.661424,37.259359,33.835888,37.797279,35.957342,37.833848,32.365034,36.920086,34.085360,36.773655,32.346652,36.597352,32.363700,34.341406,32.047327,34.108887,33.005014,35.063605,32.325741,34.093597,74.912176,80.356180,126.272070,75.654513,133.397940,56.219636,44.587816,138.586749,120.220000,2.092000,203.900000,118.860000,1.572000,133.700000,61122.724418,12.796426,23.122211,84.361231,34.689128,3203.362616,2019.295414
06/18/2026 16:55:52,0.000000,0.000000,75.439114,74.755744,65.648464,75.531693,78.612390,73.078912,75.640919,75.016427,33.956035,28.800411,29.227750,29.113977,35.825240,35.842958,33.266309,33.491131,33.225777,35.172978,33.773977,33.837446,31.990682,32.706960,31.149668,70.361103,30.969629,36.507656,22.142965,21.946935,21.898389,29.564896,30.311691,30.577350,33.630789,33.591256,27.119654,27.570054,34.659106,37.271640,33.824788,37.808769,35.929129,37.867558,32.362052,36.937240,34.072832,36.811163,32.327145,36.636804,32.330465,34.392127,32.012744,34.134092,32.976911,35.099420,32.311573,34.136724,81.247555,86.238265,126.145868,83.668317,133.552439,56.018452,45.587827,155.661148,120.240000,2.181000,216.000000,118.750000,1.657000,145.700000,61182.724503,12.430863,24.076793,92.160890,34.695114,3206.878037,2021.638361
06/18/2026 16:56:52,0.000000,0.000000,75.464948,74.777796,65.682714,75.566669,78.591298,73.087741,75.567526,75.007187,33.780953,28.884597,29.190154,29.183383,35.931367,35.843669,33.153495,33.441884,33.121651,35.127186,33.426934,33.624982,32.166749,32.828175,31.110077,71.353152,30.363200,37.506527,22.108134,21.971764,21.853693,29.163233,29.844645,29.283658,33.591656,33.542793,27.460787,27.637435,34.659957,37.267183,33.815946,37.803947,35.925458,37.853735,32.355251,36.946139,34.098188,36.804579,32.344732,36.628631,32.357030,34.369367,32.029083,34.140802,32.980964,35.093265,32.329160,34.119648,83.297099,88.347596,127.350339,85.406296,134.872124,56.220036,45.480912,158.708866,120.220000,2.195000,217.900000,118.910000,1.669000,147.200000,61242.724438,13.531221,23.975306,93.492121,34.696153,3210.486227,2024.068719
06/18/2026 16:57:52,0.000000,0.000000,75.441469,74.816408,65.813130,75.595364,78.611059,73.118636,75.651129,75.020730,33.753581,28.813382,29.134562,29.117038,35.678104,35.872131,33.076117,33.386306,33.083145,35.113604,33.175146,33.606885,32.021784,32.707344,31.379608,69.801162,30.389840,35.840906,22.133146,21.940254,21.917871,29.191353,29.800970,29.580693,33.526599,33.479065,27.385568,27.614280,34.674657,37.263265,33.856275,37.793262,35.958674,37.863012,32.365482,36.941666,34.114119,36.803202,32.363023,36.623814,32.367706,34.373360,32.042879,34.129655,33.000918,35.092329,32.316754,34.094840,75.566017,80.966448,127.562375,75.040312,134.726226,56.355187,44.536544,138.513595,120.370000,2.096000,204.500000,118.970000,1.578000,134.400000,61302.724245,12.767963,23.072943,84.326474,34.701945,3214.063047,2026.466543
06/18/2026 16:58:52,0.000000,0.000000,75.484346,74.807773,65.973488,75.575625,78.646911,73.124240,75.721486,75.027361,33.578293,28.508356,28.855470,28.886182,35.711098,35.717300,32.896035,33.280507,32.985506,35.013997,33.156188,33.308990,31.793045,32.682651,30.972739,65.975940,30.645741,35.464813,21.235264,21.028724,20.859565,29.270902,29.962083,30.362854,33.443932,33.363070,26.772748,27.119814,34.671856,37.277274,33.831719,37.794456,35.967434,37.875728,32.352928,36.948599,34.111311,36.805713,32.343108,36.634981,32.344920,34.366606,32.061029,34.138832,32.978102,35.094401,32.336879,34.105154,78.721161,83.782067,125.973945,81.662194,133.066508,55.868751,45.179394,151.384536,120.180000,2.159000,213.200000,118.780000,1.631000,142.700000,61362.723144,11.776451,23.688362,90.263131,34.702051,3217.500068,2028.731808
06/18/2026 16:59:52,0.000000,0.000000,75.535510,74.836587,65.812174,75.601938,78.650838,73.093478,75.819932,75.047329,33.687053,28.577008,28.936599,28.956695,35.517506,35.637584,32.883087,33.210683,32.903201,34.971366,33.313441,33.628002,31.827377,32.719146,30.957978,70.340643,30.298584,36.780852,21.846612,21.714245,21.608281,29.025443,29.703786,28.652487,33.408622,33.345974,27.140149,27.538334,34.683485,37.264990,33.831258,37.786485,35.941811,37.869606,32.358331,36.942716,34.120055,36.802925,32.357006,36.639955,32.336531,34.380871,32.034835,34.144913,32.992637,35.082740,32.306288,34.113251,82.050791,87.052715,127.080576,83.933139,134.470742,56.031971,45.042473,155.175125,120.240000,2.174000,215.400000,118.870000,1.652000,145.000000,61422.723261,13.223151,23.557701,91.946987,34.699534,3221.082130,2031.138507
06/18/2026 17:00:52,0.000000,0.000000,75.506247,74.841521,65.742430,75.603302,78.684583,73.140568,75.779511,75.029257,33.663373,28.615686,28.932890,28.891129,35.519288,35.498460,32.889848,33.156555,32.869272,34.882980,33.025311,33.180602,31.820705,32.649337,30.989264,72.363842,30.150939,37.663801,22.078007,21.894078,21.850023,28.993652,29.590850,29.252804,33.420469,33.320497,27.208776,27.368869,34.673492,37.274042,33.829784,37.796507,35.933338,37.875293,32.355159,36.990401,34.098661,36.804609,32.310718,36.636839,32.328910,34.391020,32.030326,34.182113,32.978771,35.095512,32.304934,34.143861,84.599155,89.451890,127.922963,86.648936,135.660681,56.195382,45.383513,159.609699,120.220000,2.208000,219.300000,118.790000,1.674000,148.500000,61482.723382,13.781068,23.882733,93.882316,34.701715,3224.709717,2033.589092
06/18/2026 17:01:52,0.000000,0.000000,75.523171,74.835222,65.854777,75.610558,78.676672,73.127101,75.774382,75.038908,33.575208,28.592713,28.898322,28.932901,35.696801,35.494313,32.777074,33.132715,32.828595,34.844180,33.138880,33.421283,31.790697,32.611820,30.845483,66.220728,30.086107,36.075034,21.279043,21.063981,20.933392,28.945010,29.505211,29.505211,33.325353,33.245811,27.126121,27.532098,34.686604,37.255718,33.806284,37.785937,35.929664,37.848210,32.326999,36.956760,34.110622,36.794409,32.338840,36.638702,32.320325,34.378907,32.029749,34.146134,32.991193,35.109231,32.317040,34.123979,79.985915,85.086600,127.318895,82.384253,134.579116,56.165944,44.858163,152.354801,120.240000,2.155000,213.400000,118.840000,1.637000,142.700000,61542.732113,12.693572,23.381462,90.696803,34.694765,3228.235382,2035.938001
06/18/2026 17:02:52,0.000000,0.000000,75.578540,74.853458,66.049964,75.651004,78.729590,73.189677,75.867311,75.047867,33.469394,28.514542,28.871915,28.830062,35.401015,35.388163,32.739426,33.038633,32.806278,34.791315,33.388979,33.594304,31.767743,32.524857,31.237772,72.427690,30.298203,36.095747,22.202410,22.025232,22.047983,29.046849,29.660974,29.355499,33.321643,33.222103,27.037532,27.431311,34.672089,37.262916,33.824632,37.801986,35.925449,37.847540,32.316981,36.955265,34.114893,36.792914,32.323460,36.625616,32.329438,34.347614,32.053998,34.138420,32.985246,35.095762,32.306553,34.133048,80.744656,85.757868,128.018045,81.126806,135.676278,56.272918,44.880692,146.716743,120.270000,2.145000,210.800000,118.800000,1.620000,140.200000,61602.731787,12.692720,23.403027,88.150448,34.692691,3231.852309,2038.376073
06/18/2026 17:03:52,0.000000,0.000000,75.642470,74.876042,66.102666,75.656021,78.744262,73.221376,75.847439,75.027132,33.295576,28.366747,28.714783,28.705166,35.278708,35.456878,32.659526,32.965876,32.685235,34.741102,33.147146,33.202007,31.423830,32.614722,30.658594,62.934087,30.244267,34.618072,20.763882,20.594528,20.410636,28.929977,29.593641,29.767991,33.162484,33.127817,26.798040,27.045288,34.675465,37.267165,33.825337,37.798268,35.912377,37.854382,32.312748,36.953385,34.103684,36.808729,32.312002,36.635903,32.322536,34.351380,32.048874,34.145410,32.990913,35.072153,32.315116,34.123391,76.807633,81.982018,126.148361,79.403137,133.415735,55.942675,44.425064,146.094285,120.160000,2.128000,209.000000,118.750000,1.605000,138.600000,61662.730611,11.652362,22.965710,87.865347,34.691461,3235.281338,2040.630848
06/18/2026 17:04:52,0.000000,0.000000,75.629993,74.892704,66.082790,75.687088,78.779002,73.218670,75.898475,75.053719,33.262977,28.347844,28.716853,28.622172,35.188715,35.324799,32.584888,32.879707,32.582788,34.662873,33.310968,33.033550,31.509811,32.528876,30.696110,70.265207,30.171387,36.284589,21.784542,21.586646,21.505455,28.872830,29.537853,27.798684,33.184058,33.077389,26.856802,27.239261,34.653871,37.278803,33.818470,37.790552,35.917832,37.847894,32.302211,36.954887,34.098532,36.780147,32.304852,36.616844,32.301766,34.359508,32.030766,34.134044,32.983531,35.090506,32.293729,34.119365,81.726857,86.758981,127.125975,83.740375,134.707563,55.976663,44.986636,155.228534,120.170000,2.176000,215.500000,118.790000,1.650000,144.900000,61722.720769,12.780236,23.504353,91.970515,34.683905,3238.844221,2043.018590
06/18/2026 17:05:52,0.000000,0.000000,75.669103,74.913683,66.028429,75.697300,78.758897,73.261927,75.952840,75.056188,33.251882,28.379096,28.701253,28.667131,35.081767,35.241806,32.509624,32.824923,32.592142,34.618527,32.884736,33.391193,31.549358,32.464719,30.671499,71.557966,29.765147,36.925285,21.788052,21.638175,21.533293,28.591321,29.098112,28.551164,33.170103,33.098546,26.971869,27.135305,34.679257,37.273155,33.825471,37.826238,35.933038,37.865273,32.313037,36.969806,34.108623,36.816306,32.319450,36.643310,32.326829,34.365425,32.027799,34.151680,33.002971,35.104130,32.297649,34.138812,84.054393,89.027779,128.132858,86.240552,135.857867,56.256877,45.000328,160.756538,120.120000,2.203000,219.300000,118.720000,1.677000,148.400000,61782.720558,13.407847,23.517438,94.376937,34.699413,3242.455595,2045.453663
06/18/2026 17:06:52,0.000000,0.000000,75.557780,74.901543,65.978164,75.692262,78.738317,73.226822,76.032296,75.044921,33.229164,28.377257,28.699860,28.691730,35.142566,35.219259,32.519949,32.801009,32.579190,34.598953,32.892684,33.181069,31.469669,32.442983,30.674269,66.739499,29.716849,34.862037,21.216551,21.009557,20.927662,28.610962,29.147186,28.826454,33.087366,33.000244,27.075424,27.319767,34.681495,37.259469,33.833895,37.785575,35.918833,37.850218,32.306776,36.940194,34.119744,36.772088,32.311726,36.602882,32.321903,34.348085,32.031327,34.125959,32.998994,35.055827,32.301048,34.098701,74.065959,79.443481,127.576521,73.964042,134.635174,56.190909,43.666171,136.956801,120.240000,2.082000,203.200000,118.880000,1.569000,132.700000,61842.720578,12.630376,22.231661,83.583893,34.683237,3245.976987,2047.796554
06/18/2026 17:07:52,0.000000,0.000000,75.550684,74.915564,65.867235,75.683997,78.709053,73.274829,75.966647,75.040020,33.098506,28.076464,28.416532,28.429432,35.325706,35.331024,32.422879,32.736435,32.524933,34.538178,33.168729,33.385986,31.331614,32.447941,30.571659,68.752009,30.245697,35.551005,21.236838,21.029849,20.916451,28.845207,29.521390,29.875883,33.044338,32.955878,26.385284,26.793772,34.675878,37.264482,33.826626,37.805295,35.910389,37.844445,32.286280,36.959780,34.103887,36.802295,32.286033,36.620695,32.295179,34.360482,32.016611,34.125638,33.013787,35.067035,32.292262,34.105472,80.116143,85.275332,126.774177,82.700428,134.119874,55.909605,45.050338,154.119405,120.290000,2.168000,214.500000,118.870000,1.643000,143.700000,61902.729291,11.985792,23.565213,91.480805,34.683128,3249.450623,2050.097325
06/18/2026 17:08:52,0.000000,0.000000,75.500735,74.878252,66.024216,75.652343,78.657322,73.229963,75.716254,75.039443,33.172995,28.213749,28.570743,28.534802,34.970661,35.104122,32.502431,32.718576,32.452251,34.459023,33.017430,32.912719,31.519696,32.421758,30.571587,70.184757,29.629853,36.105013,21.523995,21.393829,21.307173,28.350917,28.929605,27.551471,33.000442,32.954210,26.770536,27.059553,34.651041,37.264044,33.796095,37.795684,35.898112,37.848988,32.273058,36.949220,34.085743,36.788195,32.286298,36.624941,32.284626,34.343300,32.005164,34.131909,32.986283,35.059111,32.253818,34.113727,82.402164,87.605228,127.737428,84.366898,135.175430,56.075963,44.910698,156.491902,120.390000,2.183000,216.400000,118.720000,1.659000,145.600000,61962.729871,12.673275,23.431738,92.525479,34.671968,3253.039352,2052.507876
06/18/2026 17:09:52,0.000000,0.000000,75.500211,74.882375,66.091136,75.634217,78.665338,73.163106,75.606631,75.038715,33.120794,28.197927,28.523244,28.517768,35.057047,35.135521,32.366379,32.685738,32.447156,34.467253,33.054567,33.036667,31.219314,32.382532,30.781575,72.139226,29.576471,35.863779,21.915866,21.684790,21.705754,28.487933,29.021966,28.367005,33.016905,32.939555,26.744194,27.059321,34.653028,37.261603,33.788201,37.793132,35.895172,37.833683,32.245632,36.932966,34.090295,36.784325,32.250935,36.605258,32.266099,34.343460,31.999538,34.133798,32.987729,35.076071,32.254050,34.121948,81.865682,87.217312,128.690417,82.591978,136.244434,56.267781,44.660647,149.467635,120.140000,2.156000,212.200000,118.790000,1.628000,142.200000,62022.729225,12.671639,23.192140,89.400860,34.665846,3256.665312,2054.955961
06/18/2026 17:10:52,0.000000,0.000000,75.464866,74.886716,66.057102,75.619173,78.589357,73.131931,75.478531,75.035987,33.039820,28.156788,28.462033,28.469057,34.825939,34.943017,32.266791,32.610206,32.356771,34.429458,32.942913,33.239262,31.235282,32.334412,30.570836,67.359868,29.718055,35.468811,21.021997,20.850893,20.716509,28.586815,29.102082,29.121262,32.931754,32.889075,26.629578,26.913581,34.632939,37.271204,33.781196,37.777766,35.882704,37.834060,32.212640,36.950525,34.084833,36.775342,32.254941,36.618535,32.266034,34.340288,31.996355,34.121233,32.988483,35.052881,32.241593,34.131272,81.471897,86.576768,127.853614,84.162885,135.146522,56.205499,44.659579,157.457798,120.240000,2.186000,216.200000,118.810000,1.653000,146.200000,62082.719154,12.277696,23.191115,92.947751,34.660741,3260.183438,2057.298562
06/18/2026 17:11:52,0.000000,0.000000,75.406323,74.877986,65.994916,75.625439,78.573728,73.126785,75.545976,75.033353,33.003917,28.208662,28.557625,28.462698,35.154400,35.069277,32.267454,32.574844,32.308380,34.391843,32.710033,32.551824,31.343443,32.269342,30.414159,70.601308,29.730823,35.239063,21.681714,21.514318,21.514402,28.591281,29.153827,28.402979,32.931314,32.853067,26.778800,27.110264,34.625994,37.232888,33.772863,37.784941,35.870769,37.824363,32.218893,36.907918,34.064270,36.763697,32.233079,36.617148,32.251375,34.335874,31.987470,34.110437,32.990119,35.057616,32.240643,34.097475,77.214936,82.467695,128.649909,76.618999,135.984360,56.247973,44.240269,140.733470,120.120000,2.117000,207.000000,118.820000,1.587000,135.900000,62142.718226,12.451443,22.787620,85.375825,34.649392,3263.785548,2059.721939
06/18/2026 17:12:52,0.000000,0.000000,75.375682,74.858732,65.870426,75.613713,78.554891,73.099361,75.549322,75.025297,32.908323,27.967182,28.338958,28.337416,34.925721,35.017954,32.183676,32.539581,32.319042,34.353219,32.911435,33.121488,31.353802,32.348202,30.590540,62.808662,29.971884,31.872996,22.863311,22.378220,22.788269,28.726940,29.332703,29.504402,32.847087,32.803514,26.620893,27.020422,34.664965,37.249182,33.791071,37.826034,35.879615,37.831861,32.225999,36.946753,34.085931,36.801212,32.237718,36.619107,32.252696,34.334973,32.001264,34.131653,33.005141,35.087231,32.259076,34.108318,78.200139,81.928100,125.646543,79.742750,131.936105,57.611565,50.281604,132.475943,121.110000,0.623000,67.200000,0.000000,0.000000,0.000000,62202.717108,3.468107,28.404889,81.414859,34.666990,3266.939236,2061.708287
06/18/2026 17:13:52,0.000000,0.000000,75.323732,74.856181,65.780310,75.585337,78.485387,73.018403,75.458738,75.043217,33.975317,30.569530,30.760285,30.978500,35.038237,35.137993,32.977644,33.103882,33.004626,34.501706,34.515903,34.073278,32.439730,32.905339,32.359497,60.467669,30.954845,31.052436,27.411448,27.362329,28.951354,30.583313,30.626546,30.933165,33.632125,33.482869,30.643597,31.113662,34.636120,37.284545,33.790572,37.806095,35.882367,37.848746,32.244783,36.953668,34.077777,36.794856,32.243113,36.609427,32.248788,34.338175,31.996907,34.129271,32.993420,35.078644,32.237329,34.116364,81.972236,82.664951,114.818505,75.304751,117.806196,69.784571,55.907710,102.378491,120.950000,0.627000,67.200000,0.000000,0.000000,-0.000000,62262.717767,-2.241902,33.294338,65.424472,34.665548,3268.059137,2061.708287
06/18/2026 17:14:52,0.000000,0.000000,75.325278,74.834492,65.957367,75.561087,78.456592,72.993656,75.375258,75.015876,34.526261,31.840940,31.811093,32.153737,35.606994,35.404040,33.535368,33.760115,33.705039,34.855400,35.113914,34.761158,33.006341,33.347216,33.267010,52.584504,31.745830,32.629291,29.674727,29.653323,31.354842,31.528602,31.548651,31.746455,34.087538,33.956571,31.786785,31.998873,34.629869,37.220390,33.771542,37.795998,35.867580,37.833995,32.211685,36.930006,34.065572,36.771631,32.223116,36.609452,32.235713,34.309158,31.993617,34.114847,33.000313,35.053153,32.236020,34.109731,83.351837,83.836942,105.935875,71.235243,110.293007,76.888427,56.670099,86.984556,121.060000,0.623000,67.000000,0.000000,0.000000,-0.000000,62322.716222,-1.304955,33.934246,56.040860,34.649169,3269.179164,2061.708287
06/18/2026 17:15:52,0.000000,0.000000,75.289197,74.795011,65.857691,75.556147,78.430212,72.975575,75.392197,75.015081,34.787577,32.362220,32.227854,32.605401,35.563247,35.705913,33.987514,34.217904,34.103804,35.145869,35.166706,35.104950,33.443749,33.584128,33.811236,46.222540,32.314495,33.134483,30.842800,30.883799,31.724507,32.029627,32.062561,32.269037,34.410790,34.308279,32.124476,32.290402,34.610401,37.237244,33.763804,37.809067,35.838437,37.837621,32.176624,36.927588,34.035177,36.750630,32.189220,36.606276,32.227795,34.316350,31.964754,34.130177,32.973879,35.078219,32.210133,34.105657,83.502668,83.884436,99.493514,72.359095,105.705834,80.737156,56.818867,77.511903,121.220000,0.622000,67.500000,0.000000,0.000000,-0.000000,62382.716622,-0.924035,34.058518,49.731421,34.639453,3270.299808,2061.708287
06/18/2026 17:16:52,0.000000,0.000000,75.272623,74.807157,65.942979,75.559042,78.441091,72.943760,75.391370,75.026082,34.984402,32.651707,32.516945,32.866427,35.801603,36.078410,34.253395,34.558689,34.418840,35.427257,35.822029,35.571669,33.772006,33.803536,33.910243,42.065164,32.755099,33.408928,31.457096,31.488284,31.892893,32.397163,32.446096,32.604886,34.663851,34.513457,32.297738,32.402622,34.640230,37.225412,33.773919,37.798805,35.870609,37.825087,32.196483,36.918632,34.084789,36.769546,32.231208,36.596702,32.228966,34.316630,31.995772,34.094999,33.015555,35.063035,32.231208,34.089394,74.573752,74.670103,94.459263,72.714331,102.734717,82.804971,56.969675,71.645652,121.110000,0.623000,67.100000,0.000000,0.000000,-0.000000,62442.716073,-0.775369,34.184297,45.579162,34.648349,3271.420520,2061.708287
06/18/2026 17:17:52,0.000000,0.000000,75.208451,74.769992,65.843081,75.527697,78.409852,72.877172,75.386321,75.012160,35.212200,32.826373,32.718768,33.024912,36.002908,36.353131,34.541939,34.837810,34.662769,35.633662,35.739104,35.228420,34.021328,33.833956,34.062192,39.545032,33.114545,33.517569,31.746474,31.728209,31.988021,32.662057,32.747437,32.868377,34.838105,34.719237,32.390658,32.504735,34.628943,37.255283,33.767568,37.796463,35.862209,37.829963,32.175141,36.917308,34.052828,36.760700,32.193871,36.601167,32.216079,34.314428,31.964161,34.102104,32.996443,35.049292,32.213895,34.061022,78.440562,78.618923,90.244803,72.172242,100.699854,84.178428,57.017840,68.144450,121.050000,0.624000,67.100000,0.000000,0.000000,-0.000000,62502.715725,-0.706858,34.224427,43.000125,34.637943,3272.539569,2061.708287
06/18/2026 17:18:52,0.000000,0.000000,75.215941,74.778330,65.725961,75.505813,78.371632,72.891636,75.413827,75.004197,35.363723,32.978795,32.948121,33.211986,36.247727,36.434091,34.784109,35.042203,34.850764,35.879011,35.950762,35.762801,34.103856,33.983992,34.492211,38.020220,33.386918,33.647241,31.857809,31.808807,31.995401,32.863739,32.951321,33.111788,35.004978,34.902544,32.440171,32.566860,34.615490,37.212248,33.757349,37.781435,35.863498,37.818877,32.175991,36.924428,34.059086,36.758088,32.199138,36.591359,32.218263,34.309062,31.974812,34.094600,33.001376,35.045788,32.229841,34.081815,79.125400,79.233428,87.313442,71.885479,99.202774,85.053019,57.148547,65.971675,120.830000,0.624000,67.200000,0.000000,0.000000,-0.000000,62562.714674,-0.685985,34.333226,41.358607,34.635627,3273.659577,2061.708287
06/18/2026 17:19:52,0.000000,0.000000,75.191933,74.738254,65.751221,75.492303,78.376260,72.835315,75.511162,75.032310,35.543911,33.158188,33.156855,33.421214,36.330894,36.590260,34.998719,35.283782,35.102007,36.091851,36.222469,35.974018,34.335483,34.071833,34.433611,37.112777,33.629587,33.806793,31.884205,31.849013,32.007287,33.080096,33.172542,33.345850,35.165015,35.056838,32.542904,32.667447,34.631980,37.221168,33.749200,37.793211,35.861158,37.835984,32.178980,36.902860,34.052978,36.743594,32.196072,36.583885,32.233266,34.280089,31.983149,34.088936,33.001483,35.041905,32.217876,34.081420,80.478141,80.609919,85.268787,71.739422,98.114885,85.724307,57.365387,64.032605,120.800000,0.626000,66.900000,0.000000,0.000000,-0.000000,62622.714162,-0.706604,34.513397,39.865633,34.633960,3274.779207,2061.708287
06/18/2026 17:20:52,0.000000,0.000000,75.095965,74.683224,65.757954,75.442986,78.333841,72.782879,75.408841,74.975976,35.681094,33.325997,33.406864,33.648805,36.483307,36.821817,35.143024,35.508247,35.273841,36.260373,36.309071,36.118971,34.490495,34.199822,34.669403,36.571939,33.815560,33.877728,31.876963,31.848899,31.972078,33.261398,33.364043,33.528870,35.306876,35.217779,32.652323,32.843409,34.593705,37.209105,33.727540,37.766799,35.836857,37.834277,32.124751,36.881684,34.018409,36.721088,32.143279,36.561474,32.180376,34.270830,31.927974,34.074345,32.961978,35.026444,32.193118,34.074920,81.530719,81.750349,83.812730,71.749352,97.250126,86.225031,57.705263,62.729263,120.960000,0.626000,67.400000,0.000000,0.000000,-0.000000,62682.713499,-0.917257,34.794985,38.846677,34.606448,3275.897889,2061.708287
06/18/2026 17:21:52,0.000000,0.000000,75.080294,74.690787,65.595189,75.420581,78.316561,72.747275,75.392764,74.981434,35.952471,33.621718,33.789155,33.986441,36.864429,36.902031,35.416287,35.748605,35.576374,36.383724,36.731569,36.407763,34.739956,34.365062,35.109547,36.352182,34.038500,34.074458,31.908193,31.840037,32.025565,33.572457,33.665735,33.803411,35.500157,35.401332,32.962728,33.186154,34.594614,37.210012,33.698746,37.788525,35.849648,37.838199,32.129591,36.898634,34.021657,36.734944,32.163213,36.559172,32.203014,34.274325,31.931482,34.063388,32.988791,35.033679,32.205486,34.061512,82.653271,82.863407,82.904005,71.899281,96.681317,86.599732,58.088351,61.646355,121.110000,0.624000,67.300000,0.000000,0.000000,-0.000000,62742.713213,-1.036736,35.111194,37.990292,34.612432,3277.016966,2061.708287
06/18/2026 17:22:52,0.000000,0.000000,75.071136,74.658384,65.501351,75.401680,78.267427,72.733397,75.239753,74.968181,36.253623,33.980137,34.196769,34.416454,36.962106,37.088160,35.662305,36.008249,35.822300,36.597541,36.570989,36.571879,35.039660,34.470588,35.217808,36.189356,34.261375,34.314632,31.902893,31.857456,32.001057,33.926383,33.961459,34.168331,35.705115,35.621379,33.426510,33.633598,34.610622,37.195456,33.729462,37.762525,35.843637,37.834413,32.137348,36.882708,34.016773,36.711493,32.163593,36.568842,32.210326,34.262090,31.943702,34.052289,32.984345,35.024367,32.205421,34.052124,83.684704,83.913820,82.319620,72.242688,96.136211,86.894863,58.703235,60.573482,121.140000,0.619000,67.000000,0.000000,0.000000,-0.000000,62802.713056,-1.301513,35.616145,37.132866,34.609577,3278.135325,2061.708287
06/18/2026 17:23:52,0.000000,0.000000,74.996379,74.631343,65.728584,75.356447,78.256852,72.714705,75.178825,74.953702,36.564233,34.502411,34.672325,34.931463,36.949276,37.354794,35.939887,36.300762,36.125549,36.823523,37.214512,36.944410,35.358392,34.742974,35.610750,36.154217,34.538993,34.578923,31.928563,31.876889,32.038066,34.302881,34.326846,34.638767,35.911629,35.823042,34.013291,34.249466,34.579607,37.182230,33.682581,37.747254,35.825989,37.796483,32.112497,36.872390,33.993542,36.702057,32.145233,36.531997,32.202831,34.240855,31.916598,34.046373,32.965974,35.006043,32.184838,34.016938,77.525654,77.221527,81.923012,72.626640,95.678257,87.052077,59.346376,59.951510,121.120000,0.622000,67.100000,0.000000,0.000000,-0.000000,62862.712103,-1.562011,36.140934,36.631615,34.587615,3279.253557,2061.708287
06/18/2026 17:24:52,0.000000,0.000000,74.910222,74.624177,65.374920,75.353165,78.200559,72.710142,75.202967,74.968557,36.865591,35.051549,35.128694,35.450013,37.470941,37.568627,36.304542,36.624100,36.431056,37.066849,37.283089,37.334337,35.562125,34.980565,36.079181,36.390419,34.826340,34.645368,31.893272,31.885254,32.012796,34.736454,34.690323,35.027819,36.190003,36.130229,34.738227,35.061625,34.583520,37.201165,33.689702,37.750363,35.831038,37.827589,32.114009,36.860718,33.984048,36.709851,32.130715,36.533490,32.192774,34.261005,31.935931,34.051085,32.975583,35.024495,32.201468,34.033975,80.307610,80.512444,81.255396,72.509840,95.282111,87.220238,59.896101,59.917037,120.930000,0.624000,67.000000,0.000000,0.000000,-0.000000,62922.710711,-1.941441,36.586809,36.603742,34.594626,3280.372614,2061.708287
06/18/2026 17:25:52,0.000000,0.000000,74.922018,74.602170,65.399666,75.313191,78.182181,72.656490,75.209032,74.961951,37.181281,35.526609,35.526166,35.833079,37.654633,37.886179,36.629991,36.925534,36.748245,37.306416,37.710869,37.599388,35.996068,35.137343,36.546353,36.653887,35.155075,34.678357,31.934863,31.892990,32.030864,35.033404,35.028527,35.332195,36.449963,36.407914,35.250922,35.526489,34.583416,37.203714,33.694045,37.760870,35.830767,37.827760,32.114627,36.871661,33.990147,36.710177,32.146569,36.544831,32.208966,34.246531,31.929422,34.064287,32.995915,35.029700,32.199967,34.040024,81.386950,81.520266,80.764536,72.619026,94.960134,87.298052,60.285695,59.961868,120.790000,0.624000,67.200000,0.000000,0.000000,-0.000000,62982.711359,-2.222965,36.901322,36.639988,34.599670,3281.490738,2061.708287
06/18/2026 17:26:52,0.000000,0.000000,74.950183,74.542866,65.654972,75.268981,78.184412,72.640521,75.163982,74.948993,37.455985,35.859907,35.854149,36.139040,37.965644,38.084030,36.939288,37.227641,37.069979,37.547043,37.861689,37.971387,36.248843,35.365570,36.609677,36.869838,35.383506,34.719760,31.967087,31.875768,32.036110,35.271377,35.316145,35.575397,36.642475,36.593355,35.597043,35.843579,34.574865,37.174850,33.664979,37.735929,35.818905,37.802672,32.108050,36.860779,33.984997,36.703718,32.153505,36.516767,32.203279,34.251067,31.908138,34.042268,32.959197,35.020566,32.202453,34.012315,82.588557,82.760199,80.508974,72.869323,94.590223,87.310572,60.636641,60.141031,121.040000,0.624000,67.200000,0.000000,0.000000,-0.000000,63042.710645,-2.463834,37.183594,36.784680,34.584965,3282.609058,2061.708287
06/18/2026 17:27:52,0.000000,0.000000,74.887937,74.547790,65.587766,75.253775,78.172624,72.595193,75.110450,74.941917,37.672389,36.150246,36.149361,36.425116,38.179524,38.299204,37.212214,37.501353,37.301962,37.819540,38.101835,38.134915,36.424231,35.545140,36.931817,37.141018,35.595755,34.864779,32.005821,31.899362,32.029196,35.528191,35.545029,35.786045,36.865720,36.848467,35.922896,36.129996,34.576965,37.180482,33.678054,37.760868,35.827834,37.822626,32.140606,36.876225,33.980520,36.705451,32.136806,36.526270,32.214029,34.263121,31.895290,34.053330,32.962271,35.016539,32.205334,34.033835,83.631779,83.844605,80.475060,73.331277,94.319593,87.271747,60.958940,60.347870,120.890000,0.622000,67.300000,0.000000,0.000000,-0.000000,63102.710156,-2.577182,37.441961,36.951402,34.592823,3283.726688,2061.708287
06/18/2026 17:28:52,0.000000,0.000000,74.829103,74.541340,65.545794,75.237814,78.132728,72.578758,75.038481,74.957380,37.044745,34.574336,34.556147,34.719343,37.890771,38.397814,36.930312,37.402154,37.102240,37.919101,36.893471,37.321070,35.769465,35.170767,35.774517,65.371290,33.701141,34.661226,27.582456,27.439576,27.649014,33.143592,33.897014,31.200406,36.689989,36.722731,32.868491,33.116244,34.603354,37.175388,33.692017,37.755760,35.854849,37.827482,32.162852,36.860205,33.988417,36.695621,32.141108,36.536745,32.227818,34.258678,31.921568,34.066108,32.984403,35.025311,32.227879,34.037240,77.263653,81.475816,110.126811,75.501713,123.182058,65.447084,49.643804,145.393655,120.500000,2.138000,210.100000,119.050000,1.618000,140.000000,63162.708917,6.830389,27.830837,87.543471,34.602140,3286.520872,2063.363717
06/18/2026 17:29:52,0.000000,0.000000,74.782601,74.464392,65.400094,75.178851,78.105110,72.527236,75.054361,74.933130,36.855056,33.881572,34.056058,34.105279,37.661508,38.337393,36.639856,37.062337,36.784271,37.852458,37.066489,37.177436,35.484203,34.957574,35.456610,60.698067,33.715667,36.383071,25.201410,24.941509,24.533508,33.296828,33.775703,33.652680,36.493961,36.527155,32.587469,32.649424,34.592707,37.192192,33.690398,37.740449,35.828843,37.810818,32.169654,36.854996,33.978750,36.703686,32.168065,36.521511,32.233285,34.256142,31.916796,34.047564,32.969389,35.034723,32.239260,34.034389,77.002109,82.610015,118.015300,78.962801,128.368843,57.964744,48.613301,148.736902,120.340000,2.146000,211.700000,118.750000,1.625000,141.500000,63222.708187,9.488817,26.894254,89.070215,34.599181,3289.998552,2065.667883
