Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 17:30:52,0.000000,0.000000,74.778076,74.469586,65.467718,75.162613,78.071251,72.551616,74.981797,74.943357,36.538135,33.105802,33.411980,33.497252,37.464736,38.170378,36.413530,36.837457,36.577965,37.820093,36.862909,36.910214,35.165878,34.782757,35.152813,68.072296,34.338358,38.464173,25.525026,25.264748,25.090163,33.522580,34.030621,34.353308,36.423531,36.396973,31.800997,31.877547,34.590668,37.192371,33.682385,37.773573,35.860415,37.829499,32.199147,36.867868,34.009870,36.709038,32.185316,36.539996,32.252542,34.273575,31.933402,34.063144,32.978323,35.042303,32.253395,34.045828,80.837181,86.462789,121.372349,82.802127,130.327614,56.717677,48.864906,154.859688,120.260000,2.179000,216.600000,118.790000,1.654000,145.800000,63282.707762,11.340197,27.123976,91.807920,34.614133,3293.578665,2068.073838
06/18/2026 17:31:52,0.000000,0.000000,74.771600,74.459726,65.497908,75.162283,78.052403,72.481808,74.994773,74.937747,36.370260,32.547228,32.921643,32.911343,37.805309,38.234684,36.206267,36.613930,36.314041,37.742196,36.406999,36.617147,34.867736,34.507545,34.660482,71.384105,34.441604,40.099440,25.591502,25.337499,25.241554,33.389945,34.022833,34.458234,36.280739,36.196621,31.188135,31.093623,34.589552,37.205851,33.695319,37.752858,35.863896,37.839157,32.191519,36.851414,33.984034,36.698333,32.186020,36.544679,32.256928,34.263304,31.937793,34.051960,32.977348,35.036453,32.250095,34.032325,83.650566,89.090142,123.577276,86.093394,131.731988,57.001217,48.998332,161.784259,120.360000,2.215000,220.300000,118.870000,1.688000,150.100000,63342.707337,12.853919,27.245521,94.818174,34.610442,3297.211945,2070.532182
06/18/2026 17:32:52,0.000000,0.000000,74.757281,74.428494,65.356119,75.130962,78.043917,72.482587,75.073083,74.934957,36.152825,32.213067,32.541828,32.574954,37.358245,38.009648,36.075637,36.387319,36.156367,37.575079,36.410477,36.219007,34.804097,34.462956,34.162153,67.968284,34.298935,38.725572,24.582105,24.360113,24.227371,33.135529,33.828125,34.242773,36.051968,36.021412,30.690501,30.859056,34.597815,37.188882,33.672403,37.761433,35.880670,37.826286,32.202586,36.857558,33.983540,36.694744,32.173116,36.533616,32.259541,34.273899,31.908336,34.045251,32.954181,35.035517,32.250985,34.014567,74.408678,80.123382,123.869358,74.301306,130.955124,57.268627,47.282543,137.012476,120.370000,2.095000,203.900000,118.960000,1.567000,133.400000,63402.706749,13.057852,25.667720,83.610546,34.605746,3300.767853,2072.909296
06/18/2026 17:33:52,0.000000,0.000000,74.739309,74.402907,65.393915,75.137070,78.015490,72.493374,75.034905,74.929724,36.008351,31.708001,32.087906,32.122179,37.356155,37.889161,35.820982,36.143390,35.878585,37.479930,36.084519,35.999500,34.331728,34.332616,33.927756,70.587067,34.069339,39.265493,24.878207,24.666117,24.594384,32.822568,33.584289,34.024813,35.848240,35.778695,29.974611,30.394553,34.616362,37.186143,33.681135,37.744491,35.873404,37.823015,32.234889,36.873838,34.005651,36.718992,32.214495,36.520335,32.280273,34.264843,31.927310,34.051378,32.978988,35.025674,32.272338,34.021222,80.291139,85.594494,123.397228,83.261128,130.481589,56.902752,48.661369,155.471788,120.380000,2.177000,216.000000,118.900000,1.661000,145.900000,63462.705821,12.327298,26.938195,92.077604,34.615739,3304.259162,2075.229456
06/18/2026 17:34:52,0.000000,0.000000,74.703954,74.380220,65.218871,75.081721,78.009575,72.408619,74.989072,74.907544,35.943474,31.645857,32.031610,31.990698,37.132677,37.866889,35.619314,35.984762,35.689658,37.302434,35.563828,36.058217,34.239678,34.098082,33.901018,72.169695,33.810739,40.507690,24.819850,24.620279,24.549880,32.591131,33.318415,33.664043,35.719115,35.670825,30.072918,30.267683,34.589914,37.183217,33.680027,37.735434,35.855345,37.806325,32.206958,36.833137,33.993662,36.687575,32.200689,36.510586,32.265691,34.233432,31.942557,34.037170,32.971429,35.034984,32.268767,34.026538,82.727313,88.120239,124.921205,85.108038,132.166356,57.039895,48.149031,157.955635,120.280000,2.198000,218.100000,118.880000,1.673000,147.800000,63522.705381,14.039129,26.468561,93.164718,34.603172,3307.880552,2077.676410
06/18/2026 17:35:52,0.000000,0.000000,74.762772,74.377346,65.483429,75.071144,78.013345,72.392500,75.048298,74.911858,35.846212,31.489660,31.839380,31.755047,37.190608,37.725493,35.467592,35.812290,35.527672,37.219929,35.618950,35.587798,34.137146,34.055466,33.476685,72.520369,33.617430,39.287684,24.769623,24.549458,24.535248,32.329265,33.072345,33.391421,35.584983,35.521176,29.780555,30.147562,34.603020,37.192743,33.693512,37.743990,35.881416,37.815984,32.230479,36.857337,33.997082,36.693638,32.236357,36.522164,32.297219,34.282635,31.942495,34.046361,32.981521,35.029975,32.275957,34.042147,78.640789,84.224685,125.743674,78.591576,132.945396,57.235041,47.386448,142.355326,120.220000,2.126000,208.100000,118.920000,1.605000,137.700000,63582.705113,13.523490,25.764194,86.135559,34.618302,3311.508256,2080.125258
06/18/2026 17:36:52,0.000000,0.000000,74.883998,74.384503,65.382150,75.101742,78.075405,72.426584,75.246447,74.922074,35.597643,31.053852,31.398731,31.342790,37.413741,37.624142,35.216433,35.609979,35.308702,37.041228,35.588338,35.255266,33.814667,33.888380,33.095568,66.725676,33.343386,38.133579,23.501358,23.250027,23.059934,31.988242,32.824137,33.192200,35.334583,35.291589,29.343075,29.570740,34.584515,37.198177,33.685371,37.745612,35.863683,37.826131,32.246926,36.857874,34.003836,36.713201,32.230790,36.524150,32.288750,34.268861,31.921543,34.043792,32.957611,35.032287,32.278399,34.025050,78.383536,83.725359,123.971530,81.612053,130.754087,56.829103,47.710786,151.727487,120.350000,2.158000,213.300000,119.030000,1.634000,142.600000,63642.703453,12.069018,26.064561,90.416629,34.614828,3314.952938,2082.397834
06/18/2026 17:37:52,0.000000,0.000000,74.970424,74.437166,65.631445,75.136668,78.130412,72.517543,75.343599,74.932245,35.483380,30.944289,31.345325,31.235572,36.992493,37.535024,35.167627,35.441109,35.118146,36.896206,35.173119,35.338759,33.774419,33.825932,33.060857,72.139112,33.047803,39.736120,24.150204,23.960816,23.855336,31.736355,32.507306,32.708330,35.214250,35.153073,29.523481,29.727559,34.600344,37.179463,33.692332,37.728233,35.883712,37.804136,32.241240,36.832151,34.005992,36.698536,32.246124,36.538075,32.295522,34.286267,31.945696,34.035737,32.966882,35.024241,32.273265,34.034578,82.571154,87.792352,125.369242,84.833720,132.622152,56.908355,47.409754,157.446630,120.580000,2.187000,217.800000,119.060000,1.665000,146.900000,63702.704036,13.950303,25.785817,92.942878,34.615626,3318.563001,2084.831885
06/18/2026 17:38:52,0.000000,0.000000,75.032657,74.464781,65.491482,75.188262,78.182667,72.526933,75.372213,74.955381,35.328764,30.791043,31.182302,31.109430,36.972992,37.481499,34.957947,35.338325,34.961685,36.801591,34.749696,35.221257,33.598943,33.789923,32.846621,73.586131,32.806788,39.399658,24.151487,23.988068,23.960365,31.516965,32.241516,32.444387,35.121199,35.046714,29.302771,29.584409,34.633160,37.209521,33.726426,37.746690,35.889592,37.808234,32.293419,36.859999,34.034382,36.722848,32.251064,36.529268,32.316555,34.287721,31.966309,34.054803,32.993086,35.025105,32.305345,34.031516,82.609771,88.029222,126.475338,83.935521,133.769007,57.084238,47.239525,150.704298,120.280000,2.167000,214.100000,118.950000,1.641000,143.500000,63762.702283,13.771915,25.627743,89.957982,34.634252,3322.205645,2087.297425
06/18/2026 17:39:52,0.000000,0.000000,75.097409,74.468291,65.670156,75.219509,78.250415,72.557855,75.405911,74.947699,35.280641,30.534072,30.911561,30.847930,37.087627,37.286176,34.838305,35.148697,34.821739,36.654886,34.767629,34.856428,33.473754,33.607466,32.675078,63.859961,32.615524,37.102321,22.533180,22.336328,22.113684,31.258699,32.022725,32.375588,34.883805,34.843891,28.951563,29.242419,34.623471,37.199862,33.728687,37.747613,35.899210,37.808550,32.289733,36.851549,34.029454,36.709973,32.276453,36.520887,32.327105,34.273836,31.965736,34.048988,32.968593,35.026391,32.308487,34.034207,75.966303,81.373864,124.480692,78.714513,131.138887,56.794387,46.293117,144.037550,120.500000,2.117000,208.100000,119.010000,1.601000,137.600000,63822.701494,12.359404,24.742917,86.917517,34.631939,3325.641990,2089.557980
06/18/2026 17:40:52,0.000000,0.000000,75.145202,74.478504,65.590783,75.233559,78.255578,72.627440,75.467848,74.925608,35.075239,30.344039,30.696603,30.567738,36.828562,37.142162,34.682235,34.927502,34.607346,36.504718,34.435198,34.683144,33.292171,33.602720,32.263675,71.239454,32.432746,38.425354,23.480179,23.379830,23.238049,31.100976,31.846357,32.027190,34.793678,34.723154,28.789083,29.174727,34.629341,37.221190,33.740022,37.754030,35.911644,37.835093,32.293325,36.879328,34.049785,36.739969,32.288651,36.568868,32.343599,34.322687,31.980469,34.083523,32.984505,35.057337,32.322019,34.037943,81.660146,86.798909,125.313465,83.920914,132.410921,56.749888,46.765058,155.287446,120.430000,2.185000,216.100000,118.800000,1.652000,145.500000,63882.701393,13.239927,25.185427,91.996460,34.652166,3329.206539,2091.948726
06/18/2026 17:41:52,0.000000,0.000000,75.153034,74.491413,65.742633,75.252486,78.320303,72.666333,75.548913,74.950966,34.921321,30.257061,30.657775,30.505690,36.647506,37.021332,34.529966,34.851564,34.492828,36.359486,34.156881,34.731401,33.133424,33.460473,32.320077,72.388792,32.050874,39.454216,23.454538,23.313417,23.152837,30.832186,31.521513,31.568738,34.698748,34.599380,28.711890,29.013862,34.624620,37.223560,33.732578,37.743089,35.904496,37.821335,32.289704,36.874576,34.033473,36.732119,32.282053,36.571599,32.312839,34.309755,31.982189,34.083638,32.984175,35.042820,32.301630,34.052225,83.765884,88.897214,126.269254,86.137923,133.608867,56.894059,47.001612,160.530763,120.270000,2.210000,219.300000,119.010000,1.677000,148.700000,63942.700677,14.047946,25.406270,94.279750,34.645124,3332.828497,2094.393364
06/18/2026 17:42:52,0.000000,0.000000,75.227527,74.519475,65.882438,75.300923,78.370670,72.730588,75.572248,74.970939,34.929270,30.185257,30.541413,30.437865,36.569549,36.993394,34.385355,34.715440,34.395176,36.221331,34.756749,34.789431,33.046233,33.475948,32.161715,68.902637,31.891864,37.278216,22.761719,22.630368,22.472217,30.661311,31.323063,31.346678,34.573009,34.495366,28.828134,29.040250,34.641991,37.220534,33.749726,37.762361,35.933510,37.836582,32.324633,36.884154,34.068389,36.746122,32.325872,36.572257,32.345988,34.313088,31.991770,34.091473,32.991132,35.055079,32.338774,34.051111,78.315902,83.702886,126.370288,79.372636,133.233431,56.951704,45.662988,145.589164,120.430000,2.128000,208.900000,119.000000,1.602000,138.600000,64002.700241,13.130158,24.148058,87.633393,34.662227,3336.404247,2096.789373
06/18/2026 17:43:52,0.000000,0.000000,75.296210,74.564971,65.915166,75.347933,78.428450,72.834066,75.495952,74.977386,34.870122,29.932309,30.321497,30.212526,36.713578,36.785696,34.198972,34.557529,34.226810,36.191500,34.141144,34.601125,32.867741,33.401081,32.115005,73.348412,31.947672,38.797463,23.352047,23.176858,23.108797,30.657803,31.346290,31.558812,34.484678,34.406583,28.342195,28.712874,34.654924,37.237847,33.783326,37.760884,35.947210,37.825949,32.327273,36.890998,34.079252,36.744561,32.338331,36.568718,32.353522,34.319715,32.012667,34.092570,33.009567,35.045534,32.344114,34.060879,84.287978,89.263772,126.664454,86.860678,134.043517,56.808808,46.860612,162.327414,120.120000,2.223000,220.500000,118.810000,1.686000,150.000000,64062.699124,13.522752,25.274711,95.050609,34.669892,3340.003681,2099.214995
06/18/2026 17:44:52,0.000000,0.000000,75.316934,74.539648,65.758488,75.371648,78.459231,72.806609,75.554457,74.986506,34.612693,29.898703,30.170210,30.153157,36.475418,36.735180,34.179777,34.438954,34.117007,36.073553,34.094368,34.657385,32.897894,33.301028,31.995172,65.160882,31.620354,36.425970,21.954310,21.756896,21.568892,30.361929,31.040258,31.221616,34.317684,34.287950,28.484844,28.824208,34.651175,37.223056,33.778095,37.770261,35.931389,37.838443,32.334515,36.897013,34.072416,36.757215,32.330191,36.574341,32.358984,34.335814,32.006559,34.095499,33.004499,35.056884,32.347097,34.067850,74.738117,80.242002,125.427746,75.963847,132.384745,56.804687,45.328453,138.472810,120.330000,2.094000,203.900000,118.990000,1.571000,133.600000,64122.697999,12.595619,23.830351,84.307090,34.671565,3343.487394,2101.519063
06/18/2026 17:45:52,0.000000,0.000000,75.344686,74.620250,65.930881,75.423680,78.535895,72.895639,75.581685,75.003192,34.574579,29.616048,29.980332,29.864214,36.807695,36.466523,33.964509,34.271689,33.909717,35.947379,33.927477,34.289954,32.701320,33.276099,31.747974,70.596313,31.699621,37.517587,22.737269,22.595604,22.506840,30.393085,31.072296,31.249641,34.220755,34.187910,27.924120,28.332640,34.666391,37.271385,33.775090,37.799086,35.940474,37.833810,32.339637,36.924846,34.067496,36.773991,32.336405,36.598223,32.340972,34.359119,32.007232,34.131419,32.996461,35.094978,32.349307,34.106457,81.064774,86.194138,125.677511,83.491485,132.995172,56.517537,46.630662,155.246823,120.280000,2.175000,215.600000,118.770000,1.655000,145.200000,64182.697659,12.457915,25.059672,91.978570,34.685639,3347.007735,2103.866828
06/18/2026 17:46:52,0.000000,0.000000,75.424386,74.587190,65.750158,75.431143,78.568149,72.884069,75.610041,74.967784,34.533241,29.566472,29.982037,29.849279,36.485776,36.393713,33.768249,34.179820,33.888770,35.798034,34.147153,34.253784,32.595700,33.168333,31.820595,71.619412,31.220520,38.309149,22.795843,22.620113,22.517852,29.981424,30.670571,30.453064,34.154214,34.080970,28.063422,28.285260,34.658330,37.196581,33.770728,37.745697,35.940852,37.815187,32.363596,36.876630,34.065722,36.742580,32.338195,36.574336,32.348025,34.319557,32.018739,34.095909,33.001353,35.047095,32.341309,34.067846,83.198218,88.275494,126.783523,85.352313,134.191260,56.703262,46.138911,158.576799,120.320000,2.196000,218.400000,118.990000,1.665000,147.500000,64242.697394,13.711379,24.597770,93.434792,34.666413,3350.613997,2106.297012
06/18/2026 17:47:52,0.000000,0.000000,75.506391,74.629976,65.810902,75.492500,78.591005,72.936295,75.598127,74.995146,34.440762,29.518565,29.844969,29.782114,36.329246,36.420432,33.830108,34.096501,33.783781,35.711904,34.215319,34.064409,32.484667,33.121384,31.933430,70.559080,31.139923,36.363433,22.738072,22.564574,22.605325,29.953826,30.564093,30.435279,34.081613,34.015466,28.036842,28.214914,34.639864,37.228142,33.771665,37.779771,35.918665,37.850493,32.334636,36.925173,34.058058,36.775646,32.336803,36.601274,32.345314,34.342148,31.999558,34.128641,32.986566,35.077571,32.343921,34.079775,76.607690,81.753942,127.158899,75.878420,134.348739,56.919605,45.204059,139.110967,120.430000,2.102000,205.500000,119.030000,1.581000,134.900000,64302.696561,12.651557,23.711876,84.609947,34.676184,3354.209305,2108.713309
06/18/2026 17:48:52,0.000000,0.000000,75.550959,74.668250,66.040427,75.522459,78.638100,73.009531,75.688903,75.004045,34.180226,29.197873,29.510064,29.504285,36.238469,36.352684,33.572498,33.944656,33.643853,35.622824,34.023969,34.109222,32.367204,33.055134,31.417529,65.794991,31.300760,35.842238,21.743290,21.511276,21.363823,29.953631,30.663734,31.055906,33.956802,33.898193,27.415790,27.696757,34.668330,37.225122,33.815224,37.781136,35.956373,37.839066,32.361836,36.913759,34.099875,36.769982,32.353823,36.588554,32.368509,34.352416,32.042347,34.129616,33.020882,35.088743,32.371618,34.103860,78.249749,83.396245,125.384649,81.308129,132.374706,56.397381,45.426240,150.443889,120.350000,2.153000,212.000000,118.910000,1.626000,141.800000,64362.695881,11.918881,23.923357,89.840921,34.692554,3357.636739,2110.969034
06/18/2026 17:49:52,0.000000,0.000000,75.524684,74.672374,65.789693,75.544156,78.647942,72.992764,75.700963,74.998796,34.128290,29.167096,29.592561,29.490588,36.243908,36.285080,33.567949,33.841979,33.504372,35.500527,33.837929,33.889585,32.266338,32.938795,31.500737,70.636668,30.988653,37.245399,22.352721,22.217281,22.179251,29.731716,30.403119,30.034901,33.889425,33.814380,27.746744,28.044727,34.684972,37.247901,33.821521,37.786959,35.965708,37.842193,32.377441,36.953859,34.124580,36.783544,32.362132,36.608767,32.385004,34.371977,32.050838,34.144555,33.025618,35.070855,32.365246,34.097058,81.897089,87.042365,126.530546,83.954940,133.968432,56.447945,45.759027,155.211702,120.380000,2.177000,215.700000,118.820000,1.651000,145.000000,64422.694355,13.006377,24.239022,91.963100,34.703536,3361.219177,2113.375085
06/18/2026 17:50:52,0.000000,0.000000,75.589440,74.720294,66.015735,75.605288,78.691609,73.069744,75.733305,75.023561,34.111519,29.190387,29.526214,29.441418,36.092811,36.087941,33.435481,33.761518,33.442716,35.419526,33.655941,33.751365,32.202150,32.904005,31.421348,72.574700,30.815196,38.235148,22.615821,22.448580,22.370261,29.645169,30.267566,30.098165,33.849432,33.791259,27.642693,27.862489,34.661786,37.279176,33.810667,37.795601,35.952400,37.860287,32.366743,36.950299,34.114348,36.787503,32.358196,36.624766,32.350727,34.357311,32.033014,34.156074,32.981143,35.109405,32.355972,34.121985,84.471874,89.510171,127.509722,86.798656,134.992726,56.791404,45.932849,161.056762,120.210000,2.211000,219.900000,118.740000,1.680000,149.300000,64482.693610,13.831766,24.403382,94.506029,34.701370,3364.844020,2115.824693
06/18/2026 17:51:52,0.000000,0.000000,75.604870,74.713767,66.061224,75.593547,78.690425,73.017747,75.811888,75.019002,34.062347,29.058461,29.450952,29.397411,35.887023,36.053987,33.383694,33.662229,33.357958,35.336307,33.701792,33.711539,32.257469,32.911706,31.309711,66.303434,30.682833,36.557429,21.594459,21.451735,21.282846,29.478131,30.118861,30.072051,33.753030,33.680193,27.669890,27.980039,34.685448,37.255008,33.813471,37.797950,35.962485,37.847374,32.374204,36.925330,34.098169,36.788633,32.358451,36.616612,32.362638,34.372742,32.049380,34.146998,33.018285,35.085709,32.351333,34.106703,79.528856,84.738741,126.922372,81.907096,133.940781,56.733397,45.253292,151.095803,120.180000,2.153000,212.500000,118.740000,1.628000,142.200000,64542.693191,12.798641,23.758788,90.133720,34.700846,3368.369885,2118.174538
06/18/2026 17:52:52,0.000000,0.000000,75.638950,74.695910,66.095264,75.615110,78.704759,73.048689,75.840971,75.007563,34.044276,28.917185,29.330669,29.228228,35.876244,35.900605,33.295472,33.555824,33.304323,35.238478,33.454057,33.638549,32.062412,32.838643,31.329962,72.895690,30.851951,37.237106,22.562681,22.360902,22.313086,29.578059,30.218755,30.122463,33.723224,33.656603,27.425610,27.819677,34.674249,37.278776,33.830294,37.800108,35.978413,37.848683,32.371519,36.948118,34.112603,36.791074,32.368919,36.617289,32.369295,34.377607,32.048474,34.134354,33.028738,35.093918,32.366250,34.106938,83.002105,88.100077,127.765749,84.315136,135.365798,56.655935,45.625019,152.481850,120.210000,2.175000,215.300000,118.800000,1.646000,144.100000,64602.692297,13.125040,24.112066,90.753452,34.707281,3371.993721,2120.622030
06/18/2026 17:53:52,0.000000,0.000000,75.683399,74.787308,65.960493,75.679469,78.731457,73.145416,75.897771,75.025559,33.904363,28.893928,29.210633,29.233291,35.792682,36.064621,33.213322,33.526566,33.256717,35.213152,33.488206,33.989077,32.026963,32.824571,31.407994,63.386330,30.636219,35.490354,21.063136,20.837695,20.675690,29.395171,30.006950,30.139357,33.561879,33.520566,27.357177,27.556087,34.658981,37.266653,33.813323,37.781453,35.929526,37.830840,32.359337,36.924670,34.103277,36.771160,32.356548,36.591707,32.351774,34.358355,32.028720,34.141896,32.983837,35.059775,32.337418,34.104804,75.756007,81.087304,125.917223,78.080327,133.027859,56.443063,44.668804,142.479137,120.350000,2.108000,206.500000,118.850000,1.595000,136.400000,64662.690581,12.290386,23.199968,86.193320,34.687703,3375.432734,2122.886494
06/18/2026 17:54:52,0.000000,0.000000,75.668418,74.783719,66.133177,75.667200,78.741522,73.173326,75.923215,75.033713,33.709486,28.732949,29.116146,29.017593,35.599709,35.904490,33.078194,33.384827,33.090573,35.073131,33.091017,33.791227,31.939865,32.726936,31.258715,70.276889,30.732035,36.821321,22.084591,21.939246,21.801634,29.454458,30.086725,29.974377,33.560610,33.469541,27.168338,27.543026,34.677057,37.262561,33.836143,37.788254,35.961495,37.848153,32.349186,36.951262,34.114427,36.778291,32.353772,36.630101,32.346961,34.356217,32.047049,34.148607,33.005672,35.093080,32.355997,34.125117,81.496937,86.571653,126.676966,83.624324,134.150132,56.299513,45.688333,155.056007,120.070000,2.177000,215.700000,118.670000,1.651000,145.000000,64722.689445,12.649247,24.172074,91.894494,34.701470,3378.981333,2125.261838
06/18/2026 17:55:52,0.000000,0.000000,75.681268,74.802921,66.034757,75.683925,78.764495,73.185021,75.921571,75.028688,33.679437,28.756748,29.132804,29.050646,35.901876,35.751715,33.024076,33.324953,33.013828,35.049341,33.231168,33.375500,31.846807,32.684290,31.092175,71.379804,30.180451,37.192644,22.139101,22.003184,21.891226,29.042646,29.579627,28.948077,33.511116,33.447143,27.303022,27.596905,34.670701,37.274355,33.822315,37.778471,35.960288,37.845623,32.356871,36.948602,34.112201,36.793770,32.347153,36.621747,32.352867,34.372759,32.024473,34.143717,33.025224,35.099280,32.343149,34.125615,83.625661,88.658870,127.605489,85.788289,135.231811,56.536701,45.387592,159.810712,120.180000,2.193000,218.000000,118.670000,1.673000,147.700000,64782.690161,13.306032,23.886612,93.969183,34.700959,3382.589682,2127.694339
06/18/2026 17:56:52,0.000000,0.000000,75.700354,74.889200,65.937084,75.730439,78.791498,73.250296,75.967985,75.054031,33.754224,28.800198,29.116475,29.057675,35.647496,35.616925,33.001555,33.302441,33.028671,35.024685,33.268670,33.725880,31.808388,32.712642,31.169414,68.317566,30.159430,35.443981,21.685455,21.522995,21.503952,29.083226,29.609493,29.308915,33.428383,33.367070,27.370798,27.557797,34.667777,37.261271,33.816941,37.780635,35.946800,37.836144,32.333090,36.956657,34.113183,36.783688,32.340472,36.629262,32.333090,34.378326,32.048749,34.138929,33.004426,35.066122,32.342696,34.107851,74.864394,80.210464,127.553434,74.423644,134.656459,56.620556,44.053047,137.505458,120.230000,2.091000,204.000000,118.990000,1.570000,133.600000,64842.689514,12.837219,22.606762,83.846234,34.694305,3386.144808,2130.071395
06/18/2026 17:57:52,0.000000,0.000000,75.741687,74.857064,66.165874,75.710808,78.788338,73.226374,75.969585,75.042962,33.542600,28.433681,28.816947,28.775173,35.809961,35.518881,32.886839,33.155770,32.871986,34.912295,33.626554,33.443694,31.740554,32.577771,30.930991,67.954730,30.557732,35.763682,21.375119,21.209915,21.080655,29.202805,29.869489,30.255123,33.352245,33.292703,26.718084,27.118556,34.706537,37.264091,33.834138,37.800398,35.961208,37.843007,32.360465,36.969433,34.133550,36.800005,32.353424,36.628427,32.354237,34.382112,32.052547,34.154413,33.023487,35.097992,32.353424,34.126989,79.856303,84.947732,126.432193,82.611363,133.673024,56.201930,45.144824,153.813517,120.400000,2.166000,214.700000,119.040000,1.636000,143.900000,64902.687656,12.108288,23.655394,91.345333,34.709994,3389.609283,2132.362129
06/18/2026 17:58:52,0.000000,0.000000,75.751994,74.877943,66.189103,75.704165,78.824612,73.238759,75.875832,75.020072,33.549504,28.507996,28.927379,28.855371,35.652588,35.468701,32.785704,33.117785,32.813538,34.826943,32.911795,33.323180,31.756486,32.536302,30.730238,70.436191,30.147779,36.727187,21.861286,21.691676,21.645382,28.946340,29.572540,28.819646,33.324654,33.296215,27.158915,27.396838,34.688412,37.276533,33.833667,37.800813,35.945175,37.861474,32.352367,36.971613,34.124197,36.799089,32.350542,36.641933,32.357706,34.377585,32.052457,34.151718,33.021678,35.090424,32.340754,34.120562,82.455888,87.642397,127.543193,84.443896,134.966707,56.450813,45.245135,156.557773,120.360000,2.185000,216.400000,118.720000,1.655000,145.600000,64962.686530,12.976169,23.751018,92.554332,34.707935,3393.199910,2134.777944
06/18/2026 17:59:52,0.000000,0.000000,75.814143,74.979864,66.116653,75.820111,78.838799,73.338536,75.804799,75.093426,33.586496,28.611636,28.893599,28.897462,35.681985,35.455119,32.813797,33.086752,32.812327,34.834605,33.009274,33.585457,31.596263,32.632081,30.935765,72.406191,30.092536,36.517915,22.174891,22.039876,21.964671,28.965344,29.499228,29.182575,33.315824,33.224282,27.131282,27.309648,34.669670,37.256967,33.817745,37.807063,35.928415,37.850057,32.329304,36.943149,34.116939,36.792741,32.325365,36.612908,32.326634,34.370112,32.022709,34.144904,33.013966,35.073864,32.308458,34.120743,82.153121,87.300629,128.404767,82.896335,135.991480,56.623274,44.922254,149.554384,120.300000,2.161000,212.600000,118.810000,1.632000,141.900000,65022.687031,13.075122,23.442793,89.440041,34.691586,3396.826773,2137.226269
06/18/2026 18:00:52,0.000000,0.000000,75.824045,74.978371,66.128377,75.815642,78.882283,73.330245,75.785541,75.053878,33.399124,28.404250,28.780386,28.790548,35.324973,35.447739,32.674454,33.016360,32.776857,34.767734,33.204940,33.255503,31.652106,32.670481,30.706089,65.940788,30.150997,35.916294,21.108236,20.965888,20.758369,28.937566,29.524972,29.613713,33.236464,33.176469,26.896078,27.153314,34.685611,37.261803,33.831229,37.804131,35.958638,37.852814,32.339198,36.939907,34.146977,36.803655,32.338693,36.623509,32.342757,34.369774,32.063761,34.143870,33.016931,35.080368,32.343586,34.112290,80.407608,85.488286,127.378017,83.161746,134.562649,56.615686,44.833692,154.263610,120.410000,2.165000,214.100000,118.790000,1.647000,143.900000,65082.685714,12.558262,23.358032,91.544608,34.702975,3400.320557,2139.543718
06/18/2026 18:01:52,0.000000,0.000000,75.808531,74.966220,66.188662,75.816638,78.868558,73.327435,75.780092,75.081369,33.457334,28.434604,28.784410,28.794237,35.528953,35.272789,32.634226,32.968148,32.662139,34.701653,33.293826,33.348938,31.703458,32.526947,30.812401,72.440161,30.065628,37.314433,22.062145,21.899748,21.848438,28.769467,29.321696,27.550596,33.221937,33.180162,26.997613,27.444311,34.673914,37.271367,33.805354,37.811082,35.930682,37.853202,32.299992,36.967787,34.108371,36.807650,32.319085,36.625248,32.315119,34.371939,32.027212,34.172735,32.994273,35.104323,32.318196,34.136229,84.287204,89.243889,128.514944,86.185548,136.288324,56.730358,45.187454,157.753652,120.240000,2.204000,218.000000,118.870000,1.666000,147.500000,65142.684713,13.618386,23.696047,93.076745,34.695688,3403.958024,2142.003677
06/18/2026 18:02:52,0.000000,0.000000,75.821430,74.973218,65.955823,75.835354,78.911595,73.325891,75.792241,75.052558,33.450770,28.353934,28.742127,28.720276,35.118174,35.409400,32.571459,32.921412,32.627105,34.676468,33.057491,33.580054,31.601091,32.455876,30.839974,64.083361,29.887648,34.646942,20.765265,20.624214,20.390584,28.691019,29.241044,29.105004,33.124821,33.105264,26.946907,27.289062,34.693137,37.256039,33.809479,37.799722,35.935220,37.833870,32.318343,36.961378,34.117920,36.802566,32.318837,36.619691,32.328131,34.380924,32.047795,34.143222,33.025172,35.087258,32.336188,34.101357,75.588645,81.011585,126.965780,77.304067,134.189564,56.601677,44.003619,141.212048,120.360000,2.104000,205.700000,119.190000,1.581000,135.300000,65202.682890,12.088000,22.558942,85.600610,34.695812,3407.419170,2144.286775
06/18/2026 18:03:52,0.000000,0.000000,75.835256,75.037324,66.053915,75.858276,78.875148,73.365386,75.772605,75.069229,33.271194,28.235157,28.551542,28.558461,35.388715,35.384283,32.449706,32.851733,32.556765,34.600541,32.894721,33.309635,31.442629,32.496499,30.761659,70.065577,30.225406,35.822355,21.670646,21.494270,21.445906,28.922047,29.512134,29.590619,33.092858,33.053298,26.650766,27.079919,34.660177,37.289952,33.817583,37.836064,35.908445,37.847808,32.300789,36.987871,34.127195,36.808714,32.304297,36.662755,32.310578,34.370516,32.030235,34.162706,33.029571,35.094306,32.314975,34.145001,81.630271,86.742543,127.389155,83.817537,134.823985,56.437812,44.898851,155.476158,120.500000,2.177000,216.200000,119.230000,1.653000,145.200000,65262.683280,12.401951,23.420404,92.079527,34.700477,3410.957608,2146.650873
06/18/2026 18:04:52,0.000000,0.000000,75.856331,75.035188,66.000527,75.872123,78.930993,73.346686,75.805858,75.087305,33.310681,28.255624,28.650087,28.587094,35.397655,35.238977,32.509468,32.809206,32.541136,34.551235,33.258690,33.190616,31.481022,32.469442,30.795687,71.103465,29.700898,36.768640,21.677626,21.535811,21.450856,28.571836,29.097813,28.295173,33.115552,33.043102,26.841999,27.073127,34.682710,37.269080,33.820943,37.814222,35.912290,37.843690,32.298868,36.974201,34.110813,36.801678,32.308935,36.649668,32.320223,34.382355,32.037659,34.145437,33.010499,35.085924,32.320948,34.141195,83.704187,88.671256,128.464897,85.794041,136.042815,56.575363,44.967797,159.834988,120.460000,2.193000,218.700000,118.980000,1.669000,147.400000,65322.683178,13.282295,23.486345,93.979669,34.696567,3414.566908,2149.083147
06/18/2026 18:05:52,0.000000,0.000000,75.747914,75.055500,66.029596,75.895050,78.899599,73.350637,75.739639,75.075939,33.279680,28.290092,28.695255,28.610893,34.980209,35.137609,32.468517,32.731363,32.544799,34.537142,33.019682,33.224985,31.389836,32.420216,30.559890,67.735911,29.666263,35.031233,21.235655,21.058751,20.931101,28.545220,29.073436,28.657212,33.061034,32.976131,27.039584,27.203476,34.680873,37.272997,33.817907,37.819155,35.918370,37.839152,32.288958,36.970452,34.113266,36.797928,32.294844,36.648043,32.298302,34.381791,32.020180,34.154992,33.033847,35.079506,32.304187,34.117370,74.475814,79.894448,128.163604,74.067424,135.279339,56.731120,43.797752,136.634081,120.500000,2.079000,203.300000,119.100000,1.567000,132.500000,65382.682450,12.671786,22.359447,83.429258,34.692606,3418.109306,2151.447087
06/18/2026 18:06:52,0.000000,0.000000,75.663211,75.008745,65.927262,75.863602,78.823687,73.323749,75.655257,75.059497,33.057570,28.020181,28.409348,28.332611,34.771488,35.124911,32.292687,32.657883,32.401673,34.440965,33.137575,32.986022,31.236722,32.334959,30.560676,67.596908,30.093735,34.824033,21.074359,20.887545,20.716823,28.789237,29.408357,29.809689,32.971640,32.902733,26.336779,26.708057,34.674606,37.254813,33.809083,37.800211,35.901826,37.819113,32.278123,36.952048,34.110332,36.792350,32.282983,36.616777,32.279013,34.331932,32.009341,34.139186,33.025575,35.064162,32.294551,34.113083,79.643859,84.779136,126.997987,82.375728,134.275224,56.281058,44.730661,153.206272,120.480000,2.158000,213.900000,118.970000,1.642000,143.400000,65442.680311,11.564729,23.259304,91.075860,34.677455,3421.567183,2153.730812
06/18/2026 18:07:52,0.000000,0.000000,75.588384,74.986663,65.906223,75.840426,78.798488,73.279765,75.550327,75.022078,33.194758,28.099927,28.526555,28.454318,34.951428,35.019271,32.334463,32.610251,32.379281,34.410643,32.963628,32.769387,31.294974,32.447393,30.192886,69.980577,29.599632,36.090944,21.471136,21.325700,21.236756,28.394715,28.915395,27.116145,32.974106,32.899420,26.735135,27.113808,34.683634,37.273097,33.812272,37.819733,35.904751,37.845449,32.265934,36.936948,34.105833,36.786981,32.280393,36.611988,32.306867,34.357495,32.039875,34.148003,33.032627,35.081836,32.296410,34.126923,82.266517,87.419183,128.063162,84.219858,135.618320,56.371068,44.831653,155.810855,120.630000,2.178000,215.700000,119.170000,1.657000,145.400000,65502.679265,12.734865,23.356079,92.226687,34.685852,3425.153176,2156.139992
06/18/2026 18:08:52,0.000000,0.000000,75.491830,74.964390,65.920856,75.816464,78.709843,73.254884,75.588745,75.058409,33.109587,28.136687,28.488343,28.415768,34.852805,34.995598,32.311662,32.583455,32.325612,34.378854,32.801959,32.646480,31.246679,32.364031,30.330073,71.922627,29.486719,36.125835,21.633064,21.461619,21.411964,28.422067,28.909727,28.365841,32.962514,32.849147,26.706956,26.896891,34.635883,37.242303,33.805158,37.793655,35.890538,37.816690,32.231189,36.928502,34.086703,36.767915,32.273198,36.610142,32.273013,34.319291,32.015357,34.102240,33.014360,35.050315,32.281652,34.087339,82.595157,87.891118,128.950394,83.644564,136.657894,56.528122,44.680748,150.898189,120.670000,2.166000,214.000000,119.260000,1.632000,142.700000,65562.678574,12.914406,23.211429,90.045054,34.661272,3428.780551,2158.587825
06/18/2026 18:09:52,0.000000,0.000000,75.418641,74.934245,65.717869,75.773695,78.692875,73.159073,75.647321,75.051555,32.952969,28.079852,28.423935,28.415802,34.665663,35.060811,32.264739,32.598816,32.347705,34.314356,32.755564,32.670084,31.196808,32.297775,30.567444,65.958687,29.691254,35.546312,20.842762,20.712503,20.522078,28.512836,29.076301,29.149899,32.899483,32.817676,26.591338,26.897375,34.698467,37.231285,33.811915,37.806564,35.912664,37.816227,32.241847,36.920637,34.108996,36.781727,32.248427,36.618252,32.273883,34.310395,32.024683,34.127196,33.037128,35.057506,32.289806,34.087484,80.660216,85.776956,127.987693,83.343692,135.237112,56.381847,44.596944,155.190339,120.660000,2.170000,214.600000,119.000000,1.647000,144.500000,65622.677973,12.415333,23.130979,91.953689,34.670254,3432.285127,2160.915802
06/18/2026 18:10:52,0.000000,0.000000,75.336948,74.893062,65.717661,75.726395,78.610405,73.077760,75.651078,75.018567,33.505265,29.245600,29.657224,29.561028,35.067594,34.895989,32.471332,32.740848,32.581147,34.326248,33.726023,33.581794,31.651841,32.530566,31.657113,65.884131,30.586227,29.921128,26.862505,27.092986,28.050592,29.775230,29.985676,30.362818,33.243938,33.080386,29.171046,29.789511,34.650446,37.260798,33.774389,37.801482,35.868724,37.821881,32.200375,36.946980,34.067069,36.792590,32.238370,36.621968,32.245315,34.337375,31.996103,34.140758,33.024038,35.063516,32.272630,34.087217,80.607136,82.035261,122.018729,79.096767,125.419076,63.903449,54.656676,117.887827,121.160000,0.626000,67.200000,0.000000,0.000000,-0.000000,65682.677156,-2.311881,32.233009,73.998996,34.660601,3434.530284,2162.016779
06/18/2026 18:11:52,0.000000,0.000000,75.293444,74.893472,65.760354,75.696505,78.570520,73.085880,75.558596,75.017681,34.368946,31.357319,31.397419,31.724698,35.331598,35.303231,33.222252,33.467523,33.391181,34.670204,34.493633,34.351462,32.730935,33.190597,32.907109,59.036759,31.439395,32.083497,29.066930,29.116442,31.558556,31.138395,31.163349,31.453411,33.928919,33.737973,31.401737,31.703982,34.642745,37.239857,33.790666,37.798677,35.873236,37.820638,32.205797,36.947295,34.067829,36.779632,32.233267,36.606715,32.243174,34.332576,31.994405,34.117992,33.014131,35.063388,32.267083,34.105209,76.150524,76.605139,110.791169,71.024608,114.724593,73.628213,56.460736,99.834765,121.220000,0.624000,67.300000,0.000000,0.000000,-0.000000,65742.676253,-1.675532,33.759029,63.939397,34.657216,3435.651573,2162.016779
06/18/2026 18:12:52,0.000000,0.000000,75.245263,74.816963,65.568546,75.590862,78.530437,72.944768,75.395909,74.972753,34.742999,32.104813,32.026484,32.387805,35.428891,35.588861,33.753532,33.953354,33.926885,34.982927,35.160276,34.761635,33.262822,33.455659,33.423494,49.566126,32.063905,32.770773,30.524513,30.565518,31.861988,31.846842,31.861543,32.077966,34.295822,34.164002,32.024311,32.186899,34.640293,37.254657,33.766256,37.808413,35.866426,37.832402,32.177152,36.946199,34.062734,36.779863,32.233939,36.623313,32.228769,34.330635,31.987556,34.116448,32.993915,35.055638,32.242393,34.105879,79.481357,79.696890,102.110471,67.998199,108.552364,79.017817,56.865187,88.088990,121.200000,0.623000,67.500000,0.000000,0.000000,-0.000000,65802.674131,-1.326399,34.097172,56.747778,34.652644,3436.771033,2162.016779
06/18/2026 18:13:52,0.000000,0.000000,75.197900,74.813939,65.593680,75.559231,78.500176,72.924894,75.420782,74.974406,34.933851,32.485809,32.385276,32.740078,35.718692,35.832095,34.174430,34.370597,34.242215,35.286759,35.369200,35.350462,33.507654,33.661347,34.082099,43.687197,32.611237,33.013626,31.335683,31.312513,31.951056,32.276850,32.356933,32.470370,34.544784,34.432529,32.217475,32.352327,34.619800,37.232905,33.744924,37.784095,35.833782,37.822373,32.144802,36.908225,34.055699,36.753828,32.167568,36.587842,32.216889,34.300590,31.970318,34.119180,33.001096,35.029990,32.229864,34.070296,80.310741,80.529004,96.091971,67.332987,104.658205,81.876336,56.989485,78.250403,121.460000,0.625000,67.500000,0.000000,0.000000,-0.000000,65862.674317,-1.187179,34.200805,50.240135,34.629703,3437.891370,2162.016779
06/18/2026 18:14:52,0.000000,0.000000,75.209558,74.775747,65.641776,75.520001,78.460240,72.870722,75.411861,74.989135,35.193478,32.726223,32.629722,32.933957,35.985811,36.125744,34.423706,34.664173,34.521144,35.500186,35.654382,35.366001,33.886084,33.840348,33.918579,40.400168,32.982584,33.150156,31.620453,31.622235,32.000785,32.593415,32.676579,32.799309,34.769097,34.636468,32.329892,32.450002,34.629366,37.226079,33.753662,37.759649,35.863669,37.805792,32.160588,36.912109,34.050718,36.746651,32.207875,36.588099,32.211761,34.303908,31.953602,34.110204,33.009888,35.046741,32.247031,34.070998,81.572661,81.779709,91.877375,69.428488,102.104269,83.625768,57.086495,71.826919,121.570000,0.620000,66.900000,0.000000,0.000000,-0.000000,65922.673633,-1.131437,34.281593,45.710555,34.632919,3439.011635,2162.016779
06/18/2026 18:15:52,0.000000,0.000000,75.125507,74.766864,65.480304,75.468702,78.395233,72.820534,75.361423,74.966975,35.261133,32.889235,32.815430,33.106410,36.046019,36.185942,34.637168,34.872692,34.759640,35.750794,35.695417,35.739520,34.028587,33.938016,34.251575,38.776453,33.283928,33.186162,31.802222,31.779057,31.998098,32.775728,32.889550,33.010913,34.924441,34.802038,32.405641,32.541110,34.616424,37.223792,33.747391,37.772852,35.852694,37.802355,32.166026,36.910125,34.048727,36.735818,32.195847,36.568614,32.226988,34.297349,31.959937,34.097115,33.004783,35.039432,32.223880,34.054115,82.566915,82.796328,88.886991,70.849675,100.189171,84.709927,57.189429,67.762333,121.420000,0.624000,67.300000,0.000000,0.000000,-0.000000,65982.671307,-1.181064,34.367226,42.713778,34.627213,3440.131203,2162.016779
06/18/2026 18:16:52,0.000000,0.000000,75.052650,74.742992,65.470692,75.444746,78.391553,72.783797,75.309215,74.984021,35.518469,33.058888,33.037552,33.287135,36.311081,36.463351,34.908595,35.141822,35.008713,35.934455,36.129305,36.138858,34.234403,34.028879,34.447703,38.489079,33.542762,33.274406,31.848806,31.824750,32.014326,33.024896,33.128905,33.243121,35.084549,34.983898,32.467510,32.629314,34.613017,37.214205,33.738198,37.777403,35.833924,37.798654,32.146280,36.904366,34.039840,36.726076,32.169030,36.573365,32.224151,34.287419,31.943734,34.079794,32.991439,35.046518,32.210413,34.060213,83.591259,83.807439,86.806230,71.714728,98.906785,85.484446,57.425400,64.663154,121.400000,0.623000,66.900000,0.000000,0.000000,-0.000000,66042.671930,-1.288784,34.563190,40.354095,34.618902,3441.251492,2162.016779
06/18/2026 18:17:52,0.000000,0.000000,75.046618,74.710760,65.540629,75.389554,78.342863,72.713609,75.273321,74.977260,35.601591,33.250704,33.301807,33.530970,36.350839,36.730112,35.017124,35.366893,35.199618,36.137095,36.146836,35.953670,34.379441,34.164190,34.668090,38.159110,33.717550,33.474132,31.862399,31.808051,32.006295,33.180885,33.309757,33.426169,35.226197,35.149505,32.574044,32.740989,34.587784,37.213375,33.731462,37.766724,35.846695,37.814045,32.126179,36.897111,34.019240,36.738287,32.155821,36.561114,32.205388,34.278468,31.945440,34.097817,32.993928,35.044124,32.198985,34.072783,80.266602,80.112097,85.315969,72.234985,97.935623,86.138966,57.667488,62.901791,121.260000,0.624000,67.100000,0.000000,0.000000,-0.000000,66102.670588,-1.289605,34.763737,38.982290,34.614739,3442.369911,2162.016779
06/18/2026 18:18:52,0.000000,0.000000,75.020050,74.728972,65.452673,75.394834,78.335503,72.754059,75.286806,74.987371,35.879379,33.512430,33.610600,33.833473,36.640771,36.869513,35.263016,35.609132,35.455831,36.352283,36.536410,36.148113,34.561844,34.258326,34.744669,37.999052,33.950900,33.769285,31.922310,31.868855,32.020883,33.451838,33.534024,33.705033,35.446488,35.314414,32.832862,32.975728,34.627699,37.197002,33.736010,37.765063,35.860223,37.813401,32.154456,36.878576,34.031272,36.725943,32.164677,36.555759,32.224317,34.279596,31.946127,34.087208,33.010420,35.033527,32.240767,34.048767,77.093478,77.263272,83.824072,71.977076,97.178681,86.669145,58.034457,62.050322,121.360000,0.623000,67.300000,0.000000,0.000000,-0.000000,66162.670279,-1.297499,35.066784,38.310809,34.619040,3443.490017,2162.016779
06/18/2026 18:19:52,0.000000,0.000000,74.981780,74.701253,65.467796,75.333667,78.275808,72.665594,75.213762,74.981890,36.110558,33.829114,33.946782,34.230884,36.889938,37.064211,35.496786,35.875578,35.672068,36.545266,36.643508,36.698813,34.832060,34.414169,34.933360,37.736367,34.128064,34.026405,31.892493,31.868438,32.016177,33.708776,33.787383,33.956118,35.623954,35.495898,33.172699,33.389964,34.598010,37.176695,33.743700,37.778901,35.848207,37.800972,32.120578,36.867677,34.019002,36.726546,32.151141,36.540085,32.203347,34.260011,31.944288,34.071831,33.000357,35.030140,32.240581,34.053021,79.645932,79.740872,82.404595,71.570697,96.528784,86.992551,58.526985,61.426731,121.250000,0.623000,67.400000,0.000000,0.000000,-0.000000,66222.668757,-1.445325,35.471730,37.815506,34.608754,3444.609238,2162.016779
06/18/2026 18:20:52,0.000000,0.000000,74.989432,74.652284,65.656644,75.312778,78.276871,72.645909,75.211723,74.979850,36.438871,34.214293,34.475233,34.724016,37.052890,37.149743,35.834840,36.132889,35.991704,36.730059,36.876498,36.745006,35.283157,34.592710,35.529146,37.537057,34.412773,34.307600,31.943053,31.865097,32.048379,34.083247,34.118760,34.422331,35.842396,35.744499,33.678337,33.885103,34.612539,37.189408,33.735229,37.772240,35.844105,37.814997,32.121353,36.896017,34.019474,36.712857,32.155456,36.534639,32.209016,34.266109,31.942836,34.078962,33.007942,35.020857,32.230657,34.044894,80.526804,80.679975,81.565314,71.482400,96.041117,87.165756,59.161581,60.878399,121.380000,0.621000,67.000000,0.000000,0.000000,-0.000000,66282.667477,-1.682895,35.990495,37.377474,34.610479,3445.728826,2162.016779
06/18/2026 18:21:52,0.000000,0.000000,74.908015,74.625350,65.419255,75.279075,78.230240,72.623114,75.252027,74.964408,36.799781,34.785139,34.928830,35.204617,37.468001,37.444130,36.155573,36.482272,36.338208,36.971863,37.308840,37.086865,35.475427,34.802887,35.772926,37.323639,34.683895,34.472720,31.933743,31.879397,32.006044,34.546070,34.549176,34.990941,36.086947,35.989966,34.410483,34.669273,34.600069,37.161943,33.729850,37.771748,35.836468,37.797215,32.110565,36.860763,34.021386,36.689985,32.159068,36.541329,32.194669,34.255794,31.944510,34.068000,32.988964,35.028087,32.236048,34.051605,81.738230,81.859759,81.077905,71.558980,95.575962,87.294048,59.816958,60.213700,121.390000,0.622000,67.300000,0.000000,0.000000,-0.000000,66342.667313,-2.050049,36.522769,36.843294,34.602403,3446.846573,2162.016779
06/18/2026 18:22:52,0.000000,0.000000,74.904328,74.638143,65.445432,75.265008,78.169510,72.631877,75.245773,74.951393,37.028966,35.296413,35.346942,35.643327,37.616921,37.832571,36.506425,36.782104,36.617973,37.208515,37.559096,37.454703,35.877226,35.081334,35.955225,37.173997,34.987533,34.545766,31.894825,31.872107,32.008680,34.936808,34.898227,35.289271,36.315614,36.290823,35.010404,35.342596,34.605621,37.192683,33.715490,37.775137,35.825952,37.807492,32.114240,36.864809,33.993038,36.705537,32.134727,36.532612,32.204129,34.265229,31.921907,34.070285,32.977027,35.032144,32.211265,34.061506,82.677831,82.885032,80.809522,71.916098,95.290629,87.404141,60.254718,59.923511,121.280000,0.622000,67.300000,0.000000,0.000000,-0.000000,66402.665267,-2.330594,36.876360,36.608977,34.600542,3447.965534,2162.016779
06/18/2026 18:23:52,0.000000,0.000000,74.874478,74.611665,65.531016,75.237901,78.132815,72.636454,75.165425,74.932694,37.304609,35.714431,35.693609,35.991311,37.845203,37.969792,36.781386,37.094563,36.901278,37.484539,37.833674,37.918987,36.045781,35.311227,36.459677,37.175049,35.241683,34.616860,31.930574,31.893601,32.012234,35.227206,35.193959,35.540105,36.569237,36.515245,35.451477,35.741118,34.608003,37.180023,33.726075,37.779923,35.840467,37.799437,32.143508,36.835099,34.008506,36.694847,32.155716,36.525604,32.221825,34.245155,31.921804,34.047574,32.997850,35.015224,32.237591,34.045598,83.670350,83.899887,80.747507,72.421363,94.915006,87.449480,60.656063,59.918170,121.240000,0.617000,67.000000,0.000000,0.000000,-0.000000,66462.664985,-2.582326,37.199186,36.604658,34.601491,3449.084168,2162.016779
06/18/2026 18:24:52,0.000000,0.000000,74.888508,74.537373,65.515727,75.206331,78.151855,72.552684,75.161951,74.935978,37.598604,36.048866,36.010338,36.312526,38.269461,38.121951,37.037198,37.368401,37.187019,37.674178,37.884953,38.237665,36.316068,35.472754,36.794346,37.191983,35.493090,34.756697,31.961418,31.870990,32.029796,35.431296,35.477385,35.715320,36.788486,36.756189,35.772039,36.037568,34.586402,37.182812,33.689614,37.778998,35.832639,37.819465,32.116953,36.862980,33.976107,36.710787,32.130318,36.529998,32.209066,34.264828,31.904131,34.067562,33.000083,35.028093,32.221540,34.051781,77.336953,76.945524,80.761585,72.862540,94.575789,87.592037,60.969428,59.777850,121.230000,0.622000,67.100000,0.000000,0.000000,-0.000000,66522.663260,-2.693658,37.450355,36.491105,34.598208,3450.201441,2162.016779
06/18/2026 18:25:52,0.000000,0.000000,74.855352,74.559145,65.625297,75.217296,78.164887,72.589948,75.148364,74.934217,37.553839,36.023057,35.821094,36.263423,38.246976,38.468638,37.242498,37.608533,37.385419,37.951982,38.149876,38.409475,36.428981,35.590217,36.655079,44.920770,34.571585,29.808344,30.003182,30.397705,31.810085,34.740854,35.177637,34.324690,36.931888,36.947812,34.910040,34.812393,34.602139,37.191423,33.695366,37.769696,35.843839,37.796172,32.142445,36.860605,33.997254,36.700004,32.157800,36.517941,32.222542,34.259628,31.907376,34.048753,32.976359,35.034581,32.229886,34.027256,76.369440,78.162419,93.435391,77.744421,109.431284,76.792091,52.594020,140.760660,120.630000,2.118000,207.000000,119.040000,1.593000,136.800000,66582.661971,-0.643100,30.451444,85.388609,34.599053,3451.785173,2162.611413
06/18/2026 18:26:52,0.000000,0.000000,74.864728,74.552466,65.608722,75.193873,78.152066,72.582549,75.138607,74.950648,36.926662,34.041351,34.086632,34.133444,37.829184,38.421926,36.727815,37.140078,36.860308,37.871399,36.792178,37.293926,35.488833,34.969746,35.546914,63.596460,33.546734,36.288193,26.126795,25.973034,25.777729,33.174886,33.655612,32.741007,36.548269,36.550040,32.851926,33.046113,34.603894,37.176369,33.705172,37.749847,35.850340,37.788960,32.145416,36.845784,33.997919,36.683853,32.167817,36.509758,32.216169,34.239957,31.909015,34.036099,32.993472,35.027707,32.245242,34.010612,78.343897,83.679275,116.203383,79.041641,127.802317,59.776601,48.861896,150.453761,120.480000,2.159000,213.100000,119.190000,1.635000,142.500000,66642.661884,9.166961,27.121232,89.845361,34.595170,3455.334306,2164.988825
06/18/2026 18:27:52,0.000000,0.000000,74.779006,74.502638,65.334935,75.171971,78.150440,72.534738,75.130811,74.937780,36.680052,33.516693,33.744110,33.839187,37.609653,38.178267,36.537590,36.952162,36.682264,37.837634,36.818537,37.107419,35.411821,34.922840,35.140090,65.847702,34.248725,37.829503,25.703447,25.421741,25.216805,33.564835,34.060420,34.199359,36.514519,36.480883,32.107189,32.374209,34.621657,37.188769,33.722158,37.762770,35.857530,37.812481,32.179784,36.878740,34.001691,36.707081,32.181277,36.543060,32.251423,34.256038,31.942528,34.059849,32.987915,35.030588,32.270269,34.033808,80.585330,86.243006,120.538338,82.585182,130.277006,56.762820,48.797028,155.259770,120.640000,2.180000,216.800000,119.260000,1.660000,146.200000,66702.660465,10.767434,27.062069,91.984272,34.614471,3458.903471,2167.381964
