Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 18:28:52,0.000000,0.000000,74.848270,74.504304,65.567736,75.179265,78.093317,72.564083,75.184230,74.907571,36.483551,32.804693,33.196764,33.213311,37.563291,38.188913,36.325145,36.734518,36.514532,37.767805,37.081710,36.602260,35.034186,34.662979,34.979156,70.948555,34.506345,40.001581,25.829319,25.518128,25.416596,33.546497,34.135316,34.487689,36.373706,36.332538,31.545474,31.461742,34.590961,37.187357,33.693717,37.769381,35.850707,37.812745,32.188504,36.863411,33.999626,36.715200,32.180886,36.542229,32.263702,34.268286,31.938784,34.056452,32.998738,35.030742,32.272992,34.042297,83.596525,89.063867,123.053051,85.831807,131.645215,56.598551,49.034067,161.087998,120.570000,2.215000,220.500000,119.240000,1.682000,149.800000,66762.659551,12.723539,27.278042,94.519451,34.613336,3462.545555,2169.848260
06/18/2026 18:29:52,0.000000,0.000000,74.833191,74.512464,65.364095,75.179580,78.078059,72.535593,75.170168,74.936172,36.338511,32.407235,32.776380,32.783740,37.335032,38.120296,36.143065,36.572003,36.279634,37.669844,36.043638,36.467563,34.696977,34.528842,34.581188,69.337918,34.410933,39.399406,25.004209,24.838227,24.645378,33.323480,33.974179,34.409163,36.178192,36.110890,31.017637,31.030685,34.605417,37.190268,33.705907,37.770905,35.865092,37.813397,32.198061,36.849303,34.007666,36.685603,32.180688,36.541147,32.253235,34.268053,31.928751,34.053837,33.000565,35.030347,32.260336,34.013242,77.066643,82.847428,123.941706,77.415054,131.397360,56.823952,47.888201,143.050776,120.880000,2.116000,207.800000,119.420000,1.597000,137.200000,66822.657857,13.171038,26.228368,86.459570,34.611091,3466.138650,2172.262027
06/18/2026 18:30:52,0.000000,0.000000,74.851114,74.510530,65.599229,75.165848,78.106462,72.544271,75.161143,74.943619,36.122397,31.964835,32.443205,32.393604,37.464919,38.006247,35.945275,36.332266,36.032505,37.557523,36.204309,36.283335,34.555376,34.389430,34.190398,73.007090,34.270694,40.421399,25.557461,25.319104,25.278231,33.067759,33.778177,34.179979,36.026419,35.910386,30.274775,30.648856,34.596640,37.177983,33.702502,37.757353,35.859760,37.782450,32.181135,36.835053,33.994253,36.695686,32.187367,36.512827,32.271461,34.245401,31.926507,34.038205,32.995581,35.011631,32.262565,34.024789,83.206120,88.499613,124.291158,86.131519,131.745994,56.675028,48.892873,161.650898,120.680000,2.213000,220.500000,119.060000,1.686000,150.100000,66882.657756,13.271930,27.149469,94.761024,34.602957,3469.715167,2174.666101
06/18/2026 18:31:52,0.000000,0.000000,74.795874,74.464990,65.452392,75.156759,78.087302,72.482198,75.128053,74.914323,36.053598,31.904088,32.274875,32.244788,37.117619,37.934464,35.871786,36.164066,35.886191,37.407066,35.991156,36.210512,34.389657,34.210361,34.134947,70.155854,33.970897,38.849582,24.827319,24.600899,24.580658,32.785808,33.504474,33.814052,35.837351,35.781095,30.305581,30.453654,34.609969,37.185078,33.680001,37.752200,35.855976,37.807397,32.202253,36.843552,33.999231,36.694452,32.192945,36.516162,32.264991,34.273566,31.924038,34.044958,32.990785,35.023697,32.273037,34.023251,75.563731,81.149563,124.909406,74.964528,131.853001,56.932676,47.529293,138.276814,120.690000,2.099000,204.900000,119.410000,1.575000,134.300000,66942.657079,12.952956,25.896626,84.213889,34.607877,3473.313403,2177.082628
06/18/2026 18:32:52,0.000000,0.000000,74.858551,74.448653,65.684481,75.158135,78.100038,72.507726,75.178393,74.906801,35.863960,31.317264,31.717794,31.674009,37.166329,37.750281,35.569366,35.880802,35.648223,37.257545,35.661071,35.912999,34.110998,34.146953,33.673322,69.620559,33.725633,39.058138,24.270887,23.979882,23.865396,32.437676,33.223319,33.632951,35.605291,35.517114,29.531214,29.886597,34.608633,37.189052,33.711226,37.742613,35.879793,37.801110,32.217280,36.835676,34.019740,36.700291,32.214193,36.519150,32.295144,34.263700,31.938636,34.043269,32.989094,35.009594,32.307630,34.007602,79.422150,84.719554,123.690844,82.503587,130.623199,56.456628,47.982298,153.881006,120.680000,2.175000,214.900000,119.300000,1.645000,144.600000,67002.655660,12.743032,26.315106,91.375238,34.614671,3476.776767,2179.374158
06/18/2026 18:33:52,0.000000,0.000000,74.832039,74.428892,65.520569,75.146789,78.072737,72.499310,75.150391,74.936666,35.726790,31.321426,31.676514,31.612854,37.195837,37.697575,35.368138,35.733258,35.404657,37.158203,35.093479,35.631141,33.975031,33.994566,33.368097,72.098572,33.410533,40.100681,24.427841,24.221040,24.108867,32.163947,32.890287,33.168994,35.497654,35.424090,29.820202,29.978089,34.589649,37.189586,33.702092,37.748550,35.895157,37.810692,32.225595,36.855697,34.013194,36.691555,32.232840,36.520879,32.284327,34.262674,31.958097,34.057589,32.990097,35.039859,32.311148,34.014664,82.477589,87.801733,125.064800,84.739146,132.269081,56.455455,47.691559,156.950735,120.690000,2.185000,217.600000,119.220000,1.665000,146.700000,67062.654562,14.053894,26.046787,92.726289,34.619697,3480.389895,2181.810808
06/18/2026 18:34:52,0.000000,0.000000,74.862172,74.453544,65.627921,75.158712,78.088407,72.548974,75.112483,74.921560,35.490029,31.167542,31.523989,31.409202,37.182968,37.473002,35.255693,35.577886,35.256016,36.999714,35.501550,35.667426,34.042468,33.926590,33.181599,73.860080,33.217904,39.606833,24.662570,24.437461,24.453593,31.919144,32.660002,32.850317,35.386373,35.250743,29.504449,29.818857,34.615319,37.210751,33.719378,37.760888,35.896013,37.817733,32.255821,36.865207,34.025403,36.700183,32.258920,36.522478,32.312327,34.279953,31.959403,34.066689,33.001432,35.033429,32.291845,34.018045,82.382531,87.725986,126.115713,83.410863,133.356905,56.697840,47.305655,150.308909,120.690000,2.163000,214.300000,119.210000,1.638000,142.800000,67122.653536,13.917643,25.689190,89.780191,34.630561,3484.036360,2184.277904
06/18/2026 18:35:52,0.000000,0.000000,74.884867,74.441169,65.710657,75.143168,78.097748,72.529993,75.179524,74.913003,35.439713,30.775149,31.168639,31.126371,36.941594,37.478855,35.060425,35.395549,35.070912,36.834036,35.047856,35.205749,33.678457,33.864089,32.765304,64.059779,32.962573,37.434166,22.943135,22.708258,22.466752,31.601886,32.374817,32.748868,35.115842,35.093674,29.253227,29.511856,34.628859,37.228227,33.736498,37.784991,35.913694,37.827860,32.262905,36.871310,34.026644,36.734604,32.253084,36.564470,32.309622,34.312758,31.969613,34.089682,33.006231,35.059498,32.311814,34.049958,75.994522,81.517612,124.149314,78.823384,130.779570,56.460041,46.919265,144.772977,120.650000,2.121000,208.400000,119.160000,1.604000,138.100000,67182.652374,12.104701,25.329465,87.257461,34.647116,3487.470930,2186.537609
06/18/2026 18:36:52,0.000000,0.000000,74.882639,74.446125,65.435888,75.164666,78.112438,72.521056,75.162416,74.924193,35.268749,30.577382,31.056465,30.869442,36.970540,37.419371,34.937260,35.220572,34.850199,36.688148,34.827580,34.937704,33.515634,33.644453,32.592418,71.596198,32.732490,38.878645,23.849214,23.635587,23.555776,31.373320,32.183935,32.340553,34.993611,34.942173,29.150338,29.495947,34.620130,37.208913,33.750860,37.748465,35.898351,37.825809,32.284866,36.851274,34.010975,36.722086,32.254260,36.536873,32.323574,34.299160,31.958637,34.067357,32.991876,35.056265,32.315659,34.058677,81.621169,86.852659,125.025965,83.935967,132.070336,56.342985,46.993940,155.547856,120.580000,2.186000,216.400000,119.080000,1.653000,146.000000,67242.650952,13.479527,25.399118,92.111069,34.639203,3491.040735,2188.932858
06/18/2026 18:37:52,0.000000,0.000000,74.885961,74.431696,65.652825,75.169174,78.102621,72.530238,75.263254,74.924525,35.202663,30.504693,30.902686,30.780696,36.922265,37.259264,34.739293,35.095390,34.732626,36.606248,34.768554,35.189925,33.411615,33.646169,32.642953,72.862726,32.435466,39.713612,23.852423,23.656713,23.664904,31.160176,31.871239,32.076082,34.903873,34.840898,28.911081,29.243200,34.621143,37.211692,33.735582,37.769056,35.915820,37.816725,32.287287,36.883316,34.026705,36.735550,32.266516,36.565880,32.309088,34.312670,31.970415,34.073763,32.998291,35.035617,32.327024,34.039830,83.784695,88.969531,126.083770,86.222977,133.351928,56.545180,47.297886,161.318305,120.450000,2.202000,219.600000,119.150000,1.681000,149.100000,67302.649932,14.031639,25.681973,94.618357,34.645099,3494.663285,2191.380177
06/18/2026 18:38:52,0.000000,0.000000,74.948800,74.442580,65.762050,75.175981,78.125397,72.524357,75.270828,74.921118,35.082668,30.373350,30.846684,30.670126,36.723142,37.106662,34.677981,34.960055,34.583725,36.477169,34.472806,35.247954,33.227169,33.537299,32.229153,67.763589,32.195129,37.162017,23.048668,22.832640,22.746340,30.905280,31.626663,31.743384,34.720939,34.706745,28.994740,29.312925,34.611974,37.225546,33.742809,37.766968,35.900737,37.834375,32.277029,36.873296,34.030412,36.728626,32.293323,36.562893,32.310843,34.311314,31.960145,34.081909,32.992668,35.059272,32.307115,34.049708,74.162407,79.738461,125.586591,74.049085,132.265494,56.566411,45.499459,136.481299,120.740000,2.088000,203.400000,119.350000,1.564000,132.800000,67362.649013,13.169096,23.992921,83.355967,34.646048,3498.200288,2193.738671
06/18/2026 18:39:52,0.000000,0.000000,75.054689,74.438220,65.710241,75.188849,78.150426,72.557176,75.284477,74.926324,34.876659,29.982128,30.458226,30.311547,36.576903,36.979513,34.411205,34.784747,34.430837,36.342793,34.316790,34.650869,33.045619,33.377147,32.391411,69.914292,32.227134,37.520100,23.088967,22.869362,22.847021,30.852074,31.617133,31.987772,34.587216,34.551724,28.315917,28.715445,34.628202,37.201041,33.747777,37.777655,35.934197,37.806780,32.295514,36.869332,34.041084,36.732183,32.289920,36.569245,32.333331,34.300462,31.978652,34.097463,33.002909,35.053081,32.324178,34.053416,79.984490,85.173684,124.707195,82.821184,131.733094,56.164329,46.728158,154.366220,120.600000,2.175000,215.300000,119.290000,1.650000,145.100000,67422.647918,12.369180,25.150920,91.589984,34.651821,3501.678362,2196.044489
06/18/2026 18:40:52,0.000000,0.000000,75.139329,74.482347,65.815892,75.240903,78.226286,72.617439,75.370376,74.939182,34.985886,30.005895,30.416464,30.325764,36.477278,36.938771,34.352028,34.624458,34.341336,36.204362,34.248137,34.873924,33.078019,33.344219,32.462429,71.364503,31.805531,38.829199,23.254785,23.031181,22.986387,30.553888,31.271815,31.186263,34.525944,34.449184,28.603683,28.697089,34.646326,37.213358,33.781721,37.780939,35.925389,37.832899,32.328488,36.896781,34.054869,36.755655,32.302175,36.573026,32.326709,34.333353,32.004090,34.108583,33.006043,35.064631,32.343996,34.072303,82.449149,87.641943,125.927443,84.592159,133.189049,56.354558,46.615513,157.228624,120.580000,2.178000,217.000000,119.080000,1.662000,146.300000,67482.647517,13.783715,25.045484,92.847718,34.667567,3505.277532,2198.467417
06/18/2026 18:41:52,0.000000,0.000000,75.178959,74.477207,65.826071,75.266634,78.296952,72.688148,75.499629,74.937555,34.747343,29.900284,30.342969,30.204326,36.617383,36.739951,34.204202,34.506410,34.194041,36.102135,34.316093,34.686123,32.838666,33.333369,32.040141,73.214571,31.579706,38.242983,23.374005,23.203300,23.159641,30.382109,31.011414,30.804637,34.454833,34.357653,28.444713,28.683106,34.631536,37.226031,33.771683,37.762555,35.922296,37.807720,32.318707,36.868406,34.069455,36.737009,32.317627,36.564498,32.338283,34.328034,31.985837,34.108964,33.002424,35.054814,32.350994,34.058421,82.115139,87.367806,126.805811,82.956321,134.144216,56.534901,46.333902,150.182670,120.400000,2.161000,213.500000,118.970000,1.633000,142.200000,67542.645846,13.461724,24.781259,89.723360,34.661265,3508.912848,2200.924988
06/18/2026 18:42:52,0.000000,0.000000,75.268910,74.528350,65.708210,75.306866,78.340407,72.697160,75.687502,74.938857,34.649894,29.654295,30.133592,30.012780,36.447146,36.681696,34.111485,34.413284,34.080099,35.981822,34.094749,34.051249,32.770343,33.307748,31.995684,67.382796,31.572538,37.570515,22.364120,22.161854,21.993859,30.293774,30.979254,31.212305,34.310525,34.249279,28.105903,28.326449,34.636282,37.236952,33.800890,37.793827,35.950512,37.827033,32.330590,36.897591,34.084537,36.771950,32.339062,36.592457,32.342157,34.346100,32.015094,34.121381,33.004634,35.075641,32.361751,34.088687,80.417656,85.564619,125.823848,83.373825,132.782398,56.337787,46.404985,155.052608,120.600000,2.176000,215.800000,119.160000,1.646000,144.800000,67602.644917,12.722475,24.848040,91.892995,34.680856,3512.412155,2203.250786
06/18/2026 18:43:52,0.000000,0.000000,75.333903,74.521553,65.806396,75.341409,78.397127,72.738586,75.721070,74.964006,34.555291,29.658645,30.051453,29.981288,36.424291,36.654865,34.046905,34.275502,33.949911,35.882948,34.532664,34.229854,32.648661,33.231477,31.742001,73.244897,31.463223,38.946861,23.103172,22.916289,22.849005,30.176996,30.862959,30.710096,34.280062,34.182417,28.286367,28.617071,34.650166,37.237969,33.785167,37.789670,35.947506,37.805035,32.347591,36.884768,34.073001,36.770186,32.339281,36.588693,32.352929,34.332437,32.011628,34.123607,32.992194,35.064119,32.353073,34.080472,84.084956,89.256789,127.141228,86.014187,134.598199,56.447676,46.260586,156.494654,120.550000,2.200000,218.100000,119.020000,1.663000,147.000000,67662.641890,14.234541,24.712320,92.526685,34.676475,3516.060777,2205.721217
06/18/2026 18:44:52,0.000000,0.000000,75.379769,74.574648,65.834848,75.420801,78.454780,72.772060,75.707614,74.961099,34.405968,29.516152,29.882685,29.852094,36.421295,36.447409,33.809955,34.178451,33.852874,35.826012,33.891949,34.182464,32.678115,33.170695,31.848622,64.315157,31.325785,35.930009,21.672913,21.455694,21.254387,30.053151,30.733361,30.935688,34.107111,34.044962,28.054445,28.296123,34.683323,37.232108,33.807630,37.784626,35.969943,37.823443,32.365681,36.903426,34.091725,36.758762,32.350895,36.586526,32.357673,34.334506,32.029726,34.127681,33.037614,35.053557,32.383371,34.062317,75.118915,80.648475,125.352067,77.117636,132.323639,56.334383,45.176189,140.644455,120.690000,2.099000,205.400000,119.450000,1.580000,135.400000,67722.641349,12.244703,23.685306,85.333959,34.687227,3519.516497,2207.998642
06/18/2026 18:45:52,0.000000,0.000000,75.417120,74.609921,65.874332,75.432566,78.516143,72.830869,75.617891,74.978175,34.377157,29.277141,29.657098,29.612196,35.975441,36.323020,33.684011,34.019270,33.717015,35.725044,34.099316,34.104778,32.453946,33.112911,31.638089,70.773923,31.426915,37.296057,22.695082,22.525613,22.411449,30.076253,30.766260,30.860294,34.032565,33.926010,27.692902,28.056783,34.654812,37.251001,33.812103,37.801891,35.958402,37.832695,32.339405,36.896637,34.083579,36.776747,32.344752,36.597233,32.366099,34.360218,32.031479,34.135517,33.036125,35.076902,32.366997,34.083712,81.237141,86.441768,125.940081,83.557149,133.197736,56.162745,45.964506,155.217043,120.810000,2.174000,215.900000,119.230000,1.652000,145.300000,67782.639828,12.862779,24.433278,91.965453,34.690315,3523.056547,2210.363277
06/18/2026 18:46:52,0.000000,0.000000,75.473746,74.658994,65.828696,75.487963,78.545682,72.911420,75.602482,74.986831,34.310965,29.309630,29.673528,29.621154,36.310663,36.302252,33.609373,33.926459,33.654766,35.607126,33.946526,34.059092,32.260460,33.027608,31.752118,71.794240,30.949239,38.201930,22.665936,22.507223,22.383458,29.731866,30.342646,29.970405,33.978294,33.895709,27.776277,28.004561,34.656587,37.249232,33.803542,37.798233,35.951280,37.831334,32.362504,36.925556,34.073092,36.783107,32.332734,36.607405,32.331806,34.371720,32.034559,34.138790,33.010066,35.068644,32.349640,34.105457,83.322112,88.499305,126.962149,85.562274,134.414294,56.308557,45.956446,159.315302,120.640000,2.192000,218.100000,119.240000,1.672000,147.700000,67842.641017,13.776263,24.425667,93.754962,34.689264,3526.665174,2212.795270
06/18/2026 18:47:52,0.000000,0.000000,75.535514,74.691666,65.889465,75.547689,78.581639,72.974714,75.618080,74.993571,34.174402,29.313782,29.686151,29.583767,36.050392,36.151351,33.553657,33.852114,33.590498,35.518643,33.749060,33.729251,32.380655,33.036125,31.530064,70.235695,30.775740,36.468233,22.490490,22.325471,22.317622,29.639648,30.221482,30.036027,33.868793,33.870570,27.737162,28.016032,34.659559,37.281377,33.821633,37.816234,35.944362,37.843874,32.349326,36.941604,34.081651,36.814201,32.347137,36.627041,32.349326,34.383871,32.020486,34.176645,33.016414,35.102908,32.369381,34.153120,77.265392,82.686988,127.334044,76.998678,134.359203,56.507515,45.212410,142.261293,120.770000,2.115000,207.200000,119.480000,1.588000,136.700000,67902.639440,12.748398,23.719835,86.091668,34.705008,3530.256495,2215.207150
06/18/2026 18:48:52,0.000000,0.000000,75.551242,74.692197,65.910070,75.554644,78.610863,72.950781,75.702521,74.984726,34.089324,28.986094,29.389750,29.309892,36.038826,36.078237,33.394591,33.749512,33.404064,35.441685,33.818044,33.994737,32.064682,32.966727,31.368313,71.210837,31.022412,37.247060,22.236008,22.046725,21.931252,29.728213,30.384015,30.713397,33.818060,33.738123,27.310200,27.663280,34.682975,37.257849,33.828911,37.814197,35.959459,37.826239,32.353369,36.934132,34.125202,36.785492,32.356737,36.605614,32.365381,34.364384,32.051679,34.133193,33.011128,35.098522,32.366969,34.096114,82.409820,87.446734,126.670497,85.136718,134.001467,56.215791,45.519658,159.511944,120.770000,2.199000,218.200000,119.400000,1.665000,147.900000,67962.637783,13.234960,24.012100,93.840046,34.700877,3533.787563,2217.564028
06/18/2026 18:49:52,0.000000,0.000000,75.666481,74.717556,65.913065,75.610592,78.647684,73.020448,75.696970,75.003670,34.081209,29.078752,29.495766,29.435514,35.986425,36.134771,33.340818,33.674444,33.391499,35.340513,33.602073,33.878708,32.116605,32.830095,31.522905,72.689043,30.648340,37.617788,22.450199,22.284725,22.252003,29.457564,30.077347,29.430360,33.741240,33.701713,27.723219,27.955872,34.661431,37.244775,33.784656,37.794465,35.926602,37.823505,32.347502,36.928891,34.083986,36.778922,32.329245,36.625617,32.331931,34.369182,32.024002,34.143025,32.988969,35.074648,32.347930,34.089546,83.066978,88.353830,127.937771,84.278794,135.382339,56.429182,45.664445,151.571306,120.850000,2.169000,214.500000,119.490000,1.636000,143.000000,68022.646151,13.468349,24.149439,90.346754,34.684942,3537.436599,2220.033344
06/18/2026 18:50:52,0.000000,0.000000,75.685216,74.762086,66.125835,75.656696,78.686055,73.051876,75.660508,75.000549,33.836964,28.955140,29.331598,29.268636,35.585009,35.881823,33.282830,33.599157,33.273255,35.264668,33.433657,34.062883,32.151237,32.917157,31.306592,63.521827,30.756159,35.619349,21.139072,20.950923,20.659433,29.473577,30.084884,30.280587,33.601949,33.571299,27.343426,27.674839,34.678047,37.258685,33.800199,37.812139,35.928091,37.810409,32.351667,36.944173,34.097103,36.802613,32.337685,36.610117,32.343659,34.355586,32.021047,34.140161,33.014550,35.063363,32.344359,34.100187,76.022456,81.464461,125.895060,78.502558,132.902659,56.284498,44.940801,143.441958,120.970000,2.115000,207.500000,119.550000,1.598000,137.300000,68082.635973,12.158817,23.460532,86.641362,34.690692,3540.875633,2222.295939
06/18/2026 18:51:52,0.000000,0.000000,75.680803,74.764429,65.907059,75.676344,78.706895,73.077934,75.734563,75.004546,33.922101,28.800221,29.232466,29.116417,35.769190,35.801528,33.170971,33.498004,33.154036,35.172346,33.503289,33.924685,31.924518,32.770757,31.347713,70.694641,30.772841,36.876426,22.188007,22.038191,21.942545,29.467422,30.146940,29.508450,33.627624,33.558774,27.234376,27.602131,34.684766,37.260961,33.833871,37.818248,35.964333,37.844798,32.360934,36.918818,34.115161,36.783004,32.376786,36.610069,32.349812,34.359505,32.054797,34.136912,33.017964,35.076078,32.370113,34.105466,81.689956,86.816876,126.689518,83.796800,134.047474,56.172289,45.522765,155.611461,120.940000,2.171000,215.900000,119.270000,1.655000,145.100000,68142.635509,12.861376,24.015050,92.139043,34.702120,3544.433217,2224.677310
06/18/2026 18:52:52,0.000000,0.000000,75.657528,74.797323,65.975737,75.723712,78.694374,73.118250,75.769084,75.038674,33.855174,28.833357,29.183526,29.167635,35.893584,35.685829,33.115438,33.441605,33.084822,35.090006,33.305697,33.764305,31.885241,32.733773,31.132523,71.706188,30.178087,37.430821,22.151973,21.987796,21.900442,29.066975,29.545532,28.774334,33.557310,33.485788,27.364641,27.532591,34.679553,37.261955,33.824815,37.820726,35.939429,37.834534,32.344371,36.934744,34.100513,36.805127,32.354187,36.634938,32.348375,34.378484,32.025320,34.146235,33.025078,35.080957,32.338616,34.123311,83.811156,88.915203,127.644371,86.009187,134.996713,56.404571,45.484019,160.256435,120.680000,2.192000,218.600000,119.160000,1.677000,147.700000,68202.642771,13.452564,23.978257,94.161539,34.700063,3548.047518,2227.113495
06/18/2026 18:53:52,0.000000,0.000000,75.749682,74.801272,65.979300,75.753587,78.737604,73.146100,75.821269,75.015720,33.753969,28.796819,29.196059,29.134830,35.814941,35.879610,33.018560,33.380313,33.033305,35.065665,33.564758,33.533985,31.907716,32.796671,31.084863,67.918652,30.242059,35.647969,21.650612,21.517321,21.319613,29.137790,29.646204,29.392015,33.504030,33.433836,27.366901,27.759495,34.684535,37.289028,33.841408,37.841213,35.955853,37.853128,32.358200,36.966305,34.136626,36.813246,32.357301,36.641133,32.369767,34.394497,32.055622,34.177019,33.031013,35.112591,32.378210,34.149944,77.106898,82.640441,127.518010,77.815754,134.573497,56.745394,44.711045,143.091400,120.700000,2.118000,207.500000,119.350000,1.590000,136.600000,68262.630876,12.407477,23.240492,86.478465,34.720332,3551.601732,2229.487609
06/18/2026 18:54:52,0.000000,0.000000,75.745122,74.853744,65.931992,75.772213,78.790229,73.187641,75.900826,75.009610,33.612970,28.564608,28.949182,28.925862,35.294530,35.544040,32.851362,33.252297,32.951306,35.008262,33.455269,33.577312,31.745356,32.740882,31.046052,71.832522,30.611165,37.119358,22.110967,21.910444,21.787506,29.321339,29.935372,30.172548,33.466546,33.368357,26.954513,27.378369,34.690027,37.296271,33.844908,37.827021,35.954186,37.839094,32.359640,36.961038,34.116248,36.803554,32.353769,36.647355,32.348073,34.372858,32.038370,34.169070,33.041278,35.112633,32.366670,34.134435,83.282087,88.308131,127.523666,85.894888,135.121694,56.599011,45.556461,160.835195,120.670000,2.200000,218.900000,119.190000,1.679000,148.600000,68322.630316,13.072324,24.047034,94.410774,34.713825,3555.166751,2231.878526
06/18/2026 18:55:52,0.000000,0.000000,75.678882,74.863905,65.888036,75.766919,78.800093,73.187835,75.996773,75.010623,33.583842,28.683480,29.085870,29.057194,35.430336,35.596952,32.895098,33.189802,32.974611,34.910008,33.591837,33.567279,31.795435,32.631226,31.003439,70.067080,29.925411,35.840111,22.089730,21.866321,21.825307,28.724606,29.251427,27.945885,33.407824,33.351840,27.365763,27.453669,34.687203,37.275328,33.837208,37.831731,35.956482,37.833873,32.352603,36.958065,34.140785,36.810756,32.347820,36.653385,32.353493,34.382702,32.064265,34.148775,33.026732,35.103445,32.370954,34.120509,76.474247,81.812827,128.086279,75.782001,135.408884,56.906339,44.665017,139.467351,120.650000,2.102000,205.900000,119.400000,1.582000,134.900000,68382.638867,12.643777,23.196334,84.778679,34.712806,3558.759253,2234.289777
06/18/2026 18:56:52,0.000000,0.000000,75.699163,74.855055,66.067372,75.788671,78.787284,73.174518,75.950005,75.041100,33.497914,28.390578,28.761363,28.782775,35.183382,35.364233,32.755921,33.145793,32.841490,34.850389,33.230432,33.282422,31.561033,32.718765,30.830075,65.217301,30.342248,35.013599,21.073673,20.848234,20.691410,29.049056,29.635088,29.935167,33.316214,33.214008,26.749317,27.019333,34.687837,37.268885,33.869823,37.810721,35.951157,37.835630,32.356597,36.950537,34.130568,36.793936,32.339490,36.637135,32.347699,34.364497,32.053573,34.164303,33.029391,35.067525,32.363959,34.127291,78.532033,83.796430,126.390517,81.464070,133.622085,56.535908,45.055388,150.902074,120.820000,2.147000,212.300000,119.310000,1.630000,142.000000,68442.637249,11.443564,23.570035,90.046797,34.707528,3562.194994,2236.552133
06/18/2026 18:57:52,0.000000,0.000000,75.691376,74.902603,66.045835,75.788582,78.806541,73.199404,75.869734,75.021571,33.445491,28.431632,28.817576,28.802246,35.407064,35.476642,32.766835,33.017581,32.777908,34.747491,33.277536,33.025377,31.777388,32.546495,30.782187,70.295849,30.112432,36.529700,21.758856,21.585638,21.480112,28.865039,29.476105,28.580841,33.303605,33.251613,27.015380,27.474882,34.677225,37.287932,33.847229,37.834633,35.934779,37.847569,32.317010,36.949476,34.131722,36.800396,32.331574,36.656697,32.337031,34.399119,32.053137,34.169896,33.014990,35.097054,32.360492,34.151796,82.117880,87.257685,127.530832,84.122129,135.026804,56.632633,45.073838,155.719898,120.660000,2.178000,216.000000,119.410000,1.650000,145.200000,68502.635949,12.942048,23.587652,92.186716,34.709988,3565.777166,2238.957136
06/18/2026 18:58:52,0.000000,0.000000,75.671640,74.879891,65.861068,75.779024,78.803324,73.166535,75.846182,75.017848,33.422886,28.428563,28.823429,28.770496,35.339624,35.395025,32.783979,32.996936,32.753061,34.719157,32.940686,33.140868,31.679751,32.561099,30.912120,72.198954,29.874466,37.158889,21.995409,21.830309,21.793956,28.791584,29.344698,28.859395,33.275388,33.194064,26.976745,27.211476,34.686601,37.261905,33.850090,37.827760,35.948476,37.835164,32.323651,36.954840,34.123788,36.803106,32.339401,36.641914,32.335218,34.372461,32.039752,34.152641,33.026158,35.070507,32.334062,34.102787,84.376693,89.351149,128.416728,86.418245,136.167538,56.726891,45.166284,157.988328,120.850000,2.198000,219.000000,119.490000,1.665000,147.400000,68562.625387,13.483028,23.675861,93.178950,34.701514,3569.405248,2241.405704
06/18/2026 18:59:52,0.000000,0.000000,75.714350,74.879973,65.877377,75.783140,78.794809,73.174897,75.870617,75.027946,33.302647,28.404640,28.785682,28.758043,35.176983,35.346754,32.649719,32.986746,32.683863,34.664325,32.974645,33.580344,31.494010,32.496644,30.964293,65.503635,29.927422,35.891718,20.981387,20.750087,20.600538,28.779932,29.344646,29.273286,33.159741,33.113518,27.002549,27.334958,34.674850,37.243117,33.833608,37.829033,35.920147,37.827227,32.302311,36.968234,34.116811,36.796594,32.313848,36.632430,32.297417,34.360495,32.025971,34.150547,33.011615,35.093687,32.327196,34.126121,79.497886,84.694593,127.590649,82.026630,134.849644,56.764197,44.876128,151.223985,120.850000,2.153000,211.900000,119.290000,1.624000,141.900000,68622.623482,12.493060,23.398658,90.191192,34.692563,3572.914887,2243.737658
06/18/2026 19:00:52,0.000000,0.000000,75.671412,74.902054,66.057233,75.786556,78.835219,73.197372,75.928556,75.037370,33.313808,28.343109,28.706766,28.660792,35.402608,35.383551,32.602444,32.902592,32.656343,34.638648,33.042708,33.289349,31.504714,32.543802,31.095171,72.464962,30.120651,37.064776,22.003570,21.821421,21.761166,28.933859,29.520821,28.713028,33.192759,33.095426,26.871356,27.299414,34.685232,37.277342,33.836851,37.830492,35.934969,37.821248,32.315866,36.973116,34.126149,36.818289,32.315343,36.631261,32.321650,34.384666,32.046652,34.149675,33.028078,35.095921,32.344707,34.143149,83.627257,88.739864,128.599792,85.303781,136.350458,56.760336,44.979741,154.069719,120.710000,2.182000,215.700000,119.300000,1.650000,144.800000,68682.623829,13.567014,23.497762,91.458812,34.704033,3576.537243,2246.182923
06/18/2026 19:01:52,0.000000,0.000000,75.629068,74.915436,65.872229,75.778747,78.782021,73.246260,75.823451,75.027197,33.213717,28.290344,28.693722,28.686573,35.125471,35.295697,32.554193,32.889482,32.636670,34.634550,33.234160,32.963023,31.424866,32.515684,30.481719,63.401082,29.875632,34.477488,20.666914,20.443625,20.282195,28.675762,29.235604,28.959052,33.095383,33.017152,26.826195,27.161548,34.707540,37.266859,33.852953,37.808515,35.936782,37.845590,32.307899,36.974372,34.130073,36.783267,32.324692,36.621974,32.321691,34.356306,32.036457,34.160257,33.040897,35.088312,32.352275,34.109862,75.220365,80.628425,126.865227,77.215899,134.056691,56.575806,44.078294,140.686211,120.840000,2.099000,205.400000,119.390000,1.582000,134.900000,68742.621904,11.846312,22.631176,85.353600,34.701329,3579.979106,2248.446045
06/18/2026 19:02:52,0.000000,0.000000,75.531362,74.877217,65.691393,75.744605,78.750101,73.164606,75.719557,75.012336,33.269543,28.109426,28.502587,28.487942,35.341273,35.219378,32.467542,32.781969,32.536877,34.501731,32.930413,33.238961,31.365976,32.359469,30.779529,69.764758,30.190015,35.728712,21.502622,21.322625,21.274803,28.859073,29.511169,29.420639,33.077914,33.014795,26.537450,26.981785,34.682486,37.274163,33.833060,37.823185,35.915989,37.846498,32.268325,36.991107,34.112687,36.806642,32.288860,36.627489,32.301249,34.352780,32.032030,34.154413,33.026155,35.079815,32.306657,34.126049,81.180929,86.285426,127.241842,83.309931,134.781475,56.369771,44.812231,154.235934,120.890000,2.176000,214.700000,119.520000,1.642000,144.200000,68802.619841,12.391234,23.337478,91.532366,34.692482,3583.511285,2250.803043
06/18/2026 19:03:52,0.000000,0.000000,75.420316,74.865794,65.653365,75.698382,78.695629,73.153379,75.660388,75.010566,33.209442,28.221787,28.549330,28.533198,34.946452,35.153512,32.408099,32.743005,32.460262,34.467902,33.398738,33.193820,31.319382,32.369889,30.607216,70.755903,29.559571,36.548307,21.558281,21.360339,21.343750,28.389954,28.891899,27.835177,33.082432,32.959746,26.849809,26.952854,34.695895,37.242429,33.843133,37.814209,35.922552,37.819465,32.298499,36.960912,34.130325,36.773785,32.320074,36.623133,32.317185,34.350037,32.051977,34.126330,33.065153,35.066839,32.332531,34.097264,83.332060,88.282117,128.238549,85.351447,135.903827,56.617654,44.910212,158.760171,120.990000,2.192000,217.800000,119.670000,1.662000,147.300000,68862.619897,13.117034,23.431273,93.514384,34.692586,3587.110982,2253.224349
06/18/2026 19:04:52,0.000000,0.000000,75.339129,74.866095,65.757875,75.680455,78.616777,73.134128,75.558089,74.999855,33.221003,28.232504,28.567183,28.548286,34.880293,35.161409,32.413115,32.711555,32.440251,34.485212,32.868959,32.906147,31.401280,32.376924,30.686672,69.714880,29.586756,35.371556,21.506650,21.342814,21.279597,28.502891,28.996773,28.515385,33.042118,32.942099,26.901315,26.990879,34.686194,37.265921,33.805499,37.812994,35.926444,37.836161,32.263255,36.973085,34.113245,36.800119,32.278915,36.637953,32.297514,34.364142,32.031854,34.150976,33.036493,35.095003,32.320737,34.128999,77.354504,82.618136,128.614222,77.066328,136.030150,56.802416,44.175110,142.640983,120.950000,2.115000,207.200000,119.790000,1.594000,136.700000,68922.627982,12.646831,22.724725,86.268774,34.691275,3590.697633,2255.628564
06/18/2026 19:05:52,0.000000,0.000000,75.257662,74.832325,65.516587,75.627333,78.552901,73.071957,75.460234,74.986845,33.027643,27.993254,28.372610,28.385571,34.912377,35.005499,32.285804,32.634993,32.402417,34.424845,32.824031,33.031663,31.323909,32.305006,30.540855,70.295220,29.990952,35.768796,21.283338,21.128445,21.036016,28.692738,29.260157,29.567878,32.981043,32.920584,26.446329,26.788680,34.697881,37.281108,33.855139,37.823504,35.932661,37.840154,32.264606,36.951766,34.106498,36.780122,32.277723,36.627032,32.295306,34.354840,32.045223,34.147780,33.054629,35.080727,32.318655,34.131361,82.307781,87.369436,127.935177,84.996172,135.510535,56.627616,44.779894,159.352688,121.020000,2.187000,218.300000,119.590000,1.669000,147.200000,68982.616763,12.462299,23.306497,93.771143,34.693336,3594.223565,2257.977550
06/18/2026 19:06:52,0.000000,0.000000,75.241238,74.779980,65.752825,75.577447,78.542307,73.007949,75.479897,74.977795,33.009446,28.145928,28.511861,28.503771,34.982835,35.141565,32.298976,32.626812,32.402000,34.356092,32.966771,32.812886,31.220487,32.296949,30.592826,71.949117,29.535520,36.235831,21.648965,21.453285,21.461145,28.314775,28.818082,27.814880,32.989760,32.894625,26.816089,27.001255,34.657463,37.238167,33.812894,37.811515,35.892393,37.816772,32.231272,36.942309,34.094788,36.755620,32.259778,36.627328,32.272207,34.360646,32.014105,34.152051,33.034458,35.070361,32.312279,34.130326,82.776593,88.011121,129.145014,83.815327,136.846220,56.836125,44.693857,150.201929,121.030000,2.156000,213.700000,119.610000,1.630000,142.400000,69042.615057,13.011826,23.224005,89.732032,34.674337,3597.865240,2260.438646
06/18/2026 19:07:52,0.000000,0.000000,75.254533,74.827505,65.605686,75.558240,78.505919,72.996305,75.449982,74.965182,32.994288,28.015109,28.319936,28.405436,35.083321,34.877129,32.219707,32.577819,32.332110,34.323209,32.853805,32.931872,31.280474,32.284325,30.286535,62.860504,29.736154,34.091900,20.351142,20.162836,19.967325,28.493041,29.036885,29.154197,32.847911,32.798113,26.531914,26.844256,34.665680,37.234419,33.788432,37.802641,35.882906,37.819680,32.207948,36.938950,34.083426,36.773055,32.242654,36.612068,32.261342,34.332058,31.983194,34.132256,33.023526,35.043495,32.275134,34.072402,76.024063,81.282417,127.045402,78.345972,134.272744,56.473996,43.783768,143.592474,121.120000,2.113000,207.200000,119.620000,1.591000,136.600000,69102.613992,11.746024,22.345876,86.711223,34.658763,3601.299651,2262.693996
06/18/2026 19:08:52,0.000000,0.000000,75.154637,74.817131,65.533263,75.538981,78.467796,72.987997,75.367405,75.000417,33.429392,29.017769,29.420972,29.355114,35.162590,35.135547,32.473519,32.684335,32.414887,34.349865,33.305871,33.220252,31.579789,32.484871,31.506936,64.888632,30.610302,29.717817,26.129269,26.510016,27.582962,29.709890,29.910980,30.352771,33.182198,33.040859,28.807077,29.448095,34.660809,37.246808,33.808429,37.805747,35.900461,37.823937,32.209565,36.940391,34.101741,36.767860,32.254478,36.603029,32.272303,34.330121,32.016426,34.145244,33.042754,35.068882,32.302530,34.119712,81.614735,83.135761,121.486296,80.241750,125.182092,63.236553,54.290290,118.788659,121.590000,0.625000,67.200000,0.000000,0.000000,-0.000000,69162.614387,-2.201657,31.919474,74.473853,34.671061,3603.577648,2263.824096
06/18/2026 19:09:52,0.000000,0.000000,75.130132,74.778674,65.524283,75.495551,78.430825,72.925805,75.389421,74.990762,34.245371,31.256421,31.309890,31.640540,35.069647,35.352470,33.209984,33.425493,33.330998,34.683313,34.729888,34.643008,32.680726,33.094193,32.780571,59.070508,31.442082,32.272184,28.682397,28.785011,31.376584,31.092751,31.083839,31.398862,33.860356,33.708922,31.268777,31.624634,34.644914,37.237597,33.792140,37.810748,35.864271,37.820531,32.199906,36.935607,34.055211,36.770596,32.218700,36.610371,32.253301,34.334688,31.985834,34.123575,33.024611,35.064087,32.254741,34.104882,83.501794,84.007715,111.269171,74.339741,114.581514,73.269667,56.374699,97.426018,121.620000,0.624000,67.500000,0.000000,0.000000,-0.000000,69222.611338,-1.414728,33.686912,62.510535,34.655316,3604.699619,2263.824096
06/18/2026 19:10:52,0.000000,0.000000,75.077645,74.707996,65.520322,75.431602,78.414638,72.823127,75.298361,74.955843,34.591886,32.095621,31.995924,32.365396,35.527105,35.657815,33.759265,33.979509,33.883080,34.930311,35.312474,34.926008,33.238660,33.387073,33.609144,52.335887,32.070888,32.986707,30.307744,30.378174,31.957374,31.821953,31.825516,32.021946,34.272894,34.102006,31.972809,32.129228,34.661764,37.221229,33.775773,37.801976,35.881344,37.806633,32.181904,36.909954,34.078299,36.743169,32.197158,36.604436,32.249539,34.297208,31.980286,34.116032,33.031283,35.033054,32.265681,34.085610,81.861532,81.890864,103.379511,71.905087,108.447884,78.792876,56.785074,83.172448,121.470000,0.625000,67.000000,0.000000,0.000000,-0.000000,69282.611199,-1.043599,34.030306,53.556334,34.646117,3605.820089,2263.824096
06/18/2026 19:11:52,0.000000,0.000000,75.052865,74.709826,65.522599,75.413955,78.392003,72.847773,75.267292,74.933633,34.899798,32.475672,32.361791,32.726975,35.606394,35.760570,34.085927,34.353566,34.248965,35.221248,35.496040,35.101127,33.622496,33.606506,33.628114,47.066784,32.595376,33.335098,31.208400,31.236471,32.019687,32.283571,32.266664,32.438835,34.527113,34.389118,32.206426,32.344967,34.634199,37.230896,33.788523,37.767823,35.876290,37.790986,32.178162,36.912424,34.074119,36.758028,32.206987,36.584118,32.225329,34.324541,31.994358,34.110520,33.042210,35.043954,32.243473,34.076771,79.452902,79.666762,97.274179,72.556431,104.550036,81.767846,56.910342,74.403984,121.560000,0.625000,67.300000,0.000000,0.000000,-0.000000,69342.610460,-0.799737,34.134835,47.556819,34.643186,3606.941380,2263.824096
06/18/2026 19:12:52,0.000000,0.000000,75.088614,74.713899,65.511765,75.391759,78.392183,72.801795,75.337440,74.997473,35.158474,32.730244,32.622180,32.939247,35.961850,36.250998,34.400534,34.666294,34.558431,35.546732,35.836030,35.419139,33.790567,33.845631,34.154662,43.438649,33.021690,33.486959,31.662764,31.640489,32.043742,32.592755,32.636340,32.770192,34.746634,34.598917,32.317592,32.440565,34.629271,37.203433,33.770621,37.784035,35.873837,37.811075,32.160568,36.898415,34.067163,36.751095,32.202048,36.584517,32.221975,34.300338,31.977192,34.113775,33.028578,35.055629,32.242984,34.073619,81.579164,81.789562,92.679601,72.684471,101.982529,83.492243,57.017452,69.192885,121.530000,0.622000,67.300000,0.000000,0.000000,-0.000000,69402.609321,-0.737144,34.224103,43.780780,34.637508,3608.062692,2263.824096
06/18/2026 19:13:52,0.000000,0.000000,75.002565,74.651900,65.549047,75.328131,78.326674,72.746019,75.321184,74.971072,35.248356,32.895537,32.783050,33.087474,36.198958,36.352577,34.574822,34.909707,34.736653,35.752200,35.606442,35.553614,33.960392,33.958616,34.208729,41.089418,33.288878,33.595431,31.828122,31.788474,32.031310,32.792454,32.891158,33.008520,34.913572,34.777861,32.378278,32.528018,34.633532,37.227579,33.764411,37.790229,35.856392,37.809579,32.163512,36.902743,34.047090,36.736398,32.195785,36.567667,32.214240,34.313925,31.957866,34.114566,33.030259,35.036023,32.242951,34.064263,82.446644,82.683206,89.461971,72.740613,100.183818,84.618020,57.095526,66.080597,121.440000,0.626000,67.200000,0.000000,0.000000,-0.000000,69462.607867,-0.693679,34.289110,41.441675,34.633450,3609.182915,2263.824096
06/18/2026 19:14:52,0.000000,0.000000,74.993519,74.647921,65.571935,75.313913,78.313769,72.734299,75.370464,74.936734,35.456576,33.023475,32.988803,33.242329,36.246079,36.527601,34.900022,35.124828,34.979151,35.900499,36.060374,35.827598,34.174558,34.100428,34.257622,39.613933,33.551604,33.700847,31.898656,31.813571,32.035715,32.997362,33.104485,33.218261,35.075631,34.939062,32.444329,32.587356,34.615083,37.221129,33.753968,37.767907,35.866711,37.784966,32.139169,36.900250,34.032601,36.713552,32.157754,36.556840,32.217931,34.278108,31.962897,34.086761,33.012640,35.045939,32.231174,34.052070,83.577748,83.759647,87.222651,72.758788,98.867016,85.353922,57.319650,63.917856,121.710000,0.623000,67.500000,0.000000,0.000000,-0.000000,69522.606120,-0.774582,34.475429,39.776429,34.619872,3610.303633,2263.824096
06/18/2026 19:15:52,0.000000,0.000000,75.004745,74.625345,65.476069,75.293108,78.303136,72.694372,75.228732,74.946596,35.611762,33.243129,33.252905,33.502115,36.430977,36.616413,35.050432,35.363400,35.156596,36.151686,36.269455,36.124182,34.415848,34.127367,34.639309,38.626753,33.758598,33.935331,31.899117,31.862143,32.024357,33.229140,33.310904,33.458416,35.238642,35.107864,32.554952,32.718506,34.620365,37.203841,33.744083,37.789003,35.853866,37.794245,32.132494,36.891337,34.028984,36.732955,32.170444,36.563708,32.210367,34.283878,31.933498,34.097350,33.012575,35.031685,32.245644,34.060291,82.858832,82.958860,85.620617,72.858161,97.899727,85.948286,57.518720,62.202618,121.870000,0.620000,67.200000,0.000000,0.000000,-0.000000,69582.604854,-0.705226,34.640557,38.431318,34.620031,3611.423359,2263.824096
06/18/2026 19:16:52,0.000000,0.000000,74.959115,74.600825,65.398307,75.279363,78.278078,72.678891,75.244761,74.918275,35.819218,33.436984,33.547158,33.749220,36.617884,36.787350,35.263899,35.546209,35.417796,36.297470,36.191659,36.560354,34.572615,34.281528,34.891912,37.999490,33.965143,34.172903,31.898736,31.857753,32.025413,33.439922,33.545209,33.671802,35.398183,35.274080,32.753272,32.932662,34.614446,37.196172,33.757183,37.790548,35.854587,37.812197,32.123428,36.873616,34.036949,36.711690,32.159428,36.562045,32.208421,34.269510,31.943131,34.103538,33.016994,35.032546,32.254206,34.078156,74.643211,74.732793,84.107194,72.390838,97.089167,86.425173,57.866267,61.203546,121.920000,0.623000,67.000000,0.000000,0.000000,-0.000000,69642.604187,-0.755130,34.928033,37.637500,34.619940,3612.543791,2263.824096
06/18/2026 19:17:52,0.000000,0.000000,74.960986,74.636927,65.564239,75.286596,78.265087,72.695464,75.239074,74.952717,36.059973,33.757957,33.875192,34.128195,36.736267,36.930922,35.498728,35.801775,35.640508,36.508430,36.700485,36.639807,34.784005,34.455280,34.919783,37.550474,34.154304,34.513768,31.901899,31.880517,32.022646,33.699687,33.770301,33.943480,35.568524,35.462174,33.054426,33.304022,34.617344,37.188891,33.732809,37.780437,35.848179,37.813316,32.118770,36.889915,34.025337,36.715161,32.160873,36.542683,32.218893,34.269303,31.947824,34.078609,33.017813,35.032033,32.213381,34.042752,78.280006,78.418012,82.482595,71.549604,96.529792,86.741932,58.328886,60.345604,121.770000,0.621000,67.000000,0.000000,0.000000,-0.000000,69702.602813,-0.795334,35.309102,36.949578,34.612716,3613.664487,2263.824096
06/18/2026 19:18:52,0.000000,0.000000,75.025021,74.608443,65.710139,75.281993,78.314782,72.656116,75.260699,74.930417,36.374562,34.134712,34.378372,34.610697,37.063745,37.114163,35.768159,36.087931,35.933560,36.674623,36.957321,36.403163,35.124697,34.608922,35.493017,37.064174,34.411729,34.858449,31.933541,31.886323,32.059779,34.033355,34.104383,34.348497,35.770475,35.682759,33.539591,33.789051,34.588448,37.187947,33.703483,37.796773,35.811121,37.807722,32.101565,36.908113,33.989881,36.713895,32.123178,36.549450,32.178106,34.276555,31.913674,34.091545,32.997871,35.040076,32.226414,34.057975,78.965494,79.132816,81.467713,71.289037,95.961834,87.021938,58.913278,59.547220,121.540000,0.625000,67.300000,0.000000,0.000000,-0.000000,69762.601139,-0.929462,35.787911,36.304122,34.603190,3614.784206,2263.824096
06/18/2026 19:19:52,0.000000,0.000000,74.949600,74.593841,65.424143,75.268741,78.297789,72.633079,75.335179,74.917907,36.736392,34.683886,34.847109,35.088005,37.283630,37.404327,36.075112,36.434599,36.263714,36.916892,37.111060,37.248699,35.414254,34.815290,35.957314,36.989892,34.694092,34.899888,31.935965,31.902110,32.052338,34.495941,34.537204,34.907138,36.051753,35.952553,34.177274,34.593449,34.597885,37.180108,33.732631,37.762584,35.844985,37.790688,32.103991,36.870142,34.006381,36.683437,32.140966,36.533063,32.209900,34.257670,31.924121,34.081851,33.010835,35.014431,32.232631,34.051304,80.282076,80.444525,80.822193,71.400517,95.481380,87.215643,59.568461,59.351225,121.670000,0.625000,67.100000,0.000000,0.000000,-0.000000,69822.599358,-1.421473,36.321361,36.144878,34.601480,3615.904395,2263.824096
06/18/2026 19:20:52,0.000000,0.000000,74.941167,74.563852,65.426295,75.224079,78.264226,72.631485,75.193316,74.902297,37.021949,35.194076,35.258796,35.569934,37.358929,37.606914,36.409043,36.726790,36.539261,37.158164,37.496831,37.476964,35.680701,35.015428,35.964075,37.009912,35.018948,34.743104,31.923267,31.888076,32.030229,34.858942,34.866925,35.187058,36.278117,36.222335,34.867303,35.287045,34.605918,37.207129,33.713107,37.786022,35.839209,37.799507,32.110203,36.867719,33.992850,36.704464,32.132446,36.532113,32.192528,34.260315,31.916530,34.089186,33.000399,35.025305,32.233901,34.048576,81.368936,81.485905,80.485912,71.760842,95.111437,87.279133,60.060698,59.437327,121.900000,0.623000,67.500000,0.000000,0.000000,-0.000000,69882.598540,-1.976731,36.719835,36.214873,34.602871,3617.024658,2263.824096
06/18/2026 19:21:52,0.000000,0.000000,75.016176,74.525212,65.511125,75.195160,78.273282,72.592736,75.192371,74.911068,37.269110,35.611074,35.669558,35.923927,37.867672,37.927316,36.677141,36.998320,36.860452,37.380526,37.658114,37.600763,35.960244,35.247776,36.521814,37.026185,35.262144,34.750006,31.946235,31.869616,32.062994,35.105317,35.166054,35.382365,36.553681,36.454101,35.358784,35.681717,34.623937,37.177775,33.719046,37.783977,35.852316,37.797117,32.124262,36.876002,34.001607,36.686201,32.162867,36.546878,32.224383,34.245931,31.929711,34.066867,33.007833,35.024296,32.261204,34.040745,82.401179,82.518846,80.366899,72.112471,94.755087,87.461405,60.518073,59.282441,121.950000,0.620000,67.500000,0.000000,0.000000,-0.000000,69942.597370,-2.338331,37.088337,36.088917,34.607648,3618.145025,2263.824096
06/18/2026 19:22:52,0.000000,0.000000,74.965873,74.562367,65.435047,75.224741,78.243004,72.627913,75.246730,74.926582,37.541540,35.989920,35.954048,36.259505,38.016925,38.114103,36.964257,37.315386,37.141866,37.674573,37.821724,38.045638,36.343616,35.379790,36.672269,37.233146,35.479526,34.872184,31.982528,31.903683,32.115741,35.401211,35.412291,35.691891,36.749182,36.708033,35.728698,35.961156,34.594590,37.194954,33.708794,37.780847,35.846126,37.806408,32.122493,36.867502,34.009947,36.679027,32.152851,36.537359,32.233739,34.255707,31.931950,34.076539,33.026853,35.020211,32.255194,34.030309,83.341517,83.541868,80.368028,72.650023,94.492333,87.472943,60.839984,59.655171,121.910000,0.619000,67.300000,0.000000,0.000000,-0.000000,70002.595898,-2.474513,37.346697,36.391697,34.606570,3619.265109,2263.824096
06/18/2026 19:23:52,0.000000,0.000000,74.982270,74.530170,65.491787,75.244791,78.245310,72.603549,75.328499,74.926854,37.767100,36.257534,36.241153,36.507963,38.237901,38.373026,37.288605,37.571528,37.409980,37.900538,38.188104,38.123512,36.628335,35.606811,36.933482,39.288592,35.375389,35.052671,32.026170,31.900128,32.139599,35.361151,35.537973,35.564559,36.979064,36.935716,35.938058,36.177325,34.610634,37.191931,33.733100,37.787797,35.858845,37.814235,32.159301,36.851115,33.996610,36.696265,32.148479,36.531242,32.228272,34.236939,31.927813,34.070305,33.017055,35.037484,32.257052,34.047257,83.804374,84.011305,83.118849,74.714025,98.110714,84.835226,54.299224,128.721771,121.380000,1.878000,177.300000,119.930000,1.444000,116.600000,70062.593769,3.125537,31.927134,79.559954,34.610087,3620.967341,2263.894466
06/18/2026 19:24:52,0.000000,0.000000,74.999573,74.533535,65.639563,75.234640,78.235615,72.654362,75.250227,74.917406,36.909851,34.184730,34.158098,34.125905,37.579507,38.327441,36.758227,37.214695,36.906754,37.909835,36.759878,37.718279,35.448513,35.138681,35.423161,60.466681,33.695969,35.747466,26.069127,25.931899,25.825038,33.203695,33.738142,32.311261,36.535013,36.555813,32.941308,33.105632,34.590988,37.197553,33.701400,37.784979,35.849331,37.815791,32.144848,36.870867,33.988462,36.695667,32.150633,36.540464,32.212041,34.279778,31.906664,34.076365,32.992450,35.048413,32.250751,34.053401,76.852300,82.105595,113.244531,77.592531,125.045421,61.152126,48.802758,147.498944,120.970000,2.143000,210.700000,119.640000,1.617000,140.800000,70122.592937,8.680169,27.067297,88.507576,34.607542,3624.393677,2266.152819
06/18/2026 19:25:52,0.000000,0.000000,75.021357,74.532509,65.573176,75.245345,78.218930,72.635450,75.304064,74.926487,36.742567,33.674954,33.887229,33.956523,37.766649,38.249924,36.639492,36.974398,36.712037,37.877968,36.817337,37.165021,35.394206,34.932708,35.224440,66.922322,34.282608,37.985612,26.064808,25.859630,25.561634,33.614611,34.089300,34.233117,36.522372,36.515734,32.291739,32.488295,34.607667,37.183225,33.705252,37.779532,35.840801,37.803305,32.153634,36.847271,33.996747,36.688880,32.155252,36.547271,32.229280,34.280551,31.906995,34.073994,33.001190,35.023433,32.269608,34.038032,81.172387,86.760824,119.636744,83.002668,129.722349,56.954828,49.380934,156.636916,120.860000,2.184000,217.500000,119.340000,1.667000,146.400000,70182.591958,10.392613,27.592999,92.588988,34.606596,3627.979229,2268.561891
