Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 19:26:52,0.000000,0.000000,74.990489,74.499510,65.514195,75.205272,78.204667,72.588476,75.373827,74.910951,36.465020,32.907900,33.301253,33.286803,37.396810,38.189963,36.356733,36.762550,36.516360,37.755932,36.802653,36.515689,35.113274,34.689763,34.844946,70.666418,34.520463,39.871498,25.893613,25.570365,25.453858,33.555969,34.166531,34.523771,36.384229,36.364310,31.625566,31.538881,34.590579,37.175921,33.702908,37.770572,35.848493,37.774745,32.172040,36.842969,33.976003,36.689887,32.164489,36.521495,32.237451,34.236774,31.906266,34.063906,33.005758,35.033310,32.265940,34.020610,83.679184,89.029236,122.649815,85.955126,131.566628,56.944264,48.896757,161.461377,120.580000,2.216000,220.700000,119.020000,1.686000,149.700000,70242.590819,12.718489,27.153009,94.679752,34.600006,3631.621494,2271.026094
06/18/2026 19:27:52,0.000000,0.000000,75.038219,74.543464,65.577841,75.248674,78.233610,72.675640,75.467797,74.931893,36.277857,32.539785,32.883528,32.866633,37.528849,38.057766,36.185466,36.562162,36.245539,37.725521,36.478377,36.359311,34.798743,34.562310,34.509652,68.378368,34.481424,38.796293,24.895435,24.719147,24.586994,33.369927,34.074750,34.467972,36.198279,36.131864,31.088653,31.108897,34.591007,37.175904,33.702388,37.768729,35.846213,37.802960,32.171976,36.840953,33.980195,36.688313,32.185664,36.526623,32.231602,34.258014,31.903974,34.054780,32.998398,35.028629,32.273765,34.025754,74.645122,80.286889,123.441584,74.284586,131.068794,57.339133,47.258461,137.219315,120.700000,2.092000,204.100000,119.430000,1.576000,133.700000,70302.589331,13.150950,25.645343,83.709501,34.602792,3635.190793,2273.414478
06/18/2026 19:28:52,0.000000,0.000000,75.082107,74.526520,65.836181,75.244394,78.247019,72.647627,75.585422,74.930896,35.995077,31.996232,32.399380,32.345757,37.262190,37.970662,35.937817,36.320385,36.053532,37.560831,36.129252,36.113517,34.582194,34.402941,34.108350,70.389509,34.273962,39.216091,24.944867,24.722050,24.611287,33.016743,33.824463,34.200054,35.979371,35.924011,30.143161,30.535842,34.605263,37.202054,33.694065,37.779007,35.857591,37.797078,32.190526,36.854777,33.987853,36.717183,32.192211,36.547738,32.262609,34.285835,31.917644,34.061549,32.986506,35.035390,32.280311,34.030510,80.105580,85.485185,123.051117,83.147758,130.314393,57.043431,48.444043,155.232418,120.740000,2.179000,216.200000,119.310000,1.654000,145.800000,70362.588074,12.476759,26.739332,91.972225,34.614285,3638.677859,2275.729180
06/18/2026 19:29:52,0.000000,0.000000,75.140743,74.528140,65.894608,75.229955,78.253249,72.648816,75.355122,74.899418,35.898401,31.868258,32.280912,32.219108,37.196460,37.920894,35.817589,36.131585,35.876698,37.436936,35.813800,35.719930,34.498939,34.226023,34.162753,72.071602,34.037356,40.417137,25.026718,24.833894,24.819005,32.774981,33.574062,33.895602,35.877979,35.793375,30.297434,30.507629,34.610011,37.189983,33.712399,37.777363,35.868313,37.805122,32.205302,36.846121,34.008468,36.699234,32.215344,36.526048,32.276048,34.284152,31.919518,34.055083,32.996922,35.041790,32.297213,34.028285,82.689578,88.027403,124.693853,85.053707,132.020424,57.295698,48.234292,157.811269,120.810000,2.199000,218.300000,119.500000,1.666000,147.300000,70422.587109,13.870223,26.546914,93.101848,34.618136,3642.296774,2278.172613
06/18/2026 19:30:52,0.000000,0.000000,75.130004,74.539793,65.763333,75.253812,78.251354,72.633353,75.313312,74.941653,35.892422,31.703207,32.051074,32.013964,37.361834,37.830329,35.689631,35.983306,35.708147,37.312043,35.560165,36.259347,34.248668,34.264645,33.586904,73.029052,33.801193,39.739084,24.975323,24.773095,24.705836,32.578012,33.326637,33.621182,35.753576,35.672504,30.038051,30.342932,34.623545,37.214087,33.719758,37.782918,35.896671,37.806016,32.237794,36.872525,34.004333,36.715908,32.237394,36.558158,32.303644,34.294370,31.953383,34.090458,33.025232,35.035886,32.316591,34.046733,79.643865,85.294752,125.716628,79.950075,132.820726,57.577205,47.630090,144.906176,120.950000,2.134000,210.100000,119.430000,1.612000,139.200000,70482.585805,13.749146,25.989938,87.318908,34.636770,3645.931472,2280.626753
06/18/2026 19:31:52,0.000000,0.000000,75.221841,74.562809,65.860036,75.304107,78.304418,72.655002,75.384006,74.950283,35.686368,31.328893,31.636311,31.561295,37.248135,37.780771,35.419325,35.815873,35.462605,37.209391,35.478559,35.675566,34.073266,34.043522,33.529144,69.638589,33.547675,39.313249,24.059288,23.808533,23.645489,32.220998,33.071307,33.444587,35.483321,35.447426,29.539572,29.842144,34.618969,37.209525,33.696551,37.762480,35.879950,37.801707,32.244134,36.849276,34.011634,36.698850,32.221057,36.539254,32.295746,34.276727,31.943693,34.059137,33.013429,35.016575,32.312269,34.039756,80.310513,85.612498,124.478045,83.556499,131.343836,57.207639,47.823042,155.950366,120.720000,2.177000,216.000000,119.310000,1.658000,145.800000,70542.583183,13.145002,26.168247,92.287965,34.624536,3649.421902,2282.943707
06/18/2026 19:32:52,0.000000,0.000000,75.325017,74.615356,65.898610,75.359593,78.389582,72.773342,75.465080,74.959590,35.619172,31.231907,31.607056,31.527126,37.053249,37.828185,35.344155,35.654793,35.293893,37.060949,35.201691,35.658423,33.817214,33.988606,33.476454,73.699581,33.220449,40.687005,24.465535,24.339762,24.239724,31.959325,32.708564,32.872636,35.395096,35.266117,29.766508,29.953147,34.621172,37.177229,33.727578,37.754464,35.874031,37.774151,32.262215,36.815511,34.017707,36.675698,32.263310,36.508256,32.292915,34.271241,31.962687,34.032801,33.024398,35.018649,32.327823,33.998894,84.186142,89.408888,126.129799,86.477011,133.302650,57.250240,47.873538,161.143673,120.800000,2.209000,219.800000,119.310000,1.682000,149.400000,70602.583173,14.472162,26.214843,94.543369,34.620036,3653.075567,2285.420762
06/18/2026 19:33:52,0.000000,0.000000,75.369239,74.604678,65.898496,75.376626,78.463771,72.754853,75.478890,74.947640,35.472926,31.015772,31.346398,31.225486,36.907283,37.379581,35.170415,35.465610,35.129854,36.936199,34.950724,35.245838,33.599144,33.846076,33.001865,67.034955,32.956319,37.793454,23.299802,23.110713,22.971257,31.663994,32.436389,32.702359,35.221394,35.105244,29.625651,29.830912,34.623765,37.204135,33.720568,37.766490,35.898248,37.800962,32.275864,36.858823,34.029650,36.722999,32.267003,36.548663,32.310568,34.271097,31.975906,34.058506,33.032356,35.027473,32.341748,34.025666,74.305123,79.913008,125.239904,74.518583,131.916537,57.281442,46.131142,135.802356,120.750000,2.082000,202.800000,119.370000,1.565000,132.600000,70662.580543,13.203004,24.590450,83.029611,34.638025,3656.596303,2287.762104
06/18/2026 19:34:52,0.000000,0.000000,75.500540,74.665531,66.139703,75.442375,78.516242,72.841131,75.530046,74.972639,35.277168,30.587185,31.026606,30.830040,36.962837,37.298050,34.867702,35.221526,34.885675,36.782388,34.705160,35.349819,33.398607,33.687351,32.609385,70.570593,32.854415,38.199334,23.693460,23.490105,23.407054,31.482925,32.321424,32.655477,35.021258,34.971596,28.947090,29.389465,34.631768,37.228473,33.729242,37.776888,35.899134,37.806707,32.265631,36.879522,34.026005,36.718040,32.264546,36.554185,32.282983,34.304827,31.984370,34.078390,33.013149,35.052210,32.338402,34.057398,80.620576,85.873951,124.849903,83.449325,131.823370,57.489369,47.184853,154.854994,120.850000,2.182000,216.200000,119.480000,1.648000,145.500000,70722.579705,12.622429,25.576905,91.805849,34.644593,3660.093808,2290.087487
06/18/2026 19:35:52,0.000000,0.000000,75.565810,74.684385,65.941884,75.498198,78.595420,72.875529,75.598462,74.984076,35.231538,30.546207,30.923248,30.823290,36.852625,37.307270,34.752154,35.100265,34.796558,36.662951,34.392404,35.279722,33.406983,33.744578,32.568678,71.782622,32.419967,39.485308,23.755316,23.560484,23.484210,31.123012,31.912488,31.956143,34.887244,34.838904,29.082153,29.239819,34.630645,37.218068,33.734544,37.745487,35.897471,37.809907,32.269299,36.848153,34.042028,36.711000,32.282464,36.552978,32.317795,34.294284,31.976905,34.069552,33.027858,35.035845,32.333184,34.044201,82.868820,88.034146,126.256728,85.187380,133.403468,58.158202,47.210490,157.631135,120.710000,2.194000,217.600000,119.300000,1.660000,147.000000,70782.578629,13.884560,25.600748,93.023347,34.642083,3663.700910,2292.517860
06/18/2026 19:36:52,0.000000,0.000000,75.589343,74.703717,66.008379,75.546584,78.635219,72.890612,75.615085,74.991418,35.124828,30.435350,30.861878,30.671074,36.914760,37.098315,34.692283,34.983664,34.654302,36.536073,34.938602,35.209002,33.363645,33.716359,32.536220,71.783479,32.219967,38.019820,23.685209,23.491708,23.442012,30.967404,31.689660,31.789004,34.793106,34.772703,28.941078,29.185290,34.644726,37.232988,33.732038,37.795136,35.917553,37.815803,32.305935,36.876201,34.048422,36.754539,32.301663,36.583137,32.324621,34.320620,31.964140,34.095478,33.008478,35.074154,32.338590,34.083333,78.813022,84.292184,127.053507,78.764240,134.130645,58.479933,46.347788,143.071007,120.690000,2.118000,208.600000,119.290000,1.604000,137.800000,70842.577402,13.225510,24.794310,86.468980,34.660878,3667.316447,2294.952921
06/18/2026 19:37:52,0.000000,0.000000,75.609647,74.759112,65.996469,75.589402,78.641711,72.937375,75.630928,74.995023,34.954379,30.133376,30.540354,30.447594,36.578323,36.994202,34.426268,34.825527,34.467780,36.404878,34.267199,34.627006,33.119051,33.477648,32.224991,71.312451,32.210976,38.438393,23.213846,22.994715,22.883742,30.885464,31.656305,32.018904,34.649252,34.610214,28.501033,28.847723,34.626648,37.226908,33.730515,37.775504,35.918802,37.805118,32.296066,36.857708,34.050729,36.738698,32.293239,36.552189,32.320981,34.299681,31.990786,34.106664,33.010789,35.052960,32.359084,34.050068,82.225773,87.300398,126.271560,85.164082,133.383790,58.216074,46.888093,159.441379,120.630000,2.202000,218.200000,119.250000,1.669000,148.100000,70902.576398,13.138023,25.300370,93.809521,34.653157,3670.841277,2297.305410
06/18/2026 19:38:52,0.000000,0.000000,75.679905,74.789725,66.103388,75.620311,78.659472,73.005641,75.679975,74.978213,34.828351,30.182777,30.574145,30.445267,36.629559,37.013565,34.360983,34.694627,34.342562,36.279521,34.347888,34.838931,33.170953,33.375809,32.264537,70.154276,31.855108,37.179383,23.252227,23.038033,23.054019,30.615802,31.351531,31.261527,34.567356,34.527427,28.782745,29.009344,34.652511,37.249149,33.750824,37.790849,35.921026,37.818384,32.327664,36.878265,34.072690,36.750851,32.319257,36.591344,32.342346,34.322768,31.985451,34.123740,33.035445,35.074450,32.376648,34.067594,76.041090,81.450697,127.068659,75.453199,134.048224,58.424635,45.612978,137.826236,120.920000,2.096000,204.900000,119.620000,1.576000,134.400000,70962.574905,13.078735,24.100648,83.999294,34.672563,3674.433937,2299.718155
06/18/2026 19:39:52,0.000000,0.000000,75.734655,74.825099,66.110527,75.701090,78.721880,73.094712,75.757224,75.003572,34.584773,29.763187,30.221951,30.081888,36.548503,36.802046,34.164396,34.536278,34.226673,36.132917,34.263954,34.367720,32.864165,33.398396,31.996218,66.714299,31.945891,36.516150,22.468189,22.231409,22.100966,30.542394,31.358348,31.754862,34.401386,34.366773,28.040179,28.360219,34.651664,37.240346,33.774760,37.792130,35.942176,37.834182,32.332894,36.919509,34.065691,36.760247,32.316856,36.584088,32.328890,34.340410,31.989350,34.125620,33.007101,35.078101,32.368463,34.074521,78.485005,83.661879,125.339594,81.530811,132.221541,57.790542,46.344487,150.972800,121.030000,2.149000,213.500000,119.500000,1.632000,142.400000,71022.572723,11.724943,24.791207,90.078540,34.676350,3677.866589,2301.977183
06/18/2026 19:40:52,0.000000,0.000000,75.704653,74.844496,66.127564,75.707337,78.734414,73.109445,75.746586,74.997993,34.557122,29.794254,30.167865,30.025107,36.585959,36.798347,34.007751,34.395237,34.131540,36.012769,33.941087,34.389304,32.759071,33.320034,31.906741,70.738287,31.623377,37.981511,22.991348,22.842545,22.745970,30.351357,31.094302,30.981561,34.320956,34.261930,28.341323,28.544508,34.690698,37.239017,33.787616,37.785038,35.962716,37.826837,32.353527,36.907035,34.088687,36.751310,32.348090,36.581966,32.359310,34.341021,32.022463,34.126420,33.032794,35.086437,32.372558,34.075056,81.896599,87.078116,126.588692,84.044321,133.901655,57.918486,46.315452,154.983662,121.000000,2.179000,216.300000,119.640000,1.652000,145.200000,71082.571582,13.217594,24.763917,91.862599,34.686930,3681.450632,2304.383915
06/18/2026 19:41:52,0.000000,0.000000,75.746304,74.846900,65.951974,75.726345,78.747467,73.084483,75.887633,75.020058,34.519534,29.725265,30.083733,29.959552,36.295144,36.489463,33.909992,34.319715,34.012691,35.929633,33.944763,34.143410,32.662557,33.283135,31.796628,72.823897,31.401210,38.820135,23.103089,22.970437,22.894618,30.134541,30.863746,30.726928,34.292509,34.198416,28.107422,28.413012,34.677972,37.227658,33.789468,37.789532,35.950396,37.798639,32.352718,36.893121,34.074724,36.736066,32.340234,36.586986,32.349604,34.332227,32.023434,34.113789,33.021924,35.055199,32.351801,34.075652,84.449763,89.530554,127.633222,86.770771,135.055652,58.234627,46.738937,160.357750,121.150000,2.204000,219.100000,119.530000,1.674000,148.800000,71142.570378,13.659133,25.161002,94.205213,34.677057,3685.080892,2306.836921
06/18/2026 19:42:52,0.000000,0.000000,75.752529,74.859468,66.120068,75.761144,78.806113,73.125740,75.952738,75.009200,34.366863,29.619108,30.031987,29.892604,36.459296,36.376525,33.865745,34.221787,33.875021,35.831716,34.087243,34.319100,32.667822,33.168409,31.745554,65.183808,31.231030,36.342833,21.857484,21.667231,21.477657,29.959696,30.682723,30.726845,34.119914,34.077742,28.137837,28.456230,34.653064,37.218748,33.782399,37.784265,35.943870,37.815988,32.338154,36.909117,34.077903,36.756047,32.353642,36.592357,32.346162,34.347432,32.017321,34.114748,33.014884,35.073006,32.385674,34.087699,77.514264,82.883654,126.596264,79.830881,133.478507,58.136468,45.388077,145.936971,120.920000,2.123000,208.700000,119.480000,1.608000,138.800000,71202.569045,12.455760,23.887073,87.793165,34.680624,3688.574538,2309.153593
06/18/2026 19:43:52,0.000000,0.000000,75.806011,74.911316,66.082814,75.806383,78.795262,73.182972,75.893057,75.010281,34.222254,29.369001,29.829643,29.660152,36.166979,36.467118,33.680530,34.039319,33.720109,35.698448,33.932815,33.909674,32.444846,33.050925,31.940198,72.133458,31.366383,37.934318,22.777180,22.653901,22.499444,30.016620,30.748540,30.797564,34.055709,33.980236,27.803229,28.110477,34.648292,37.238311,33.794037,37.797171,35.940102,37.808695,32.345492,36.914219,34.083467,36.762478,32.324113,36.618301,32.343268,34.357858,32.016205,34.131410,33.018677,35.089647,32.370382,34.095080,83.369709,88.354905,127.295191,85.675249,134.827157,58.000538,45.963244,159.228552,120.780000,2.198000,218.700000,119.520000,1.672000,147.900000,71262.567379,13.502232,24.432086,93.717404,34.684860,3692.169993,2311.571664
06/18/2026 19:44:52,0.000000,0.000000,75.752625,74.923778,65.927201,75.812711,78.815025,73.209215,75.855873,75.025859,34.278433,29.443290,29.808053,29.703306,36.196546,36.343525,33.711025,33.985006,33.669734,35.633576,34.275771,34.131111,32.528817,33.056161,31.486534,72.149844,30.900536,36.982825,22.760396,22.609767,22.603690,29.697161,30.361888,30.099323,34.013304,33.935607,27.881564,28.104696,34.670937,37.244522,33.803894,37.780908,35.937974,37.818059,32.347803,36.908675,34.097879,36.751180,32.358316,36.579305,32.339795,34.345962,32.020297,34.132948,33.027330,35.063695,32.348084,34.091031,80.312954,85.554008,128.292841,80.456510,135.758080,58.274351,45.534224,143.948373,120.990000,2.131000,209.700000,119.690000,1.608000,138.800000,71322.566693,12.956897,24.025928,86.876217,34.683430,3695.797228,2314.018051
06/18/2026 19:45:52,0.000000,0.000000,75.768931,74.936720,66.067931,75.804124,78.830438,73.224306,75.829954,75.043421,34.080999,29.153922,29.557541,29.480807,35.959216,36.270501,33.468096,33.874939,33.540117,35.530423,33.712014,33.802136,32.406065,33.112629,31.389007,63.210033,31.076462,35.734871,21.450513,21.247610,20.989444,29.756182,30.451646,30.799736,33.855976,33.843542,27.505506,27.745204,34.691627,37.246576,33.821633,37.799443,35.956940,37.835214,32.377087,36.949564,34.108728,36.786326,32.361948,36.613894,32.367300,34.370292,32.059830,34.150898,33.033303,35.090935,32.381522,34.121289,77.232666,82.469405,126.249121,80.073824,133.235310,57.824242,45.378269,147.319295,121.060000,2.135000,210.800000,119.840000,1.612000,139.900000,71382.565610,11.857125,23.877746,88.425666,34.706217,3699.223916,2316.269094
06/18/2026 19:46:52,0.000000,0.000000,75.792128,74.916007,66.168231,75.807356,78.820623,73.201304,75.851697,75.009851,33.984578,29.067304,29.506618,29.365468,36.328660,36.159982,33.379500,33.707336,33.420972,35.411574,33.493833,33.752120,32.336387,32.958552,31.565255,70.639562,30.937344,36.931778,22.408264,22.235608,22.181884,29.625086,30.360269,29.795420,33.823633,33.765458,27.501561,27.910138,34.668770,37.260492,33.774913,37.790073,35.941403,37.823690,32.348134,36.931636,34.085409,36.766625,32.330316,36.601902,32.342350,34.367593,32.024634,34.149775,33.017510,35.062768,32.358344,34.091058,81.924442,87.063724,127.275992,84.048688,134.720655,57.682180,45.728050,155.647715,121.120000,2.178000,215.900000,119.680000,1.650000,145.000000,71442.564358,12.722084,24.209694,92.154984,34.686870,3702.800815,2318.668739
06/18/2026 19:47:52,0.000000,0.000000,75.673204,74.937220,65.861370,75.815403,78.810559,73.214032,75.850404,75.017428,34.025131,29.061659,29.486258,29.372991,36.016897,35.960653,33.327746,33.647164,33.379361,35.360759,33.485545,33.967424,32.218422,32.968274,31.450987,72.153326,30.609696,37.524217,22.576325,22.424772,22.347642,29.403270,30.044471,29.700265,33.766537,33.700808,27.433437,27.798477,34.683347,37.259104,33.824265,37.791016,35.962574,37.851439,32.372069,36.934260,34.108906,36.781195,32.360263,36.629477,32.348046,34.377268,32.049024,34.146638,33.062819,35.090226,32.367382,34.110730,84.297312,89.353650,128.224513,86.608725,135.790835,58.066179,45.914981,161.390003,121.000000,2.205000,219.400000,119.410000,1.675000,148.700000,71502.562660,13.137714,24.386503,94.649129,34.705502,3706.422573,2321.112475
06/18/2026 19:48:52,0.000000,0.000000,75.586848,74.903597,65.980240,75.775586,78.797375,73.174092,75.856485,75.031962,33.928218,29.085175,29.423698,29.336686,35.904669,35.942316,33.260197,33.600075,33.325472,35.289717,33.449879,33.730121,32.066941,32.874290,31.258947,66.383693,30.548649,36.173618,21.536536,21.366421,21.192586,29.338520,29.972164,29.896815,33.684655,33.643348,27.608745,27.895854,34.680303,37.271103,33.843875,37.807877,35.953025,37.833517,32.375823,36.948144,34.114849,36.789330,32.366928,36.629468,32.371374,34.380569,32.034977,34.173442,33.044767,35.083304,32.386057,34.106726,78.908654,84.218816,127.703426,81.109124,134.811703,58.038427,45.049270,149.251733,121.080000,2.138000,211.200000,119.590000,1.623000,140.800000,71562.560819,12.609425,23.564193,89.303280,34.709773,3709.955520,2323.465819
06/18/2026 19:49:52,0.000000,0.000000,75.531987,74.900655,65.782988,75.740283,78.773972,73.176357,75.803289,75.023067,33.742400,28.924385,29.295498,29.138722,35.739513,35.782926,33.217614,33.526859,33.220398,35.226129,33.547855,34.037903,32.073684,32.858352,31.207784,72.572026,30.684385,37.167244,22.416961,22.237130,22.155378,29.438194,30.126638,29.638867,33.669339,33.617816,27.295520,27.768814,34.680043,37.264212,33.842190,37.797363,35.969287,37.820137,32.348116,36.961696,34.126673,36.786073,32.377140,36.637414,32.376143,34.378669,32.041528,34.164404,33.061052,35.098661,32.387817,34.147102,83.652005,88.780680,128.494426,85.505841,136.111411,57.864007,45.425658,154.194340,121.010000,2.180000,216.700000,119.610000,1.655000,145.400000,71622.559267,13.244441,23.922803,91.513965,34.713286,3713.574121,2325.906145
06/18/2026 19:50:52,0.000000,0.000000,75.489551,74.913107,65.840413,75.727658,78.702934,73.153958,75.629173,75.008051,33.676519,28.831444,29.231568,29.147971,35.791225,35.825333,33.195405,33.446016,33.165586,35.117810,33.314457,33.757161,32.025055,32.769753,31.427903,63.315101,30.402812,34.587316,21.003564,20.824372,20.620528,29.149067,29.792140,29.653912,33.501693,33.496806,27.256930,27.666350,34.681589,37.267964,33.806342,37.804996,35.960999,37.845449,32.361145,36.951108,34.093852,36.802470,32.347069,36.628743,32.349578,34.381459,32.007830,34.151115,33.029965,35.084945,32.370648,34.103780,75.259367,80.721310,126.761731,77.366023,133.782672,57.651293,44.502653,141.241180,121.120000,2.102000,205.500000,119.670000,1.582000,135.400000,71682.558920,11.546957,23.040359,85.614277,34.701552,3717.018491,2328.172189
06/18/2026 19:51:52,0.000000,0.000000,75.396255,74.836226,65.870737,75.636952,78.644509,73.046042,75.602840,74.983811,33.587489,28.611741,29.036897,28.903740,35.662081,35.734737,32.943425,33.288326,33.008489,35.003666,32.937807,33.436669,31.921946,32.655684,30.873182,69.902940,30.620650,36.296937,21.851347,21.688916,21.621964,29.295513,29.971081,30.013435,33.464720,33.411850,26.970543,27.392056,34.669911,37.257650,33.822647,37.796034,35.960023,37.829011,32.353491,36.948685,34.099855,36.780580,32.331142,36.635028,32.344593,34.376487,32.033999,34.158893,33.026641,35.088723,32.365844,34.119850,81.199561,86.368564,127.249185,83.438111,134.749784,57.343046,45.458480,154.343723,120.920000,2.176000,215.200000,119.510000,1.643000,144.700000,71742.557198,12.342942,23.953995,91.580037,34.699954,3720.557585,2330.535372
06/18/2026 19:52:52,0.000000,0.000000,75.394905,74.819243,65.951776,75.634407,78.633140,73.024014,75.588260,74.994987,33.565556,28.683407,29.063494,28.960184,35.453170,35.702188,33.005977,33.260647,32.956312,34.983103,33.558893,33.497324,31.995236,32.728404,30.885532,70.980652,30.207630,36.856046,22.016628,21.828200,21.762732,29.019280,29.668641,29.009912,33.439799,33.386928,27.127274,27.417077,34.671256,37.263412,33.796685,37.801131,35.961668,37.814745,32.333343,36.937859,34.104972,36.790989,32.339705,36.615224,32.336458,34.368816,32.038322,34.158683,33.008205,35.097824,32.352607,34.140379,83.269496,88.440763,128.189372,85.487260,135.855400,57.566710,45.194057,158.944027,120.800000,2.190000,218.100000,119.310000,1.667000,147.200000,71802.554890,13.153704,23.702342,93.594124,34.696614,3724.158807,2332.959584
06/18/2026 19:53:52,0.000000,0.000000,75.339584,74.773602,65.681464,75.579715,78.593362,72.977622,75.506612,74.977070,33.502174,28.681765,29.039102,28.956898,35.421986,35.602340,32.889205,33.229686,32.942673,34.941118,33.399991,33.800081,31.801297,32.645528,30.988174,69.014771,30.107347,35.289377,21.822389,21.628090,21.597804,28.953023,29.555140,29.212182,33.414520,33.323879,27.270231,27.521759,34.683430,37.251670,33.835620,37.805407,35.960620,37.832258,32.358985,36.950245,34.116513,36.794086,32.345262,36.653939,32.345193,34.378861,32.035489,34.167117,33.045100,35.080976,32.355050,34.145923,75.356532,80.729749,128.372479,74.742817,135.652733,57.547202,44.613744,137.140658,120.900000,2.091000,204.300000,119.570000,1.574000,133.400000,71862.553930,12.142264,23.147113,83.671882,34.707087,3727.729031,2335.348437
06/18/2026 19:54:52,0.000000,0.000000,75.224199,74.762932,65.558772,75.562380,78.522665,72.930594,75.408605,74.982920,33.314590,28.395659,28.749043,28.694955,35.337709,35.393997,32.695250,33.113154,32.822987,34.842577,32.935469,33.290046,31.752224,32.595204,31.008136,66.217309,30.428147,34.961590,21.127424,20.917717,20.774655,29.087116,29.783717,30.176946,33.260456,33.288007,26.616413,26.997671,34.676084,37.266897,33.801848,37.809361,35.943391,37.823906,32.329665,36.969153,34.101308,36.790434,32.331026,36.650842,32.319877,34.372691,32.025296,34.166560,33.018316,35.099928,32.347932,34.105529,78.855555,84.002204,126.798484,81.765118,133.978923,56.921344,44.843597,151.825566,120.960000,2.153000,213.500000,119.580000,1.634000,142.700000,71922.554035,11.594073,23.367517,90.460485,34.697502,3731.171593,2337.615858
06/18/2026 19:55:52,0.000000,0.000000,75.206411,74.767105,65.595027,75.505211,78.472005,72.905431,75.378830,74.949752,33.453896,28.451230,28.912115,28.790248,35.629118,35.423953,32.689422,33.017986,32.730292,34.795801,33.035281,33.543556,31.623739,32.556773,30.873953,70.121220,30.034454,36.412451,21.763832,21.568175,21.503391,28.718648,29.336456,27.727436,33.265265,33.211938,27.084933,27.503909,34.699852,37.258312,33.820575,37.821367,35.938400,37.818927,32.327766,36.968056,34.118852,36.797301,32.341376,36.644764,32.321983,34.378785,32.022951,34.164128,33.017215,35.094396,32.336927,34.123846,81.974971,87.183091,127.931400,84.001287,135.505370,56.783866,45.139191,155.296186,120.860000,2.176000,215.600000,119.530000,1.650000,145.000000,71982.550950,12.762430,23.650021,92.000309,34.700789,3734.754881,2340.022262
06/18/2026 19:56:52,0.000000,0.000000,75.174275,74.746361,65.561669,75.496124,78.428030,72.862438,75.360589,74.939950,33.421523,28.432994,28.807784,28.750214,35.290663,35.393934,32.711330,32.968762,32.719235,34.714248,33.172681,33.505914,31.611383,32.539544,30.743047,72.219135,29.888522,37.116226,21.950783,21.822020,21.772329,28.742865,29.306253,28.842799,33.271533,33.211985,27.008157,27.255036,34.663773,37.292652,33.807185,37.830578,35.956884,37.820577,32.315636,36.977190,34.117809,36.809092,32.335049,36.652188,32.324534,34.381774,32.034405,34.162198,33.035284,35.115522,32.347951,34.145498,84.286538,89.441807,128.784443,86.275774,136.536610,56.818504,45.296505,157.900608,121.040000,2.193000,218.500000,119.520000,1.666000,146.900000,72042.550086,13.316285,23.799941,93.140759,34.706289,3738.385745,2342.473643
06/18/2026 19:57:52,0.000000,0.000000,75.142867,74.733107,65.608497,75.430193,78.411551,72.842040,75.308996,74.955923,33.416611,28.443233,28.770731,28.730179,35.239286,35.270758,32.635569,32.931703,32.688082,34.705795,33.253095,33.431764,31.614544,32.491103,30.836029,65.642107,29.979251,35.587486,21.049756,20.859344,20.681970,28.767560,29.379553,29.401852,33.192301,33.113191,26.991499,27.319782,34.665541,37.270096,33.815452,37.803014,35.964316,37.821806,32.323102,36.958649,34.122728,36.794528,32.329043,36.651524,32.332890,34.379457,32.052555,34.159571,33.036654,35.077429,32.357516,34.125301,79.602582,84.804507,127.888989,82.046396,135.141256,56.471415,44.540428,151.818444,121.090000,2.147000,212.800000,119.470000,1.637000,142.700000,72102.549740,12.510810,23.076676,90.457301,34.702059,3741.900198,2344.809631
06/18/2026 19:58:52,0.000000,0.000000,75.079557,74.714135,65.539769,75.422980,78.379540,72.778904,75.375753,74.964837,33.263167,28.373918,28.652352,28.666304,35.128828,35.304372,32.578704,32.894866,32.634569,34.697663,32.951153,33.020177,31.540959,32.539957,30.566454,72.518606,30.130631,36.766801,21.985799,21.857040,21.757295,28.933579,29.542838,28.874248,33.197237,33.147461,26.863349,27.196487,34.663284,37.267847,33.799819,37.804249,35.932644,37.824231,32.296179,36.949682,34.119943,36.788214,32.307319,36.639210,32.315755,34.363255,32.026513,34.146577,33.030754,35.065337,32.345580,34.107621,82.823765,88.073403,128.801677,84.115335,136.510475,56.305861,44.922642,151.891113,120.880000,2.171000,214.900000,119.540000,1.641000,143.600000,72162.548473,13.323637,23.443164,90.489783,34.689701,3745.527649,2347.259663
06/18/2026 19:59:52,0.000000,0.000000,75.040171,74.644728,65.656268,75.338973,78.348839,72.691670,75.410241,74.929220,33.087631,28.299405,28.601054,28.610116,35.205551,35.179396,32.536620,32.819008,32.580767,34.571245,33.082297,33.025540,31.471932,32.510630,30.608075,63.376025,30.036641,34.636377,20.694825,20.425712,20.245516,28.726796,29.412390,29.475271,33.074868,33.027751,26.780559,27.129297,34.687484,37.262786,33.810872,37.805085,35.932482,37.817441,32.293346,36.946114,34.117695,36.786858,32.298516,36.625588,32.316037,34.363536,32.041482,34.168742,33.037393,35.076393,32.343897,34.095287,76.180055,81.567829,126.897052,78.469990,134.084181,55.969137,44.084024,143.633583,121.110000,2.118000,207.700000,119.660000,1.592000,137.400000,72222.547113,11.999661,22.636716,86.730295,34.691352,3748.974515,2349.527944
06/18/2026 20:00:52,0.000000,0.000000,75.008396,74.634068,65.535721,75.350882,78.327887,72.688368,75.296982,74.955732,33.194274,28.179330,28.551949,28.494976,35.451523,35.127950,32.499853,32.753351,32.465987,34.542383,33.080940,33.492119,31.403743,32.409189,30.720540,70.339885,30.157794,35.866353,21.619635,21.460756,21.386138,28.851940,29.566025,29.459443,33.094223,33.004879,26.626225,27.020108,34.687277,37.265674,33.823783,37.821024,35.931825,37.826948,32.302030,36.943545,34.112897,36.780748,32.312302,36.658769,32.304699,34.353558,32.042602,34.144414,33.059703,35.076477,32.339441,34.109042,81.704726,86.844058,127.585787,83.755090,135.082490,55.773384,44.784264,155.701609,121.000000,2.176000,215.700000,119.580000,1.653000,145.200000,72282.545716,12.555669,23.310684,92.178677,34.694838,3752.531267,2351.907334
06/18/2026 20:01:52,0.000000,0.000000,74.982805,74.637202,65.358608,75.332089,78.280126,72.672058,75.288080,74.931196,33.198662,28.243987,28.592942,28.538730,35.171865,35.052604,32.427815,32.762268,32.465486,34.545433,32.801257,33.163776,31.392185,32.383858,30.495039,71.441786,29.670816,36.679500,21.648698,21.541886,21.399811,28.559021,29.133622,28.515740,33.037963,32.995290,26.838622,26.990335,34.658594,37.260077,33.804651,37.809941,35.931742,37.822888,32.270802,36.961420,34.099762,36.794203,32.277279,36.632786,32.284150,34.365013,32.019820,34.158800,33.031437,35.058038,32.319991,34.111387,83.778146,88.878646,128.530107,85.907028,136.192224,55.898695,44.963039,160.358721,120.600000,2.200000,219.200000,119.250000,1.673000,147.800000,72342.543506,13.197704,23.481796,94.205631,34.683639,3756.145273,2354.342745
06/18/2026 20:02:52,0.000000,0.000000,74.930875,74.570460,65.605552,75.286388,78.247207,72.608000,75.338620,74.937403,33.032808,28.218477,28.583055,28.540531,35.041978,35.148384,32.345006,32.724852,32.438725,34.473929,32.848761,33.265560,31.323585,32.406116,30.481157,66.977364,29.604788,34.907135,20.990110,20.876938,20.793183,28.517966,29.097487,28.856602,32.987972,32.905285,26.981356,27.140210,34.672595,37.224067,33.803868,37.790161,35.933607,37.805750,32.270896,36.930896,34.117516,36.762788,32.282285,36.606346,32.294922,34.348688,32.023030,34.138823,33.037214,35.055819,32.322327,34.108391,74.021301,79.411711,127.907998,73.814907,135.098057,55.888082,43.580717,136.404584,120.700000,2.081000,202.700000,119.320000,1.566000,132.800000,72402.541217,12.758579,22.148556,83.319145,34.676499,3759.673056,2356.690101
06/18/2026 20:03:52,0.000000,0.000000,74.948299,74.596766,65.489044,75.282095,78.192010,72.632921,75.244146,74.933290,32.960276,27.980065,28.324170,28.302020,35.008503,35.047965,32.240816,32.608703,32.330103,34.373572,32.843351,32.870635,31.219099,32.446376,30.538576,68.273908,30.087781,35.217172,21.046808,20.827202,20.744643,28.769578,29.448020,29.842209,32.946523,32.867388,26.272203,26.651236,34.658113,37.248542,33.797115,37.802001,35.901950,37.822330,32.252887,36.959740,34.095412,36.780134,32.258356,36.621046,32.287592,34.358683,32.003235,34.149568,33.040862,35.072759,32.294395,34.125800,79.917725,85.011297,126.983235,82.567504,134.278358,55.816558,44.770669,153.714629,120.540000,2.166000,214.400000,119.160000,1.641000,143.800000,72462.541078,11.919516,23.297656,91.301498,34.676526,3763.141908,2358.986039
06/18/2026 20:04:52,0.000000,0.000000,74.873732,74.523436,65.575966,75.237333,78.174334,72.573193,75.205006,74.924974,33.009950,28.096893,28.421784,28.418715,35.014489,34.978129,32.346723,32.578477,32.301516,34.386771,32.931711,32.742358,31.385964,32.230380,30.495358,69.998235,29.514773,36.157233,21.349360,21.188192,21.071365,28.260675,28.834933,27.466539,32.940573,32.858770,26.723326,27.001682,34.675631,37.249201,33.790726,37.824807,35.909430,37.825373,32.236374,36.968043,34.100638,36.775609,32.250642,36.624880,32.278198,34.347539,32.013867,34.160120,33.036315,35.075761,32.312487,34.105232,82.252381,87.380565,128.049328,84.205336,135.623056,56.382727,44.805142,156.503555,120.670000,2.178000,216.100000,119.220000,1.650000,145.400000,72522.538425,12.826546,23.330687,92.530584,34.678044,3766.725055,2361.392433
06/18/2026 20:05:52,0.000000,0.000000,74.891189,74.519768,65.594043,75.230752,78.168197,72.559813,75.178339,74.953638,32.976882,28.113234,28.488991,28.428470,34.719952,34.975850,32.179104,32.567925,32.368077,34.327578,32.954655,32.892580,31.162225,32.289050,30.617160,71.055694,29.623849,33.191635,24.074817,23.691054,23.985569,28.480882,28.929715,27.904711,32.947501,32.854584,26.858946,27.283401,34.657792,37.265025,33.793208,37.809160,35.903438,37.814977,32.224570,36.950604,34.096453,36.770996,32.245511,36.614024,32.262391,34.337542,32.002505,34.147946,33.045016,35.076015,32.303796,34.117868,82.814897,86.503431,127.816200,84.472106,134.531269,57.895586,50.308892,136.750286,121.480000,0.622000,67.400000,0.000000,0.000000,-0.000000,72582.547374,4.762279,28.429356,83.484967,34.671942,3770.080077,2363.559149
06/18/2026 20:06:52,0.000000,0.000000,74.804240,74.562536,65.265170,75.218747,78.145291,72.523624,75.144153,74.945212,34.026809,30.651086,30.838714,31.035688,35.392576,35.291521,32.947242,33.154822,33.058849,34.560706,34.422274,33.852320,32.357134,32.877479,32.553270,59.513740,31.241133,30.670724,28.278122,30.154555,30.249302,30.725783,30.612579,30.960197,33.630097,33.466180,30.761005,31.169016,34.652190,37.218319,33.776145,37.810740,35.883044,37.815399,32.209866,36.937316,34.097324,36.755494,32.233836,36.613918,32.262371,34.316664,31.990906,34.146597,33.022329,35.062254,32.268097,34.099562,80.952815,81.622458,116.036062,76.232498,119.119366,69.997901,55.792734,110.970547,121.320000,0.622000,67.200000,0.000000,0.000000,-0.000000,72642.536834,-2.526662,33.197386,70.271259,34.658619,3771.199602,2363.559149
06/18/2026 20:07:52,0.000000,0.000000,74.786880,74.478393,65.475337,75.176372,78.128733,72.460778,75.239214,74.894983,34.519806,31.870989,31.816641,32.193406,35.546355,35.518439,33.625052,33.768064,33.736329,34.843626,35.276808,34.780738,33.114861,33.298403,33.528215,49.027999,31.760345,31.080889,30.135109,30.705211,30.811252,31.593253,31.539346,31.720667,34.113544,33.963934,31.835603,32.038680,34.639379,37.236944,33.768006,37.815899,35.888360,37.807888,32.206752,36.943288,34.087780,36.769431,32.224156,36.632612,32.272605,34.325096,31.986006,34.147707,33.042109,35.079767,32.276659,34.104110,83.818532,84.186369,106.573351,72.197797,111.196178,76.993285,56.686607,95.901919,121.330000,0.621000,67.000000,0.000000,0.000000,-0.000000,72702.535895,-2.867156,33.948045,61.594707,34.662728,3772.320251,2363.559149
06/18/2026 20:08:52,0.000000,0.000000,74.795887,74.483599,65.511356,75.164089,78.078615,72.475571,75.113770,74.907217,34.807142,32.363159,32.257716,32.624101,35.747134,35.873821,34.020624,34.186646,34.158897,35.160549,35.383066,35.084577,33.474869,33.561939,33.977115,42.576884,32.346014,31.356065,31.092282,31.281211,31.325064,32.132625,32.138411,32.258553,34.420597,34.325189,32.149442,32.277553,34.657034,37.225801,33.768312,37.801179,35.881274,37.812749,32.204083,36.921094,34.081488,36.751214,32.229688,36.589880,32.251248,34.314890,31.988234,34.119221,33.022474,35.049097,32.275962,34.078999,84.283167,84.645794,99.805581,67.697666,106.299490,80.817734,57.021724,83.461666,121.350000,0.621000,67.200000,0.000000,0.000000,-0.000000,72762.534270,-2.871597,34.227662,53.747316,34.651196,3773.439499,2363.559149
06/18/2026 20:09:52,0.000000,0.000000,74.727553,74.470188,65.322213,75.148177,78.055601,72.457066,75.116835,74.901834,34.983871,32.638277,32.519526,32.866514,35.847758,36.032443,34.329987,34.532327,34.464456,35.436477,35.509153,35.478258,33.764544,33.752553,33.997079,43.055073,32.763733,31.668904,31.594504,31.632818,31.640869,32.475575,32.498705,32.635249,34.669041,34.562571,32.292710,32.424333,34.644137,37.231959,33.754940,37.805108,35.861145,37.802390,32.179856,36.918830,34.054800,36.749835,32.218841,36.604758,32.232363,34.312917,31.978681,34.135149,33.032645,35.027319,32.252212,34.076167,74.280063,74.319379,94.610907,66.852248,103.124512,83.160178,57.159228,74.753409,121.350000,0.623000,67.600000,0.000000,0.000000,-0.000000,72822.531705,-2.673207,34.342111,47.804092,34.643703,3774.559395,2363.559149
06/18/2026 20:10:52,0.000000,0.000000,74.784867,74.415091,65.492098,75.112473,78.031383,72.389048,75.084814,74.869805,35.169270,32.810882,32.734847,33.044034,36.106538,36.131777,34.624704,34.790157,34.673042,35.699303,35.677595,35.254581,34.008017,33.885030,33.968319,43.033220,33.087803,32.213039,31.788722,31.776248,31.835315,32.723957,32.780429,32.891583,34.846711,34.793933,32.373489,32.535213,34.625626,37.246229,33.776205,37.824940,35.864553,37.830976,32.181055,36.921958,34.049948,36.766236,32.191038,36.624901,32.230002,34.320770,31.984336,34.147609,33.043345,35.077895,32.269350,34.105696,78.497183,78.633892,90.306882,68.645401,100.969053,84.673291,57.294596,69.060171,120.960000,0.621000,67.100000,0.000000,0.000000,-0.000000,72882.530670,-2.241583,34.454622,43.682365,34.654133,3775.679515,2363.559149
06/18/2026 20:11:52,0.000000,0.000000,74.734225,74.430791,65.484897,75.119188,78.020818,72.416970,75.044624,74.866783,35.448149,32.987017,32.941673,33.212434,36.149883,36.331400,34.715233,35.030993,34.875819,35.866386,35.812789,35.826149,34.164229,34.031499,34.365179,40.908321,33.359988,32.969776,31.867338,31.816554,31.934939,32.926990,32.990560,33.104796,35.032088,34.940300,32.444682,32.581256,34.644932,37.226561,33.792157,37.798835,35.900242,37.798090,32.167962,36.911317,34.058358,36.725948,32.215623,36.589167,32.238712,34.293953,31.971674,34.127609,33.029540,35.043287,32.252554,34.079172,79.013590,79.169553,87.283059,69.692507,99.442512,85.711417,57.482013,65.447296,121.270000,0.620000,66.900000,0.000000,0.000000,-0.000000,72942.529600,-1.640358,34.610134,40.957524,34.643285,3776.797829,2363.559149
06/18/2026 20:12:52,0.000000,0.000000,74.731956,74.387097,65.248899,75.070763,78.034853,72.380678,75.131606,74.876476,35.556702,33.142574,33.175017,33.419089,36.371273,36.575753,34.972799,35.237038,35.090421,36.075851,35.905792,36.110508,34.342681,34.128751,34.369509,39.343246,33.606923,33.624246,31.872612,31.836083,31.974259,33.109360,33.218691,33.335560,35.171489,35.073510,32.531608,32.705173,34.638117,37.214462,33.790230,37.811941,35.877238,37.808724,32.167990,36.906480,34.050396,36.748100,32.200478,36.583398,32.229397,34.284218,31.968139,34.118316,33.045572,35.044647,32.271225,34.062730,80.455121,80.553330,85.212085,70.329695,98.296834,86.382095,57.681083,62.913767,121.180000,0.622000,67.200000,0.000000,0.000000,-0.000000,73002.528194,-1.150739,34.774985,38.991695,34.641090,3777.917663,2363.559149
06/18/2026 20:13:52,0.000000,0.000000,74.843372,74.382744,65.576879,75.077224,78.069491,72.382498,75.220565,74.891112,35.752837,33.349967,33.467261,33.695297,36.596459,36.843352,35.176619,35.509922,35.327006,36.286468,36.229358,36.433149,34.470829,34.243619,34.831646,38.397903,33.849329,34.134803,31.917966,31.864955,31.996223,33.323700,33.431224,33.546286,35.329179,35.214817,32.700048,32.826019,34.615836,37.198000,33.761104,37.779426,35.864110,37.785906,32.132551,36.901248,34.028720,36.722072,32.165062,36.570747,32.238901,34.276390,31.970082,34.091314,33.015422,35.034082,32.255391,34.065577,81.517764,81.629684,83.747128,70.774428,97.442512,86.961562,57.989981,61.635350,121.270000,0.617000,66.800000,0.000000,0.000000,-0.000000,73062.527206,-0.895313,35.030116,37.981542,34.623597,3779.036145,2363.559149
06/18/2026 20:14:52,0.000000,0.000000,74.930886,74.427192,65.548753,75.123893,78.133674,72.394573,75.430192,74.917499,35.952799,33.625155,33.775717,34.018478,36.617614,36.912719,35.336974,35.720716,35.562079,36.461954,36.598264,36.359585,34.825186,34.364246,34.912695,37.935815,34.066916,34.574612,31.926907,31.905080,31.991890,33.566840,33.645461,33.789802,35.500303,35.418319,32.934423,33.142799,34.602799,37.209326,33.738702,37.793812,35.828360,37.794430,32.128230,36.898781,34.008485,36.727126,32.167929,36.571827,32.200763,34.304478,31.937247,34.088838,33.012942,35.023628,32.228000,34.054674,82.536204,82.755578,82.802879,71.197947,96.773144,87.336187,58.423663,60.902514,121.240000,0.622000,67.300000,0.000000,0.000000,0.000000,73122.524543,-0.812337,35.386949,37.396787,34.616019,3780.154845,2363.559149
06/18/2026 20:15:52,0.000000,0.000000,75.033176,74.471640,65.731196,75.161224,78.183077,72.499810,75.405468,74.917685,36.268791,33.987800,34.224847,34.471634,36.944129,37.233365,35.646436,36.003458,35.831274,36.664918,36.756951,36.750362,35.042479,34.595862,35.115481,37.627536,34.285066,34.937200,31.945827,31.923554,32.035070,33.793800,33.860409,34.032681,35.717225,35.623743,33.412887,33.608991,34.626859,37.216948,33.734873,37.791328,35.857286,37.803842,32.163075,36.914050,34.033577,36.717179,32.166207,36.554626,32.228041,34.277097,31.949855,34.092620,33.038954,35.040263,32.256980,34.069382,83.598684,83.818207,82.213778,71.651016,96.235632,87.520041,58.952703,60.578014,121.330000,0.621000,67.300000,0.000000,0.000000,-0.000000,73182.524132,-0.882911,35.820111,37.136507,34.626652,3781.274171,2363.559149
06/18/2026 20:16:52,0.000000,0.000000,75.141701,74.461474,65.784982,75.185679,78.238166,72.490875,75.438241,74.913725,36.545136,34.462854,34.694881,34.949970,37.220264,37.327707,35.996615,36.307885,36.139209,36.848230,36.909720,37.053101,35.335227,34.687854,35.541225,37.372285,34.525776,35.069537,31.968301,31.904601,32.036362,34.077031,34.181791,34.468477,35.938180,35.847825,33.927579,34.227367,34.612085,37.203106,33.724432,37.775637,35.841602,37.809848,32.120617,36.883121,34.002536,36.693764,32.139987,36.552447,32.206946,34.272477,31.936755,34.097095,33.020766,35.021233,32.243222,34.058319,79.021460,78.759078,81.851268,72.052821,95.774253,87.562492,59.604196,60.014468,121.320000,0.622000,67.100000,0.000000,0.000000,-0.000000,73242.522801,-1.280818,36.350355,36.682494,34.610800,3782.392757,2363.559149
06/18/2026 20:17:52,0.000000,0.000000,75.244633,74.530678,65.706292,75.244369,78.284023,72.560765,75.527158,74.966370,36.878607,35.041096,35.147059,35.445266,37.599694,37.509526,36.312505,36.638697,36.468423,37.120548,37.317763,37.272566,35.678337,34.940341,36.123456,37.285821,34.790471,34.958108,31.969502,31.936984,32.047135,34.484542,34.538228,34.925900,36.193551,36.124479,34.646411,35.046441,34.619346,37.202826,33.723842,37.769748,35.874868,37.796196,32.138464,36.881158,34.036527,36.694456,32.165567,36.550449,32.220341,34.260096,31.946600,34.077369,33.024128,35.004634,32.257230,34.051430,76.983971,77.124714,81.196246,71.765151,95.358707,87.671401,60.127507,59.766845,121.350000,0.619000,67.000000,0.000000,0.000000,-0.000000,73302.520927,-1.815659,36.773767,36.482192,34.614764,3783.511805,2363.559149
06/18/2026 20:18:52,0.000000,0.000000,75.324295,74.557581,65.661728,75.316868,78.319238,72.630951,75.478525,74.953189,37.154219,35.511455,35.532725,35.843048,37.775499,37.761801,36.619517,36.943815,36.788419,37.347888,37.407572,37.949138,35.940932,35.200962,36.494275,37.256486,35.044932,34.819659,31.941354,31.927545,32.032089,34.839952,34.858135,35.160982,36.441997,36.379586,35.199057,35.546860,34.615788,37.180707,33.733142,37.761326,35.850364,37.812403,32.119185,36.865807,34.004695,36.700783,32.165467,36.532647,32.221977,34.253296,31.936212,34.078389,33.016704,35.021615,32.266474,34.033573,79.241654,79.399257,80.450461,71.491352,95.057180,87.753951,60.647032,59.449951,121.170000,0.622000,66.800000,0.000000,0.000000,-0.000000,73362.518581,-2.372277,37.191936,36.225131,34.608528,3784.629873,2363.559149
06/18/2026 20:19:52,0.000000,0.000000,75.409932,74.590048,65.696674,75.354528,78.370650,72.689908,75.482237,74.946765,37.424049,35.864671,35.890361,36.165137,37.990356,37.975336,36.922130,37.237905,37.056161,37.584063,37.797954,38.272149,36.210298,35.387260,36.631454,37.242326,35.316962,34.876707,31.998653,31.926935,32.067578,35.148453,35.160423,35.406873,36.667574,36.634829,35.580968,35.880580,34.603052,37.194102,33.719459,37.761852,35.845887,37.805727,32.131152,36.868955,34.025611,36.708355,32.153777,36.559523,32.206801,34.259018,31.928591,34.076221,33.017644,35.016345,32.250781,34.037448,80.313240,80.473164,80.061750,71.646192,94.734747,87.871290,60.901356,59.767006,121.430000,0.620000,67.100000,0.000000,0.000000,-0.000000,73422.518906,-2.519153,37.395860,36.482323,34.608515,3785.748018,2363.559149
06/18/2026 20:20:52,0.000000,0.000000,75.409394,74.593314,65.795207,75.392188,78.435104,72.695074,75.510206,74.955321,37.662567,36.174499,36.154132,36.428444,38.278678,38.200510,37.187638,37.492700,37.316453,37.790278,37.978492,38.485762,36.477574,35.576830,36.982872,37.440980,35.533216,34.947201,32.041809,31.916227,32.053418,35.400750,35.403409,35.671937,36.889749,36.873824,35.897348,36.144776,34.605528,37.196569,33.707032,37.801188,35.834372,37.808822,32.138720,36.887489,34.002924,36.710080,32.163775,36.543798,32.226381,34.283430,31.936166,34.106362,32.998929,35.034479,32.253213,34.037655,81.507888,81.712436,79.938208,72.079404,94.477607,87.794433,61.245407,60.062536,121.390000,0.617000,67.000000,0.000000,0.000000,-0.000000,73482.517507,-2.723716,37.670917,36.721319,34.613846,3786.866186,2363.559149
06/18/2026 20:21:52,0.000000,0.000000,75.523252,74.652348,65.801910,75.461012,78.483070,72.786563,75.677591,74.950481,36.989188,34.594916,34.586931,34.730104,37.841402,38.403670,36.879077,37.399581,37.094451,37.969635,36.936551,37.711048,35.817422,35.138520,35.623082,66.173349,33.939171,34.985441,27.284188,27.221220,27.159865,33.509092,34.069527,31.750447,36.725197,36.743780,32.992335,33.058473,34.611794,37.174514,33.711552,37.781382,35.856479,37.796852,32.168939,36.874916,33.999629,36.709008,32.165328,36.552424,32.234350,34.269188,31.926771,34.089306,33.030746,35.023651,32.266779,34.029882,82.679851,86.879876,110.530185,82.562625,124.020668,65.566536,49.904148,160.070312,120.900000,2.204000,220.000000,119.480000,1.683000,149.400000,73542.516172,6.919769,28.065672,94.081260,34.613675,3789.699923,2365.252413
06/18/2026 20:22:52,0.000000,0.000000,75.582724,74.678499,66.081516,75.509501,78.531808,72.851296,75.680929,74.965228,36.824560,33.960636,34.050316,34.119324,37.651183,38.281152,36.708617,37.093471,36.778991,37.893576,36.969655,37.206904,35.564248,35.013729,35.685867,67.389682,34.043055,38.786268,26.291099,26.129312,25.875966,33.555555,33.967236,33.931273,36.595471,36.597241,32.600977,32.793887,34.613499,37.211148,33.706782,37.792985,35.866913,37.816098,32.169632,36.878448,33.987191,36.693515,32.164834,36.552817,32.242606,34.277867,31.943946,34.091518,33.025405,35.025417,32.305883,34.046703,83.988071,89.455036,120.600314,85.474888,131.525211,58.455008,49.216046,162.737854,120.770000,2.214000,221.700000,119.320000,1.695000,150.700000,73602.514098,11.342828,27.443440,95.225905,34.620660,3793.372380,2367.749077
06/18/2026 20:23:52,0.000000,0.000000,75.633641,74.756934,65.955417,75.567468,78.571484,72.921301,75.682525,74.976540,36.499449,33.326042,33.578389,33.644014,37.540938,38.260204,36.466275,36.848591,36.620707,37.851281,36.848570,36.897117,35.210826,34.849902,35.167074,66.199849,34.520152,38.412823,25.317834,25.033802,24.793761,33.626290,34.205729,34.527902,36.444629,36.388415,31.938944,32.232930,34.607221,37.170840,33.709659,37.748566,35.868641,37.790425,32.194061,36.835627,34.001044,36.679003,32.193973,36.525150,32.267034,34.260514,31.946129,34.063641,33.029496,35.016639,32.299425,34.022500,73.873073,79.800133,122.041102,74.010525,130.686228,57.380167,48.077463,137.728481,120.840000,2.087000,204.300000,119.400000,1.574000,133.900000,73662.512279,12.010093,26.402730,83.952675,34.611479,3796.909826,2370.109725
