Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 20:24:52,0.000000,0.000000,75.721288,74.794394,66.178536,75.629660,78.636822,73.001046,75.660690,75.007067,36.190006,32.604084,32.991364,32.952331,37.600790,38.141142,36.206272,36.641814,36.342742,37.764659,36.660957,36.592897,34.961838,34.591929,34.565108,69.885338,34.483124,38.974932,25.572085,25.341782,25.219000,33.426633,34.093229,34.520606,36.277441,36.193766,31.125998,31.279292,34.620910,37.189350,33.722277,37.758028,35.868678,37.796649,32.197659,36.840287,34.011049,36.679682,32.207652,36.533444,32.260398,34.281854,31.949285,34.083411,33.031956,35.019980,32.310877,34.041919,80.376745,85.806810,122.623551,83.211314,130.513977,56.975938,49.093594,155.729447,120.750000,2.184000,217.000000,119.260000,1.656000,146.100000,73722.510454,11.642748,27.332184,92.190913,34.620267,3800.420302,2372.448043
06/18/2026 20:25:52,0.000000,0.000000,75.763191,74.832541,66.214512,75.700469,78.680465,73.064454,75.635058,75.000846,36.117140,32.337829,32.699891,32.680196,37.204218,38.185286,35.999786,36.458456,36.160533,37.681330,36.402248,36.313146,34.701478,34.488088,34.153149,71.538795,34.355876,40.356187,25.343228,25.179530,25.072031,33.220650,33.905624,34.295379,36.125112,36.055148,30.769913,30.851802,34.628302,37.211753,33.736795,37.796776,35.873732,37.795505,32.219200,36.862704,34.032214,36.706529,32.234123,36.561100,32.278378,34.280705,31.927195,34.084598,33.036701,35.036685,32.317325,34.042582,82.653815,88.080065,124.493106,85.042675,132.087050,57.289690,48.633694,158.315095,120.750000,2.193000,218.300000,119.430000,1.673000,148.000000,73782.508481,13.443288,26.912899,93.321093,34.633145,3804.039767,2374.892379
06/18/2026 20:26:52,0.000000,0.000000,75.798633,74.849010,66.146211,75.709470,78.729810,73.101000,75.755455,74.989552,36.091322,32.113879,32.518745,32.430477,37.468848,37.928887,35.874326,36.286143,36.020027,37.555234,36.054568,36.157548,34.644053,34.366749,34.309704,73.001506,34.208559,39.924446,25.378140,25.197449,25.145056,33.004309,33.728552,34.105963,35.986344,35.936299,30.300410,30.684304,34.621721,37.201656,33.717546,37.783810,35.871697,37.809824,32.231394,36.883897,34.028620,36.709142,32.228350,36.554473,32.278113,34.260470,31.975039,34.077898,33.033103,35.065906,32.326679,34.055467,80.206127,85.842920,125.720135,80.553265,132.997803,57.631153,48.104459,146.272801,120.920000,2.137000,211.200000,119.420000,1.620000,140.500000,73842.507844,13.496878,26.427568,87.947194,34.635740,3807.683255,2377.357658
06/18/2026 20:27:52,0.000000,0.000000,75.808003,74.851209,66.107027,75.741725,78.767839,73.113881,75.879519,75.002220,35.855228,31.649314,32.058652,32.000736,37.421197,37.909540,35.656321,36.055409,35.781696,37.446010,35.795872,35.642975,34.291842,34.199969,33.765814,71.069836,33.919475,39.915548,24.586661,24.342290,24.215758,32.650514,33.491925,33.861456,35.761555,35.711939,29.876661,30.235563,34.605418,37.193807,33.711151,37.785401,35.874904,37.818325,32.233726,36.875358,34.020495,36.720512,32.229715,36.545209,32.297352,34.280104,31.960892,34.073768,33.035191,35.052914,32.333383,34.027529,81.769335,87.029924,124.953085,84.907556,131.947579,57.445925,48.159131,159.308180,120.680000,2.199000,218.500000,119.290000,1.670000,148.300000,73902.507555,13.437701,26.477847,93.751879,34.633758,3811.210990,2379.712593
06/18/2026 20:28:52,0.000000,0.000000,75.851953,74.916753,66.230448,75.792651,78.826155,73.195020,76.003151,75.027146,35.647960,31.631548,31.971449,31.910372,37.070619,37.775282,35.551143,35.868345,35.612958,37.312109,35.531428,36.116967,34.181833,34.120133,33.711019,71.006867,33.698462,38.745648,24.615887,24.437318,24.385472,32.411280,33.198282,33.474216,35.623908,35.583145,30.134041,30.276395,34.624759,37.197609,33.722742,37.777049,35.876523,37.796963,32.246476,36.874920,34.025827,36.699278,32.244989,36.531192,32.294973,34.295928,31.966083,34.057791,33.016526,35.038287,32.333083,34.038773,76.333754,81.830782,125.868721,75.726228,132.800896,57.456845,47.181649,139.326060,120.800000,2.099000,206.000000,119.310000,1.586000,135.100000,73962.505979,13.171723,25.573925,84.711818,34.632989,3814.820755,2382.143750
06/18/2026 20:29:52,0.000000,0.000000,75.849487,74.934561,66.147282,75.809259,78.832612,73.232843,76.086956,75.029108,35.481543,31.076128,31.441944,31.391987,36.998708,37.658358,35.260049,35.711168,35.359668,37.120388,35.221817,35.616635,33.856595,33.921867,33.527652,67.616447,33.435990,38.069278,23.648467,23.403441,23.294903,32.077878,32.947901,33.334569,35.366147,35.309415,29.267351,29.624959,34.610950,37.209934,33.721399,37.758921,35.887239,37.804119,32.250567,36.867882,34.014768,36.709495,32.239111,36.545261,32.285271,34.285807,31.953697,34.083579,33.005898,35.039214,32.316083,34.059100,78.412079,83.615318,124.180950,81.496712,130.976183,56.934232,47.556871,151.150021,120.660000,2.159000,213.400000,119.240000,1.636000,143.100000,74022.504117,12.147110,25.922168,90.158033,34.632415,3818.261093,2384.412069
06/18/2026 20:30:52,0.000000,0.000000,75.863792,74.941278,66.045643,75.835435,78.869628,73.255289,76.118302,75.035995,35.541341,31.080559,31.452612,31.342402,36.873840,37.511934,35.168354,35.539769,35.169040,36.958488,35.021844,35.495540,33.790301,33.910639,32.948232,71.467349,33.057827,39.363800,24.115531,23.935539,23.897889,31.775125,32.582041,32.714568,35.279019,35.223166,29.567679,29.704040,34.631510,37.238386,33.749560,37.784731,35.905490,37.821001,32.287588,36.889422,34.037717,36.723517,32.285790,36.553187,32.308944,34.307201,31.988089,34.092321,33.019096,35.058143,32.339624,34.044855,81.978700,87.317975,125.528705,84.178040,132.663134,57.040179,47.300702,155.794671,120.580000,2.180000,216.600000,119.290000,1.658000,146.000000,74082.502687,13.679211,25.684589,92.219576,34.653309,3821.857840,2386.833316
06/18/2026 20:31:52,0.000000,0.000000,75.862281,74.955395,66.199066,75.865189,78.861853,73.304603,76.019949,75.035938,35.338938,30.893078,31.241544,31.130415,36.961974,37.394453,34.966269,35.332902,35.048574,36.867046,35.262700,35.181400,33.635851,33.818385,32.948771,73.471786,32.833533,40.276368,24.170357,24.037836,23.918825,31.581223,32.303019,32.516994,35.149936,35.094961,29.270578,29.584863,34.650912,37.216161,33.749641,37.774207,35.912554,37.822745,32.292459,36.871680,34.052764,36.716833,32.305380,36.577099,32.340064,34.313391,31.996084,34.103371,33.031940,35.054105,32.360103,34.062183,84.450470,89.622629,126.577899,86.778975,133.784406,57.259812,47.591927,158.715501,120.690000,2.209000,219.700000,119.260000,1.675000,148.300000,74142.499949,14.321745,25.954623,93.495001,34.660184,3825.496924,2389.297009
06/18/2026 20:32:52,0.000000,0.000000,75.941007,74.934517,66.174555,75.861524,78.893101,73.285266,76.084392,75.029497,35.214377,30.688067,31.086473,30.959307,36.990734,37.360862,34.915747,35.219458,34.913767,36.714405,34.975849,35.400375,33.503042,33.724245,32.931019,64.924884,32.660415,37.082392,22.743415,22.528221,22.415029,31.334854,32.142403,32.406692,34.950182,34.924018,29.193184,29.466960,34.673363,37.221737,33.785602,37.787894,35.923010,37.819479,32.306967,36.881268,34.037968,36.739254,32.302234,36.577510,32.331882,34.333187,31.992346,34.111216,33.043796,35.065931,32.371638,34.063483,75.135650,80.702867,125.117937,77.034467,131.744433,57.016487,46.090843,140.120399,120.630000,2.098000,205.500000,119.350000,1.579000,135.000000,74202.499794,12.529923,24.552469,85.087126,34.668488,3828.963027,2391.586754
06/18/2026 20:33:52,0.000000,0.000000,75.944982,74.982006,66.234063,75.859602,78.941223,73.355289,76.057127,75.047395,35.078866,30.402513,30.809438,30.624920,36.794627,37.175017,34.631500,35.024891,34.665096,36.556135,34.184534,34.635810,33.380281,33.553100,32.533097,71.191352,32.532418,38.152040,23.603844,23.434520,23.379760,31.172848,31.979236,32.171066,34.821186,34.830057,28.762324,29.252805,34.650659,37.252167,33.780501,37.801819,35.924827,37.838966,32.311017,36.916877,34.061719,36.766021,32.307223,36.588668,32.354617,34.362966,31.996846,34.138516,33.040017,35.086991,32.374402,34.096428,81.566293,86.776030,125.532663,84.019184,132.602657,56.880210,47.121054,156.196857,120.780000,2.182000,217.000000,119.190000,1.659000,146.100000,74262.498441,12.634502,25.517538,92.396143,34.682562,3832.509026,2393.960226
06/18/2026 20:34:52,0.000000,0.000000,75.918233,74.998313,66.270599,75.875410,78.965383,73.382994,75.958530,75.029361,34.936996,30.342357,30.734141,30.596448,36.775655,37.065836,34.526472,34.882220,34.519159,36.458789,34.470353,34.904648,33.178146,33.484296,32.595926,72.189257,32.095175,39.050438,23.526454,23.352638,23.251464,30.851398,31.581707,31.547402,34.737858,34.701042,28.727136,29.097683,34.659183,37.244303,33.773684,37.799455,35.916714,37.842360,32.333566,36.908976,34.071991,36.750155,32.319532,36.610646,32.344243,34.351287,32.006499,34.139021,33.044968,35.086166,32.401835,34.072752,83.645208,88.729441,126.616741,85.904973,133.862332,57.110499,46.788753,159.762158,120.750000,2.200000,218.800000,119.330000,1.674000,148.300000,74322.496968,13.842861,25.207577,93.948208,34.683867,3836.129492,2396.403887
06/18/2026 20:35:52,0.000000,0.000000,75.871723,74.977520,66.145018,75.893869,78.971582,73.349029,76.011431,75.049374,34.775767,30.251179,30.623815,30.473044,36.819071,37.030071,34.520121,34.761889,34.411984,36.312918,34.403997,35.076753,33.039976,33.441261,32.287513,68.846781,31.972618,36.902865,23.078274,22.876596,22.834859,30.754860,31.423714,31.504357,34.606193,34.589779,28.814216,29.142201,34.653331,37.249524,33.777943,37.802809,35.954187,37.837327,32.342290,36.912406,34.094077,36.758894,32.346575,36.619402,32.349853,34.351114,32.032139,34.148677,33.044414,35.074972,32.399070,34.094853,74.680663,80.101781,126.516945,74.129887,133.459963,57.080839,45.550246,136.395520,120.840000,2.080000,203.000000,119.450000,1.566000,133.000000,74382.503322,12.861729,24.041136,83.314794,34.692193,3839.690624,2398.786477
06/18/2026 20:36:52,0.000000,0.000000,75.903301,75.034474,66.003648,75.887989,78.972870,73.389684,76.049540,75.030928,34.690273,29.817058,30.202702,30.118154,36.601319,36.698226,34.209232,34.553143,34.258549,36.190840,34.607318,34.602147,33.012358,33.400772,32.132411,68.637176,32.050827,37.023032,22.712387,22.477457,22.420445,30.664227,31.464544,31.840550,34.461400,34.432558,28.096529,28.518425,34.644805,37.253849,33.797594,37.811757,35.933848,37.828083,32.329867,36.935138,34.076494,36.767473,32.327611,36.608947,32.361899,34.358248,32.001019,34.136421,33.052144,35.084899,32.390340,34.107448,79.406823,84.548938,125.225573,82.309918,132.233901,56.601509,46.405859,152.800201,120.950000,2.162000,214.000000,119.440000,1.636000,143.700000,74442.502270,12.174171,24.848861,90.895262,34.690394,3843.145672,2401.070073
06/18/2026 20:37:52,0.000000,0.000000,75.901448,75.017414,66.111059,75.886821,79.025942,73.371161,76.035149,75.067628,34.569392,29.890408,30.243942,30.139136,36.419007,36.643830,34.072308,34.443790,34.182878,36.077271,34.444273,34.641216,32.926591,33.307937,32.042753,70.972347,31.653893,38.396441,22.940927,22.777325,22.655828,30.390102,31.123677,31.014948,34.399768,34.326546,28.420574,28.631052,34.663623,37.254477,33.778455,37.818341,35.934881,37.846345,32.341582,36.915084,34.079008,36.756263,32.351707,36.631144,32.354484,34.365496,32.010958,34.143818,33.028436,35.068345,32.388187,34.075557,82.214008,87.356991,126.445005,84.319576,133.695891,56.771426,46.274375,156.094571,120.670000,2.179000,216.200000,119.320000,1.656000,145.600000,74502.501884,13.671151,24.725290,92.351266,34.690310,3846.739760,2403.489308
06/18/2026 20:38:52,0.000000,0.000000,75.865302,75.070354,66.211511,75.893212,79.016335,73.418622,75.982363,75.069692,34.632014,29.767864,30.197205,30.035131,36.578650,36.699454,34.005520,34.337093,34.028912,35.979916,34.163418,34.939137,32.824204,33.292699,31.774869,73.070820,31.463542,38.453284,23.150992,23.008038,22.963951,30.248081,30.943825,30.852468,34.330261,34.276561,28.191805,28.536252,34.674505,37.259134,33.794071,37.777762,35.959679,37.837946,32.376724,36.935764,34.082005,36.758808,32.350238,36.612867,32.373609,34.377473,32.040329,34.156580,33.046994,35.093063,32.402288,34.098064,83.664423,88.901516,127.423337,85.292461,134.886662,57.004896,46.349731,154.360717,120.890000,2.189000,217.200000,119.240000,1.654000,146.200000,74562.500125,13.657149,24.796135,91.587551,34.700395,3850.379542,2405.950513
06/18/2026 20:39:52,0.000000,0.000000,75.881108,75.035490,66.088347,75.883142,78.998733,73.339115,75.981060,75.065008,34.420411,29.676038,29.997957,29.916119,36.294516,36.556549,33.943389,34.267887,33.900185,35.867891,34.301037,34.456549,32.719293,33.199848,31.785142,67.329673,31.414334,37.527159,22.196798,21.998087,21.814958,30.159256,30.875529,31.099232,34.194592,34.150205,28.060283,28.354469,34.689420,37.236416,33.807109,37.802666,35.980858,37.827264,32.390436,36.928516,34.092487,36.767486,32.378799,36.612513,32.380649,34.349882,32.028678,34.150194,33.058380,35.078261,32.401042,34.092825,80.847266,86.002105,126.620688,83.611712,133.635706,56.939731,45.995580,155.126410,120.840000,2.163000,215.400000,119.340000,1.649000,144.600000,74622.498095,13.064547,24.462612,91.925522,34.702694,3853.901757,2408.296268
06/18/2026 20:40:52,0.000000,0.000000,75.881423,75.078465,66.185562,75.906440,78.999664,73.409883,76.014191,75.076213,34.493752,29.560673,29.946368,29.831734,36.010581,36.428082,33.722551,34.140805,33.835483,35.834799,34.004652,34.024137,32.682711,33.098399,31.796585,71.999777,31.310097,37.250875,22.919123,22.755965,22.711611,30.074236,30.752210,30.526688,34.158891,34.105623,28.061429,28.446425,34.676143,37.268725,33.791944,37.795530,35.967180,37.833500,32.353562,36.942659,34.090257,36.784729,32.347277,36.611249,32.342885,34.373008,32.032734,34.148408,33.021030,35.084901,32.384202,34.089782,78.820344,83.909514,127.554069,78.446000,134.859718,56.983244,45.368073,142.936352,120.990000,2.127000,208.900000,119.640000,1.606000,138.200000,74682.496594,13.382827,23.868048,86.406332,34.696985,3857.521473,2410.737152
06/18/2026 20:41:52,0.000000,0.000000,75.862321,75.080042,65.980545,75.896991,78.990249,73.419872,76.070444,75.065796,34.227768,29.292032,29.695619,29.587960,36.290991,36.414937,33.632809,34.029800,33.687430,35.704837,33.860182,34.106842,32.517398,33.168311,31.879418,64.236926,31.309551,35.924945,21.584310,21.400288,21.212254,29.944881,30.745461,31.067660,33.966753,33.953877,27.551713,27.819866,34.682421,37.242705,33.818194,37.793812,35.975855,37.811667,32.390749,36.931489,34.115891,36.776654,32.371162,36.623945,32.386745,34.388801,32.037892,34.141637,33.049811,35.080798,32.393851,34.102962,77.722560,82.839972,125.663484,80.567134,132.695071,56.556111,45.353022,148.583796,120.950000,2.140000,210.800000,119.350000,1.614000,140.200000,74742.494541,12.071215,23.853730,89.000799,34.705852,3860.954108,2412.995189
06/18/2026 20:42:52,0.000000,0.000000,75.718553,75.082291,65.822276,75.901133,78.939719,73.381284,75.969554,75.061938,34.069530,29.302520,29.694511,29.543605,36.072063,36.211981,33.502241,33.897521,33.521088,35.608481,33.601491,34.052920,32.442907,32.958750,31.315872,70.813311,31.015431,37.516002,22.417784,22.305674,22.194690,29.735025,30.450109,29.201658,33.958260,33.904979,27.807024,28.079642,34.692170,37.273646,33.808405,37.815444,35.985177,37.824945,32.384543,36.957878,34.109525,36.794200,32.371385,36.636999,32.379204,34.392373,32.055717,34.151695,33.055437,35.089071,32.411423,34.128930,81.937498,87.117104,126.764748,83.978532,134.120775,56.541265,45.654054,155.126895,120.730000,2.175000,216.000000,119.450000,1.654000,145.400000,74802.493235,13.376411,24.139591,91.925736,34.715908,3864.535926,2415.400088
06/18/2026 20:43:52,0.000000,0.000000,75.606689,75.035393,65.706105,75.851675,78.885811,73.310518,75.902013,75.038254,34.087275,29.248541,29.594614,29.515419,35.905012,36.122009,33.458595,33.812599,33.499309,35.497249,33.883490,33.783313,32.485074,32.916425,31.540763,72.505237,30.786347,37.975990,22.537929,22.375159,22.325384,29.619719,30.233209,29.942093,33.884226,33.822947,27.677230,27.869496,34.692260,37.240574,33.800058,37.777533,35.975266,37.826544,32.369693,36.926974,34.114024,36.765502,32.374025,36.604224,32.374586,34.355816,32.057773,34.161964,33.038606,35.061641,32.401607,34.090281,84.413849,89.427973,127.710896,86.666614,135.297756,56.692531,45.862641,160.456153,120.840000,2.210000,219.700000,119.480000,1.673000,149.100000,74862.483322,13.638952,24.337038,94.247613,34.700448,3868.161687,2417.847931
06/18/2026 20:44:52,0.000000,0.000000,75.579152,75.026845,65.793122,75.831758,78.818867,73.313396,75.835756,75.034445,33.934907,29.178427,29.507121,29.451360,36.035374,36.162016,33.371383,33.736973,33.438800,35.442210,33.945119,34.018359,32.227198,32.937922,31.349495,64.907712,30.902545,35.308463,21.345800,21.163978,20.979284,29.646211,30.312293,30.514214,33.745489,33.729056,27.702936,28.012659,34.676612,37.263445,33.847517,37.801780,35.981588,37.821364,32.398732,36.961326,34.121863,36.779951,32.380434,36.629184,32.381382,34.387445,32.042764,34.155155,33.056235,35.083216,32.402677,34.140178,74.662024,80.215519,126.490983,75.877314,133.350481,56.658022,44.351943,137.955227,120.910000,2.085000,204.300000,119.680000,1.566000,133.600000,74922.481339,12.413171,22.895292,84.060775,34.715642,3871.639740,2420.148274
06/18/2026 20:45:52,0.000000,0.000000,75.469730,75.001837,65.859222,75.770458,78.746846,73.221015,75.835596,75.060895,33.847978,28.898397,29.269070,29.176136,35.959159,36.048616,33.238369,33.599134,33.266502,35.325749,33.549075,33.657296,32.264530,32.802721,31.325283,70.169587,31.066371,36.516993,22.125515,21.914228,21.839887,29.708307,30.445687,30.610157,33.705150,33.661624,27.228814,27.692301,34.672774,37.287917,33.809258,37.816293,35.959133,37.859052,32.353487,36.984512,34.102074,36.812876,32.342029,36.637006,32.369057,34.394233,32.053132,34.169101,33.037308,35.115324,32.371836,34.144029,81.047096,86.235770,126.461347,83.384765,133.772151,56.370170,45.679011,154.738789,120.990000,2.167000,215.400000,119.620000,1.651000,144.800000,74982.480988,12.353751,24.163242,91.754569,34.714522,3875.161692,2422.495649
06/18/2026 20:46:52,0.000000,0.000000,75.430909,74.968487,65.855399,75.717735,78.697671,73.181256,75.805434,75.015922,33.840365,28.928221,29.340810,29.217889,36.081655,35.944371,33.188152,33.524063,33.248661,35.256094,33.364194,33.665118,32.137541,32.886135,31.112742,71.062078,30.388017,37.338838,22.147460,21.983282,21.885617,29.178913,29.874141,29.180251,33.663677,33.615263,27.542116,27.723987,34.678530,37.281716,33.823969,37.822977,35.963707,37.847709,32.378546,36.962975,34.124850,36.797971,32.355938,36.660575,32.364755,34.394379,32.054613,34.174565,33.029889,35.091963,32.402204,34.124614,83.131197,88.258779,127.474812,85.243720,134.914188,56.540682,45.478581,158.478235,120.920000,2.187000,217.600000,119.310000,1.664000,146.800000,75042.477925,13.365747,23.973091,93.391985,34.716822,3878.765508,2424.921470
06/18/2026 20:47:52,0.000000,0.000000,75.349949,74.917476,65.692374,75.664773,78.643211,73.098925,75.705264,75.016194,33.796529,28.909166,29.255306,29.189125,35.760335,35.826338,33.114030,33.461523,33.204349,35.158252,33.761002,33.653797,32.030514,32.822339,30.962223,70.790535,30.421063,36.134546,22.252024,22.078443,22.056282,29.288377,29.916242,29.689290,33.610022,33.530953,27.582836,27.652245,34.693747,37.248246,33.801274,37.821604,35.955547,37.808196,32.375687,36.941438,34.110339,36.796781,32.363413,36.642345,32.356113,34.378658,32.057539,34.165381,33.048251,35.093874,32.384767,34.128966,78.574750,83.943399,127.996500,78.505763,135.313028,56.637120,44.982460,145.089223,120.770000,2.127000,209.300000,119.300000,1.600000,138.600000,75102.476138,12.634185,23.500361,87.403290,34.708608,3882.370651,2427.347287
06/18/2026 20:48:52,0.000000,0.000000,75.325498,74.907798,65.693695,75.628191,78.604233,73.060540,75.611004,74.992826,33.675574,28.785881,29.124017,29.037132,35.814043,35.695764,32.992300,33.355842,33.068191,35.145240,33.412594,33.466892,31.893449,32.804662,31.141421,71.703632,30.631392,37.272528,21.932151,21.703770,21.609504,29.369652,30.012648,30.281020,33.521309,33.488879,27.068978,27.475935,34.684926,37.265099,33.830642,37.820338,35.963398,37.823541,32.364890,36.939146,34.116916,36.795373,32.359086,36.650431,32.368893,34.383863,32.059644,34.191489,33.046837,35.074285,32.385779,34.138409,83.299260,88.316887,127.552764,85.987915,134.961178,56.499615,45.283396,160.993157,120.620000,2.204000,219.300000,119.190000,1.675000,148.700000,75162.475919,13.485069,23.787459,94.478693,34.713149,3885.926528,2429.730529
06/18/2026 20:49:52,0.000000,0.000000,75.289028,74.902996,65.784074,75.562707,78.561692,73.029153,75.588904,74.978735,33.623672,28.805131,29.157536,29.096382,35.558338,35.636320,33.033422,33.298748,33.060256,35.006974,33.574811,33.493472,31.818534,32.704093,31.063668,66.844329,30.251972,35.399926,21.464913,21.276380,21.215776,29.012762,29.653208,28.767850,33.466536,33.434548,27.419415,27.839064,34.695288,37.258626,33.821578,37.826342,35.959545,37.835162,32.368582,36.966700,34.122818,36.813199,32.363391,36.643208,32.358349,34.383552,32.045535,34.183630,33.057191,35.100574,32.402984,34.152470,74.358821,79.872279,127.110280,74.412505,134.360962,56.438615,43.980993,137.177882,120.820000,2.087000,203.500000,119.490000,1.569000,133.600000,75222.474782,12.862884,22.537042,83.689687,34.717936,3889.457403,2432.082455
06/18/2026 20:50:52,0.000000,0.000000,75.201178,74.873831,65.764841,75.524154,78.507709,72.948567,75.504152,74.979254,33.542178,28.522055,28.883441,28.800395,35.676411,35.676854,32.852273,33.231433,32.900018,34.985042,33.447553,33.228427,31.821869,32.636714,30.711394,69.166170,30.615516,35.627516,21.715606,21.475057,21.462448,29.256969,29.981594,30.235704,33.387752,33.334433,26.758699,27.211004,34.680809,37.265859,33.820244,37.813084,35.959557,37.814407,32.349464,36.940832,34.109730,36.814313,32.352108,36.652341,32.355247,34.368476,32.058454,34.185191,33.030306,35.082182,32.354333,34.130559,80.324127,85.447859,126.478107,82.890629,133.862235,56.052954,45.342243,154.244998,120.790000,2.169000,214.900000,119.430000,1.643000,144.500000,75282.481493,11.784042,23.843474,91.536376,34.706875,3892.944684,2434.395409
06/18/2026 20:51:52,0.000000,0.000000,75.139625,74.824928,65.697044,75.466646,78.470594,72.901894,75.502204,75.000960,33.515994,28.616227,28.991868,28.887982,35.575096,35.521037,32.805308,33.147602,32.861364,34.937620,32.965838,33.115245,31.724902,32.574153,30.944191,70.536022,30.079797,36.795105,21.919390,21.783443,21.702141,28.881871,29.512553,28.684680,33.376540,33.322776,27.148542,27.387771,34.672752,37.297180,33.820701,37.832981,35.951118,37.839568,32.333868,36.966709,34.112617,36.804802,32.330938,36.668896,32.343656,34.401290,32.039292,34.176093,33.054088,35.111223,32.367418,34.137845,82.623884,87.787751,127.579130,84.624038,135.082716,56.270520,45.147445,156.980515,120.780000,2.182000,217.200000,119.510000,1.657000,146.200000,75342.470145,13.137211,23.657894,92.739309,34.713152,3896.540086,2436.814812
06/18/2026 20:52:52,0.000000,0.000000,75.122085,74.815409,65.744222,75.455450,78.430409,72.883465,75.604233,74.982670,33.511183,28.639058,28.965179,28.888414,35.268402,35.509058,32.800346,33.110642,32.845878,34.857427,33.461871,33.481827,31.715532,32.609719,30.853209,71.725359,30.090468,36.073167,22.147244,21.953907,21.983547,28.945305,29.514870,29.143804,33.329772,33.293335,27.182817,27.366729,34.692216,37.273692,33.836850,37.838444,35.955919,37.850102,32.346255,36.979920,34.110782,36.817131,32.331646,36.668273,32.352483,34.404326,32.061029,34.193344,33.050028,35.115597,32.369016,34.145210,79.221657,84.615112,128.274539,79.180045,135.762911,56.469595,44.809998,143.538903,120.750000,2.134000,209.600000,119.420000,1.603000,138.800000,75402.469195,12.737828,23.335339,86.686364,34.719613,3900.157195,2439.252495
06/18/2026 20:53:52,0.000000,0.000000,75.047484,74.793597,65.657258,75.405785,78.353148,72.823910,75.513585,74.969263,33.467795,28.409411,28.754762,28.684254,35.468457,35.460037,32.736210,33.030529,32.745093,34.767541,33.226523,33.257170,31.651550,32.653916,30.786255,62.772719,30.284052,34.719767,20.737493,20.522757,20.340500,28.954922,29.637306,29.941843,33.190218,33.172441,26.756227,26.991575,34.673578,37.285623,33.814125,37.856482,35.946959,37.827907,32.316788,36.976029,34.105990,36.821203,32.335131,36.672625,32.345262,34.383810,32.041343,34.184558,33.035895,35.085983,32.354706,34.146912,76.865038,82.249782,126.313167,79.738918,133.404372,56.002000,44.497507,146.846706,120.800000,2.127000,209.600000,119.540000,1.603000,139.400000,75462.468217,11.684356,23.035411,88.209873,34.710545,3903.581583,2441.501792
06/18/2026 20:54:52,0.000000,0.000000,75.017915,74.755991,65.706370,75.352936,78.318573,72.768782,75.504660,74.953573,33.259517,28.358203,28.771379,28.651477,35.625998,35.394685,32.602230,32.951280,32.668717,34.719303,33.029295,33.719875,31.682082,32.528289,30.979542,69.969514,30.172848,36.475936,21.535158,21.391976,21.292650,28.841565,29.544951,28.126726,33.212435,33.150660,26.819659,27.288192,34.692716,37.280823,33.818369,37.824474,35.963262,37.807057,32.343843,36.962544,34.126193,36.805503,32.336924,36.660691,32.348737,34.370858,32.066183,34.174132,33.054792,35.071579,32.377854,34.139379,81.503419,86.742702,127.228750,83.503237,134.717364,55.970956,44.857774,154.579533,120.990000,2.165000,215.100000,119.450000,1.649000,144.200000,75522.466671,13.094846,23.381090,91.684249,34.711296,3907.147687,2443.891231
06/18/2026 20:55:52,0.000000,0.000000,75.017679,74.735051,65.695455,75.346803,78.302363,72.743572,75.428219,74.959881,33.155414,28.408517,28.740038,28.681578,35.237099,35.427244,32.580303,32.901799,32.650817,34.668180,32.820237,33.343820,31.573140,32.616114,30.742768,71.370022,29.850718,36.747847,21.851279,21.665512,21.606714,28.674575,29.282587,28.785220,33.158586,33.126142,26.899099,27.154310,34.691036,37.264557,33.831375,37.830788,35.946440,37.814134,32.318491,36.968828,34.114299,36.815327,32.311816,36.668905,32.316711,34.389946,32.043492,34.169341,33.041104,35.100489,32.348298,34.143625,83.838594,88.928350,128.047975,86.057407,135.657699,56.103558,45.274462,160.647778,120.820000,2.198000,219.100000,119.370000,1.676000,148.200000,75582.464843,12.968895,23.778952,94.330131,34.706450,3910.760577,2446.325380
06/18/2026 20:56:52,0.000000,0.000000,74.957571,74.724361,65.409989,75.329039,78.233324,72.713048,75.412050,74.965247,33.335658,28.427973,28.771981,28.715843,35.288873,35.207310,32.527717,32.898584,32.636408,34.656913,33.384978,33.703117,31.491075,32.459462,30.780101,67.718056,29.828488,35.240409,21.075735,20.970208,20.858370,28.688022,29.257226,29.016810,33.107102,33.086212,27.103742,27.322131,34.688723,37.268000,33.822997,37.834823,35.951957,37.812126,32.313801,36.957561,34.113645,36.790785,32.328349,36.653490,32.331152,34.364855,32.031234,34.174014,33.048006,35.087422,32.373283,34.123721,78.510023,83.902485,127.936434,79.790851,135.164426,56.224208,44.331841,146.480125,120.990000,2.120000,209.400000,119.470000,1.609000,138.900000,75642.462669,12.364487,22.875922,88.042166,34.703497,3914.321143,2448.707543
06/18/2026 20:57:52,0.000000,0.000000,74.924251,74.670326,65.504881,75.280826,78.229040,72.642661,75.398389,74.935526,33.117291,28.304194,28.635736,28.548225,35.488898,35.121893,32.491101,32.807742,32.564636,34.551162,33.009280,32.932317,31.465378,32.432026,30.692160,72.441095,30.209497,36.901251,21.834566,21.651489,21.619024,28.928169,29.592725,29.630629,33.125733,33.043504,26.689173,27.080996,34.684758,37.244593,33.813894,37.830184,35.941012,37.832136,32.303250,36.944202,34.119327,36.792466,32.330044,36.629510,32.321046,34.360544,32.045158,34.163716,33.063030,35.077136,32.345171,34.139617,84.213976,89.169000,128.231507,86.477263,135.809720,56.116939,45.140551,160.163535,120.770000,2.208000,219.700000,119.050000,1.680000,149.300000,75702.461410,13.249933,23.651318,94.121477,34.699040,3917.923872,2451.135047
06/18/2026 20:58:52,0.000000,0.000000,74.896620,74.700156,65.471813,75.270721,78.205504,72.643114,75.299444,74.933694,33.116651,28.321849,28.658741,28.624353,35.228119,35.188222,32.461027,32.759894,32.548874,34.550079,33.060203,33.097507,31.556987,32.411838,30.736903,64.321124,29.966892,34.516839,20.667223,20.500997,20.335678,28.677552,29.353800,29.208848,33.037893,33.009889,26.809962,27.270167,34.703644,37.251921,33.829186,37.822424,35.927231,37.822806,32.296970,36.966494,34.127050,36.796181,32.317135,36.648973,32.328114,34.380462,32.048222,34.170107,33.047649,35.077756,32.339380,34.136947,75.041429,80.606738,126.955830,76.574985,134.077055,56.036535,44.003425,139.894300,120.740000,2.093000,204.800000,119.460000,1.574000,134.500000,75762.460540,11.958084,22.558755,84.980443,34.701933,3921.398849,2453.429070
06/18/2026 20:59:52,0.000000,0.000000,74.889236,74.682207,65.425044,75.255005,78.126294,72.639209,75.287436,74.935621,33.067402,28.163952,28.533896,28.429752,35.183733,35.216981,32.316513,32.710602,32.446211,34.516447,32.729964,33.373864,31.391192,32.389984,30.710675,69.978305,30.213452,35.913237,21.408173,21.280236,21.240242,28.864434,29.581635,29.675278,33.020215,32.965983,26.487939,26.914289,34.665582,37.253335,33.819894,37.827317,35.913748,37.815100,32.286540,36.954152,34.096463,36.791800,32.297040,36.645802,32.299888,34.365179,32.022657,34.151507,33.027690,35.072921,32.347759,34.134209,81.245227,86.405622,127.149931,83.448107,134.649466,55.805983,45.186288,155.219633,120.800000,2.174000,215.900000,119.490000,1.652000,145.100000,75822.459018,12.218302,23.694935,91.966594,34.689429,3924.930122,2455.783900
06/18/2026 21:00:52,0.000000,0.000000,74.851364,74.586430,65.469197,75.203896,78.095138,72.547700,75.340097,74.928319,33.081056,28.229879,28.559205,28.471619,35.266107,35.028481,32.386468,32.668464,32.430072,34.418707,32.832998,33.072927,31.348340,32.347198,30.709892,70.843085,29.548364,36.367666,21.498081,21.299678,21.280579,28.402575,29.031204,28.106691,32.999230,32.889869,26.776913,26.936022,34.688496,37.248318,33.800150,37.805905,35.931815,37.790263,32.257527,36.949680,34.103517,36.764763,32.265479,36.633441,32.287782,34.334909,32.020784,34.125268,33.063201,35.050260,32.324653,34.090292,83.289106,88.428235,128.126431,85.322783,135.818455,55.999471,45.090541,158.948559,120.840000,2.193000,217.800000,119.500000,1.661000,146.800000,75882.456982,12.764069,23.603597,93.596089,34.676825,3928.534194,2458.211234
06/18/2026 21:01:52,0.000000,0.000000,74.908545,74.627148,65.477891,75.204342,78.093478,72.588391,75.272836,74.918903,33.042983,28.257702,28.589253,28.512601,34.973873,34.995157,32.278995,32.652202,32.413321,34.410873,32.921625,33.074191,31.481044,32.307087,30.555428,68.974354,29.505750,35.109289,21.443071,21.244207,21.254877,28.441731,29.011019,28.580502,32.939175,32.876490,26.814396,26.912429,34.667284,37.251936,33.800933,37.806242,35.903695,37.816117,32.266208,36.940681,34.114906,36.765496,32.271461,36.633637,32.291124,34.357769,32.013445,34.133549,33.047490,35.074493,32.311503,34.116235,75.252887,80.625074,128.270813,74.713468,135.662974,56.127475,43.816105,138.246387,121.060000,2.090000,205.100000,119.720000,1.577000,134.300000,75942.455522,12.732036,22.377253,84.199412,34.679210,3932.105245,2460.601592
06/18/2026 21:02:52,0.000000,0.000000,74.895538,74.613714,65.397666,75.188947,78.077293,72.575913,75.169967,74.923297,32.953861,27.944610,28.299433,28.251658,34.612064,35.011229,32.140487,32.561351,32.329911,34.396012,33.017873,32.662602,31.140742,32.358805,30.306583,66.293672,29.941808,34.775346,20.731342,20.539069,20.333469,28.623157,29.311022,29.661988,32.857486,32.833032,26.272975,26.555235,34.656396,37.252580,33.782423,37.847032,35.904440,37.813325,32.240260,36.950704,34.099217,36.777733,32.261229,36.631427,32.266066,34.342095,32.014638,34.160475,33.060229,35.062371,32.335530,34.122008,79.184756,84.361200,126.792515,81.983861,134.172141,55.808107,44.577037,152.811853,120.950000,2.155000,213.200000,119.370000,1.635000,142.700000,76002.454478,11.663490,23.111856,90.900448,34.679009,3935.556603,2462.877664
06/18/2026 21:03:52,0.000000,0.000000,74.942714,74.586952,65.542346,75.166991,78.041101,72.531014,75.141723,74.925039,33.403498,29.174208,29.609483,29.472242,34.801482,34.938075,32.512232,32.700804,32.546872,34.357284,33.478137,32.891164,31.716396,32.465137,31.399576,64.451209,30.619541,29.581691,26.462531,26.878472,27.750720,29.751249,30.028128,30.387877,33.214923,33.036252,29.022381,29.623859,34.674179,37.250850,33.789018,37.818689,35.906861,37.802043,32.228899,36.934503,34.095388,36.778783,32.267675,36.616597,32.277843,34.341415,32.027308,34.126462,33.055506,35.042141,32.327739,34.081385,82.164009,83.667342,121.448552,80.867417,124.982230,63.125405,54.415753,120.959656,121.510000,0.623000,67.100000,0.000000,0.000000,-0.000000,76062.452040,-2.445288,32.026979,75.608652,34.672164,3937.865377,2464.038319
06/18/2026 21:04:52,0.000000,0.000000,74.922849,74.548484,65.677307,75.179656,78.075189,72.500931,75.194456,74.922025,34.299082,31.326830,31.364257,31.690989,35.233786,35.236889,33.318754,33.478703,33.361666,34.710824,34.995103,34.632912,32.792890,33.157412,32.709321,57.743446,31.405955,31.536051,28.890704,28.998212,29.965979,31.175638,31.201482,31.558369,33.854969,33.727961,31.304363,31.653850,34.640735,37.264384,33.763703,37.824873,35.867602,37.794692,32.205922,36.943597,34.071665,36.768854,32.229839,36.613926,32.237959,34.341132,32.015453,34.128485,33.035307,35.056577,32.281897,34.075154,83.574945,84.030666,111.088733,74.970184,114.255039,73.121436,56.411988,99.512854,121.290000,0.624000,67.000000,0.000000,0.000000,-0.000000,76122.451184,-2.182125,33.718176,63.749731,34.658088,3938.986611,2464.038319
06/18/2026 21:05:52,0.000000,0.000000,74.930173,74.560460,65.516849,75.168237,78.081906,72.515318,75.202158,74.892977,34.668219,32.103217,32.038686,32.401677,35.500764,35.515387,33.749535,33.964454,33.927957,34.984441,35.624485,34.718248,33.274457,33.443301,33.614515,50.212570,32.087150,32.578762,30.435024,30.443048,31.628646,31.897719,31.921328,32.161278,34.273283,34.151669,31.991909,32.151786,34.653643,37.239223,33.769559,37.802862,35.875126,37.811035,32.211256,36.932622,34.072637,36.764957,32.239764,36.602113,32.258865,34.325150,32.003875,34.139223,33.059395,35.043804,32.276249,34.094822,79.053787,79.398029,103.006675,69.565242,108.122092,78.607366,56.833531,85.265757,121.440000,0.622000,67.200000,0.000000,0.000000,-0.000000,76182.448989,-1.491995,34.070757,54.929324,34.658809,3940.105848,2464.038319
06/18/2026 21:06:52,0.000000,0.000000,74.917957,74.544012,65.733005,75.169754,78.056902,72.482948,75.177580,74.901341,34.941497,32.498372,32.396950,32.748913,35.858170,35.780653,34.090176,34.378227,34.255193,35.250519,35.585563,35.392508,33.551574,33.709700,33.573732,46.238828,32.604873,33.004154,31.218360,31.240639,31.891015,32.342793,32.386836,32.571434,34.529055,34.407479,32.219054,32.322117,34.647791,37.240907,33.756337,37.816219,35.872232,37.797102,32.207014,36.948535,34.074845,36.760964,32.241853,36.607731,32.258184,34.315594,31.993395,34.128559,33.034492,35.043349,32.282342,34.101345,81.737084,81.986410,96.832735,70.171514,104.316070,81.657266,57.001817,76.108379,121.510000,0.622000,67.400000,0.000000,0.000000,-0.000000,76242.447042,-1.206925,34.211079,48.756220,34.656439,3941.226701,2464.038319
06/18/2026 21:07:52,0.000000,0.000000,74.946670,74.552453,65.436987,75.191625,78.056393,72.465913,75.115406,74.894491,35.112046,32.725030,32.644984,32.953485,35.940162,36.143866,34.439878,34.675017,34.536814,35.532232,35.746229,35.550323,33.791468,33.866959,34.211328,43.287547,33.015044,33.306149,31.653876,31.651203,31.980998,32.653267,32.712857,32.847140,34.729041,34.646977,32.315517,32.460095,34.642094,37.250704,33.770518,37.837398,35.863412,37.809512,32.183469,36.937984,34.062037,36.792441,32.211985,36.620509,32.236420,34.320070,32.001005,34.121965,33.032335,35.081545,32.271163,34.107505,82.514288,82.805247,92.524430,71.456161,101.746132,83.307718,57.069307,70.382449,121.740000,0.617000,67.100000,0.000000,0.000000,-0.000000,76302.446515,-0.961136,34.267285,44.657785,34.657704,3942.346274,2464.038319
06/18/2026 21:08:52,0.000000,0.000000,74.943290,74.543154,65.486114,75.179285,78.092495,72.471326,75.154737,74.882293,35.324827,32.890435,32.850866,33.096891,36.093217,36.217636,34.635997,34.909217,34.799424,35.722308,35.840140,35.866025,33.999989,33.991553,34.324519,41.066928,33.296608,33.498766,31.843444,31.786868,31.984556,32.868476,32.947166,33.070742,34.931190,34.812336,32.409742,32.530076,34.638690,37.238911,33.774367,37.819576,35.869255,37.804294,32.175544,36.932886,34.073790,36.778051,32.228827,36.599201,32.252968,34.325924,32.004651,34.103976,33.074328,35.036087,32.271097,34.074588,83.681620,83.913245,89.484943,72.178112,99.929035,84.489035,57.187487,67.034837,121.550000,0.620000,67.400000,0.000000,0.000000,-0.000000,76362.445437,-0.866845,34.365611,42.165875,34.653851,3943.466393,2464.038319
06/18/2026 21:09:52,0.000000,0.000000,74.964165,74.518817,65.673379,75.188859,78.095724,72.440683,75.171320,74.901416,35.454277,33.052729,33.082954,33.296309,36.250717,36.483111,34.894252,35.144331,35.002569,35.940276,36.168776,36.009841,34.165004,34.072228,34.408504,39.537655,33.566506,33.636688,31.919391,31.827179,32.021377,33.039495,33.195055,33.262604,35.086375,34.973309,32.474680,32.622928,34.640806,37.240135,33.782847,37.816526,35.867982,37.798164,32.169370,36.923610,34.067144,36.755500,32.205361,36.601088,32.248129,34.288258,31.983775,34.128847,33.046338,35.037430,32.286342,34.090687,80.215983,80.048452,87.331762,72.599115,98.579883,85.295681,57.330040,64.567504,121.560000,0.618000,67.200000,0.000000,0.000000,-0.000000,76422.443098,-0.847367,34.484055,40.280185,34.648917,3944.586016,2464.038319
06/18/2026 21:10:52,0.000000,0.000000,74.960505,74.526989,65.620134,75.199031,78.079346,72.500880,75.070831,74.907359,35.619780,33.221396,33.310716,33.509991,36.374643,36.577794,35.016832,35.361281,35.187671,36.141544,36.129589,35.996529,34.484505,34.180069,34.663805,38.617138,33.773858,33.800059,31.903733,31.869877,32.016731,33.245967,33.380161,33.495674,35.253101,35.139172,32.563233,32.730686,34.650704,37.227008,33.764800,37.821987,35.846946,37.812970,32.172267,36.909220,34.057142,36.733586,32.203022,36.574422,32.224773,34.285820,31.980884,34.112188,33.048770,35.047837,32.276439,34.077699,76.121635,76.216124,85.301950,72.151246,97.622412,85.863230,57.606116,62.822972,121.650000,0.623000,67.200000,0.000000,0.000000,-0.000000,76482.442275,-0.912885,34.712944,38.920363,34.641424,3945.706223,2464.038319
06/18/2026 21:11:52,0.000000,0.000000,74.960730,74.519184,65.694250,75.210963,78.080716,72.479805,75.138618,74.910527,35.830401,33.443314,33.610789,33.817725,36.614458,36.790561,35.280327,35.628208,35.440952,36.346717,36.366637,36.207237,34.635725,34.315371,34.634241,38.112599,33.965991,34.060110,31.938342,31.884441,32.034888,33.483144,33.602640,33.727447,35.399245,35.299521,32.779684,32.926440,34.618884,37.199270,33.770766,37.796993,35.849716,37.792756,32.161255,36.901161,34.043726,36.742338,32.181487,36.576460,32.226221,34.284602,31.956497,34.092115,33.030003,35.026900,32.266029,34.063317,78.812111,78.974417,83.431319,71.453726,96.870254,86.378264,57.966093,61.773728,121.610000,0.618000,66.900000,0.000000,0.000000,-0.000000,76542.439961,-0.950305,35.010415,38.091489,34.629025,3946.825541,2464.038319
06/18/2026 21:12:52,0.000000,0.000000,75.049110,74.529426,65.632848,75.206021,78.089259,72.464255,75.217915,74.910429,36.076016,33.776267,33.974751,34.191117,36.794560,37.146648,35.519650,35.855911,35.719027,36.512071,36.615185,36.416202,34.885015,34.411686,35.141132,37.765796,34.148342,34.306794,31.930217,31.882107,32.028231,33.694157,33.819838,33.964147,35.558692,35.511721,33.104124,33.345538,34.625521,37.228879,33.739259,37.827064,35.855264,37.816407,32.135233,36.900159,34.025407,36.737354,32.159822,36.608019,32.201537,34.295930,31.940694,34.103983,33.033441,35.047179,32.266169,34.069228,79.727619,79.893532,82.226788,71.265472,96.301271,86.774220,58.402687,61.057724,121.800000,0.617000,67.300000,0.000000,0.000000,-0.000000,76602.438826,-1.062933,35.369727,37.520986,34.630827,3947.945075,2464.038319
06/18/2026 21:13:52,0.000000,0.000000,75.016633,74.540461,65.611112,75.247736,78.075699,72.521780,75.251920,74.919522,36.377534,34.151010,34.423952,34.660328,36.906670,37.206090,35.745774,36.133748,35.961778,36.736885,36.920039,36.737672,35.216410,34.636816,35.171441,37.478682,34.384977,34.538502,31.932078,31.910251,32.026129,34.017547,34.099675,34.328257,35.785422,35.732263,33.591005,33.826414,34.610691,37.210118,33.727516,37.818916,35.847120,37.817562,32.131947,36.886953,34.017037,36.730782,32.161574,36.594714,32.209820,34.287770,31.939186,34.094726,33.024617,35.033056,32.236774,34.076746,80.987521,81.134319,81.494917,71.292810,95.794379,86.960667,59.019513,60.267918,121.440000,0.618000,67.200000,0.000000,0.000000,-0.000000,76662.437219,-1.336146,35.874648,36.886998,34.622881,3949.064240,2464.038319
06/18/2026 21:14:52,0.000000,0.000000,74.969232,74.532763,65.607603,75.225317,78.091655,72.523012,75.305008,74.899972,36.707739,34.660483,34.874713,35.140509,37.289124,37.401863,36.064233,36.448953,36.273562,36.934693,37.146547,37.181675,35.467623,34.862933,35.651415,37.189540,34.628743,34.577725,31.927806,31.875241,32.008768,34.401031,34.483563,34.884567,36.039067,35.962895,34.236462,34.591948,34.627882,37.196300,33.736779,37.803387,35.866496,37.802426,32.134948,36.889256,34.035331,36.740607,32.169667,36.586389,32.215490,34.286769,31.971145,34.098813,33.038044,35.055317,32.279126,34.075497,82.101353,82.264715,81.062649,71.556701,95.329303,87.095864,59.648380,59.791445,121.490000,0.619000,66.700000,0.000000,0.000000,-0.000000,76722.436018,-1.808465,36.386190,36.502113,34.630483,3950.182968,2464.038319
06/18/2026 21:15:52,0.000000,0.000000,74.982187,74.496275,65.797938,75.237013,78.076796,72.504667,75.283791,74.911275,36.939065,35.197452,35.299849,35.582941,37.533258,37.731255,36.438636,36.754601,36.575380,37.177009,37.353872,37.414790,35.794710,35.054604,36.043282,37.116879,34.919612,34.545246,31.968250,31.917913,32.027977,34.857142,34.834523,35.213186,36.264150,36.232717,34.939788,35.290638,34.596649,37.205850,33.719356,37.806820,35.839517,37.795396,32.130538,36.894331,33.982264,36.708074,32.157568,36.579667,32.206631,34.267725,31.930649,34.094583,33.029807,35.029365,32.249677,34.058988,83.088319,83.324705,80.767888,72.031726,94.872522,87.237989,60.145861,59.761342,121.430000,0.623000,67.100000,0.000000,0.000000,-0.000000,76782.434576,-2.243331,36.788577,36.477735,34.614173,3951.301996,2464.038319
06/18/2026 21:16:52,0.000000,0.000000,74.983223,74.498579,65.597830,75.211047,78.101844,72.477347,75.312927,74.887618,37.276661,35.628832,35.693073,35.936344,37.867245,37.819526,36.736648,37.075493,36.887914,37.446430,37.647984,37.559674,36.051045,35.290344,36.370214,37.165268,35.195218,34.609399,31.956046,31.869626,32.053468,35.172081,35.134398,35.449549,36.503541,36.490263,35.410508,35.702776,34.610422,37.190835,33.727709,37.809828,35.845585,37.798357,32.126400,36.878825,34.013764,36.714688,32.156594,36.564538,32.219402,34.280463,31.943879,34.100775,33.018228,35.040871,32.270505,34.059792,84.121737,84.349902,80.725164,72.630956,94.545903,87.344584,60.570025,59.695956,121.510000,0.617000,67.100000,0.000000,0.000000,-0.000000,76842.433168,-2.520690,37.130089,36.424759,34.618573,3952.421026,2464.038319
06/18/2026 21:17:52,0.000000,0.000000,74.943788,74.495048,65.652349,75.213052,78.084903,72.493340,75.228681,74.872194,37.484027,35.984998,36.005813,36.280123,38.131140,38.164266,36.976808,37.320416,37.131202,37.663916,37.715622,37.990231,36.341657,35.517868,36.577737,37.174058,35.425441,34.713826,31.981619,31.907227,32.031551,35.392714,35.413544,35.698017,36.752557,36.711851,35.745367,35.990119,34.600979,37.189824,33.710994,37.800269,35.857951,37.809808,32.148613,36.876882,34.016253,36.717612,32.176286,36.555356,32.224704,34.260898,31.925578,34.091279,33.039834,35.025621,32.274622,34.047474,73.998817,73.882089,80.519910,72.779145,94.282559,87.487158,60.923593,59.682523,121.670000,0.622000,67.200000,0.000000,0.000000,-0.000000,76902.431211,-2.699840,37.413666,36.413871,34.617542,3953.540462,2464.038319
06/18/2026 21:18:52,0.000000,0.000000,74.926005,74.470494,65.534421,75.250353,78.071574,72.486277,75.261754,74.887116,37.713932,36.273331,36.242341,36.528537,38.348956,38.344540,37.244258,37.628854,37.398787,37.933533,38.075335,38.240766,36.490918,35.641586,37.112480,39.960777,35.080131,34.850434,31.828379,31.902772,32.029018,35.128219,35.478382,35.317503,36.988236,36.927637,35.838727,36.101604,34.632366,37.174680,33.713353,37.790686,35.858365,37.775314,32.178399,36.855207,34.007376,36.700357,32.177341,36.552864,32.245588,34.246667,31.958513,34.072636,33.046059,35.007444,32.289469,34.028548,78.242820,78.437209,84.348390,74.675823,100.103367,83.370690,53.653072,135.893961,121.090000,1.938000,186.600000,119.650000,1.484000,122.900000,76962.428947,3.479238,31.371196,83.073707,34.615562,3954.785743,2464.178002
06/18/2026 21:19:52,0.000000,0.000000,74.952792,74.467286,65.564497,75.186964,78.070687,72.476488,75.296373,74.873590,36.904552,34.126148,34.099069,34.123020,37.675192,38.234485,36.734912,37.221462,36.850140,37.887312,36.970461,37.052708,35.599397,35.032496,35.355930,63.003276,31.758148,34.675832,25.514121,25.351788,25.316740,32.775722,33.324676,31.696954,36.525800,36.595722,32.989399,33.167878,34.618516,37.202441,33.724303,37.805556,35.872822,37.814039,32.178683,36.883343,34.011194,36.728941,32.190766,36.557366,32.251212,34.277574,31.955679,34.103089,33.030768,35.033428,32.312236,34.053042,78.900771,83.946412,114.624364,79.331233,126.852655,61.152830,47.639315,154.744130,120.950000,2.174000,215.400000,119.550000,1.652000,144.800000,77022.428551,8.677359,25.998473,91.756926,34.630250,3958.321829,2466.543569
06/18/2026 21:20:52,0.000000,0.000000,75.016512,74.480325,65.574256,75.189346,78.108836,72.463202,75.317327,74.867940,36.723261,33.725748,33.867410,33.962861,37.891372,38.376780,36.678929,36.992588,36.737862,37.854271,37.134199,36.939139,35.475872,34.961211,35.479787,64.653549,33.700507,37.197068,25.319428,25.074315,24.819325,33.388236,33.887483,33.945649,36.497193,36.525075,32.291341,32.474895,34.603176,37.201742,33.692175,37.777127,35.849223,37.794032,32.179894,36.865983,34.015970,36.699189,32.191377,36.545139,32.260432,34.262805,31.942192,34.073239,33.035106,35.028443,32.299944,34.043884,81.171491,86.733683,120.580170,82.852781,130.592992,57.269363,48.428506,156.481706,120.920000,2.185000,216.500000,119.440000,1.658000,146.300000,77082.427032,10.471973,26.725095,92.521012,34.618054,3961.913766,2468.959314
06/18/2026 21:21:52,0.000000,0.000000,75.086772,74.509633,65.578248,75.250278,78.149359,72.520940,75.375711,74.919596,36.501461,32.977400,33.304957,33.357347,37.524014,38.380185,36.356695,36.807198,36.513411,37.820594,36.857660,36.678874,35.118487,34.720706,34.810315,70.552167,34.297335,39.410879,25.686693,25.469827,25.241318,33.501225,34.027482,34.404309,36.401582,36.363514,31.646595,31.644227,34.633371,37.200887,33.710090,37.775950,35.859114,37.803457,32.196950,36.875352,34.029812,36.700595,32.195744,36.542401,32.277486,34.284254,31.951248,34.090187,33.024962,35.038720,32.307425,34.044245,84.171407,89.550838,123.261595,86.373112,132.073306,56.829816,48.736628,162.917180,120.830000,2.218000,220.900000,119.310000,1.691000,150.700000,77142.425088,12.403938,27.006941,95.302401,34.627112,3965.566704,2471.435623
