Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 21:22:52,0.000000,0.000000,75.180367,74.531024,65.648984,75.276439,78.233926,72.587430,75.530891,74.933777,36.271743,32.501617,32.897838,32.856396,37.531048,38.173477,36.185862,36.566983,36.256248,37.719859,36.216845,36.833690,34.799175,34.523699,34.695044,66.849458,34.371770,38.842578,24.520849,24.325255,24.141640,33.317510,33.995741,34.416958,36.172453,36.123305,31.113905,31.124052,34.610531,37.174583,33.710865,37.746231,35.876943,37.784568,32.216196,36.836593,34.014001,36.689261,32.206797,36.516219,32.268700,34.254187,31.936215,34.058840,33.042468,35.019381,32.336717,34.006438,76.877083,82.644068,123.449859,78.550805,130.928154,56.929908,48.107275,144.587825,120.830000,2.115000,208.100000,119.490000,1.602000,137.800000,77202.423856,12.412419,26.430159,87.171985,34.615287,3969.109517,2473.802377
06/18/2026 21:23:52,0.000000,0.000000,75.245873,74.568688,65.782708,75.327867,78.302428,72.702978,75.611262,74.931833,36.152124,32.164306,32.510434,32.506832,37.519528,37.970261,35.953359,36.325295,36.075964,37.619020,35.997138,36.489846,34.575137,34.413633,34.153225,72.913622,34.248100,40.697539,25.460912,25.311989,25.174275,33.072461,33.793533,34.206423,36.057280,36.002810,30.530938,30.783191,34.609690,37.196739,33.704484,37.786280,35.876271,37.816154,32.212851,36.891627,34.019064,36.735015,32.215360,36.565009,32.273364,34.310321,31.951130,34.095865,33.034203,35.056806,32.313691,34.060265,83.296657,88.627437,124.410420,85.996997,131.883280,56.979014,48.959586,161.200805,120.900000,2.205000,220.300000,119.410000,1.687000,149.600000,77262.421566,13.487294,27.210245,94.567908,34.636209,3972.712269,2476.228897
06/18/2026 21:24:52,0.000000,0.000000,75.297594,74.585374,65.928948,75.347190,78.341880,72.695254,75.764547,74.908252,36.060005,31.998733,32.320020,32.318107,37.378405,37.924651,35.823168,36.182767,35.909430,37.432914,35.704780,36.121422,34.458786,34.331430,33.895758,72.925504,34.069089,39.840180,25.215699,25.044826,25.008162,32.872708,33.607731,33.966109,35.927887,35.869865,30.286594,30.575468,34.644259,37.201570,33.727215,37.789895,35.886770,37.814698,32.243867,36.856884,34.034364,36.727255,32.244595,36.552929,32.293254,34.297764,31.967926,34.097846,33.037075,35.057011,32.334469,34.041488,79.847183,85.321887,125.649985,80.046248,132.889580,57.307982,47.612999,144.698851,120.680000,2.141000,210.400000,119.370000,1.617000,139.800000,77322.420836,13.866056,25.974124,87.223249,34.642557,3976.359529,2478.696755
06/18/2026 21:25:52,0.000000,0.000000,75.374588,74.628204,65.924400,75.399744,78.406030,72.796675,75.766445,74.935077,35.835457,31.552800,31.846827,31.904447,37.117365,37.826848,35.548702,35.967773,35.656928,37.344491,35.395930,36.138088,34.179924,34.177261,33.730334,65.318870,33.814322,38.392444,23.809141,23.582965,23.404367,32.527389,33.297835,33.734965,35.646481,35.618125,29.746578,30.004984,34.628389,37.240139,33.726446,37.794432,35.888830,37.838403,32.246381,36.898442,34.019688,36.724575,32.246849,36.571544,32.318014,34.314029,31.982470,34.100928,33.025493,35.045901,32.356298,34.065933,77.338848,82.782586,123.767397,80.531420,130.426158,56.913717,47.897524,148.546409,120.910000,2.137000,211.400000,119.630000,1.621000,140.900000,77382.418642,12.155478,26.236966,88.983842,34.651659,3979.796514,2480.958421
06/18/2026 21:26:52,0.000000,0.000000,75.458528,74.616717,66.051121,75.440536,78.451728,72.824888,75.870952,74.948868,35.696607,31.387311,31.794511,31.664408,37.067024,37.777435,35.399207,35.771400,35.445815,37.205461,35.203367,35.456875,34.079680,34.133393,33.306823,71.860803,33.522439,39.675340,24.559373,24.370053,24.362720,32.281447,33.028572,33.337002,35.547215,35.487393,29.848222,30.121287,34.622123,37.210459,33.710010,37.795313,35.885406,37.823500,32.244276,36.882517,34.011697,36.732097,32.236624,36.560489,32.295889,34.298616,31.978581,34.093826,33.031717,35.069401,32.350968,34.041525,82.018137,87.370494,125.002519,84.319755,132.138661,56.908750,47.840910,156.466331,121.030000,2.182000,217.200000,119.530000,1.661000,146.400000,77442.417135,13.490602,26.184738,92.514276,34.643752,3983.393923,2483.379388
06/18/2026 21:27:52,0.000000,0.000000,75.457986,74.679138,65.983120,75.507321,78.514071,72.933376,75.836923,74.971408,35.676145,31.282967,31.630041,31.486204,37.052873,37.573705,35.208372,35.636039,35.305680,37.062538,35.099102,35.502078,33.801293,34.070803,33.350573,73.600866,33.320225,40.527401,24.520375,24.344476,24.247824,32.035954,32.765968,33.058942,35.401641,35.369287,29.606324,29.979954,34.634981,37.220621,33.726475,37.771042,35.911155,37.816489,32.280821,36.902537,34.028237,36.736192,32.265332,36.577536,32.305291,34.330628,31.983095,34.109032,33.039831,35.065080,32.356093,34.063953,84.416999,89.697333,126.039038,86.928496,133.249700,57.122636,47.942096,161.672262,120.980000,2.209000,220.800000,119.630000,1.680000,150.300000,77502.416199,14.249341,26.278060,94.770181,34.656221,3987.036366,2485.844433
06/18/2026 21:28:52,0.000000,0.000000,75.534686,74.700134,66.025251,75.532124,78.539629,72.987047,75.877889,74.964683,35.385672,31.062614,31.402590,31.297698,36.948008,37.467141,35.104067,35.469308,35.142319,36.917672,34.916187,35.549896,33.765728,33.879853,33.069138,66.954082,33.030621,38.703253,23.441439,23.239830,23.049675,31.707197,32.446610,32.744149,35.193048,35.157583,29.536490,29.875444,34.635244,37.220884,33.727508,37.781791,35.921843,37.801525,32.279990,36.867573,34.024669,36.738830,32.293939,36.567489,32.320922,34.311605,31.974691,34.088596,33.048260,35.053092,32.371796,34.048103,78.741344,84.170394,125.352143,81.289083,132.026537,57.073673,47.045698,149.763327,121.130000,2.143000,211.300000,119.640000,1.621000,141.200000,77562.413889,13.255895,25.447358,89.534350,34.653917,3990.566314,2488.196704
06/18/2026 21:29:52,0.000000,0.000000,75.574647,74.735909,65.932463,75.562260,78.566293,73.014309,75.906140,74.976913,35.303935,30.833819,31.161351,31.026096,37.138839,37.431984,34.922060,35.265664,34.959904,36.826358,35.093810,35.629860,33.497656,33.844982,32.918676,73.857751,32.820344,40.237310,24.171851,24.007987,23.894217,31.527335,32.268336,32.383566,35.079796,35.016392,29.192879,29.617939,34.639456,37.220218,33.721275,37.775590,35.900501,37.813372,32.271453,36.898369,34.032490,36.740431,32.280861,36.575281,32.345308,34.311078,31.983517,34.112841,33.025865,35.079525,32.363613,34.044821,84.317656,89.445326,126.284848,86.694856,133.458213,56.921842,47.482487,160.377334,120.920000,2.213000,220.600000,119.380000,1.681000,149.800000,77622.413041,14.384053,25.853257,94.213653,34.656793,3994.198290,2490.652947
06/18/2026 21:30:52,0.000000,0.000000,75.614173,74.758994,65.913095,75.598327,78.618218,73.051755,75.872718,74.976826,35.154223,30.606642,30.949805,30.884846,37.032712,37.311747,34.737104,35.116256,34.810128,36.649497,34.705894,35.110436,33.315953,33.743302,32.663883,64.952330,32.511656,37.052109,22.577328,22.461648,22.250764,31.230907,31.917005,32.217476,34.904187,34.840325,29.034962,29.438075,34.640195,37.230682,33.751645,37.789457,35.914243,37.828849,32.307948,36.907569,34.047938,36.733261,32.319857,36.572469,32.326635,34.331060,31.991547,34.124292,33.044888,35.070124,32.367015,34.081954,74.526587,80.138483,124.898032,76.096928,131.575904,56.767027,45.833023,138.129859,120.950000,2.091000,204.100000,119.600000,1.571000,133.600000,77682.411150,12.743076,24.309033,84.143950,34.669081,3997.670374,2492.945040
06/18/2026 21:31:52,0.000000,0.000000,75.665971,74.774932,66.007330,75.624218,78.672618,73.099737,75.916935,74.970823,35.069354,30.244512,30.696036,30.513393,36.744533,37.066569,34.597335,34.911811,34.660459,36.524071,34.650256,34.764349,33.365075,33.594756,32.425890,70.832735,32.525842,38.088973,23.488372,23.250928,23.253366,31.113535,31.895887,32.171907,34.779080,34.735169,28.654830,29.085697,34.650368,37.218272,33.764309,37.800732,35.945947,37.805247,32.317106,36.899171,34.068810,36.736808,32.325753,36.588955,32.342466,34.322000,32.021189,34.109206,33.043117,35.044858,32.386702,34.052767,80.908954,86.191020,125.143978,83.428546,132.191932,56.395143,46.983259,155.097601,120.880000,2.180000,215.900000,119.400000,1.650000,145.200000,77742.409589,12.699814,25.389159,91.912826,34.672189,4001.199616,2495.298924
06/18/2026 21:32:52,0.000000,0.000000,75.686718,74.757252,65.945491,75.634223,78.680064,73.073788,75.875110,74.988937,34.987749,30.236022,30.611780,30.494333,36.570738,36.962293,34.475007,34.796184,34.458131,36.400122,34.451919,34.811469,33.054540,33.519790,32.403328,71.901873,32.047623,38.892549,23.379587,23.212469,23.163303,30.795355,31.499396,31.541721,34.708286,34.643965,28.720591,28.989548,34.654118,37.245887,33.766401,37.805464,35.929625,37.834032,32.323845,36.918222,34.082157,36.765596,32.344598,36.601062,32.371893,34.354904,32.007456,34.140753,33.041813,35.089225,32.385527,34.082226,83.162969,88.168902,126.128653,85.434840,133.429623,56.642878,46.716602,158.433242,121.000000,2.190000,218.100000,119.670000,1.669000,147.300000,77802.408235,13.752439,25.140110,93.372438,34.687240,4004.809868,2497.729897
06/18/2026 21:33:52,0.000000,0.000000,75.691472,74.821162,65.945604,75.679518,78.717207,73.151815,75.877886,74.965103,34.843422,30.192577,30.560766,30.399682,36.766607,36.832084,34.387883,34.696675,34.380719,36.268888,34.227164,34.530519,33.157501,33.424563,32.368475,71.634599,31.882404,37.694510,23.392583,23.232187,23.211424,30.672523,31.343629,31.331599,34.595916,34.551994,28.570092,28.935651,34.655084,37.238891,33.774302,37.804930,35.940994,37.837863,32.337490,36.901477,34.067128,36.770085,32.348196,36.609508,32.357955,34.364521,32.000633,34.148364,33.032099,35.076433,32.393128,34.088923,78.182559,83.413952,126.763073,77.747309,133.957172,56.740921,45.914981,142.538859,121.130000,2.119000,208.300000,119.740000,1.598000,137.500000,77862.405976,13.308007,24.386503,86.221169,34.687400,4008.423677,2500.164195
06/18/2026 21:34:52,0.000000,0.000000,75.750467,74.842195,66.132496,75.711568,78.707088,73.165335,75.900311,74.996845,34.753973,29.880197,30.237299,30.146286,36.888513,36.940711,34.178434,34.544098,34.221537,36.176942,34.217542,34.254309,32.934165,33.403040,31.977343,70.414943,31.944911,38.005263,22.752342,22.560913,22.455659,30.592706,31.306164,31.691103,34.451777,34.421604,28.159600,28.530364,34.671757,37.262143,33.785676,37.808735,35.935563,37.835095,32.337373,36.924315,34.076730,36.769479,32.351089,36.615927,32.376968,34.356860,32.028556,34.145536,33.065271,35.095333,32.399136,34.092698,81.424481,86.584643,125.843841,84.406037,132.895010,56.527077,46.364588,158.037367,121.160000,2.188000,217.600000,119.640000,1.659000,146.600000,77922.403923,13.195168,24.810095,93.200295,34.696712,4011.931082,2502.497029
06/18/2026 21:35:52,0.000000,0.000000,75.762471,74.847874,66.044321,75.686610,78.776843,73.199989,75.926482,74.990942,34.633006,29.924469,30.332825,30.168213,36.777554,36.728443,34.103472,34.439441,34.104484,36.069032,34.093387,34.437672,32.932470,33.380463,32.320957,73.257775,31.591407,38.957766,23.190872,23.030894,22.936638,30.339043,31.049018,30.827983,34.364961,34.349872,28.489544,28.797957,34.674313,37.239044,33.802792,37.806766,35.946203,37.845269,32.355625,36.930161,34.087924,36.766477,32.348897,36.614631,32.378758,34.376397,32.021001,34.165162,33.053366,35.094542,32.392940,34.114038,84.520249,89.573634,127.248307,86.623976,134.673422,56.648581,46.381970,159.777048,121.060000,2.208000,219.900000,119.610000,1.674000,149.200000,77982.401641,14.131342,24.826424,93.954641,34.700715,4015.585193,2504.971824
06/18/2026 21:36:52,0.000000,0.000000,75.761014,74.820221,65.955327,75.707863,78.811476,73.168391,75.969260,74.999130,34.525919,29.778501,30.130717,30.029024,36.487615,36.642064,33.968708,34.322043,34.025296,35.926706,34.221056,33.951105,32.764312,33.216843,32.116026,64.937151,31.512988,36.247577,21.862791,21.650999,21.465600,30.221004,30.922550,31.114166,34.242378,34.222849,28.239103,28.608071,34.675376,37.262212,33.800446,37.796920,35.959299,37.838010,32.369225,36.932985,34.085431,36.775938,32.354979,36.622008,32.367000,34.376650,32.041728,34.159562,33.069538,35.098702,32.408809,34.095248,74.873308,80.393956,125.685986,76.380177,132.591721,56.490529,45.021789,139.249345,121.180000,2.089000,204.400000,119.810000,1.569000,134.000000,78042.402138,12.709634,23.537943,84.675497,34.704503,4019.058753,2507.265013
06/18/2026 21:37:52,0.000000,0.000000,75.786329,74.854437,66.032169,75.745709,78.806293,73.210161,75.977358,75.016530,34.410400,29.512133,29.879112,29.739634,36.593802,36.414115,33.891928,34.171616,33.877291,35.836195,33.934569,34.183698,32.645552,33.172819,31.462638,70.751079,31.615399,37.358864,22.788349,22.592443,22.573352,30.264860,31.010063,31.190532,34.146882,34.113146,27.820364,28.265528,34.674648,37.267678,33.807619,37.811127,35.977344,37.828176,32.383791,36.944755,34.103902,36.763819,32.363283,36.617435,32.390909,34.379198,32.057191,34.158057,33.049807,35.091878,32.404211,34.097762,81.253570,86.432256,125.919006,83.636263,133.136848,56.274722,46.125316,155.328879,121.160000,2.175000,216.200000,119.640000,1.651000,145.400000,78102.399788,12.773904,24.584960,92.014704,34.708629,4022.592894,2509.624033
06/18/2026 21:38:52,0.000000,0.000000,75.794123,74.901528,65.930758,75.755939,78.847604,73.257670,75.935934,75.001671,34.190865,29.507820,29.897985,29.744091,36.369849,36.346831,33.731307,34.054115,33.751765,35.728696,34.070125,34.149962,32.582842,33.145262,31.524255,71.707541,31.111589,38.469666,22.648598,22.480466,22.356612,29.861676,30.540612,30.244636,34.099593,34.045434,28.039744,28.175938,34.662785,37.259832,33.821001,37.813395,35.953460,37.836161,32.363359,36.929206,34.088298,36.770831,32.368391,36.620746,32.365584,34.367249,32.026959,34.167311,33.043516,35.080284,32.425778,34.111737,83.316566,88.430997,126.983567,85.503750,134.287966,56.476799,46.221355,158.705143,121.150000,2.192000,217.600000,119.740000,1.662000,147.200000,78162.398626,13.794261,24.675405,93.490506,34.703794,4026.203713,2512.057653
06/18/2026 21:39:52,0.000000,0.000000,75.815998,74.908218,65.958013,75.771227,78.867042,73.273003,75.960838,75.015197,34.294277,29.443602,29.849386,29.691928,36.282649,36.316736,33.635731,33.981221,33.689587,35.668002,33.749100,33.745488,32.576178,33.069266,31.569613,70.469620,31.049355,36.771792,22.605262,22.440710,22.405651,29.866293,30.497981,30.280011,34.001665,33.997669,27.910929,28.213599,34.665174,37.269288,33.811805,37.818385,35.952465,37.855051,32.343229,36.953001,34.111733,36.785340,32.365216,36.635731,32.377485,34.387552,32.033525,34.184974,33.027422,35.110340,32.392353,34.119667,77.914984,83.335845,127.450177,77.872466,134.521403,56.594823,45.204059,143.779891,121.150000,2.121000,208.200000,119.630000,1.597000,137.700000,78222.397061,13.059916,23.711876,86.798143,34.709987,4029.802562,2514.476394
06/18/2026 21:40:52,0.000000,0.000000,75.798490,74.926177,66.072646,75.791742,78.882016,73.313047,76.088298,75.016935,34.181965,29.194715,29.600107,29.498671,35.919382,36.231568,33.493208,33.856522,33.549649,35.559870,34.138465,33.859002,32.314445,33.042427,31.509091,72.001760,31.198633,37.525344,22.401252,22.203030,22.123284,29.866471,30.559223,30.851144,33.937815,33.865439,27.490911,27.883907,34.685731,37.273419,33.818428,37.807301,35.975020,37.856786,32.370780,36.961001,34.107776,36.792015,32.375200,36.627961,32.392579,34.400833,32.052630,34.184569,33.055464,35.097078,32.411234,34.126078,83.188982,88.225963,126.948510,85.935119,134.343275,56.398570,45.978198,161.203071,120.750000,2.199000,219.500000,119.390000,1.677000,148.600000,78282.395494,13.079140,24.446204,94.568881,34.718594,4033.356165,2516.856082
06/18/2026 21:41:52,0.000000,0.000000,75.818077,74.932688,65.921263,75.784945,78.892484,73.346861,76.109604,75.019683,34.157337,29.206541,29.656077,29.580613,35.971975,36.100398,33.491450,33.766838,33.490350,35.505595,33.811479,33.856671,32.512738,32.942741,31.474358,67.928939,30.703320,36.224990,22.056587,21.889254,21.752324,29.519168,30.128232,29.485722,33.866444,33.826479,27.838816,28.214413,34.713002,37.263019,33.835036,37.805710,35.985473,37.820821,32.385284,36.943998,34.122230,36.782972,32.394015,36.620569,32.375942,34.378912,32.057794,34.165731,33.052158,35.092893,32.382449,34.120438,74.465434,79.832892,126.858889,74.111165,133.904815,56.383251,44.452837,137.009563,120.930000,2.085000,204.000000,119.810000,1.570000,133.700000,78342.394880,13.232551,22.992439,83.609151,34.714922,4036.906377,2519.226196
06/18/2026 21:42:52,0.000000,0.000000,75.818941,74.925528,66.084796,75.804241,78.883117,73.282412,76.145078,75.042530,33.931091,28.922120,29.349875,29.222611,36.121768,36.059332,33.309206,33.667718,33.390552,35.412254,33.514948,34.096536,32.102201,32.940634,31.505465,68.850530,31.060329,36.225480,21.908593,21.678861,21.630597,29.658181,30.378642,30.683958,33.742863,33.696674,27.120699,27.529966,34.708883,37.257145,33.848633,37.821890,35.986592,37.838728,32.397530,36.960302,34.128825,36.790430,32.386721,36.651811,32.379736,34.384028,32.070935,34.168775,33.067652,35.099037,32.430316,34.110496,79.766833,84.945641,125.860573,82.536415,132.973087,56.075338,45.353993,153.330084,121.140000,2.166000,215.100000,119.760000,1.640000,143.800000,78402.393318,12.370827,23.854653,91.130861,34.724423,4040.375205,2521.521388
06/18/2026 21:43:52,0.000000,0.000000,75.830849,74.982647,65.963645,75.819679,78.880840,73.305091,76.155542,75.047518,33.952815,28.979187,29.413172,29.317205,35.830398,36.050515,33.343541,33.600324,33.309208,35.312942,33.707692,33.752025,32.136062,32.866874,31.279247,70.756342,30.567675,37.490942,22.175299,22.039835,21.961702,29.365608,29.997905,29.182299,33.696050,33.636533,27.534922,27.720532,34.691510,37.245132,33.830040,37.821507,35.973565,37.833243,32.377327,36.952219,34.119382,36.801812,32.376643,36.637804,32.384889,34.386950,32.064520,34.169098,33.045750,35.102020,32.405115,34.118640,82.370889,87.544583,127.038017,84.411319,134.441683,56.278003,45.312528,156.636592,121.310000,2.181000,216.900000,119.930000,1.649000,145.800000,78462.391152,13.675748,23.815194,92.588846,34.716858,4043.968353,2523.935689
06/18/2026 21:44:52,0.000000,0.000000,75.890575,75.016667,66.041149,75.832051,78.891064,73.371672,76.044820,75.058304,33.775653,28.975184,29.330230,29.250405,35.885865,36.101096,33.150673,33.518141,33.243452,35.250454,33.709924,33.908434,32.048491,32.839853,31.256964,72.664104,30.476727,36.816090,22.415208,22.205775,22.178650,29.300780,29.899214,29.486752,33.650222,33.595143,27.501354,27.697003,34.720917,37.239514,33.838086,37.794605,35.962482,37.802301,32.385767,36.932021,34.142615,36.794440,32.382113,36.642360,32.400893,34.365638,32.075634,34.175462,33.057901,35.084878,32.427489,34.120103,81.952072,87.270273,127.964583,82.750717,135.428102,56.492598,45.140551,149.284588,121.240000,2.158000,213.500000,119.750000,1.627000,142.600000,78522.389576,13.164772,23.651318,89.318136,34.717261,4047.599202,2526.387069
06/18/2026 21:45:52,0.000000,0.000000,75.877674,75.028252,65.876530,75.833200,78.907767,73.370285,75.911909,75.059142,33.872206,28.789349,29.267982,29.152284,36.043091,35.869481,33.166575,33.445186,33.174316,35.159769,33.441372,33.386102,31.999538,32.792283,31.227459,64.007853,30.645501,35.418929,21.187432,20.968308,20.872339,29.314807,29.966292,30.208815,33.535070,33.504862,27.187768,27.492654,34.697099,37.271486,33.844561,37.832862,35.972620,37.830533,32.393727,36.973688,34.133826,36.800280,32.376882,36.645565,32.371484,34.382897,32.082262,34.171556,33.053101,35.106248,32.407133,34.126869,77.864959,83.115852,126.393245,80.502597,133.238041,56.311253,44.939247,148.298947,121.180000,2.135000,210.100000,119.720000,1.613000,140.100000,78582.388566,11.959883,23.459046,88.871527,34.723734,4051.057644,2528.667726
06/18/2026 21:46:52,0.000000,0.000000,75.821282,75.034319,66.108081,75.841438,78.861312,73.355270,75.805634,75.027948,33.775218,28.728045,29.200897,29.033395,35.892276,35.896706,32.979180,33.331620,33.059907,35.095746,33.199466,33.947274,31.977918,32.789377,31.021324,71.360716,30.638802,37.087078,22.087646,21.952619,21.859600,29.308709,30.007009,29.503599,33.525873,33.429024,27.195939,27.680901,34.705806,37.260710,33.822283,37.799206,35.964411,37.807319,32.364127,36.940409,34.132389,36.793981,32.379085,36.634923,32.371690,34.362689,32.056655,34.174557,33.053884,35.076438,32.398214,34.117525,82.818276,87.899016,127.393257,84.848466,134.743760,56.607534,45.330007,157.510883,121.140000,2.188000,217.200000,119.600000,1.656000,146.400000,78642.385785,13.255248,23.831830,92.970908,34.710815,4054.652228,2531.083253
06/18/2026 21:47:52,0.000000,0.000000,75.736368,75.035075,66.127627,75.838591,78.821050,73.321096,75.816752,75.045835,33.653967,28.793177,29.176361,29.100611,35.559880,35.550575,32.971863,33.350078,33.048346,35.042537,33.294560,33.409273,31.919869,32.747885,31.077267,72.472512,30.277619,37.181134,22.277677,22.162860,22.097558,29.129154,29.701783,29.244230,33.530197,33.460005,27.272633,27.547621,34.723318,37.302925,33.850561,37.862250,35.977731,37.830330,32.371280,36.986051,34.124481,36.820608,32.381952,36.661670,32.381067,34.405324,32.077607,34.184405,33.074858,35.114205,32.393963,34.137254,83.330541,88.592926,128.387541,84.704473,135.872132,57.063428,45.370307,152.396719,120.980000,2.181000,215.700000,119.670000,1.649000,144.900000,78702.385145,13.310961,23.870173,90.715497,34.733092,4058.287272,2533.538532
06/18/2026 21:48:52,0.000000,0.000000,75.734723,74.998369,66.162245,75.806636,78.782478,73.294972,75.766027,75.024632,33.568693,28.649972,29.001517,28.978357,35.477871,35.574471,32.951368,33.213610,32.975010,34.988451,33.645981,33.165730,31.925183,32.788317,30.763045,63.115476,30.270655,34.747243,20.805743,20.586530,20.406689,29.041594,29.689609,29.742225,33.362235,33.344017,27.097540,27.458575,34.677438,37.291240,33.828157,37.824493,35.964150,37.835779,32.358972,36.969826,34.133057,36.811459,32.372535,36.644338,32.367424,34.397929,32.094222,34.197863,33.051442,35.115677,32.395224,34.150940,75.360774,80.815779,126.560861,77.672272,133.423891,56.766143,44.354273,141.645956,121.130000,2.099000,206.000000,119.850000,1.581000,135.300000,78762.383935,11.849706,22.897537,85.803977,34.724108,4061.726396,2535.797374
06/18/2026 21:49:52,0.000000,0.000000,75.674651,74.988514,65.913217,75.790362,78.719999,73.218968,75.678451,75.012170,33.519678,28.476251,28.876460,28.767105,35.469655,35.371712,32.823771,33.102501,32.851268,34.876995,33.123322,33.274368,31.733389,32.615092,30.831232,70.102586,30.501371,36.334735,21.874851,21.727680,21.631921,29.175618,29.891357,29.710331,33.379288,33.245982,26.879291,27.306008,34.710856,37.233023,33.850750,37.798811,35.959811,37.784613,32.372407,36.915374,34.144110,36.785312,32.370129,36.630883,32.363955,34.358080,32.062269,34.169411,33.068733,35.065533,32.392373,34.097936,81.310806,86.450386,127.077165,83.424849,134.386725,56.583339,45.191241,154.423837,121.220000,2.171000,215.600000,119.880000,1.647000,144.800000,78822.380660,12.635078,23.699657,91.615454,34.706718,4065.273259,2538.165940
06/18/2026 21:50:52,0.000000,0.000000,75.600399,74.985170,65.806931,75.770472,78.667371,73.204097,75.610050,75.024817,33.517696,28.526021,28.903913,28.854561,35.455488,35.452386,32.767769,33.069187,32.810158,34.882555,33.344869,33.508088,31.719147,32.565294,30.751480,70.885241,29.755037,36.801120,21.904853,21.720443,21.633271,28.631375,29.115852,28.113728,33.298608,33.238173,27.128717,27.261104,34.698190,37.279205,33.830634,37.823864,35.945142,37.821234,32.355004,36.963893,34.135093,36.801543,32.353098,36.648900,32.366126,34.378883,32.062215,34.149297,33.069482,35.084902,32.389578,34.109352,83.397409,88.515108,127.984673,85.533067,135.530182,56.761771,45.069274,159.204114,121.040000,2.196000,218.300000,119.710000,1.666000,147.400000,78882.379233,13.217825,23.583295,93.706821,34.713282,4068.877756,2540.593104
06/18/2026 21:51:52,0.000000,0.000000,75.546877,74.975541,65.908644,75.753192,78.644683,73.149514,75.618195,75.010582,33.391215,28.565424,28.946429,28.821492,35.715969,35.482908,32.673041,33.019837,32.797845,34.789112,33.062360,33.225445,31.699044,32.559012,31.089263,69.065329,29.841176,35.440063,21.622700,21.443174,21.372850,28.782523,29.274092,28.875316,33.262027,33.194479,27.182167,27.354213,34.688211,37.288712,33.832558,37.805012,35.947751,37.815442,32.328706,36.971693,34.137594,36.811999,32.351858,36.669349,32.347392,34.376172,32.053711,34.168666,33.070209,35.093164,32.375437,34.137412,78.009889,83.507531,128.255468,78.447110,135.488635,56.866154,44.577134,144.598183,121.180000,2.119000,208.500000,119.760000,1.600000,138.100000,78942.378245,12.328114,23.111949,87.176769,34.713552,4072.458476,2542.993093
06/18/2026 21:52:52,0.000000,0.000000,75.490697,74.959033,65.921418,75.705016,78.579844,73.129131,75.549814,75.005092,33.442855,28.386592,28.718117,28.683770,35.495894,35.451136,32.590998,32.943610,32.689448,34.695180,33.326446,33.504170,31.604288,32.580496,30.820335,71.938720,30.254966,36.694199,21.787453,21.580582,21.477524,28.990497,29.616681,29.833387,33.228194,33.158865,26.755090,27.182245,34.703256,37.278507,33.830514,37.853349,35.939429,37.818627,32.341701,36.996937,34.122978,36.823092,32.351400,36.656504,32.340367,34.367834,32.060480,34.190448,33.078242,35.105167,32.352735,34.144057,83.769593,88.846034,128.185291,86.337158,135.669197,56.776011,45.324860,161.723567,121.280000,2.207000,220.000000,119.860000,1.674000,149.100000,79002.376546,12.867267,23.826932,94.792169,34.717781,4076.033292,2545.392748
06/18/2026 21:53:52,0.000000,0.000000,75.484934,74.920316,65.743077,75.658557,78.578971,73.058823,75.516216,74.982456,33.303853,28.467430,28.813215,28.738482,35.628661,35.376518,32.628724,32.934641,32.728205,34.673958,33.191424,33.116531,31.547988,32.482923,30.533235,65.998925,29.867220,34.624399,21.075227,20.858771,20.836221,28.627649,29.218283,28.520117,33.153878,33.130767,27.119036,27.483969,34.713312,37.284109,33.837615,37.840973,35.927033,37.819958,32.327025,36.977053,34.129212,36.819573,32.347801,36.671066,32.353719,34.395352,32.072946,34.202896,33.068928,35.105631,32.380722,34.145349,74.437043,80.057503,127.403542,74.844411,134.562150,56.830996,43.759685,137.337948,121.330000,2.084000,204.000000,119.920000,1.571000,133.400000,79062.375475,12.301899,22.322500,83.766213,34.721014,4079.548560,2547.726343
06/18/2026 21:54:52,0.000000,0.000000,75.464502,74.954365,65.778352,75.652975,78.562471,73.071004,75.474439,74.982894,33.244115,28.151282,28.572542,28.512704,35.394676,35.336173,32.478794,32.818561,32.573695,34.608111,32.988995,33.040512,31.490948,32.423303,30.783672,69.426926,30.282887,35.591960,21.460134,21.285516,21.246545,28.923783,29.595476,29.846070,33.097299,33.058185,26.502872,26.965938,34.709332,37.253613,33.833227,37.846769,35.934823,37.826846,32.311715,36.954077,34.134120,36.791725,32.322139,36.651737,32.318834,34.364550,32.061637,34.182947,33.072064,35.092798,32.349277,34.126847,80.719415,85.817036,127.056071,83.252112,134.457153,56.491409,44.995570,154.643624,120.730000,2.170000,215.300000,119.250000,1.643000,144.700000,79122.373472,12.079069,23.512891,91.712554,34.706954,4083.047248,2550.049626
06/18/2026 21:55:52,0.000000,0.000000,75.430097,74.942751,65.970286,75.659385,78.536469,73.026629,75.459059,75.013970,33.279225,28.318196,28.688105,28.640196,35.319656,35.191994,32.519472,32.822319,32.534558,34.597911,32.976552,33.187955,31.539392,32.420961,30.717468,70.517448,29.687957,36.239305,21.639023,21.474761,21.472709,28.517707,29.081170,27.767008,33.089232,33.027448,26.917394,27.154465,34.692520,37.285492,33.816564,37.843887,35.933190,37.819473,32.304291,36.975946,34.134316,36.803866,32.339901,36.672059,32.319863,34.389096,32.048870,34.167164,33.052259,35.083683,32.356362,34.136579,82.891027,88.057886,128.173662,84.947352,135.760612,56.643685,44.849423,157.741999,120.590000,2.182000,217.300000,118.810000,1.663000,146.500000,79182.372571,12.866210,23.373095,93.071668,34.708769,4086.645583,2552.470590
06/18/2026 21:56:52,0.000000,0.000000,75.376985,74.913266,65.877294,75.609658,78.524770,72.971668,75.561277,75.014450,33.244090,28.352082,28.692091,28.626492,35.140252,35.083503,32.470736,32.782050,32.542090,34.557954,33.225425,33.053412,31.595210,32.413081,30.681561,70.552877,29.654995,35.011605,21.860275,21.657458,21.645590,28.586066,29.160657,28.574911,33.104477,33.003132,26.885813,27.059952,34.700232,37.267976,33.829552,37.847090,35.926801,37.832540,32.296538,36.968470,34.119267,36.803909,32.301165,36.666720,32.317004,34.373376,32.054466,34.166763,33.076749,35.086387,32.351884,34.143208,77.749671,83.003358,128.762340,77.262805,136.184351,57.403358,44.379715,140.513198,120.330000,2.110000,206.700000,119.000000,1.594000,136.400000,79242.370687,12.089560,22.922045,85.272194,34.706505,4090.244692,2554.889875
06/18/2026 21:57:52,0.000000,0.000000,75.230014,74.854940,65.588147,75.596261,78.446212,72.896408,75.520975,75.008337,33.038288,28.111511,28.447555,28.431012,34.979263,35.120259,32.452630,32.699917,32.482465,34.470082,32.815116,32.954240,31.383093,32.438394,30.815840,62.817884,29.939015,34.171346,20.520529,20.298553,20.096593,28.669983,29.338206,29.607565,32.984137,32.904562,26.462397,26.688759,34.674963,37.247652,33.814337,37.825322,35.933234,37.797423,32.306560,36.943971,34.128861,36.793562,32.300940,36.651451,32.296772,34.342988,32.050249,34.141290,33.057908,35.067150,32.352104,34.098593,77.578620,82.732469,126.882415,80.399326,134.112666,57.252789,44.565190,148.126096,120.490000,2.132000,209.700000,119.070000,1.615000,139.800000,79302.369314,11.070873,23.100473,88.793002,34.691266,4093.664114,2557.135323
06/18/2026 21:58:52,0.000000,0.000000,75.206620,74.841252,65.710128,75.573768,78.402338,72.917882,75.572337,74.974829,33.106877,28.111649,28.537828,28.457785,35.501002,35.012075,32.347419,32.642326,32.388742,34.397449,33.046427,32.795964,31.284179,32.393020,30.430533,69.624478,29.670205,35.912590,21.466766,21.347815,21.237519,28.352633,28.898308,26.404801,32.959479,32.907021,26.653421,27.099866,34.684869,37.275654,33.811920,37.835732,35.903947,37.817252,32.251778,36.967980,34.116111,36.829520,32.291364,36.646794,32.297161,34.363790,32.042182,34.163607,33.078034,35.088999,32.346087,34.123219,81.664216,86.825453,127.879017,83.670352,135.516398,57.459995,44.763289,154.352949,120.250000,2.177000,215.300000,119.020000,1.644000,144.600000,79362.367594,12.622007,23.290583,91.584116,34.696800,4097.230401,2559.525977
06/18/2026 21:59:52,0.000000,0.000000,75.089914,74.816604,65.543836,75.516476,78.330928,72.886241,75.456652,74.949890,33.083420,28.119337,28.480814,28.451272,34.982546,35.010037,32.315686,32.627949,32.345244,34.392224,32.856259,32.825934,31.264308,32.347377,30.614023,70.805687,29.129413,36.116033,21.419365,21.279758,21.144093,28.062503,28.500297,27.608512,32.963352,32.876661,26.689034,26.917943,34.690503,37.271543,33.806451,37.825872,35.913277,37.813746,32.277614,36.955109,34.104526,36.791872,32.284598,36.653340,32.304309,34.351837,32.028415,34.158238,33.067767,35.080531,32.346440,34.115581,84.099957,89.201483,128.926254,86.255984,136.734984,57.679142,44.721533,161.164875,120.460000,2.204000,219.200000,119.190000,1.672000,148.400000,79422.366429,12.865482,23.250551,94.552476,34.692078,4100.844026,2561.962375
06/18/2026 22:00:52,0.000000,0.000000,75.054685,74.788970,65.645746,75.474011,78.291970,72.794944,75.384186,74.941171,32.930430,28.133991,28.468691,28.442207,34.957573,35.115421,32.187281,32.576543,32.342499,34.357979,32.610724,32.852471,31.359518,32.406405,30.662788,66.507953,29.369233,34.480318,20.773542,20.621711,20.463386,28.292114,28.789628,28.453209,32.910847,32.838378,26.766721,27.008390,34.683623,37.247883,33.820232,37.822351,35.908753,37.803489,32.237029,36.929459,34.126284,36.771084,32.264383,36.642971,32.299320,34.342423,32.017193,34.147590,33.052216,35.066793,32.322223,34.107843,78.269469,83.668033,128.612328,79.846817,135.943705,57.750695,43.867183,146.884577,120.650000,2.123000,209.200000,119.070000,1.605000,138.700000,79482.363887,12.053530,22.426788,88.227183,34.680657,4104.385431,2564.324358
06/18/2026 22:01:52,0.000000,0.000000,75.027324,74.744699,65.395093,75.410554,78.255232,72.743569,75.280884,74.947653,32.931265,28.007178,28.465960,28.383167,34.858102,35.043017,32.216465,32.534994,32.297955,34.306447,32.788103,32.951032,31.332203,32.270131,30.467828,70.607424,29.960536,32.559024,24.395834,23.906956,24.346208,28.733674,29.253356,29.458956,32.912387,32.830581,26.789712,27.312204,34.662893,37.240485,33.802348,37.816045,35.880765,37.802079,32.221371,36.946537,34.111017,36.773123,32.264038,36.609439,32.287222,34.335239,32.017108,34.132768,33.064932,35.045336,32.311645,34.092849,84.198165,87.596153,127.510095,85.409235,133.952203,59.245928,50.747234,143.968927,121.320000,0.623000,67.500000,0.000000,0.000000,-0.000000,79542.362250,3.737704,28.821320,86.885738,34.670862,4107.687356,2566.456925
06/18/2026 22:02:52,0.000000,0.000000,75.004864,74.707442,65.694883,75.370440,78.230822,72.674104,75.290917,74.957689,34.073319,30.650090,30.838610,31.062627,35.262467,35.052774,33.011157,33.116501,33.076524,34.543300,34.274393,34.069188,32.432073,32.893685,32.522481,62.427397,31.062281,31.641951,28.072207,28.659026,29.951439,30.590678,30.644607,30.928941,33.688472,33.493470,30.751391,31.184324,34.668317,37.256945,33.791581,37.828750,35.891417,37.795915,32.218722,36.946521,34.103010,36.765585,32.266092,36.638918,32.277010,34.331710,32.006893,34.153614,33.068916,35.069263,32.343062,34.102445,74.457628,74.910189,115.631290,72.733069,118.908596,70.887873,55.956652,107.269463,121.350000,0.617000,67.000000,0.000000,0.000000,-0.000000,79602.360718,-1.693621,33.335572,68.214373,34.676234,4108.808466,2566.456925
06/18/2026 22:03:52,0.000000,0.000000,74.954948,74.698497,65.656372,75.342163,78.208530,72.643619,75.292670,74.926071,34.527327,31.868294,31.818401,32.177569,35.511087,35.420684,33.565994,33.786735,33.698556,34.862675,34.969548,34.868292,33.081264,33.303917,33.240766,51.882152,31.758157,32.400075,29.986691,30.771211,31.639827,31.597058,31.540032,31.805550,34.124475,34.005501,31.807371,32.024024,34.657598,37.242281,33.785092,37.829364,35.864422,37.809194,32.218301,36.943295,34.077576,36.768995,32.230417,36.617156,32.270805,34.335283,32.007806,34.145050,33.065674,35.064255,32.289594,34.103253,79.718146,79.962597,105.582574,69.579227,111.014681,77.563834,56.702436,94.506973,121.390000,0.623000,67.300000,0.000000,0.000000,-0.000000,79662.358711,-1.561200,33.961275,60.748288,34.666271,4109.928957,2566.456925
06/18/2026 22:04:52,0.000000,0.000000,74.905773,74.629869,65.580172,75.294443,78.179488,72.583040,75.277756,74.914953,34.791365,32.342885,32.222755,32.588655,35.656004,35.719358,34.000187,34.222584,34.120025,35.145222,35.513546,34.938387,33.513653,33.560741,33.570310,44.477471,32.364375,32.821135,31.078144,31.292026,31.875614,32.105374,32.111159,32.289593,34.420945,34.338850,32.143115,32.293151,34.629113,37.241303,33.781170,37.809996,35.869741,37.789755,32.189382,36.934262,34.073839,36.764385,32.210747,36.621490,32.235658,34.322417,32.009590,34.139981,33.054820,35.060079,32.285053,34.096948,80.082371,80.325459,98.572818,65.846652,106.250856,81.190072,56.876549,83.136842,121.270000,0.618000,66.700000,0.000000,0.000000,-0.000000,79722.357594,-1.285515,34.106650,53.532793,34.655986,4111.050158,2566.456925
06/18/2026 22:05:52,0.000000,0.000000,74.890636,74.659098,65.600319,75.328549,78.170133,72.597769,75.207356,74.929015,35.013824,32.641190,32.535339,32.879013,35.810156,36.008579,34.318410,34.578429,34.450502,35.478378,35.874010,35.436651,33.657115,33.786355,34.005032,40.400485,32.811654,33.033494,31.589503,31.655883,31.944505,32.483845,32.492741,32.646185,34.662444,34.537340,32.270966,32.425572,34.646703,37.214176,33.782306,37.803173,35.861729,37.799437,32.179998,36.934763,34.059691,36.773734,32.218126,36.613783,32.244073,34.317496,31.998868,34.128498,33.045099,35.057477,32.276859,34.085665,81.444407,81.727345,93.648552,64.520732,103.158796,83.195667,57.010848,75.661685,121.120000,0.623000,67.300000,0.000000,0.000000,-0.000000,79782.356366,-1.185108,34.218602,48.443502,34.652083,4112.170635,2566.456925
06/18/2026 22:06:52,0.000000,0.000000,74.851528,74.630545,65.472781,75.256997,78.143430,72.559453,75.180262,74.920922,35.232002,32.822670,32.751082,33.039586,36.021070,36.342069,34.519761,34.839146,34.705651,35.654340,35.740287,35.400401,33.919660,33.885027,34.151867,38.182365,33.135590,32.989353,31.768014,31.754204,31.976852,32.706494,32.783866,32.915026,34.830113,34.752495,32.364402,32.503903,34.637873,37.227925,33.763412,37.822816,35.864350,37.802052,32.169281,36.937664,34.070150,36.743011,32.194703,36.620138,32.241811,34.307696,31.984577,34.134073,33.040014,35.068366,32.281024,34.092483,82.421275,82.728592,90.152651,67.666149,101.042329,84.545776,57.135049,70.565334,121.090000,0.623000,67.000000,0.000000,0.000000,-0.000000,79842.354080,-1.332645,34.321998,44.791807,34.650171,4113.290398,2566.456925
06/18/2026 22:07:52,0.000000,0.000000,74.828485,74.592281,65.596853,75.242704,78.147282,72.550622,75.273585,74.911203,35.328805,32.985114,32.974001,33.213963,36.274931,36.489173,34.782051,35.057881,34.909399,35.891509,36.042087,35.778504,34.191501,34.003281,34.336175,36.959936,33.412561,33.097938,31.873719,31.821153,32.010449,32.906775,33.025024,33.127255,35.028204,34.935528,32.439451,32.596643,34.638543,37.235226,33.763234,37.821755,35.890445,37.807759,32.160789,36.910769,34.057364,36.749735,32.203257,36.598553,32.250228,34.311209,31.993894,34.142152,33.078773,35.037861,32.291802,34.111671,83.469774,83.762503,87.695538,69.799091,99.514018,85.402699,57.279933,66.914263,121.070000,0.622000,67.300000,0.000000,0.000000,-0.000000,79902.353594,-1.344505,34.442443,42.074716,34.652751,4114.410250,2566.456925
06/18/2026 22:08:52,0.000000,0.000000,74.874296,74.592888,65.666658,75.236229,78.122312,72.527605,75.238338,74.923255,35.554594,33.175569,33.195568,33.457915,36.328950,36.713544,34.930467,35.296230,35.124223,36.101198,36.238013,36.029645,34.226132,34.120490,34.488224,36.389419,33.645467,33.194956,31.898349,31.862267,32.044245,33.145449,33.239221,33.377860,35.154765,35.093583,32.497926,32.713479,34.633538,37.230680,33.735789,37.827588,35.859906,37.816178,32.149687,36.924255,34.048702,36.757473,32.167898,36.613395,32.245802,34.309013,31.964963,34.125500,33.036318,35.049605,32.271129,34.087939,81.462547,81.462128,85.955032,71.146339,98.354290,86.030083,57.558242,64.367463,121.440000,0.617000,67.000000,0.000000,0.000000,-0.000000,79962.351490,-1.478344,34.673300,40.125396,34.642768,4115.529127,2566.456925
06/18/2026 22:09:52,0.000000,0.000000,74.817983,74.518805,65.528570,75.206653,78.081472,72.465314,75.276192,74.907474,35.716436,33.335673,33.451192,33.684473,36.478573,36.683910,35.158334,35.490315,35.329147,36.274883,36.611270,36.295318,34.531893,34.227032,34.694038,36.143680,33.818836,33.362203,31.898068,31.857085,32.013864,33.324423,33.434613,33.621634,35.316116,35.219041,32.683385,32.837904,34.614386,37.209379,33.740526,37.798720,35.845782,37.803414,32.146623,36.916647,34.044618,36.725086,32.189520,36.568960,32.231168,34.290424,31.956104,34.118309,33.052676,35.016706,32.272281,34.059345,74.714251,74.831288,84.282345,71.316972,97.459102,86.518340,57.832959,62.978667,121.380000,0.620000,67.300000,0.000000,0.000000,-0.000000,80022.349568,-1.538324,34.900527,39.042645,34.630034,4116.648897,2566.456925
06/18/2026 22:10:52,0.000000,0.000000,74.778084,74.559194,65.320330,75.203617,78.085601,72.507175,75.299184,74.908932,35.926202,33.601590,33.774805,34.018337,36.719246,36.897981,35.382168,35.718929,35.601491,36.461930,36.661519,36.352805,34.800208,34.329491,34.957912,36.239744,34.064105,33.659581,31.896913,31.898695,32.030547,33.590312,33.697800,34.007303,35.498869,35.427964,32.920981,33.143477,34.639409,37.200273,33.747172,37.787216,35.841894,37.780976,32.122246,36.898291,34.034187,36.719115,32.172279,36.562877,32.228597,34.281646,31.964221,34.108767,33.038232,35.013382,32.252373,34.048360,78.144799,78.172996,82.578355,70.917301,96.781251,86.874149,58.262464,62.199219,121.300000,0.619000,67.100000,0.000000,0.000000,-0.000000,80082.348022,-1.594919,35.254500,38.428630,34.622076,4117.768813,2566.456925
06/18/2026 22:11:52,0.000000,0.000000,74.777993,74.482605,65.564601,75.150562,78.050402,72.411583,75.195798,74.891684,36.182373,33.932660,34.194580,34.444173,36.823411,37.043697,35.657446,36.007821,35.837390,36.620140,36.741823,36.530486,34.959167,34.529806,35.332626,36.374862,34.288262,33.852767,31.930770,31.872860,32.007004,33.888801,34.010456,34.436103,35.702014,35.617835,33.268329,33.586807,34.610471,37.220953,33.725440,37.808897,35.823455,37.796164,32.121967,36.896124,34.015586,36.745707,32.155591,36.587880,32.222979,34.300451,31.930978,34.103929,33.025387,35.049342,32.255264,34.077881,78.896415,79.004472,81.499452,70.817861,96.203973,87.150364,58.782863,61.785381,121.190000,0.619000,66.900000,0.000000,0.000000,-0.000000,80142.346745,-1.828538,35.681305,38.100741,34.623722,4118.887400,2566.456925
06/18/2026 22:12:52,0.000000,0.000000,74.813611,74.489496,65.455374,75.162924,78.059775,72.421019,75.201578,74.908027,36.503463,34.421073,34.675735,34.935041,37.197417,37.329623,35.911364,36.334671,36.130724,36.852141,37.039249,37.013000,35.342023,34.676025,35.496252,36.534734,34.558186,34.049148,31.917987,31.884132,32.012890,34.266238,34.366091,34.839447,35.928616,35.856864,33.822523,34.229835,34.618988,37.186550,33.721543,37.801485,35.847763,37.791692,32.108562,36.904588,34.024525,36.718334,32.176713,36.562418,32.221145,34.284420,31.946515,34.099550,33.053894,35.016590,32.271934,34.045236,80.181028,80.335940,80.847076,70.861747,95.751051,87.283428,59.432705,61.384004,121.170000,0.619000,66.900000,0.000000,0.000000,-0.000000,80202.343857,-2.161970,36.211118,37.781458,34.620122,4120.005791,2566.456925
06/18/2026 22:13:52,0.000000,0.000000,74.773378,74.468691,65.465531,75.137566,78.017667,72.411256,75.253093,74.891547,36.828413,34.926488,35.094095,35.414436,37.432801,37.439432,36.291088,36.631450,36.467333,37.086733,37.253447,37.297960,35.667896,34.941863,36.000183,36.706230,34.864291,34.261363,31.943864,31.883281,32.033568,34.643156,34.687072,35.133638,36.182780,36.114593,34.549998,35.018492,34.618887,37.178048,33.726039,37.775469,35.837028,37.807495,32.120917,36.889811,34.027897,36.711960,32.161524,36.567228,32.251741,34.265231,31.936164,34.086052,33.053270,35.023948,32.272320,34.046509,81.287276,81.448696,80.472164,71.121711,95.338705,87.381454,59.989227,61.060961,121.210000,0.621000,67.200000,0.000000,0.000000,-0.000000,80262.342581,-2.400736,36.662099,37.523575,34.617877,4121.123628,2566.456925
06/18/2026 22:14:52,0.000000,0.000000,74.824035,74.452585,65.508205,75.128250,78.043739,72.396402,75.243704,74.878351,37.135793,35.443358,35.530213,35.808143,37.778239,37.727863,36.618583,36.938901,36.754499,37.353341,37.434243,37.351272,35.907361,35.145193,36.287513,36.801764,35.099416,34.461614,31.928384,31.887402,32.028388,35.053107,35.042023,35.393553,36.438448,36.386218,35.200380,35.539637,34.602790,37.187208,33.720118,37.785927,35.844607,37.794730,32.131202,36.873373,34.041144,36.708350,32.171617,36.553810,32.233548,34.252854,31.951359,34.091308,33.041197,35.044274,32.268174,34.043260,82.413355,82.555305,80.296408,71.450630,94.987240,87.456136,60.416110,60.569922,121.110000,0.622000,67.200000,0.000000,0.000000,-0.000000,80322.341895,-2.544718,37.006332,37.130006,34.617043,4122.242560,2566.456925
06/18/2026 22:15:52,0.000000,0.000000,74.799230,74.435800,65.420753,75.125093,78.042697,72.399590,75.269172,74.878061,37.419636,35.835888,35.866008,36.141283,37.953744,38.054022,36.906631,37.235678,37.067226,37.595563,37.898702,37.925028,36.263923,35.406373,36.687192,36.968559,35.362993,34.584335,31.980770,31.883660,32.056864,35.307118,35.310664,35.637265,36.650040,36.619507,35.598415,35.847936,34.610283,37.176546,33.721167,37.779459,35.848866,37.796327,32.150165,36.874257,34.019390,36.692420,32.180404,36.552371,32.247614,34.264222,31.934705,34.085981,33.046531,35.022104,32.287638,34.009407,83.413112,83.618882,80.289594,71.983973,94.723439,87.574787,60.796868,60.340748,121.340000,0.621000,67.200000,0.000000,0.000000,-0.000000,80382.339998,-2.727806,37.312141,36.945667,34.614993,4123.362024,2566.456925
06/18/2026 22:16:52,0.000000,0.000000,74.759625,74.449437,65.547740,75.154524,78.026992,72.425303,75.235342,74.886040,37.683093,36.143703,36.135290,36.452696,38.244582,38.277261,37.123695,37.503045,37.268014,37.814335,38.052461,38.145653,36.449598,35.543949,36.859193,37.134751,35.563643,34.762560,32.018518,31.901825,32.025416,35.555445,35.540379,35.856256,36.898217,36.849556,35.934173,36.125742,34.614849,37.187731,33.723302,37.792630,35.883525,37.797320,32.165406,36.879383,34.020095,36.694450,32.180777,36.535924,32.249950,34.268327,31.944616,34.092457,33.058349,35.038770,32.292015,34.038636,82.243009,82.254737,80.401459,72.603703,94.450696,87.607069,61.132180,60.309189,121.170000,0.623000,67.000000,0.000000,0.000000,-0.000000,80442.338016,-2.817939,37.580499,36.920249,34.622926,4124.480265,2566.456925
06/18/2026 22:17:52,0.000000,0.000000,74.806963,74.402113,65.628485,75.143780,78.016284,72.402660,75.209957,74.875854,36.947802,34.503271,34.496172,34.632357,37.826223,38.411019,36.910931,37.390743,37.039360,37.950831,36.995130,37.832850,35.771639,35.130827,35.837944,62.057508,33.922778,33.718063,26.874212,26.672735,26.818717,33.663775,34.446880,32.884346,36.638517,36.704448,32.995937,33.017031,34.644962,37.180160,33.724631,37.786440,35.876827,37.805663,32.171137,36.867902,34.010348,36.703762,32.194854,36.560546,32.265024,34.262947,31.957481,34.097360,33.053035,35.024601,32.304310,34.026043,78.997061,83.399470,109.723598,79.726621,122.824109,65.279882,49.443666,152.928059,120.490000,2.170000,215.100000,119.280000,1.644000,144.400000,80502.336436,6.068239,27.649824,90.952161,34.625902,4127.244039,2568.108696
06/18/2026 22:18:52,0.000000,0.000000,74.806060,74.403323,65.634834,75.124556,77.981971,72.424049,75.188118,74.880622,36.774486,33.833564,33.988970,34.062838,37.751833,38.263380,36.581491,37.038059,36.712101,37.887752,36.951881,37.040514,35.530020,34.963957,35.466850,66.379238,34.227257,37.857176,26.244161,26.070747,25.844557,33.678034,34.175767,34.211720,36.548799,36.549684,32.584315,32.785270,34.581833,37.185775,33.701189,37.766652,35.824517,37.781317,32.151069,36.852764,33.983613,36.693046,32.177117,36.530514,32.256082,34.257134,31.925810,34.072847,33.026712,35.002777,32.294140,34.025662,81.683120,87.241204,119.548859,83.106537,130.227080,58.445255,49.351802,157.406493,120.710000,2.193000,218.000000,119.260000,1.662000,147.400000,80562.334897,10.290580,27.566596,92.925365,34.604529,4130.863530,2570.552189
06/18/2026 22:19:52,0.000000,0.000000,74.915235,74.392510,65.707191,75.140070,78.002485,72.389194,75.229973,74.894610,36.583492,33.286007,33.544586,33.561364,37.544444,38.265031,36.429557,36.876921,36.567560,37.850797,36.682171,36.887797,35.236950,34.842332,35.017680,70.642439,34.597015,39.858958,26.105735,25.858095,25.669819,33.677661,34.308101,34.674150,36.471620,36.426916,32.014650,32.032483,34.632759,37.188337,33.705984,37.793075,35.879065,37.803035,32.190295,36.872680,34.005376,36.699249,32.190163,36.552783,32.265048,34.282055,31.952604,34.084398,33.041834,35.030721,32.309853,34.030243,84.307297,89.835791,122.944316,86.611182,132.172592,57.556178,49.110005,162.311067,120.820000,2.222000,221.900000,119.240000,1.691000,151.000000,80622.333789,12.511854,27.347104,95.043622,34.625478,4134.521378,2573.033087
