Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 22:20:52,0.000000,0.000000,75.022113,74.417033,65.553438,75.148253,78.108708,72.449517,75.439590,74.897755,36.279031,32.665494,33.070967,33.037213,37.566292,38.179544,36.209217,36.666440,36.405634,37.759393,36.285229,36.526934,34.920132,34.670426,34.388360,65.362133,34.546087,38.624047,24.703817,24.423217,24.246389,33.411256,34.163094,34.562040,36.225830,36.206793,31.326697,31.361997,34.631388,37.183876,33.730853,37.801468,35.877313,37.817635,32.200104,36.879470,34.012191,36.699847,32.192234,36.534485,32.282420,34.277636,31.947278,34.077450,33.044657,35.029989,32.326161,34.036305,74.478236,80.319262,122.776915,75.857109,130.325572,57.242413,47.911701,138.971132,120.800000,2.091000,204.000000,119.320000,1.574000,134.000000,80682.332178,12.374008,26.250039,84.543663,34.629138,4138.018810,2575.352912
06/18/2026 22:21:52,0.000000,0.000000,75.106202,74.462719,65.618399,75.189436,78.176683,72.483205,75.433222,74.911660,36.263735,32.187930,32.546502,32.547713,37.426659,38.071822,35.952877,36.430607,36.084860,37.628783,36.244699,36.227309,34.825719,34.426017,34.371102,71.198611,34.351564,39.836399,25.394338,25.210519,25.095308,33.165114,33.928729,34.357969,36.084655,36.014245,30.683734,30.871801,34.621593,37.204624,33.718681,37.792009,35.875333,37.820521,32.204344,36.880902,34.020288,36.713669,32.205752,36.548814,32.267083,34.273877,31.941278,34.094869,33.043429,35.046057,32.328553,34.049347,81.045292,86.459919,123.527340,83.768130,130.979206,56.879683,48.862187,155.884171,120.620000,2.190000,216.900000,119.050000,1.661000,146.700000,80742.331136,12.714901,27.121498,92.258895,34.632551,4141.558279,2577.720789
06/18/2026 22:22:52,0.000000,0.000000,75.199154,74.439935,65.622711,75.205167,78.245802,72.523557,75.581603,74.894546,36.156489,31.965723,32.362684,32.337481,37.367594,37.978348,35.864788,36.246505,35.996632,37.529232,35.954559,35.996787,34.495412,34.350755,34.021835,72.418062,34.144782,40.858324,25.208774,25.051320,24.897428,32.903154,33.677235,34.043129,35.940066,35.879830,30.294839,30.549781,34.619137,37.205271,33.704739,37.791395,35.869164,37.805529,32.217281,36.872143,34.011941,36.706235,32.217586,36.552618,32.274234,34.276572,31.949773,34.092294,33.052852,35.042154,32.325704,34.039845,83.261443,88.577885,124.996829,85.734152,132.362230,57.198353,48.551250,159.658091,120.450000,2.203000,218.600000,118.980000,1.677000,148.500000,80802.329057,14.020829,26.837495,93.903236,34.631323,4145.184681,2580.171426
06/18/2026 22:23:52,0.000000,0.000000,75.257808,74.463139,65.894269,75.271320,78.319294,72.564926,75.530459,74.929542,35.959904,31.821868,32.149142,32.167164,37.246544,37.788461,35.710732,36.057540,35.781403,37.397531,35.608179,36.019469,34.442263,34.203948,33.735976,70.841844,33.883567,39.211495,24.852963,24.700384,24.593018,32.626885,33.409232,33.769475,35.756459,35.713488,30.108716,30.396699,34.632250,37.175891,33.722575,37.788814,35.874125,37.776455,32.239173,36.854602,34.030742,36.694000,32.244688,36.537532,32.319705,34.272223,31.948972,34.075136,33.054785,35.025460,32.334118,34.026486,76.514426,82.097859,125.577571,76.112074,132.506845,57.460190,47.427913,140.006621,120.590000,2.114000,206.900000,119.410000,1.584000,136.000000,80862.327312,13.408835,25.802660,85.033455,34.631387,4148.787440,2582.595776
06/18/2026 22:24:52,0.000000,0.000000,75.334157,74.519272,66.006050,75.303421,78.340341,72.641606,75.595927,74.923245,35.745151,31.348804,31.703443,31.646245,37.367369,37.591042,35.422923,35.849590,35.530710,37.262314,35.446070,35.544274,34.061137,34.058473,33.415022,70.399194,33.634071,39.352279,24.268580,24.038468,23.947748,32.291715,33.160616,33.553844,35.537012,35.474974,29.512888,29.920724,34.611979,37.195482,33.729717,37.764546,35.865840,37.788074,32.237079,36.870083,34.016977,36.690458,32.242859,36.544121,32.292251,34.288331,31.970040,34.094222,33.035225,35.025901,32.338962,34.027325,80.417448,85.689159,124.451970,83.568105,131.415474,57.106493,47.886745,156.294127,120.670000,2.184000,216.600000,119.280000,1.654000,145.600000,80922.334246,13.125254,26.227025,92.438800,34.631474,4152.275748,2584.909586
06/18/2026 22:25:52,0.000000,0.000000,75.399254,74.550200,65.916467,75.357181,78.382971,72.672662,75.602052,74.924728,35.651070,31.305870,31.648931,31.527467,37.235343,37.649555,35.307859,35.688513,35.347522,37.078637,35.251337,35.500578,33.977847,33.984950,33.358322,72.889103,33.305257,40.152259,24.545578,24.345065,24.268509,32.039162,32.813193,33.047922,35.428557,35.362965,29.804631,29.945401,34.648510,37.200501,33.742860,37.789112,35.894193,37.800452,32.257998,36.847942,34.042260,36.714772,32.265077,36.533471,32.320287,34.292775,31.978509,34.091537,33.057428,35.033860,32.364292,34.032179,83.546902,88.859940,126.037626,85.836121,133.230221,57.239911,47.707970,159.752771,120.520000,2.203000,218.900000,119.270000,1.672000,148.600000,80982.332586,14.090301,26.061958,93.944152,34.645401,4155.914397,2587.371240
06/18/2026 22:26:52,0.000000,0.000000,75.497113,74.602094,65.820307,75.426496,78.446572,72.757020,75.594821,74.938190,35.440683,31.109904,31.456112,31.315084,36.913957,37.521962,35.152739,35.507765,35.204440,36.954884,35.227048,35.147463,33.790606,33.904284,33.063264,70.534429,33.060022,38.175267,24.040287,23.851327,23.884621,31.759253,32.551962,32.719180,35.236145,35.206888,29.610613,29.770319,34.626472,37.205065,33.720104,37.793867,35.882804,37.793066,32.246556,36.866443,34.022647,36.720444,32.244357,36.556674,32.311960,34.293789,31.971955,34.093233,33.032456,35.049743,32.363149,34.029707,75.866194,81.333087,126.234012,75.061110,132.955589,57.382037,46.452276,137.511446,120.770000,2.099000,205.500000,119.330000,1.573000,134.300000,81042.331238,13.282830,24.892437,83.849094,34.641225,4159.508373,2589.785214
06/18/2026 22:27:52,0.000000,0.000000,75.545045,74.648808,65.870924,75.487055,78.493035,72.807605,75.652995,74.948253,35.325626,30.646162,31.016948,30.862371,37.150604,37.407494,34.988268,35.314558,34.949234,36.840488,34.878280,35.441803,33.505476,33.837256,32.836118,67.937231,32.908302,37.639223,23.400154,23.177028,23.063688,31.538024,32.402246,32.820303,35.049188,34.990659,28.879279,29.253388,34.632162,37.211621,33.725837,37.780129,35.911126,37.784646,32.278567,36.876646,34.043542,36.723128,32.304022,36.542114,32.325283,34.295096,31.989748,34.087935,33.066711,35.036914,32.363638,34.029307,78.620537,83.919510,124.484114,81.728731,131.169316,56.764898,46.919362,152.310294,120.630000,2.156000,213.600000,119.020000,1.636000,143.300000,81102.330482,12.309668,25.329555,90.676951,34.650409,4162.946524,2592.052852
06/18/2026 22:28:52,0.000000,0.000000,75.618092,74.683480,66.162103,75.544566,78.565487,72.918229,75.757069,74.961598,35.188152,30.636742,31.047634,30.894586,37.097662,37.312126,34.898583,35.143784,34.821896,36.695751,34.356961,35.441487,33.488722,33.706376,32.755529,71.338639,32.523985,38.925492,23.754797,23.594007,23.467204,31.206354,32.030523,31.976204,34.936353,34.900876,29.201130,29.544929,34.654216,37.234489,33.736989,37.793433,35.922168,37.829244,32.300782,36.916259,34.047780,36.749033,32.296205,36.597623,32.322583,34.354977,31.985263,34.130793,33.037618,35.079277,32.384294,34.092981,82.042970,87.358532,125.803446,84.227521,132.848744,56.968353,46.993843,155.878021,120.550000,2.185000,216.600000,119.260000,1.654000,145.900000,81162.328573,13.526465,25.399027,92.256193,34.673300,4166.541743,2594.473887
06/18/2026 22:29:52,0.000000,0.000000,75.658132,74.718493,65.885832,75.600244,78.599938,72.951216,75.771004,74.977236,35.049818,30.541351,30.884524,30.740447,36.592952,37.105239,34.713765,35.028638,34.664424,36.571396,34.568601,35.049246,33.177298,33.635814,32.539079,73.482643,32.277953,39.522252,23.906135,23.688936,23.677494,31.034565,31.746555,31.879307,34.852802,34.802686,28.870861,29.239384,34.639084,37.219405,33.759480,37.803439,35.920503,37.811676,32.319131,36.895897,34.061084,36.749904,32.305827,36.602768,32.320911,34.343989,31.992497,34.119238,33.046939,35.068179,32.389021,34.049310,84.493749,89.673127,126.829691,86.792557,134.113440,57.160870,47.287398,159.486373,120.630000,2.207000,220.100000,118.960000,1.683000,149.300000,81222.325888,13.850022,25.672230,93.828985,34.670914,4170.181108,2596.937054
06/18/2026 22:30:52,0.000000,0.000000,75.718957,74.769246,66.161240,75.644627,78.645007,73.030455,75.794370,74.967675,34.908605,30.346359,30.722544,30.607482,36.716260,37.086515,34.573473,34.867559,34.567065,36.448156,34.733861,34.778586,33.201592,33.512176,32.409081,66.751766,32.155997,37.852930,22.794566,22.569519,22.400689,30.834894,31.613769,31.816469,34.688312,34.701175,28.808913,29.190282,34.666548,37.253855,33.737304,37.827328,35.916578,37.830295,32.316078,36.900105,34.067084,36.776677,32.318905,36.600730,32.343662,34.351595,32.010368,34.127012,33.057391,35.083038,32.403433,34.084556,79.737608,85.137032,126.076985,82.508959,132.937790,57.130537,46.521416,152.533317,120.570000,2.157000,213.700000,119.150000,1.637000,143.100000,81282.324470,12.895632,24.957298,90.776392,34.683627,4173.707638,2599.287056
06/18/2026 22:31:52,0.000000,0.000000,75.809778,74.783274,66.160045,75.678791,78.699239,73.026620,75.783561,74.980512,34.874401,30.209450,30.577191,30.422955,36.558729,36.996291,34.428333,34.694083,34.452094,36.300697,34.405946,34.949330,33.106483,33.453980,32.219942,73.241252,32.093727,38.050438,23.625780,23.434956,23.427501,30.792091,31.536675,31.549149,34.600035,34.561437,28.668825,29.075797,34.644515,37.254002,33.751334,37.808589,35.903801,37.841850,32.296124,36.919486,34.072327,36.777921,32.327498,36.613259,32.328603,34.348999,31.998863,34.140245,33.029748,35.072314,32.390226,34.069602,81.210160,86.691684,127.156456,81.946645,134.364119,57.065860,46.216888,147.804832,120.610000,2.158000,213.200000,119.030000,1.628000,141.900000,81342.314161,13.379238,24.671200,88.646891,34.679465,4177.337425,2601.738683
06/18/2026 22:32:52,0.000000,0.000000,75.792709,74.830405,66.093692,75.748905,78.707283,73.113040,75.819668,74.990041,34.752063,29.991076,30.308040,30.245054,36.549392,36.991382,34.234442,34.633796,34.292413,36.197615,34.321703,34.589575,32.987314,33.368187,32.145227,63.537574,31.900336,36.448759,22.039314,21.851788,21.615318,30.548445,31.327416,31.706560,34.413927,34.426795,28.291566,28.639771,34.659428,37.241894,33.773426,37.812454,35.944465,37.846186,32.327185,36.930425,34.083306,36.790190,32.336317,36.620704,32.360997,34.375986,32.007682,34.131248,33.049186,35.084166,32.405717,34.080177,76.445617,81.874470,125.174283,79.187666,132.010390,56.801451,45.859339,145.193614,120.470000,2.121000,208.500000,119.080000,1.605000,138.200000,81402.311901,12.114842,24.333917,87.451380,34.693057,4180.771602,2603.995515
06/18/2026 22:33:52,0.000000,0.000000,75.843096,74.864373,65.996529,75.765434,78.758241,73.128774,75.860273,74.997739,34.658263,29.830808,30.224919,30.051097,36.667070,36.663530,34.100233,34.480575,34.155947,36.087601,34.147069,34.784720,32.763650,33.242401,32.339955,71.030024,31.761871,37.903260,23.089437,22.870280,22.784621,30.416090,31.226297,31.109552,34.364038,34.301020,28.278881,28.639594,34.663688,37.234202,33.786286,37.789017,35.935675,37.816650,32.354837,36.911172,34.081297,36.757218,32.335263,36.606823,32.348608,34.346322,32.038461,34.135897,33.071622,35.076839,32.403329,34.081790,81.676894,86.918880,126.133948,83.859026,133.335433,56.709393,46.213489,155.517429,120.350000,2.183000,215.900000,119.160000,1.655000,145.500000,81462.310505,13.235259,24.668001,92.097685,34.688750,4184.340900,2606.390038
06/18/2026 22:34:52,0.000000,0.000000,75.789106,74.878762,65.910311,75.780919,78.738346,73.143037,75.890379,74.995351,34.629706,29.727197,30.140498,30.002208,36.426912,36.670760,34.008307,34.346092,33.987533,35.978054,34.066112,34.289736,32.678867,33.194557,31.911308,72.425065,31.470876,38.552379,23.049924,22.883201,22.784448,30.208191,30.912415,30.913752,34.297127,34.265173,28.194634,28.500258,34.675985,37.242480,33.799593,37.827884,35.958324,37.812734,32.350894,36.914716,34.100390,36.776690,32.343226,36.625363,32.362461,34.379222,32.024725,34.148332,33.068071,35.087041,32.417964,34.080413,83.962909,89.078120,127.121308,86.278130,134.362848,56.920329,46.551131,160.698112,120.390000,2.203000,219.400000,119.070000,1.679000,148.700000,81522.309601,13.567221,24.985158,94.351795,34.699825,4187.959540,2608.831835
06/18/2026 22:35:52,0.000000,0.000000,75.829716,74.906743,66.105087,75.841156,78.800478,73.177639,75.908202,75.019951,34.558851,29.719298,30.024714,29.946225,36.410284,36.496150,33.963184,34.266371,33.921061,35.894917,34.419974,34.115049,32.690176,33.158750,31.784957,67.056652,31.340698,36.608006,22.284134,22.121773,21.974759,30.100936,30.812772,30.894772,34.194088,34.105755,28.321753,28.510642,34.659692,37.232430,33.777874,37.799647,35.940152,37.799023,32.351771,36.919219,34.104910,36.779867,32.355663,36.621361,32.380688,34.352583,32.033168,34.138202,33.056150,35.073377,32.386359,34.068406,74.012565,79.609760,126.484867,74.030750,133.255647,56.920247,45.026547,136.364770,120.670000,2.082000,203.400000,119.370000,1.566000,132.500000,81582.307247,13.065517,23.542489,83.300030,34.691527,4191.483905,2611.176079
06/18/2026 22:36:52,0.000000,0.000000,75.884306,74.964771,66.254635,75.873647,78.807625,73.258486,75.963119,75.023395,34.393440,29.385827,29.755061,29.619469,36.461704,36.504193,33.723569,34.096544,33.748856,35.769652,33.769285,34.509214,32.476770,33.124605,31.649257,69.722207,31.552156,36.843221,22.422081,22.247633,22.169236,30.181871,30.927994,31.341508,34.067863,34.035900,27.614108,28.066285,34.680225,37.267046,33.810867,37.838219,35.978847,37.827467,32.354161,36.951649,34.127245,36.795048,32.369660,36.642363,32.390640,34.398899,32.060037,34.174296,33.076737,35.100562,32.432385,34.104126,80.122588,85.257530,125.743294,82.785551,132.703234,56.520532,46.101330,153.700548,120.630000,2.163000,214.800000,119.060000,1.648000,144.100000,81642.315545,12.280866,24.562355,91.295255,34.719024,4194.962825,2613.483282
06/18/2026 22:37:52,0.000000,0.000000,75.873985,74.965422,66.188283,75.875416,78.829574,73.271266,76.091627,75.021535,34.274300,29.424419,29.777147,29.669709,36.130863,36.295120,33.657106,33.963073,33.696687,35.703438,33.899632,34.180672,32.505978,33.092010,31.691292,71.003308,31.055425,37.752338,22.543221,22.365654,22.254696,29.796912,30.524899,30.237837,34.024534,33.927746,27.967846,28.174468,34.701691,37.257049,33.832056,37.833233,35.965406,37.832613,32.360677,36.937021,34.115672,36.793690,32.369928,36.632895,32.361567,34.383212,32.035847,34.167607,33.073594,35.097427,32.406407,34.111052,82.440225,87.662625,126.891180,84.577826,134.197814,56.630976,45.906242,156.553565,120.660000,2.182000,216.300000,119.120000,1.660000,146.100000,81702.304257,13.374092,24.378246,92.552489,34.713432,4198.558065,2615.901437
06/18/2026 22:38:52,0.000000,0.000000,75.848173,74.955213,66.213393,75.888599,78.833880,73.240469,76.166726,75.013098,34.183953,29.319365,29.707340,29.566595,36.109504,36.186547,33.610487,33.910700,33.601833,35.605720,33.886952,34.199209,32.375091,33.043900,31.669037,72.843206,30.951768,37.418370,22.777413,22.580160,22.621022,29.705926,30.417900,30.304233,33.979337,33.914957,27.738486,28.031671,34.696394,37.255307,33.822565,37.833068,35.971262,37.822992,32.362557,36.950642,34.103595,36.802447,32.376062,36.644307,32.369230,34.373105,32.060425,34.164852,33.081058,35.096005,32.445904,34.128270,81.917909,87.220494,127.761303,82.682257,135.283879,56.772343,45.623271,149.019322,120.440000,2.161000,212.500000,118.980000,1.629000,142.400000,81762.302540,13.307962,24.110408,89.198134,34.718002,4202.191183,2618.356004
06/18/2026 22:39:52,0.000000,0.000000,75.844290,74.992299,66.196234,75.882309,78.850740,73.303152,76.083321,75.006461,34.066721,29.160540,29.536509,29.464237,36.381101,36.160190,33.418573,33.796575,33.517389,35.490026,33.738144,34.030290,32.240492,33.026774,31.621364,68.777405,31.094977,37.240801,21.954243,21.746509,21.568931,29.758773,30.462705,30.810793,33.879135,33.794764,27.593534,27.868965,34.707257,37.269230,33.830835,37.795344,35.956286,37.822189,32.378654,36.947529,34.125329,36.794024,32.389324,36.633603,32.367532,34.380730,32.062287,34.182146,33.064595,35.081801,32.433809,34.113537,81.561550,86.583379,126.909417,84.317027,134.081148,56.649564,45.910223,156.839871,120.460000,2.182000,216.200000,119.160000,1.654000,145.700000,81822.300050,12.858793,24.382008,92.677805,34.716802,4205.709398,2620.699657
06/18/2026 22:40:52,0.000000,0.000000,75.762340,74.975322,66.125296,75.862066,78.840659,73.244330,76.121300,75.012809,33.995020,29.223205,29.553675,29.459506,36.209952,36.078889,33.347700,33.722627,33.435421,35.424214,33.705499,33.908812,32.269142,32.983829,31.432233,71.087132,30.697213,36.467261,22.429419,22.292196,22.248047,29.413939,30.090801,28.777421,33.838836,33.752240,27.785616,28.254457,34.708446,37.264225,33.840563,37.828000,35.982779,37.837133,32.378574,36.950615,34.131534,36.796668,32.372348,36.647250,32.375905,34.399288,32.072889,34.191457,33.077475,35.110166,32.419504,34.134774,77.409717,82.501770,127.713084,76.684082,135.034654,56.757343,45.021109,140.757423,120.640000,2.108000,207.100000,119.160000,1.590000,136.400000,81882.299314,12.929967,23.537294,85.387087,34.725980,4209.314991,2623.127375
06/18/2026 22:41:52,0.000000,0.000000,75.738876,75.005905,65.864188,75.870642,78.802528,73.300337,76.135888,75.007140,33.782087,28.897336,29.285848,29.226128,35.635828,35.877259,33.261140,33.622783,33.280108,35.319375,33.964587,33.630239,32.091469,32.923245,31.525885,64.950843,30.830376,35.535397,21.381289,21.193188,21.025141,29.498660,30.220517,30.466575,33.678643,33.619125,27.141869,27.495433,34.699861,37.260973,33.825430,37.816477,35.980112,37.824751,32.357655,36.943799,34.136235,36.789851,32.381593,36.650693,32.375450,34.374428,32.027483,34.188168,33.060847,35.094023,32.407395,34.132457,78.308885,83.470921,125.867395,81.224070,133.049983,56.356198,45.172208,150.339174,120.440000,2.144000,212.100000,119.140000,1.628000,141.700000,81942.298172,11.853887,23.681510,89.793811,34.716384,4212.752815,2625.391583
06/18/2026 22:42:52,0.000000,0.000000,75.781256,74.995523,66.020633,75.850704,78.820506,73.287111,76.073253,75.013699,33.895944,28.878332,29.296732,29.198926,35.766082,35.842715,33.254715,33.503530,33.238960,35.228685,33.416697,33.528078,32.146211,32.827663,31.264143,70.652797,30.671266,36.965377,22.143194,21.979913,21.882536,29.386364,30.105589,29.667755,33.663418,33.599013,27.493634,27.866987,34.710615,37.269040,33.847959,37.822104,35.980598,37.827004,32.370600,36.971340,34.128805,36.810319,32.393746,36.661011,32.395068,34.395772,32.076928,34.170531,33.086300,35.086603,32.423107,34.120613,82.144020,87.221621,127.043733,84.109758,134.482898,56.436180,45.371860,155.791110,120.660000,2.178000,216.000000,119.260000,1.653000,145.500000,82002.295586,13.093727,23.871650,92.218012,34.727403,4216.340522,2627.801813
06/18/2026 22:43:52,0.000000,0.000000,75.764979,75.040901,66.054116,75.875277,78.821025,73.315991,76.019492,75.037592,33.806556,28.904072,29.264039,29.176331,35.954038,35.721490,33.085590,33.471303,33.146387,35.167819,33.262822,33.399392,31.874771,32.845155,31.175231,72.536842,30.565567,37.900723,22.330149,22.200537,22.132050,29.319112,29.996009,29.874738,33.637521,33.544240,27.287644,27.666360,34.710876,37.257804,33.839517,37.817680,35.973669,37.830695,32.374761,36.977658,34.140917,36.800712,32.382241,36.653993,32.383214,34.395928,32.064178,34.194182,33.094871,35.087173,32.424058,34.126889,84.361490,89.444041,128.034876,86.453514,135.693430,56.543458,45.653374,158.026200,120.480000,2.202000,219.000000,119.190000,1.677000,148.200000,82062.294010,13.761777,24.138946,93.195435,34.726551,4219.968982,2630.253832
06/18/2026 22:44:52,0.000000,0.000000,75.791501,75.016337,66.223084,75.842406,78.824431,73.317727,76.000173,74.998399,33.703796,28.861073,29.230861,29.151748,35.643909,35.699289,33.081295,33.362157,33.080879,35.089619,33.161770,33.453989,32.012801,32.751285,30.985552,64.126866,30.534112,35.197344,21.049175,20.853823,20.643275,29.216701,29.947583,30.063499,33.481055,33.461063,27.413468,27.797744,34.695483,37.270758,33.837011,37.838605,35.968241,37.841628,32.375538,36.962461,34.134099,36.806304,32.376028,36.665070,32.363526,34.390934,32.081422,34.182926,33.070266,35.074156,32.421849,34.138890,74.710417,80.208181,126.589678,76.264392,133.459398,56.474142,44.273189,138.736294,120.550000,2.090000,204.500000,119.240000,1.569000,133.800000,82122.292772,12.377968,22.819376,84.432246,34.724760,4223.425606,2632.532008
06/18/2026 22:45:52,0.000000,0.000000,75.649226,75.032343,65.814053,75.853776,78.789505,73.310508,75.968651,75.023864,33.533773,28.636761,29.010167,28.915616,35.350391,35.627355,32.842092,33.263918,32.956513,35.037399,33.394718,33.692366,31.649588,32.686645,31.077312,70.027472,30.725666,36.217082,21.932834,21.798684,21.663407,29.369258,30.107659,30.236939,33.477062,33.361546,27.007966,27.401074,34.711694,37.254198,33.841519,37.823649,35.985433,37.815922,32.376792,36.952224,34.144246,36.811108,32.381138,36.645372,32.381241,34.381535,32.085792,34.175761,33.094204,35.082073,32.410943,34.109364,81.024385,86.071843,126.716461,83.255440,134.051769,56.087552,45.450420,154.528389,120.630000,2.168000,215.300000,119.040000,1.651000,144.500000,82182.290943,12.270745,23.946337,91.661656,34.723210,4226.950610,2634.881520
06/18/2026 22:46:52,0.000000,0.000000,75.597283,74.976137,65.756804,75.809372,78.718758,73.231263,75.871779,75.010101,33.613492,28.662846,28.984055,28.951655,35.668465,35.587384,32.914334,33.207254,32.930934,34.932513,33.326053,33.591446,31.865110,32.698558,30.804357,70.979739,30.132584,36.949232,22.051464,21.881438,21.787165,28.961045,29.597942,28.945878,33.436092,33.367226,27.069506,27.442270,34.687856,37.274210,33.824255,37.837400,35.974381,37.834057,32.351898,36.958469,34.135864,36.789924,32.353047,36.654159,32.355457,34.383774,32.051098,34.192680,33.065810,35.093653,32.405987,34.124837,83.043266,88.115621,127.640448,85.120102,135.183056,56.366379,45.330104,158.324158,120.660000,2.191000,217.400000,119.220000,1.660000,146.800000,82242.288587,13.117309,23.831923,93.325033,34.717441,4230.548330,2637.302175
06/18/2026 22:47:52,0.000000,0.000000,75.490010,74.998474,65.823370,75.774288,78.668652,73.222317,75.815941,75.002784,33.490116,28.707579,29.035471,28.953795,35.504876,35.685654,32.830979,33.155041,32.875034,34.923317,33.484785,33.317685,31.756768,32.598405,30.940064,70.879368,30.079866,36.016138,22.062117,21.848572,21.865104,28.956900,29.557678,29.141571,33.367397,33.330518,27.183120,27.451373,34.685366,37.279687,33.827887,37.860455,35.947050,37.846114,32.336010,36.971616,34.117097,36.823867,32.348043,36.648739,32.351581,34.396326,32.065468,34.206760,33.055908,35.121461,32.380964,34.140707,78.592612,83.955298,128.220398,78.519420,135.614317,56.493659,44.750665,145.013803,120.750000,2.128000,209.400000,119.120000,1.603000,139.000000,82302.286813,12.737656,23.278482,87.368531,34.720555,4234.153502,2639.726715
06/18/2026 22:48:52,0.000000,0.000000,75.433511,74.937718,65.659026,75.715926,78.597868,73.151927,75.711014,74.991537,33.474213,28.547492,28.855786,28.802675,35.525370,35.532460,32.713950,33.059839,32.787979,34.879948,33.342257,33.364006,31.727477,32.566049,30.722052,71.053720,30.382505,36.512372,21.618780,21.458554,21.318511,29.112162,29.739641,30.012954,33.349002,33.278350,26.878771,27.225448,34.699591,37.302709,33.839109,37.842460,35.990814,37.846033,32.350166,36.987573,34.157525,36.811071,32.373315,36.670779,32.374634,34.405121,32.059601,34.187708,33.104834,35.095337,32.416467,34.126417,83.000781,88.074631,127.709136,85.671587,135.167479,56.351512,45.163857,160.964672,120.440000,2.201000,218.500000,119.010000,1.672000,148.300000,82362.286179,12.838825,23.673547,94.466449,34.732063,4237.701492,2642.099884
06/18/2026 22:49:52,0.000000,0.000000,75.367686,74.923394,65.876857,75.683426,78.548651,73.126525,75.671171,74.977005,33.401009,28.624786,28.892470,28.896888,35.701794,35.497977,32.699513,33.001847,32.753399,34.805986,33.024152,33.255221,31.675881,32.512756,30.887631,68.078540,30.000666,35.285258,21.551217,21.362700,21.404220,28.788271,29.405608,28.316194,33.260864,33.215092,27.204668,27.653196,34.696466,37.275276,33.837580,37.844915,35.963012,37.836853,32.322682,36.981171,34.123579,36.819267,32.345079,36.644022,32.346706,34.392351,32.058365,34.177289,33.077510,35.097787,32.372662,34.113335,74.692481,80.119823,127.636323,74.473992,134.853424,56.320545,43.869125,137.768619,120.470000,2.093000,204.500000,119.190000,1.573000,133.600000,82422.283256,12.856587,22.428671,83.971819,34.716295,4241.256986,2644.475353
06/18/2026 22:50:52,0.000000,0.000000,75.267754,74.886359,65.518680,75.609858,78.507301,73.024793,75.608803,74.931061,33.297280,28.272513,28.628601,28.557269,35.438497,35.215108,32.670287,32.931289,32.663817,34.722844,33.255510,33.002229,31.645043,32.426808,30.915830,68.109321,30.398906,35.234432,21.294169,21.031063,20.969994,28.943451,29.703873,29.954900,33.194522,33.160301,26.571570,26.973833,34.688784,37.273809,33.836024,37.834972,35.959039,37.828913,32.323140,36.977848,34.128678,36.811077,32.341933,36.648415,32.348944,34.388814,32.057488,34.177949,33.075949,35.079382,32.385976,34.112860,79.864960,84.937130,126.579174,82.540023,133.966037,56.174944,44.740857,153.359863,120.300000,2.165000,214.000000,119.030000,1.636000,143.300000,82482.282420,11.965352,23.269080,91.144085,34.714000,4244.724021,2646.768570
06/18/2026 22:51:52,0.000000,0.000000,75.191411,74.842091,65.525180,75.558161,78.411184,72.948380,75.603350,74.959822,33.221655,28.405416,28.722213,28.668523,34.933721,35.208169,32.499601,32.887821,32.625045,34.629608,32.586796,32.834336,31.518670,32.516815,30.604408,70.425010,29.893875,36.512342,21.658240,21.442364,21.386001,28.685395,29.362085,28.448020,33.173413,33.130302,26.987256,27.278264,34.703259,37.278068,33.829864,37.838563,35.956557,37.854273,32.313972,36.981571,34.127088,36.815686,32.335037,36.662354,32.343781,34.389433,32.030070,34.189675,33.078358,35.095085,32.389312,34.117965,82.491222,87.583447,127.791854,84.507557,135.359353,56.394984,45.015088,156.505821,120.260000,2.180000,216.500000,118.940000,1.657000,145.600000,82542.279982,12.980801,23.531541,92.531577,34.716499,4248.314569,2649.183111
06/18/2026 22:52:52,0.000000,0.000000,75.145487,74.802486,65.721336,75.520719,78.399531,72.922679,75.627136,74.925753,33.276475,28.361845,28.738436,28.652565,35.202954,35.404186,32.551020,32.876530,32.650555,34.597384,32.952463,33.266046,31.532141,32.450198,30.617157,72.130786,29.870148,35.968579,22.017532,21.828207,21.839542,28.680314,29.301258,28.939514,33.159166,33.099609,26.792471,27.152139,34.672467,37.276115,33.809944,37.823161,35.938658,37.822719,32.288428,36.984658,34.116869,36.805501,32.298043,36.668924,32.308449,34.379487,32.038342,34.183452,33.066347,35.085765,32.361663,34.133434,81.742733,87.089705,128.653660,82.464107,136.336693,56.627847,44.635205,148.379061,120.360000,2.158000,212.900000,118.990000,1.627000,142.000000,82602.279378,12.800860,23.167719,88.907902,34.703121,4251.941144,2651.632030
06/18/2026 22:53:52,0.000000,0.000000,75.058913,74.764467,65.608591,75.466561,78.320310,72.833208,75.535649,74.934314,33.114106,28.270203,28.595505,28.541976,35.304083,35.199914,32.501342,32.802861,32.504961,34.605213,32.846495,33.456281,31.431069,32.402218,30.605261,62.528351,29.936273,34.328839,20.507432,20.288599,20.129107,28.674148,29.341031,29.509608,33.007386,33.002051,26.672528,27.027940,34.654687,37.260162,33.794963,37.826813,35.933555,37.818070,32.259720,36.968060,34.117968,36.794208,32.295722,36.647589,32.326013,34.365055,32.022533,34.167239,33.054557,35.085976,32.357564,34.114251,76.052820,81.332382,126.654841,78.537040,133.733674,56.344586,44.072662,144.247140,120.460000,2.111000,207.500000,119.010000,1.596000,137.000000,82662.278054,11.703108,22.625731,87.014515,34.693235,4255.367734,2653.882646
06/18/2026 22:54:52,0.000000,0.000000,74.974359,74.739886,65.517960,75.435336,78.288768,72.788334,75.461160,74.915537,33.226190,28.174786,28.540712,28.446539,35.182678,35.229668,32.437187,32.736063,32.488146,34.506364,32.698514,33.045277,31.440923,32.387591,30.522703,69.870904,30.099410,35.606326,21.592725,21.422620,21.383400,28.769809,29.489725,28.985726,33.035915,32.974127,26.563594,27.034180,34.673306,37.259707,33.809723,37.834429,35.933418,37.807328,32.279604,36.977469,34.116756,36.802291,32.325830,36.650099,32.310749,34.364030,32.029961,34.181119,33.072901,35.082549,32.372099,34.136301,81.396474,86.508457,127.335486,83.421219,134.927968,56.142836,44.872826,154.622584,120.430000,2.173000,215.300000,119.010000,1.643000,144.800000,82722.275185,12.210828,23.395498,91.703263,34.700983,4258.918175,2656.259366
06/18/2026 22:55:52,0.000000,0.000000,74.937132,74.757156,65.334202,75.413013,78.253475,72.784576,75.322627,74.927316,32.979265,28.212921,28.565452,28.522496,34.921182,34.983263,32.329513,32.670678,32.442973,34.483491,32.894798,33.354245,31.236958,32.450859,30.531157,71.045103,29.583082,36.470733,21.583290,21.459415,21.397682,28.425272,29.053447,28.373955,33.025555,32.970434,26.797115,27.005528,34.680781,37.264063,33.801352,37.851285,35.916089,37.825389,32.268870,36.956491,34.112128,36.804315,32.278337,36.650211,32.314697,34.371074,32.026790,34.173829,33.063822,35.071719,32.346853,34.119988,83.526904,88.655484,128.294202,85.672674,135.929354,56.444349,45.061020,159.769926,120.550000,2.191000,218.200000,119.080000,1.669000,147.400000,82782.273618,12.895320,23.575413,93.951564,34.694904,4262.522053,2658.685691
06/18/2026 22:56:52,0.000000,0.000000,74.952711,74.745697,65.444805,75.365646,78.231093,72.706567,75.382546,74.937839,33.134405,28.280768,28.584651,28.531361,34.744607,35.120653,32.344138,32.683073,32.437647,34.436026,33.044621,33.189323,31.297496,32.372951,30.622470,69.026432,29.496090,35.065546,21.325167,21.141994,21.105565,28.428541,29.005862,28.438804,32.968932,32.928033,26.839384,27.110718,34.648626,37.268269,33.786431,37.826277,35.889412,37.808054,32.219823,36.957322,34.097869,36.787892,32.257942,36.638335,32.281225,34.358102,32.007993,34.148474,33.055323,35.060138,32.326904,34.101416,78.066067,83.484724,128.423598,78.464135,135.750308,56.566789,43.951764,144.761971,120.580000,2.121000,208.500000,118.960000,1.605000,138.100000,82842.273028,12.556804,22.508742,87.252382,34.676291,4266.100655,2661.085249
06/18/2026 22:57:52,0.000000,0.000000,74.839786,74.691060,65.289583,75.330894,78.177941,72.677636,75.339893,74.902346,32.904725,28.076942,28.421918,28.384615,34.722935,34.992578,32.272781,32.602852,32.365714,34.389123,32.844705,33.332031,31.256120,32.262231,30.586643,71.870317,29.970172,36.322511,21.487755,21.311795,21.225500,28.651697,29.334199,29.491627,32.968010,32.876873,26.472550,26.881541,34.669436,37.245680,33.808128,37.820470,35.912478,37.788204,32.251449,36.961724,34.128033,36.784773,32.286060,36.628687,32.308400,34.344380,32.038293,34.155998,33.083304,35.058786,32.330106,34.101060,83.781455,88.820416,128.413882,86.266858,136.032003,56.446944,44.925847,161.929597,120.490000,2.207000,220.000000,119.100000,1.679000,149.100000,82902.271470,12.876281,23.446230,94.880420,34.685272,4269.676758,2663.485522
06/18/2026 22:58:52,0.000000,0.000000,74.878179,74.679598,65.560814,75.296557,78.136143,72.665218,75.417432,74.909802,33.017736,28.190402,28.540708,28.542083,34.780548,35.160123,32.243780,32.572084,32.375597,34.382118,32.772325,33.275549,31.311768,32.214128,30.490288,65.849337,29.623569,34.471142,20.784017,20.587712,20.479949,28.435298,29.104060,28.852470,32.898620,32.848825,26.819210,27.247365,34.645507,37.253665,33.780373,37.822459,35.904517,37.820472,32.215420,36.957886,34.093552,36.786686,32.254585,36.618181,32.279047,34.341729,32.001809,34.155254,33.063446,35.057599,32.322213,34.093628,74.377004,79.937804,127.621008,74.769613,134.968350,56.373144,43.364944,137.250713,120.700000,2.087000,203.400000,119.270000,1.564000,133.100000,82962.269694,12.532836,21.938306,83.724514,34.673401,4273.186929,2665.815006
06/18/2026 22:59:52,0.000000,0.000000,74.893563,74.645546,65.640865,75.274827,78.128794,72.604874,75.303060,74.885772,33.063745,28.205357,28.723420,28.576094,35.266613,34.907045,32.326869,32.541282,32.370485,34.312228,32.962395,33.320085,31.357760,32.323237,30.661327,66.527034,30.328053,29.325282,25.229578,25.255072,25.202935,29.131457,29.620253,30.070135,32.946238,32.831979,27.397641,28.072497,34.658896,37.250650,33.785846,37.824811,35.901315,37.810649,32.229556,36.930106,34.102074,36.782792,32.263242,36.615286,32.276275,34.346508,32.013278,34.146020,33.072868,35.061677,32.308179,34.093831,80.573101,82.982781,124.050617,80.833671,129.079198,59.639742,52.627716,129.112790,121.110000,0.623000,67.300000,0.000000,0.000000,-0.000000,83022.267308,-1.155592,30.480874,79.754805,34.673693,4276.007180,2667.458642
06/18/2026 23:00:52,0.000000,0.000000,74.826032,74.609691,65.385053,75.253847,78.120931,72.560106,75.307364,74.899372,34.104027,30.862308,31.049918,31.268896,35.140964,35.064706,33.154225,33.227999,33.191715,34.573990,34.522081,34.282651,32.526335,33.028344,32.515310,60.686935,31.225761,31.954625,28.052962,28.198461,30.673384,30.820010,30.877499,31.269635,33.734210,33.580531,30.946133,31.348198,34.659349,37.233414,33.806366,37.824020,35.896249,37.793224,32.222688,36.934841,34.077084,36.763637,32.259418,36.616792,32.283645,34.347202,32.012639,34.154323,33.066070,35.069084,32.311474,34.112655,82.797738,83.391498,113.462071,75.373663,116.429553,71.180910,56.107848,101.141344,121.350000,0.620000,67.300000,0.000000,0.000000,-0.000000,83082.265816,-1.508196,33.462821,64.705206,34.672209,4277.128930,2667.458642
06/18/2026 23:01:52,0.000000,0.000000,74.790525,74.568680,65.465780,75.204796,78.073728,72.490564,75.263508,74.903656,34.491932,31.932541,31.869730,32.254161,35.535961,35.440242,33.657573,33.823227,33.805685,34.867653,35.194878,34.833314,33.137770,33.345300,33.288392,53.653387,31.904450,32.851657,29.965468,30.049730,31.908558,31.668444,31.676463,31.929940,34.205476,33.998170,31.884654,32.047026,34.676089,37.226665,33.793529,37.807712,35.887177,37.785057,32.203339,36.915763,34.089456,36.749422,32.236319,36.596031,32.276311,34.306160,32.008864,34.125413,33.064679,35.027792,32.321300,34.066969,84.294824,84.623196,104.923074,71.562936,109.453530,77.577341,56.668448,85.573911,121.360000,0.622000,67.400000,0.000000,0.000000,-0.000000,83142.264720,-1.081209,33.932866,55.129640,34.658202,4278.248215,2667.458642
06/18/2026 23:02:52,0.000000,0.000000,74.806003,74.572329,65.595054,75.160897,78.081325,72.487620,75.351859,74.888548,34.901303,32.390883,32.320146,32.641546,35.755208,35.639135,34.053600,34.261780,34.190553,35.170886,35.261318,35.252252,33.527390,33.631778,33.605541,47.977136,32.481045,33.300417,31.076927,31.090741,31.997338,32.170015,32.199828,32.355109,34.427320,34.310610,32.164638,32.282547,34.623419,37.209539,33.754203,37.817630,35.848719,37.788668,32.187842,36.928427,34.057773,36.755009,32.199567,36.601521,32.229669,34.322213,31.996475,34.129687,33.057402,35.054674,32.269424,34.083130,73.536154,73.475645,98.480537,72.474280,105.107293,81.060987,56.844698,75.561665,121.400000,0.621000,67.600000,0.000000,0.000000,-0.000000,83202.263085,-0.779659,34.080076,48.373324,34.645750,4279.368740,2667.458642
06/18/2026 23:03:52,0.000000,0.000000,74.802461,74.525678,65.363781,75.158101,78.068438,72.465751,75.326539,74.882225,35.148764,32.655577,32.570187,32.877565,35.893759,35.946021,34.369017,34.574896,34.463081,35.469227,35.591528,35.364297,33.842194,33.793790,34.088953,44.031217,32.904613,33.457476,31.567263,31.575728,32.032537,32.488599,32.569550,32.708750,34.691753,34.553343,32.310596,32.409898,34.650591,37.218052,33.748051,37.810184,35.870064,37.796265,32.172798,36.917430,34.067600,36.741797,32.221772,36.604576,32.239988,34.312978,31.988988,34.129748,33.061908,35.050301,32.299636,34.067550,77.929809,78.070397,93.130729,72.041834,102.329861,82.964366,56.987154,69.940287,121.460000,0.618000,66.800000,0.000000,0.000000,-0.000000,83262.261562,-0.741386,34.198862,44.332872,34.648514,4280.489711,2667.458642
06/18/2026 23:04:52,0.000000,0.000000,74.771753,74.525813,65.548896,75.137291,78.004345,72.493172,75.396104,74.893530,35.203868,32.858476,32.766883,33.063978,36.065298,36.207432,34.562362,34.843590,34.680160,35.708183,35.576596,35.694127,33.987980,33.936478,34.109261,41.443112,33.212865,33.574530,31.811171,31.782660,32.026939,32.738286,32.819212,32.984595,34.859117,34.750898,32.377481,32.514596,34.636116,37.212467,33.738540,37.803372,35.853963,37.790365,32.163741,36.913142,34.052199,36.759188,32.191585,36.601549,32.230042,34.305277,31.974131,34.121895,33.043376,35.034032,32.268117,34.085821,78.482035,78.622533,89.302880,71.770621,100.346962,84.206317,57.061538,66.412704,121.450000,0.622000,67.200000,0.000000,0.000000,-0.000000,83322.259454,-0.686287,34.260817,41.694439,34.638946,4281.609894,2667.458642
06/18/2026 23:05:52,0.000000,0.000000,74.797130,74.571483,65.316518,75.157827,78.017656,72.474796,75.436069,74.900146,35.409264,33.019137,32.984020,33.261170,36.299823,36.406062,34.834767,35.074667,34.994334,35.940467,35.796514,35.905730,34.176510,34.057544,34.294840,39.910080,33.511737,33.753367,31.911243,31.855115,32.060814,32.945971,33.077104,33.221992,35.038149,34.906894,32.452542,32.580347,34.649792,37.208412,33.745720,37.814050,35.856659,37.796590,32.142420,36.905042,34.055613,36.720115,32.208858,36.583767,32.238090,34.297772,31.980852,34.129303,33.067685,35.045866,32.291617,34.072423,79.887122,80.083238,86.640619,71.578835,98.948055,85.078512,57.211569,64.119677,121.350000,0.623000,67.100000,0.000000,0.000000,-0.000000,83382.257987,-0.632266,34.385633,39.933257,34.640532,4282.729950,2667.458642
06/18/2026 23:06:52,0.000000,0.000000,74.810846,74.508707,65.547838,75.121972,77.992023,72.418491,75.280717,74.899750,35.508019,33.187966,33.191966,33.478203,36.459381,36.646581,35.041162,35.336405,35.092698,36.140117,36.221584,35.774380,34.236636,34.158073,34.397101,38.785244,33.696130,33.945252,31.908180,31.891698,32.031368,33.152590,33.258804,33.455640,35.170206,35.054048,32.537437,32.683405,34.627049,37.202102,33.737996,37.807250,35.862705,37.761084,32.147604,36.897784,34.047885,36.746925,32.179653,36.590125,32.215241,34.310042,31.966441,34.128678,33.048391,35.035044,32.261081,34.053941,80.976634,81.166211,84.785344,71.525711,97.855657,85.759707,57.435499,62.477108,121.320000,0.623000,67.300000,0.000000,0.000000,-0.000000,83442.256498,-0.626314,34.571566,38.648069,34.631351,4283.848755,2667.458642
06/18/2026 23:07:52,0.000000,0.000000,74.857274,74.517537,65.353415,75.121681,78.010675,72.425826,75.193818,74.912093,35.788966,33.379540,33.455958,33.716672,36.520840,36.799168,35.225892,35.544552,35.358278,36.293356,36.592562,36.436747,34.515255,34.284951,34.698206,38.109594,33.932450,34.143769,31.924736,31.878853,32.033334,33.369188,33.490478,33.677042,35.334843,35.228905,32.676826,32.851530,34.624876,37.197725,33.715382,37.805076,35.830491,37.808485,32.127255,36.911209,34.023622,36.738672,32.172055,36.579028,32.210468,34.294186,31.940726,34.111965,33.052991,35.035198,32.270391,34.055683,82.061804,82.304753,83.542313,71.594700,97.030913,86.299507,57.724102,61.310364,121.320000,0.620000,67.200000,0.000000,0.000000,-0.000000,83502.254354,-0.666796,34.810565,37.722744,34.625274,4284.969632,2667.458642
06/18/2026 23:08:52,0.000000,0.000000,74.911822,74.482086,65.491031,75.098531,78.007387,72.395400,75.171020,74.885485,35.980877,33.645765,33.827852,34.035870,36.813703,36.984896,35.427310,35.766267,35.609224,36.490900,36.563481,36.384009,34.770709,34.353230,34.994210,37.580460,34.126097,34.481136,31.943975,31.897647,32.053884,33.631815,33.738853,34.045676,35.516744,35.425455,32.967809,33.160423,34.621722,37.187506,33.732355,37.809148,35.859253,37.806247,32.135681,36.903779,34.015721,36.754690,32.174079,36.592989,32.230462,34.299039,31.966533,34.110723,33.045969,35.039279,32.254172,34.072796,83.181011,83.388510,82.747865,71.819559,96.391997,86.691771,58.145159,60.407105,121.410000,0.619000,67.200000,0.000000,0.000000,-0.000000,83562.252753,-0.676843,35.157979,36.999085,34.630607,4286.089769,2667.458642
06/18/2026 23:09:52,0.000000,0.000000,74.827976,74.497526,65.370357,75.116972,77.977780,72.405001,75.142311,74.877890,36.246610,33.999742,34.217257,34.459788,36.853579,37.177783,35.663510,36.016096,35.843188,36.660890,36.857333,36.623947,35.125966,34.563167,35.142764,37.123340,34.332538,34.839621,31.926658,31.894585,32.039098,33.966108,34.069106,34.371808,35.721367,35.615037,33.405489,33.560022,34.626752,37.193847,33.715634,37.796490,35.855569,37.802572,32.124860,36.888744,34.028601,36.710450,32.171514,36.573179,32.230321,34.278927,31.938774,34.093416,33.055309,35.006473,32.272964,34.052479,84.081847,84.399019,82.245478,72.115960,95.897044,86.986060,58.714013,59.552237,121.290000,0.623000,67.200000,0.000000,0.000000,-0.000000,83622.250733,-0.785347,35.624968,36.308194,34.620844,4287.208842,2667.458642
06/18/2026 23:10:52,0.000000,0.000000,74.879377,74.511332,65.363378,75.133628,77.994801,72.429760,75.160190,74.863667,36.571410,34.472780,34.712788,34.947243,37.282543,37.349304,36.016007,36.317974,36.169038,36.869628,37.400306,37.007478,35.349786,34.713515,35.607153,36.920238,34.675987,34.989988,31.922237,31.910655,32.038087,34.386776,34.486614,34.838832,35.940013,35.879778,33.980920,34.227149,34.607874,37.224555,33.696449,37.817612,35.844643,37.806254,32.125898,36.897502,34.019189,36.731156,32.174689,36.590499,32.208666,34.293276,31.936249,34.110638,33.045884,35.031657,32.256117,34.056979,77.719108,77.870676,81.790342,72.325162,95.373036,87.167497,59.302484,59.245379,121.180000,0.623000,67.100000,0.000000,0.000000,-0.000000,83682.249877,-1.115240,36.105228,36.058748,34.623789,4288.326909,2667.458642
06/18/2026 23:11:52,0.000000,0.000000,74.868692,74.484582,65.678077,75.139357,78.002616,72.442710,75.168992,74.869938,36.920755,35.011068,35.143192,35.412737,37.668904,37.646365,36.284296,36.632183,36.425613,37.103424,37.115365,37.290075,35.625880,34.981846,36.227628,36.952938,34.976140,34.886563,31.948862,31.896743,32.058675,34.738266,34.840722,35.149782,36.210084,36.133043,34.713989,35.016838,34.626992,37.204256,33.715099,37.802144,35.855768,37.786421,32.136629,36.901267,34.034510,36.721206,32.181085,36.579600,32.232300,34.284895,31.948774,34.101543,33.065225,35.035874,32.281200,34.054037,81.377222,81.554136,81.091652,72.243136,95.004789,87.283553,59.887555,59.357052,121.340000,0.620000,67.300000,0.000000,0.000000,-0.000000,83742.248300,-1.693333,36.579896,36.149617,34.627441,4289.445880,2667.458642
06/18/2026 23:12:52,0.000000,0.000000,74.949229,74.491194,65.627527,75.172647,78.017696,72.483309,75.199281,74.862639,37.188561,35.494465,35.550742,35.831376,37.776670,37.824834,36.574599,36.943151,36.766590,37.341106,37.502905,37.829252,35.865926,35.217653,36.414383,37.059477,35.228193,34.812727,31.960672,31.901427,32.057184,35.056965,35.132336,35.402727,36.459379,36.372181,35.289606,35.565646,34.606649,37.189727,33.713989,37.786899,35.870390,37.780240,32.134410,36.888454,34.010552,36.702638,32.170834,36.541968,32.242985,34.247620,31.959470,34.076700,33.055907,35.006182,32.304319,34.024721,81.961473,82.104335,80.762341,72.504976,94.705295,87.424521,60.357360,59.384242,121.390000,0.618000,67.200000,0.000000,0.000000,-0.000000,83802.245718,-2.146316,36.959043,36.171726,34.615733,4290.564582,2667.458642
06/18/2026 23:13:52,0.000000,0.000000,75.056545,74.479809,65.645919,75.163359,78.084621,72.421880,75.342296,74.871376,37.490627,35.848111,35.867157,36.126208,38.054886,37.917056,36.905405,37.236220,37.045817,37.563118,37.891895,38.192692,36.191296,35.358488,36.707204,37.091616,35.393131,34.885069,31.975870,31.878760,32.075153,35.281007,35.351482,35.617811,36.657946,36.618563,35.637345,35.895283,34.590717,37.206127,33.694147,37.802508,35.825322,37.793166,32.130963,36.879223,34.010167,36.726147,32.171798,36.564169,32.219960,34.272143,31.932856,34.107832,33.043075,35.039496,32.272359,34.046992,83.202051,83.435059,80.601227,72.811231,94.344778,87.611471,60.692866,59.571497,121.380000,0.622000,67.200000,0.000000,0.000000,-0.000000,83862.244751,-2.343656,37.228725,36.323824,34.616458,4291.682230,2667.458642
06/18/2026 23:14:52,0.000000,0.000000,75.170666,74.523429,65.613974,75.259133,78.146821,72.496357,75.397886,74.891511,37.734491,36.163321,36.174833,36.434127,38.173057,38.281256,37.211011,37.507665,37.271688,37.829494,38.036253,38.339987,36.542118,35.569669,37.045173,37.350731,35.618025,35.024091,32.036648,31.913734,32.124559,35.528757,35.596109,35.842867,36.890680,36.857502,35.936370,36.130620,34.610864,37.186411,33.707702,37.788156,35.841593,37.789072,32.150869,36.838136,34.012442,36.716910,32.167735,36.548179,32.218951,34.246727,31.948773,34.082584,33.044908,35.014277,32.292767,34.027844,84.142164,84.420878,80.647485,73.294397,94.182828,87.615625,60.970496,59.737550,121.440000,0.619000,67.200000,0.000000,0.000000,-0.000000,83922.243243,-2.427119,37.451210,36.458463,34.611745,4292.801369,2667.458642
06/18/2026 23:15:52,0.000000,0.000000,75.266140,74.582209,65.656293,75.299211,78.210330,72.606037,75.428354,74.909747,37.032334,34.633312,34.534823,34.704413,38.026990,38.407238,36.924716,37.370478,37.059755,37.926141,37.145551,37.696059,35.746582,35.222343,35.657273,57.895868,33.475068,32.339174,26.742407,26.749108,27.478695,33.339360,33.945648,31.977177,36.611314,36.646714,32.980167,32.996947,34.596971,37.180965,33.682773,37.789425,35.850427,37.796558,32.127703,36.861501,33.997709,36.724793,32.171215,36.558721,32.230940,34.276881,31.923802,34.078507,33.051493,35.036365,32.286014,34.025101,73.838099,78.500941,108.058227,73.329525,120.509304,65.254533,49.013966,139.925374,120.580000,2.103000,205.900000,119.350000,1.588000,135.600000,83982.241123,5.079423,27.259751,84.995112,34.612393,4295.679833,2668.959282
06/18/2026 23:16:52,1.000000,0.000000,75.338845,74.606798,65.779794,75.360119,78.295016,72.654008,75.458742,74.915651,37.167828,34.456899,34.788728,34.786673,37.897752,38.346948,36.887037,37.201499,36.927670,37.894497,37.321261,37.511074,35.716217,35.141419,36.011555,53.719114,34.166189,31.735191,30.998689,30.933182,31.296984,34.050077,34.273348,33.971496,36.667053,36.628113,33.565834,33.816554,34.603059,37.179958,33.724728,37.770629,35.849135,37.782013,32.151771,36.867094,34.014865,36.693663,32.185617,36.549589,32.237651,34.258722,31.927848,34.090335,33.038889,35.035320,32.285286,34.033698,78.497528,79.525047,105.820506,76.147347,113.431512,68.764127,58.162056,113.739725,121.350000,0.630000,68.200000,0.000000,0.000000,-0.000000,0.000000,-3.436698,35.171889,71.781264,34.613993,0.000000,0.000000
06/18/2026 23:17:52,1.000000,0.000000,75.387660,74.626496,65.772370,75.393345,78.332756,72.708517,75.578282,74.917837,37.660654,35.611406,35.781085,35.954454,38.316410,38.499645,37.137778,37.507397,37.287127,38.053886,37.954050,38.303162,36.297615,35.426806,36.913978,46.285328,34.791987,31.597710,31.908215,31.859214,31.833780,34.854924,34.902820,34.917454,36.961815,36.943237,35.372286,35.680227,34.626881,37.185574,33.732814,37.777349,35.849198,37.807704,32.182983,36.867181,34.006961,36.705253,32.182822,36.550350,32.258626,34.262779,31.953748,34.082431,33.046977,35.022548,32.318530,34.039345,80.526347,80.863287,99.097903,71.566765,105.970665,76.104845,60.948938,96.549301,121.310000,0.632000,68.700000,0.000000,0.000000,-0.000000,0.000000,-5.836246,37.433956,61.984848,34.623003,0.000000,0.000000
