Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/18/2026 23:18:52,1.000000,0.000000,75.435775,74.643807,66.046897,75.450786,78.395048,72.766140,75.672701,74.952346,38.067863,36.299487,36.356593,36.558910,38.470213,38.660034,37.555838,37.828506,37.615417,38.250271,38.282067,38.499793,36.762900,35.745977,37.279541,42.205459,35.224896,32.847999,31.966713,31.895885,32.003144,35.445529,35.453063,35.542134,37.233787,37.214773,36.068689,36.317789,34.615192,37.180113,33.699760,37.771859,35.829463,37.789343,32.212105,36.860453,34.008200,36.685250,32.186399,36.527796,32.264609,34.262089,31.936129,34.084558,33.030882,35.038862,32.307424,34.022491,81.772693,82.008601,94.156978,67.447019,101.719716,80.751486,61.688993,86.751984,121.430000,0.629000,68.300000,0.000000,0.000000,-0.000000,0.000000,-5.176182,38.024181,55.891274,34.615649,0.000000,0.000000
06/18/2026 23:19:52,1.000000,0.000000,75.491067,74.658162,65.949118,75.476200,78.474646,72.793752,75.838524,74.917250,38.283234,36.669335,36.707388,36.937158,38.969348,39.000674,37.811490,38.114105,37.928552,38.462503,38.698671,38.650722,36.949101,35.994418,37.358457,40.205443,35.631757,33.718097,32.047771,31.899030,32.033167,35.828978,35.877258,35.937937,37.448165,37.441092,36.440080,36.694514,34.638795,37.204082,33.727336,37.784271,35.877131,37.816128,32.221724,36.883195,34.024809,36.727908,32.220662,36.541959,32.303592,34.287661,31.968922,34.103829,33.051512,35.041704,32.348356,34.040694,82.944174,83.134993,90.684196,64.781784,99.079922,83.564633,62.108497,80.529026,121.450000,0.632000,68.500000,0.000000,0.000000,-0.000000,0.000000,-4.638766,38.356863,51.791116,34.640713,0.000000,0.000000
06/18/2026 23:20:52,1.000000,0.000000,75.543466,74.713993,65.830044,75.544020,78.501845,72.891005,75.897408,74.945360,38.487147,36.979379,36.970090,37.224291,39.070928,39.074457,38.042684,38.380096,38.142271,38.714480,38.829226,39.078869,37.197318,36.181390,37.660496,39.283431,35.929312,34.448221,32.104164,31.932758,32.033046,36.117611,36.145063,36.229629,37.638051,37.599158,36.671357,36.913620,34.625154,37.178104,33.734959,37.782576,35.894589,37.800847,32.262400,36.861081,34.019929,36.708887,32.250883,36.549889,32.279307,34.276307,31.975789,34.081193,33.030180,35.044812,32.339867,34.029560,84.008100,84.169849,88.250801,63.423972,97.354064,85.241134,62.362044,76.000590,121.450000,0.633000,68.400000,0.000000,0.000000,-0.000000,0.000000,-4.109058,38.557279,48.680865,34.636316,0.000000,0.000000
06/18/2026 23:21:52,1.000000,0.000000,75.558866,74.718844,65.869533,75.558647,78.538295,72.911605,75.913472,74.951304,38.704950,37.233409,37.198918,37.445942,39.268253,39.312799,38.239090,38.560528,38.320869,38.904865,39.088407,39.176067,37.367252,36.295319,38.047845,38.820939,36.234799,34.871806,32.207348,31.929585,32.050673,36.341015,36.367132,36.436183,37.782570,37.821454,36.889929,37.130911,34.631934,37.176902,33.713348,37.799518,35.879407,37.801608,32.266281,36.862252,34.009562,36.708288,32.231738,36.555187,32.297426,34.277515,31.958293,34.083700,33.030023,35.057070,32.348752,34.040202,75.488999,75.287604,86.385133,66.249680,96.146453,86.183779,62.622097,73.005640,121.460000,0.631000,68.200000,0.000000,0.000000,-0.000000,0.000000,-3.890521,38.762327,46.560011,34.636450,0.000000,0.000000
06/18/2026 23:22:52,1.000000,0.000000,75.624232,74.750896,66.092332,75.588284,78.585917,72.999766,75.978403,74.943232,38.913290,37.415165,37.454951,37.674410,39.530595,39.520454,38.497183,38.752319,38.569922,39.069920,39.202700,39.628472,37.524138,36.426302,38.076341,38.591654,36.470712,35.257074,32.363935,31.940695,32.084258,36.477109,36.459405,36.604566,37.963236,37.965445,37.084949,37.296234,34.629660,37.191439,33.734055,37.782561,35.891413,37.800771,32.306371,36.864074,34.026929,36.714978,32.260288,36.565439,32.315714,34.306410,31.967695,34.102398,33.057635,35.057567,32.385306,34.045603,79.503171,79.612412,84.465507,68.424391,95.220519,86.733164,62.799901,71.128232,121.450000,0.630000,68.500000,0.000000,0.000000,-0.000000,0.000000,-3.645154,38.902228,45.202976,34.650315,0.000000,0.000000
06/18/2026 23:23:52,1.000000,0.000000,75.704670,74.805222,66.181364,75.655929,78.631033,73.062960,75.965443,74.957292,39.105380,37.615569,37.636341,37.857871,39.632960,39.625465,38.599081,38.956997,38.747089,39.305636,39.715697,39.589314,37.715588,36.575088,38.571712,38.576126,36.682516,35.555609,32.526571,31.951212,32.134525,36.666055,36.624017,36.792597,38.121434,38.103324,37.241551,37.456297,34.648759,37.193673,33.745429,37.788133,35.926307,37.804653,32.329410,36.868113,34.041193,36.699992,32.298701,36.566472,32.344982,34.306314,31.984081,34.108670,33.029245,35.062945,32.391683,34.043087,80.234031,80.352414,83.107983,69.868439,94.590527,87.051418,62.959157,70.117184,121.460000,0.629000,68.400000,0.000000,0.000000,-0.000000,0.000000,-3.471723,39.027332,44.463012,34.659092,0.000000,0.000000
06/18/2026 23:24:52,1.000000,0.000000,75.722305,74.824143,65.934100,75.661284,78.657820,73.069178,75.940713,74.955766,39.236254,37.790432,37.784687,37.999056,39.872122,39.842593,38.860469,39.143722,38.905820,39.462934,39.444855,39.598825,37.823219,36.701014,38.416417,38.656571,36.851152,36.100510,32.678743,31.951281,32.314541,36.837531,36.769841,36.908311,38.278927,38.268328,37.427952,37.631755,34.665154,37.221513,33.760056,37.799593,35.919856,37.856541,32.364750,36.891454,34.042420,36.731302,32.321756,36.569490,32.353183,34.326921,31.998974,34.122770,33.056699,35.081905,32.408507,34.059433,81.652408,81.786102,82.285908,70.923935,94.104491,87.221919,63.166092,69.321552,121.490000,0.627000,68.100000,0.000000,0.000000,-0.000000,0.000000,-3.089095,39.189605,43.876083,34.677614,0.000000,0.000000
06/18/2026 23:25:52,1.000000,0.000000,75.803554,74.873371,66.189178,75.721799,78.705926,73.128607,75.933033,74.955680,39.444860,37.943309,37.968048,38.161675,39.936975,40.047581,39.016497,39.300136,39.075250,39.592568,39.568319,39.916703,37.965109,36.773644,38.564585,38.708924,37.043578,36.210771,32.859283,31.965991,32.438117,37.000218,36.940062,37.096635,38.420626,38.395018,37.566266,37.774302,34.673832,37.210266,33.783404,37.798079,35.942625,37.820933,32.410754,36.889856,34.047031,36.721739,32.344617,36.575856,32.376944,34.308908,32.030312,34.133151,33.046647,35.091830,32.422024,34.092455,82.721118,82.895664,81.733036,71.747100,93.684115,87.259339,63.341274,68.943481,121.420000,0.628000,68.200000,0.000000,0.000000,-0.000000,0.000000,-3.115956,39.326727,43.595736,34.686063,0.000000,0.000000
06/18/2026 23:26:52,1.000000,0.000000,75.808432,74.875719,66.208196,75.770863,78.731269,73.146919,75.922494,74.989483,39.563172,38.122356,38.130748,38.290654,40.092107,40.229124,39.184228,39.486328,39.195822,39.762433,39.700279,40.003981,38.109580,36.849763,38.752272,38.894371,37.183296,36.375423,33.046853,31.990460,32.579239,37.176798,37.111791,37.290438,38.563417,38.571363,37.717163,37.935037,34.682168,37.249086,33.776908,37.819453,35.963568,37.851546,32.433123,36.910312,34.075995,36.753703,32.364544,36.590811,32.414440,34.347644,32.052693,34.154566,33.087648,35.097258,32.470419,34.092806,83.840960,84.018624,81.510398,72.422654,93.304391,87.342468,63.489363,68.791670,121.310000,0.628000,68.200000,0.000000,0.000000,-0.000000,0.000000,-3.067041,39.442464,43.482900,34.709435,0.000000,0.000000
06/18/2026 23:27:52,1.000000,0.000000,75.854077,74.925216,66.202292,75.787534,78.794562,73.225020,75.939532,74.989643,39.762642,38.264335,38.261244,38.452420,40.128835,40.298443,39.337320,39.656996,39.395824,39.905885,39.892664,40.147780,38.270941,36.948126,38.878087,39.026341,37.362577,36.874786,33.194178,32.032515,32.898863,37.313777,37.264699,37.415903,38.708338,38.661110,37.834842,38.039531,34.699263,37.226331,33.787765,37.828930,35.964591,37.815894,32.478634,36.899785,34.076973,36.747599,32.379305,36.597528,32.415022,34.344231,32.046155,34.146222,33.043734,35.103112,32.454485,34.076017,75.561301,75.027569,81.353460,72.889285,93.012988,87.374324,63.714263,68.229095,121.450000,0.628000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.743133,39.617919,43.063423,34.706579,0.000000,0.000000
06/18/2026 23:28:52,1.000000,0.000000,75.859860,74.940721,66.053191,75.822554,78.784043,73.200887,75.949682,75.020080,39.884520,38.416906,38.390414,38.583132,40.389215,40.478180,39.402534,39.809459,39.508938,40.032147,40.263890,40.108163,38.333241,37.129499,38.985696,39.177601,37.473559,36.801812,33.428817,32.170494,32.958464,37.461908,37.423448,37.563573,38.803822,38.793672,37.980352,38.181214,34.698275,37.250107,33.814082,37.853347,35.980819,37.854618,32.518507,36.897295,34.079801,36.760151,32.423845,36.623248,32.444668,34.362267,32.054007,34.171688,33.055011,35.109040,32.486566,34.112028,77.066564,77.198025,80.616497,72.382290,92.727464,87.459239,63.830889,68.276030,121.420000,0.631000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.906945,39.708757,43.098500,34.727469,0.000000,0.000000
06/18/2026 23:29:52,1.000000,0.000000,75.887246,74.978697,66.027535,75.861440,78.802189,73.265289,75.899293,75.016524,40.022961,38.522049,38.529995,38.688051,40.437968,40.600465,39.611610,39.946602,39.680948,40.187304,40.211975,40.393925,38.453204,37.222227,39.036952,39.348368,37.616121,36.880353,33.693805,32.414994,33.282040,37.619272,37.552533,37.716056,38.953929,38.912893,38.095277,38.296282,34.707393,37.259196,33.839301,37.846186,36.016853,37.843293,32.562704,36.921396,34.085786,36.763019,32.454730,36.605737,32.470631,34.380181,32.109355,34.156366,33.077006,35.118565,32.529457,34.103784,78.563892,78.637081,80.026907,72.026088,92.522781,87.451520,63.959168,68.254505,121.560000,0.625000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.928202,39.808555,43.082415,34.742547,0.000000,0.000000
06/18/2026 23:30:52,1.000000,0.000000,75.882215,75.036176,66.153924,75.889903,78.813313,73.326006,75.890482,75.014461,40.169046,38.685621,38.671056,38.833008,40.504226,40.756085,39.811341,40.075754,39.774645,40.314419,40.273013,40.465472,38.543907,37.321469,39.159193,39.502309,37.749774,36.987590,33.965319,32.698950,33.469550,37.732417,37.704134,37.839350,39.023759,39.014053,38.199189,38.406361,34.706637,37.274360,33.833987,37.850619,36.024290,37.853364,32.605753,36.923423,34.098475,36.797787,32.454481,36.640006,32.491001,34.388964,32.081671,34.175712,33.062153,35.144537,32.523872,34.140824,79.881904,79.967580,79.660116,71.983158,92.327258,87.461804,64.072492,68.220193,121.390000,0.628000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.909028,39.896618,43.056768,34.753596,0.000000,0.000000
06/18/2026 23:31:52,1.000000,0.000000,75.953492,75.049660,66.287483,75.904901,78.839193,73.346127,75.960424,75.026611,40.295834,38.783516,38.815732,38.946654,40.686764,40.956171,39.877436,40.164296,39.916919,40.438101,40.380404,40.696450,38.648324,37.403500,39.475395,39.663215,37.891311,37.144739,34.457249,32.944082,33.826548,37.882098,37.836148,37.975317,39.142044,39.137633,38.290218,38.476898,34.724718,37.282656,33.849293,37.840664,36.039771,37.842299,32.654211,36.934420,34.121052,36.812325,32.441746,36.680437,32.526566,34.397377,32.139505,34.191186,33.059868,35.159548,32.556061,34.136549,81.037097,81.178016,79.592609,72.122745,92.137098,87.470444,64.227573,68.131664,121.390000,0.631000,68.500000,0.000000,0.000000,-0.000000,0.000000,-2.872238,40.016977,42.990560,34.769513,0.000000,0.000000
06/18/2026 23:32:52,1.000000,0.000000,75.929492,75.027747,66.281560,75.925428,78.854604,73.334551,76.022039,75.029583,40.415151,38.886731,38.896880,39.061607,40.887307,40.960372,40.014741,40.324458,40.046427,40.569727,40.424400,40.669833,38.887326,37.478450,39.384808,39.730914,38.011920,37.693799,35.052051,33.255659,34.419554,37.988967,37.988526,38.083499,39.231153,39.219685,38.396641,38.579053,34.723121,37.259841,33.859885,37.841924,36.052220,37.863999,32.693839,36.931772,34.107741,36.806579,32.481250,36.677697,32.526616,34.407633,32.141335,34.202732,33.053206,35.145811,32.559089,34.136465,82.172269,82.320122,79.635972,72.440652,91.948035,87.451086,64.367504,67.531703,121.620000,0.630000,68.400000,0.000000,0.000000,-0.000000,0.000000,-2.431628,40.125427,42.540473,34.773638,0.000000,0.000000
06/18/2026 23:33:52,1.000000,0.000000,75.938243,75.099862,66.114560,75.935448,78.863748,73.385230,76.007515,75.023912,40.576845,38.998877,39.017849,39.160799,40.977031,41.144700,40.083344,40.430030,40.172950,40.655222,40.528406,40.851146,38.868285,37.545129,39.613956,39.754581,38.137562,37.728905,35.663881,33.803590,34.381779,38.113037,38.103761,38.209761,39.349234,39.330711,38.524557,38.690945,34.748621,37.294988,33.896899,37.854012,36.066647,37.860278,32.743012,36.934355,34.147620,36.809162,32.520454,36.692803,32.586473,34.426970,32.170073,34.208430,33.064692,35.174112,32.612521,34.164491,83.307401,83.432055,79.858474,72.870865,91.786956,87.417008,64.510835,66.925268,121.490000,0.628000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.507460,40.236365,42.083041,34.798831,0.000000,0.000000
06/18/2026 23:34:52,1.000000,0.000000,75.980994,75.100421,66.043836,75.954984,78.901298,73.411596,75.961845,75.038170,40.707229,39.123341,39.115400,39.280068,41.097352,41.266316,40.242878,40.592578,40.291506,40.749934,40.763141,40.850882,39.037895,37.606743,39.719807,39.889941,38.272924,37.784361,36.095068,34.497158,34.977321,38.228552,38.236502,38.324822,39.462949,39.436932,38.626912,38.814583,34.797917,37.315389,33.925919,37.878028,36.117212,37.898801,32.788007,36.965596,34.169205,36.817404,32.560752,36.698379,32.616801,34.437705,32.213766,34.242885,33.078750,35.192123,32.649257,34.195385,83.651932,83.799114,80.119993,73.464242,91.685375,87.423592,64.601242,66.676512,121.680000,0.630000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.521901,40.306262,41.894673,34.827964,0.000000,0.000000
06/18/2026 23:35:52,1.000000,0.000000,75.991203,75.125422,66.023001,75.975199,78.885283,73.418329,75.975546,75.028655,40.792351,39.215247,39.217894,39.379195,41.249933,41.329125,40.375847,40.677939,40.408385,40.869827,40.580135,41.105609,39.163959,37.732590,39.901781,39.996529,38.378406,38.045852,36.433245,35.501433,36.116863,38.338376,38.336169,38.426685,39.562951,39.511365,38.714219,38.874854,34.805270,37.320508,33.927563,37.855364,36.125632,37.895716,32.843594,36.972752,34.187483,36.848450,32.594682,36.714877,32.649274,34.472766,32.232017,34.249621,33.089052,35.209934,32.664060,34.199063,77.851189,77.928227,80.101816,73.634215,91.550034,87.377948,64.728744,66.426622,121.510000,0.631000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.358886,40.404738,41.705015,34.842884,0.000000,0.000000
06/18/2026 23:36:52,1.000000,0.000000,75.936146,75.118036,66.043284,75.975901,78.900699,73.382215,75.992907,75.027028,40.897125,39.315376,39.327284,39.471584,41.257638,41.469676,40.448237,40.754705,40.503961,40.981633,40.749216,41.005937,39.255050,37.817215,39.818642,40.086137,38.496317,38.291885,36.707649,36.510285,36.581817,38.496597,38.472757,38.560610,39.688319,39.653933,38.819419,39.016818,34.857047,37.357975,33.970773,37.916919,36.164073,37.933189,32.925317,37.000802,34.211192,36.886237,32.638822,36.764100,32.682547,34.496645,32.267531,34.296851,33.099905,35.258436,32.699748,34.236457,80.998509,81.084912,79.793833,73.545638,91.379939,87.372773,64.811965,66.271089,121.500000,0.626000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.177066,40.468951,41.586752,34.883228,0.000000,0.000000
06/18/2026 23:37:52,1.000000,0.000000,75.947566,75.112150,66.232408,75.967274,78.916489,73.372292,75.994866,75.033635,41.054333,39.395724,39.412922,39.531879,41.348155,41.501233,40.588354,40.856914,40.618976,41.066656,40.895889,41.275565,39.316684,37.807382,39.910834,40.156710,38.611161,38.355539,36.959441,37.241154,36.811409,38.599846,38.574685,38.628097,39.778351,39.697685,38.903813,39.085712,34.852683,37.361583,33.994214,37.897831,36.175245,37.893087,32.949871,36.997716,34.220967,36.890228,32.674991,36.753184,32.731121,34.521150,32.297444,34.291535,33.101692,35.254014,32.727020,34.261901,81.756532,81.876382,79.780376,73.738123,91.193210,87.278053,64.936165,66.112157,121.600000,0.628000,68.500000,0.000000,0.000000,-0.000000,0.000000,-2.209150,40.564689,41.465729,34.892374,0.000000,0.000000
06/18/2026 23:38:52,1.000000,0.000000,75.998237,75.182298,66.230742,76.021539,78.905817,73.425877,75.982791,75.037597,41.116358,39.500648,39.529308,39.654673,41.556000,41.595582,40.723399,40.983112,40.726383,41.190283,41.308636,41.240157,39.528140,37.977711,40.039383,40.254825,38.719945,38.487315,37.160435,37.591923,37.062071,38.710933,38.727704,38.763453,39.837927,39.786799,38.998309,39.146283,34.870557,37.361275,34.010047,37.913587,36.218688,37.933787,33.015716,37.025325,34.241570,36.895280,32.733742,36.769164,32.760968,34.514549,32.328642,34.325894,33.089434,35.272374,32.752862,34.270830,83.035298,83.145347,79.885629,74.028098,91.073350,87.244278,65.045313,65.965201,121.690000,0.627000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.161418,40.648733,41.353667,34.915215,0.000000,0.000000
06/18/2026 23:39:52,1.000000,0.000000,75.884299,75.151876,66.261456,75.988274,78.857525,73.402667,75.909271,75.021866,41.279733,39.587200,39.626438,39.729126,41.608728,41.759998,40.751006,41.053399,40.786830,41.281493,40.991950,41.531763,39.459749,38.006819,40.139713,40.363056,38.837024,38.578384,37.448394,37.916398,37.446753,38.843329,38.833179,38.882603,39.931847,39.886454,39.078652,39.254936,34.883120,37.375124,34.034038,37.925092,36.224223,37.954772,33.047943,37.038383,34.235146,36.935324,32.748076,36.782541,32.778976,34.563131,32.359562,34.330565,33.095002,35.292997,32.784538,34.310877,83.990511,84.232082,80.068696,74.395051,90.925656,87.145082,65.183303,65.811610,121.560000,0.625000,67.900000,0.000000,0.000000,-0.000000,0.000000,-2.176479,40.754863,41.236384,34.934972,0.000000,0.000000
06/18/2026 23:40:52,1.000000,0.000000,75.774217,75.119414,65.912754,75.960369,78.805745,73.303575,75.912527,75.008651,41.344466,39.681164,39.742437,39.812205,41.731628,41.942662,40.917537,41.172347,40.910586,41.375260,41.501063,41.467319,39.698040,38.038837,40.233686,40.490914,38.963109,38.610492,37.676348,38.197659,37.778381,38.926880,38.959531,38.975857,40.041087,39.970142,39.185802,39.342395,34.929374,37.429192,34.084011,37.946107,36.283273,37.954940,33.159229,37.052821,34.302005,36.963034,32.816078,36.833389,32.821831,34.590806,32.409557,34.366797,33.118844,35.326969,32.843200,34.336588,73.911049,73.806999,80.236353,74.579037,90.784926,87.099127,65.306532,65.767264,121.600000,0.629000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.239033,40.849525,41.202490,34.978402,0.000000,0.000000
06/18/2026 23:41:52,1.000000,0.000000,75.699774,75.128118,65.983888,75.938650,78.775266,73.323689,75.798069,75.002636,41.480496,39.793234,39.810424,39.903575,41.715497,41.937086,40.987825,41.268571,41.011042,41.474778,41.411877,41.554543,39.703909,38.157794,40.233992,40.639617,39.066634,38.714946,37.944843,38.397545,38.148639,39.068558,39.065911,39.119732,40.139413,40.049530,39.273647,39.391814,34.928069,37.435407,34.093597,37.931790,36.295769,37.935602,33.195329,37.072952,34.311998,36.960609,32.868675,36.830867,32.861947,34.599780,32.436794,34.376789,33.121297,35.340495,32.859783,34.350921,78.059048,78.186569,79.638044,73.868906,90.610133,86.972752,65.385966,65.753831,121.360000,0.626000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.195541,40.910487,41.192221,34.990424,0.000000,0.000000
06/18/2026 23:42:52,1.000000,0.000000,75.667315,75.112110,65.975817,75.898976,78.700817,73.287279,75.778716,75.015367,41.524028,39.890186,39.901644,40.015120,41.858007,42.067689,41.084963,41.370074,41.058120,41.597036,41.254371,42.148119,39.737023,38.248384,40.327257,40.794028,39.181186,38.814985,38.120509,38.536913,38.408916,39.201071,39.181222,39.235476,40.205981,40.149149,39.349107,39.494322,34.965525,37.482028,34.135070,37.988085,36.332862,38.008843,33.265006,37.136186,34.353706,37.036236,32.905946,36.894054,32.896532,34.668004,32.482073,34.440680,33.125289,35.402536,32.898388,34.401879,78.802932,78.907217,79.281359,73.657467,90.406660,86.889254,65.464137,65.759657,121.430000,0.631000,68.500000,0.000000,0.000000,-0.000000,0.000000,-2.155450,40.970435,41.196675,35.040946,0.000000,0.000000
06/18/2026 23:43:52,1.000000,0.000000,75.554208,75.062287,65.890441,75.833294,78.669418,73.173563,75.747847,75.004324,41.648116,39.940933,39.984120,40.067389,41.900924,42.170805,41.189061,41.450383,41.150158,41.619531,41.572914,41.700433,39.848371,38.348899,40.357019,40.862070,39.238753,38.915380,38.285468,38.603355,38.483173,39.292897,39.284517,39.342292,40.284830,40.219633,39.422308,39.588646,34.977024,37.468737,34.173745,37.970912,36.355995,37.991729,33.301114,37.115957,34.348939,37.031927,32.939837,36.899465,32.945549,34.659246,32.503539,34.451888,33.137848,35.402207,32.930057,34.434375,80.248349,80.412903,79.177982,73.586833,90.271960,86.776926,65.587464,65.835239,121.750000,0.627000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.149545,41.064925,41.254438,35.052005,0.000000,0.000000
06/18/2026 23:44:52,1.000000,0.000000,75.533354,75.062540,65.947483,75.779865,78.607333,73.156373,75.615170,75.010089,41.746239,40.045874,40.057771,40.152474,42.035926,42.322019,41.248933,41.541903,41.248782,41.726892,41.382083,41.797217,39.925546,38.409882,40.509878,40.996789,39.371054,39.008469,38.425873,38.773716,38.651562,39.402468,39.394530,39.450975,40.349115,40.270708,39.508708,39.631185,35.027789,37.485750,34.210400,37.983539,36.364417,38.011178,33.388660,37.134102,34.385784,37.041670,33.000246,36.911361,32.968678,34.687648,32.539134,34.463881,33.159195,35.423936,32.973130,34.444089,81.360633,81.509464,79.209988,73.762041,90.125733,86.678869,65.694961,65.777460,121.640000,0.628000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.138730,41.147199,41.210284,35.080229,0.000000,0.000000
06/18/2026 23:45:52,1.000000,0.000000,75.524792,75.037923,66.073731,75.746135,78.609888,73.084014,75.605168,75.011907,41.880603,40.127653,40.167304,40.231574,42.154395,42.368394,41.383960,41.638182,41.326039,41.802345,41.559609,41.934185,39.969856,38.464872,40.819370,41.088732,39.458934,39.079625,38.596408,38.888138,38.859724,39.505061,39.523139,39.537689,40.434883,40.358687,39.555768,39.710211,35.027906,37.540677,34.230465,38.001743,36.393400,38.014923,33.419973,37.169767,34.405598,37.075571,33.043206,36.923147,33.022233,34.706490,32.577152,34.476150,33.133706,35.452588,32.983197,34.462124,82.411875,82.657238,79.381801,74.106646,90.006031,86.597869,65.782067,65.787980,121.700000,0.629000,68.400000,0.000000,0.000000,-0.000000,0.000000,-2.134181,41.213806,41.218325,35.103001,0.000000,0.000000
06/18/2026 23:46:52,1.000000,0.000000,75.427726,75.037955,65.914093,75.727704,78.522533,73.078226,75.496879,74.980003,41.918316,40.204657,40.240340,40.327919,42.228100,42.439883,41.408750,41.707818,41.401609,41.906446,41.515093,42.166137,40.038033,38.545979,40.675124,41.201536,39.536359,39.159292,38.738797,38.983267,39.037725,39.596952,39.596952,39.663081,40.507544,40.419903,39.629830,39.786547,35.063012,37.524843,34.269255,38.037700,36.445244,38.029556,33.480450,37.167592,34.410958,37.093296,33.076073,36.972220,33.066295,34.741588,32.627464,34.507244,33.140853,35.484087,33.023177,34.500700,83.510852,83.752140,79.625502,74.494302,89.850453,86.510038,65.903062,65.850291,121.640000,0.626000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.146946,41.306238,41.265937,35.133080,0.000000,0.000000
06/18/2026 23:47:52,1.000000,0.000000,75.373135,75.015019,65.896886,75.698131,78.503153,73.031625,75.493719,74.994160,41.990931,40.277427,40.297249,40.404385,42.227927,42.521420,41.460156,41.792182,41.454477,41.983898,41.902572,41.942239,40.248015,38.630559,40.771042,41.268355,39.598015,39.243472,38.850381,39.067024,39.214879,39.700810,39.686704,39.735634,40.591706,40.516405,39.740092,39.861214,35.095559,37.569224,34.311501,38.061637,36.457859,38.056282,33.568632,37.204047,34.470168,37.134177,33.136713,36.989663,33.106966,34.784835,32.656151,34.549588,33.146826,35.494031,33.072266,34.543042,78.129660,77.938990,79.916442,74.888389,89.716165,86.470689,65.971038,65.702040,121.620000,0.629000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.114649,41.358121,41.152614,35.170458,0.000000,0.000000
06/18/2026 23:48:52,1.000000,0.000000,75.387213,75.001647,65.910268,75.678140,78.497110,73.014112,75.551581,74.997990,42.108844,40.375771,40.380176,40.507590,42.298384,42.668276,41.587473,41.868450,41.538604,42.067090,41.925989,42.333975,40.188252,38.681911,40.906391,41.357870,39.705108,39.328561,38.962427,39.140221,39.354609,39.793735,39.789327,39.840896,40.665980,40.568229,39.799018,39.927665,35.130929,37.586806,34.346394,38.075165,36.489590,38.050404,33.606696,37.248764,34.485755,37.150597,33.175284,37.001953,33.141497,34.797560,32.683585,34.565617,33.167772,35.526880,33.090394,34.589087,77.063479,77.243391,79.647706,74.525093,89.605925,86.370043,66.082905,65.830707,121.810000,0.626000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.114874,41.443435,41.250976,35.195536,0.000000,0.000000
06/18/2026 23:49:52,1.000000,0.000000,75.282922,74.993624,65.777044,75.630311,78.429244,72.966133,75.547317,74.994990,42.153650,40.439171,40.446658,40.561074,42.427758,42.723813,41.675377,41.967752,41.651607,42.124644,41.734276,42.356143,40.150564,38.760232,40.757113,41.469991,39.775610,39.421145,39.054171,39.181219,39.492027,39.871583,39.870260,39.941214,40.708896,40.633607,39.848150,40.010099,35.141598,37.614679,34.388461,38.074192,36.516551,38.083938,33.681279,37.279416,34.504977,37.170639,33.215446,37.019809,33.177459,34.831675,32.738245,34.591491,33.158138,35.575321,33.126116,34.614539,79.225310,79.328702,79.232035,74.190219,89.454731,86.295415,66.190597,65.825205,121.780000,0.623000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.104336,41.525481,41.246772,35.225198,0.000000,0.000000
06/18/2026 23:50:52,1.000000,0.000000,75.249596,74.957752,65.614361,75.579361,78.405808,72.902320,75.571585,74.988438,42.223300,40.511171,40.528345,40.617074,42.551717,42.772637,41.756651,42.008119,41.713824,42.183749,42.000471,42.530632,40.350197,38.845483,40.816470,41.571957,39.864746,39.484305,39.150886,39.238223,39.632079,39.984247,39.986010,39.989976,40.804169,40.728888,39.948373,40.072314,35.191336,37.644376,34.444165,38.099163,36.560714,38.100629,33.762904,37.288767,34.556510,37.209177,33.303916,37.078670,33.264913,34.862183,32.803960,34.620838,33.195537,35.605074,33.197708,34.648735,80.332067,80.480236,79.159664,74.178729,89.314996,86.185610,66.258864,65.913087,121.710000,0.628000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.093144,41.577449,41.313891,35.271964,0.000000,0.000000
06/18/2026 23:51:52,1.000000,0.000000,75.211037,74.956353,65.653950,75.559995,78.376830,72.887975,75.453589,74.970481,42.308078,40.586002,40.608018,40.683918,42.512540,42.855989,41.856298,42.114327,41.755127,42.287866,41.840864,42.321428,40.376542,38.893059,41.036826,41.604343,39.917566,39.551260,39.201989,39.308727,39.681517,40.040714,40.013835,40.074202,40.853318,40.799613,40.011675,40.158060,35.228845,37.675141,34.465367,38.125569,36.579790,38.094050,33.815797,37.312898,34.565196,37.232868,33.333220,37.093684,33.274291,34.899038,32.828461,34.668117,33.198904,35.646535,33.215461,34.694846,81.552406,81.755687,79.219840,74.371577,89.183377,86.120654,66.322955,65.927005,121.450000,0.631000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.074948,41.626208,41.324516,35.297404,0.000000,0.000000
06/18/2026 23:52:52,1.000000,0.000000,75.177614,74.930947,65.602207,75.534758,78.351675,72.844449,75.498094,74.962210,42.441309,40.628818,40.677691,40.763292,42.587341,42.840307,41.917440,42.155674,41.836572,42.327516,41.962303,42.322433,40.457707,38.929368,41.152596,41.687931,40.016774,39.598491,39.224540,39.374053,39.760157,40.115354,40.129453,40.134299,40.917070,40.843120,40.066240,40.208569,35.257058,37.704595,34.519581,38.160986,36.617245,38.118626,33.880024,37.331120,34.620301,37.270547,33.382293,37.127491,33.335008,34.928590,32.882543,34.697932,33.201221,35.682073,33.264097,34.721214,82.658683,82.865888,79.389555,74.682136,89.078293,86.038553,66.435793,65.955490,121.490000,0.627000,68.400000,0.000000,0.000000,-0.000000,0.000000,-2.113492,41.711983,41.346257,35.335127,0.000000,0.000000
06/18/2026 23:53:52,1.000000,0.000000,75.154210,74.909226,65.641324,75.495460,78.310402,72.827471,75.453294,74.979479,42.520656,40.712305,40.728595,40.821392,42.564490,43.005824,41.989068,42.224204,41.890919,42.402920,42.075980,42.571958,40.507022,38.986277,41.113407,41.728800,40.073245,39.724201,39.297827,39.434097,39.840158,40.183865,40.206333,40.220430,40.977662,40.926606,40.096496,40.283922,35.279246,37.722737,34.542930,38.164796,36.650380,38.149491,33.938582,37.369873,34.632126,37.296923,33.431952,37.150385,33.376277,34.975985,32.931393,34.721288,33.197068,35.704958,33.301766,34.764137,83.672014,83.936667,79.638683,75.075411,89.006299,85.922098,66.499107,65.955976,121.710000,0.627000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.035873,41.760074,41.346628,35.365115,0.000000,0.000000
06/18/2026 23:54:52,1.000000,0.000000,75.138079,74.866053,65.780893,75.483173,78.325506,72.758820,75.377079,74.956448,42.553069,40.791456,40.821831,40.881565,42.803279,43.054861,42.022857,42.294455,41.967317,42.463893,42.198505,42.745312,40.565898,39.126438,41.373376,41.762600,40.137547,39.780597,39.380272,39.506828,39.903799,40.257171,40.277875,40.320162,41.030498,40.947317,40.168775,40.325681,35.319937,37.725743,34.600093,38.165170,36.672559,38.139386,33.987919,37.391374,34.674550,37.302509,33.487449,37.154770,33.425649,34.989785,32.976347,34.741086,33.208905,35.731377,33.332389,34.785389,75.562059,75.230627,79.862378,75.413458,88.867711,85.831405,66.550865,65.806107,121.900000,0.626000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.018769,41.799366,41.232179,35.390619,0.000000,0.000000
06/18/2026 23:55:52,1.000000,0.000000,75.154248,74.857301,65.755819,75.473798,78.294283,72.748145,75.325819,74.961770,42.606563,40.847709,40.895688,40.950509,42.753935,43.167952,42.093384,42.355731,42.046784,42.523104,41.981729,42.812780,40.655563,39.128041,41.253915,41.874916,40.198188,39.828924,39.446702,39.548557,39.969075,40.329466,40.344882,40.388487,41.103688,41.017433,40.252174,40.394773,35.353118,37.763244,34.642987,38.184025,36.720361,38.165902,34.048757,37.422399,34.702131,37.341938,33.548278,37.198960,33.499857,35.028820,33.035929,34.790399,33.264977,35.758479,33.386122,34.832372,76.846582,77.041288,79.431042,74.892007,88.749526,85.738255,66.655062,66.060852,121.710000,0.626000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.049486,41.878410,41.426623,35.434453,0.000000,0.000000
06/18/2026 23:56:52,0.000000,0.000000,75.141341,74.843545,65.753871,75.428722,78.257770,72.718171,75.322084,74.962257,41.747069,38.845971,38.883480,38.941837,42.304970,43.068724,41.679506,42.065505,41.677593,42.489825,41.021233,42.050518,39.910210,38.534913,39.944186,66.590284,39.039836,40.468001,30.264745,30.429675,29.983778,38.928982,39.535022,39.525322,40.670604,40.712871,36.409212,36.391504,35.386519,37.805824,34.695831,38.210579,36.760378,38.194364,34.158155,37.446049,34.741386,37.381505,33.603297,37.238253,33.548475,35.080449,33.086353,34.835415,33.254978,35.795910,33.434043,34.872667,78.403812,82.856546,104.104583,79.651610,114.400087,65.848655,52.580328,148.470342,121.140000,2.146000,212.500000,119.640000,1.634000,142.200000,41.998480,10.028519,30.439482,88.949331,35.476522,2.380085,1.575279
06/18/2026 23:57:52,0.000000,0.000000,75.101284,74.828401,65.642043,75.426250,78.241841,72.719503,75.326850,74.933230,40.978126,36.601993,37.063856,36.806340,41.782194,42.747602,40.944555,41.332226,40.883934,42.190631,39.826383,40.432116,38.844597,37.828104,38.396515,70.634095,38.586555,43.802366,29.770263,30.274049,28.408845,37.673102,38.608574,38.743637,40.096496,40.066093,34.333469,34.417429,35.434269,37.832221,34.751141,38.245774,36.798746,38.203957,34.209520,37.477903,34.799073,37.415572,33.677836,37.268239,33.606986,35.120671,33.148898,34.865156,33.282112,35.853521,33.483276,34.918707,79.981940,85.445777,112.966541,82.585468,121.635942,58.913283,52.056531,152.713937,120.990000,2.167000,215.300000,119.520000,1.650000,144.500000,101.997155,13.821862,29.980504,90.856855,35.519679,5.931118,3.952310
06/18/2026 23:58:52,0.000000,0.000000,75.081416,74.827960,65.542503,75.408627,78.204077,72.664974,75.353036,74.970834,40.599966,35.995497,36.498872,36.166901,41.399242,42.422223,40.490886,40.830354,40.377129,41.888219,39.362573,40.274532,38.164825,37.471997,37.563148,74.464302,38.089330,45.402920,28.482506,28.782336,28.938359,37.007189,37.912070,38.109973,39.680488,39.655801,33.857178,34.079975,35.484645,37.871843,34.812676,38.305275,36.830261,38.227468,34.268655,37.535629,34.822843,37.449874,33.716680,37.285244,33.647511,35.155799,33.185446,34.907106,33.305483,35.848469,33.508802,34.961038,82.988777,88.427079,116.681976,85.867360,124.315554,58.184391,51.571772,159.698391,121.070000,2.209000,219.900000,119.640000,1.675000,149.200000,161.994934,15.849596,29.553324,93.920653,35.556537,9.553095,6.401692
06/18/2026 23:59:52,0.000000,0.000000,75.031700,74.807383,65.565696,75.420855,78.153561,72.660299,75.377179,74.956971,40.328883,35.631589,36.055044,35.730824,41.420961,42.151272,40.115005,40.415434,39.946458,41.551160,38.724389,39.794843,37.656917,37.137023,37.303069,73.114782,37.569001,43.997662,27.800710,27.818567,27.829978,36.409951,37.268197,37.526375,39.268706,39.245770,33.481930,33.660573,35.471565,37.870732,34.833657,38.292163,36.826553,38.232598,34.294226,37.525516,34.821122,37.457000,33.747863,37.311867,33.678876,35.172476,33.216830,34.932879,33.274875,35.869783,33.534219,34.982417,78.047691,83.780098,118.759281,77.962244,125.414099,58.100011,50.674306,142.094107,121.160000,2.123000,208.200000,119.680000,1.601000,137.600000,221.993613,15.241417,28.756245,86.013585,35.567361,13.184264,8.854137
06/19/2026 00:00:52,0.000000,0.000000,74.979872,74.780893,65.466721,75.376416,78.136620,72.638589,75.315770,74.947491,40.133300,35.368379,35.739701,35.369208,40.830385,42.017618,39.690480,40.036455,39.533441,41.224767,38.738524,40.037630,37.621962,36.996783,36.888115,74.175740,37.220554,44.150158,27.929189,27.935439,27.807081,36.114532,36.935054,37.249055,39.036783,38.943688,33.507805,33.485760,35.544886,37.923069,34.917447,38.342033,36.891104,38.263474,34.365194,37.570548,34.892472,37.494964,33.875349,37.301734,33.728138,35.224305,33.275007,34.945244,33.298818,35.924209,33.566683,35.029012,81.884398,87.330440,118.756841,85.410395,124.994960,57.562953,51.346871,160.269221,121.090000,2.210000,220.200000,119.760000,1.685000,149.500000,281.990806,14.795816,29.354342,94.167052,35.618685,16.720154,11.219387
06/19/2026 00:01:52,0.000000,0.000000,75.062199,74.774937,65.561939,75.359109,78.155563,72.616144,75.274110,74.965799,39.935776,35.292468,35.674902,35.417149,40.840145,41.660256,39.456748,39.793126,39.320776,41.017829,38.546397,39.582400,37.317910,36.792930,36.996428,73.917305,37.075050,43.196946,27.833650,27.801955,27.815413,35.928388,36.714589,37.056982,38.863714,38.795313,33.576108,33.939075,35.561142,37.979920,34.959988,38.368939,36.918048,38.284190,34.421511,37.622571,34.947774,37.529312,33.927304,37.360983,33.797821,35.277458,33.340287,34.991674,33.324904,35.992726,33.627542,35.069808,78.760312,84.530605,120.549481,78.705639,126.596276,57.611200,50.462904,142.786806,121.290000,2.126000,209.400000,119.880000,1.610000,138.500000,341.990882,14.629648,28.567298,86.336710,35.665195,20.372101,13.691888
06/19/2026 00:02:52,0.000000,0.000000,75.020573,74.743438,65.688557,75.359183,78.139644,72.613676,75.257717,74.950668,39.568466,34.952736,35.384972,35.195562,40.744210,41.490968,39.263574,39.503034,39.088631,40.728501,38.457088,39.325797,37.265329,36.828356,37.017645,68.590146,36.876257,41.877619,26.964051,26.962264,26.844503,35.704600,36.521116,36.907829,38.631648,38.600307,33.065636,33.491166,35.607880,38.005313,34.999428,38.404238,36.927032,38.335551,34.458921,37.648601,34.966796,37.596891,33.958454,37.419851,33.845030,35.309952,33.370195,35.032864,33.347075,36.016151,33.651598,35.130618,77.653743,83.366597,118.702687,81.264572,124.351897,57.095503,51.003500,150.963899,121.110000,2.157000,213.100000,119.690000,1.634000,143.000000,401.989122,12.828056,29.049563,90.074545,35.701622,23.812972,15.961738
06/19/2026 00:03:52,0.000000,0.000000,75.020356,74.733504,65.546108,75.325796,78.142139,72.595855,75.262558,74.915802,39.515502,34.704760,35.044467,34.853249,40.552230,41.160130,39.002179,39.229367,38.851199,40.520178,38.364754,38.884200,37.056151,36.651810,36.609942,73.591332,36.707637,43.779806,27.304316,27.298510,28.070150,35.478581,36.335611,36.687901,38.483289,38.413973,32.970922,33.093495,35.639813,38.026550,35.038853,38.408174,36.968285,38.322861,34.499414,37.654027,35.010374,37.619554,33.988822,37.417817,33.882002,35.322036,33.419629,35.066685,33.356085,36.024688,33.690415,35.145424,82.071246,87.605619,120.440761,84.772900,126.489359,57.103404,50.875415,157.033924,120.950000,2.189000,218.100000,119.580000,1.666000,147.200000,461.986527,14.844238,28.935568,92.762655,35.725075,27.428649,18.401189
06/19/2026 00:04:52,0.000000,0.000000,74.994385,74.743862,65.639016,75.346995,78.138438,72.606108,75.276888,74.933094,39.288477,34.431996,34.754965,34.591100,40.679921,41.077400,38.718768,39.004718,38.601474,40.313258,37.954527,38.894348,36.933630,36.554011,36.185785,75.592686,36.494283,44.759425,27.328373,27.396695,27.298572,35.303404,36.081362,36.466960,38.318423,38.223920,32.776903,32.852129,35.666416,38.037613,35.086782,38.420140,36.969582,38.344027,34.545971,37.696673,35.036313,37.618891,34.048032,37.442294,33.945911,35.355248,33.483131,35.091291,33.371414,36.078492,33.720780,35.191693,84.229536,89.657198,121.681002,86.931560,127.902797,57.405980,50.550786,158.748194,120.930000,2.214000,220.500000,119.600000,1.686000,149.400000,521.984971,16.113524,28.645901,93.509187,35.757535,31.087443,20.884069
06/19/2026 00:05:52,0.000000,0.000000,74.994459,74.670835,65.507958,75.300985,78.129614,72.524365,75.323998,74.912212,39.030440,34.110689,34.538944,34.349433,40.511867,40.834599,38.508975,38.756604,38.299499,40.071852,37.761021,38.359512,36.619659,36.381993,35.736585,65.717873,36.211404,40.819481,25.590138,25.623673,25.402771,34.957020,35.836314,36.189266,38.002062,37.962745,32.478359,32.631710,35.707312,38.081480,35.144248,38.464121,37.007427,38.343833,34.602119,37.732667,35.075974,37.664170,34.088362,37.467865,33.966584,35.405579,33.538021,35.134496,33.403160,36.112345,33.750468,35.253686,74.603970,80.441202,119.960929,77.199844,125.512317,57.255287,49.096410,139.874879,121.110000,2.094000,205.200000,119.580000,1.579000,134.800000,581.983548,13.484737,27.334744,84.971274,35.797196,34.542446,23.163404
06/19/2026 00:06:52,0.000000,0.000000,75.067502,74.653480,65.634362,75.315965,78.168532,72.548290,75.367700,74.913692,38.806235,33.807394,34.221608,33.989253,40.268545,40.590053,38.284358,38.517047,38.081717,39.870856,37.828577,38.443206,36.468549,36.179480,35.872258,72.976666,36.028399,42.384094,26.575124,26.619804,26.466943,34.728878,35.608866,35.895484,37.890240,37.789058,32.220717,32.258831,35.715621,38.097274,35.192421,38.465298,37.013769,38.370918,34.628887,37.746000,35.103982,37.695623,34.129467,37.509240,34.007580,35.435865,33.566602,35.173585,33.392573,36.142530,33.765389,35.277001,81.082410,86.586829,120.660661,83.985311,126.759442,56.930962,50.037962,155.794185,120.980000,2.179000,216.500000,119.430000,1.665000,146.700000,641.980830,14.197994,28.186100,92.219363,35.821481,38.094034,25.544380
06/19/2026 00:07:52,0.000000,0.000000,75.168796,74.720175,65.662054,75.344042,78.217136,72.621360,75.437200,74.914374,38.801009,33.663571,34.084519,33.857873,39.939023,40.373426,38.007617,38.291171,37.871505,39.642155,37.422043,38.119118,36.268958,36.133921,35.383305,74.083763,35.797251,43.302754,26.517983,26.580983,26.354877,34.501835,35.355480,35.686051,37.742271,37.668913,32.040986,32.072031,35.770649,38.146838,35.244780,38.503317,37.058144,38.413011,34.667628,37.810433,35.138038,37.728243,34.175106,37.546730,34.051678,35.497167,33.616499,35.221824,33.419150,36.194695,33.814602,35.354044,83.201143,88.609847,121.920463,85.962255,128.155617,57.286084,50.028154,160.176645,121.060000,2.202000,219.200000,119.710000,1.676000,148.800000,701.979362,15.125475,28.177279,94.127132,35.868629,41.722362,27.999514
06/19/2026 00:08:52,0.000000,0.000000,75.298419,74.725227,65.905018,75.383764,78.276923,72.604450,75.537352,74.952070,38.505368,33.562835,33.925229,33.773408,39.917778,40.322241,37.850881,38.094296,37.689988,39.514832,37.576405,38.008597,36.113461,35.995669,35.352824,71.305796,35.638844,41.533292,25.800835,25.855376,25.571865,34.363986,35.195613,35.520489,37.599991,37.511149,31.936808,32.085616,35.801447,38.164295,35.282604,38.515382,37.079877,38.414397,34.703621,37.813107,35.187713,37.740197,34.201012,37.574737,34.091694,35.499888,33.666308,35.240465,33.427614,36.202688,33.837855,35.365286,77.227672,82.967203,122.264971,77.325829,128.170532,57.419152,48.664185,141.660846,121.120000,2.113000,207.000000,119.800000,1.593000,136.700000,761.977500,14.592524,26.940768,85.810948,35.890509,45.325085,30.422801
06/19/2026 00:09:52,0.000000,0.000000,75.389519,74.737378,65.901926,75.431282,78.322177,72.669490,75.617710,74.964054,38.372057,33.231411,33.617053,33.462311,39.680477,40.011474,37.598823,37.897543,37.468579,39.336265,37.156875,37.940837,35.901164,35.929953,35.139880,74.387675,35.467391,42.557010,26.295671,26.414093,26.080569,34.199283,35.035959,35.430924,37.460649,37.370023,31.402098,31.678886,35.837235,38.187611,35.355447,38.556590,37.124957,38.434677,34.739963,37.857489,35.222044,37.789443,34.253565,37.601435,34.129840,35.554805,33.707583,35.271691,33.458023,36.233877,33.846472,35.409342,82.878672,88.189131,122.023594,86.064173,128.355335,57.160445,49.630986,161.328339,121.020000,2.213000,220.900000,119.710000,1.685000,150.100000,821.976157,14.737754,27.819256,94.622664,35.928604,48.887644,32.813303
06/19/2026 00:10:52,0.000000,0.000000,75.397300,74.780656,65.836352,75.486104,78.382283,72.710513,75.660751,74.985586,38.277877,33.281946,33.604936,33.483572,39.616931,39.994225,37.459501,37.761808,37.334503,39.179563,37.475085,37.651793,35.909516,35.876297,35.282089,70.743236,35.305008,41.027199,25.502908,25.629899,25.322921,34.046772,34.839259,35.207281,37.299358,37.246742,31.673497,31.871149,35.842366,38.206860,35.372166,38.572359,37.135857,38.443793,34.738033,37.874276,35.238000,37.783697,34.251345,37.613367,34.141224,35.567499,33.719862,35.308922,33.442027,36.247599,33.879774,35.439920,75.445423,81.071450,122.535332,74.838953,128.479079,57.355006,48.098924,137.318850,121.220000,2.089000,204.600000,119.810000,1.574000,133.700000,881.984015,14.604723,26.422476,83.757085,35.940947,52.481284,35.227705
06/19/2026 00:11:52,0.000000,0.000000,75.503738,74.839010,66.061405,75.564958,78.480222,72.801906,75.698184,74.989255,37.975450,32.787784,33.120752,33.014583,39.459807,39.848633,37.225439,37.518993,37.146707,39.000581,36.979087,37.328062,35.599258,35.760966,34.955160,71.040177,35.156511,40.775868,25.477869,25.523033,25.223279,33.827087,34.722262,35.116053,37.137162,37.029250,30.871108,31.188843,35.905943,38.218580,35.423860,38.584561,37.150156,38.467341,34.793180,37.927056,35.293614,37.798484,34.298645,37.638813,34.199077,35.584928,33.778189,35.337051,33.485771,36.302700,33.913776,35.487149,79.326114,84.695946,121.153162,82.666236,127.395294,56.917414,49.234399,153.783252,121.130000,2.172000,215.300000,119.730000,1.643000,144.900000,941.982519,13.315767,27.460101,91.331919,35.979444,55.946504,37.521317
06/19/2026 00:12:52,0.000000,0.000000,75.555828,74.829882,65.907023,75.603421,78.537063,72.857010,75.705738,74.995971,37.963604,32.847890,33.143501,33.061979,39.420838,39.746652,37.115009,37.393573,37.028263,38.870938,37.244514,37.337181,35.469703,35.754599,34.852843,73.171807,34.997106,41.977455,25.793303,25.829068,25.591197,33.725700,34.527379,34.846317,37.076380,36.949883,31.274634,31.317766,35.928238,38.250969,35.481504,38.621231,37.189245,38.481642,34.822627,37.939172,35.315078,37.858320,34.322168,37.685661,34.243636,35.625865,33.831653,35.366048,33.512170,36.301559,33.938198,35.529692,82.482428,87.822356,122.709460,84.935647,129.186972,57.036022,49.238672,157.411024,121.240000,2.181000,217.700000,119.570000,1.667000,147.200000,1001.981172,14.513476,27.463979,92.927342,36.012234,59.564535,39.963568
06/19/2026 00:13:52,0.000000,0.000000,75.580481,74.863006,66.084371,75.627715,78.587353,72.904249,75.786950,74.994886,37.785478,32.682407,33.046091,32.933955,39.420396,39.420837,37.010117,37.243617,36.912747,38.727882,36.825599,37.250963,35.346054,35.623462,34.800878,74.604707,34.887450,41.449225,26.090890,25.945171,25.864690,33.607872,34.387038,34.716235,36.972114,36.869932,31.039477,31.263859,35.965005,38.285421,35.508833,38.636094,37.222140,38.518016,34.842758,37.972676,35.339827,37.876806,34.367120,37.714074,34.270439,35.665913,33.873567,35.418717,33.519206,36.359479,33.962749,35.571918,81.491522,87.152458,123.730991,82.549806,130.405735,57.219487,48.625440,148.233561,121.070000,2.157000,213.100000,119.610000,1.636000,142.300000,1061.978816,14.543872,26.905353,88.841830,36.044538,63.212841,42.434059
06/19/2026 00:14:52,0.000000,0.000000,75.691365,74.905971,65.942507,75.697802,78.635747,72.987686,75.877041,74.997628,37.453165,32.378216,32.759380,32.691396,39.265366,39.317850,36.738316,37.056816,36.786267,38.604777,36.806176,36.980519,35.300610,35.564740,34.692912,65.220036,34.737978,39.695329,24.482102,24.321417,23.986957,33.382610,34.282278,34.622609,36.753270,36.694865,30.668831,30.777588,35.988377,38.302985,35.549583,38.664769,37.211225,38.538904,34.861969,37.992121,35.365985,37.903323,34.349454,37.770280,34.275017,35.696180,33.895465,35.434679,33.528543,36.372766,33.963722,35.568901,76.212757,81.824129,121.664122,79.462047,127.702480,56.937370,48.609126,144.904395,121.150000,2.124000,208.700000,119.690000,1.604000,138.800000,1121.967583,12.804892,26.890437,87.318087,36.061712,66.643137,44.689379
06/19/2026 00:15:52,0.000000,0.000000,75.728627,74.961010,65.963551,75.748724,78.669251,73.060363,75.886845,75.026449,37.609277,32.336480,32.669192,32.590757,39.024822,39.130260,36.612970,36.938155,36.540324,38.418557,36.686355,36.703008,35.018524,35.407293,34.340506,72.669671,34.576570,41.251758,25.474432,25.385439,25.193845,33.300783,34.113099,34.425103,36.691494,36.603437,30.768387,31.068659,36.021218,38.338822,35.581422,38.699573,37.226426,38.547017,34.848388,38.025827,35.390494,37.917151,34.347556,37.782088,34.300038,35.724700,33.936926,35.472038,33.549111,36.417163,33.986686,35.625049,81.638811,87.006001,122.772432,84.189292,129.372460,56.866213,48.796154,155.800983,120.910000,2.181000,216.800000,119.430000,1.664000,146.300000,1181.966777,14.190486,27.061272,92.222350,36.086885,70.223827,47.095307
06/19/2026 00:16:52,0.000000,0.000000,75.826665,74.984372,66.300472,75.771953,78.708803,73.134467,75.915786,75.018250,37.391932,32.275216,32.599948,32.514420,38.672396,39.114101,36.412112,36.808611,36.389088,38.312276,36.369168,36.635028,35.024453,35.346296,34.455065,74.057042,34.432882,42.086021,25.535762,25.411445,25.237363,33.173374,33.938756,34.236182,36.634340,36.525918,30.774107,30.888565,36.054812,38.370112,35.619334,38.702912,37.262851,38.581175,34.896008,38.064211,35.433879,37.959075,34.414855,37.790773,34.363667,35.737715,33.984157,35.494148,33.567277,36.443674,34.003404,35.665658,83.948415,89.234909,123.924161,86.573799,130.711758,57.068795,48.867625,161.423667,120.960000,2.212000,219.900000,119.690000,1.683000,149.700000,1241.964182,14.959566,27.126455,94.663574,36.120485,73.858191,49.553585
