Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 00:17:52,0.000000,0.000000,75.873513,75.005923,66.061454,75.804694,78.773394,73.144027,76.037570,75.008384,37.322556,32.207175,32.573744,32.460168,38.948229,38.764214,36.372477,36.714132,36.372303,38.205442,36.561293,37.035412,35.012496,35.259878,34.201866,68.537755,34.273436,40.280088,24.440924,24.282919,24.099039,32.974775,33.799413,34.103994,36.468953,36.389724,30.787606,31.040613,36.074827,38.376381,35.653044,38.722811,37.269928,38.593537,34.894236,38.093261,35.453276,37.967366,34.451313,37.805869,34.376538,35.755437,33.994370,35.504681,33.567618,36.449767,34.008361,35.689655,77.730816,83.309304,123.599704,79.641952,129.793375,57.142435,47.966955,145.072229,121.230000,2.123000,209.100000,119.750000,1.606000,138.200000,1301.972816,13.979118,26.300970,87.395459,36.135114,77.414426,51.931123
06/19/2026 00:18:52,0.000000,0.000000,75.898067,75.030924,66.140506,75.873293,78.783303,73.193792,75.985349,75.021151,37.115938,31.967601,32.317845,32.201295,38.835323,38.717047,36.275466,36.540603,36.188020,38.037482,36.170752,36.555888,34.857346,35.204968,34.142323,74.625746,34.264645,41.844643,25.430180,25.304063,25.157169,32.972338,33.770777,34.093570,36.412667,36.326793,30.360098,30.743521,36.085164,38.406557,35.686931,38.767160,37.265776,38.602635,34.891846,38.129061,35.488750,37.989918,34.439777,37.838126,34.374146,35.800448,34.012844,35.546800,33.600067,36.491837,34.033223,35.721553,83.958838,89.182944,124.126832,86.720459,130.965811,57.013585,48.848981,162.197775,121.110000,2.219000,221.000000,119.720000,1.684000,150.200000,1361.971076,14.735186,27.109457,94.995180,36.158631,81.023740,54.365276
06/19/2026 00:19:52,0.000000,0.000000,75.938772,75.073360,66.407021,75.911757,78.801030,73.259044,76.024324,75.039473,37.013571,31.975860,32.270924,32.234861,38.451055,38.708854,36.230117,36.445698,36.155938,37.997523,35.859668,36.255533,34.897897,35.134231,34.081760,67.162001,34.047042,39.295385,24.061749,23.977573,23.736787,32.709790,33.539589,33.836275,36.255216,36.211828,30.530064,30.784584,36.109136,38.415890,35.702595,38.772614,37.289803,38.632360,34.904414,38.142279,35.494479,37.992537,34.462240,37.839285,34.425328,35.797941,34.064049,35.563163,33.610695,36.487822,34.014854,35.752397,74.621265,80.339172,123.260164,75.309810,129.629010,57.029114,47.355082,137.091133,121.260000,2.082000,203.600000,119.890000,1.567000,133.600000,1421.969688,13.560301,25.735084,83.648188,36.173694,84.544990,56.706498
06/19/2026 00:20:52,0.000000,0.000000,75.965400,75.127046,66.107032,75.943761,78.837973,73.323738,76.013969,75.014745,36.906883,31.675968,32.002498,31.909209,38.371768,38.572648,35.989413,36.277665,35.965436,37.856061,35.853823,36.095884,34.499307,35.047964,33.851953,71.884634,34.000369,40.095422,24.902207,24.816751,24.677644,32.677186,33.477698,33.862778,36.158472,36.088954,30.014078,30.396068,36.136284,38.442960,35.717697,38.773095,37.294289,38.635956,34.911575,38.147973,35.517030,38.017227,34.463914,37.856416,34.439592,35.833886,34.060562,35.593244,33.607093,36.522294,34.020524,35.770459,80.876978,86.217194,123.185167,83.729558,129.813544,56.674894,48.602911,155.857629,121.090000,2.182000,216.900000,119.660000,1.659000,146.100000,1481.956842,13.210669,26.884753,92.247236,36.188103,88.064151,59.051854
06/19/2026 00:21:52,0.000000,0.000000,75.982961,75.149692,66.259249,75.972616,78.895743,73.316706,76.059797,75.038663,36.716893,31.713192,32.043692,31.968571,38.323753,38.505662,35.894106,36.202317,35.834137,37.771913,35.806674,36.192526,34.569080,35.133649,33.618707,73.101700,33.799294,41.315041,24.863352,24.787289,24.643680,32.544699,33.306686,33.576807,36.125059,36.040924,30.204678,30.382223,36.149541,38.456620,35.750309,38.812643,37.322511,38.642503,34.907509,38.202512,35.546935,38.046155,34.496559,37.890690,34.452829,35.849757,34.099553,35.605867,33.632184,36.551276,34.041645,35.789761,83.172555,88.436725,124.495284,85.594199,131.413503,56.819072,48.321979,158.780239,120.320000,2.196000,218.200000,118.960000,1.673000,148.000000,1541.956330,14.687628,26.627413,93.523091,36.212368,91.685036,61.498694
06/19/2026 00:22:52,0.000000,0.000000,75.963948,75.133195,66.380423,76.006944,78.919023,73.377382,75.977170,75.031547,36.796966,31.700264,32.008522,31.926335,38.457621,38.361810,35.769736,36.105006,35.761924,37.673358,35.803564,36.287794,34.494181,34.992737,33.708081,71.115244,33.714521,39.370860,24.699638,24.591792,24.459511,32.426591,33.201579,33.475735,36.038707,35.988665,30.250144,30.355772,36.157803,38.506799,35.757333,38.843912,37.308254,38.676382,34.899861,38.222805,35.549129,38.072636,34.468479,37.918840,34.456270,35.912986,34.118976,35.635530,33.637936,36.599934,34.035303,35.871581,76.276796,81.860932,124.842676,75.610560,131.371362,56.921269,47.088717,138.528808,120.440000,2.102000,205.500000,119.120000,1.584000,135.300000,1601.963457,13.883430,25.487430,84.333703,36.232537,95.284874,63.920836
06/19/2026 00:23:52,0.000000,0.000000,75.959397,75.155668,66.384782,76.019616,78.888763,73.399403,75.945534,75.046340,36.601431,31.365268,31.667335,31.635989,38.304071,38.294356,35.666936,35.969477,35.668486,37.583237,35.728295,36.101946,34.311910,34.913912,33.668532,69.706090,33.693503,39.118866,24.133746,24.028532,23.881398,32.361043,33.195648,33.634610,35.906659,35.859709,29.581293,29.941649,36.192363,38.522717,35.778733,38.862582,37.333011,38.703302,34.920701,38.240562,35.578909,38.089955,34.486603,37.927608,34.491763,35.901468,34.114977,35.672839,33.661569,36.615514,34.069418,35.884801,78.993634,84.337119,123.149376,82.152008,129.721888,56.466920,47.913158,152.632852,120.460000,2.165000,213.800000,118.920000,1.638000,143.700000,1661.953382,12.867483,26.251383,90.820741,36.252470,98.734882,66.201012
06/19/2026 00:24:52,0.000000,0.000000,75.849764,75.171369,66.243171,75.996517,78.842613,73.368191,75.944878,75.038925,36.584512,31.419076,31.725592,31.686329,38.119023,38.245778,35.665187,35.860545,35.582429,37.492081,35.934164,35.882727,34.191187,34.959586,33.306933,72.657166,33.510143,40.640771,24.586368,24.504469,24.377822,32.232388,33.004009,33.188020,35.879620,35.809192,30.042754,30.124648,36.234632,38.519394,35.828979,38.891455,37.343150,38.690915,34.922445,38.233584,35.597164,38.088276,34.531879,37.925419,34.517912,35.914283,34.165108,35.683117,33.707404,36.616930,34.076098,35.870205,82.419074,87.730257,124.506839,84.718373,131.322987,56.521962,47.925393,157.124234,120.320000,2.186000,217.600000,118.930000,1.667000,146.800000,1721.951516,14.378108,26.262663,92.802120,36.267917,102.344825,68.634520
06/19/2026 00:25:52,0.000000,0.000000,75.830116,75.175778,66.245493,75.980300,78.820143,73.342614,75.921210,75.021145,36.445224,31.337217,31.678493,31.606653,37.591984,38.065646,35.520701,35.759509,35.494371,37.385223,35.592742,36.402177,34.118016,34.852780,33.404200,74.257132,33.474922,40.337219,24.749575,24.722280,24.621504,32.172529,32.921535,33.150900,35.847561,35.735045,29.823673,30.100658,36.232059,38.526982,35.826581,38.885977,37.344869,38.696162,34.918405,38.268415,35.598879,38.094845,34.507474,37.951482,34.526292,35.930178,34.184589,35.676414,33.707792,36.624838,34.073876,35.877289,82.779457,88.186204,125.484041,84.103693,132.512921,56.637388,47.649123,151.567583,120.370000,2.173000,215.400000,118.980000,1.648000,144.500000,1781.958522,14.329674,26.007545,90.345088,36.272670,105.992027,71.104168
06/19/2026 00:26:52,0.000000,0.000000,75.764974,75.150709,66.017397,75.964686,78.775143,73.310022,75.917862,75.038069,36.413924,31.169363,31.482147,31.472520,38.075334,37.995380,35.450531,35.749610,35.461705,37.354844,35.654012,35.751208,34.147727,34.850533,33.465358,67.932886,33.390693,39.366016,23.738959,23.686111,23.421239,32.077430,32.892327,33.245693,35.710327,35.654947,29.620434,29.834286,36.227427,38.551500,35.836044,38.909524,37.344425,38.719552,34.884699,38.266989,35.608968,38.119037,34.513203,37.953652,34.516528,35.935490,34.180591,35.682515,33.701915,36.641552,34.081827,35.896296,79.563652,84.856014,124.244903,82.631606,130.730726,56.470385,47.663981,153.316488,120.200000,2.169000,214.300000,118.760000,1.640000,144.000000,1841.957238,13.344729,26.021287,91.124823,36.278587,109.486037,73.425537
06/19/2026 00:27:52,0.000000,0.000000,75.724740,75.167461,66.113732,75.930611,78.745806,73.325783,75.837744,75.012781,36.334757,31.222010,31.516966,31.483357,38.125388,38.018052,35.296573,35.626725,35.370920,37.258084,35.334576,35.971932,34.002707,34.847128,33.270135,74.259787,33.348860,40.796617,24.671834,24.605156,24.510388,32.040228,32.808478,33.029874,35.684297,35.605876,29.736480,29.939309,36.260434,38.568077,35.846618,38.905937,37.350469,38.732648,34.892536,38.303853,35.611395,38.117923,34.525165,37.968214,34.527475,35.947746,34.207965,35.713295,33.720337,36.669198,34.077371,35.922853,84.171813,89.482292,125.569059,86.533158,132.535982,56.499303,47.634363,161.202585,120.240000,2.212000,220.500000,118.960000,1.686000,150.100000,1901.946179,14.802725,25.993892,94.568672,36.293475,113.132592,75.897781
06/19/2026 00:28:52,0.000000,0.000000,75.652839,75.113251,65.956477,75.882045,78.688568,73.216541,75.736285,75.018519,36.264366,31.155169,31.474638,31.423736,37.787509,37.804300,35.301210,35.565340,35.288920,37.168317,35.132436,36.026928,34.086249,34.699067,33.203236,67.194439,33.215484,38.447187,23.410496,23.367488,23.171771,31.935933,32.696329,33.016000,35.577400,35.553030,29.819295,29.993498,36.259789,38.582444,35.853047,38.939259,37.348167,38.723288,34.901757,38.308050,35.655925,38.149063,34.517206,37.994746,34.543799,35.984856,34.224295,35.744972,33.745876,36.670749,34.071183,35.943696,74.179398,79.988023,124.468824,74.577592,130.966906,56.567992,46.331474,136.229791,120.620000,2.081000,203.000000,119.150000,1.562000,132.700000,1961.944476,13.668210,24.778977,83.235197,36.308108,116.650128,78.238045
06/19/2026 00:29:52,0.000000,0.000000,75.605790,75.102072,66.180822,75.863376,78.627058,73.202045,75.652408,74.997511,35.935692,30.862280,31.209415,31.130724,37.525166,37.754540,35.045473,35.409855,35.134982,37.051892,35.380553,35.450310,33.977654,34.683715,32.953939,71.412562,33.245380,39.214725,24.128961,24.066281,23.906521,31.874589,32.688454,33.066359,35.506803,35.448307,29.227382,29.654216,36.287707,38.592624,35.875941,38.955005,37.371686,38.756035,34.894748,38.324558,35.659196,38.155858,34.502635,37.992608,34.541668,35.977857,34.232372,35.736283,33.753596,36.703662,34.082795,35.945538,80.633863,85.940961,124.078519,83.471771,130.877023,56.182541,47.643685,155.305896,120.400000,2.182000,216.100000,119.060000,1.654000,145.700000,2021.942379,13.212210,26.002515,92.004584,36.317119,120.156312,80.570909
06/19/2026 00:30:52,0.000000,0.000000,75.479852,75.071520,66.008220,75.834489,78.581018,73.173915,75.653827,75.043283,35.872740,30.953132,31.290005,31.202030,37.786366,37.629486,35.118195,35.376625,35.116746,37.046968,35.611812,35.313816,33.915950,34.653561,33.057967,72.629550,32.940944,40.370453,24.200171,24.178235,23.944341,31.689919,32.423575,32.555684,35.476745,35.359302,29.553022,29.594097,36.307708,38.593586,35.889440,38.941978,37.372764,38.737692,34.887404,38.320882,35.670571,38.148648,34.535374,37.986331,34.580904,35.959008,34.244994,35.731709,33.774769,36.694226,34.085810,35.943231,82.877794,88.122946,125.337507,85.180468,132.272250,56.245979,47.615038,158.145157,120.390000,2.190000,217.700000,118.750000,1.671000,147.200000,2081.941126,14.394442,25.976011,93.247195,36.320351,123.770570,83.010108
06/19/2026 00:31:52,0.000000,0.000000,75.463076,75.032773,65.801677,75.778403,78.544883,73.092675,75.642658,75.012676,35.898759,30.898651,31.297466,31.181200,37.747150,37.530593,35.036442,35.296671,35.119293,36.922123,35.276666,35.662237,33.838800,34.710896,33.327555,72.805153,32.926605,39.336372,24.267654,24.137830,24.132509,31.643260,32.396557,32.535787,35.430443,35.347122,29.430616,29.645280,36.298315,38.625271,35.885821,38.965288,37.344295,38.751200,34.856186,38.347128,35.668107,38.198307,34.505142,38.011449,34.558103,36.004892,34.249702,35.751838,33.746985,36.710792,34.068434,35.972399,79.226964,84.619133,125.975551,79.047049,132.909747,56.381633,46.866633,144.108600,120.180000,2.134000,209.200000,118.670000,1.608000,138.700000,2141.938808,14.056038,25.280334,86.950409,36.325983,127.397959,85.459376
06/19/2026 00:32:52,0.000000,0.000000,75.439855,75.048400,66.002354,75.761341,78.487913,73.095458,75.655368,74.994983,35.704103,30.654677,30.975997,30.985087,37.180838,37.450097,34.898419,35.214993,34.932429,36.863095,35.114666,35.275319,33.643344,34.573331,33.015893,71.941520,32.930809,39.373177,23.777581,23.658897,23.484974,31.616554,32.369890,32.778626,35.340752,35.276039,29.049999,29.356150,36.307901,38.656017,35.898088,38.987656,37.354153,38.787962,34.846561,38.356361,35.684017,38.191643,34.506937,38.024721,34.542263,36.000595,34.256491,35.778378,33.774035,36.748803,34.065347,36.006962,81.832983,86.988636,125.030119,84.860738,131.863924,56.272731,47.404219,158.804193,120.050000,2.193000,218.100000,118.610000,1.674000,147.600000,2201.937562,13.592495,25.780682,93.533482,36.338745,130.918692,87.808522
06/19/2026 00:33:52,0.000000,0.000000,75.357779,75.036405,65.933020,75.739235,78.455780,73.038566,75.575851,75.015940,35.554859,30.814743,31.073656,31.073511,37.104966,37.456034,34.885320,35.141165,34.875291,36.791053,35.257037,35.290137,33.710157,34.612118,33.000541,72.575672,32.756566,39.193714,24.108979,24.029732,23.934236,31.492303,32.232905,32.313882,35.301555,35.208911,29.351318,29.603069,36.318386,38.617917,35.880294,38.988462,37.356691,38.756072,34.822053,38.350428,35.674077,38.185709,34.495303,38.009605,34.546585,35.988080,34.257264,35.760465,33.778727,36.722063,34.064361,35.993579,78.320741,83.813059,126.131975,78.026155,133.048251,56.372016,46.634158,142.355002,120.220000,2.123000,208.700000,118.820000,1.605000,138.100000,2261.935260,14.130768,25.062946,86.135408,36.328306,134.548552,90.260955
06/19/2026 00:34:52,0.000000,0.000000,75.355070,75.036229,65.850435,75.712392,78.441644,73.028573,75.463891,74.989659,35.560645,30.509917,30.792486,30.829612,37.245893,37.247220,34.750814,35.029758,34.826976,36.732677,34.802139,34.898070,33.495921,34.617304,33.012866,66.985809,32.786120,37.995886,22.914502,22.863406,22.596079,31.418524,32.246878,32.666352,35.200812,35.135201,28.775779,28.975884,36.338203,38.629732,35.923723,38.988926,37.351788,38.781187,34.820239,38.369916,35.698946,38.193276,34.518563,38.019069,34.558967,35.998226,34.282077,35.749893,33.800103,36.744246,34.063662,35.999524,77.956476,83.368710,124.131531,81.150949,130.966405,56.028827,46.771662,150.499078,120.260000,2.151000,212.000000,119.000000,1.623000,141.900000,2321.933682,12.804285,25.191601,89.865741,36.341513,137.988490,92.528340
06/19/2026 00:35:52,0.000000,0.000000,75.336125,74.984330,65.964920,75.668559,78.433711,72.983755,75.474152,74.996969,35.535494,30.538995,30.871473,30.815434,37.347669,37.283117,34.751311,34.948224,34.693574,36.679686,35.172943,34.963783,33.538650,34.473196,32.778180,72.190460,32.636532,39.460128,23.804083,23.752581,23.601271,31.339266,32.111209,32.169060,35.154889,35.067105,29.098041,29.368620,36.324706,38.652469,35.903883,39.018136,37.345313,38.791494,34.799551,38.389628,35.691700,38.186936,34.488830,38.034965,34.540047,36.023625,34.264038,35.781630,33.800832,36.752936,34.060992,36.017675,82.129870,87.447816,125.412878,84.349718,132.578742,55.957148,47.007632,156.242660,120.290000,2.185000,217.200000,118.910000,1.659000,146.100000,2381.932502,14.048246,25.411882,92.416232,36.343469,141.586141,94.951960
06/19/2026 00:36:52,0.000000,0.000000,75.338252,74.967449,66.008910,75.629718,78.408038,72.914304,75.493118,74.981731,35.425345,30.496848,30.866322,30.788332,37.131528,37.179288,34.681325,34.871602,34.705746,36.632534,35.201953,34.988254,33.521852,34.446212,32.764494,74.001219,32.543513,40.391697,24.036863,23.989850,23.856413,31.255362,31.992681,32.143557,35.134977,35.069804,28.865225,29.257897,36.337871,38.705761,35.897037,39.039994,37.338479,38.817330,34.786042,38.404974,35.669883,38.232758,34.484171,38.067432,34.529640,36.037594,34.267386,35.802784,33.797615,36.775393,34.050560,36.034282,84.276083,89.642825,126.348065,86.608390,133.532437,56.246759,47.224959,158.499599,120.390000,2.210000,220.100000,118.800000,1.680000,148.900000,2441.929348,14.777495,25.614202,93.401265,36.353849,145.228366,97.417441
06/19/2026 00:37:52,0.000000,0.000000,75.240941,74.950783,65.843909,75.603544,78.357126,72.880847,75.413738,74.948771,35.374319,30.378668,30.764206,30.730306,37.055815,37.141611,34.517667,34.856567,34.634711,36.551491,34.850279,35.143791,33.414252,34.445236,32.844571,64.927259,32.462064,37.378668,22.475777,22.372641,22.195644,31.130250,31.907250,32.190823,35.002429,34.955426,28.944206,29.220852,36.323680,38.680136,35.921504,39.028188,37.369375,38.813306,34.764700,38.393323,35.689205,38.205647,34.465802,38.038543,34.518939,36.010971,34.271328,35.783122,33.833413,36.767257,34.052158,36.033219,74.723174,80.460548,124.749912,76.745163,131.302060,56.142417,45.932072,139.688918,120.310000,2.091000,204.400000,118.860000,1.574000,134.400000,2501.928783,12.976020,24.402648,84.883436,36.348191,148.689198,99.702450
06/19/2026 00:38:52,0.000000,0.000000,75.273259,74.930309,65.798446,75.589322,78.334113,72.798823,75.368304,74.987376,35.427538,30.245867,30.580619,30.494672,36.979880,37.240804,34.514280,34.763147,34.530491,36.472306,34.659146,35.053929,33.346413,34.408547,32.512540,71.523423,32.520407,38.720708,23.599362,23.526798,23.401857,31.147148,31.969135,32.151630,34.942273,34.892162,28.618678,29.012471,36.343966,38.678294,35.908683,39.051153,37.321561,38.808828,34.727376,38.379773,35.691115,38.209759,34.467618,38.049628,34.523310,36.027290,34.255728,35.791233,33.835771,36.790401,34.034442,36.040789,81.086198,86.348427,125.074318,83.577673,132.005969,55.921607,47.142223,155.259609,120.180000,2.179000,215.800000,118.830000,1.655000,145.500000,2561.926957,13.183466,25.537242,91.984201,36.346836,152.225312,102.065961
06/19/2026 00:39:52,0.000000,0.000000,75.182890,74.925241,65.655380,75.565490,78.260285,72.820227,75.431719,74.960426,35.287595,30.266931,30.552652,30.547342,36.803893,37.003839,34.355272,34.664520,34.448076,36.410010,34.795876,34.989267,33.265170,34.270606,32.568428,72.635054,32.215662,39.527544,23.597119,23.555910,23.409541,30.948027,31.672961,31.730876,34.923121,34.839747,28.808656,28.916276,36.328189,38.663445,35.884622,39.030275,37.319491,38.816912,34.715984,38.409918,35.681046,38.219155,34.431669,38.051829,34.513691,36.017689,34.244330,35.798442,33.815466,36.788753,34.025111,36.058494,83.172046,88.400039,126.105395,85.525264,133.271547,56.075229,46.843812,159.019609,120.160000,2.194000,218.100000,118.600000,1.670000,147.600000,2621.925411,14.268523,25.259021,93.626887,36.340726,155.837692,104.502815
06/19/2026 00:40:52,0.000000,0.000000,75.165253,74.908444,65.653346,75.545544,78.266070,72.763371,75.425733,74.978937,35.183088,30.257679,30.639673,30.556466,36.947873,37.094273,34.414968,34.669189,34.444191,36.372493,34.989781,34.806768,33.351585,34.331617,32.358259,71.195154,32.213702,38.119613,23.474650,23.376542,23.298493,30.938728,31.672129,31.702423,34.908053,34.827782,28.859077,29.032108,36.348846,38.708759,35.899071,39.064079,37.318820,38.831687,34.707770,38.418514,35.714480,38.246301,34.450368,38.058959,34.509911,36.042259,34.281381,35.807508,33.848090,36.809311,34.025617,36.061656,78.024634,83.511726,126.507819,77.934554,133.371239,56.158964,46.146971,143.524823,120.110000,2.120000,208.800000,118.760000,1.605000,138.000000,2681.923955,13.514250,24.605363,86.679830,36.357669,159.440353,106.927478
06/19/2026 00:41:52,0.000000,0.000000,75.154241,74.915171,65.698586,75.555966,78.227646,72.798391,75.428956,75.002015,35.122105,30.094269,30.431721,30.443212,36.616455,37.086713,34.256588,34.601810,34.318360,36.333291,34.984656,35.283368,33.146682,34.328026,32.434381,73.250139,32.320727,39.188469,23.514313,23.504906,23.352240,30.986840,31.747402,32.092554,34.818844,34.766064,28.396323,28.763356,36.334042,38.698854,35.904862,39.076024,37.311849,38.836204,34.664403,38.417629,35.695872,38.239233,34.403682,38.064607,34.482950,36.024649,34.234884,35.797762,33.831214,36.789843,34.009541,36.052706,83.161763,88.265041,126.045325,86.010581,133.129682,56.087627,46.874595,161.758849,120.250000,2.207000,219.700000,118.810000,1.680000,149.400000,2741.921675,13.900701,25.287768,94.807287,36.343541,162.998634,109.313054
06/19/2026 00:42:52,0.000000,0.000000,75.076923,74.855998,65.737847,75.498758,78.215646,72.735068,75.445601,74.962488,35.102816,30.144865,30.521086,30.461967,36.928403,36.857183,34.236189,34.511764,34.325680,36.258695,34.534232,34.840911,33.192492,34.193581,32.449967,67.945199,32.150866,37.676826,22.805983,22.770122,22.599009,30.851963,31.595638,31.801012,34.775034,34.741768,28.764083,28.998968,36.358897,38.691857,35.908683,39.067036,37.323791,38.851653,34.689692,38.416246,35.709547,38.224159,34.427527,38.068024,34.500259,36.037496,34.282377,35.797260,33.858687,36.787572,34.022742,36.045503,74.191249,79.851542,125.793006,74.154887,132.707066,56.097535,45.571610,136.519332,120.190000,2.088000,203.200000,118.790000,1.565000,132.900000,2801.919827,13.615418,24.061408,83.374217,36.353450,166.541610,111.677677
06/19/2026 00:43:52,0.000000,0.000000,75.078573,74.847931,65.752753,75.480833,78.196935,72.690400,75.470300,74.985089,34.949870,29.797582,30.181892,30.152826,36.691047,36.792368,34.124252,34.437583,34.188563,36.147591,34.760055,34.532838,32.995366,34.135209,32.532174,70.385187,32.279374,37.785006,22.989213,22.956496,22.753168,30.892905,31.706956,32.129140,34.682629,34.624960,28.123601,28.479965,36.344156,38.700994,35.906756,39.097321,37.315319,38.849375,34.639493,38.423718,35.701982,38.221917,34.408077,38.061472,34.490425,36.047609,34.248575,35.800770,33.851104,36.792405,34.007278,36.051334,79.917706,85.206234,124.977614,82.829127,131.915041,55.867436,46.615319,153.993813,120.250000,2.178000,215.300000,118.930000,1.645000,144.700000,2861.918123,12.739703,25.045303,91.425204,36.348004,170.017984,113.983945
06/19/2026 00:44:52,0.000000,0.000000,75.031877,74.810095,65.743121,75.466864,78.159023,72.682316,75.382486,74.963970,35.041415,29.920845,30.297998,30.242718,36.563006,36.674077,34.060313,34.420707,34.144822,36.149564,34.722111,34.629396,33.076998,34.149257,32.378249,71.940717,31.943341,39.153648,23.192665,23.163987,23.029811,30.659918,31.418356,31.390732,34.697949,34.611002,28.543324,28.618587,36.355963,38.711443,35.889715,39.095346,37.308791,38.862276,34.636492,38.421823,35.720903,38.239896,34.394622,38.074141,34.476775,36.029557,34.227819,35.792224,33.880282,36.803337,33.999144,36.064477,82.377385,87.675087,126.145117,84.640039,133.294309,56.033532,46.493449,156.619275,120.130000,2.185000,216.900000,118.600000,1.662000,146.500000,2921.915413,14.222580,24.931068,92.581264,36.349251,173.616377,116.407947
06/19/2026 00:45:52,0.000000,0.000000,74.972716,74.763171,65.526550,75.413641,78.163625,72.589948,75.333131,74.945429,34.874177,29.902055,30.264502,30.215451,36.631523,36.641258,34.004786,34.332366,34.116794,36.046328,34.621352,34.567213,32.961350,34.126988,32.293685,73.385467,31.892909,38.680092,23.503942,23.433163,23.365216,30.620045,31.340178,31.358891,34.653182,34.564900,28.433591,28.671735,36.340080,38.714143,35.874288,39.106009,37.283523,38.863093,34.592951,38.437360,35.691746,38.248811,34.351129,38.078112,34.441656,36.038348,34.230416,35.809140,33.852834,36.821559,33.985377,36.055174,80.660163,86.153918,126.991027,81.130427,134.279074,56.129750,46.321570,146.349192,120.160000,2.148000,211.600000,118.790000,1.620000,140.600000,2981.913785,13.910424,24.769668,87.982198,36.340787,177.246196,118.860408
06/19/2026 00:46:52,0.000000,0.000000,74.980650,74.746178,65.690473,75.394314,78.136785,72.608681,75.317540,74.947996,34.844097,29.731808,30.070659,30.084511,36.400181,36.645807,33.950175,34.286209,34.045843,35.993263,34.723456,34.551365,32.948138,34.125781,32.074308,64.476752,31.939158,37.007204,22.145690,22.101733,21.843179,30.579108,31.387029,31.711815,34.526028,34.456368,28.080755,28.262380,36.328844,38.704264,35.882372,39.096856,37.271238,38.865836,34.583286,38.419057,35.688444,38.247286,34.348109,38.059645,34.427996,36.016301,34.215421,35.801409,33.861514,36.801892,33.968591,36.047288,76.969327,82.278452,124.953966,79.914678,131.771158,55.816058,46.179016,146.808348,120.340000,2.129000,209.500000,118.900000,1.608000,139.300000,3041.913660,12.371659,24.635545,88.192338,36.331782,180.676161,121.117543
06/19/2026 00:47:52,0.000000,0.000000,74.940585,74.777511,65.458602,75.396550,78.122601,72.618125,75.262239,74.942519,34.799318,29.707746,30.109014,30.032875,36.277640,36.649868,33.864414,34.212468,33.965945,35.980436,34.263361,34.345115,32.886421,34.079692,32.110290,71.717606,31.805648,38.750760,23.140642,23.093590,22.915791,30.500173,31.291636,31.108501,34.552087,34.424302,28.277456,28.541281,36.352751,38.702943,35.893368,39.095897,37.297355,38.861453,34.585534,38.418722,35.694311,38.246951,34.357564,38.051388,34.442669,36.004817,34.233204,35.797086,33.893592,36.800229,33.973611,36.044324,81.794350,87.008968,125.964105,83.984963,133.165739,55.811101,46.334388,155.532966,120.220000,2.179000,215.800000,118.730000,1.655000,145.500000,3101.912019,13.969044,24.781716,92.104519,36.337388,184.254870,123.520534
06/19/2026 00:48:52,0.000000,0.000000,74.936510,74.718084,65.591174,75.370191,78.089591,72.552707,75.250320,74.939467,34.809422,29.725930,30.108471,30.048390,36.416991,36.541803,33.843630,34.201902,33.934769,35.883345,34.394181,34.388515,32.715592,34.053412,32.129067,73.267403,31.527755,39.293527,23.232153,23.173903,23.017269,30.337666,31.034272,30.941583,34.507291,34.407011,28.277025,28.471724,36.344391,38.731241,35.854433,39.118879,37.266439,38.865901,34.534549,38.434654,35.672639,38.234181,34.331036,38.070038,34.420074,36.018138,34.218149,35.796237,33.886524,36.809999,33.952842,36.059479,84.091235,89.242257,126.892955,86.466971,134.183865,56.011920,46.530836,161.522878,120.230000,2.205000,219.600000,118.720000,1.678000,149.000000,3161.910428,14.327396,24.966131,94.706132,36.330991,187.879885,125.969108
06/19/2026 00:49:52,0.000000,0.000000,74.875912,74.690853,65.681959,75.325473,78.041227,72.516738,75.158175,74.930089,34.636385,29.715628,30.090147,30.013645,36.502887,36.394890,33.837803,34.141925,33.866787,35.868682,34.429634,34.204811,32.819227,33.933126,32.250492,66.315956,31.541638,36.704029,22.190848,22.114149,21.953052,30.292454,30.998433,31.106716,34.416257,34.376320,28.335859,28.568075,36.343477,38.729888,35.866410,39.130366,37.266616,38.899173,34.512987,38.450300,35.685238,38.257780,34.320322,38.066000,34.405164,36.037357,34.223209,35.797318,33.896932,36.821696,33.934576,36.056316,74.705427,80.426971,125.893752,75.621021,132.697876,55.975606,45.018196,138.046508,120.010000,2.093000,204.500000,118.680000,1.569000,133.400000,3221.908335,13.169518,23.534511,84.104260,36.335056,191.382400,128.294192
06/19/2026 00:50:52,0.000000,0.000000,74.965137,74.673617,65.666247,75.315691,78.063464,72.494637,75.244895,74.939531,34.642105,29.496632,29.894379,29.801989,36.368897,36.440604,33.790585,34.039233,33.803684,35.793334,34.811547,34.094407,32.528068,33.879523,32.127531,71.285291,31.804210,38.042877,22.892709,22.816062,22.701429,30.442128,31.212670,31.437233,34.387322,34.312324,27.864448,28.206390,36.351661,38.721717,35.865211,39.113733,37.269056,38.884839,34.485707,38.423540,35.670348,38.233222,34.309464,38.057402,34.384538,36.000830,34.191481,35.779771,33.915310,36.808154,33.949909,36.037068,81.164843,86.336554,125.710077,83.799509,132.950458,55.670782,46.229221,155.892425,119.970000,2.180000,215.900000,118.670000,1.658000,145.500000,3281.905919,13.360069,24.682808,92.262520,36.322648,194.902702,130.642013
06/19/2026 00:51:52,0.000000,0.000000,74.900600,74.644133,65.340407,75.299548,78.000232,72.477170,75.156233,74.928992,34.403743,29.583037,29.966944,29.866315,36.349540,36.388936,33.667341,33.994171,33.783149,35.733423,34.288805,34.219258,32.751441,33.857885,32.013377,72.469618,31.385632,38.982976,22.935047,22.826131,22.725383,30.149007,30.859044,30.601443,34.345287,34.305790,28.148450,28.263836,36.336044,38.713209,35.837997,39.123685,37.237882,38.879764,34.455756,38.423945,35.649045,38.238485,34.272825,38.064223,34.339051,35.992193,34.173948,35.796568,33.891740,36.812099,33.917693,36.049220,83.253612,88.482362,126.811188,85.496871,134.138949,55.858708,46.270782,159.116231,120.070000,2.196000,218.100000,118.610000,1.666000,147.800000,3341.904477,14.261065,24.721911,93.668755,36.310269,198.515226,133.080371
06/19/2026 00:52:52,0.000000,0.000000,74.870637,74.623035,65.436567,75.296498,77.975723,72.434708,75.168782,74.925491,34.460925,29.604828,29.942809,29.895270,36.388467,36.417239,33.664437,33.996596,33.785754,35.732478,34.368184,34.258733,32.743411,33.919579,32.068770,69.754876,31.363648,36.905550,22.711670,22.689703,22.578798,30.177998,30.837221,30.720456,34.322773,34.257090,28.188738,28.334639,36.331908,38.713057,35.841489,39.117898,37.244488,38.877089,34.433543,38.420436,35.678309,38.238508,34.269741,38.054086,34.358106,36.005895,34.175252,35.787288,33.927285,36.798849,33.922600,36.042158,75.255384,80.729101,126.797037,74.694840,133.781571,55.976103,45.333600,137.563075,120.220000,2.092000,204.300000,118.990000,1.572000,133.700000,3401.903519,13.070300,23.835250,83.873744,36.311899,202.085946,135.474859
06/19/2026 00:53:52,0.000000,0.000000,74.848112,74.647411,65.350985,75.282083,77.973561,72.457105,75.156454,74.927523,34.392946,29.276954,29.644872,29.638331,36.126715,36.245374,33.617501,33.890625,33.638215,35.667265,34.344132,34.030023,32.500477,33.828444,31.714384,68.952188,31.622960,37.175356,22.337294,22.263745,22.053134,30.250149,31.043484,31.421335,34.224629,34.186458,27.560158,27.841712,36.315349,38.688603,35.827832,39.126355,37.230332,38.896499,34.405581,38.393735,35.651960,38.218425,34.236469,38.047917,34.332804,35.991274,34.158379,35.774675,33.901765,36.798197,33.892422,35.997446,79.113713,84.387520,125.284514,82.199604,132.255924,55.652602,46.065401,152.823345,120.200000,2.164000,214.100000,118.770000,1.638000,143.700000,3461.901298,12.646875,24.528481,90.905564,36.294301,205.535985,137.753054
06/19/2026 00:54:52,0.000000,0.000000,74.832184,74.604434,65.564714,75.252308,77.948089,72.427230,75.146753,74.901766,34.419778,29.384647,29.820763,29.709617,35.859168,36.306408,33.562600,33.836187,33.629540,35.601457,34.461488,34.228386,32.474619,33.791971,31.710554,71.523134,31.256682,38.571919,22.825498,22.736743,22.597627,29.966679,30.743185,30.327331,34.222520,34.138629,28.008472,28.150274,36.329645,38.705504,35.816250,39.120996,37.239389,38.875531,34.388933,38.411682,35.658449,38.216061,34.224017,38.028456,34.322368,35.984845,34.148383,35.758571,33.917593,36.783884,33.899501,36.006721,82.149978,87.384946,126.487329,84.288295,133.796484,55.699810,46.140562,155.801792,120.270000,2.176000,216.800000,118.820000,1.656000,145.800000,3521.899253,13.972594,24.599325,92.222705,36.291839,209.129502,140.172221
06/19/2026 00:55:52,0.000000,0.000000,74.853584,74.586115,65.622228,75.236141,77.916819,72.412281,75.254317,74.910092,34.501759,29.413084,29.726575,29.692740,36.095727,36.078457,33.616104,33.836832,33.619218,35.567233,34.384617,34.078420,32.476020,33.785820,31.727239,73.515692,31.160635,38.716454,23.005875,22.920721,22.790402,29.974267,30.644697,30.398214,34.210843,34.103424,27.926650,28.046648,36.302120,38.693509,35.807441,39.113988,37.205862,38.907381,34.369043,38.405468,35.642910,38.214704,34.211248,38.025466,34.288274,35.964109,34.122717,35.739047,33.898468,36.774560,33.880955,35.993095,83.593683,88.927633,127.412517,85.301576,134.935491,55.851622,46.104049,154.845122,120.110000,2.187000,216.500000,118.610000,1.656000,145.700000,3581.897993,14.151536,24.564918,91.801494,36.278018,212.764453,142.631753
06/19/2026 00:56:52,0.000000,0.000000,74.768635,74.582707,65.234716,75.220907,77.901633,72.387251,75.190607,74.886913,34.417427,29.294424,29.658325,29.662615,36.025513,36.106993,33.517042,33.791089,33.561445,35.533087,34.300272,33.801559,32.363225,33.833088,31.820342,67.323286,31.272045,37.490758,21.914934,21.922112,21.654240,30.007159,30.747104,30.958343,34.124938,34.066341,27.736690,28.158188,36.300751,38.693027,35.779650,39.114986,37.188352,38.884612,34.317300,38.404211,35.622596,38.194014,34.160799,38.030918,34.269369,35.952772,34.105583,35.737342,33.886103,36.763124,33.845139,35.970659,80.143831,85.446419,126.435258,83.037333,133.507594,55.792314,45.736207,154.170225,120.130000,2.161000,214.000000,118.770000,1.644000,143.600000,3641.896361,13.273340,24.217418,91.503295,36.261065,216.275385,144.966439
06/19/2026 00:57:52,0.000000,0.000000,74.784096,74.598171,65.331964,75.239310,77.889668,72.399784,75.129608,74.910386,34.339960,29.332525,29.664759,29.629543,35.965211,36.113561,33.461218,33.757045,33.529652,35.510235,34.315551,34.101182,32.261267,33.880084,32.061879,73.271646,31.310167,38.155992,23.017792,22.962219,22.854471,30.065631,30.757424,30.634861,34.155675,34.032711,27.894382,28.090108,36.299628,38.712652,35.772713,39.120430,37.207144,38.894098,34.297549,38.394116,35.642151,38.198491,34.166901,38.015345,34.255387,35.950335,34.124004,35.735631,33.914137,36.762300,33.850799,35.982505,80.938894,86.332091,127.465709,81.406072,134.859580,55.858077,45.562870,147.157287,120.300000,2.152000,211.700000,118.740000,1.621000,140.900000,3701.894052,14.102877,24.053115,88.351742,36.264816,219.902940,147.417928
06/19/2026 00:58:52,0.000000,0.000000,74.755097,74.535778,65.500445,75.177094,77.863430,72.342020,75.084283,74.880258,34.238061,29.134226,29.539186,29.488032,36.019092,36.115184,33.401777,33.658541,33.420097,35.430645,34.076933,34.233308,32.409713,33.684980,31.750646,63.808535,31.251043,36.364043,21.560833,21.491266,21.212858,29.919623,30.724224,30.986266,34.044134,33.975319,27.519251,27.735703,36.307174,38.691927,35.773744,39.144837,37.179580,38.876742,34.272992,38.401551,35.625687,38.200186,34.162649,37.993001,34.241037,35.947973,34.092339,35.721826,33.931826,36.754265,33.850986,35.979148,76.431525,81.829458,125.325042,79.317365,132.405699,55.669432,45.473629,145.236503,120.180000,2.121000,208.800000,118.800000,1.609000,138.400000,3761.893184,12.395656,23.968387,87.471132,36.257474,223.330530,149.671313
06/19/2026 00:59:52,0.000000,0.000000,74.734828,74.507052,65.478245,75.166342,77.860710,72.300723,75.065776,74.870619,34.140532,29.102677,29.521469,29.439263,35.810325,35.986605,33.309901,33.625772,33.361569,35.370491,34.199567,34.163908,32.283651,33.689263,31.508389,71.271677,31.224026,37.744107,22.545181,22.488686,22.373183,29.918279,30.697477,30.483093,34.028330,33.943087,27.548899,27.947333,36.267810,38.669012,35.740916,39.123174,37.168232,38.882628,34.243406,38.365895,35.604972,38.199412,34.103068,38.015875,34.217664,35.951666,34.063634,35.744086,33.923500,36.753932,33.818027,35.956021,81.530818,86.787852,126.394594,83.711227,133.731844,55.628334,45.842539,155.173021,120.270000,2.178000,215.900000,118.870000,1.650000,144.900000,3821.889822,13.426075,24.318032,91.946060,36.240646,226.896247,152.062984
06/19/2026 01:00:52,0.000000,0.000000,74.719832,74.586721,65.472909,75.215186,77.834886,72.351427,75.101350,74.892260,34.188042,29.152650,29.480903,29.486546,36.096439,35.835141,33.324888,33.591450,33.411792,35.361642,33.688096,34.458599,32.209355,33.650188,31.648606,72.717060,31.030938,38.497925,22.661603,22.643222,22.443014,29.826309,30.499463,30.373765,34.001666,33.914199,27.637721,27.888887,36.260756,38.692434,35.726093,39.118119,37.167303,38.881700,34.215843,38.379989,35.606709,38.177735,34.096860,38.006162,34.208741,35.926819,34.059593,35.731646,33.919467,36.748144,33.803822,35.971084,83.802243,88.980324,127.269405,86.167928,134.748814,55.751228,46.041512,160.519920,120.220000,2.197000,218.300000,118.780000,1.679000,148.300000,3881.887712,13.991974,24.505951,94.275080,36.234951,230.510508,154.501231
06/19/2026 01:01:52,0.000000,0.000000,74.738968,74.523872,65.570427,75.179342,77.817676,72.299783,75.108786,74.887869,34.132482,29.180674,29.547720,29.480880,36.123138,35.843689,33.202152,33.587809,33.351290,35.332758,34.166661,33.912777,32.185459,33.715165,31.607086,67.466624,30.914398,36.165941,21.910623,21.959524,21.741115,29.734557,30.406404,30.342216,33.961220,33.849771,27.797055,27.994068,36.267235,38.687418,35.731648,39.099388,37.141016,38.890771,34.204550,38.383368,35.595035,38.154616,34.076959,37.968246,34.167265,35.904920,34.026100,35.691178,33.925974,36.729408,33.806563,35.941044,74.272985,79.876880,126.684182,74.315683,133.608013,55.794353,44.638021,136.687166,120.180000,2.088000,203.500000,119.060000,1.565000,132.700000,3941.887803,12.995519,23.170422,83.454711,36.219635,234.040402,156.852068
06/19/2026 01:02:52,0.000000,0.000000,74.737626,74.544930,65.325990,75.167004,77.804114,72.314524,75.098087,74.874633,34.037508,28.909937,29.276147,29.247513,35.856418,35.888309,33.203801,33.466405,33.246446,35.279593,33.766210,34.094686,32.276113,33.524495,31.565970,70.294989,31.207685,37.149681,22.182091,22.148002,21.940778,29.849152,30.633724,30.960840,33.896955,33.845447,27.185458,27.569678,36.257648,38.675653,35.698698,39.105839,37.135814,38.882934,34.170034,38.377126,35.582125,38.143956,34.066801,37.982876,34.147396,35.899711,34.015107,35.697320,33.927245,36.745719,33.794625,35.942867,80.259272,85.442230,125.910710,83.038991,133.143690,55.528969,45.926828,154.586330,120.330000,2.171000,215.000000,118.940000,1.649000,144.400000,4001.886062,12.751986,24.397695,91.687251,36.212475,237.520718,159.161252
06/19/2026 01:03:52,0.000000,0.000000,74.685030,74.533318,65.205716,75.161076,77.782625,72.284845,75.116359,74.881503,33.928143,29.036032,29.389282,29.351472,35.584005,35.824123,33.091112,33.433728,33.282738,35.197440,33.755849,33.795472,32.107062,33.568069,31.310429,71.600285,30.784739,38.027849,22.331387,22.321073,22.098400,29.574195,30.304048,30.018292,33.915137,33.828550,27.504719,27.762711,36.246744,38.694796,35.693618,39.130337,37.125838,38.898572,34.143153,38.380006,35.582356,38.187027,34.044075,38.008414,34.141821,35.915850,34.018410,35.707297,33.935469,36.739312,33.780774,35.947212,82.547874,87.747985,126.974115,84.751198,134.328008,55.674592,45.660075,157.083934,120.290000,2.185000,216.500000,118.840000,1.655000,146.200000,4061.884036,13.882552,24.145297,92.784511,36.216054,241.117347,161.581114
06/19/2026 01:04:52,0.000000,0.000000,74.737205,74.543240,65.388797,75.180065,77.813345,72.325934,75.183667,74.896446,34.117090,29.014888,29.371710,29.359375,35.726542,35.718568,33.206990,33.432719,33.165683,35.206128,33.755671,33.900587,32.168793,33.519969,31.482290,72.719470,30.807807,37.352923,22.734809,22.672497,22.675051,29.646851,30.309813,30.079785,33.899600,33.834326,27.621255,27.767939,36.225808,38.689813,35.677178,39.153669,37.109211,38.900956,34.122025,38.395262,35.573296,38.181971,34.003648,37.990716,34.114479,35.907171,33.974193,35.713744,33.933050,36.734247,33.752768,35.937884,80.220041,85.609366,127.756072,80.450919,135.166226,55.953126,45.166381,145.922728,120.440000,2.139000,210.800000,118.930000,1.613000,139.800000,4121.882809,13.676969,23.675954,87.786627,36.204554,244.739244,164.024285
06/19/2026 01:05:52,0.000000,0.000000,74.695833,74.464242,65.347819,75.130682,77.780956,72.225108,75.206876,74.852915,33.923487,28.866747,29.233412,29.215582,35.662568,35.871215,33.126840,33.354812,33.137646,35.122303,33.977211,33.971005,32.072935,33.542890,31.314610,70.055750,30.943124,37.569813,21.977227,21.935954,21.726214,29.658215,30.411215,30.641651,33.823310,33.739377,27.221252,27.482114,36.218195,38.670306,35.658308,39.137527,37.102857,38.900794,34.083686,38.379646,35.562499,38.149126,34.002596,37.985694,34.103218,35.911880,33.969146,35.682127,33.940435,36.721696,33.734840,35.910704,81.414435,86.478798,126.775117,84.324161,134.008166,55.975550,45.682215,157.204671,120.330000,2.186000,216.600000,118.770000,1.656000,146.300000,4181.881186,13.403535,24.166278,92.837257,36.191264,248.246483,166.357862
06/19/2026 01:06:52,0.000000,0.000000,74.673159,74.439872,65.289856,75.135044,77.774778,72.221433,75.109998,74.872606,33.852998,28.998457,29.394529,29.336962,35.804839,35.646241,33.137767,33.389729,33.150646,35.141478,33.822358,33.487426,32.151771,33.519412,31.421804,71.679998,30.816953,37.140028,22.529712,22.481287,22.408768,29.587141,30.344626,29.949647,33.844057,33.740586,27.627467,28.032668,36.231144,38.662471,35.663065,39.096826,37.098300,38.886099,34.087102,38.358694,35.551221,38.129493,33.971972,37.978194,34.098644,35.876312,33.959687,35.667307,33.946006,36.702913,33.749950,35.892997,78.106247,83.475718,127.862133,77.764854,135.077731,56.203300,45.095687,141.430701,120.380000,2.118000,207.300000,119.020000,1.595000,136.900000,4241.878063,13.531519,23.608509,85.703141,36.180420,251.857492,168.790515
06/19/2026 01:07:52,0.000000,0.000000,74.666772,74.421648,65.409866,75.102947,77.770990,72.186683,75.109288,74.832605,33.832992,28.726304,29.117532,29.105016,35.595716,35.609009,33.016724,33.290943,33.080398,35.070075,33.753057,33.702845,31.913133,33.538054,31.288438,65.110299,30.884647,35.948619,21.431015,21.382985,21.164003,29.571018,30.385565,30.611547,33.762959,33.666140,27.049796,27.302839,36.234365,38.642729,35.654843,39.104521,37.101412,38.893175,34.060927,38.339917,35.570043,38.143837,33.952525,37.961495,34.075132,35.851524,33.941943,35.655113,33.947995,36.696045,33.730941,35.884227,77.868651,82.991474,125.784799,80.847001,132.951375,56.217979,45.361276,148.914285,120.250000,2.143000,211.100000,118.940000,1.620000,140.600000,4301.879481,12.087037,23.861582,89.150577,36.172135,255.283795,171.043763
06/19/2026 01:08:52,0.000000,0.000000,74.700716,74.398115,65.426668,75.063592,77.762495,72.162027,75.086477,74.805561,33.812258,28.747857,29.230962,29.079295,35.673844,35.625109,32.978098,33.212335,33.071201,35.007250,33.775843,33.356495,32.047769,33.419143,31.253287,70.839433,30.605814,37.449640,22.192149,22.122178,22.090391,29.353956,30.161909,28.948953,33.736542,33.636166,27.299679,27.692273,36.202126,38.637954,35.620560,39.114060,37.052181,38.889947,34.013728,38.329980,35.544563,38.120647,33.928713,37.947079,34.026159,35.862901,33.911166,35.646029,33.938447,36.687857,33.703125,35.861801,81.859798,87.026539,127.064699,84.026421,134.594892,56.968601,45.516065,155.055683,120.310000,2.176000,215.300000,118.900000,1.650000,144.800000,4361.879235,13.440951,24.008689,91.894351,36.151951,258.859948,173.444865
06/19/2026 01:09:52,0.000000,0.000000,74.662778,74.444704,65.450686,75.120444,77.772855,72.245771,75.007170,74.844531,33.814116,28.822444,29.202053,29.168326,35.567330,35.675882,32.994788,33.238796,32.983269,35.034822,33.794132,33.355873,32.017771,33.434071,31.517741,72.658297,30.436469,38.010002,22.359460,22.292640,22.161470,29.290832,29.968185,29.400100,33.732397,33.651564,27.256659,27.548126,36.199088,38.647726,35.613683,39.127946,37.070527,38.902074,33.994408,38.325703,35.522546,38.142428,33.906401,37.957571,34.027705,35.874187,33.903832,35.655029,33.948798,36.677376,33.690578,35.883836,84.338097,89.402922,128.118080,86.794826,135.827424,57.506825,45.759804,161.315068,120.330000,2.202000,219.400000,118.910000,1.678000,148.800000,4421.880276,13.770245,24.239757,94.616968,36.153572,262.480373,175.887797
06/19/2026 01:10:52,0.000000,0.000000,74.721304,74.429701,65.576063,75.113770,77.793568,72.225090,75.075966,74.857998,33.829072,28.844161,29.151509,29.168937,35.385361,35.637944,32.968452,33.255131,33.062251,35.009850,34.071494,33.341819,32.002803,33.495988,31.258322,64.858711,30.442765,35.086094,21.098146,21.073450,20.860893,29.268652,29.972318,29.794866,33.633935,33.577967,27.432292,27.713220,36.189694,38.617173,35.585340,39.098845,37.046865,38.889055,33.981309,38.317317,35.503052,38.111072,33.883924,37.937858,34.014607,35.842959,33.862758,35.622689,33.950134,36.670300,33.690302,35.856543,74.107380,79.697655,126.919892,75.057830,134.027178,57.477057,44.102280,136.797545,120.580000,2.078000,202.900000,119.180000,1.562000,132.400000,4481.879273,12.431730,22.654364,83.507614,36.133590,265.955787,178.184647
06/19/2026 01:11:52,0.000000,0.000000,74.740788,74.452573,65.324915,75.125114,77.794772,72.239862,74.995452,74.853935,33.598142,28.570238,28.960164,28.906708,35.580845,35.436828,32.913390,33.122757,32.879116,34.946900,33.558608,33.438292,31.813097,33.273891,31.377351,69.970692,30.825466,36.665864,21.996060,21.940880,21.770055,29.474803,30.256849,30.405287,33.578672,33.511150,26.906898,27.293206,36.167257,38.621289,35.559890,39.105710,37.024791,38.885566,33.930291,38.300146,35.497785,38.090363,33.859983,37.902552,33.962703,35.808449,33.850810,35.620968,33.926209,36.636279,33.657473,35.807413,80.581111,85.772573,126.828656,83.176138,134.287783,57.108569,45.610744,153.943317,120.380000,2.172000,215.000000,118.950000,1.645000,144.200000,4541.880309,12.567335,24.098529,91.402841,36.110796,269.457929,180.512520
06/19/2026 01:12:52,0.000000,0.000000,74.865993,74.485263,65.636909,75.156552,77.863160,72.312935,75.127775,74.871376,33.658057,28.685303,29.074756,29.056478,35.552818,35.441591,32.797821,33.128119,32.934195,34.946852,33.505252,33.775761,31.864214,33.415521,31.321685,70.958918,30.294304,37.398860,22.089492,22.034317,21.878298,29.124802,29.830752,29.071722,33.610873,33.502929,27.260406,27.384244,36.144616,38.597393,35.536473,39.070485,37.024798,38.876306,33.901437,38.272860,35.505856,38.081623,33.829089,37.885068,33.953386,35.794281,33.815291,35.592705,33.927191,36.619115,33.647446,35.801843,82.635159,87.796046,127.876578,84.913007,135.488392,57.470388,45.563647,157.067749,120.510000,2.184000,216.700000,119.110000,1.654000,145.800000,4601.881091,13.345007,24.053853,92.777438,36.093863,273.045893,182.923662
06/19/2026 01:13:52,0.000000,0.000000,74.944690,74.445231,65.660950,75.183010,77.937945,72.310668,75.253047,74.856437,33.570045,28.711562,29.046144,29.042969,35.057145,35.447225,32.855469,33.107965,32.905234,34.887365,33.689528,33.463376,31.862304,33.299424,31.383464,72.010676,30.204667,36.680998,22.287253,22.241956,22.186863,29.127416,29.778522,29.137229,33.605142,33.518076,27.145227,27.421909,36.132816,38.603286,35.527409,39.082196,36.988646,38.872451,33.869584,38.292059,35.479034,38.066372,33.794602,37.894054,33.914875,35.781995,33.789208,35.585826,33.914969,36.624192,33.627609,35.784274,79.950705,85.256144,128.710735,79.973382,136.237992,57.727201,45.058884,144.951169,120.540000,2.130000,209.600000,118.980000,1.606000,139.300000,4661.881658,13.107624,23.573374,87.339656,36.081273,276.660567,185.360380
06/19/2026 01:14:52,0.000000,0.000000,75.045080,74.497077,65.818817,75.222468,77.992851,72.404918,75.379645,74.863121,33.656174,28.563836,28.939488,28.946566,35.587203,35.435653,32.726523,33.090187,32.855841,34.874018,33.610868,33.234051,31.811025,33.338033,31.157114,70.023685,30.566023,36.983012,21.726806,21.673406,21.464785,29.297202,30.001302,30.149759,33.580881,33.481818,26.884998,27.196069,36.139577,38.589280,35.499399,39.049016,36.984986,38.858209,33.877010,38.253693,35.477759,38.054058,33.777178,37.873626,33.905872,35.760167,33.791751,35.564169,33.942996,36.601236,33.620398,35.777082,81.805500,86.862999,127.834867,84.691775,135.286089,57.519506,45.297670,158.027171,120.240000,2.181000,217.200000,118.940000,1.663000,146.400000,4721.882190,13.181962,23.801050,93.195857,36.069873,280.173708,187.698928
