Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 01:15:52,0.000000,0.000000,75.128322,74.519514,65.676645,75.268151,78.054380,72.457531,75.376667,74.874504,33.626659,28.702395,29.119945,29.022311,35.418725,35.360666,32.773326,33.050741,32.832077,34.835677,33.723483,33.317505,31.759261,33.242407,31.141632,70.545396,30.244638,36.110287,22.088408,22.040411,21.925950,29.028996,29.679691,28.103588,33.559800,33.427857,27.308645,27.710320,36.101361,38.560450,35.487478,39.055676,36.964120,38.850630,33.824979,38.238801,35.467247,38.030328,33.774691,37.859223,33.868497,35.741927,33.761475,35.539035,33.912483,36.589853,33.599699,35.755996,77.015847,82.195683,128.615099,76.398686,136.070876,57.664081,44.738721,138.902672,120.540000,2.101000,206.100000,119.010000,1.582000,135.100000,4781.882641,12.843255,23.267032,84.511196,36.049197,283.769873,190.115473
06/19/2026 01:16:52,0.000000,0.000000,75.137003,74.533273,65.774681,75.301660,78.101248,72.458953,75.450262,74.878861,33.389121,28.440612,28.791309,28.808926,35.403064,35.343232,32.689439,33.006001,32.777073,34.787465,33.613020,33.686080,31.652638,33.247590,31.181000,65.308100,30.471805,35.301608,21.049720,21.014245,20.757189,29.203138,29.926000,30.080704,33.442848,33.397974,26.711794,26.998533,36.093846,38.575030,35.476013,39.077792,36.955607,38.878763,33.796449,38.253313,35.441039,38.049261,33.731414,37.872279,33.851069,35.767512,33.742269,35.548279,33.955490,36.587579,33.599944,35.753140,77.923645,83.225642,126.764209,81.023032,134.064652,57.231485,44.936140,149.472976,120.410000,2.142000,211.300000,118.910000,1.623000,141.000000,4841.883010,11.845534,23.456074,89.403273,36.050304,287.192062,192.364071
06/19/2026 01:17:52,0.000000,0.000000,75.184007,74.598059,65.675729,75.389178,78.178379,72.574723,75.482007,74.914429,33.598741,28.496770,28.826042,28.868578,35.200374,35.337785,32.738985,32.980404,32.737433,34.782077,33.631610,33.198578,31.629343,33.218577,31.019432,70.483724,30.256455,36.788148,21.886763,21.873303,21.681604,29.039445,29.748995,28.714231,33.485316,33.352029,27.018944,27.295402,36.106558,38.541352,35.478944,39.042769,36.974518,38.862769,33.799893,38.226894,35.447322,38.010024,33.723346,37.832441,33.841635,35.718230,33.715069,35.519998,33.953349,36.565088,33.612307,35.730030,81.792714,86.946523,127.877268,83.840779,135.335000,57.287354,45.218528,154.817122,120.280000,2.175000,215.400000,118.960000,1.650000,144.700000,4901.883465,13.062482,23.725666,91.789139,36.035127,290.766506,194.761006
06/19/2026 01:18:52,0.000000,0.000000,75.329270,74.626796,65.738508,75.426398,78.260924,72.589192,75.514337,74.888061,33.550131,28.559938,28.889644,28.861244,35.406287,35.258249,32.638512,32.970653,32.719454,34.721563,33.660289,33.377018,31.712902,33.219715,30.990496,72.425179,30.083966,37.889058,22.169408,22.159989,21.953622,29.011902,29.624255,29.039112,33.496231,33.370054,27.034385,27.224884,36.087117,38.562583,35.432481,39.022542,36.942441,38.869160,33.741042,38.232148,35.412709,38.005562,33.683856,37.835130,33.808988,35.714456,33.680641,35.528815,33.926219,36.549996,33.559042,35.706145,84.302871,89.333419,128.832210,86.607184,136.478004,57.571179,45.570056,161.290144,120.360000,2.204000,219.100000,118.920000,1.679000,149.000000,4961.883686,13.829124,24.059934,94.606268,36.015054,294.383437,197.201710
06/19/2026 01:19:52,0.000000,0.000000,75.441760,74.635008,66.049961,75.465525,78.307075,72.649628,75.625908,74.899599,33.506276,28.535969,28.928133,28.887089,35.341107,35.298114,32.670508,32.950625,32.724915,34.727454,33.397874,33.203687,31.667432,33.193910,31.100093,64.983917,30.028688,34.985941,21.005249,20.954504,20.703754,28.908309,29.551914,29.219659,33.391111,33.346235,27.070738,27.404073,36.061107,38.537978,35.422639,39.019362,36.923382,38.849263,33.712136,38.226533,35.392006,38.006571,33.685103,37.822673,33.799624,35.692710,33.678381,35.507671,33.937446,36.530649,33.555403,35.694099,74.433848,80.026615,127.719966,75.316377,134.814646,57.612227,43.903113,137.364167,120.130000,2.085000,203.200000,119.010000,1.563000,132.900000,5021.882852,12.524328,22.461613,83.778742,36.002737,297.863693,199.504094
06/19/2026 01:20:52,0.000000,0.000000,75.454131,74.688379,65.856255,75.521652,78.337771,72.727966,75.627798,74.904871,33.446143,28.281454,28.705357,28.671406,35.053206,35.200838,32.528059,32.854467,32.649602,34.724190,33.280855,33.089266,31.526896,33.163046,30.994353,69.934771,30.532442,35.929459,21.741460,21.650366,21.488768,29.194366,29.931945,30.046079,33.400969,33.291663,26.669235,27.039001,36.051602,38.517466,35.399800,39.024422,36.918054,38.849685,33.679693,38.196358,35.410918,37.992291,33.659877,37.806857,33.768962,35.689145,33.654821,35.480495,33.925313,36.517670,33.543500,35.676468,80.847604,85.954480,127.547916,83.337675,135.035606,57.186511,45.015962,154.334336,120.320000,2.172000,215.500000,118.820000,1.647000,144.600000,5081.882712,12.397083,23.532376,91.575886,35.988170,301.367821,201.834503
06/19/2026 01:21:52,0.000000,0.000000,75.498444,74.711605,65.902781,75.563794,78.392817,72.743565,75.663676,74.920080,33.459306,28.440153,28.838586,28.818625,34.849658,35.230530,32.616073,32.887318,32.690794,34.699629,33.617005,33.589135,31.522432,33.199035,30.898048,70.914901,29.853685,36.818926,21.847086,21.822858,21.689185,28.723999,29.322627,28.051063,33.386647,33.290670,26.898303,27.182906,36.053464,38.516673,35.370365,39.022915,36.909706,38.847094,33.662429,38.190507,35.381558,37.972745,33.619161,37.796840,33.753032,35.659076,33.628228,35.475068,33.927424,36.499858,33.521880,35.663767,82.945237,88.007345,128.496625,85.040678,136.079712,57.410220,45.075392,157.629516,120.300000,2.185000,217.200000,118.790000,1.655000,146.200000,5141.884014,13.229790,23.589136,93.022641,35.973589,304.960927,204.250944
06/19/2026 01:22:52,0.000000,0.000000,75.549467,74.753802,65.949263,75.607178,78.412498,72.832407,75.652159,74.935167,33.319212,28.455188,28.854510,28.808305,34.993279,35.214513,32.557708,32.823193,32.619058,34.685742,33.639522,33.270524,31.594102,33.201198,31.159968,70.638023,29.931741,35.648823,21.928772,21.858782,21.756575,28.805722,29.427512,28.634400,33.378840,33.283306,26.945397,27.183500,35.998255,38.504899,35.346865,39.002169,36.882022,38.838011,33.635520,38.171942,35.372678,37.962568,33.595868,37.791786,33.710582,35.641096,33.591990,35.458212,33.938952,36.487450,33.509690,35.640976,77.376619,82.687004,129.020940,76.905135,136.558924,57.709210,44.458664,139.720963,120.390000,2.103000,206.500000,118.930000,1.589000,135.500000,5201.884107,12.650777,22.998046,84.898578,35.954077,308.553514,206.663752
06/19/2026 01:23:52,0.000000,0.000000,75.546145,74.743717,65.790906,75.625714,78.399840,72.864130,75.573110,74.923644,33.130217,28.249340,28.598294,28.648851,35.118135,35.129218,32.448091,32.832335,32.581574,34.643031,33.487477,33.133467,31.403236,33.141911,30.876359,64.815886,30.288400,35.175071,20.851917,20.841138,20.592158,29.005816,29.682383,29.966850,33.268863,33.198204,26.519421,26.768218,35.994388,38.481620,35.316081,38.992262,36.850128,38.839292,33.583507,38.179853,35.331420,37.962529,33.543719,37.774818,33.666568,35.643711,33.569293,35.462605,33.902060,36.481215,33.462867,35.615988,78.108843,83.322277,127.187858,81.135432,134.465614,57.245214,44.780671,149.784043,120.350000,2.142000,211.100000,118.880000,1.620000,141.200000,5261.884375,11.867830,23.307241,89.543696,35.932696,311.976585,208.914235
06/19/2026 01:24:52,0.000000,0.000000,75.591453,74.788644,65.927687,75.651149,78.498394,72.905316,75.693782,74.920219,33.282629,28.297963,28.757107,28.660784,35.223089,35.166346,32.460362,32.735218,32.611351,34.552509,32.983069,33.222239,31.443667,33.119131,30.972431,70.365036,29.873353,36.318901,21.810793,21.724642,21.612248,28.377105,28.973626,26.260386,33.300486,33.212943,26.863054,27.209423,35.995174,38.471366,35.316726,39.013640,36.840154,38.841258,33.561499,38.164052,35.338167,37.941422,33.525616,37.750624,33.661885,35.634165,33.561055,35.434341,33.928799,36.462724,33.470085,35.601476,81.892218,87.093337,128.236923,83.937958,135.842806,57.444265,45.029266,155.083682,120.310000,2.172000,215.100000,118.760000,1.651000,144.700000,5321.884498,12.773815,23.545086,91.906692,35.925711,315.552038,211.313324
06/19/2026 01:25:52,0.000000,0.000000,75.620440,74.779212,66.129049,75.675748,78.511974,72.918985,75.662467,74.933655,33.294373,28.359738,28.728299,28.692449,34.973909,35.219973,32.469764,32.757956,32.567067,34.588191,33.843858,33.118229,31.592460,33.049780,31.055378,71.935088,29.545396,36.723191,21.870694,21.849607,21.702494,28.465504,28.939769,28.018774,33.300512,33.227634,26.800093,27.033015,35.962852,38.476671,35.281506,39.001967,36.839075,38.845918,33.520435,38.150921,35.302828,37.929171,33.514930,37.760321,33.641258,35.617577,33.521768,35.436234,33.915599,36.445583,33.436740,35.591704,84.443903,89.532620,129.196308,86.658253,137.036787,57.725361,44.960417,161.303739,120.260000,2.206000,219.800000,118.890000,1.678000,149.100000,5381.884161,13.243902,23.479289,94.612104,35.909653,319.171713,213.757144
06/19/2026 01:26:52,0.000000,0.000000,75.697322,74.815188,66.153871,75.720614,78.539864,72.957645,75.750857,74.943975,33.172541,28.319953,28.741169,28.704214,35.353556,35.107533,32.492164,32.764785,32.550543,34.549526,33.618623,33.185060,31.491937,33.046389,31.014540,64.529854,29.882799,34.492164,20.744660,20.701537,20.468982,28.707740,29.274262,29.213158,33.206390,33.174836,26.939553,27.197314,35.974310,38.467784,35.257588,39.014339,36.813079,38.839404,33.503660,38.150873,35.290813,37.933542,33.503389,37.757679,33.628483,35.604391,33.508103,35.412254,33.908447,36.437125,33.423865,35.584181,74.383268,79.933108,127.972545,75.380277,135.115815,57.624756,43.996045,137.294411,120.420000,2.081000,202.700000,119.080000,1.562000,132.600000,5441.885277,11.940552,22.551612,83.745404,35.900665,322.644969,216.050268
06/19/2026 01:27:52,0.000000,0.000000,75.708001,74.878266,65.987087,75.769289,78.577443,73.042467,75.763048,74.968005,33.060374,28.096643,28.529965,28.498926,35.032117,35.050296,32.369310,32.691780,32.495226,34.568441,33.544279,33.271675,31.307437,33.020119,30.800555,69.758884,30.396492,35.789931,21.616705,21.538166,21.382297,28.999796,29.720955,29.869879,33.206225,33.112894,26.434098,26.839022,35.960064,38.443428,35.232003,38.975636,36.811182,38.825597,33.491538,38.114148,35.296953,37.891063,33.468945,37.733582,33.577718,35.593630,33.463994,35.418836,33.899501,36.398993,33.415187,35.546282,80.803306,85.975922,127.801366,83.235353,135.269721,57.300195,44.971293,154.303909,120.270000,2.169000,214.900000,118.770000,1.649000,144.500000,5501.884508,12.300244,23.489687,91.562432,35.877914,326.152204,218.383434
06/19/2026 01:28:52,0.000000,0.000000,75.752686,74.869765,66.078820,75.789707,78.639855,73.043475,75.861621,74.955157,33.109914,28.233863,28.619853,28.602388,34.990824,35.126498,32.485867,32.728697,32.463402,34.463491,33.235688,33.336050,31.439264,32.980500,30.673991,70.731630,29.784247,36.697814,21.673554,21.633165,21.489043,28.561163,29.196869,28.128742,33.205795,33.144464,26.715149,26.982458,35.935753,38.443476,35.211580,38.961486,36.812056,38.826028,33.465761,38.104602,35.298897,37.886374,33.440335,37.718824,33.579929,35.574566,33.454210,35.396405,33.922762,36.411116,33.405681,35.526609,82.859308,87.941057,128.843409,84.974999,136.403329,57.545630,44.965078,157.317477,120.480000,2.181000,217.000000,119.110000,1.659000,146.500000,5561.885477,13.214069,23.483745,92.886513,35.868823,329.742456,220.797140
06/19/2026 01:29:52,0.000000,0.000000,75.813796,74.921644,66.051416,75.815472,78.706752,73.110388,75.919373,74.970307,33.083701,28.278055,28.679204,28.619657,35.025722,35.011977,32.426565,32.683199,32.503001,34.503878,33.563149,32.884789,31.457846,33.034157,30.795966,71.239510,29.729564,36.013620,21.935752,21.851406,21.758369,28.625922,29.203175,28.169864,33.219648,33.106317,26.723267,27.027664,35.946475,38.419726,35.210990,38.952956,36.783994,38.788328,33.441580,38.063627,35.285261,37.850690,33.436756,37.671955,33.558861,35.539814,33.426918,35.355292,33.943291,36.359873,33.404767,35.489804,79.031458,84.185418,129.462822,78.635757,137.017341,57.699355,44.572085,143.503459,120.600000,2.121000,208.700000,119.100000,1.598000,137.600000,5621.885068,12.906522,23.107098,86.669913,35.846548,333.348237,223.223928
06/19/2026 01:30:52,0.000000,0.000000,75.750161,74.941166,65.910191,75.845831,78.712616,73.158200,75.933234,74.972357,33.045800,28.137799,28.559063,28.502538,35.009989,35.076940,32.319432,32.652597,32.467296,34.465600,33.228913,33.070835,31.520005,32.967707,30.706914,69.536521,30.081508,36.078437,21.409981,21.339506,21.138314,28.807765,29.465232,29.528557,33.187997,33.121331,26.482349,26.755785,35.890384,38.404430,35.180391,38.941474,36.783178,38.790603,33.408327,38.064216,35.258370,37.835815,33.392000,37.660140,33.522059,35.526147,33.390111,35.347462,33.894597,36.343200,33.366230,35.461117,81.763685,86.782262,128.496102,84.562381,136.049736,57.417580,44.842529,157.899798,120.520000,2.184000,217.000000,119.190000,1.656000,146.400000,5681.885410,12.711943,23.366494,93.140406,35.823013,336.856174,225.555609
06/19/2026 01:31:52,0.000000,0.000000,75.823676,74.985182,66.079767,75.879584,78.752564,73.192483,75.909977,74.970194,33.063052,28.235901,28.632153,28.602799,35.037347,35.020941,32.409747,32.633033,32.499239,34.491252,33.408790,33.198703,31.444576,32.960461,30.719843,71.328262,29.895437,35.856399,21.879678,21.802057,21.747428,28.690892,29.302465,27.730020,33.206853,33.104632,26.817622,27.192716,35.894015,38.376259,35.157497,38.938985,36.751875,38.797332,33.380001,38.053614,35.245514,37.821233,33.360469,37.665458,33.507953,35.523154,33.380446,35.322197,33.923013,36.344527,33.347139,35.468223,78.865896,84.145813,129.562283,78.589586,137.076759,57.635394,44.391562,142.150591,120.490000,2.113000,208.300000,119.010000,1.600000,137.300000,5741.884126,12.922944,22.933455,86.039972,35.812945,340.467235,227.988361
06/19/2026 01:32:52,0.000000,0.000000,75.795740,74.972003,66.119808,75.900950,78.745682,73.202488,75.940952,74.996556,32.856984,28.084359,28.430672,28.486591,35.007887,35.072178,32.278428,32.657416,32.392236,34.468825,33.591577,32.941150,31.401607,32.834449,30.907389,63.728672,30.092569,34.817108,20.625847,20.581821,20.280002,28.764600,29.464004,29.563450,33.089657,33.060766,26.353091,26.679938,35.860807,38.389958,35.127044,38.951916,36.736183,38.809042,33.330474,38.065773,35.225356,37.849744,33.328294,37.683396,33.464654,35.512756,33.338028,35.351683,33.906818,36.339005,33.334515,35.474687,77.736292,82.947793,127.592997,80.638732,134.871574,57.343960,44.627145,148.045659,120.280000,2.135000,210.500000,118.910000,1.617000,140.100000,5801.885323,11.657127,23.159981,88.756439,35.804007,343.892305,230.239075
06/19/2026 01:33:52,0.000000,0.000000,75.823843,75.027167,66.122196,75.914415,78.788540,73.267212,75.950613,74.973281,33.012521,28.262375,28.789789,28.622557,34.799335,34.992688,32.326263,32.601609,32.427766,34.431050,33.605288,33.016153,31.348463,32.911685,30.804228,68.448477,30.340169,30.675798,25.617384,25.502018,25.480877,29.102228,29.607531,28.976437,33.183865,33.039859,27.289847,27.856676,35.879417,38.335654,35.111824,38.917795,36.741333,38.790788,33.336090,38.027592,35.209205,37.808459,33.341025,37.643909,33.452942,35.474486,33.342755,35.300519,33.917282,36.298528,33.333472,35.429774,82.012127,84.663846,126.154689,82.429311,131.743600,60.061941,52.228120,134.420680,121.090000,0.622000,67.400000,0.000000,0.000000,-0.000000,5861.885043,0.544643,30.131155,82.362111,35.784642,347.002384,232.111655
06/19/2026 01:34:52,0.000000,0.000000,75.819144,75.023730,66.047007,75.937417,78.804316,73.280975,76.020972,74.990921,34.100879,30.910396,31.075723,31.321896,35.180397,35.203892,33.169072,33.257953,33.232559,34.673320,34.717235,34.137489,32.650399,33.511357,32.774320,61.719776,31.339243,31.732641,28.697650,28.801155,30.398238,30.840371,30.940641,31.022636,33.976893,33.749543,31.014548,31.338988,35.860309,38.343540,35.118188,38.890153,36.728430,38.769974,33.332019,38.014696,35.206902,37.772582,33.336739,37.612245,33.470196,35.462892,33.327131,35.264085,33.927407,36.271437,33.312300,35.379407,84.360394,85.067899,115.194685,76.956611,118.123665,71.578716,56.245546,104.137428,121.000000,0.619000,66.800000,0.000000,0.000000,-0.000000,5921.883929,-1.845892,33.578533,66.437520,35.770032,348.122141,232.111655
06/19/2026 01:35:52,0.000000,0.000000,75.879635,75.086390,66.261007,75.980749,78.788209,73.323172,76.005458,74.992285,34.581406,32.038823,31.947983,32.321239,35.626246,35.502178,33.694293,33.902123,33.901008,35.012069,35.712786,35.046950,33.303426,33.952366,33.220257,54.863057,32.077297,32.934872,30.428721,30.514747,31.897629,31.780915,31.782251,31.956875,34.391960,34.237964,31.935970,32.083390,35.827581,38.340499,35.071097,38.879909,36.713785,38.752719,33.286651,38.003745,35.196356,37.772675,33.289257,37.594187,33.427503,35.442020,33.304870,35.269941,33.906188,36.263119,33.285258,35.381687,73.895725,74.056854,106.147647,70.048308,110.723547,78.108231,56.834404,87.722733,121.050000,0.620000,66.900000,0.000000,0.000000,-0.000000,5981.885670,-1.136614,34.071486,56.513972,35.750452,349.242035,232.111655
06/19/2026 01:36:52,0.000000,0.000000,75.859811,75.063592,66.051435,75.944649,78.826241,73.297117,76.018905,74.992653,34.839138,32.490003,32.361443,32.713293,35.912604,35.879828,34.132219,34.335940,34.324510,35.314873,35.863856,35.382269,33.716760,34.148333,33.785906,49.312152,32.671108,33.470738,31.248185,31.279375,31.990815,32.284526,32.325014,32.478045,34.677481,34.552822,32.213523,32.308896,35.808882,38.325832,35.045593,38.878796,36.693164,38.752893,33.249499,37.986004,35.159047,37.759348,33.256560,37.605864,33.382803,35.441751,33.261497,35.271644,33.894573,36.253309,33.258338,35.364145,78.380225,78.601083,98.843426,65.231257,106.239946,81.622423,56.971423,77.322867,121.060000,0.621000,67.200000,0.000000,0.000000,-0.000000,6041.884442,-0.715016,34.185754,49.600718,35.732477,350.360984,232.111655
06/19/2026 01:37:52,0.000000,0.000000,75.955364,75.115733,66.324799,75.974372,78.818860,73.376873,76.018508,74.994368,35.064073,32.739614,32.633775,32.966019,36.073990,36.080632,34.397030,34.653918,34.601053,35.624305,35.976908,35.578767,33.941197,34.341585,33.863468,44.878816,33.097354,33.715818,31.714989,31.697614,32.003254,32.608335,32.666150,32.845348,34.932974,34.818113,32.358593,32.469994,35.815139,38.329421,35.044036,38.898868,36.697229,38.771071,33.261581,37.986806,35.172708,37.776058,33.262002,37.601995,33.393551,35.446267,33.250916,35.258707,33.907367,36.267836,33.271779,35.377994,78.999153,79.179499,93.673624,67.362393,103.319258,83.435518,57.061247,70.390379,120.990000,0.619000,67.000000,0.000000,0.000000,-0.000000,6101.884971,-0.544757,34.260575,44.663601,35.739567,351.479938,232.111655
06/19/2026 01:38:52,0.000000,0.000000,75.918459,75.136654,66.173941,75.960054,78.847902,73.383248,76.027128,74.991171,35.203064,32.907909,32.851446,33.107413,36.163032,36.396337,34.662579,34.948206,34.851894,35.829202,36.356585,35.848162,34.046015,34.449013,34.353330,41.986565,33.408426,33.857484,31.841954,31.816116,32.036529,32.856802,32.927047,33.103075,35.085649,34.972583,32.392992,32.543370,35.768168,38.305118,34.991521,38.865581,36.664461,38.759130,33.210895,37.961571,35.115907,37.741978,33.206651,37.590258,33.350871,35.413890,33.205118,35.252889,33.882447,36.235906,33.232870,35.335199,80.385099,80.577324,89.984276,69.225162,101.235470,84.244184,57.185739,66.227714,121.090000,0.621000,67.000000,0.000000,0.000000,-0.000000,6161.885408,-0.506674,34.364158,41.553740,35.704521,352.598780,232.111655
06/19/2026 01:39:52,0.000000,0.000000,75.894957,75.133402,66.090832,75.995189,78.848439,73.365590,75.976292,75.021799,35.305117,33.095599,33.039593,33.333638,36.236996,36.514980,34.909934,35.215421,35.113169,36.101228,36.197311,35.855717,34.337656,34.559516,34.681518,39.991383,33.664949,34.066807,31.891606,31.866660,32.042586,33.084679,33.182014,33.349544,35.236484,35.139399,32.466051,32.606771,35.751578,38.277099,34.968036,38.855889,36.644706,38.747813,33.191944,37.941012,35.105915,37.705505,33.173340,37.552710,33.330590,35.378149,33.158167,35.191921,33.865780,36.216631,33.210671,35.296658,81.399393,81.601871,87.449046,70.325450,99.782543,84.768955,57.301491,63.469382,121.180000,0.618000,67.100000,0.000000,0.000000,-0.000000,6221.885710,-0.393542,34.460349,39.426857,35.678206,353.717813,232.111655
06/19/2026 01:40:52,0.000000,0.000000,75.943055,75.161694,66.303814,76.022572,78.847137,73.398559,76.014058,75.024549,35.523490,33.256365,33.279473,33.528619,36.559177,36.831741,35.109071,35.409164,35.293920,36.299464,36.435359,36.191334,34.495567,34.677460,34.627890,38.788848,33.913076,34.250014,31.930245,31.890153,32.047334,33.284522,33.395606,33.571975,35.409236,35.316161,32.544671,32.722822,35.759534,38.284588,34.980516,38.868309,36.675089,38.737513,33.179795,37.952485,35.114326,37.723610,33.184703,37.555171,33.334440,35.380216,33.189128,35.219836,33.907505,36.218389,33.247364,35.301785,82.453178,82.710250,85.655678,71.121450,98.736952,85.037328,57.564943,62.019571,121.130000,0.618000,67.000000,0.000000,0.000000,-0.000000,6281.884344,-0.428836,34.678850,38.286455,35.690715,354.836260,232.111655
06/19/2026 01:41:52,0.000000,0.000000,75.919672,75.149692,66.359113,75.997766,78.833766,73.346167,75.984928,75.020307,35.675815,33.407790,33.523299,33.775078,36.868850,36.895835,35.326322,35.653360,35.488831,36.464034,36.445887,36.168702,34.746606,34.738622,34.721082,38.179190,34.133511,34.493428,31.962997,31.926915,32.079366,33.483117,33.618603,33.759840,35.575945,35.459846,32.672401,32.819435,35.744594,38.248498,34.943430,38.845524,36.654203,38.726391,33.151706,37.912133,35.069397,37.686782,33.158602,37.523908,33.299247,35.361956,33.139262,35.175356,33.898031,36.165552,33.223932,35.274424,83.457356,83.701167,84.441381,71.665042,97.866020,85.268661,57.779161,61.217303,121.270000,0.621000,67.300000,0.000000,0.000000,-0.000000,6341.885443,-0.362651,34.856079,37.648484,35.660146,355.955586,232.111655
06/19/2026 01:42:52,0.000000,0.000000,75.828192,75.160338,66.082628,75.980970,78.793476,73.353866,75.920796,75.022843,35.860418,33.632007,33.815429,34.045701,36.965941,37.181767,35.517600,35.840574,35.694300,36.628100,36.605090,36.658467,34.937084,34.788516,35.217105,37.802636,34.331922,34.758284,31.951876,31.922476,32.077263,33.712442,33.827907,33.965999,35.751334,35.627729,32.837759,33.004528,35.728353,38.255714,34.915557,38.844264,36.652749,38.722292,33.160023,37.908084,35.071541,37.701293,33.152429,37.517768,33.286677,35.355624,33.124912,35.171293,33.873536,36.184961,33.203538,35.267380,82.062218,82.113746,83.617166,72.170003,97.218457,85.503065,58.115541,60.711213,121.370000,0.619000,67.200000,0.000000,0.000000,-0.000000,6401.884643,-0.375306,35.133590,37.243447,35.654899,357.073655,232.111655
06/19/2026 01:43:52,0.000000,0.000000,75.690076,75.128128,66.094039,75.981993,78.696086,73.282941,75.840654,75.005134,36.034481,33.899361,34.137323,34.392308,37.109205,37.242310,35.710549,36.098097,35.958752,36.816153,36.891801,36.562845,35.109973,34.915318,35.226184,37.571279,34.508158,35.078090,31.952394,31.916758,32.034260,33.969274,34.038532,34.228075,35.900415,35.847707,33.164289,33.395405,35.701566,38.262132,34.869921,38.848718,36.624908,38.749251,33.110727,37.907689,35.026806,37.685872,33.125199,37.522513,33.264940,35.344137,33.090725,35.153608,33.867367,36.175710,33.200309,35.276128,78.636973,78.858184,82.694244,72.067518,96.618266,85.591854,58.559516,60.320518,121.070000,0.617000,66.900000,0.000000,0.000000,-0.000000,6461.883831,-0.420314,35.498404,36.929375,35.640411,358.193223,232.111655
06/19/2026 01:44:52,0.000000,0.000000,75.703540,75.112460,66.149062,75.911265,78.700448,73.230614,75.785543,74.986297,36.555270,34.287968,34.602122,34.839604,37.235798,37.545703,35.978853,36.392387,36.239226,37.012737,37.190964,36.796597,35.459378,35.134921,35.931022,37.288677,34.765419,35.443308,31.955924,31.904250,32.063636,34.291100,34.351455,34.601703,36.144515,36.035584,33.713956,33.896930,35.706502,38.211849,34.878597,38.824254,36.624149,38.718041,33.122409,37.866069,35.059971,37.672967,33.127938,37.477055,33.276620,35.306588,33.080184,35.126475,33.900136,36.140199,33.176826,35.244284,81.004506,81.121944,81.819114,71.852845,96.178112,85.679876,59.156434,59.678477,121.190000,0.622000,67.000000,0.000000,0.000000,-0.000000,6521.884641,-0.542993,35.986301,36.410591,35.627056,359.311154,232.111655
06/19/2026 01:45:52,0.000000,0.000000,75.626217,75.080699,65.989748,75.864093,78.618939,73.165090,75.693196,74.999893,36.886756,34.838628,35.080743,35.384417,37.469610,37.628731,36.324287,36.700918,36.535439,37.206967,37.617658,37.122528,35.698584,35.335664,36.138783,37.200754,35.016864,35.622323,31.949237,31.918500,32.187834,34.893157,34.835947,35.350246,36.377408,36.293743,34.440243,34.663312,35.693572,38.205143,34.856328,38.811803,36.633821,38.724598,33.113011,37.854910,35.032367,37.654734,33.103775,37.488829,33.253449,35.295444,33.050784,35.133011,33.852954,36.115289,33.178442,35.194473,81.835540,82.030375,81.311153,72.001306,95.690415,85.802619,59.815696,59.548515,121.230000,0.614000,67.100000,0.000000,0.000000,-0.000000,6581.883921,-0.899424,36.521747,36.305173,35.612337,360.429058,232.111655
06/19/2026 01:46:52,0.000000,0.000000,75.531187,75.078111,66.011467,75.825028,78.567802,73.133521,75.701000,74.978557,37.182646,35.461506,35.558551,35.864132,37.782834,37.914502,36.653051,37.003432,36.851809,37.434663,37.734770,37.473905,36.084239,35.619595,36.379984,37.252853,35.406807,35.371794,31.952198,31.912107,32.156901,35.314116,35.247628,35.662426,36.631164,36.553278,35.240034,35.493382,35.656441,38.195952,34.781175,38.771003,36.623719,38.695102,33.094865,37.829316,34.992493,37.628692,33.091146,37.467870,33.231751,35.288428,33.033526,35.098906,33.857871,36.097610,33.167592,35.164145,82.937360,83.151612,81.046545,72.365790,95.415195,86.004413,60.410867,59.641091,121.230000,0.621000,67.200000,0.000000,0.000000,-0.000000,6641.883523,-1.630319,37.002113,36.380280,35.588380,361.546911,232.111655
06/19/2026 01:47:52,0.000000,0.000000,75.418695,75.030609,65.801625,75.765043,78.537034,73.033973,75.600630,74.965547,37.568180,35.949739,35.972326,36.240812,38.132114,38.114005,37.059404,37.304828,37.200358,37.707395,38.124897,37.947470,36.399735,35.801951,36.683826,37.314113,35.670066,35.332398,31.992784,31.905920,32.435336,35.639746,35.591451,35.956913,36.898973,36.847215,35.810024,36.073287,35.665348,38.196440,34.789291,38.788789,36.613727,38.708970,33.096385,37.827952,34.993785,37.626885,33.110708,37.464339,33.240380,35.271770,33.034156,35.093991,33.842735,36.112184,33.161375,35.177006,83.871184,84.130342,80.990969,72.811209,94.985977,86.254981,60.913882,59.752764,121.310000,0.617000,67.200000,0.000000,0.000000,-0.000000,6701.884637,-2.073493,37.405891,36.470787,35.590811,362.664932,232.111655
06/19/2026 01:48:52,0.000000,0.000000,75.406952,75.030687,65.769249,75.729655,78.516485,73.048007,75.516783,74.982177,37.724664,36.334548,36.335876,36.596467,38.331071,38.409225,37.356967,37.627933,37.504564,37.987113,38.459659,38.093470,36.695587,36.044443,37.156666,39.497454,35.649157,35.452417,32.116428,31.929443,32.618362,35.633761,35.785273,35.884051,37.156470,37.111362,36.073184,36.290728,35.649002,38.178821,34.789593,38.786882,36.617806,38.708183,33.083592,37.824104,34.976621,37.620827,33.088908,37.447078,33.232478,35.285608,33.015139,35.084366,33.858406,36.089730,33.172020,35.176542,74.548035,74.251299,83.351546,73.028178,98.313186,84.036123,54.732031,117.301460,120.790000,1.760000,161.700000,119.370000,1.355000,103.700000,6761.884795,3.155077,32.297340,73.688627,35.584285,363.845078,232.184187
06/19/2026 01:49:52,0.000000,0.000000,75.335158,75.012508,65.774784,75.710564,78.442346,72.999642,75.453644,74.955751,36.907913,34.191220,34.135735,34.206259,37.809320,38.491703,36.792581,37.279096,36.937993,37.996256,37.342632,37.233812,35.708620,35.348364,35.984757,60.758718,33.760669,35.894830,26.117705,26.165081,26.304528,33.547925,34.012000,32.756377,36.699732,36.719643,32.876058,33.127006,35.628470,38.172045,34.754694,38.778196,36.592607,38.665836,33.070282,37.802802,34.958790,37.594658,33.070692,37.425867,33.193840,35.246182,32.992493,35.060774,33.829893,36.080781,33.152028,35.133547,77.114718,82.235322,113.702571,78.466628,125.646106,61.040724,49.626519,149.426364,120.390000,2.154000,212.800000,119.030000,1.631000,142.100000,6821.883361,8.079610,27.815220,89.382215,35.560224,367.248523,234.425799
06/19/2026 01:50:52,0.000000,0.000000,75.322195,74.996584,65.670282,75.661932,78.421636,72.934341,75.516654,74.975290,36.864615,33.760612,33.995507,34.032333,37.834146,38.360654,36.732354,37.084028,36.773037,37.966712,37.146805,37.091944,35.701615,35.313876,35.570071,65.049742,34.466437,37.639750,25.765413,25.654086,25.425813,33.849669,34.365490,34.447139,36.709892,36.712105,32.466020,32.677303,35.619376,38.160330,34.739794,38.777052,36.612416,38.671028,33.085290,37.790196,34.950130,37.591330,33.064269,37.415500,33.203512,35.238542,32.979053,35.055662,33.826106,36.056191,33.138940,35.128471,79.093102,84.872450,119.725858,80.583753,129.713142,57.015175,48.843640,151.212494,120.360000,2.159000,213.400000,118.990000,1.641000,143.200000,6881.883491,10.535164,27.104586,90.186041,35.555159,370.800586,236.803665
06/19/2026 01:51:52,0.000000,0.000000,75.253419,74.935385,65.771122,75.624723,78.396328,72.833493,75.561864,74.958435,36.660794,33.065433,33.420501,33.419445,37.630871,38.335042,36.465114,36.880609,36.654157,37.907213,36.772737,36.943331,35.238520,35.109516,35.266982,69.884371,34.715407,39.556949,26.025229,25.841057,25.726157,33.804235,34.434575,34.742019,36.636306,36.546472,31.840545,31.805308,35.639116,38.161016,34.748905,38.762285,36.618536,38.670511,33.115437,37.791514,34.983823,37.586018,33.096602,37.442353,33.218546,35.242012,32.996313,35.041909,33.863398,36.065483,33.156603,35.101756,82.311247,87.845759,122.482922,84.543162,131.232898,56.601811,49.325583,158.666462,120.370000,2.203000,218.800000,119.070000,1.671000,148.300000,6941.883363,12.014123,27.542826,93.473718,35.565107,374.402245,239.230410
06/19/2026 01:52:52,0.000000,0.000000,75.225930,74.917602,65.759551,75.600891,78.312405,72.799842,75.421358,74.941188,36.427192,32.632008,33.022385,32.976747,37.446050,38.206916,36.295283,36.680778,36.402847,37.825542,36.395323,36.818522,35.018562,34.947171,34.778945,72.928529,34.651821,40.263249,25.916006,25.798432,25.670230,33.619884,34.280105,34.642174,36.453149,36.377017,31.248952,31.194732,35.602144,38.142269,34.729242,38.744927,36.572686,38.658767,33.057386,37.767261,34.933322,37.593582,33.076679,37.406623,33.188056,35.234207,32.941809,35.029545,33.827481,36.048706,33.138015,35.093854,82.180217,87.878286,124.585432,83.398714,132.571768,56.916913,48.583392,151.009701,120.600000,2.172000,215.100000,119.190000,1.641000,144.200000,7001.883543,13.396348,26.866901,90.095097,35.539328,378.061116,241.712334
06/19/2026 01:53:52,0.000000,0.000000,75.209622,74.894951,65.703342,75.554097,78.304051,72.747812,75.355081,74.932327,36.278602,32.198868,32.560104,32.599789,37.530135,38.149599,36.111232,36.483538,36.209095,37.755430,36.242743,36.311462,34.674950,34.805799,34.543081,68.611776,34.453983,39.918728,25.069083,24.929506,24.708897,33.311903,34.088695,34.425114,36.250131,36.157597,30.606064,30.711633,35.617618,38.123685,34.729489,38.750468,36.611987,38.668835,33.096415,37.781178,34.948619,37.576564,33.079108,37.413018,33.198193,35.220381,32.956395,35.020010,33.847683,36.031655,33.161333,35.091844,80.505619,85.997017,124.097473,83.634628,131.293922,56.933697,48.603785,155.703390,120.440000,2.182000,216.100000,119.030000,1.654000,145.900000,7061.882525,13.033175,26.885553,92.179460,35.546224,381.582167,244.059932
06/19/2026 01:54:52,0.000000,0.000000,75.130137,74.883878,65.691720,75.553031,78.272271,72.725143,75.337134,74.935916,36.032189,32.080264,32.448226,32.455358,37.329561,38.154582,35.917818,36.288443,36.037503,37.613781,36.404531,36.115454,34.666647,34.735846,34.233010,73.409222,34.202784,40.230227,25.598594,25.408545,25.412881,33.088682,33.812848,34.040625,36.138208,36.039019,30.554456,30.774893,35.614934,38.110850,34.726672,38.750314,36.612400,38.642322,33.096386,37.750317,34.950463,37.580612,33.091118,37.413027,33.214606,35.225671,32.941250,35.005448,33.844646,36.043239,33.171119,35.073231,80.308107,85.917962,125.541298,80.881769,132.830183,56.924822,48.281971,146.824533,120.530000,2.148000,211.400000,118.980000,1.625000,140.900000,7121.882648,13.639532,26.590695,88.199737,35.542931,385.230646,246.530936
06/19/2026 01:55:52,0.000000,0.000000,75.170202,74.841153,65.826611,75.475354,78.246180,72.676433,75.480241,74.920267,35.777302,31.619945,32.046671,31.990405,37.410502,37.981907,35.806884,36.068634,35.837102,37.454444,35.734774,36.222639,34.423555,34.627646,33.702690,65.198266,33.942829,38.582022,23.956202,23.701840,23.592749,32.679287,33.551763,33.837344,35.840295,35.838523,29.979543,30.104715,35.612041,38.140210,34.705276,38.769187,36.605988,38.684037,33.094390,37.750045,34.935557,37.576363,33.071521,37.399724,33.201500,35.253823,32.933030,35.015374,33.833272,36.038096,33.139524,35.082945,77.068211,82.625030,123.725260,80.198815,130.371933,56.713187,47.950835,147.513672,120.620000,2.135000,210.300000,119.010000,1.622000,140.200000,7181.882002,12.295907,26.286115,88.514288,35.542095,388.669802,248.797939
06/19/2026 01:56:52,0.000000,0.000000,75.092508,74.885951,65.524675,75.484210,78.210823,72.717084,75.369181,74.930804,35.653275,31.445763,31.953184,31.825143,37.184130,37.954522,35.663721,35.903815,35.636439,37.359414,35.576624,35.868820,34.119990,34.494111,33.635550,72.158773,33.674119,40.471303,24.640585,24.468733,24.398752,32.457841,33.262129,33.420756,35.737118,35.664019,30.011234,30.377469,35.580963,38.127339,34.677862,38.734409,36.611212,38.659234,33.101415,37.727689,34.925096,37.576102,33.092510,37.409548,33.197859,35.216501,32.918717,34.993828,33.818799,36.018349,33.144956,35.051564,81.911371,87.278544,124.977828,84.264255,132.004151,56.589156,47.888590,156.162870,120.330000,2.188000,216.600000,118.780000,1.660000,146.400000,7241.882497,14.242576,26.228727,92.381234,35.529198,392.261748,251.215181
06/19/2026 01:57:52,0.000000,0.000000,74.980586,74.796394,65.605842,75.432222,78.183830,72.647560,75.356066,74.924442,35.578516,31.295287,31.735914,31.593635,37.676301,37.758938,35.505367,35.767215,35.469951,37.226007,35.309071,35.806070,33.982517,34.374897,33.514998,73.748553,33.397838,40.772947,24.734584,24.520230,24.535401,32.199941,32.976483,33.104944,35.617869,35.543873,29.755683,30.004553,35.585603,38.128431,34.678362,38.739321,36.608757,38.678855,33.099838,37.760498,34.924318,37.570464,33.092880,37.417873,33.208281,35.225124,32.928254,35.000145,33.817576,36.020229,33.162214,35.072328,84.264934,89.536220,126.023505,86.799371,133.224203,56.772874,47.622224,162.084321,120.240000,2.218000,220.700000,118.890000,1.683000,150.000000,7301.882017,14.790286,25.982661,94.946646,35.535968,395.898858,253.678439
06/19/2026 01:58:52,0.000000,0.000000,74.970140,74.823549,65.605958,75.442225,78.131516,72.648277,75.284518,74.894681,35.367044,31.121865,31.491238,31.413330,37.111887,37.782491,35.324447,35.630662,35.287262,37.072466,35.287705,35.772981,33.861880,34.335979,33.222979,65.901028,33.118779,37.898385,23.188901,23.020856,22.934978,31.910815,32.654355,32.868680,35.434867,35.368831,29.717789,30.007759,35.580371,38.122773,34.685410,38.736181,36.610114,38.668291,33.116757,37.757665,34.930788,37.581333,33.113101,37.419419,33.201645,35.243328,32.938064,35.012822,33.824055,36.024476,33.162880,35.059247,74.082444,79.850566,124.821496,75.107258,131.388324,56.731236,46.547150,136.866006,120.480000,2.086000,202.900000,119.060000,1.564000,132.800000,7361.881087,12.916959,24.981426,83.540412,35.539436,399.386251,255.988294
06/19/2026 01:59:52,0.000000,0.000000,74.971930,74.802524,65.597944,75.399136,78.129807,72.634274,75.389417,74.902470,35.089924,30.721615,31.211807,31.015343,36.941965,37.412917,35.062403,35.401515,35.095687,36.956960,35.296061,35.309846,33.645963,34.153926,32.939795,70.959058,32.990020,38.360530,23.914699,23.785282,23.771976,31.756783,32.584189,32.754957,35.283098,35.194442,29.135162,29.537998,35.587218,38.112814,34.670831,38.736682,36.623537,38.644161,33.098682,37.757484,34.915528,37.583803,33.090812,37.409186,33.196460,35.233280,32.921763,34.996234,33.820320,35.996837,33.157036,35.052974,80.567274,85.976545,124.776396,83.284089,131.742029,56.370599,47.401402,154.982529,120.340000,2.180000,216.100000,119.190000,1.654000,145.500000,7421.891020,12.582461,25.778069,91.862099,35.530282,402.901603,258.330926
06/19/2026 02:00:52,0.000000,0.000000,74.958319,74.730180,65.646541,75.355300,78.079798,72.556406,75.311098,74.900151,35.129161,30.695543,31.121130,30.976148,36.653529,37.516376,34.989203,35.273827,34.917216,36.812969,34.685253,34.980471,33.524716,34.025653,33.039775,71.940556,32.625180,39.362880,23.857586,23.695915,23.744526,31.452814,32.185457,32.146742,35.192926,35.080761,29.279486,29.449451,35.569691,38.114336,34.647936,38.718316,36.622248,38.640669,33.107166,37.736903,34.931237,37.564985,33.100924,37.396255,33.185832,35.207165,32.906242,34.999969,33.822729,35.994368,33.148481,35.045769,82.747872,88.013779,125.914872,85.018327,133.028441,56.557699,47.015887,157.998363,120.530000,2.188000,218.000000,119.160000,1.666000,147.100000,7481.880777,13.943303,25.419577,93.183318,35.523061,406.508402,260.763231
06/19/2026 02:01:52,0.000000,0.000000,74.903924,74.740420,65.536441,75.351592,78.041168,72.583610,75.236918,74.904092,34.975823,30.609599,30.990640,30.896695,36.929913,37.354451,34.806774,35.152644,34.817948,36.702432,34.744765,35.412119,33.536581,34.019752,32.650576,72.277354,32.405763,38.304962,23.788040,23.719967,23.726399,31.270816,31.972495,31.957349,35.073252,35.001422,29.172469,29.431200,35.558647,38.119228,34.648653,38.740215,36.614006,38.652752,33.099332,37.749464,34.911028,37.585505,33.079707,37.419361,33.166000,35.229939,32.898851,35.005036,33.813593,36.014928,33.147265,35.061405,79.163197,84.569966,126.583898,79.037923,133.635735,56.677741,46.519183,145.047791,120.460000,2.132000,209.300000,119.070000,1.614000,139.300000,7541.881771,13.349758,24.955204,87.384196,35.525746,410.129826,263.207274
06/19/2026 02:02:52,0.000000,0.000000,74.901164,74.707236,65.586616,75.326281,78.055922,72.501026,75.224906,74.892076,35.055694,30.315028,30.771886,30.607483,36.698120,37.170099,34.734262,34.996363,34.708007,36.609566,34.668085,35.105849,33.382004,33.952297,32.513820,72.016498,32.482296,38.897815,23.455268,23.267999,23.301066,31.213554,31.989193,32.233074,34.961658,34.901349,28.688153,29.056766,35.576145,38.104868,34.671605,38.700819,36.641675,38.644156,33.123567,37.743697,34.938055,37.558079,33.105590,37.410180,33.195565,35.201801,32.910199,34.983729,33.829112,35.990105,33.175812,35.038009,82.582457,87.752813,126.010976,85.428171,133.158405,56.521518,47.046281,160.265336,120.530000,2.203000,219.300000,119.090000,1.674000,148.300000,7601.889747,13.449914,25.447901,94.165377,35.527138,413.672022,265.577426
06/19/2026 02:03:52,0.000000,0.000000,74.793950,74.681979,65.415842,75.294252,78.010947,72.458722,75.225667,74.886500,34.790666,30.358871,30.738619,30.661925,37.035280,37.164417,34.557262,34.880623,34.564878,36.529181,34.462387,35.178623,33.266986,33.758315,32.825561,69.795375,32.182998,37.455921,23.206285,23.028831,23.082131,31.006972,31.715406,31.698922,34.840625,34.806032,29.006716,29.336493,35.570895,38.127461,34.669274,38.722334,36.625716,38.646334,33.113316,37.744986,34.936689,37.575281,33.104049,37.405553,33.171094,35.200886,32.898167,34.992118,33.821527,35.990512,33.150272,35.027604,75.237068,80.758314,126.436067,74.770315,133.311395,56.592079,45.710765,137.920754,120.510000,2.093000,204.300000,119.030000,1.572000,134.100000,7661.879711,13.262597,24.193324,84.044348,35.524703,417.255038,267.981084
06/19/2026 02:04:52,0.000000,0.000000,74.874768,74.667312,65.530027,75.274989,78.044359,72.419905,75.237138,74.878965,34.781816,29.946974,30.396781,30.281162,36.802936,36.980767,34.403313,34.705445,34.405167,36.363222,34.397623,34.672532,33.113552,33.797285,32.549863,68.819017,32.261021,37.474199,22.814749,22.694164,22.646781,30.961838,31.784776,32.115649,34.702310,34.644643,28.224631,28.607309,35.547576,38.112609,34.640181,38.732669,36.636070,38.630179,33.117493,37.740961,34.920233,37.584072,33.110952,37.415955,33.172604,35.218795,32.902346,34.991626,33.811265,35.980278,33.149175,35.042028,79.246834,84.488497,124.960136,82.253509,131.934442,56.222996,46.750978,153.324257,120.460000,2.162000,214.500000,118.890000,1.644000,144.100000,7721.880516,12.301937,25.172262,91.128273,35.522853,420.713418,270.267558
06/19/2026 02:05:52,0.000000,0.000000,74.916704,74.682215,65.514763,75.293939,78.003059,72.499927,75.367520,74.908021,34.699022,29.993494,30.418775,30.365650,36.710261,36.840336,34.409803,34.626319,34.334317,36.278379,34.592113,34.667891,33.021781,33.753558,32.264098,71.542313,31.869018,38.480726,23.177052,23.107595,23.012489,30.623527,31.410046,31.185035,34.626403,34.564738,28.608341,28.813877,35.530736,38.109515,34.639949,38.719197,36.632183,38.633805,33.113589,37.736062,34.919307,37.586686,33.100411,37.418291,33.164701,35.220221,32.879768,34.984936,33.802789,35.980682,33.147523,35.037720,82.254024,87.567464,126.245415,84.423419,133.487041,56.276696,46.375076,156.653586,120.500000,2.177000,216.900000,118.980000,1.663000,146.200000,7781.889240,13.660778,24.819948,92.596286,35.517904,424.313552,272.691384
06/19/2026 02:06:52,0.000000,0.000000,74.829368,74.656976,65.628926,75.279504,77.960888,72.476971,75.233293,74.907225,34.659938,29.942173,30.320215,30.240483,36.888647,36.818750,34.235909,34.524795,34.241069,36.212807,34.518860,34.568611,33.068991,33.829145,32.070154,73.301526,31.738650,37.746348,23.321933,23.256519,23.257927,30.610922,31.269570,31.193376,34.593683,34.511606,28.458526,28.752845,35.544117,38.110928,34.637788,38.703806,36.632514,38.623542,33.133922,37.744538,34.931804,37.583672,33.101301,37.402378,33.152589,35.203264,32.878322,34.983243,33.809087,35.957733,33.139525,35.037278,82.232603,87.740978,127.125217,83.408362,134.479003,56.488929,46.109099,150.351151,120.480000,2.164000,213.700000,119.010000,1.637000,142.800000,7841.889196,13.176670,24.569678,89.799200,35.515568,427.949382,275.148437
06/19/2026 02:07:52,0.000000,0.000000,74.830200,74.628650,65.321334,75.243348,77.954311,72.397479,75.254559,74.879495,34.491123,29.673525,30.171986,30.066636,36.571422,36.708598,34.078840,34.421920,34.118332,36.087273,34.168935,34.516717,32.723120,33.661730,32.178802,63.467114,31.719211,36.098761,21.655437,21.584531,21.439219,30.452898,31.217643,31.456909,34.427753,34.379385,28.223803,28.422309,35.578324,38.084955,34.656908,38.711354,36.658294,38.634250,33.131371,37.755424,34.945833,37.582627,33.139620,37.417945,33.147371,35.226873,32.881550,34.990619,33.828908,35.960672,33.151620,35.031165,75.513941,81.022503,125.182591,78.192486,131.861881,56.280440,45.431193,143.065181,120.440000,2.110000,207.000000,119.060000,1.591000,137.000000,7901.887950,12.170697,23.928064,86.466270,35.525784,431.379227,277.403056
06/19/2026 02:08:52,0.000000,0.000000,74.790588,74.596636,65.459009,75.231679,77.934261,72.376874,75.183078,74.863751,34.395458,29.549292,29.980020,29.868861,36.292306,36.668952,33.931212,34.252608,33.968014,35.960798,34.301822,34.478737,32.773989,33.687668,31.807226,70.805618,31.738166,37.448418,22.841051,22.766641,22.769949,30.432702,31.213495,31.165817,34.373048,34.294943,28.030869,28.331215,35.541045,38.099915,34.641530,38.702233,36.626408,38.629811,33.122011,37.752964,34.919418,37.578840,33.106668,37.402410,33.165123,35.210889,32.875744,34.981943,33.821550,35.960863,33.137335,35.010707,81.192092,86.499110,125.904800,83.434008,133.117173,56.067065,46.127355,155.135797,120.310000,2.180000,216.300000,119.090000,1.653000,145.100000,7961.878592,12.861536,24.586882,91.929659,35.514370,434.934032,279.783489
06/19/2026 02:09:52,0.000000,0.000000,74.796877,74.618140,65.381632,75.256346,77.915912,72.413487,75.194443,74.889061,34.295239,29.544462,29.941753,29.876314,36.362565,36.543592,33.827496,34.217289,33.843763,35.883808,34.008047,34.636996,32.664026,33.526746,31.955756,72.064764,31.398252,38.510881,22.781898,22.724072,22.666031,30.237098,30.909672,30.846390,34.318983,34.224894,28.031392,28.249344,35.543944,38.094854,34.638039,38.696111,36.621136,38.609984,33.122938,37.725917,34.918882,37.561953,33.108737,37.406679,33.146938,35.207824,32.861555,34.982294,33.797923,35.946157,33.129627,35.006120,83.343139,88.546819,126.814381,85.634982,134.231911,56.257079,46.137163,159.618924,120.540000,2.196000,218.400000,119.110000,1.674000,147.700000,8021.878232,13.914758,24.596123,93.886305,35.506381,438.541649,282.215697
06/19/2026 02:10:52,0.000000,0.000000,74.824054,74.594189,65.401424,75.239972,77.926110,72.397482,75.216398,74.856526,34.247688,29.567141,29.922518,29.871087,36.172766,36.411822,33.772047,34.112595,33.822829,35.778323,33.984453,34.473409,32.629906,33.478003,31.924189,69.710373,31.276556,36.595634,22.464873,22.405234,22.324369,30.122981,30.813418,30.648072,34.212941,34.172993,28.100158,28.406116,35.531228,38.120606,34.634333,38.705665,36.634672,38.635847,33.113867,37.747076,34.909961,37.577813,33.098555,37.426613,33.123200,35.227147,32.864040,34.999092,33.806752,35.948762,33.137667,35.013255,77.841748,83.428722,127.013506,78.223510,134.057908,56.427292,45.058107,144.233869,120.480000,2.116000,208.700000,119.230000,1.598000,137.900000,8081.878096,13.023002,23.572632,87.008376,35.512808,442.123836,284.619304
06/19/2026 02:11:52,0.000000,0.000000,74.783121,74.578179,65.487770,75.224491,77.913204,72.383221,75.249376,74.869240,34.175921,29.327350,29.772397,29.625986,36.130841,36.416387,33.695382,33.960044,33.716827,35.730173,33.838508,34.480647,32.570449,33.434603,31.883375,72.903818,31.466551,38.142296,22.715687,22.607644,22.544318,30.178487,30.910796,31.114890,34.206698,34.109488,27.765349,28.110186,35.555109,38.109076,34.654058,38.708960,36.664281,38.612854,33.129383,37.738545,34.948406,37.571931,33.136676,37.436678,33.167161,35.217355,32.890232,34.997183,33.836368,35.955712,33.157120,35.023794,83.662799,88.753165,127.024147,86.266951,134.281069,56.354390,46.052971,161.979445,120.570000,2.203000,219.800000,119.250000,1.683000,149.400000,8141.877709,13.625537,24.516759,94.901761,35.525544,445.702006,287.022870
06/19/2026 02:12:52,0.000000,0.000000,74.764173,74.552887,65.496379,75.214570,77.894052,72.314792,75.143475,74.853284,33.919424,29.396134,29.801928,29.711717,36.180989,36.352318,33.622482,33.906261,33.658302,35.672238,33.606778,33.969012,32.457142,33.385402,31.487267,66.957210,31.050980,36.268433,21.946287,21.857007,21.759925,29.891469,30.561035,30.332373,34.068684,34.023402,28.097487,28.354278,35.559957,38.105074,34.644655,38.710639,36.642468,38.617139,33.135031,37.757021,34.946992,37.593064,33.130072,37.415521,33.152364,35.207916,32.882543,35.004194,33.839394,35.962716,33.136294,35.022526,74.312943,79.946816,126.397305,74.581343,133.461488,56.254859,44.707938,137.468234,120.630000,2.090000,203.700000,119.280000,1.568000,133.300000,8201.876478,13.030921,23.237512,83.828458,35.523279,449.227294,289.368683
