Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 02:13:52,0.000000,0.000000,74.812752,74.589645,65.313516,75.210275,77.917976,72.352855,75.146559,74.855102,33.961222,29.024213,29.463091,29.404975,36.325377,36.257644,33.550416,33.759615,33.497118,35.552670,33.976762,34.256280,32.195157,33.357916,31.430132,70.133191,31.309818,36.524672,22.237354,22.134195,22.083866,30.006076,30.748696,31.016083,33.988722,33.915463,27.435837,27.792131,35.520307,38.083219,34.619238,38.676964,36.634708,38.593065,33.100568,37.714243,34.918255,37.560443,33.087719,37.403015,33.115680,35.184626,32.849849,34.951070,33.794630,35.926485,33.121943,35.011313,80.478504,85.633033,125.852167,83.122796,133.056601,55.997517,45.673767,154.780060,120.670000,2.172000,215.400000,119.010000,1.651000,144.900000,8261.885548,12.366399,24.158273,91.772784,35.493367,452.720862,291.689823
06/19/2026 02:14:52,0.000000,0.000000,74.902029,74.584709,65.525555,75.222800,77.959086,72.394235,75.151761,74.863263,33.973986,29.154794,29.521844,29.468250,35.923272,36.312487,33.464902,33.732305,33.484123,35.484317,33.399265,34.447494,32.189320,33.277881,31.978318,71.258889,30.970960,37.566923,22.437157,22.342090,22.379036,29.748871,30.470635,30.217445,33.971316,33.848767,27.766135,27.886763,35.533595,38.076146,34.642885,38.689458,36.634904,38.628574,33.110544,37.731324,34.933178,37.566919,33.102727,37.390091,33.117211,35.197235,32.867385,34.957124,33.806021,35.934746,33.132061,34.997020,82.716890,87.862727,126.996715,84.832511,134.466051,56.175465,45.769223,157.650556,120.560000,2.183000,216.900000,118.880000,1.666000,146.700000,8321.876480,13.318250,24.248673,93.031813,35.502457,456.322232,294.115622
06/19/2026 02:15:52,0.000000,0.000000,74.946919,74.549321,65.553860,75.227746,78.002742,72.347505,75.182036,74.847922,33.828688,29.138188,29.534228,29.444788,36.111656,36.159033,33.413877,33.665308,33.411604,35.394252,34.184747,33.870180,32.332764,33.241171,31.417059,71.907411,30.781581,36.421807,22.607560,22.464083,22.516878,29.683505,30.315251,29.967972,33.941633,33.839950,27.806824,27.894356,35.508786,38.071734,34.618150,38.666612,36.622560,38.597721,33.080366,37.738794,34.921162,37.578811,33.072674,37.411482,33.088811,35.178663,32.829640,34.969498,33.815304,35.936475,33.104232,34.984776,78.436804,83.814672,127.712635,78.195705,135.017912,56.370730,45.056844,142.363742,120.460000,2.125000,208.200000,119.160000,1.593000,137.600000,8381.874522,12.850381,23.571426,86.139486,35.489813,459.933584,296.548403
06/19/2026 02:16:52,0.000000,0.000000,75.063240,74.565118,65.598445,75.249351,78.057948,72.378081,75.287107,74.856715,33.691261,28.868111,29.214705,29.233926,36.007239,35.968710,33.225936,33.550282,33.331871,35.346186,33.621084,33.781458,32.326181,33.211932,31.339106,64.210490,31.001092,35.662597,21.277179,21.125428,21.013648,29.727599,30.486813,30.772950,33.813441,33.746384,27.256433,27.460226,35.519684,38.097174,34.618162,38.690900,36.636456,38.620852,33.080545,37.749417,34.917189,37.565569,33.067548,37.418761,33.088101,35.174851,32.839600,34.959759,33.811769,35.933835,33.123107,35.003606,77.615368,82.947718,125.785775,80.606765,132.817454,55.974254,45.313790,148.950376,120.510000,2.144000,210.800000,119.090000,1.618000,140.900000,8441.874157,11.846201,23.816396,89.166920,35.495844,463.362896,298.804194
06/19/2026 02:17:52,0.000000,0.000000,75.065434,74.632817,65.669001,75.333571,78.098122,72.507069,75.330970,74.899332,34.456491,30.181325,30.599881,30.735656,37.234476,36.299612,33.831243,34.252990,33.997558,35.778109,35.061044,35.674729,34.023149,33.977420,32.912838,70.126518,31.851470,36.920135,23.518714,23.474366,23.397605,30.793546,31.260999,31.596938,34.843626,34.898174,29.453075,29.778139,35.526752,38.061815,34.622757,38.658837,36.636012,38.600987,33.081877,37.713308,34.925298,37.534314,33.076981,37.388356,33.108545,35.166427,32.854271,34.942593,33.839873,35.916690,33.134761,34.973109,81.832205,87.275242,126.804498,83.554868,134.050248,55.834835,46.419454,157.148349,120.510000,2.185000,217.700000,119.120000,1.664000,146.600000,8501.874574,12.058509,24.861626,92.812655,35.488178,466.960060,301.225571
06/19/2026 02:18:52,0.000000,0.000000,75.166421,74.582574,65.439240,75.320263,78.121052,72.520407,75.364407,74.860125,34.228813,29.846933,30.176847,30.254786,36.098228,36.305876,33.759607,34.042005,33.825704,35.708095,34.524800,34.731453,32.831193,33.642655,32.166800,72.116526,32.090681,38.429860,23.215044,23.171580,23.112873,30.830322,31.510293,31.960684,34.475523,34.431151,28.349499,28.655232,35.506104,38.068177,34.621325,38.672861,36.629772,38.597411,33.063608,37.712417,34.900014,37.540494,33.067663,37.379088,33.082276,35.166382,32.829328,34.957662,33.814110,35.906496,33.100554,34.965143,84.303651,89.598376,127.656439,86.536696,135.125061,56.255904,46.603375,162.304917,120.580000,2.208000,220.500000,119.120000,1.685000,149.800000,8561.874124,13.395745,25.034115,95.040992,35.479044,470.598644,303.686498
06/19/2026 02:19:52,0.000000,0.000000,75.201030,74.640872,65.474250,75.369552,78.167655,72.553761,75.492558,74.890347,34.052975,29.646223,30.022538,30.022090,35.991075,36.142520,33.673039,33.983439,33.745266,35.676582,34.186589,34.364556,32.726269,33.488971,32.111211,66.928138,31.911450,37.221161,22.163990,22.104334,21.995350,30.582310,31.357704,31.624578,34.305642,34.247502,28.314767,28.593176,35.528223,38.056213,34.608858,38.668402,36.618869,38.599777,33.057101,37.714903,34.918474,37.549611,33.045322,37.388256,33.065991,35.171861,32.833489,34.960601,33.802398,35.911202,33.098660,34.996510,78.681200,84.147406,127.033403,80.924201,133.962139,56.448848,45.739994,148.996826,120.660000,2.143000,211.400000,119.180000,1.616000,140.800000,8621.872671,13.000158,24.221003,89.187950,35.479736,474.138863,306.048773
06/19/2026 02:20:52,0.000000,0.000000,75.260836,74.647052,65.550127,75.404761,78.208640,72.613232,75.485257,74.894024,34.048095,29.405417,29.796049,29.770353,35.910640,36.136049,33.463471,33.840565,33.676430,35.614559,33.819877,34.027395,32.525866,33.419836,31.755040,73.448158,31.782246,38.424308,23.086182,22.969662,22.883618,30.458372,31.232472,31.325151,34.228557,34.121584,27.961873,28.316206,35.503099,38.056789,34.604597,38.649155,36.600669,38.588244,33.040153,37.709188,34.886131,37.539033,33.041383,37.380360,33.061934,35.165598,32.816093,34.939789,33.806425,35.869598,33.079609,34.974401,83.608639,88.955383,127.703181,85.595674,135.281808,56.365491,46.141533,155.769261,120.520000,2.196000,217.800000,119.110000,1.663000,146.500000,8681.872153,13.824068,24.600240,92.208411,35.465612,477.758221,308.492947
06/19/2026 02:21:52,0.000000,0.000000,75.276345,74.639330,65.600840,75.403589,78.230196,72.579862,75.557766,74.889277,33.812475,29.286039,29.681156,29.683971,36.010852,36.093661,33.513687,33.805943,33.597071,35.546913,33.939025,34.294731,32.253284,33.463941,31.608486,64.069130,31.358910,35.959392,21.431161,21.392558,21.239543,30.081209,30.880846,31.028795,34.065024,33.989552,27.864825,28.171880,35.502923,38.078258,34.604450,38.669755,36.608882,38.599527,33.046626,37.739385,34.901356,37.546253,33.041745,37.383372,33.082185,35.156094,32.823011,34.947032,33.827888,35.898535,33.095528,34.972988,75.009732,80.613435,125.946536,77.077396,133.033365,56.253414,44.509062,140.102110,120.690000,2.098000,205.000000,119.280000,1.577000,135.000000,8741.871470,12.912870,23.046522,85.078501,35.476290,481.207738,310.765283
06/19/2026 02:22:52,0.000000,0.000000,75.337729,74.639065,65.769271,75.437682,78.288161,72.640755,75.573452,74.868645,33.858883,29.030688,29.535566,29.415611,36.049917,36.088000,33.357134,33.685868,33.439149,35.439456,33.809593,34.200290,32.176401,33.217430,31.428773,70.641966,31.407592,37.163682,22.485093,22.378820,22.376259,30.072921,30.867659,30.919799,33.972027,33.905871,27.527102,27.880985,35.492410,38.054085,34.573644,38.681037,36.602371,38.619517,33.020083,37.717610,34.881721,37.550108,33.041400,37.396734,33.047642,35.179717,32.799129,34.957552,33.807782,35.896198,33.076960,34.965106,81.104090,86.334111,126.494000,83.384718,133.873947,56.127957,45.918769,154.894485,120.700000,2.170000,215.800000,119.200000,1.653000,145.200000,8801.870564,12.773600,24.390082,91.823270,35.468040,484.744183,313.129635
06/19/2026 02:23:52,0.000000,0.000000,75.305031,74.674376,65.771219,75.486451,78.279122,72.696884,75.557454,74.890656,33.715842,29.109594,29.487803,29.417883,35.940129,35.903369,33.301061,33.641811,33.387120,35.389330,33.618128,34.085365,32.136838,33.225471,31.524476,71.645839,30.931816,37.746424,22.398218,22.304941,22.210140,29.758411,30.465018,30.300537,33.973191,33.847978,27.730521,27.827773,35.504285,38.038977,34.589170,38.642633,36.597705,38.598530,33.010505,37.701855,34.894737,37.525068,33.007173,37.387450,33.050066,35.145782,32.797107,34.952386,33.808826,35.890595,33.072070,34.939830,83.260136,88.320414,127.495996,85.434109,135.050760,56.412675,45.795637,158.725697,120.610000,2.184000,217.500000,119.160000,1.669000,147.200000,8861.870862,13.472756,24.273668,93.499425,35.457737,488.349895,315.557202
06/19/2026 02:24:52,0.000000,0.000000,75.396771,74.690550,65.779450,75.497225,78.319315,72.726329,75.569603,74.882959,33.764400,29.100824,29.498657,29.401153,35.855748,35.856191,33.221912,33.600896,33.330397,35.313247,34.067218,33.751238,32.100118,33.273237,31.286504,69.542314,30.844619,36.225456,22.167403,22.079487,22.059623,29.652925,30.357340,30.247682,33.877471,33.778445,27.764190,27.811556,35.505026,38.048550,34.556401,38.653288,36.606815,38.606294,33.004099,37.717632,34.883517,37.536870,33.004627,37.389340,33.034326,35.141610,32.776471,34.932298,33.820683,35.873631,33.065524,34.926647,75.713041,81.046282,127.736147,75.021022,134.893584,56.758227,44.664822,137.557572,120.670000,2.097000,204.600000,119.340000,1.569000,134.000000,8921.869938,13.029309,23.196147,83.871117,35.454182,491.927147,317.955499
06/19/2026 02:25:52,0.000000,0.000000,75.439594,74.724113,65.919690,75.528989,78.365700,72.810712,75.647997,74.899740,33.531253,28.779676,29.153942,29.135592,35.447513,35.878153,33.171420,33.477573,33.154902,35.274279,33.771988,33.734621,32.089252,33.152617,31.151665,67.301612,31.055513,35.798655,21.573485,21.481478,21.373800,29.708503,30.494913,30.840322,33.733742,33.666233,27.081155,27.387310,35.491636,38.038736,34.547832,38.639025,36.581362,38.585318,32.978975,37.696156,34.873052,37.506549,32.992852,37.378071,33.024761,35.130740,32.757565,34.929816,33.800878,35.875138,33.044416,34.944612,79.100884,84.137416,126.185009,82.015064,133.426610,56.856736,45.215906,152.051826,120.700000,2.160000,213.400000,119.170000,1.637000,142.900000,8981.869711,12.075488,23.723167,90.561583,35.440874,495.369578,320.225574
06/19/2026 02:26:52,0.000000,0.000000,75.500222,74.747610,65.777332,75.581586,78.398770,72.835951,75.658959,74.889589,33.514244,28.808100,29.251494,29.175412,35.466691,35.844169,33.149820,33.398669,33.167663,35.199238,33.460490,33.532201,32.056887,33.037177,30.979838,70.633253,30.629083,37.136695,22.024932,21.924443,21.877936,29.413011,30.151840,29.470986,33.735876,33.625728,27.472266,27.728435,35.468159,38.035654,34.561164,38.633749,36.577383,38.564133,32.966976,37.694059,34.874939,37.519923,32.979294,37.355745,33.029210,35.120990,32.777133,34.909973,33.810317,35.858420,33.045083,34.943060,82.220780,87.352481,127.532287,84.274518,135.135521,57.427600,45.490525,155.607091,120.420000,2.178000,216.100000,119.080000,1.650000,145.100000,9041.869408,13.152259,23.984436,92.137121,35.436268,498.958032,322.638228
06/19/2026 02:27:52,0.000000,0.000000,75.515977,74.785772,65.999499,75.600080,78.432348,72.873137,75.636017,74.897888,34.236426,30.129661,30.541542,30.693084,36.372865,36.174089,33.695688,34.040708,33.881278,35.687784,35.104099,35.412176,33.781369,33.931901,32.605474,71.325731,31.445273,37.233360,23.559133,23.525985,23.529817,30.462900,30.902792,31.094410,34.716767,34.839626,29.287162,29.722196,35.475143,38.034665,34.552501,38.620716,36.570136,38.585597,32.975700,37.711197,34.864642,37.521594,32.977289,37.377183,33.023708,35.139444,32.764961,34.926284,33.800450,35.869839,33.054635,34.929530,83.577045,89.074845,128.526157,85.189803,136.189535,57.704878,46.682226,155.206847,120.470000,2.189000,217.300000,119.090000,1.660000,146.600000,9101.868222,12.125415,25.107945,91.960962,35.438761,502.603293,325.106485
06/19/2026 02:28:52,0.000000,0.000000,75.546117,74.798193,65.749027,75.651302,78.466574,72.923254,75.720213,74.920906,33.940746,29.704287,30.040468,30.178286,35.804769,36.001864,33.561648,33.900509,33.748470,35.555276,34.654824,34.376256,32.750443,33.475805,32.010728,63.662929,31.844825,35.938881,21.804851,21.680556,21.537085,30.580840,31.300094,31.744730,34.278762,34.288082,28.223027,28.634339,35.459650,38.023638,34.541207,38.630226,36.552705,38.588958,32.948855,37.697722,34.860875,37.512535,32.957398,37.349000,32.991976,35.123312,32.748336,34.906553,33.798011,35.851903,33.039190,34.927426,75.604248,81.252719,126.811913,77.998435,133.871014,57.728163,45.399536,142.197688,120.550000,2.107000,206.400000,119.330000,1.590000,136.200000,9161.868304,12.040911,23.897970,86.061969,35.425474,506.061994,327.387712
06/19/2026 02:29:52,0.000000,0.000000,75.547287,74.847105,65.918452,75.660688,78.454474,72.928012,75.668901,74.923619,33.702734,29.378312,29.723914,29.752974,35.882747,36.032884,33.458187,33.776220,33.581032,35.536673,34.326053,34.172120,32.484954,33.423401,31.882047,70.730037,31.804285,37.197917,22.884268,22.813000,22.740204,30.459287,31.243190,31.449483,34.141473,34.122385,27.877421,28.324231,35.446811,38.049713,34.531039,38.637325,36.555730,38.603894,32.919885,37.688060,34.857831,37.512596,32.943420,37.377542,32.981234,35.131663,32.743816,34.919474,33.802512,35.874554,33.012323,34.953837,81.583422,86.895548,127.251800,83.910444,134.762599,57.691714,46.266801,155.563393,120.700000,2.179000,216.400000,119.190000,1.650000,145.700000,9221.867950,12.479751,24.718166,92.117903,35.427163,509.616197,329.768005
06/19/2026 02:30:52,0.000000,0.000000,75.618394,74.839270,66.059960,75.678916,78.513448,72.940371,75.793968,74.927142,33.740612,29.300392,29.712449,29.660731,35.919124,35.770738,33.500031,33.710576,33.543846,35.467229,34.128672,34.087395,32.458324,33.326154,31.506132,71.921368,31.304495,37.817721,22.732846,22.599699,22.563730,30.036405,30.816004,30.702804,34.021491,34.002401,27.813462,28.073175,35.434610,37.974823,34.510228,38.618386,36.541317,38.551995,32.910742,37.677769,34.832426,37.483296,32.934590,37.326760,32.955642,35.082642,32.715549,34.890523,33.781069,35.833677,33.000383,34.876736,83.713730,88.827077,128.286145,85.974984,135.940957,58.077045,46.154739,159.759245,120.580000,2.199000,218.600000,119.040000,1.668000,148.200000,9281.867540,13.205040,24.612681,93.946949,35.396658,513.232450,332.207184
06/19/2026 02:31:52,0.000000,0.000000,75.604863,74.855723,65.778566,75.699856,78.536001,72.970693,75.775373,74.937254,33.628099,29.247618,29.599042,29.630176,35.634499,35.901177,33.396318,33.665076,33.478398,35.426313,33.759119,34.009029,32.310840,33.236604,31.579446,67.531383,31.153185,36.059607,21.996695,21.930299,21.796172,29.929270,30.665232,30.715148,33.946137,33.903956,27.877420,28.173267,35.439600,37.996585,34.512052,38.619318,36.554077,38.573110,32.902220,37.687257,34.844608,37.493670,32.920581,37.354387,32.977350,35.124687,32.709694,34.892948,33.799041,35.859575,33.001933,34.892030,75.561940,81.111716,128.051493,75.727397,135.226662,58.153087,44.774456,138.432186,120.700000,2.089000,204.700000,119.280000,1.576000,134.000000,9341.866755,12.758322,23.301285,84.287780,35.407736,516.771707,334.566483
06/19/2026 02:32:52,0.000000,0.000000,75.655633,74.871051,65.873056,75.739028,78.584718,73.032007,75.770396,74.951704,33.466502,28.907822,29.362339,29.315541,35.558499,35.836719,33.393804,33.547963,33.317215,35.373672,33.558015,34.000361,32.125057,33.159042,31.156321,70.869734,31.266868,36.640443,22.303553,22.201746,22.150115,29.921230,30.716917,30.982971,33.859882,33.835903,27.352704,27.755621,35.435762,38.014404,34.507520,38.624520,36.528872,38.578428,32.881345,37.681036,34.845904,37.491425,32.929130,37.359794,32.972925,35.090125,32.719942,34.891583,33.771473,35.837837,32.984699,34.871289,81.739230,86.807531,127.562816,84.421448,134.972315,57.773895,45.901872,157.027450,120.490000,2.184000,216.700000,119.030000,1.659000,146.300000,9401.865896,12.266326,24.374117,92.759826,35.400901,520.289324,336.911145
06/19/2026 02:33:52,0.000000,0.000000,75.717171,74.865476,66.108210,75.734315,78.605680,73.012461,75.788705,74.933703,33.394714,28.981613,29.407124,29.379101,35.643798,35.749681,33.270678,33.493722,33.286740,35.285212,33.607063,34.096480,32.204049,33.145938,31.256088,72.000132,30.604378,37.686009,22.337807,22.211336,22.210932,29.496551,30.188096,29.416278,33.781713,33.755511,27.622827,27.807337,35.388716,37.987389,34.475841,38.610661,36.526686,38.556382,32.848027,37.680116,34.803291,37.486527,32.882868,37.337662,32.926719,35.074191,32.681281,34.873808,33.770105,35.809452,32.970892,34.875254,83.928623,89.091826,128.749292,86.122604,136.425215,58.093805,45.919643,159.918015,120.460000,2.200000,218.500000,119.180000,1.671000,148.000000,9461.865046,13.295102,24.390907,94.015524,35.378293,523.918217,339.362527
06/19/2026 02:34:52,0.000000,0.000000,75.729049,74.892997,66.012648,75.760452,78.641823,73.057733,75.829927,74.937792,33.369410,28.939704,29.287621,29.285887,35.818341,35.835173,33.129421,33.436034,33.208106,35.278142,33.609751,34.105357,32.180464,33.092601,31.639319,67.349140,30.643768,35.736675,21.682575,21.572626,21.487739,29.516683,30.160966,29.993340,33.716911,33.676495,27.553215,27.872187,35.408781,37.994579,34.478928,38.602255,36.529691,38.547019,32.854602,37.674119,34.818118,37.473014,32.903082,37.329468,32.931516,35.086512,32.688302,34.865129,33.797385,35.819388,32.994215,34.875018,74.187578,79.652566,128.336801,73.883103,135.494506,58.102668,44.049551,135.609598,120.760000,2.079000,202.700000,119.350000,1.559000,132.300000,9521.863440,13.133294,22.603381,82.936758,35.383556,527.449905,341.714385
06/19/2026 02:35:52,0.000000,0.000000,75.762235,74.938466,65.898923,75.796886,78.680658,73.116720,75.853683,74.969176,33.285891,28.633227,29.048119,29.025357,35.450557,35.724827,33.043614,33.320045,33.097458,35.166894,33.674617,33.539128,31.924900,33.008547,31.146518,68.757087,30.952066,36.047504,21.686961,21.595413,21.488534,29.604431,30.406929,30.730068,33.636117,33.559716,26.928931,27.337140,35.427666,37.952439,34.493512,38.575270,36.531004,38.543915,32.852809,37.640965,34.819440,37.462396,32.884738,37.296193,32.934613,35.052358,32.680728,34.854477,33.818248,35.796344,32.977652,34.845189,79.879970,85.003408,127.231934,82.699425,134.505013,57.566417,45.350108,153.335910,120.560000,2.170000,214.500000,119.110000,1.639000,144.200000,9581.864462,12.196547,23.850957,91.133448,35.371998,530.914296,344.005506
06/19/2026 02:36:52,0.000000,0.000000,75.792310,74.941113,66.217927,75.822078,78.701139,73.147495,75.964016,74.949527,33.302875,28.709620,29.178909,29.105344,35.709020,35.580977,33.061572,33.274010,33.038439,35.100048,33.494370,33.548154,31.982061,32.934895,30.990288,70.409661,30.124867,36.874780,22.025756,21.926613,21.926283,28.859811,29.477569,27.461077,33.611197,33.523688,27.379516,27.668824,35.404996,37.981087,34.480437,38.587864,36.522748,38.561725,32.833845,37.659788,34.802849,37.483876,32.865162,37.311654,32.909426,35.068029,32.660870,34.851191,33.783429,35.816097,32.966080,34.859366,82.329917,87.520091,128.320041,84.426429,135.944442,57.771764,45.323986,156.012677,120.580000,2.180000,216.400000,119.210000,1.655000,145.700000,9641.863461,13.048680,23.826100,92.315323,35.370526,534.503430,346.418438
06/19/2026 02:37:52,0.000000,0.000000,75.718180,74.956889,66.060139,75.825388,78.749859,73.126686,75.929990,74.956013,34.057011,29.938762,30.387233,30.603982,36.536223,35.893808,33.671089,33.952631,33.796378,35.576047,35.028196,35.337754,33.832030,33.894196,32.657336,71.150764,31.139454,36.274431,23.498052,23.421449,23.353967,30.201890,30.565175,30.660554,34.625543,34.733336,29.149945,29.633752,35.414719,37.963831,34.472818,38.587348,36.531999,38.540051,32.827132,37.635134,34.817137,37.459658,32.865231,37.296690,32.917385,35.041383,32.668831,34.857495,33.790630,35.799803,32.970594,34.835486,82.509133,88.041554,129.224594,83.551116,136.920272,57.909267,46.476650,152.387494,120.450000,2.174000,215.300000,119.070000,1.653000,144.700000,9701.863248,11.359122,24.915309,90.711383,35.364668,538.146890,348.884874
06/19/2026 02:38:52,0.000000,0.000000,75.818470,74.993488,66.255908,75.848828,78.719388,73.176446,75.918393,74.963835,33.769869,29.585756,29.882721,30.080614,35.845480,35.822889,33.497566,33.809811,33.617974,35.511046,34.470789,34.307873,32.767744,33.400236,31.846249,66.615902,31.693680,36.999223,22.282913,22.170788,22.048170,30.447143,31.120544,31.572340,34.207281,34.224147,28.085540,28.418893,35.401221,37.947725,34.461565,38.551873,36.499766,38.546748,32.802309,37.636954,34.786586,37.438491,32.843235,37.272604,32.898344,35.029487,32.654676,34.837146,33.779135,35.769732,32.952602,34.829067,81.339398,86.659267,128.328502,84.142392,135.666852,57.848935,45.748054,156.777884,120.400000,2.182000,216.400000,118.980000,1.654000,145.900000,9761.862357,12.770589,24.228634,92.650687,35.346963,541.681476,351.244617
06/19/2026 02:39:52,0.000000,0.000000,75.828887,75.023768,66.207971,75.872534,78.788854,73.233243,75.995788,74.982181,33.633848,29.419745,29.878592,29.843629,35.932494,35.882445,33.417397,33.723900,33.561888,35.438697,33.965131,34.209990,32.404136,33.412435,31.728442,70.927927,31.578571,36.737610,22.877699,22.759811,22.826751,30.286815,31.025326,30.929517,34.089559,34.062923,28.123831,28.521426,35.378077,37.937909,34.453410,38.566274,36.492033,38.557575,32.784757,37.634207,34.783829,37.458731,32.828301,37.294452,32.873237,35.038145,32.618442,34.830399,33.759500,35.775839,32.945672,34.816832,77.637503,82.944607,129.027476,77.073465,136.447068,58.141377,45.449061,140.869097,120.510000,2.115000,207.100000,119.220000,1.588000,136.500000,9821.861341,12.792565,23.945045,85.439579,35.341381,545.291498,353.675242
06/19/2026 02:40:52,0.000000,0.000000,75.870651,75.003903,66.105089,75.866092,78.791265,73.229744,76.028880,74.976029,33.512705,29.067074,29.433251,29.468190,35.813809,35.792103,33.276532,33.614182,33.411857,35.345308,34.426870,33.865507,32.255115,33.251159,31.737339,65.482279,31.472328,35.851571,21.744668,21.597926,21.464824,30.090951,30.917768,31.263558,33.933455,33.925019,27.425800,27.693150,35.373302,37.948169,34.441023,38.564544,36.495317,38.559527,32.754708,37.639731,34.771188,37.453647,32.807050,37.303385,32.871646,35.034785,32.619075,34.824854,33.779262,35.781376,32.940428,34.812044,78.321860,83.539862,127.178374,81.299480,134.391837,57.798315,45.400993,150.246922,120.490000,2.143000,211.900000,119.140000,1.628000,141.700000,9881.860241,11.952216,23.899355,89.752289,35.338753,548.725323,355.936088
06/19/2026 02:41:52,0.000000,0.000000,75.882272,75.061153,66.181726,75.915873,78.791675,73.283912,76.009832,74.994130,33.438145,29.029233,29.456962,29.428161,35.693865,35.802399,33.316323,33.554458,33.317735,35.356463,33.907611,34.078727,32.186254,33.096606,31.538887,70.833493,31.028870,37.450208,22.306641,22.225466,22.186393,29.807929,30.597420,29.983151,33.887502,33.791586,27.730079,28.082551,35.364588,37.941251,34.417075,38.580008,36.493134,38.544106,32.751625,37.623234,34.776809,37.457039,32.793544,37.280228,32.857004,35.013975,32.605762,34.821605,33.775564,35.778573,32.930926,34.800790,82.182554,87.274505,128.244887,84.260620,135.914437,57.817898,45.770000,155.814092,120.490000,2.180000,215.700000,119.030000,1.650000,145.600000,9941.859177,13.200800,24.249408,92.228109,35.330342,552.310314,358.344129
06/19/2026 02:42:52,0.000000,0.000000,75.953254,75.092926,66.402892,75.929821,78.832910,73.311870,76.074066,74.990436,33.459778,29.012147,29.375659,29.378695,35.768326,35.752821,33.243635,33.500895,33.351814,35.277432,33.812006,33.610285,32.121320,33.156199,31.348830,72.595982,30.761103,37.711043,22.490112,22.340789,22.325319,29.591115,30.319624,29.954512,33.832663,33.750507,27.550379,27.805240,35.364918,37.931860,34.406043,38.543430,36.482898,38.548464,32.748011,37.611835,34.772909,37.438123,32.792062,37.262395,32.862726,35.041852,32.589249,34.801739,33.757892,35.755187,32.908994,34.779353,84.378173,89.578172,129.227192,86.515171,137.022003,58.041580,45.797093,157.818390,120.460000,2.202000,218.800000,119.110000,1.670000,147.800000,10001.858043,13.435997,24.275046,93.104950,35.319997,555.937439,360.795137
06/19/2026 02:43:52,0.000000,0.000000,75.931445,75.109107,66.282255,75.949231,78.847629,73.331340,76.072514,75.029432,33.413090,28.921998,29.341279,29.316875,35.775585,35.783116,33.176852,33.478560,33.242907,35.260549,33.837723,33.844953,32.046281,33.127482,31.242663,63.995924,30.693899,35.149692,21.110471,21.034586,20.912028,29.516552,30.229932,30.263812,33.676335,33.639914,27.501708,27.818202,35.353410,37.932759,34.407912,38.537784,36.476849,38.541989,32.731261,37.617604,34.762288,37.440356,32.785621,37.270139,32.840199,35.034018,32.585395,34.800432,33.787226,35.761855,32.904333,34.791556,74.600939,80.231242,127.715724,76.339856,134.774757,57.776983,44.639574,138.671718,120.690000,2.093000,204.000000,119.180000,1.570000,133.800000,10061.857815,11.977779,23.171913,84.401587,35.318149,559.389097,363.068355
06/19/2026 02:44:52,0.000000,0.000000,75.895266,75.106682,66.147491,75.956526,78.827146,73.325538,75.963363,74.980977,33.251234,28.649294,29.118154,29.019487,35.683113,35.765956,33.096765,33.382953,33.073016,35.137639,33.444074,33.719836,31.820590,32.940462,31.123159,70.106025,30.875938,36.387160,21.972398,21.901066,21.801152,29.595344,30.339899,30.416122,33.626280,33.551211,27.052592,27.531540,35.322343,37.942880,34.375408,38.574756,36.465916,38.532408,32.703379,37.637051,34.730353,37.426653,32.746803,37.277081,32.828327,35.006660,32.548612,34.804868,33.741929,35.747680,32.891751,34.775013,80.987155,86.221217,127.860399,83.304906,135.459845,57.246385,45.564230,154.134942,120.390000,2.174000,214.900000,119.080000,1.644000,144.500000,10121.858392,12.332754,24.054406,91.487681,35.303994,562.914269,365.419682
06/19/2026 02:45:52,0.000000,0.000000,75.800834,75.137182,66.001589,75.954792,78.801447,73.364851,75.945527,74.972413,33.327486,28.757084,29.128233,29.108039,35.670051,35.597832,32.996322,33.294543,33.046167,35.066080,33.592270,33.389125,31.889869,32.964698,31.192685,71.081348,30.267488,37.143225,22.020790,21.935105,21.876532,29.152486,29.820526,28.919638,33.624998,33.505061,27.232182,27.460291,35.354446,37.913469,34.386615,38.518362,36.459191,38.539386,32.721970,37.593729,34.751634,37.402330,32.778776,37.252720,32.825573,34.975978,32.572543,34.764054,33.794323,35.711344,32.899267,34.755455,83.098432,88.200833,128.788277,85.214374,136.421168,57.318402,45.544614,158.468039,120.600000,2.187000,217.200000,119.050000,1.665000,146.700000,10181.856583,13.107435,24.035790,93.387556,35.298558,566.512188,367.841164
06/19/2026 02:46:52,0.000000,0.000000,75.777511,75.136225,65.959635,75.965167,78.780669,73.329549,75.914241,74.979531,33.131816,28.716349,29.099996,29.092114,34.975637,35.658664,32.993442,33.241007,33.038920,35.022493,33.455755,33.505658,31.939893,32.908372,31.154152,70.691072,30.238966,36.200292,22.019002,21.874993,21.850059,29.160959,29.783517,29.338026,33.568898,33.461836,27.391918,27.529255,35.322735,37.913228,34.355841,38.511586,36.455352,38.525845,32.676311,37.584736,34.717326,37.402618,32.748926,37.246030,32.797262,34.964150,32.548226,34.759021,33.767523,35.705431,32.880091,34.724347,78.349456,83.707797,129.206176,78.238370,136.653416,57.260863,44.836508,144.022660,120.510000,2.124000,208.700000,119.120000,1.603000,137.800000,10241.856809,12.839563,23.360729,86.910622,35.280329,570.112395,370.260812
06/19/2026 02:47:52,0.000000,0.000000,75.704750,75.114937,66.026918,75.922364,78.721604,73.298465,75.790817,74.997489,34.082508,29.831950,30.249687,30.461184,36.421423,35.942802,33.540379,33.871702,33.709083,35.532816,35.151201,35.057418,33.694191,33.692858,32.855092,69.795554,31.424504,36.515112,23.046302,22.984456,22.878944,30.371261,30.828107,31.343673,34.537583,34.632079,28.900026,29.031086,35.326392,37.891248,34.370815,38.498671,36.460527,38.523943,32.681066,37.573000,34.721516,37.398837,32.738203,37.223870,32.812687,34.967117,32.541862,34.754783,33.777492,35.711831,32.878262,34.719861,83.108949,88.390140,128.659043,85.596696,136.060282,56.805148,46.541615,162.067975,120.610000,2.210000,220.300000,119.140000,1.676000,149.400000,10301.856283,11.538875,24.976237,94.939651,35.278599,573.675977,372.650459
06/19/2026 02:48:52,0.000000,0.000000,75.657977,75.121348,66.097005,75.877546,78.663894,73.280174,75.730358,74.966544,33.862651,29.655291,30.017338,30.102054,35.748510,35.887156,33.358775,33.745244,33.580633,35.400228,34.291039,34.126824,32.705975,33.420714,31.842958,67.651763,31.773760,36.514644,22.428997,22.311955,22.210244,30.493202,31.186640,31.636642,34.155776,34.196612,28.313581,28.633663,35.317155,37.896179,34.336210,38.515014,36.441677,38.533396,32.651454,37.607236,34.709301,37.414514,32.723425,37.240570,32.755512,34.967300,32.521141,34.770512,33.746610,35.696530,32.856818,34.721976,74.387896,80.012878,128.283407,74.156644,135.481041,56.825913,45.007805,137.247638,120.600000,2.089000,204.200000,119.140000,1.575000,133.600000,10361.855164,12.990061,23.524583,83.723044,35.271127,577.231715,375.025969
06/19/2026 02:49:52,0.000000,0.000000,75.603848,75.122092,66.194652,75.876835,78.617760,73.264646,75.658012,75.002697,33.563956,29.180534,29.451254,29.592399,35.791453,35.740066,33.267250,33.618674,33.443565,35.335278,33.798908,34.226224,32.375476,33.251840,31.705314,69.511714,31.774371,36.726331,22.451136,22.341271,22.265460,30.381373,31.199613,31.655404,34.008617,33.970435,27.457633,27.875639,35.308939,37.893291,34.328607,38.516281,36.446666,38.509676,32.656911,37.582868,34.707468,37.406055,32.688345,37.200381,32.764080,34.958552,32.503024,34.738961,33.757653,35.682294,32.849754,34.726018,80.037210,85.246959,127.281903,82.805087,134.623668,56.575244,45.866622,154.274453,120.460000,2.177000,215.100000,119.130000,1.647000,144.400000,10421.854521,12.385529,24.340802,91.549404,35.261291,580.709762,377.330279
06/19/2026 02:50:52,0.000000,0.000000,75.546981,75.060968,66.073117,75.811188,78.576301,73.181866,75.700302,74.957582,33.529248,29.134980,29.552873,29.567466,35.944303,35.728144,33.227104,33.554114,33.410630,35.342755,33.758438,34.279966,32.258949,33.155441,31.535869,71.178198,31.060145,37.795903,22.493268,22.376682,22.339338,29.853419,30.654035,30.222116,33.928135,33.847322,27.824949,27.991503,35.307419,37.894426,34.302370,38.500334,36.436608,38.508032,32.638800,37.588700,34.700457,37.401720,32.697141,37.233006,32.749529,34.959561,32.491137,34.768765,33.756851,35.700101,32.843877,34.714831,82.517957,87.735728,128.356272,84.628634,135.902898,56.790190,45.749705,157.041530,120.520000,2.187000,216.600000,119.020000,1.657000,146.200000,10481.853149,13.565706,24.230197,92.765980,35.259683,584.308152,379.751335
06/19/2026 02:51:52,0.000000,0.000000,75.469120,75.049379,66.059269,75.783502,78.547021,73.141817,75.688741,74.977693,33.529167,29.091632,29.444871,29.419309,35.373115,35.864922,33.229965,33.492116,33.295912,35.274415,33.958622,33.641852,32.140931,33.176674,31.338243,72.490601,30.852004,37.092554,22.626847,22.486063,22.457880,29.703313,30.448718,30.144259,33.886877,33.774529,27.679895,27.840050,35.301527,37.869997,34.332128,38.504773,36.420812,38.524504,32.637160,37.564480,34.698772,37.392968,32.691542,37.232303,32.762563,34.946396,32.493500,34.718733,33.773372,35.678925,32.853840,34.690173,80.501637,85.884206,129.120103,80.732439,136.732543,57.122180,45.298544,145.601950,120.450000,2.144000,210.500000,119.120000,1.608000,139.600000,10541.852108,13.290672,23.801882,87.639271,35.254423,587.932507,382.195793
06/19/2026 02:52:52,0.000000,0.000000,75.417328,75.041913,65.873688,75.754188,78.518223,73.105216,75.628788,74.964580,33.410135,28.827578,29.268291,29.212157,35.559475,35.710115,33.086021,33.453519,33.224842,35.231448,33.731741,33.568353,32.060618,33.081797,31.252303,62.793224,30.859569,35.483775,21.077574,20.989561,20.796677,29.579058,30.376664,30.599973,33.693526,33.624682,27.281881,27.466219,35.270797,37.875154,34.311932,38.489097,36.427722,38.502701,32.604077,37.532345,34.684709,37.367457,32.646181,37.203559,32.717479,34.917843,32.455518,34.709549,33.738420,35.645828,32.817825,34.669766,76.444556,81.819360,127.083228,79.290006,134.225361,56.945085,45.112390,145.413562,120.530000,2.126000,208.600000,119.350000,1.602000,138.200000,10601.852490,11.859325,23.624450,87.552630,35.229398,591.350335,384.437641
06/19/2026 02:53:52,0.000000,0.000000,75.433642,75.041340,65.794111,75.748896,78.482239,73.107105,75.642291,74.960774,33.321423,28.731366,29.176117,29.132396,35.808980,35.652156,33.038569,33.360769,33.105441,35.122544,33.563555,33.861999,31.899049,33.039204,31.140570,70.256014,30.696744,36.792483,22.064772,22.044586,21.872951,29.453097,30.243623,29.397797,33.631733,33.559329,27.287630,27.553142,35.261787,37.847175,34.280199,38.473864,36.426586,38.500244,32.567800,37.529766,34.659498,37.368857,32.660888,37.213319,32.717672,34.899411,32.456601,34.694985,33.747376,35.667611,32.816967,34.654272,81.483094,86.679996,127.968165,83.617207,135.583305,57.510631,45.406625,154.364278,120.680000,2.174000,215.700000,119.330000,1.645000,144.500000,10661.851013,12.887773,23.904710,91.589125,35.222244,594.911609,386.822500
06/19/2026 02:54:52,0.000000,0.000000,75.345475,74.994106,65.948330,75.702135,78.457082,73.038606,75.689151,74.940930,33.354446,28.689570,29.102217,29.106955,35.466479,35.685367,32.951934,33.309273,33.005128,35.072586,33.454857,33.541762,31.932887,32.962284,31.009163,71.567161,30.266165,37.285624,22.113659,21.994337,21.944603,29.175558,29.805245,29.165299,33.594761,33.533016,27.346024,27.421361,35.247099,37.857719,34.258496,38.480089,36.396605,38.508307,32.572365,37.549506,34.666888,37.381528,32.627565,37.232806,32.696445,34.925692,32.418462,34.712133,33.741451,35.654169,32.781873,34.660514,83.756842,88.866196,129.001108,86.065524,136.754459,58.124622,45.196485,159.983563,120.670000,2.191000,218.700000,119.110000,1.674000,147.800000,10721.850878,13.580968,23.704656,94.043822,35.218486,598.519268,389.253023
06/19/2026 02:55:52,0.000000,0.000000,75.360016,74.989222,65.947236,75.703657,78.419894,73.033782,75.707276,74.945975,33.357615,28.759675,29.145989,29.070167,35.372758,35.592558,32.985013,33.240579,33.010965,35.024316,33.776060,33.419825,31.684544,32.983411,31.110500,67.794492,30.234056,35.799499,21.449567,21.295598,21.272838,29.096221,29.786130,29.419133,33.501465,33.459704,27.359857,27.571268,35.219941,37.854067,34.248378,38.485035,36.375058,38.507126,32.540486,37.540249,34.637635,37.355468,32.610924,37.193267,32.662791,34.912088,32.429727,34.698407,33.723712,35.646662,32.764346,34.683839,78.039777,83.489969,128.956892,79.220856,136.388359,58.272477,44.666473,144.728793,120.730000,2.113000,208.100000,119.300000,1.602000,137.700000,10781.849709,12.601768,23.197731,87.237070,35.204460,602.076531,391.631392
06/19/2026 02:56:52,0.000000,0.000000,75.339873,74.997794,65.738983,75.673693,78.365202,73.028281,75.653571,74.944606,33.202081,28.554879,28.989417,28.912211,35.203393,35.384682,32.874114,33.195491,32.922497,34.949817,33.641928,33.707186,31.612775,32.968699,31.096484,72.374270,30.611465,37.254086,21.986564,21.924654,21.872006,29.362964,30.088885,30.142827,33.500253,33.434058,26.970983,27.314975,35.247435,37.831543,34.248057,38.463965,36.398702,38.489208,32.539780,37.508549,34.659053,37.346309,32.613149,37.189288,32.675427,34.890099,32.405445,34.672361,33.749596,35.626407,32.771461,34.661660,83.989915,89.045126,129.243077,86.454715,137.034077,58.109084,45.733876,161.630182,120.660000,2.207000,219.400000,119.070000,1.677000,148.900000,10841.849146,13.038876,24.215210,94.752143,35.199375,605.664970,394.045370
06/19/2026 02:57:52,0.000000,0.000000,75.262695,74.985640,65.639569,75.660958,78.354611,72.999840,75.519981,74.941446,33.952922,29.868115,30.284507,30.523063,36.743513,35.936083,33.502749,33.773693,33.685148,35.472599,35.068344,35.509019,33.658582,33.755847,32.694703,65.512244,31.143243,35.410023,22.369275,22.293487,22.228718,30.121073,30.619869,30.741095,34.443412,34.579180,29.099315,29.390558,35.215997,37.832020,34.229746,38.464293,36.383118,38.495298,32.526790,37.515646,34.640891,37.348545,32.601603,37.194612,32.677115,34.886460,32.406688,34.674604,33.722086,35.612697,32.762140,34.633286,74.375262,80.157370,128.158473,74.998957,135.365551,57.949025,45.245232,139.312465,120.440000,2.092000,204.700000,119.020000,1.581000,134.400000,10901.848082,11.658913,23.751110,84.705382,35.191182,609.167768,396.368745
06/19/2026 02:58:52,0.000000,0.000000,75.262485,74.961352,65.815307,75.626551,78.319891,72.980991,75.479226,74.939528,33.729916,29.337819,29.752543,29.856284,35.677071,35.899888,33.265262,33.620685,33.474063,35.332019,33.890671,34.267858,32.417207,33.320186,31.754107,69.324427,31.638208,36.430429,22.605534,22.502860,22.382177,30.317747,31.046890,31.514739,34.076951,34.091157,27.685305,28.089760,35.211733,37.832631,34.218996,38.469936,36.367529,38.498292,32.503119,37.529090,34.623774,37.358455,32.580920,37.171394,32.658785,34.879711,32.368777,34.659707,33.728932,35.611108,32.759693,34.643709,80.759659,86.072242,127.900102,83.272575,135.373846,57.692066,46.111526,154.511396,120.470000,2.177000,215.600000,119.110000,1.649000,144.600000,10961.847253,11.858464,24.571965,91.654148,35.183815,612.682192,398.709991
06/19/2026 02:59:52,0.000000,0.000000,75.216403,74.923279,65.637167,75.586636,78.335643,72.916393,75.452112,74.927182,33.650705,29.248910,29.634224,29.645824,35.651376,35.615931,33.216402,33.567404,33.417930,35.251194,34.018831,33.993088,32.279292,33.219314,31.651666,70.813179,31.368703,37.581341,22.610955,22.449543,22.394242,30.081437,30.852552,30.893552,33.977942,33.887365,27.892434,28.085567,35.206239,37.801527,34.205409,38.436553,36.371396,38.480516,32.514122,37.501377,34.628344,37.339135,32.575072,37.162484,32.646215,34.867620,32.369105,34.650525,33.719296,35.613458,32.752068,34.607710,82.883699,88.105102,128.899203,85.103703,136.509185,58.055361,46.095212,157.929902,120.630000,2.186000,217.500000,119.100000,1.662000,146.800000,11021.846531,13.024753,24.556588,93.153514,35.172409,616.283955,401.134517
06/19/2026 03:00:52,0.000000,0.000000,75.215224,74.895486,65.754276,75.556839,78.312674,72.868294,75.477927,74.935271,33.523257,29.111569,29.507616,29.498076,35.623320,35.614902,33.155246,33.510273,33.297999,35.230840,33.991786,33.641685,32.305399,33.130285,31.331503,70.623576,31.093681,36.135975,22.605475,22.412224,22.466607,29.869833,30.650386,30.527372,33.872906,33.803189,27.789065,27.866939,35.189925,37.786591,34.191341,38.436688,36.363509,38.476182,32.488405,37.503003,34.596261,37.327941,32.557964,37.143705,32.626729,34.853066,32.348277,34.631308,33.726260,35.591605,32.723846,34.583104,77.136479,82.426568,129.402234,76.444348,136.897751,58.302717,45.099863,139.187844,120.810000,2.103000,206.000000,119.620000,1.581000,135.400000,11081.845772,12.523480,23.612495,84.646369,35.157286,619.882048,403.551431
06/19/2026 03:01:52,0.000000,0.000000,75.161486,74.902141,65.778512,75.576602,78.307128,72.949094,75.425628,74.945883,33.417148,28.791346,29.167394,29.202312,35.780077,35.589129,33.054419,33.412157,33.213636,35.168403,33.696559,33.934708,32.086842,33.129766,31.268746,64.956772,31.116614,35.395504,21.420936,21.308713,21.123397,29.761672,30.585500,30.883211,33.708738,33.655441,27.180618,27.345769,35.198211,37.812966,34.169467,38.435240,36.363344,38.462331,32.473560,37.482221,34.618436,37.327934,32.557909,37.138786,32.623450,34.840039,32.333429,34.613999,33.727141,35.570330,32.717566,34.572846,77.920644,83.184586,127.514486,80.972643,134.656736,57.678003,45.297476,149.221953,120.930000,2.142000,211.600000,119.510000,1.617000,141.100000,11141.845074,11.594639,23.800865,89.289814,35.151960,623.305119,405.801211
06/19/2026 03:02:52,0.000000,0.000000,75.082355,74.903677,65.708747,75.526336,78.253656,72.903331,75.395612,74.928102,33.252264,28.798450,29.228911,29.161091,35.600465,35.569892,33.007370,33.338469,33.083380,35.115613,33.577932,33.660970,31.979380,33.048687,31.117315,70.449182,30.691174,36.799341,21.996811,21.894973,21.819323,29.469364,30.256762,29.789534,33.636657,33.581134,27.369388,27.694870,35.175100,37.800535,34.166418,38.441037,36.347296,38.494447,32.447647,37.501956,34.585006,37.336178,32.507504,37.159869,32.583754,34.828395,32.323528,34.626707,33.705222,35.579921,32.713864,34.597545,81.717456,87.011267,128.529801,83.826324,136.094330,57.638387,45.216392,154.611093,120.860000,2.169000,215.900000,119.410000,1.649000,144.600000,11201.844442,13.075711,23.723630,91.698188,35.146096,626.883832,408.201103
06/19/2026 03:03:52,0.000000,0.000000,75.032739,74.858276,65.739295,75.537937,78.255542,72.862883,75.396722,74.954135,33.337215,28.749899,29.142906,29.122594,35.621152,35.551145,33.007749,33.274417,33.068346,35.089532,33.512264,33.710132,32.103875,32.983205,31.019216,72.275372,30.503169,37.811916,22.283510,22.161966,22.104280,29.349926,30.050886,29.695980,33.598981,33.541678,27.289534,27.487292,35.158287,37.812499,34.153338,38.449661,36.364238,38.484855,32.444210,37.484311,34.591253,37.347267,32.535188,37.172800,32.586544,34.851135,32.317421,34.630736,33.715917,35.578628,32.701076,34.578576,84.268751,89.424956,129.387062,86.587324,137.136524,57.746887,45.477028,161.444383,120.940000,2.201000,219.400000,119.400000,1.679000,148.600000,11261.844245,13.840300,23.971616,94.672462,35.147897,630.504404,410.644262
06/19/2026 03:04:52,0.000000,0.000000,75.039170,74.861751,65.690706,75.529580,78.224487,72.907431,75.432940,74.939682,33.330772,28.700599,29.119934,29.107275,35.296165,35.572261,32.935134,33.240934,33.010782,35.010831,33.589780,33.391919,31.784420,32.932819,31.254781,66.415121,30.350369,35.900458,21.406892,21.267283,21.119583,29.202669,29.885404,29.654435,33.489996,33.450013,27.306799,27.575984,35.160787,37.790688,34.146430,38.429103,36.320667,38.481134,32.420442,37.497166,34.570882,37.327408,32.504119,37.128202,32.585464,34.831874,32.291426,34.608592,33.714621,35.570246,32.697140,34.565776,78.953821,84.295880,128.792143,81.176401,136.067449,57.476186,44.619279,149.447728,120.740000,2.135000,210.800000,119.250000,1.622000,140.700000,11321.842817,12.748030,23.152428,89.391867,35.132108,634.034875,412.994955
06/19/2026 03:05:52,0.000000,0.000000,75.026046,74.837639,65.656508,75.483812,78.191068,72.851359,75.449496,74.907667,33.234229,28.531382,28.957005,28.913088,35.177222,35.543759,32.918605,33.126636,32.967104,34.959280,33.974691,33.467748,31.694287,32.890884,30.799279,72.769107,30.595921,37.288628,22.151693,22.019367,22.022037,29.337731,30.079711,29.383222,33.495114,33.411591,26.998423,27.372805,35.118654,37.778300,34.116013,38.411211,36.310500,38.456867,32.403108,37.462024,34.555133,37.305523,32.487496,37.119192,32.549898,34.807053,32.273644,34.591956,33.694858,35.548312,32.675184,34.550527,83.550322,88.776045,129.467535,85.384343,137.296461,57.163146,45.269509,154.942553,120.580000,2.188000,216.900000,119.210000,1.655000,145.800000,11381.842310,13.514393,23.774235,91.844471,35.110773,637.652261,415.434907
06/19/2026 03:06:52,0.000000,0.000000,74.998202,74.801762,65.710783,75.464333,78.176700,72.795399,75.370966,74.913158,33.120709,28.507987,28.919341,28.916723,35.387835,35.356810,32.835597,33.117878,32.910009,34.887693,33.622344,33.266093,31.573175,32.914069,31.093083,63.218113,30.335814,34.798771,20.729012,20.578971,20.430249,29.066766,29.777643,29.704963,33.358002,33.325565,26.956163,27.361449,35.129104,37.770598,34.115272,38.401201,36.302019,38.472691,32.386578,37.450627,34.543251,37.289260,32.469528,37.122998,32.546714,34.796338,32.249547,34.588060,33.681630,35.543535,32.661667,34.544141,75.235329,80.744419,127.715212,77.482729,135.030411,57.064765,44.226383,141.059751,120.720000,2.098000,205.400000,119.260000,1.582000,135.300000,11441.840932,12.024550,22.774221,85.529132,35.103238,641.095376,417.699937
06/19/2026 03:07:52,0.000000,0.000000,75.055837,74.786742,65.745567,75.436917,78.159893,72.710721,75.330876,74.935991,33.938717,29.641160,30.026839,30.218127,36.327463,35.861189,33.336520,33.862442,33.574552,35.394604,34.721996,35.221334,33.300024,33.636332,32.302765,69.059615,31.461979,35.694210,23.082204,22.987644,22.930962,30.344096,30.830361,31.301817,34.364531,34.462153,28.626540,28.995220,35.109886,37.751444,34.097369,38.404146,36.292139,38.467253,32.357964,37.429890,34.539741,37.300795,32.452621,37.113707,32.512324,34.788657,32.251185,34.540185,33.694994,35.532053,32.653659,34.525059,81.144970,86.570228,128.124854,83.313803,135.709585,57.221073,46.280202,155.461107,120.790000,2.182000,216.500000,119.370000,1.653000,146.000000,11501.839876,10.963439,24.730771,92.072904,35.090754,644.645564,420.074646
06/19/2026 03:08:52,0.000000,0.000000,75.031626,74.743086,65.763792,75.396391,78.155689,72.670065,75.400819,74.890644,33.753220,29.392885,29.732689,29.839951,35.764951,35.651538,33.221092,33.596967,33.467165,35.217424,34.335674,33.973272,32.361762,33.319461,31.705373,70.518765,31.659701,37.546049,22.620886,22.484586,22.409805,30.330501,31.044043,31.447289,34.047332,34.019808,27.882747,28.123639,35.104408,37.761450,34.095071,38.404510,36.299278,38.468633,32.374481,37.439173,34.541960,37.284436,32.449692,37.097528,32.528392,34.798470,32.239672,34.555713,33.693662,35.526293,32.655178,34.519032,83.281139,88.534258,129.024405,85.514730,136.720530,58.021608,45.781070,158.989830,120.690000,2.197000,218.100000,119.290000,1.669000,147.500000,11561.839399,13.286165,24.259884,93.613980,35.091852,648.258480,422.508043
06/19/2026 03:09:52,0.000000,0.000000,75.004592,74.784916,65.650618,75.424689,78.119927,72.731490,75.422457,74.898354,33.594923,29.224563,29.545223,29.593505,35.610026,35.600721,33.231884,33.504696,33.339471,35.213255,33.873384,33.953872,32.212404,33.151172,31.563382,68.846274,31.445708,35.993410,22.439603,22.299690,22.274033,30.104150,30.872137,30.920267,33.900850,33.859111,27.760017,27.936077,35.110961,37.756050,34.080370,38.405342,36.293658,38.467443,32.352818,37.442705,34.526426,37.303444,32.443325,37.098716,32.517409,34.790623,32.222455,34.562807,33.688772,35.519642,32.644365,34.497152,75.187172,80.599637,129.160072,74.554739,136.472135,58.483292,44.946628,136.499264,120.830000,2.090000,203.800000,119.480000,1.566000,133.100000,11621.838485,12.527306,23.466104,83.364588,35.086224,651.828786,424.897618
06/19/2026 03:10:52,0.000000,0.000000,74.946711,74.719836,65.711681,75.382042,78.118660,72.627714,75.383532,74.899539,33.415880,28.791411,29.163891,29.216432,35.654995,35.665628,33.084534,33.387166,33.157704,35.147632,33.658427,34.067747,32.072894,33.070944,31.385818,67.688788,31.304869,35.812215,21.766723,21.629409,21.512439,29.897944,30.771633,31.088035,33.718482,33.651861,27.080101,27.417939,35.108048,37.721771,34.066693,38.380258,36.302438,38.436023,32.339397,37.422622,34.514700,37.255501,32.426633,37.078141,32.485309,34.767485,32.201913,34.532003,33.689025,35.500396,32.606775,34.494258,78.995110,84.184391,127.581407,82.078493,134.892576,57.924891,45.517618,152.162852,120.740000,2.156000,213.600000,119.260000,1.638000,142.900000,11681.837039,11.802051,24.010164,90.611156,35.066469,655.268813,427.163173
