Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 03:11:52,0.000000,0.000000,74.973356,74.746911,65.683099,75.373630,78.095965,72.664174,75.309950,74.890554,33.331685,28.788514,29.240387,29.202088,35.379743,35.571626,33.013358,33.319572,33.175706,35.114163,33.626672,33.662264,31.912968,32.968635,31.342543,70.483781,30.582911,37.132010,22.106306,21.978011,21.940631,29.393719,30.180256,28.619330,33.655449,33.571054,27.426683,27.740163,35.075105,37.752571,34.067751,38.363207,36.273190,38.461158,32.332248,37.425261,34.520898,37.262562,32.425981,37.091646,32.502626,34.763906,32.212117,34.526665,33.702335,35.486202,32.627026,34.479410,81.998307,87.171305,128.749105,84.147030,136.419844,58.124572,45.577048,155.420321,120.730000,2.173000,215.200000,119.440000,1.650000,144.800000,11741.836660,13.065442,24.066568,92.054956,35.067593,658.853013,429.568631
06/19/2026 03:12:52,0.000000,0.000000,74.956368,74.733299,65.569822,75.366835,78.058047,72.623471,75.332630,74.904373,33.265968,28.745287,29.136957,29.121450,35.285873,35.732548,32.954051,33.274507,33.006410,35.021989,34.190181,33.496671,31.864062,32.939834,31.078127,72.541113,30.411631,37.711446,22.303079,22.195890,22.125785,29.298611,29.960802,29.481908,33.597960,33.553095,27.271985,27.489763,35.053892,37.731429,34.032902,38.367843,36.258097,38.435511,32.292611,37.404348,34.485267,37.271270,32.388470,37.083543,32.459438,34.763422,32.168468,34.526973,33.648013,35.490941,32.606870,34.457969,84.052485,89.234898,129.682983,86.018904,137.559648,58.408175,45.562579,156.155910,120.860000,2.190000,218.100000,119.320000,1.664000,146.500000,11801.835711,13.658607,24.052839,92.378180,35.046364,662.481817,432.018897
06/19/2026 03:13:52,0.000000,0.000000,74.954500,74.727628,65.426963,75.379901,78.074859,72.634885,75.334095,74.882604,33.225768,28.643358,29.061815,29.068690,35.220143,35.519308,32.887831,33.198537,32.998203,34.986312,33.832143,33.562291,31.808697,32.890804,30.944016,65.155199,30.361343,35.878143,21.189442,21.098296,20.955639,29.158023,29.874216,29.758734,33.467619,33.430744,27.112813,27.548230,35.067613,37.716380,34.029633,38.346046,36.253644,38.437692,32.304597,37.396564,34.492540,37.253315,32.377312,37.078199,32.466529,34.747428,32.160432,34.483666,33.675725,35.474719,32.585930,34.445952,79.177783,84.442008,128.686224,81.864618,136.058029,58.153567,44.869330,150.638913,120.820000,2.153000,212.500000,119.470000,1.624000,141.900000,11861.833985,12.485991,23.392152,89.928602,35.039696,665.977325,434.336495
06/19/2026 03:14:52,0.000000,0.000000,74.959848,74.750724,65.642108,75.374759,78.070996,72.657258,75.288151,74.889022,33.182125,28.568754,28.996597,28.987442,35.283025,35.418207,32.887805,33.129180,32.902089,34.901966,33.437628,33.615532,31.627764,32.817382,30.979641,72.670305,30.474581,37.412316,22.142169,22.075334,22.032456,29.279852,29.949184,28.516121,33.454703,33.360512,27.083749,27.404242,35.057648,37.735172,34.028769,38.342096,36.269201,38.454973,32.298431,37.411181,34.478370,37.256880,32.380678,37.066509,32.449243,34.729748,32.138690,34.507654,33.676642,35.479179,32.608864,34.458628,84.196987,89.296699,129.686857,86.453232,137.572018,58.189019,45.514025,160.146703,120.970000,2.202000,219.300000,119.420000,1.671000,148.600000,11921.832894,13.405564,24.006752,94.114217,35.041428,669.599148,436.781589
06/19/2026 03:15:52,0.000000,0.000000,74.957029,74.712411,65.693926,75.350094,78.060720,72.599899,75.271683,74.885642,33.145431,28.552885,28.965566,28.925364,35.114942,35.478849,32.800905,33.111200,32.873829,34.887082,33.232092,33.657657,31.780943,32.862661,30.958495,64.364855,30.047155,35.072147,20.847806,20.687002,20.539952,28.867882,29.487421,29.069513,33.366281,33.299630,27.178872,27.353023,35.047583,37.676971,34.022279,38.332992,36.273988,38.410298,32.282776,37.379407,34.484195,37.238366,32.371147,37.027843,32.451385,34.704382,32.142612,34.466003,33.673145,35.427828,32.592220,34.422054,74.909337,80.444024,128.302094,76.324628,135.635083,57.983243,44.170935,138.932613,120.850000,2.083000,204.200000,119.260000,1.575000,133.800000,11981.832704,12.351454,22.720693,84.525397,35.021374,673.067664,439.071637
06/19/2026 03:16:52,0.000000,0.000000,74.924165,74.666860,65.573993,75.325538,78.036662,72.523581,75.285720,74.882788,33.182348,28.308380,28.748337,28.682767,35.290142,35.425322,32.628019,32.997061,32.747139,34.812160,33.392532,33.797651,31.545369,32.770275,30.930516,70.044290,30.414296,36.187156,21.716303,21.604563,21.501583,29.139749,29.856395,29.793526,33.346743,33.269870,26.690660,27.013926,35.050118,37.719713,34.006184,38.324931,36.262727,38.436596,32.260780,37.370747,34.483046,37.248718,32.352991,37.043406,32.436066,34.716608,32.126842,34.477278,33.655118,35.441306,32.570066,34.434562,81.180069,86.330846,128.409699,83.575510,136.023891,57.641218,45.376424,154.977673,120.640000,2.179000,215.400000,119.290000,1.647000,144.800000,12041.832328,12.311165,23.875991,91.859958,35.020890,676.590087,441.418345
06/19/2026 03:17:52,0.000000,0.000000,74.901327,74.664298,65.452223,75.318861,78.024113,72.525778,75.340038,74.848416,33.967617,29.634957,30.049170,30.261904,36.370049,35.733703,33.424378,33.725104,33.494631,35.278075,35.286054,35.185960,33.440963,33.611104,32.212326,69.983335,30.909236,36.588413,23.004907,22.932750,22.858150,29.891848,30.326511,30.097823,34.322293,34.411490,28.764770,29.262423,35.015026,37.687831,33.974232,38.319647,36.225852,38.444415,32.231728,37.383141,34.437359,37.227066,32.337292,37.041510,32.411469,34.716922,32.113362,34.464426,33.651580,35.430242,32.560153,34.401598,83.223324,88.584075,129.337251,85.247556,137.107039,57.776735,46.048504,159.939864,120.730000,2.203000,219.000000,119.240000,1.670000,148.100000,12101.831525,12.075867,24.512546,94.024957,35.003743,680.206872,443.858730
06/19/2026 03:18:52,0.000000,0.000000,74.886336,74.676348,65.385370,75.316949,77.992322,72.568340,75.324962,74.859525,33.738766,29.394426,29.720406,29.841566,35.550792,35.575606,33.240358,33.526939,33.366512,35.187481,34.134373,34.103624,32.340240,33.230863,31.656525,69.410304,31.410610,36.251214,22.525345,22.372440,22.332307,30.156283,30.786545,31.109183,33.983319,33.979323,27.847398,28.081644,34.998399,37.692030,33.958837,38.316699,36.230550,38.435854,32.239565,37.364088,34.438648,37.227908,32.317659,37.037031,32.395727,34.697233,32.103843,34.451960,33.623999,35.432416,32.540081,34.400210,75.866276,81.276143,129.464090,75.125813,136.941831,57.987147,45.202117,137.384074,120.690000,2.094000,204.600000,119.340000,1.578000,134.200000,12161.829313,12.541189,23.710025,83.788254,34.995137,683.794964,446.265392
06/19/2026 03:19:52,0.000000,0.000000,74.855393,74.617929,65.448066,75.284662,77.991706,72.513072,75.291439,74.878793,33.526726,28.897367,29.269823,29.334551,35.233914,35.661568,33.044349,33.378543,33.219703,35.142093,33.969058,33.547662,32.097298,33.015309,31.503704,66.688892,31.463768,36.028633,21.828479,21.667390,21.528044,30.052100,30.880715,31.308941,33.806801,33.759728,27.178746,27.514857,35.023830,37.690861,33.976892,38.326708,36.237556,38.446814,32.244826,37.367689,34.451581,37.220456,32.320462,37.057508,32.406325,34.713567,32.096645,34.456905,33.667148,35.447105,32.568680,34.401675,78.679923,83.909976,127.719789,81.690673,135.059681,57.489312,45.691829,151.705962,120.800000,2.156000,213.300000,119.360000,1.632000,142.500000,12221.829401,11.853247,24.175386,90.407002,35.006162,687.232331,448.528869
06/19/2026 03:20:52,0.000000,0.000000,74.818393,74.603739,65.424323,75.252277,77.978786,72.451348,75.244073,74.853795,33.381739,28.820034,29.262086,29.220423,35.286712,35.578320,33.028633,33.285518,33.093773,35.004050,33.878770,33.219809,31.892525,32.918892,31.140858,70.707700,30.926153,37.459712,22.253496,22.142265,22.089459,29.665640,30.468559,30.010743,33.681781,33.602275,27.487983,27.699406,34.991173,37.667152,33.938494,38.295142,36.214432,38.406094,32.212687,37.335203,34.423857,37.212284,32.311034,37.013195,32.350614,34.654469,32.045363,34.438944,33.628292,35.407006,32.538351,34.377184,82.015440,87.204994,128.757814,84.105610,136.428071,57.492882,45.402255,155.363028,120.780000,2.171000,216.200000,119.460000,1.653000,145.300000,12281.828279,13.559157,23.900555,92.029738,34.973049,690.818515,450.937491
06/19/2026 03:21:52,0.000000,0.000000,74.861151,74.637212,65.459870,75.287010,77.993626,72.534492,75.268955,74.864325,33.312505,28.781749,29.170733,29.155919,35.484991,35.447766,32.984280,33.278507,33.044071,35.009452,33.944121,33.272861,31.900268,32.903057,31.519684,72.803297,30.553860,37.852004,22.382945,22.260965,22.117634,29.416275,30.114981,29.700337,33.622965,33.551005,27.284620,27.523179,34.975782,37.673024,33.925055,38.283543,36.203439,38.419415,32.186064,37.341451,34.411491,37.203499,32.286698,37.003155,32.337788,34.656762,32.042768,34.427909,33.622132,35.406622,32.516690,34.359567,84.376191,89.563742,129.633152,86.575710,137.496582,57.368787,45.600354,159.000350,120.890000,2.201000,219.200000,119.440000,1.671000,148.200000,12341.827334,13.763328,24.088676,93.618540,34.964143,694.448846,453.388924
06/19/2026 03:22:52,0.000000,0.000000,74.775664,74.572833,65.410169,75.230871,77.973866,72.443006,75.242011,74.843705,33.270396,28.652917,29.098135,29.048041,35.280299,35.597608,32.872041,33.201419,32.991725,34.934618,33.724417,33.385790,31.759118,32.924907,31.348387,65.992177,30.479093,36.031455,21.386148,21.222742,21.134341,29.275756,30.023111,29.975407,33.513339,33.459140,27.288733,27.584512,34.986144,37.657719,33.924326,38.288559,36.210667,38.420441,32.183539,37.359499,34.417624,37.200766,32.287654,37.019144,32.356618,34.663560,32.052259,34.433154,33.658919,35.398565,32.517201,34.382709,79.416457,84.771530,128.773298,82.015409,136.122470,57.036292,45.000716,151.612900,120.930000,2.154000,212.800000,119.520000,1.627000,142.200000,12401.825921,12.513646,23.517809,90.365368,34.970953,697.964763,455.726147
06/19/2026 03:23:52,0.000000,0.000000,74.792633,74.594455,65.561462,75.262995,77.926750,72.494724,75.186979,74.844417,33.179463,28.568759,29.018014,28.975682,35.260701,35.485849,32.750748,33.144623,32.908763,34.940109,33.337663,33.550073,31.678835,32.857236,31.041470,72.977648,30.551501,36.959312,22.364429,22.201632,22.234325,29.365061,30.083848,29.265158,33.493582,33.360296,27.026808,27.461733,34.955997,37.631651,33.909899,38.271119,36.198720,38.395723,32.161742,37.319175,34.393127,37.185199,32.257905,37.002840,32.321479,34.658245,32.009095,34.390464,33.615299,35.356813,32.485681,34.339280,82.697741,88.066720,129.582955,84.009563,137.398514,56.733223,45.112196,151.177697,120.880000,2.165000,214.600000,119.340000,1.646000,143.900000,12461.825262,13.335047,23.624265,90.170442,34.942973,701.590723,458.172925
06/19/2026 03:24:52,0.000000,0.000000,74.731935,74.591642,65.556483,75.254054,77.896789,72.497616,75.212933,74.841653,33.099890,28.487978,28.889523,28.888679,35.207050,35.371496,32.776786,33.071534,32.891407,34.837205,33.792961,33.353246,31.578136,32.887899,30.846085,63.301521,30.218944,34.872758,20.781487,20.638192,20.470139,28.984589,29.649571,29.428830,33.332717,33.272284,26.900369,27.261938,34.953593,37.622626,33.901356,38.265713,36.210778,38.380372,32.166741,37.295653,34.399250,37.183341,32.253775,36.967772,32.334930,34.628626,31.998516,34.371294,33.625870,35.365588,32.476215,34.331167,75.689699,81.187490,127.685847,78.062182,134.991078,56.320240,44.380784,142.655387,120.870000,2.112000,206.600000,119.440000,1.586000,136.300000,12521.823985,11.949683,22.923075,86.275487,34.936659,705.027484,460.431655
06/19/2026 03:25:52,0.000000,0.000000,74.776927,74.600720,65.579328,75.257088,77.921283,72.506591,75.193204,74.856136,33.093459,28.332032,28.746107,28.720918,35.156496,35.281060,32.632044,32.975747,32.742248,34.789985,33.541806,33.454530,31.685487,32.755829,30.658239,70.269892,30.545528,36.252867,21.808478,21.688222,21.583306,29.192867,29.936688,29.710630,33.307710,33.253941,26.651415,27.052587,34.948824,37.638644,33.867146,38.271435,36.181113,38.396709,32.139151,37.321811,34.391779,37.175454,32.229595,36.973370,32.293553,34.630844,31.973125,34.391779,33.621057,35.365217,32.469834,34.337671,81.290801,86.510528,128.167747,83.417441,135.792217,56.155247,45.090346,154.648317,120.860000,2.172000,215.400000,119.400000,1.651000,144.600000,12581.822888,12.649456,23.603411,91.714627,34.930906,708.572586,462.802195
06/19/2026 03:26:52,0.000000,0.000000,74.764346,74.586869,65.434183,75.221423,77.907199,72.481402,75.173922,74.833044,33.093152,28.366532,28.804242,28.750330,35.363912,35.259750,32.704861,32.948069,32.732158,34.702298,33.333575,33.382521,31.552246,32.656629,30.830153,71.204596,29.876313,36.824566,21.705633,21.566066,21.550762,28.732722,29.369256,28.373979,33.286152,33.191053,26.874107,26.985826,34.930435,37.632692,33.870104,38.257153,36.164655,38.382945,32.147084,37.306956,34.368438,37.189782,32.235721,36.977249,32.299705,34.617015,31.983293,34.377757,33.628342,35.345007,32.479962,34.331800,83.415380,88.565823,129.047833,85.553498,136.775325,56.619523,45.007125,159.176600,120.840000,2.198000,217.900000,119.400000,1.665000,147.200000,12641.821372,13.300633,23.523933,93.694905,34.926305,712.175856,465.227300
06/19/2026 03:27:52,0.000000,0.000000,74.754247,74.567048,65.293233,75.247257,77.931689,72.442923,75.116998,74.830177,33.919835,29.614171,30.028388,30.179901,36.279321,35.650434,33.306690,33.546605,33.444156,35.186929,34.551415,35.240506,33.291248,33.492519,32.025921,69.305388,30.866919,35.374086,22.810853,22.726131,22.713267,29.885510,30.288971,30.393724,34.281767,34.355437,28.811919,29.092378,34.933329,37.618340,33.870807,38.266243,36.194992,38.396420,32.134855,37.319981,34.369529,37.201481,32.219620,36.974956,32.298602,34.623013,31.967934,34.380623,33.626768,35.356734,32.460308,34.321954,74.979085,80.727338,129.113679,74.701092,136.376483,56.825927,45.131811,140.398773,120.980000,2.107000,206.800000,119.570000,1.580000,135.500000,12701.821046,11.731106,23.642980,85.218318,34.926824,715.761197,467.630648
06/19/2026 03:28:52,0.000000,0.000000,74.741842,74.534354,65.513957,75.195983,77.904571,72.391056,75.206357,74.808879,33.654793,29.094673,29.427843,29.607474,35.646944,35.576053,33.059859,33.394047,33.224286,35.093907,34.470742,33.727103,32.285075,33.133983,31.487618,66.531000,31.388144,35.808185,21.916984,21.753217,21.607166,30.036629,30.807315,31.232435,33.885911,33.831737,27.307878,27.609862,34.910217,37.601492,33.853596,38.238528,36.161486,38.371837,32.106074,37.273422,34.361850,37.162875,32.223044,36.944299,32.277389,34.589441,31.960506,34.341880,33.624413,35.332665,32.459282,34.280988,79.326830,84.618552,127.607753,82.257000,135.096638,56.494770,45.604335,153.136030,120.920000,2.164000,214.100000,119.330000,1.639000,143.700000,12761.820805,11.715734,24.092451,91.044643,34.903764,719.231046,469.925640
06/19/2026 03:29:52,0.000000,0.000000,74.694049,74.508105,65.353706,75.180747,77.914642,72.402039,75.242885,74.824301,33.510150,28.975739,29.349517,29.359257,35.417145,35.472984,32.928373,33.300831,33.106677,35.021357,33.985789,33.529625,32.089464,33.035044,31.241320,70.654401,31.182378,37.293923,22.257979,22.124770,21.992094,29.894356,30.637016,30.596903,33.752425,33.679145,27.564362,27.808226,34.907256,37.590586,33.850858,38.225647,36.166386,38.379815,32.094533,37.278029,34.358043,37.156870,32.190375,36.956057,32.266296,34.589471,31.937372,34.338961,33.606388,35.334182,32.436409,34.273258,82.270789,87.507944,128.717864,84.337361,136.334161,56.843519,45.753880,156.165783,120.610000,2.185000,216.400000,119.380000,1.649000,145.500000,12821.819030,13.059774,24.234149,92.382512,34.896840,722.828301,472.343902
06/19/2026 03:30:52,0.000000,0.000000,74.686382,74.528754,65.326727,75.204041,77.893660,72.421596,75.245619,74.828726,33.375383,28.875217,29.204860,29.238132,35.399161,35.428854,32.902831,33.288188,33.108305,34.986178,33.961221,33.500936,31.950304,33.033008,31.229534,72.770597,30.878026,37.224508,22.486687,22.357095,22.399545,29.680531,30.372455,30.189689,33.664185,33.589564,27.268009,27.563547,34.893926,37.586141,33.838129,38.222704,36.165050,38.375833,32.082954,37.274740,34.336547,37.124835,32.184408,36.925355,32.256945,34.570830,31.921328,34.318351,33.601307,35.300301,32.434892,34.257542,82.541142,87.822449,129.573797,83.464728,137.379187,57.153584,45.481009,149.729178,120.790000,2.163000,213.600000,119.450000,1.631000,142.800000,12881.818750,13.249110,23.975398,89.518942,34.883606,726.459562,474.796640
06/19/2026 03:31:52,0.000000,0.000000,74.686694,74.515963,65.461194,75.164619,77.875832,72.427804,75.156780,74.814206,33.323097,28.667462,29.008744,29.079954,35.195430,35.451176,32.864521,33.204123,32.973766,34.945971,34.006207,33.294943,31.811928,32.858017,31.208961,63.225418,30.759389,35.308807,21.042194,20.860315,20.730762,29.486415,30.268903,30.408871,33.490540,33.435451,27.078687,27.331172,34.891081,37.581537,33.815322,38.226961,36.156023,38.384934,32.081001,37.275774,34.324271,37.162132,32.175478,36.946557,32.234079,34.563559,31.893536,34.321165,33.593018,35.307100,32.438421,34.268164,76.273976,81.676251,127.647543,78.933327,134.945157,56.893115,44.792033,144.171882,120.680000,2.117000,208.000000,119.360000,1.601000,137.700000,12941.816861,11.990679,23.318128,86.979697,34.882006,729.895119,477.054595
06/19/2026 03:32:52,0.000000,0.000000,74.710651,74.484559,65.328621,75.150816,77.878912,72.407178,75.143668,74.804890,33.271172,28.487713,28.933421,28.890005,35.204378,35.457904,32.823558,33.118289,32.860465,34.883951,33.746066,33.411883,31.788399,32.769617,30.999470,70.728378,30.657335,36.693629,21.938973,21.824565,21.818116,29.362915,30.171755,29.847191,33.427461,33.350596,26.916557,27.362620,34.859340,37.574654,33.770442,38.214568,36.112488,38.367572,32.031903,37.264495,34.296530,37.113704,32.134888,36.904440,32.219253,34.564304,31.883593,34.304518,33.569693,35.298009,32.391617,34.240108,81.595253,86.788151,128.368419,83.827343,135.938604,56.799875,45.491205,155.046943,120.850000,2.174000,216.300000,119.450000,1.652000,145.100000,13001.816197,12.708547,23.985082,91.890498,34.855806,733.454052,479.437180
06/19/2026 03:33:52,0.000000,0.000000,74.695153,74.468211,65.416344,75.164206,77.868263,72.431626,75.178534,74.786959,33.279636,28.473901,28.869649,28.892261,35.143225,35.155638,32.693551,33.022113,32.794682,34.820109,33.395163,33.333264,31.665023,32.762973,30.787177,71.729527,30.037018,37.279869,21.854804,21.754297,21.657798,28.844480,29.494798,28.714209,33.406350,33.279270,27.014146,27.183959,34.861969,37.564015,33.769089,38.185399,36.117412,38.347755,32.039077,37.231369,34.312988,37.109761,32.141915,36.910540,32.186824,34.542618,31.867610,34.289022,33.588831,35.271008,32.403090,34.212497,83.775172,88.887743,129.276206,85.984138,137.062886,57.001159,45.053640,160.209661,120.780000,2.198000,218.200000,119.270000,1.671000,148.000000,13061.815131,13.711503,23.568366,94.141370,34.847639,737.067349,481.871498
06/19/2026 03:34:52,0.000000,0.000000,74.653691,74.488026,65.547440,75.151238,77.868808,72.395737,75.224169,74.802617,33.239203,28.486847,28.861179,28.844707,35.191725,35.395620,32.728363,32.996458,32.772011,34.774431,33.345850,33.297006,31.598822,32.724910,30.763684,67.051514,29.980454,35.026650,21.224280,21.108442,20.977998,28.919729,29.512938,29.019206,33.310658,33.225338,27.082767,27.305897,34.851789,37.574201,33.775308,38.193792,36.113376,38.368899,32.033240,37.245354,34.315041,37.098982,32.139320,36.929636,32.204126,34.578503,31.879140,34.309715,33.585112,35.296994,32.387150,34.246304,75.404421,80.980382,128.796771,75.749290,136.087026,57.005310,44.098396,139.038136,120.890000,2.094000,205.300000,119.490000,1.573000,134.500000,13121.814242,12.376040,22.650610,84.575429,34.856299,740.599211,484.221988
06/19/2026 03:35:52,0.000000,0.000000,74.657393,74.461719,65.331596,75.134438,77.860903,72.354731,75.214880,74.822899,33.116072,28.193185,28.647897,28.595755,35.286145,35.311853,32.594070,32.920006,32.664372,34.706542,33.199182,33.212129,31.477195,32.723132,30.794890,70.626880,30.400288,36.004088,21.557248,21.418109,21.336356,29.104914,29.823802,30.032460,33.265236,33.163023,26.519796,26.823637,34.825290,37.552211,33.746979,38.210667,36.109667,38.366967,32.009484,37.262932,34.289192,37.129831,32.122631,36.905969,32.205295,34.537964,31.850909,34.298955,33.582338,35.277826,32.378029,34.218563,81.680753,86.783979,128.308321,84.275823,135.978441,56.658666,45.130063,157.355026,120.720000,2.182000,216.700000,119.250000,1.657000,146.100000,13181.812820,12.362775,23.641313,92.902903,34.844085,744.119406,486.568712
06/19/2026 03:36:52,0.000000,0.000000,74.644842,74.468609,65.429990,75.150041,77.880666,72.400892,75.083078,74.808077,32.960549,28.370855,28.778674,28.732972,34.927714,35.231421,32.593703,32.871180,32.651974,34.684416,33.254785,33.367455,31.517090,32.669567,30.628284,71.633896,29.667338,36.653040,21.808982,21.721484,21.652030,28.471995,29.037704,27.302457,33.204808,33.120365,26.871852,26.986087,34.820267,37.553836,33.719870,38.173550,36.094725,38.351625,31.984215,37.227169,34.279481,37.102023,32.105344,36.894093,32.175594,34.534971,31.825185,34.256403,33.568177,35.248624,32.357633,34.200433,83.770045,88.925042,129.384633,85.877675,137.057425,56.835488,45.092386,160.036325,120.550000,2.197000,218.800000,119.090000,1.671000,147.900000,13241.810049,13.047682,23.605358,94.066594,34.823661,747.741822,489.013043
06/19/2026 03:37:52,0.000000,0.000000,74.648801,74.448053,65.403659,75.146631,77.831799,72.358490,75.057036,74.784138,33.851699,29.563580,30.020162,30.171719,35.852284,35.557232,33.179765,33.430381,33.401749,35.140624,35.038208,35.026661,33.210213,33.462597,32.116436,68.246439,30.771823,35.357517,22.558737,22.470856,22.462822,29.760397,30.191969,30.309654,34.230290,34.304408,28.747682,29.088569,34.845283,37.543849,33.746296,38.169797,36.122783,38.335448,32.006199,37.251500,34.283486,37.097169,32.102380,36.893359,32.175312,34.539569,31.847176,34.264402,33.569964,35.260603,32.360898,34.213012,74.377530,80.062209,129.016812,74.292561,136.195643,56.729138,45.102970,139.814834,120.590000,2.100000,205.600000,119.240000,1.582000,135.400000,13301.809826,11.742057,23.615460,84.942921,34.831424,751.300421,491.391675
06/19/2026 03:38:52,0.000000,0.000000,74.656913,74.425735,65.363156,75.110087,77.856416,72.310809,75.073092,74.773581,33.531806,29.038971,29.417641,29.557898,35.522359,35.423537,32.981731,33.308842,33.176344,34.945865,34.327911,34.186114,32.267645,33.047233,31.469458,67.894437,31.358275,35.784247,22.025532,21.843387,21.752688,30.003319,30.720982,31.203600,33.828596,33.817494,27.254703,27.539370,34.823788,37.544969,33.748841,38.155104,36.085802,38.345377,31.974794,37.228701,34.254834,37.085865,32.096549,36.897737,32.172858,34.514052,31.826009,34.251283,33.575935,35.243510,32.351510,34.193880,80.063849,85.249646,127.785142,82.870148,135.285280,56.804522,45.607443,154.035407,120.520000,2.171000,215.200000,119.250000,1.648000,144.100000,13361.808817,11.688848,24.095399,91.443622,34.818570,754.785196,493.702719
06/19/2026 03:39:52,0.000000,0.000000,74.619532,74.421314,65.459086,75.115147,77.825254,72.281985,75.081434,74.796291,33.537611,28.944877,29.304390,29.350550,35.393424,35.420459,32.881411,33.249448,33.123930,34.919288,33.739708,33.620899,32.065199,33.000583,31.213859,70.561571,31.120588,37.152571,22.337956,22.200720,22.137304,29.816202,30.551760,30.497828,33.685412,33.628116,27.493866,27.710003,34.804800,37.532233,33.708320,38.152790,36.078048,38.361489,31.963875,37.224166,34.243624,37.100345,32.074635,36.895861,32.136586,34.514712,31.788361,34.249837,33.567380,35.253148,32.322484,34.191554,82.505418,87.743242,128.836909,84.660818,136.480795,57.671259,45.552480,156.524433,120.630000,2.182000,216.600000,119.120000,1.655000,146.000000,13421.808369,13.109315,24.043256,92.539729,34.808212,758.382558,496.123451
06/19/2026 03:40:52,0.000000,0.000000,74.575174,74.403998,65.400999,75.098383,77.775703,72.294404,75.060774,74.762526,33.378776,28.809474,29.196669,29.188781,35.097890,35.340371,32.895141,33.188956,33.004131,34.911075,33.758574,33.406019,31.746435,32.969598,31.194200,72.275241,30.862359,36.752935,22.372272,22.222035,22.241487,29.617904,30.358438,30.284887,33.636286,33.521238,27.247997,27.530704,34.797882,37.516941,33.708725,38.147010,36.060094,38.335196,31.957396,37.197975,34.239528,37.078131,32.056186,36.872657,32.126998,34.507815,31.782772,34.236864,33.550398,35.223790,32.315165,34.177150,80.951682,86.342715,129.618053,81.415917,137.375786,58.155909,45.225326,146.678710,120.660000,2.140000,211.000000,119.210000,1.615000,140.200000,13481.807625,13.020791,23.732144,88.133051,34.794434,762.006179,498.566364
06/19/2026 03:41:52,0.000000,0.000000,74.620880,74.429002,65.200243,75.101142,77.779716,72.318783,75.054260,74.777558,33.306984,28.610235,28.968480,29.038151,35.062554,35.484539,32.836846,33.160017,32.886959,34.912596,33.606422,33.532767,31.844575,32.846139,30.814033,69.365750,30.770236,36.690675,21.595857,21.470637,21.325680,29.485451,30.240301,30.426182,33.488072,33.401438,26.950248,27.201426,34.771541,37.517652,33.692205,38.146039,36.083972,38.328097,31.955580,37.205432,34.236360,37.070994,32.072555,36.855307,32.118509,34.491365,31.773383,34.215943,33.562331,35.213534,32.325299,34.161516,81.712673,86.855708,128.745268,84.602182,136.352497,57.896268,45.445079,157.987843,120.720000,2.186000,216.900000,119.210000,1.660000,146.500000,13541.805592,12.749414,23.941261,93.178739,34.789881,765.521810,500.906702
06/19/2026 03:42:52,0.000000,0.000000,74.635849,74.386911,65.247429,75.094094,77.779848,72.268913,75.088506,74.799563,33.293199,28.584346,28.970700,28.999666,35.059329,35.399772,32.790006,33.110084,32.815367,34.805261,33.732552,33.571292,31.721944,32.826898,30.906128,70.005316,30.387282,35.693507,21.953382,21.877113,21.847385,29.265792,29.954746,29.172128,33.436790,33.359037,27.142561,27.390659,34.784294,37.517985,33.676418,38.166116,36.074661,38.332501,31.931068,37.206396,34.245760,37.078593,32.037706,36.858712,32.110041,34.490465,31.756889,34.203151,33.550862,35.216717,32.297135,34.143182,76.350824,81.576581,129.430150,75.634419,136.944986,58.085420,44.393408,138.511653,120.500000,2.100000,205.100000,119.190000,1.574000,134.400000,13601.804898,12.758275,22.935232,84.325551,34.783933,769.109213,503.313869
06/19/2026 03:43:52,0.000000,0.000000,74.709460,74.384460,65.257342,75.100363,77.858511,72.246387,75.182497,74.781206,33.083156,28.234219,28.709443,28.719827,35.081372,35.340257,32.654950,32.990196,32.798194,34.751317,33.162714,32.912580,31.632273,32.697822,30.892885,65.861432,30.551643,35.391192,20.947837,20.766388,20.662066,29.190756,29.996104,30.184683,33.290527,33.256755,26.468372,26.774448,34.757825,37.508404,33.659500,38.120583,36.053611,38.334913,31.910783,37.187311,34.202636,37.055523,32.007487,36.842389,32.090666,34.465823,31.745512,34.180443,33.530800,35.206450,32.293621,34.112155,78.504988,83.713521,127.649344,81.545274,135.116923,57.479331,45.015282,150.912108,120.560000,2.149000,212.300000,119.220000,1.629000,141.800000,13661.804987,11.859465,23.531727,90.051301,34.763322,772.542324,505.572977
06/19/2026 03:44:52,0.000000,0.000000,74.843022,74.409869,65.373181,75.129451,77.876981,72.321762,75.183695,74.773109,33.204513,28.306539,28.799587,28.721328,35.052271,35.138726,32.656896,32.889004,32.714621,34.671053,33.614599,33.616192,31.448880,32.546774,30.852053,70.377300,29.980687,36.358183,21.699844,21.587204,21.451870,28.628617,29.237537,26.785693,33.261628,33.197634,26.878489,27.025591,34.750828,37.497453,33.669816,38.119799,36.052466,38.318758,31.897604,37.173689,34.210713,37.055611,32.020221,36.841774,32.080615,34.449146,31.735896,34.207606,33.522448,35.187032,32.280101,34.120417,81.980273,87.165872,128.880350,84.045867,136.725125,57.562710,44.976925,155.299908,120.590000,2.177000,215.800000,119.180000,1.648000,144.600000,13721.802702,12.863113,23.495070,92.001948,34.759600,776.121494,507.974827
06/19/2026 03:45:52,0.000000,0.000000,74.890577,74.484922,65.459295,75.181762,77.956486,72.397550,75.291225,74.794504,33.114989,28.332675,28.744073,28.704558,35.083490,35.239096,32.646149,32.895600,32.655728,34.618959,33.410945,33.417801,31.482479,32.592768,30.708921,72.111668,29.797601,37.090169,21.733213,21.653786,21.585851,28.690419,29.234646,28.509715,33.257673,33.139459,26.791425,26.864657,34.768442,37.488484,33.646448,38.098327,36.047047,38.313796,31.902399,37.165192,34.219050,37.045343,32.019746,36.835994,32.091191,34.454810,31.740691,34.169338,33.569883,35.168760,32.296088,34.099523,84.156589,89.342123,129.743817,86.204912,137.754250,57.878422,45.002076,157.346124,120.480000,2.199000,218.200000,119.290000,1.660000,147.000000,13781.811351,13.571061,23.519108,92.899018,34.757028,779.745743,510.419627
06/19/2026 03:46:52,0.000000,0.000000,74.992427,74.458760,65.618669,75.207532,78.019213,72.393745,75.348686,74.788626,33.059251,28.287423,28.643954,28.629390,34.856687,35.288088,32.578044,32.815066,32.634203,34.601480,33.580470,32.902933,31.402515,32.504046,30.875984,63.690798,29.992795,34.546608,20.548666,20.372083,20.232779,28.769919,29.397074,29.365410,33.135293,33.062844,26.772495,27.081668,34.730671,37.498140,33.645742,38.112644,36.044842,38.325286,31.889489,37.170153,34.178757,37.071534,31.988908,36.832779,32.064942,34.469017,31.712634,34.177425,33.531334,35.179054,32.272834,34.109171,74.923299,80.447823,128.324402,76.659030,135.611052,57.600015,43.742303,139.533546,120.830000,2.086000,204.200000,119.350000,1.575000,134.000000,13841.810071,12.240984,22.305624,84.809987,34.750268,783.195336,512.690301
06/19/2026 03:47:52,0.000000,0.000000,75.043042,74.473904,65.725369,75.239998,78.076826,72.441996,75.308393,74.805768,33.739550,29.282823,29.756418,29.909555,35.976721,35.539487,33.048746,33.593514,33.268651,35.048165,35.116887,35.300170,33.203083,33.317733,32.135668,69.020678,31.219055,35.327206,22.771957,22.647781,22.589400,30.015120,30.540684,31.025568,34.118727,34.215048,28.250003,28.597292,34.720550,37.488054,33.605783,38.096318,36.029157,38.310088,31.869703,37.169010,34.189594,37.043412,31.991612,36.817326,32.067426,34.439990,31.685718,34.182048,33.538626,35.172144,32.249284,34.099437,81.112819,86.565784,128.415527,83.289681,135.961637,57.046469,46.065498,155.829791,120.580000,2.186000,216.600000,119.120000,1.652000,145.700000,13901.808868,10.798633,24.528573,92.235007,34.738264,786.733821,515.055170
06/19/2026 03:48:52,0.000000,0.000000,75.078746,74.502870,65.682462,75.271109,78.092682,72.473632,75.366056,74.797134,33.542455,29.143780,29.481846,29.599996,35.499496,35.442773,32.956190,33.346854,33.140776,34.967137,34.226264,33.556646,32.115644,33.002962,31.434058,70.541701,31.416843,37.367854,22.457634,22.344183,22.304430,30.072844,30.757949,31.186198,33.796647,33.787765,27.571764,27.739536,34.714384,37.485446,33.649535,38.085496,36.027139,38.323972,31.875245,37.161215,34.192866,37.028981,31.997403,36.808036,32.053827,34.440187,31.693043,34.159576,33.548120,35.151030,32.258627,34.089227,83.174518,88.483174,129.242767,85.309473,137.038737,57.338472,45.869729,158.792702,120.610000,2.193000,218.100000,119.190000,1.663000,147.300000,13961.807747,13.024115,24.343739,93.528497,34.737168,790.343726,517.486459
06/19/2026 03:49:52,0.000000,0.000000,75.130419,74.523726,65.523292,75.304468,78.090999,72.511338,75.470872,74.809498,33.403535,28.956568,29.284858,29.331336,35.032990,35.366352,32.956072,33.206314,33.057350,34.917162,33.993347,33.432063,32.030003,32.920528,31.034256,70.295268,31.173649,36.460674,22.313775,22.153661,22.194316,29.863513,30.593259,30.527739,33.649995,33.602913,27.464512,27.694490,34.691805,37.469134,33.595962,38.073300,36.013619,38.305192,31.846499,37.146988,34.165270,37.018733,31.961748,36.773950,32.037123,34.416434,31.655830,34.149291,33.504065,35.144748,32.234581,34.045702,77.971005,83.391933,129.575372,77.865765,137.006467,57.535236,45.284075,143.243858,120.520000,2.119000,207.200000,119.120000,1.599000,137.300000,14021.806758,12.672568,23.788106,86.549342,34.712499,793.940638,519.904030
06/19/2026 03:50:52,0.000000,0.000000,75.157767,74.568844,65.803363,75.369806,78.175904,72.590870,75.502489,74.821705,33.279041,28.670520,29.049717,29.088838,34.857968,35.381559,32.853923,33.133087,32.957697,34.877612,33.895143,33.435312,31.767343,32.950452,31.084714,72.060068,31.037076,36.981231,22.140881,21.945299,21.913521,29.676702,30.475605,30.700240,33.574127,33.477728,26.977816,27.319727,34.717830,37.472524,33.601282,38.080799,36.014832,38.321415,31.856183,37.149928,34.164670,37.023000,31.974436,36.811770,32.049469,34.439835,31.659278,34.151353,33.555883,35.156118,32.237466,34.069890,83.047381,88.124704,129.064693,85.753920,136.677762,57.237872,45.440904,160.908026,120.440000,2.203000,218.900000,119.050000,1.673000,148.500000,14081.805953,13.043937,23.937294,94.442095,34.725398,797.486842,522.275555
06/19/2026 03:51:52,0.000000,0.000000,75.204178,74.609793,65.802891,75.419517,78.188420,72.657687,75.540834,74.818255,33.287575,28.696935,29.066313,29.080783,35.134190,35.321256,32.753223,33.096873,32.912888,34.853756,33.812197,33.647625,31.614066,32.820162,30.970423,67.886359,30.469398,35.521250,21.589582,21.479174,21.450307,29.250703,29.969089,29.432221,33.440509,33.377863,27.274025,27.648496,34.674496,37.454537,33.581084,38.086775,36.016842,38.311497,31.831922,37.140784,34.154160,37.007662,31.952443,36.797006,32.031016,34.424544,31.653281,34.147502,33.509382,35.159364,32.217723,34.066173,74.343435,79.901092,128.876954,74.124856,136.264812,57.024049,44.366703,136.091898,120.580000,2.080000,203.200000,119.150000,1.568000,132.600000,14141.803688,12.611738,22.909512,83.168920,34.710910,801.033451,524.640152
06/19/2026 03:52:52,0.000000,0.000000,75.276944,74.598515,65.737688,75.444000,78.266686,72.653870,75.616096,74.841195,33.187749,28.333885,28.746175,28.760534,35.206943,35.303133,32.739064,33.033381,32.809902,34.745254,33.348613,33.131833,31.656438,32.696151,30.693741,68.672819,30.711442,35.572676,21.412770,21.256102,21.121999,29.330397,30.135685,30.390668,33.334875,33.255779,26.485265,26.850652,34.661829,37.462248,33.579604,38.049524,35.996974,38.283295,31.796791,37.120793,34.142528,37.009341,31.934932,36.764571,32.004818,34.394431,31.608791,34.115006,33.503072,35.115383,32.213134,34.038955,79.672226,84.773507,127.722055,82.410286,135.208182,56.480648,45.042570,153.226664,120.620000,2.166000,214.000000,119.140000,1.636000,143.300000,14201.803112,12.014882,23.557794,91.084921,34.689801,804.490308,526.923217
06/19/2026 03:53:51,0.000000,0.000000,75.287121,74.628140,65.727055,75.475226,78.318848,72.693670,75.656361,74.859106,33.212334,28.390702,28.811453,28.806450,35.087651,35.165236,32.651603,32.953511,32.689985,34.696604,33.690817,33.198906,31.504036,32.628074,30.677395,70.557825,29.997565,36.755088,21.794011,21.630224,21.604204,28.788079,29.426376,27.664320,33.285246,33.197701,26.913845,27.170883,34.673783,37.423766,33.575072,38.040158,35.989792,38.282758,31.794912,37.123661,34.136529,36.988324,31.928617,36.769802,32.005167,34.381466,31.624733,34.109451,33.503287,35.119145,32.238418,34.031773,82.246687,87.377819,128.783682,84.238937,136.475521,56.509021,45.062088,156.054919,120.460000,2.180000,215.900000,119.080000,1.656000,145.600000,14261.793011,13.178655,23.576433,92.333864,34.687031,808.075065,529.330117
06/19/2026 03:54:51,0.000000,0.000000,75.335358,74.671344,65.839894,75.506150,78.334943,72.770436,75.644865,74.822673,33.206423,28.314259,28.777413,28.758766,35.157752,35.054450,32.649392,32.886393,32.658277,34.618397,33.419267,33.001614,31.547750,32.594771,30.916728,72.422410,29.859454,36.423290,21.933648,21.730846,21.727608,28.784952,29.383113,28.653784,33.287054,33.163066,26.872780,26.934414,34.661170,37.426226,33.569000,38.044722,35.994841,38.298391,31.799100,37.105416,34.135084,36.990865,31.925090,36.763202,32.008905,34.394956,31.603527,34.098240,33.528495,35.113711,32.208643,34.033141,82.450067,87.733176,129.648314,83.408050,137.573219,56.649995,44.696674,150.038141,120.410000,2.164000,213.000000,119.140000,1.628000,142.500000,14321.790330,13.196582,23.226708,89.658257,34.685136,811.702264,531.778368
06/19/2026 03:55:51,0.000000,0.000000,75.366681,74.695930,65.967638,75.523978,78.356499,72.776040,75.652246,74.821611,33.020460,28.178409,28.615725,28.628921,35.089021,35.090351,32.534637,32.813468,32.607400,34.557883,33.689616,33.189169,31.396255,32.495572,30.595391,63.256333,30.112282,34.753780,20.518571,20.335692,20.181551,28.839970,29.509466,29.611139,33.115836,33.062499,26.553678,26.910131,34.659235,37.428277,33.543785,38.044826,35.992097,38.295213,31.767828,37.105820,34.133270,36.995251,31.904154,36.758778,31.971853,34.381556,31.609677,34.098202,33.492474,35.109684,32.201079,34.011832,76.655719,82.015379,127.910475,79.175183,135.149477,56.358180,43.985169,145.122725,120.480000,2.120000,208.200000,119.250000,1.601000,138.300000,14381.789511,12.212695,22.541085,87.418726,34.675245,815.141882,534.041668
06/19/2026 03:56:51,0.000000,0.000000,75.419676,74.714319,65.994757,75.558201,78.379670,72.819267,75.661396,74.848092,32.979289,28.092441,28.544951,28.468522,34.964214,34.993036,32.404440,32.747352,32.506606,34.498157,33.252187,33.013391,31.319852,32.463333,30.562545,70.689155,30.143047,36.055870,21.563052,21.480469,21.376645,28.906746,29.609660,28.444074,33.131180,33.027615,26.472589,26.841398,34.658850,37.430546,33.558168,38.032625,35.963386,38.268350,31.769240,37.096056,34.103938,36.960715,31.896078,36.746333,31.983956,34.362550,31.579903,34.081742,33.504434,35.082160,32.185447,33.999344,81.964631,87.060358,128.519000,84.034442,136.246929,56.297292,44.972555,155.525197,120.390000,2.182000,216.000000,119.110000,1.649000,145.200000,14441.788347,12.564977,23.490893,92.101102,34.663191,818.703922,536.429648
06/19/2026 03:57:51,0.000000,0.000000,75.439721,74.734381,65.925796,75.603469,78.407960,72.846048,75.689450,74.841952,33.827956,29.525020,29.974924,30.127129,36.056886,35.504933,33.053165,33.314930,33.301567,35.035783,34.938231,35.192464,33.275084,33.410606,31.966495,70.861452,30.716451,36.586385,23.002853,22.853155,22.825918,29.697484,30.044811,29.847747,34.175105,34.257661,28.531140,28.876869,34.620585,37.408770,33.520995,38.018188,35.957340,38.283519,31.747122,37.099961,34.093209,36.978776,31.883471,36.740890,31.967184,34.362261,31.539071,34.068349,33.504359,35.087406,32.158614,34.001874,84.126276,89.449909,129.442743,86.192600,137.150514,56.574328,45.948192,162.431642,120.610000,2.211000,220.800000,119.080000,1.681000,149.900000,14501.787024,12.168512,24.417873,95.095153,34.652097,822.334287,538.882900
06/19/2026 03:58:51,0.000000,0.000000,75.481780,74.745208,65.765082,75.606197,78.435079,72.888590,75.685212,74.856299,33.606422,29.260641,29.580847,29.713013,35.231110,35.271448,32.958219,33.251567,33.177666,34.885544,34.296390,34.074631,32.084246,32.986714,31.480645,66.001076,31.227315,35.450652,21.777467,21.604702,21.596983,29.977918,30.584166,30.963429,33.754600,33.761706,27.566102,27.914458,34.625596,37.386355,33.520894,38.009253,35.972137,38.265153,31.741959,37.084724,34.102329,36.957343,31.886796,36.718088,31.945985,34.363775,31.553065,34.035740,33.493495,35.050847,32.157041,33.960790,74.359114,80.048114,128.431015,74.754688,135.510744,56.848877,44.594517,137.656136,120.580000,2.086000,203.800000,119.160000,1.571000,133.300000,14561.784653,12.322004,23.128648,83.918160,34.641568,825.849540,541.220199
06/19/2026 03:59:51,0.000000,0.000000,75.497081,74.820941,65.894571,75.655942,78.462364,72.940188,75.774944,74.859516,33.444895,28.775041,29.124776,29.201858,35.143253,35.303723,32.829277,33.174673,33.025387,34.894586,33.657675,33.506121,31.889129,32.836365,31.131310,70.064087,31.362954,36.488494,21.991215,21.883543,21.830944,29.940191,30.699325,31.122238,33.633290,33.565329,26.961822,27.355268,34.610297,37.397191,33.497931,38.012041,35.955160,38.277371,31.726219,37.083060,34.101103,36.959218,31.882355,36.733146,31.928019,34.366733,31.543561,34.066921,33.482494,35.066915,32.149935,33.975012,80.817984,85.959651,127.907275,83.376745,135.446435,56.723773,45.481883,154.707391,120.530000,2.170000,214.900000,119.100000,1.649000,144.400000,14621.786220,12.512266,23.976228,91.740709,34.640734,829.350989,543.547174
06/19/2026 04:00:51,0.000000,0.000000,75.552595,74.794537,66.084344,75.635166,78.547247,72.936283,75.833417,74.839474,33.296615,28.721627,29.107950,29.104003,35.173670,35.159484,32.894674,33.091155,32.975723,34.840160,33.951333,33.605008,31.872919,32.668555,31.282402,70.976674,30.716651,37.388054,22.099161,21.992399,21.881268,29.474744,30.221574,29.781983,33.515006,33.443481,27.227442,27.384865,34.611308,37.376979,33.488071,37.986774,35.943379,38.265182,31.721942,37.059423,34.074714,36.947962,31.850504,36.710358,31.926860,34.334515,31.526809,34.004127,33.476077,35.028586,32.131467,33.949038,82.961911,88.106299,128.904325,85.129117,136.594017,57.488385,45.342631,157.305663,120.430000,2.186000,216.600000,118.860000,1.663000,146.300000,14681.793244,13.544211,23.843843,92.881356,34.620704,832.948713,545.967542
06/19/2026 04:01:51,0.000000,0.000000,75.549275,74.797551,65.855989,75.675705,78.528337,72.937150,75.732593,74.858523,33.289806,28.667051,29.009225,29.016033,34.876942,35.146976,32.742512,33.073721,32.900448,34.798769,34.113674,33.264149,31.775265,32.678688,31.021630,71.007985,30.363675,36.210371,22.181723,22.039083,22.054938,29.229060,29.939874,29.424405,33.443605,33.363631,27.142712,27.262256,34.589319,37.354624,33.473874,37.985468,35.921344,38.254693,31.712696,37.062346,34.065218,36.929654,31.849269,36.713557,31.912716,34.327081,31.502860,34.010613,33.474571,35.029300,32.115993,33.939372,78.754505,84.090692,129.561533,78.577856,137.221211,58.280416,44.963913,143.658669,120.400000,2.121000,208.100000,118.980000,1.595000,137.500000,14741.781484,12.727740,23.482631,86.741932,34.611228,836.548642,548.388173
06/19/2026 04:02:51,0.000000,0.000000,75.606662,74.830485,65.902936,75.703377,78.560964,72.975496,75.791607,74.880421,33.307156,28.445312,28.796009,28.835266,35.123825,35.346796,32.641054,32.996310,32.798653,34.739355,33.466219,32.970263,31.589394,32.658579,30.800080,70.801216,30.553774,36.875309,21.628762,21.486042,21.355261,29.253939,29.972323,30.172049,33.366978,33.272332,26.648012,26.965240,34.608829,37.370529,33.486292,37.992074,35.945241,38.263065,31.700204,37.050660,34.060148,36.937871,31.829333,36.715436,31.916260,34.338600,31.507297,34.026852,33.476160,35.051725,32.130344,33.943922,82.454666,87.458013,128.962909,85.288695,136.670134,58.131622,45.270286,159.077388,120.300000,2.190000,218.200000,118.780000,1.670000,147.200000,14801.781504,13.100334,23.774975,93.651926,34.617542,840.071949,550.736091
06/19/2026 04:03:51,0.000000,0.000000,75.642992,74.915853,65.850020,75.751641,78.597289,73.070486,75.821607,74.896513,33.170801,28.489115,28.899135,28.897980,35.333756,35.140042,32.630945,32.946642,32.764488,34.680876,33.599560,33.770294,31.627966,32.690855,30.871059,69.302799,30.022022,35.201878,21.714524,21.527385,21.617189,28.829093,29.464700,27.977668,33.296998,33.216121,26.979707,27.327593,34.583246,37.356088,33.448050,37.961115,35.917124,38.239445,31.695532,37.044882,34.057011,36.915283,31.820343,36.683056,31.900898,34.300219,31.487923,33.974879,33.457916,35.022433,32.093771,33.923417,75.786667,81.104352,129.532199,75.074856,137.033954,58.293822,44.005949,137.360444,120.240000,2.097000,204.700000,118.970000,1.567000,133.600000,14861.779349,12.640681,22.561197,83.776963,34.594132,843.648350,553.131839
06/19/2026 04:04:51,0.000000,0.000000,75.663605,74.900998,66.135565,75.764859,78.620979,73.113804,75.846839,74.883329,33.186614,28.160480,28.590215,28.604230,35.034778,35.146505,32.509589,32.883577,32.667361,34.615480,33.598930,33.201906,31.452242,32.590160,30.626450,66.055764,30.314059,34.780672,21.001270,20.803213,20.725897,28.984721,29.686267,29.889144,33.167804,33.125137,26.271680,26.582726,34.567905,37.360252,33.458556,37.965377,35.931698,38.251769,31.687917,37.041142,34.051481,36.934102,31.829099,36.701045,31.895957,34.312159,31.476297,34.007974,33.492366,35.020457,32.115869,33.941468,78.763746,83.890039,127.942894,81.664817,135.381517,57.768998,44.603353,151.136750,120.260000,2.153000,212.800000,118.780000,1.631000,142.100000,14921.778821,11.643538,23.137134,90.152083,34.602144,847.081569,555.390624
06/19/2026 04:05:51,0.000000,0.000000,75.665974,74.926182,66.085030,75.804718,78.638413,73.160983,75.843536,74.896498,33.129001,28.187869,28.671584,28.606397,34.923416,35.084817,32.495340,32.807089,32.538993,34.546435,32.976094,32.853347,31.510544,32.469559,30.546208,70.132954,29.878185,35.833059,21.497935,21.385721,21.300690,28.518502,29.098469,27.042187,33.173587,33.076695,26.641668,27.030899,34.583541,37.348866,33.445182,37.957380,35.929094,38.242989,31.671041,37.041211,34.048443,36.920901,31.814201,36.695096,31.886210,34.305999,31.468776,33.973414,33.468890,35.008111,32.077399,33.923511,82.065448,87.163083,129.006945,84.035545,136.724316,57.968846,44.612773,154.994343,120.200000,2.173000,215.400000,118.870000,1.651000,144.700000,14981.776868,12.686878,23.146181,91.867309,34.590513,850.658341,557.789880
06/19/2026 04:06:51,0.000000,0.000000,75.725409,74.943004,65.976092,75.802000,78.636966,73.136244,75.895866,74.887210,33.093776,28.160086,28.620608,28.563456,35.055005,35.014212,32.453722,32.749035,32.496626,34.527245,33.244883,33.111960,31.390142,32.580650,30.540609,72.052906,29.697148,36.925506,21.739367,21.574673,21.532315,28.590795,29.144867,28.524758,33.140108,33.037435,26.632587,26.808104,34.558354,37.352945,33.432674,37.976750,35.922568,38.262096,31.663141,37.058771,34.034550,36.937579,31.810807,36.700575,31.893456,34.318988,31.447955,33.999477,33.462983,35.023055,32.078904,33.914356,84.279464,89.405282,130.014805,86.325830,137.854659,58.313217,44.923128,157.092674,120.270000,2.197000,217.900000,118.930000,1.661000,147.000000,15041.776752,13.481877,23.443629,92.788330,34.592499,854.277973,560.232736
06/19/2026 04:07:51,0.000000,0.000000,75.715526,74.991828,66.068127,75.835694,78.628909,73.211951,75.775266,74.877159,33.818930,29.460657,29.874017,30.062262,35.832118,35.478565,33.147270,33.404561,33.336969,34.957154,35.230264,35.279124,33.371283,33.282859,31.918263,64.104804,30.631455,34.692884,21.880619,21.726718,21.632937,29.647575,30.042169,30.025674,34.085472,34.210204,28.456211,28.838489,34.541158,37.319893,33.413133,37.929045,35.886234,38.242208,31.623475,37.005358,34.004021,36.894333,31.768647,36.663124,31.848893,34.255064,31.422543,33.965395,33.423547,34.977488,32.080400,33.891871,75.357731,81.047249,128.539144,76.792934,135.714393,57.874538,44.814465,141.515508,120.370000,2.104000,206.500000,119.070000,1.589000,135.800000,15101.774989,11.353266,23.339618,85.742881,34.557791,857.749037,562.525279
06/19/2026 04:08:51,0.000000,0.000000,75.750704,75.007184,65.924404,75.860241,78.663049,73.246732,75.834450,74.914439,33.478322,29.000433,29.357704,29.534872,35.183017,35.360765,32.888304,33.256338,33.093057,34.909771,34.408057,33.498878,32.195280,32.867798,31.531317,69.738475,31.286280,36.105970,22.341926,22.148626,22.061341,29.934645,30.585923,31.013759,33.762024,33.738042,27.254297,27.599637,34.538108,37.331444,33.403571,37.953997,35.910028,38.241202,31.634935,37.027993,34.013866,36.928913,31.774660,36.694760,31.854115,34.288226,31.421528,33.972576,33.450281,34.990425,32.068160,33.871222,81.542029,86.720244,128.662076,83.764640,136.309610,57.753703,45.755920,155.585890,120.440000,2.179000,215.900000,118.940000,1.654000,145.200000,15161.774066,11.869889,24.236081,92.127798,34.568500,861.290871,564.892020
