Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 04:09:51,0.000000,0.000000,75.820269,74.994022,66.207364,75.827555,78.701551,73.189394,75.961318,74.921902,33.480361,28.884266,29.272336,29.272516,35.046343,35.280860,32.866659,33.188484,33.033758,34.840850,33.850786,33.535627,31.941435,32.804095,31.058265,71.216850,31.075337,37.474644,22.294209,22.113010,22.064255,29.742697,30.475607,30.553608,33.634071,33.565665,27.303377,27.507797,34.547117,37.320968,33.434767,37.928468,35.917378,38.243672,31.647674,37.018959,34.026108,36.878739,31.767657,36.655945,31.847698,34.263637,31.418228,33.960844,33.464309,34.989350,32.091872,33.883336,83.676669,88.729124,129.690556,85.885468,137.442171,58.222880,45.713969,159.357058,120.420000,2.196000,218.200000,118.870000,1.666000,147.600000,15221.772041,13.278286,24.196358,93.773035,34.565336,864.898666,567.324660
06/19/2026 04:10:51,0.000000,0.000000,75.876895,75.031696,66.348284,75.874919,78.748336,73.236482,75.959245,74.918558,33.464456,28.755871,29.142631,29.146866,35.149330,35.308027,32.792997,33.122852,32.961833,34.839607,33.937459,33.621486,31.759366,32.769541,31.060193,67.908700,30.800307,35.476695,21.828962,21.613572,21.600434,29.519849,30.259083,30.169035,33.520138,33.412181,27.284850,27.421495,34.514605,37.305811,33.390050,37.917579,35.893911,38.236173,31.596448,36.993851,33.983147,36.881939,31.749289,36.643895,31.829887,34.268083,31.382593,33.946296,33.439978,34.953536,32.034802,33.859699,74.819436,80.293413,129.395998,74.468272,136.706627,58.452854,44.534019,136.541020,120.530000,2.083000,202.900000,118.970000,1.564000,132.400000,15281.771677,12.406179,23.070516,83.384622,34.541079,868.447394,569.691422
06/19/2026 04:11:51,0.000000,0.000000,75.839306,75.072211,66.069538,75.906282,78.729548,73.257361,75.972162,74.929379,33.249419,28.380192,28.799608,28.844194,35.111860,35.258152,32.664309,33.062671,32.840479,34.784627,33.100535,33.349373,31.638851,32.600769,30.891568,68.911911,30.834200,35.563570,21.572756,21.396363,21.314035,29.470761,30.244785,30.551904,33.398640,33.312440,26.544026,26.897644,34.518178,37.319541,33.384275,37.906534,35.875797,38.237984,31.600058,36.990581,34.012274,36.881765,31.745555,36.656117,31.817459,34.250375,31.393777,33.947009,33.417588,34.968881,32.035523,33.842212,80.031993,85.012591,128.174558,82.803654,135.668325,57.822089,45.158516,153.588066,120.290000,2.166000,214.100000,118.780000,1.643000,143.800000,15341.769843,11.895117,23.668453,91.245369,34.540074,871.907454,571.978074
06/19/2026 04:12:51,0.000000,0.000000,75.846044,75.083179,66.303001,75.902645,78.759147,73.290113,76.038182,74.921979,33.277171,28.445991,28.868067,28.835235,34.977034,35.196943,32.598534,32.976481,32.764647,34.681922,33.515318,33.607450,31.529218,32.629641,30.731622,70.731762,30.143788,36.631190,21.833491,21.690352,21.595919,28.893157,29.611238,28.353281,33.323473,33.221712,26.880803,27.077380,34.508148,37.286113,33.358886,37.891451,35.863624,38.209506,31.593160,36.987159,33.975098,36.865514,31.718819,36.626905,31.808334,34.238177,31.367274,33.912938,33.414596,34.948600,32.010593,33.847090,82.528267,87.648996,129.290472,84.591718,137.016344,57.834513,45.172208,156.364368,120.240000,2.179000,216.500000,118.930000,1.659000,145.700000,15401.769151,12.949680,23.681510,92.469593,34.521599,875.500080,574.392241
06/19/2026 04:13:51,0.000000,0.000000,75.903542,75.092581,66.191718,75.922976,78.771840,73.265218,75.999148,74.920914,33.160531,28.360552,28.808971,28.775992,34.685742,35.205457,32.578059,32.927120,32.682174,34.646671,33.146309,33.464057,31.496786,32.477620,30.879120,72.353604,29.995133,36.277350,22.030690,21.854379,21.899800,28.882997,29.488259,28.946789,33.277305,33.187093,26.760681,27.007291,34.500196,37.301622,33.376434,37.899621,35.872998,38.221503,31.594569,36.971085,33.981162,36.866248,31.720463,36.621015,31.806180,34.247127,31.342841,33.925663,33.415333,34.954214,32.023807,33.821197,81.265766,86.550245,130.070575,81.808619,137.841442,57.809130,44.678709,147.869894,120.390000,2.142000,211.200000,118.950000,1.621000,140.900000,15461.767642,13.067878,23.209472,88.676498,34.523164,879.121904,576.833456
06/19/2026 04:14:51,0.000000,0.000000,75.942751,75.157167,66.211746,75.966531,78.800952,73.333457,75.989545,74.917213,33.171440,28.211741,28.681172,28.645558,34.880297,35.242093,32.604201,32.871893,32.664185,34.577264,33.374519,33.232404,31.412868,32.450328,30.731507,66.182850,30.174757,35.472955,20.952100,20.785924,20.664447,28.924144,29.602972,29.726044,33.176254,33.080252,26.517459,26.744339,34.487926,37.284532,33.351820,37.883983,35.857966,38.210048,31.585687,36.952326,33.966772,36.865624,31.706283,36.612683,31.810217,34.216086,31.329057,33.902392,33.432922,34.936737,32.014982,33.823493,80.152040,85.274704,128.724048,82.950937,136.132059,57.356132,44.875545,153.957398,120.260000,2.167000,214.700000,119.060000,1.639000,143.800000,15521.766435,12.074855,23.398100,91.409077,34.511577,882.601751,579.138437
06/19/2026 04:15:51,0.000000,0.000000,75.917140,75.168274,66.198216,75.984907,78.814642,73.383632,75.977447,74.938050,33.204972,28.227562,28.684050,28.640595,34.711259,35.142295,32.496985,32.807844,32.564763,34.569922,33.633269,33.086574,31.553157,32.427587,30.721231,72.455173,30.050643,37.188144,21.708330,21.592999,21.547905,28.823124,29.424394,27.375237,33.203005,33.085671,26.708770,26.996352,34.515063,37.287698,33.377254,37.876137,35.886515,38.195675,31.574751,36.974590,33.978465,36.860906,31.740322,36.623926,31.816656,34.209186,31.346636,33.889664,33.441956,34.928460,32.027624,33.818788,84.199123,89.207002,129.926108,86.177718,137.746693,57.283203,44.828351,160.190078,120.460000,2.197000,218.700000,119.040000,1.671000,147.900000,15581.764721,13.835227,23.352917,94.132925,34.518514,886.229591,581.587562
06/19/2026 04:16:51,0.000000,0.000000,75.960794,75.135950,66.340107,75.976280,78.824546,73.354664,76.031795,74.935437,33.152453,28.229270,28.661664,28.607113,35.266844,35.155133,32.596414,32.777852,32.505085,34.495309,33.527916,32.958092,31.509922,32.482727,30.668885,66.886184,29.727424,34.870780,20.990120,20.800595,20.799403,28.558056,29.128196,28.420622,33.094543,33.000309,26.735111,26.894196,34.476595,37.280315,33.346217,37.860738,35.841973,38.172902,31.557571,36.940118,33.954076,36.849876,31.715293,36.610570,31.776313,34.198284,31.340148,33.874597,33.432657,34.915187,32.003064,33.800057,74.397098,79.804468,129.129466,74.250408,136.580961,57.210966,43.593146,136.718726,120.490000,2.076000,203.200000,119.040000,1.567000,132.500000,15641.764265,12.710131,22.160649,83.469840,34.497328,889.750202,583.927932
06/19/2026 04:17:51,0.000000,0.000000,75.870368,75.169607,66.152611,76.011150,78.799588,73.391334,76.104317,74.942156,33.873881,29.250040,29.642934,29.848597,35.680509,35.395587,33.001961,33.268187,33.177325,34.957043,34.796503,35.156670,33.164098,33.202763,31.691552,67.474123,31.086738,35.089622,22.397614,22.276531,22.178955,29.899517,30.368948,30.884174,34.075284,34.161845,27.858179,28.165086,34.474093,37.287106,33.352298,37.857948,35.839102,38.220829,31.543100,36.966336,33.930665,36.845130,31.675201,36.606589,31.762288,34.218487,31.293149,33.872498,33.410563,34.910430,31.991042,33.831588,80.441301,85.826331,128.274440,82.942170,135.751035,56.682433,46.036851,155.602883,120.430000,2.173000,216.200000,118.940000,1.655000,145.200000,15701.761737,10.588068,24.501554,92.135271,34.494422,893.242055,586.247028
06/19/2026 04:18:51,0.000000,0.000000,75.777589,75.150240,66.060467,75.996772,78.793246,73.337129,75.972305,74.948532,33.704493,29.111132,29.426460,29.557481,35.007314,35.251151,32.875555,33.264036,33.046461,34.869490,34.053505,34.313522,32.172898,32.897452,31.119317,70.107884,31.373876,37.172228,22.287930,22.204510,22.114510,30.030738,30.671734,31.076828,33.765549,33.722470,27.427978,27.652503,34.467301,37.291833,33.326163,37.864657,35.858888,38.222009,31.546518,36.960880,33.924299,36.856484,31.669863,36.611023,31.769715,34.208577,31.302360,33.866576,33.408193,34.897420,31.981696,33.785857,82.795081,87.943784,129.201145,84.781058,136.882979,57.007989,45.797967,157.103679,120.350000,2.187000,216.800000,118.820000,1.659000,146.300000,15761.760936,12.896355,24.275873,92.793139,34.491016,896.848229,588.675413
06/19/2026 04:19:51,0.000000,0.000000,75.631207,75.130039,65.832120,75.983913,78.754355,73.343275,75.878786,74.917846,33.425289,28.886960,29.217939,29.316450,35.191542,35.368401,32.777919,33.154004,32.962206,34.820465,34.154032,33.848526,31.884196,32.771861,31.063352,71.636545,31.173133,36.556200,22.478725,22.328054,22.348645,29.826111,30.530465,30.609801,33.607723,33.557085,27.208561,27.536017,34.443827,37.257831,33.292329,37.862826,35.813468,38.206313,31.523556,36.931291,33.908806,36.836181,31.654957,36.592676,31.742745,34.194578,31.260682,33.865291,33.399354,34.897468,31.967682,33.785652,79.683562,84.810669,129.768719,79.493238,137.477095,57.359539,44.998289,144.885945,120.310000,2.134000,209.200000,119.010000,1.602000,138.800000,15821.759818,13.040711,23.515489,87.309578,34.471876,900.464328,591.112283
06/19/2026 04:20:51,0.000000,0.000000,75.536276,75.101364,65.776224,75.953543,78.701793,73.325508,75.820200,74.940728,33.341894,28.599332,29.008433,29.031942,35.024459,35.188943,32.783107,33.102743,32.878763,34.805078,33.984587,33.921408,31.953749,32.695438,30.988340,70.661734,31.004000,36.916109,21.817780,21.664318,21.522548,29.639117,30.391233,30.667577,33.489762,33.434229,26.826873,27.147258,34.428484,37.246079,33.301588,37.844639,35.839838,38.194623,31.505080,36.923735,33.901222,36.815352,31.662680,36.572910,31.733627,34.173952,31.287652,33.816853,33.392209,34.874371,31.958477,33.768926,82.244476,87.161577,128.889772,84.991518,136.460402,57.276308,45.350497,158.895312,120.280000,2.190000,217.500000,118.900000,1.667000,146.900000,15881.759159,13.064782,23.851327,93.573002,34.462115,903.985317,593.458286
06/19/2026 04:21:51,0.000000,0.000000,75.375007,75.056596,65.715158,75.891159,78.613532,73.301024,75.672993,74.889272,33.392360,28.577728,29.001554,28.986153,35.206830,35.162056,32.719262,33.013142,32.889246,34.711747,33.640688,33.729283,31.863031,32.596865,31.119536,69.870996,30.249901,35.685889,21.878821,21.738830,21.735725,28.986633,29.630655,27.439327,33.412130,33.316157,27.108839,27.386682,34.436974,37.227124,33.293299,37.813420,35.825079,38.165775,31.489790,36.910274,33.919679,36.805429,31.666794,36.554870,31.736158,34.158275,31.263004,33.824655,33.387575,34.855553,31.950563,33.742828,76.132981,81.321069,129.499126,75.347995,137.040403,57.352804,44.383503,138.337507,120.440000,2.093000,204.700000,119.130000,1.576000,134.000000,15941.756164,12.760195,22.925694,84.242759,34.451356,907.571196,595.864195
06/19/2026 04:22:51,0.000000,0.000000,75.281138,75.043793,65.618929,75.859333,78.591902,73.262329,75.687446,74.897402,33.182158,28.272934,28.710224,28.752878,34.969228,35.266271,32.644369,32.972507,32.743392,34.717496,33.612244,32.989524,31.590877,32.552875,30.785130,65.917028,30.442116,35.151065,20.841968,20.704073,20.572243,29.083285,29.805749,29.872184,33.297884,33.206785,26.350204,26.638954,34.439169,37.215604,33.290393,37.830856,35.823265,38.171032,31.494648,36.900938,33.905868,36.806267,31.637254,36.540129,31.738342,34.164002,31.239346,33.833046,33.386195,34.863933,31.933945,33.746689,78.556906,83.705334,127.770575,81.463286,135.113723,56.865730,44.736390,150.642635,120.560000,2.150000,212.400000,119.080000,1.623000,141.800000,16001.756651,11.886268,23.264797,89.930275,34.448046,911.001920,598.121381
06/19/2026 04:23:51,0.000000,0.000000,75.256267,74.992726,65.635629,75.804855,78.493848,73.214457,75.620815,74.902951,33.174412,28.296394,28.744386,28.682428,35.067705,35.155489,32.579614,32.909557,32.671161,34.631692,33.122856,33.165581,31.493795,32.479970,30.738512,70.281833,30.013045,36.687268,21.510270,21.385039,21.360831,28.699640,29.288465,26.698660,33.219762,33.116209,26.671111,27.152792,34.414458,37.229892,33.257857,37.799830,35.814448,38.174608,31.477760,36.910568,33.885784,36.786256,31.632571,36.546542,31.712101,34.159162,31.221119,33.797861,33.376318,34.843873,31.921690,33.740244,81.895842,87.081528,128.855091,83.893498,136.567764,56.960059,45.157253,154.897883,120.440000,2.171000,215.400000,119.000000,1.650000,144.600000,16061.754574,13.020019,23.667249,91.824769,34.435147,914.578296,600.520243
06/19/2026 04:24:51,0.000000,0.000000,75.174475,74.991170,65.609284,75.770140,78.456298,73.180060,75.555012,74.915671,33.131038,28.263552,28.652213,28.714171,34.703677,35.162204,32.499768,32.887988,32.667339,34.608804,33.701510,33.146980,31.367326,32.486264,30.925457,72.262490,29.843637,37.320219,21.662424,21.539457,21.462742,28.709473,29.247003,28.627378,33.232195,33.091310,26.680037,26.760813,34.421315,37.225227,33.274830,37.806986,35.814484,38.161835,31.469331,36.916484,33.892612,36.811640,31.627914,36.550767,31.706791,34.146325,31.221601,33.794476,33.380039,34.843597,31.933516,33.722723,84.437929,89.519205,129.764201,86.581448,137.712931,56.956265,44.945851,159.698229,120.330000,2.204000,218.700000,118.840000,1.673000,148.300000,16121.752512,13.854858,23.465361,93.920583,34.436125,918.199587,602.964131
06/19/2026 04:25:51,0.000000,0.000000,75.074170,74.944494,65.508264,75.718761,78.405080,73.118787,75.360806,74.885249,33.267656,28.220000,28.625626,28.616698,34.898176,35.154903,32.484190,32.797721,32.560785,34.551757,33.159221,33.219657,31.463801,32.354825,30.599217,64.623113,29.981684,34.773323,20.570266,20.435926,20.313409,28.741105,29.382096,29.356675,33.080411,33.038629,26.604300,26.867276,34.402376,37.229349,33.245845,37.806002,35.799887,38.171573,31.472471,36.914590,33.856963,36.801339,31.610144,36.538868,31.695675,34.157444,31.207364,33.798790,33.373248,34.848349,31.907729,33.718332,75.938907,81.369701,128.471075,77.730263,135.807023,56.752279,44.075770,141.918180,120.340000,2.103000,206.000000,118.950000,1.588000,135.500000,16181.752517,12.144587,22.628736,85.931353,34.427817,921.675285,605.260023
06/19/2026 04:26:51,0.000000,0.000000,75.002492,74.917163,65.501558,75.632783,78.366495,73.033392,75.341748,74.897866,33.093935,28.007154,28.452103,28.450752,35.312753,35.006860,32.350253,32.732765,32.510573,34.502114,33.281036,32.991687,31.494585,32.426045,30.489980,70.937566,30.259331,36.100086,21.512269,21.357862,21.281673,28.917202,29.554560,28.480413,33.043359,32.946452,26.236826,26.612565,34.362372,37.203636,33.237500,37.788426,35.784162,38.149269,31.426358,36.894575,33.833763,36.790170,31.591626,36.522242,31.665158,34.138135,31.179960,33.787135,33.347368,34.840257,31.894113,33.721633,82.023169,87.172696,128.696332,84.321849,136.490677,56.500562,44.915359,156.643228,120.260000,2.184000,216.200000,118.840000,1.655000,145.800000,16241.749980,12.663889,23.436197,92.591751,34.407893,925.221469,607.632339
06/19/2026 04:27:51,0.000000,0.000000,74.971033,74.824864,65.592765,75.560032,78.309546,72.911725,75.277411,74.847014,33.866500,29.305067,29.728717,29.900355,35.608329,35.413352,33.061419,33.380055,33.197047,34.900449,34.663158,35.013058,33.031239,33.190802,31.873202,70.772974,30.483821,36.664293,22.769808,22.589591,22.621214,29.385487,29.759625,29.479586,34.047868,34.094924,28.300155,28.732042,34.355862,37.198476,33.238016,37.776125,35.784688,38.167460,31.423323,36.878300,33.848954,36.782741,31.582775,36.531152,31.663460,34.139106,31.155982,33.765024,33.356348,34.827932,31.888381,33.719916,84.118132,89.421460,129.593987,86.134023,137.398077,56.629129,46.110458,162.099858,120.080000,2.218000,219.700000,118.820000,1.680000,149.600000,16301.749991,12.093335,24.570958,94.953294,34.404201,928.853442,610.087173
06/19/2026 04:28:51,0.000000,0.000000,74.904560,74.853864,65.344839,75.531991,78.247931,72.931022,75.293162,74.850944,33.561468,29.101764,29.371158,29.539331,35.339047,35.282755,32.800061,33.207244,33.040237,34.779900,34.057055,34.086400,32.110730,32.822447,31.415713,66.044734,31.037386,35.496635,21.633766,21.435839,21.290697,29.765968,30.348210,30.731525,33.671807,33.642049,27.504300,27.652973,34.362158,37.200770,33.201646,37.777962,35.775767,38.160333,31.439301,36.872242,33.833104,36.773586,31.568108,36.523221,31.661171,34.103533,31.156812,33.758054,33.341377,34.815650,31.879062,33.693747,74.227049,79.950943,128.605932,74.580425,135.879671,56.720329,44.469540,137.296353,120.400000,2.085000,203.600000,119.090000,1.565000,133.000000,16361.748654,12.488125,23.008510,83.746332,34.394880,932.367445,612.421564
06/19/2026 04:29:51,0.000000,0.000000,74.853423,74.781599,65.372592,75.474863,78.236012,72.874989,75.305237,74.840633,33.438244,28.579635,28.972681,29.046977,35.000827,35.249543,32.769423,33.055729,32.867583,34.746466,33.718980,33.556216,31.803941,32.683300,31.059739,70.072324,31.209150,36.271514,21.869552,21.655966,21.613172,29.730048,30.516896,30.882355,33.559934,33.449761,26.779503,27.146952,34.390462,37.197578,33.226866,37.774759,35.796187,38.136525,31.448255,36.862355,33.855596,36.773874,31.590060,36.503426,31.677697,34.116893,31.172005,33.758343,33.366993,34.795980,31.892993,33.664111,80.772574,85.887400,128.053690,83.310971,135.592831,56.480531,45.332435,154.770673,120.410000,2.173000,215.400000,118.910000,1.650000,144.800000,16421.747392,12.437373,23.834141,91.768642,34.400048,935.863761,614.745183
06/19/2026 04:30:51,0.000000,0.000000,74.856516,74.787650,65.535921,75.431718,78.171543,72.860932,75.302864,74.858116,33.348652,28.610134,28.927338,28.994027,35.134859,35.313504,32.662811,33.022503,32.785931,34.740414,33.771098,33.529695,31.579988,32.646966,30.784893,71.217513,30.593043,37.272067,21.973853,21.852271,21.753116,29.361192,30.046544,29.705460,33.460594,33.340633,27.038308,27.139344,34.339857,37.175452,33.197698,37.768293,35.785718,38.147287,31.416784,36.859768,33.830796,36.750934,31.573828,36.509873,31.652467,34.111284,31.137857,33.735761,33.336846,34.792055,31.858944,33.663917,82.885359,87.946568,129.045545,84.994724,136.747683,56.733038,45.281259,157.405683,120.310000,2.190000,216.900000,118.940000,1.658000,146.600000,16481.745139,13.486643,23.785424,92.925011,34.382271,939.461543,617.165647
06/19/2026 04:31:51,0.000000,0.000000,74.790223,74.746281,65.549201,75.395423,78.134524,72.786836,75.189466,74.852819,33.410121,28.498740,28.851209,28.918792,34.952336,35.111958,32.608727,32.978223,32.748734,34.689114,33.516301,33.406787,31.578360,32.526591,30.902273,71.792818,30.302041,36.413888,22.064084,21.885984,21.835426,29.148196,29.818021,29.386810,33.395279,33.265976,26.860079,27.130656,34.351639,37.201342,33.186101,37.763389,35.777778,38.127003,31.409244,36.872528,33.834723,36.753963,31.564387,36.499609,31.638690,34.086459,31.140565,33.734359,33.344775,34.793317,31.878905,33.672271,79.422632,84.741333,129.628030,79.310005,137.335677,56.878956,44.524891,144.695614,120.440000,2.130000,209.200000,118.920000,1.601000,138.000000,16541.743958,13.352147,23.061741,87.221755,34.381552,943.074000,619.597545
06/19/2026 04:32:51,0.000000,0.000000,74.783637,74.722371,65.517339,75.366542,78.130566,72.744737,75.223721,74.873569,33.310445,28.308494,28.722129,28.779987,35.267496,35.090614,32.615597,32.920185,32.690778,34.635291,33.506381,32.851157,31.500330,32.474930,30.710392,70.696256,30.409936,36.724576,21.528813,21.352413,21.241442,29.096250,29.804887,30.023800,33.268632,33.180197,26.518742,26.769539,34.345669,37.204680,33.174705,37.740570,35.782645,38.130531,31.397654,36.856143,33.807173,36.772970,31.545559,36.502148,31.657396,34.098883,31.119171,33.725904,33.321651,34.807049,31.848496,33.658387,82.371324,87.343506,128.814148,85.160961,136.423699,56.871099,44.989549,159.403508,120.030000,2.196000,217.700000,118.790000,1.665000,147.500000,16601.743674,13.217439,23.507137,93.793136,34.374869,946.595345,621.944673
06/19/2026 04:33:51,0.000000,0.000000,74.787905,74.709737,65.533188,75.329742,78.079575,72.757801,75.246351,74.828613,33.320855,28.355541,28.781656,28.768442,35.290599,35.177119,32.573715,32.853422,32.672735,34.574702,33.551437,33.444098,31.551620,32.499894,30.609592,69.145152,29.938777,35.330108,21.598872,21.394654,21.368954,28.745190,29.359866,27.606667,33.235436,33.127441,26.818211,27.129251,34.336041,37.187127,33.177784,37.738329,35.770150,38.134857,31.386423,36.842135,33.811320,36.752767,31.536598,36.487051,31.635474,34.087250,31.111949,33.704291,33.323134,34.773933,31.842655,33.644568,75.300471,80.702991,129.215858,74.721364,136.752984,57.037954,44.090239,137.485551,120.430000,2.089000,204.500000,119.020000,1.569000,133.200000,16661.742367,12.687383,22.642725,83.836728,34.364192,950.166266,624.335369
06/19/2026 04:34:51,0.000000,0.000000,74.732911,74.656851,65.449393,75.299742,78.055984,72.722203,75.232894,74.815994,33.074458,28.048745,28.445490,28.507439,34.727037,34.973621,32.398666,32.782488,32.489748,34.514617,33.678726,33.145053,31.412177,32.364226,30.724786,66.949908,30.261197,35.065555,20.813281,20.630010,20.465840,28.854967,29.549876,29.705502,33.108494,33.023597,26.069912,26.365703,34.319115,37.180874,33.175193,37.748567,35.749722,38.127740,31.362313,36.842081,33.813486,36.733688,31.531925,36.483737,31.614039,34.088975,31.100312,33.712675,33.318637,34.791621,31.809918,33.666559,79.019729,84.157042,127.681196,81.845352,135.119077,56.688547,44.515957,151.671650,120.300000,2.157000,212.700000,118.810000,1.630000,142.200000,16721.740560,12.012403,23.053152,90.391653,34.358559,953.606441,626.602468
06/19/2026 04:35:51,0.000000,0.000000,74.635025,74.643899,65.405539,75.261400,78.029130,72.673156,75.194870,74.816400,33.169979,28.102713,28.578869,28.466785,35.006386,35.038311,32.435376,32.715576,32.489266,34.452018,33.062420,33.177893,31.305641,32.339265,30.538272,70.332260,29.775664,36.205080,21.405501,21.242546,21.170735,28.363009,28.940353,26.469259,33.094800,32.951668,26.481593,26.731728,34.322309,37.166810,33.160224,37.720426,35.771478,38.118072,31.373056,36.829902,33.787494,36.738762,31.529539,36.480480,31.619435,34.081034,31.095461,33.690677,33.320178,34.763442,31.823123,33.629090,82.084501,87.189104,128.809067,84.019026,136.628522,56.768412,44.632291,155.227401,120.390000,2.176000,215.400000,118.970000,1.646000,145.100000,16781.739378,13.040159,23.164921,91.970015,34.351050,957.185732,629.004838
06/19/2026 04:36:51,0.000000,0.000000,74.616009,74.583469,65.173950,75.246587,77.974377,72.605350,75.133053,74.809482,33.084816,28.063163,28.512558,28.497018,34.468684,34.961935,32.394297,32.710977,32.431165,34.405598,33.116818,33.403520,31.321126,32.291105,30.467249,72.174299,29.560102,36.521394,21.560610,21.396784,21.331497,28.417936,28.947530,28.176059,33.084482,32.932456,26.531988,26.618982,34.300848,37.170632,33.159364,37.750063,35.758138,38.129064,31.351619,36.831500,33.794871,36.743900,31.518124,36.494369,31.604683,34.080984,31.085162,33.686064,33.316451,34.764601,31.822847,33.629703,83.558467,88.750885,129.722881,85.130351,137.733880,57.030995,44.541205,153.477039,120.360000,2.178000,215.800000,118.760000,1.653000,144.700000,16841.738074,13.443971,23.077423,91.196104,34.349649,960.810320,631.450618
06/19/2026 04:37:51,0.000000,0.000000,74.610193,74.547224,65.222768,75.218605,77.944380,72.577281,74.959249,74.793221,33.723213,29.224046,29.574583,29.829339,35.546174,35.305086,33.026623,33.563855,33.149201,34.841173,35.072647,34.764590,32.945322,33.161791,31.715377,63.570437,30.605681,34.299406,21.541903,21.448097,21.309921,29.509486,29.942452,30.156001,33.920500,33.997311,28.135082,28.367793,34.273166,37.160296,33.147141,37.717140,35.730478,38.105903,31.336275,36.816636,33.792385,36.716204,31.494875,36.465077,31.596023,34.066140,31.062240,33.684466,33.296190,34.756796,31.780891,33.620295,75.609781,81.164700,127.967626,77.509650,135.235585,56.581845,44.779603,142.836978,120.240000,2.112000,207.300000,118.930000,1.592000,136.800000,16901.736965,10.993188,23.306218,86.360073,34.330931,964.267060,633.728380
06/19/2026 04:38:51,0.000000,0.000000,74.500607,74.520049,65.261953,75.195467,77.938575,72.560425,74.934559,74.801481,33.551056,28.830793,29.158661,29.282570,34.820424,35.139689,32.741487,33.189143,32.941800,34.727366,34.146530,33.565186,31.905594,32.652256,31.241174,69.913059,31.155106,36.102255,22.182540,21.986517,21.979431,29.778328,30.433668,30.882033,33.603997,33.568017,26.997133,27.321309,34.278816,37.124799,33.130773,37.712796,35.717246,38.109936,31.325640,36.788885,33.746765,36.715882,31.479930,36.445804,31.574251,34.041337,31.056951,33.663268,33.286979,34.739175,31.780648,33.597399,81.360626,86.532838,128.234030,83.551920,135.932206,56.473812,45.582001,154.554447,120.200000,2.177000,215.900000,118.860000,1.651000,144.900000,16961.734890,12.030988,24.071267,91.673168,34.315864,967.812828,636.099327
06/19/2026 04:39:51,0.000000,0.000000,74.473708,74.448770,65.314234,75.148656,77.906648,72.494828,75.027664,74.782643,33.580552,28.674822,29.022348,29.073235,34.907203,35.191856,32.730729,33.026383,32.851284,34.715568,33.862126,33.501072,31.804327,32.607193,30.923815,71.359523,30.897177,37.559600,22.132387,21.906745,21.868787,29.533244,30.251522,30.257317,33.486227,33.381377,27.009587,27.201745,34.280709,37.154545,33.123609,37.689323,35.714298,38.091979,31.325348,36.787104,33.740091,36.703924,31.490173,36.442259,31.577523,34.045930,31.028141,33.657038,33.276303,34.734284,31.785989,33.593397,83.477828,88.601291,129.066245,85.679624,136.913360,56.966570,45.321656,159.498026,120.310000,2.201000,218.500000,118.950000,1.664000,147.700000,17021.733644,13.735717,23.823883,93.834026,34.312098,971.419253,638.528776
06/19/2026 04:40:51,0.000000,0.000000,74.476982,74.468529,65.061141,75.149398,77.894759,72.476932,75.089287,74.800344,33.363059,28.566151,28.964108,28.982389,34.831075,35.201317,32.652148,33.028736,32.792345,34.689148,33.782389,33.235076,31.736320,32.563314,30.732760,69.064061,30.522230,35.974671,21.702011,21.538208,21.562023,29.251554,29.978855,29.718914,33.377461,33.263264,26.983765,27.141250,34.290715,37.136213,33.098042,37.678043,35.724581,38.096048,31.335245,36.772734,33.763417,36.699287,31.493511,36.439821,31.566925,34.014948,31.040712,33.631064,33.311639,34.722983,31.780418,33.580734,77.116380,82.471499,129.186076,77.148402,136.681638,57.216655,44.469831,140.838831,120.600000,2.103000,206.600000,119.170000,1.586000,136.400000,17081.732961,12.965881,23.008790,85.425356,34.308854,974.989295,640.920165
06/19/2026 04:41:51,0.000000,0.000000,74.414498,74.397590,65.137289,75.098922,77.859601,72.404266,74.994010,74.777711,33.360392,28.289932,28.703125,28.734805,34.987626,35.040835,32.567874,32.902712,32.739429,34.592439,33.643376,33.205310,31.657030,32.482815,30.744575,71.825527,30.647337,36.747418,21.764695,21.586991,21.549819,29.258604,29.995265,30.167795,33.264176,33.169517,26.461982,26.784895,34.266394,37.123477,33.089538,37.685939,35.709519,38.092073,31.317869,36.779678,33.727752,36.693843,31.469244,36.429876,31.545541,34.027379,31.020214,33.623822,33.267956,34.718856,31.772636,33.552097,82.840033,87.886940,128.743944,85.518845,136.503876,56.932902,45.131229,159.940674,120.530000,2.197000,218.700000,119.050000,1.667000,147.700000,17141.731477,13.104993,23.642425,94.025307,34.295685,978.530069,643.286080
06/19/2026 04:42:51,0.000000,0.000000,74.410345,74.351166,65.099755,75.048790,77.858888,72.378973,74.971443,74.789362,33.195039,28.350576,28.804798,28.777446,35.376223,34.954182,32.543234,32.900312,32.631764,34.567104,33.336351,33.390864,31.611846,32.380314,30.788964,71.971195,29.849646,36.501631,21.814306,21.641098,21.618334,28.680327,29.268713,27.779717,33.244385,33.107502,26.793703,27.026267,34.241698,37.120539,33.064230,37.678895,35.704691,38.095652,31.282269,36.771853,33.719897,36.681592,31.460222,36.420028,31.527320,34.018101,31.010902,33.614188,33.280093,34.694154,31.752923,33.567533,79.807091,84.988163,129.748083,79.661326,137.601274,56.896997,44.296106,143.672749,120.730000,2.130000,209.100000,119.090000,1.600000,138.200000,17201.729347,13.660156,22.841475,86.748462,34.285339,982.156997,645.730410
06/19/2026 04:43:51,0.000000,0.000000,74.384611,74.331348,64.938239,75.045520,77.825737,72.395607,74.942272,74.756805,33.145206,28.080066,28.518748,28.572737,34.905038,34.986632,32.531579,32.768170,32.591236,34.500053,33.309189,33.284748,31.430151,32.346583,30.534384,62.636797,30.174778,34.527621,20.396890,20.195559,19.981392,28.829580,29.543228,29.639549,33.057900,32.993446,26.251000,26.460000,34.234357,37.128260,33.073545,37.665619,35.710669,38.084826,31.302984,36.764285,33.729177,36.689952,31.450802,36.423949,31.537341,34.005445,30.993742,33.614141,33.285378,34.718060,31.760879,33.566582,77.154838,82.357709,127.672854,80.013891,135.012195,56.945612,44.339319,146.736812,120.400000,2.131000,209.500000,118.990000,1.608000,139.100000,17261.727847,11.644493,22.883128,88.159627,34.287000,985.577467,647.974382
06/19/2026 04:44:51,0.000000,0.000000,74.346951,74.290303,65.042923,75.014055,77.820478,72.332689,75.067789,74.745883,33.143707,28.017859,28.484670,28.436026,34.822824,34.782464,32.395827,32.689382,32.436726,34.428007,33.125040,33.137924,31.221904,32.403802,30.405933,70.137751,29.909315,35.789569,21.528823,21.337159,21.308484,28.408893,29.021908,26.543800,33.053380,32.969366,26.343878,26.650411,34.260614,37.116391,33.071855,37.669241,35.698907,38.081934,31.268877,36.773009,33.723723,36.696465,31.446680,36.441542,31.513038,34.030507,30.969880,33.604245,33.278588,34.696644,31.740720,33.575354,81.788217,86.885813,128.608121,83.901093,136.504731,57.753902,44.697742,154.928796,120.220000,2.177000,215.100000,118.830000,1.646000,144.600000,17321.727715,12.561837,23.227732,91.838404,34.282911,989.141959,650.362459
06/19/2026 04:45:51,0.000000,0.000000,74.273756,74.299122,65.073209,75.030505,77.792667,72.356393,74.920906,74.749377,33.199698,28.047757,28.521252,28.479196,34.716261,34.907417,32.326885,32.678724,32.395348,34.377413,33.048583,32.711026,31.320707,32.301364,30.460328,71.307790,29.353459,36.330462,21.396171,21.217951,21.140417,28.200777,28.664411,27.699505,33.020484,32.900456,26.419395,26.527190,34.216769,37.115600,33.057550,37.634688,35.683096,38.081188,31.270798,36.758163,33.711484,36.678078,31.409659,36.399009,31.515404,33.990245,30.969572,33.590672,33.272120,34.689744,31.718404,33.545107,84.090387,89.075619,129.633180,86.346909,137.733028,58.281903,44.920214,160.729348,120.180000,2.200000,218.800000,118.800000,1.675000,148.100000,17381.725147,12.889620,23.440842,94.365237,34.265368,992.750221,652.792771
06/19/2026 04:46:51,0.000000,0.000000,74.282389,74.264210,64.879754,74.983235,77.751866,72.308975,74.942266,74.736940,33.121821,27.999004,28.463143,28.422659,34.503896,34.839254,32.288009,32.598504,32.346755,34.301870,33.281809,32.785419,31.384556,32.242322,30.253775,66.256771,29.458973,34.669411,20.677066,20.501407,20.430112,28.317528,28.840017,28.211314,32.918999,32.858536,26.488080,26.788492,34.243339,37.125712,33.071509,37.662710,35.669781,38.080281,31.272556,36.770224,33.714264,36.705183,31.434609,36.422025,31.512261,34.009311,30.961972,33.615218,33.266903,34.700061,31.717958,33.544662,77.381030,82.816549,129.278392,78.807797,136.864072,58.418019,43.787361,143.946592,120.230000,2.114000,207.900000,118.940000,1.595000,137.200000,17441.725077,12.320048,22.349363,86.875392,34.275027,996.276413,655.141243
06/19/2026 04:47:51,0.000000,0.000000,74.310884,74.210688,65.081254,74.936974,77.720492,72.235870,74.789137,74.737590,33.782775,29.083150,29.523352,29.736807,35.522013,35.222405,32.807197,33.150824,33.036801,34.816832,34.598150,34.403674,32.929973,32.983319,31.728488,70.599395,30.840428,35.637553,22.538534,22.372626,22.350157,29.675566,30.088433,30.545340,33.930611,34.012304,27.794403,28.143678,34.226482,37.126163,33.073350,37.649957,35.685587,38.079254,31.261718,36.750750,33.689386,36.676416,31.427992,36.422091,31.524147,34.012719,30.958709,33.596556,33.266452,34.696950,31.717579,33.552280,83.584536,88.744372,129.516350,85.883249,137.427942,58.018984,45.829333,161.210839,120.260000,2.205000,219.500000,118.700000,1.680000,149.000000,17501.723151,11.332010,24.305543,94.572217,34.269727,999.865132,657.554055
06/19/2026 04:48:51,0.000000,0.000000,74.281339,74.236103,65.033860,74.939861,77.706948,72.284957,74.777386,74.735134,33.580033,28.998631,29.346536,29.449193,34.858392,35.161682,32.768089,33.097510,32.921899,34.687548,33.602687,33.626311,32.019885,32.726791,31.345804,69.432661,31.194850,35.891540,22.098750,21.910337,21.882671,29.808792,30.444064,30.888416,33.599919,33.574600,27.381575,27.433462,34.224296,37.142559,33.052080,37.650022,35.674279,38.087857,31.255247,36.749623,33.713126,36.672191,31.412116,36.389056,31.506092,34.001832,30.949117,33.594091,33.259543,34.694932,31.709277,33.536895,76.649853,81.973518,129.839565,75.969985,137.615257,58.412955,44.569172,138.572506,120.220000,2.098000,204.800000,118.970000,1.580000,134.400000,17561.722342,12.787241,23.104299,84.354465,34.263712,1003.457943,659.967355
06/19/2026 04:49:51,0.000000,0.000000,74.244997,74.208215,65.126193,74.934678,77.641567,72.264503,74.781880,74.757374,33.327596,28.559542,28.866495,28.996541,34.733819,34.956012,32.630626,32.978330,32.790205,34.650195,33.534188,33.591278,31.777627,32.685938,30.872968,67.170136,31.132924,35.664301,21.406843,21.225930,21.090001,29.684810,30.427993,30.915576,33.419179,33.340536,26.568256,26.843773,34.221035,37.094643,33.038634,37.625604,35.671612,38.055604,31.234296,36.722553,33.697502,36.653084,31.407659,36.385071,31.493609,33.966305,30.939750,33.558919,33.247465,34.642508,31.706158,33.513349,79.047312,84.282246,128.042579,82.125901,135.699837,58.105209,45.131423,152.085490,120.380000,2.161000,213.600000,118.870000,1.630000,143.000000,17621.720637,12.021691,23.642610,90.576617,34.243768,1006.900179,662.235735
06/19/2026 04:50:51,0.000000,0.000000,74.221644,74.135391,65.073524,74.879142,77.618212,72.163869,74.889949,74.718836,33.390306,28.460098,28.901353,28.886709,35.276017,34.973213,32.671024,32.923578,32.664867,34.571733,33.472055,33.080197,31.698238,32.440333,30.666997,70.757233,30.329248,36.823231,21.786842,21.606000,21.558764,29.010573,29.730390,28.343558,33.323516,33.217310,26.884419,27.180080,34.211245,37.075158,33.039635,37.627926,35.678624,38.073196,31.229763,36.733707,33.681161,36.643884,31.404763,36.367586,31.475265,33.970668,30.945467,33.568340,33.258223,34.665668,31.694797,33.503354,82.434967,87.601620,129.253969,84.591795,137.246404,58.357068,45.236007,156.028861,120.050000,2.184000,215.700000,118.720000,1.653000,145.200000,17681.719660,13.080910,23.742321,92.322427,34.242421,1010.490093,664.648640
06/19/2026 04:51:51,0.000000,0.000000,74.232235,74.147674,65.017982,74.865652,77.641401,72.202463,74.785422,74.714860,33.292159,28.373579,28.803704,28.794511,35.307192,35.098841,32.546049,32.864447,32.651576,34.531411,33.642684,33.159459,31.508152,32.428915,30.758805,72.431578,30.159247,36.629277,21.928461,21.765593,21.726407,28.963541,29.581262,29.154009,33.291404,33.124750,26.701588,26.846011,34.199291,37.065016,33.013662,37.588399,35.651489,38.054535,31.229207,36.703494,33.680147,36.630483,31.396417,36.355753,31.480501,33.942587,30.895445,33.544671,33.242987,34.652678,31.684225,33.486147,82.748369,87.863226,130.125688,83.826020,138.243568,58.899104,44.997609,149.813499,120.120000,2.161000,213.500000,118.840000,1.630000,142.100000,17741.718392,13.114438,23.514839,89.556983,34.224857,1014.115128,667.093450
06/19/2026 04:52:51,0.000000,0.000000,74.171348,74.133717,64.851693,74.844224,77.618780,72.143673,74.731246,74.721105,33.233548,28.249119,28.631090,28.664957,35.152759,35.100888,32.495522,32.822833,32.575127,34.519922,33.293539,32.740074,31.496843,32.428300,30.813802,62.436139,30.073646,34.410992,20.457616,20.294049,20.085213,28.835806,29.490587,29.502628,33.092803,33.005681,26.427751,26.722392,34.174116,37.077524,32.996397,37.604824,35.665576,38.033242,31.220651,36.730703,33.676369,36.648402,31.374578,36.353090,31.456797,33.945160,30.893572,33.528898,33.239652,34.636484,31.667734,33.475478,75.471770,80.843847,128.274955,78.008189,135.677011,58.404347,44.075770,142.163862,120.240000,2.105000,206.100000,118.820000,1.588000,135.600000,17801.716051,11.782256,22.628736,86.046171,34.219962,1017.531216,669.332167
06/19/2026 04:53:51,0.000000,0.000000,74.185121,74.105630,64.825005,74.831803,77.569340,72.136298,74.725896,74.700120,33.192458,28.026650,28.520230,28.449073,35.023372,34.875706,32.318301,32.720839,32.479293,34.410566,33.182237,33.195362,31.486671,32.240629,30.499421,69.914574,30.155203,35.868208,21.430319,21.288917,21.180247,28.836939,29.518922,27.845802,33.046528,32.936729,26.207387,26.580398,34.180410,37.065220,32.998734,37.603170,35.663724,38.061432,31.201410,36.714677,33.665612,36.639455,31.381205,36.376938,31.474092,33.959732,30.877893,33.520360,33.241332,34.651469,31.681489,33.494969,81.127623,86.322485,128.759400,83.370542,136.657902,58.095848,44.803977,153.850903,120.040000,2.169000,214.700000,118.630000,1.647000,144.000000,17861.714158,12.538637,23.329571,91.361900,34.222666,1021.065046,671.691979
06/19/2026 04:54:51,0.000000,0.000000,74.217931,74.088124,64.883404,74.815815,77.571933,72.123650,74.763220,74.708291,33.225393,28.048569,28.555082,28.493288,34.908562,34.939160,32.353571,32.693836,32.465107,34.381326,33.514644,33.040284,31.298243,32.347893,30.564619,70.717877,29.400490,36.188552,21.336224,21.135991,21.117408,28.180585,28.682595,27.541347,33.007818,32.861557,26.318629,26.442014,34.172106,37.053408,33.009946,37.568352,35.645265,38.037286,31.210917,36.684566,33.639383,36.619076,31.365777,36.349658,31.451520,33.926581,30.864674,33.501679,33.240864,34.624829,31.665617,33.456484,83.253358,88.287887,129.687342,85.472415,137.755035,58.338713,44.797568,158.685883,120.090000,2.194000,217.600000,118.540000,1.663000,147.100000,17921.714580,12.865121,23.323431,93.482147,34.204399,1024.657265,674.107412
06/19/2026 04:55:51,0.000000,0.000000,74.126338,74.027811,64.978462,74.785141,77.532092,72.081434,74.737744,74.677320,33.159046,28.016749,28.437153,28.438869,34.584788,34.791055,32.291308,32.587126,32.366221,34.322620,33.237263,32.834473,31.252815,32.291410,30.458116,69.393573,29.480229,34.542827,21.323566,21.095043,21.081577,28.388191,28.871400,27.898140,32.973698,32.827431,26.308013,26.556300,34.168455,37.055962,33.005869,37.559435,35.637578,38.043316,31.193384,36.663191,33.648575,36.609206,31.351958,36.310254,31.429533,33.932642,30.859170,33.502431,33.219842,34.626468,31.648682,33.464031,77.862550,83.227680,130.025322,77.804451,137.757551,58.422032,44.162292,142.947033,120.070000,2.113000,207.100000,118.470000,1.593000,136.800000,17981.712761,11.830481,22.712346,86.411303,34.196499,1028.237796,676.507979
06/19/2026 04:56:51,0.000000,0.000000,74.190224,74.033349,65.076809,74.809217,77.533771,72.099230,74.710276,74.693796,32.994308,27.868273,28.308799,28.289531,34.893658,34.644831,32.248190,32.500434,32.285859,34.264202,33.372511,33.087130,31.202619,32.169202,30.212097,71.249295,29.885950,36.112696,21.142583,20.949944,20.863795,28.543941,29.142633,29.218012,32.917239,32.795861,25.957156,26.282302,34.149735,37.067384,32.970069,37.567597,35.630245,38.049699,31.174424,36.686432,33.642145,36.639528,31.333167,36.338065,31.439089,33.930178,30.850458,33.509772,33.228073,34.619158,31.627665,33.461287,83.113289,88.051277,129.557073,85.724930,137.450576,58.169151,44.618308,160.582878,119.990000,2.202000,218.600000,118.510000,1.668000,148.100000,18041.711895,12.961200,23.151496,94.302191,34.195708,1031.780495,678.877028
06/19/2026 04:57:51,0.000000,0.000000,74.305194,74.054890,65.219521,74.790940,77.595147,72.094457,74.789655,74.682331,33.729241,29.150706,29.631471,29.797950,35.850798,35.186554,32.887655,33.041912,32.985440,34.728770,34.404460,34.450766,33.058054,33.031384,31.625562,67.776600,30.399767,34.993664,22.222973,22.062396,22.003738,29.264680,29.641519,29.227661,33.856082,33.915582,28.187712,28.438610,34.156744,37.068176,32.983483,37.564580,35.632221,38.032232,31.178639,36.671728,33.637156,36.617301,31.348460,36.339094,31.438848,33.922833,30.844423,33.483903,33.203084,34.589333,31.629146,33.457877,74.572005,79.926616,129.502306,74.252025,136.997315,58.037873,44.641322,138.664111,120.000000,2.095000,205.100000,118.670000,1.575000,134.300000,18101.709694,11.820073,23.173591,84.397975,34.189963,1035.335838,681.253109
06/19/2026 04:58:51,0.000000,0.000000,74.362409,74.049962,65.153004,74.798217,77.612086,72.141174,74.949447,74.678206,33.331814,28.680230,29.043366,29.257216,34.873712,35.043104,32.584418,32.945479,32.762411,34.584313,34.013584,33.417763,31.979609,32.507778,30.943424,67.540579,30.925416,35.085181,21.563188,21.369736,21.267281,29.530900,30.191672,30.624489,33.483404,33.441643,26.656523,26.966551,34.134419,37.045490,32.954594,37.551769,35.622248,38.017430,31.160142,36.661130,33.594536,36.609356,31.320678,36.311934,31.415453,33.907955,30.808989,33.472373,33.198661,34.603994,31.608941,33.414181,79.749249,84.936513,128.232984,82.575412,135.918979,57.600793,45.141716,153.533524,120.000000,2.167000,214.400000,118.490000,1.640000,144.000000,18161.707860,11.432752,23.652429,91.221171,34.170714,1038.806257,683.549397
06/19/2026 04:59:51,0.000000,0.000000,74.449042,74.089269,65.130761,74.830382,77.652567,72.181916,75.043330,74.688879,33.435648,28.586398,28.961599,29.002914,34.596874,35.007132,32.594834,32.891872,32.717809,34.589502,33.838066,33.253301,31.779092,32.552644,30.889689,70.371121,30.666339,36.551230,21.787416,21.659080,21.561551,29.366598,30.023861,29.889216,33.357079,33.292649,26.898059,27.069573,34.140479,37.055066,32.961637,37.547279,35.605884,38.022319,31.154380,36.677982,33.610121,36.602757,31.339271,36.329079,31.414592,33.923082,30.834422,33.455085,33.214254,34.600039,31.611493,33.439385,82.397287,87.420534,129.205868,84.455202,137.157794,57.801189,45.159195,156.023197,119.790000,2.178000,216.300000,118.500000,1.656000,145.400000,18221.707106,12.882129,23.669101,92.319941,34.176930,1042.394906,685.961089
06/19/2026 05:00:51,0.000000,0.000000,74.493804,74.057936,65.180720,74.829327,77.721835,72.161362,75.098414,74.698774,33.299669,28.429762,28.838012,28.842704,34.730781,34.976476,32.481849,32.824282,32.665318,34.521606,33.709706,33.163914,31.623107,32.400456,30.718991,72.631389,30.422864,36.839166,22.037641,21.850115,21.838040,29.143657,29.841574,29.551291,33.291366,33.170046,26.701997,26.960774,34.139775,37.053481,32.952700,37.534415,35.625345,38.020076,31.148553,36.655862,33.593691,36.604089,31.310844,36.307033,31.413666,33.903954,30.804083,33.466641,33.205815,34.588066,31.604899,33.414149,82.772809,87.820106,130.047983,83.656005,138.116495,57.841532,44.967117,149.942814,120.040000,2.159000,213.200000,118.530000,1.636000,142.300000,18281.705539,13.353471,23.485695,89.615293,34.167357,1046.024006,688.411442
06/19/2026 05:01:51,0.000000,0.000000,74.580606,74.094464,65.239001,74.877266,77.761191,72.255220,75.077796,74.690822,33.109297,28.261359,28.702221,28.692304,35.068209,35.107668,32.515074,32.801471,32.577541,34.426046,33.540755,33.477572,31.452420,32.365705,30.609662,63.012160,30.296101,34.689616,20.488624,20.314277,20.061557,28.974264,29.697218,29.837226,33.126881,33.045097,26.473630,26.733737,34.132565,37.031701,32.954827,37.532110,35.620040,38.013019,31.148564,36.648217,33.618886,36.599098,31.321103,36.306601,31.398530,33.899526,30.814345,33.453189,33.200803,34.582175,31.611592,33.423934,76.115341,81.423029,128.181825,78.656584,135.647476,57.403439,44.006241,143.762088,119.980000,2.116000,207.000000,118.680000,1.592000,136.900000,18341.704608,12.128136,22.561480,86.789890,34.165541,1049.449786,690.661462
06/19/2026 05:02:51,0.000000,0.000000,74.614178,74.121714,65.122098,74.914100,77.768429,72.295982,75.173362,74.720941,33.190681,28.075301,28.541648,28.494796,34.901635,34.961944,32.385931,32.726183,32.460611,34.415004,33.344880,33.180015,31.342077,32.325817,30.691081,70.586574,30.233316,36.382828,21.432214,21.269264,21.234310,28.931254,29.574405,27.942407,33.074011,32.941544,26.340488,26.560674,34.102221,37.056311,32.955889,37.538470,35.598690,38.012496,31.125311,36.654656,33.604028,36.594032,31.300541,36.308306,31.379289,33.892783,30.814708,33.451213,33.200603,34.601940,31.603507,33.426978,81.547470,86.668148,128.701851,83.718220,136.596662,57.002459,44.805434,154.741378,120.140000,2.173000,215.400000,118.720000,1.649000,144.700000,18401.702405,13.051861,23.330967,91.755712,34.161099,1052.999767,693.036542
06/19/2026 05:03:51,0.000000,0.000000,74.616990,74.092814,65.139045,74.928277,77.814977,72.291558,75.234663,74.703684,33.301840,28.089646,28.559112,28.497753,34.925859,34.828737,32.324606,32.663105,32.410407,34.368916,33.254293,32.942490,31.382010,32.278045,30.506629,71.492263,29.607522,36.786601,21.408608,21.272141,21.158742,28.421149,28.985537,28.040020,33.041066,32.904592,26.428021,26.519058,34.110593,37.039884,32.929192,37.524744,35.599197,37.999749,31.117354,36.634038,33.599767,36.598195,31.294469,36.286336,31.390491,33.873310,30.786249,33.438510,33.187007,34.572396,31.595654,33.389378,83.670183,88.730158,129.594176,85.818101,137.584900,56.831584,44.689585,159.713766,120.060000,2.195000,218.600000,118.640000,1.667000,147.700000,18461.701925,13.566694,23.219907,93.927298,34.148326,1056.605238,695.464078
06/19/2026 05:04:51,0.000000,0.000000,74.712878,74.151976,65.392825,74.981290,77.866127,72.367193,75.249988,74.716060,33.129460,28.086124,28.522127,28.495104,34.856706,34.982204,32.339491,32.621949,32.444708,34.326805,33.263229,32.747779,31.278669,32.217561,30.839762,68.158849,29.666422,34.945369,20.998291,20.801581,20.732559,28.497901,29.062709,28.554123,32.953743,32.825702,26.421568,26.462513,34.090817,37.017527,32.907617,37.487380,35.578991,37.985788,31.097925,36.613972,33.561412,36.582110,31.264268,36.280679,31.370619,33.853504,30.745425,33.426360,33.173965,34.542074,31.564566,33.390809,77.444274,82.716567,129.386983,77.977341,136.934712,56.725340,43.788429,142.532870,120.210000,2.115000,207.300000,118.820000,1.585000,136.500000,18521.700662,12.594969,22.350400,86.218377,34.126790,1060.162413,697.841250
06/19/2026 05:05:51,0.000000,0.000000,74.679884,74.138833,65.125298,74.992533,77.862177,72.394148,75.280526,74.711547,33.031482,27.892212,28.412163,28.323919,34.385303,34.867961,32.258547,32.558825,32.288808,34.215659,33.269258,33.256039,31.121101,32.181242,30.469423,72.073374,30.064324,36.321264,21.329385,21.165071,21.093202,28.710297,29.357989,29.515415,32.946176,32.791012,26.007262,26.277937,34.099233,37.025470,32.903057,37.514230,35.566620,38.021163,31.097960,36.623308,33.561899,36.588791,31.270523,36.278039,31.372436,33.881958,30.753037,33.419739,33.173564,34.587813,31.568146,33.392602,83.528837,88.398761,129.303605,85.977013,137.182173,56.680666,44.904677,160.626738,120.170000,2.202000,218.900000,118.450000,1.673000,148.100000,18581.699507,12.895286,23.425978,94.321074,34.134979,1063.723179,700.227205
06/19/2026 05:06:51,0.000000,0.000000,74.717936,74.166339,65.174039,75.010110,77.872959,72.370679,75.320893,74.715603,33.034691,27.983817,28.420294,28.380961,34.575129,34.757891,32.173915,32.526711,32.271999,34.200666,33.052471,32.915936,31.170484,32.221656,30.332490,68.435963,29.481796,34.933385,21.091232,20.881517,20.849662,28.259032,28.794031,27.662687,32.869124,32.741958,26.329810,26.438618,34.082172,37.000952,32.914510,37.488929,35.570336,37.982460,31.099024,36.589883,33.567437,36.556250,31.283786,36.273065,31.356123,33.837281,30.754546,33.397287,33.179549,34.529901,31.563142,33.358731,75.345699,80.512940,129.357836,74.732821,136.925704,56.780235,43.656363,137.235176,120.100000,2.084000,203.500000,118.540000,1.574000,133.400000,18641.697167,12.711257,22.222128,83.717085,34.119268,1067.282264,702.605530
