Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 05:07:51,0.000000,0.000000,74.811117,74.166143,65.300753,75.017815,77.908423,72.393239,75.333596,74.700850,34.351244,30.887707,31.210776,31.410618,35.853561,35.329835,33.328077,33.449373,33.427663,34.781145,35.333154,35.453044,33.658887,33.230159,32.995195,55.924888,31.126648,31.506714,27.884490,27.594756,29.926052,30.946793,30.711041,30.820675,34.242121,34.230581,31.247812,31.588680,34.076137,36.991400,32.897991,37.475156,35.565811,37.977507,31.085561,36.585616,33.555603,36.559506,31.251947,36.251614,31.376970,33.843404,30.760246,33.394336,33.174375,34.557124,31.552692,33.364305,79.893838,80.830332,118.432721,74.741015,122.215144,67.672408,55.498014,113.053176,120.610000,0.625000,67.000000,0.000000,0.000000,-0.000000,18701.696540,-1.441612,32.948326,71.409146,34.114865,1068.741867,702.866953
06/19/2026 05:08:51,0.000000,0.000000,74.819220,74.207232,65.220498,75.060766,77.948282,72.459624,75.278537,74.701528,34.675607,32.108849,32.044763,32.389847,35.446880,35.430040,33.820616,33.957377,33.956219,35.003354,35.659333,34.864793,33.443482,33.355510,33.158236,45.855634,31.852472,29.429187,30.102478,29.958030,29.679982,31.759098,31.741279,31.915905,34.328495,34.244171,32.015240,32.140076,34.076609,37.015313,32.909704,37.489897,35.556138,37.999670,31.079398,36.606453,33.529432,36.567067,31.246852,36.272228,31.344074,33.859021,30.742940,33.409925,33.161080,34.559824,31.521311,33.395213,81.812588,82.228193,108.320737,72.239174,113.272196,75.872792,56.419174,98.970186,120.490000,0.623000,66.900000,0.000000,0.000000,-0.000000,18761.693957,-4.295012,33.724199,63.429104,34.117107,1069.861291,702.866953
06/19/2026 05:09:51,0.000000,0.000000,74.804043,74.184010,65.360253,75.046089,77.957228,72.472864,75.290645,74.706461,34.894650,32.496752,32.348618,32.689194,35.610400,35.616603,34.107080,34.332109,34.253578,35.241369,35.578633,35.591347,33.622070,33.535007,33.485366,39.876136,32.405104,29.613180,31.126961,30.987485,29.927720,32.354578,32.374153,32.626357,34.554610,34.429488,32.193512,32.251050,34.074120,36.990275,32.889870,37.456031,35.556913,37.980563,31.078841,36.588320,33.543214,36.553359,31.254108,36.236937,31.344408,33.842035,30.733915,33.400161,33.162869,34.541201,31.534804,33.354018,83.015491,83.240601,100.822531,67.919402,107.955345,80.191694,56.978415,85.825419,120.680000,0.624000,67.200000,0.000000,0.000000,-0.000000,18821.693779,-4.578400,34.191580,55.292795,34.105798,1070.980316,702.866953
06/19/2026 05:10:51,0.000000,0.000000,74.837919,74.179858,65.219753,75.063214,77.992394,72.471400,75.363132,74.688153,35.072443,32.700873,32.586579,32.876317,35.920418,35.888971,34.429457,34.625562,34.570388,35.528986,35.649505,35.466757,33.884019,33.707274,33.696524,43.194289,32.846791,30.030138,31.630502,31.483480,30.447054,32.683713,32.815334,32.956713,34.763344,34.647571,32.292533,32.336238,34.061454,36.986502,32.882377,37.497647,35.561441,37.976685,31.080721,36.602524,33.552586,36.546322,31.265358,36.242360,31.342278,33.833252,30.727328,33.370436,33.168690,34.536364,31.524222,33.341243,84.024164,84.285784,95.602894,64.784854,104.546764,82.609781,57.313726,75.412767,120.740000,0.622000,67.300000,0.000000,0.000000,-0.000000,18881.691786,-4.440371,34.470509,48.268744,34.104989,1072.098751,702.866953
06/19/2026 05:11:51,0.000000,0.000000,74.909792,74.221770,65.359958,75.070639,77.971171,72.542818,75.344783,74.712890,35.166753,32.875939,32.736769,33.044160,36.083195,36.185035,34.645001,34.860122,34.737948,35.745519,36.127294,35.725322,33.926006,33.818992,33.774164,42.789867,33.134698,31.102371,31.739946,31.671339,31.272132,32.895541,32.984008,33.185356,34.902791,34.801674,32.328757,32.407886,34.053486,37.003775,32.877370,37.453769,35.566386,37.970570,31.070543,36.588872,33.531329,36.559664,31.238795,36.251827,31.345022,33.838207,30.705560,33.349619,33.169645,34.530663,31.535977,33.349856,74.269508,74.029766,91.719218,67.525423,102.228078,83.835823,57.419185,68.084567,121.060000,0.618000,67.000000,0.000000,0.000000,-0.000000,18941.690423,-3.455664,34.558035,42.955316,34.099547,1073.218198,702.866953
06/19/2026 05:12:51,0.000000,0.000000,74.961530,74.250720,65.420402,75.127699,78.055396,72.574631,75.504576,74.729997,35.311028,33.002404,32.902824,33.159957,36.284883,36.276472,34.813414,35.077706,34.944385,35.912279,36.424115,35.958103,34.129127,33.930681,34.063964,40.330340,33.447201,33.473413,31.824258,31.773473,31.788380,33.040346,33.175463,33.343439,35.022413,34.908008,32.374920,32.467199,34.042093,36.991539,32.865277,37.455891,35.545093,37.989542,31.059825,36.572506,33.511791,36.548166,31.236636,36.233302,31.344998,33.819089,30.704199,33.355404,33.135876,34.532889,31.514661,33.346371,77.749781,77.819251,88.217913,68.875232,100.595952,84.478301,57.518331,63.881441,120.920000,0.622000,67.200000,0.000000,0.000000,-0.000000,19001.688577,-1.166821,34.640234,39.748100,34.090257,1074.336107,702.866953
06/19/2026 05:13:51,0.000000,0.000000,75.119390,74.301763,65.375857,75.183350,78.144525,72.610541,75.576157,74.739954,35.400277,33.116801,33.060353,33.289503,36.190807,36.516607,34.978471,35.265759,35.132988,36.079399,36.222858,36.014129,34.236324,33.976193,34.202101,38.682239,33.696796,34.099083,31.875884,31.814854,31.983720,33.201466,33.351219,33.482729,35.155795,35.021012,32.409994,32.525506,34.070098,36.985826,32.872379,37.442617,35.543896,37.966260,31.067978,36.572707,33.526208,36.532435,31.232557,36.226592,31.325972,33.819221,30.702995,33.337832,33.132966,34.528210,31.517711,33.312532,78.618908,78.660127,85.672707,69.651465,99.359431,84.837717,57.614759,61.642633,120.970000,0.621000,67.200000,0.000000,0.000000,-0.000000,19061.687040,-0.621016,34.720099,37.987333,34.085850,1075.455579,702.866953
06/19/2026 05:14:51,0.000000,0.000000,75.175818,74.321044,65.430803,75.208895,78.222585,72.617950,75.648668,74.732681,35.510041,33.215325,33.197993,33.387903,36.395091,36.745143,35.133675,35.430656,35.273818,36.252382,36.620639,36.184810,34.341708,34.016796,34.345030,37.818456,33.858172,34.328723,31.889419,31.854227,32.011163,33.288844,33.456796,33.595841,35.258837,35.120525,32.469799,32.582056,34.062615,36.971735,32.881274,37.435548,35.563393,37.959634,31.073326,36.546333,33.536161,36.522877,31.238447,36.204552,31.336221,33.821886,30.686951,33.336678,33.135813,34.529720,31.517363,33.325071,80.021414,80.080203,83.982737,70.091357,98.482773,84.920714,57.722354,60.681757,120.950000,0.619000,66.800000,0.000000,0.000000,-0.000000,19121.685591,-0.480396,34.809119,37.219810,34.084280,1076.573663,702.866953
06/19/2026 05:15:51,0.000000,0.000000,75.250302,74.378695,65.459161,75.264803,78.287554,72.732478,75.731855,74.763567,35.545802,33.333841,33.328064,33.553591,36.483150,36.862361,35.277413,35.570797,35.431472,36.424892,36.288995,36.372495,34.458835,34.102010,34.460514,37.420357,34.039082,34.484236,31.920360,31.862449,31.998222,33.396342,33.594477,33.747709,35.373190,35.219826,32.495597,32.654072,34.050152,36.984088,32.882901,37.438934,35.569363,37.956309,31.087797,36.558203,33.501432,36.523684,31.255039,36.203329,31.345789,33.807886,30.692065,33.335711,33.141956,34.530085,31.531725,33.310957,81.139659,81.190823,82.814314,70.484536,97.781723,85.006138,57.818975,60.128084,120.690000,0.624000,67.300000,0.000000,0.000000,-0.000000,19181.685159,-0.404740,34.888976,36.774232,34.085370,1077.692016,702.866953
06/19/2026 05:16:51,0.000000,0.000000,75.327375,74.425415,65.486299,75.292026,78.371903,72.766134,75.764751,74.737770,35.746780,33.433197,33.528268,33.686306,36.568029,36.967989,35.438854,35.710471,35.569561,36.478279,36.522980,36.098795,34.653950,34.206228,34.568439,37.230353,34.191262,34.641655,31.915380,31.868161,32.009180,33.520567,33.707568,33.832803,35.446167,35.340687,32.554605,32.773541,34.020701,36.991015,32.847908,37.449231,35.530704,37.997285,31.064070,36.562468,33.489719,36.542553,31.219789,36.220104,31.339886,33.829092,30.671899,33.346657,33.125350,34.529480,31.506726,33.341123,82.208525,82.350090,82.056882,70.925313,97.204221,85.232807,58.003576,59.878680,120.640000,0.621000,67.100000,0.000000,0.000000,-0.000000,19241.683662,-0.399671,35.041326,36.572717,34.081288,1078.810488,702.866953
06/19/2026 05:17:51,0.000000,0.000000,75.340332,74.431622,65.520339,75.363636,78.438627,72.816359,75.830599,74.783840,36.203237,33.909627,34.141371,34.461837,37.129411,37.438031,35.949872,36.524532,36.223161,37.082049,37.700090,37.443778,36.045204,34.912964,35.388096,37.627538,34.480973,35.161320,31.901493,31.901047,31.985833,34.005334,34.122088,34.351995,36.274319,36.332754,32.978223,33.201432,34.054248,36.980207,32.868464,37.416622,35.576105,37.980260,31.107499,36.554836,33.533146,36.547313,31.263763,36.231478,31.354350,33.827521,30.679236,33.346105,33.141241,34.546675,31.542676,33.346318,83.265211,83.420407,81.685320,71.383273,96.743639,85.126230,58.647786,60.157539,120.500000,0.621000,67.000000,0.000000,0.000000,-0.000000,19301.682314,-0.409419,35.570739,36.797999,34.094903,1079.928658,702.866953
06/19/2026 05:18:51,0.000000,0.000000,75.427629,74.498725,65.567224,75.410578,78.474883,72.890120,75.825935,74.785086,36.448681,34.045686,34.322658,34.539436,36.973683,37.498103,35.905305,36.437507,36.216277,37.083133,37.223760,37.043124,35.358471,34.598442,35.193674,37.175893,34.659768,35.381181,31.930896,31.884123,32.037844,34.107364,34.278694,34.447326,36.095247,36.028380,33.074482,33.234021,34.048181,36.968412,32.859339,37.411086,35.560554,37.978008,31.102109,36.528579,33.497906,36.517958,31.259926,36.204643,31.348514,33.798169,30.682758,33.336183,33.125539,34.527451,31.544631,33.317164,84.291214,84.439540,81.424980,71.874756,96.317622,85.243162,58.819375,59.467754,120.470000,0.618000,66.700000,0.000000,0.000000,-0.000000,19361.681355,-0.329985,35.711166,36.239594,34.080855,1081.045778,702.866953
06/19/2026 05:19:51,0.000000,0.000000,75.498237,74.554196,65.727494,75.461562,78.534098,72.970048,75.927129,74.802752,36.487344,34.224732,34.561981,34.768096,37.072959,37.562840,36.073010,36.539604,36.404133,37.178812,37.545318,37.339159,35.468140,34.697126,35.467449,36.945329,34.808122,35.572826,31.966739,31.906602,32.050918,34.231371,34.409775,34.570836,36.150108,36.056677,33.306424,33.547432,34.059898,36.984067,32.888594,37.420723,35.573454,37.988219,31.119538,36.541495,33.511314,36.526890,31.279362,36.218642,31.370843,33.823976,30.701527,33.327377,33.133176,34.513778,31.547135,33.294777,77.446511,77.467149,81.139994,72.196631,95.922596,85.322790,59.100695,59.190675,120.490000,0.623000,67.000000,0.000000,0.000000,-0.000000,19421.679920,-0.368041,35.940867,36.014198,34.091239,1082.163668,702.866953
06/19/2026 05:20:51,0.000000,0.000000,75.562384,74.585874,65.685623,75.511667,78.602532,73.032579,75.913190,74.804005,36.731385,34.491205,34.879787,35.123497,37.502930,37.616965,36.365613,36.718333,36.583149,37.299737,37.140992,37.291170,35.564059,34.791363,35.742997,36.957668,34.935609,35.498590,31.950465,31.909483,32.043832,34.424010,34.584625,34.744320,36.258661,36.182953,33.620156,33.855064,34.044206,36.967106,32.887545,37.417912,35.566246,37.985450,31.139916,36.531277,33.505500,36.521098,31.277074,36.200430,31.360476,33.818528,30.681352,33.331338,33.127804,34.526606,31.535937,33.311159,80.988743,81.097376,80.567084,72.133221,95.645572,85.380081,59.529132,59.187762,120.410000,0.622000,67.000000,0.000000,0.000000,-0.000000,19481.678492,-0.790848,36.289438,36.011825,34.086848,1083.280975,702.866953
06/19/2026 05:21:51,0.000000,0.000000,75.591294,74.585235,65.752454,75.527393,78.654373,73.086453,75.919596,74.815067,36.979875,34.848612,35.244113,35.515672,37.543065,37.919566,36.545596,36.960606,36.826818,37.442405,37.712017,37.578425,35.909071,34.898158,36.087861,37.078699,35.081479,35.136011,31.946890,31.909917,32.034309,34.614615,34.767652,34.935736,36.436851,36.338141,34.212267,34.439272,34.056690,36.981756,32.893820,37.420615,35.587989,37.965603,31.160000,36.537584,33.509165,36.523422,31.292928,36.212199,31.384568,33.815008,30.689407,33.338114,33.142582,34.521837,31.571837,33.314971,81.658560,81.688737,80.340217,72.411412,95.376559,85.388386,59.955239,59.337630,120.540000,0.623000,67.100000,0.000000,0.000000,-0.000000,19541.676347,-1.498618,36.634629,36.133820,34.096005,1084.398185,702.866953
06/19/2026 05:22:51,0.000000,0.000000,75.640649,74.670990,65.718258,75.585228,78.706529,73.169853,75.931243,74.827574,37.242566,35.326556,35.602642,35.918169,37.803161,38.016553,36.841766,37.223018,37.031180,37.664729,37.601971,37.767370,36.153316,35.126308,36.392611,37.231420,35.260701,34.976515,31.951912,31.935430,32.063241,34.882968,34.980970,35.175166,36.601457,36.541714,34.905673,34.962851,34.039089,36.982796,32.852177,37.403080,35.583733,37.983889,31.159284,36.530736,33.482300,36.523654,31.272822,36.197534,31.386971,33.819179,30.692257,33.314353,33.114371,34.529169,31.547279,33.321138,82.900576,82.998507,80.257281,72.714482,95.038260,85.496563,60.462139,59.251205,120.480000,0.624000,67.200000,0.000000,0.000000,-0.000000,19601.674325,-2.066847,37.043362,36.063492,34.086791,1085.514453,702.866953
06/19/2026 05:23:51,0.000000,0.000000,75.705869,74.687268,65.989626,75.612324,78.761284,73.208456,76.004791,74.824750,37.568481,35.861458,35.972627,36.240000,38.115844,38.229792,37.090283,37.459040,37.274944,37.816842,37.918462,38.266888,36.367052,35.276935,36.700118,37.304306,35.474065,34.915945,31.984612,31.901312,32.069228,35.159851,35.252057,35.474105,36.818142,36.761954,35.655983,35.670319,34.072891,36.962069,32.888459,37.413074,35.586610,37.975272,31.199607,36.525625,33.502936,36.506152,31.328310,36.185373,31.400112,33.820286,30.691139,33.334550,33.123461,34.524489,31.568902,33.311155,83.882946,83.999157,80.343140,73.233382,94.881375,85.558710,60.890382,59.683818,120.510000,0.621000,66.800000,0.000000,0.000000,-0.000000,19661.673867,-2.471126,37.387071,36.414920,34.096024,1086.630222,702.866953
06/19/2026 05:24:51,0.000000,0.000000,75.697922,74.741004,65.887229,75.686307,78.771494,73.238204,76.025556,74.836249,37.201598,35.386546,35.144080,35.584328,38.053836,38.423033,37.163080,37.595008,37.327614,37.998921,37.641461,38.423475,36.228762,35.237758,36.362269,53.538465,34.502649,28.993822,27.468849,28.179974,29.111772,34.426075,34.886535,33.791287,36.834211,36.858985,33.787379,33.711287,34.056300,37.000386,32.880792,37.409871,35.596770,37.986285,31.208933,36.549699,33.500003,36.531554,31.314878,36.229140,31.413447,33.839350,30.683977,33.343169,33.104526,34.536201,31.555916,33.330197,75.881654,78.990524,100.864860,73.591099,115.699946,71.320769,50.554185,131.896050,120.010000,2.050000,198.800000,118.590000,1.538000,129.100000,19721.670830,0.344883,28.648939,81.130625,34.103570,1088.591105,703.710533
06/19/2026 05:25:51,0.000000,0.000000,75.743135,74.768522,66.017077,75.691645,78.819287,73.298582,76.017455,74.842924,36.887006,34.069476,34.208857,34.183726,37.795284,38.357143,36.804368,37.164854,36.888333,37.907342,37.064376,37.513323,35.543461,34.889605,35.376311,58.631406,32.970040,34.604279,24.905684,24.685097,24.334166,33.102450,33.607650,33.104673,36.510086,36.520265,32.727747,32.855875,34.059403,36.989324,32.889520,37.410592,35.588914,37.980220,31.217965,36.541877,33.493928,36.539222,31.334462,36.205211,31.408667,33.838138,30.684098,33.319319,33.108226,34.542557,31.584408,33.323066,77.333368,82.687558,116.237531,78.459469,127.482055,58.318867,48.322562,149.328933,119.880000,2.157000,212.000000,118.430000,1.627000,142.000000,19781.670602,7.976331,26.627948,89.338183,34.102956,1092.045035,705.995106
06/19/2026 05:26:51,0.000000,0.000000,75.750977,74.793696,65.748325,75.711026,78.836074,73.314209,76.066274,74.845339,36.594327,33.299109,33.552797,33.592615,37.680283,38.308904,36.554205,36.930728,36.666898,37.859405,36.780610,36.877778,35.320438,34.619820,34.791351,66.057994,34.053133,37.379293,25.257769,24.976407,24.738765,33.366889,34.004235,34.223080,36.427471,36.401798,31.751950,31.845263,34.076116,36.982975,32.894957,37.390357,35.615282,37.951288,31.256512,36.502477,33.494361,36.533015,31.349100,36.205146,31.441419,33.824154,30.699033,33.318419,33.109548,34.551419,31.607956,33.300784,80.410737,85.803465,120.703258,82.020196,130.330498,56.216420,48.385196,153.872752,119.810000,2.179000,215.400000,118.410000,1.649000,144.800000,19841.669255,10.693897,26.685396,91.371581,34.105216,1095.609065,708.385942
06/19/2026 05:27:51,0.000000,0.000000,75.790055,74.886049,65.768651,75.781817,78.925528,73.382236,76.135826,74.859226,36.807977,33.342147,33.728180,33.782497,38.427914,38.461469,36.748692,37.191899,36.943786,38.197273,37.347980,37.987599,36.336806,35.239555,35.306795,70.149003,34.947495,39.367032,26.100903,25.915400,25.754428,34.020132,34.625459,35.146543,36.986650,37.120218,32.069405,32.024209,34.068017,37.004541,32.910236,37.413066,35.624635,37.973867,31.298444,36.548976,33.516603,36.538798,31.370821,36.221860,31.448596,33.842409,30.728942,33.325558,33.140690,34.546568,31.617645,33.319335,83.327932,88.629832,123.200249,85.444148,131.701244,56.428104,49.364038,160.986359,119.850000,2.207000,219.900000,118.410000,1.688000,149.600000,19901.667639,11.789345,27.577687,94.475771,34.122980,1099.235939,710.840820
06/19/2026 05:28:51,0.000000,0.000000,75.856581,74.898573,65.809495,75.782558,78.961165,73.416413,76.153063,74.868462,36.451616,32.878431,33.250468,33.180316,37.610034,38.271831,36.435311,36.838434,36.561818,37.965677,36.884813,36.787991,35.201219,34.630044,34.678848,70.295063,34.835100,39.287452,25.634886,25.435898,25.329798,33.703699,34.502294,34.879784,36.528371,36.525273,31.285026,31.241786,34.077653,37.011930,32.900153,37.380493,35.618222,37.985586,31.320512,36.554263,33.507694,36.542314,31.393160,36.213952,31.467098,33.838647,30.720263,33.329534,33.110888,34.548319,31.620380,33.318508,76.185567,81.690668,124.357104,75.629011,131.891571,56.983723,48.127376,139.999338,119.730000,2.108000,206.200000,118.480000,1.586000,135.600000,19961.666534,12.838804,26.448648,85.030019,34.122978,1102.844899,713.273385
06/19/2026 05:29:51,0.000000,0.000000,75.907556,74.897224,66.002831,75.787970,79.003554,73.426917,76.219765,74.850773,36.123570,32.238843,32.641421,32.577506,37.674615,38.151320,36.122357,36.557502,36.308635,37.827826,36.064677,36.503520,34.929487,34.474376,34.156166,69.901263,34.516859,39.524957,25.249215,25.006324,24.875877,33.281327,34.210404,34.516158,36.213816,36.210717,30.372492,30.727317,34.065896,37.018792,32.916412,37.413902,35.613244,37.995642,31.324863,36.548766,33.497289,36.568681,31.398189,36.237101,31.473230,33.867850,30.739768,33.351118,33.115589,34.555230,31.626299,33.336409,79.991110,85.166489,123.485810,83.105665,130.711081,56.771545,48.807419,154.959870,119.890000,2.173000,216.200000,118.300000,1.660000,146.000000,20021.663991,12.453408,27.071549,91.852108,34.133214,1106.324193,715.581396
06/19/2026 05:30:51,0.000000,0.000000,75.948437,74.952515,66.067672,75.845529,79.062580,73.521451,76.256473,74.861347,36.149411,32.177153,32.533951,32.458414,37.619484,38.078995,35.977616,36.376100,36.107789,37.700280,36.135242,36.343402,34.750868,34.382193,34.076771,72.721684,34.202118,40.958316,25.267890,25.082263,25.007821,32.989290,33.860095,34.109610,36.068372,36.030288,30.600491,30.763882,34.077013,37.001120,32.904043,37.442716,35.629317,37.998415,31.342363,36.582961,33.519177,36.578093,31.439225,36.244230,31.486719,33.881737,30.743011,33.345906,33.088596,34.574870,31.642383,33.350673,83.143692,88.417186,125.193928,85.464438,132.470208,56.913752,48.712254,158.505587,119.580000,2.203000,218.300000,118.040000,1.671000,147.900000,20081.662855,13.973633,26.984683,93.403866,34.143628,1109.953208,718.036266
06/19/2026 05:31:51,0.000000,0.000000,75.978870,75.001992,66.021621,75.891064,79.095332,73.530298,76.267778,74.881542,36.011523,31.982038,32.347835,32.196709,37.171105,37.982594,35.832742,36.210047,35.907446,37.502545,35.903902,36.167099,34.443326,34.185038,33.634457,72.758068,33.988404,39.400752,25.263673,25.060151,25.041697,32.707286,33.596166,33.792920,35.897105,35.835095,30.173589,30.551981,34.069270,37.043384,32.917792,37.425001,35.651897,38.008559,31.373981,36.574644,33.528597,36.574201,31.449546,36.245631,31.500515,33.882610,30.736756,33.361993,33.092688,34.597587,31.664287,33.351192,78.837263,84.119444,125.942059,78.440209,133.046771,57.065892,47.720982,142.819985,119.550000,2.129000,208.200000,118.150000,1.601000,137.700000,20141.662467,13.326768,26.073984,86.352161,34.152507,1113.580657,720.486308
06/19/2026 05:32:51,0.000000,0.000000,76.032154,75.026616,66.288099,75.921097,79.114323,73.584108,76.260661,74.903564,35.726484,31.493545,31.822327,31.794246,37.415211,37.831981,35.595155,36.023058,35.667119,37.408596,35.877093,35.865118,34.293821,33.999080,33.593017,65.244879,33.668326,38.097116,23.703119,23.489464,23.232340,32.373493,33.317403,33.625277,35.606237,35.566802,29.657918,29.907451,34.097307,37.036820,32.946004,37.418131,35.652576,38.000843,31.391149,36.551662,33.538845,36.591048,31.452935,36.230404,31.538176,33.877074,30.780668,33.356247,33.087829,34.577210,31.665002,33.357681,77.340554,82.603433,123.879385,80.420218,130.627020,56.628323,47.720011,148.431499,119.620000,2.140000,210.600000,118.080000,1.625000,140.600000,20201.669515,12.024029,26.073087,88.931703,34.157381,1117.002239,722.735891
06/19/2026 05:33:51,0.000000,0.000000,76.078723,75.025933,66.282715,75.906013,79.144696,73.606216,76.287747,74.898587,35.597980,31.350505,31.736328,31.542576,37.131386,37.605320,35.476657,35.823567,35.454852,37.183525,35.368431,35.769920,33.894779,33.854372,33.304941,71.620280,33.353889,39.747026,24.479094,24.341237,24.164631,32.103673,32.979447,33.099018,35.478120,35.401009,29.761309,30.042205,34.106740,37.035161,32.961043,37.408772,35.677318,37.973827,31.426279,36.585155,33.556473,36.587368,31.495124,36.257718,31.547909,33.901871,30.790850,33.365882,33.108579,34.604576,31.708079,33.377540,81.848333,87.054297,125.223248,84.012895,132.418778,56.603455,47.680197,155.574399,119.380000,2.190000,216.600000,118.160000,1.663000,145.700000,20261.658432,13.710744,26.036282,92.122744,34.173813,1120.586863,725.148203
06/19/2026 05:34:51,0.000000,0.000000,76.049708,75.078403,66.040364,75.960392,79.155994,73.623934,76.281477,74.937931,35.628640,31.186176,31.543511,31.390141,37.008375,37.589348,35.277592,35.647185,35.283861,37.034575,35.348131,35.403870,33.962208,33.822339,33.160446,73.411363,33.060057,40.457639,24.338920,24.229697,24.142290,31.831634,32.662917,32.803879,35.374764,35.280356,29.451740,29.835319,34.092965,37.036032,32.951634,37.421077,35.671805,37.989976,31.447467,36.546231,33.552939,36.589600,31.501274,36.247448,31.540583,33.901673,30.792434,33.359237,33.083708,34.596610,31.693291,33.369455,84.395573,89.432234,126.266693,86.794643,133.563958,56.784649,47.650385,161.994820,119.600000,2.218000,220.200000,118.130000,1.686000,149.600000,20321.666761,14.448926,26.008713,94.908342,34.169272,1124.217364,727.604624
06/19/2026 05:35:51,0.000000,0.000000,76.098907,75.130192,66.193447,75.994215,79.217853,73.712848,76.376325,74.925213,35.429198,31.053795,31.434317,31.247038,36.845072,37.493355,35.137643,35.485586,35.136649,36.946517,35.286483,35.468052,33.918618,33.675705,32.777828,67.690108,32.867782,38.927746,23.262995,23.161730,22.947369,31.577877,32.421576,32.568363,35.129367,35.108086,29.552256,29.917958,34.088680,37.056530,32.950357,37.429532,35.656627,38.000022,31.415718,36.587550,33.532668,36.635785,31.493680,36.281517,31.543586,33.928200,30.779841,33.383837,33.078982,34.626052,31.674114,33.381432,79.002859,84.325813,125.748068,81.364943,132.626243,56.802311,46.758649,149.621712,119.660000,2.148000,211.400000,118.300000,1.629000,141.500000,20381.665226,13.748311,25.179435,89.470440,34.176236,1127.761274,729.973537
06/19/2026 05:36:51,0.000000,0.000000,76.135975,75.170258,66.205343,76.020836,79.235968,73.708236,76.428595,74.921812,35.313750,30.779512,31.201964,30.984196,37.075587,37.425341,34.938490,35.290952,34.972827,36.790144,34.657932,35.653773,33.594928,33.567832,32.734626,73.822666,32.719691,39.189336,24.106326,23.993050,23.955649,31.440542,32.261747,32.344501,35.057377,34.997962,29.223850,29.564780,34.125494,37.070211,32.994888,37.420767,35.699489,38.008746,31.465951,36.581590,33.576881,36.620975,31.521115,36.263180,31.582679,33.931639,30.795326,33.381408,33.076996,34.624070,31.706002,33.402571,83.495173,88.653044,126.598098,85.264201,133.947592,56.747736,47.284388,154.318476,119.610000,2.194000,216.900000,118.230000,1.657000,145.700000,20441.664415,13.519902,25.669434,91.568873,34.192499,1131.389530,732.427947
06/19/2026 05:37:51,0.000000,0.000000,76.076074,75.154212,66.292839,75.996082,79.202900,73.704990,76.395211,74.909913,35.805238,31.672098,31.949631,32.072230,37.462592,37.523151,35.335402,35.843621,35.483136,37.125959,36.109940,36.364671,35.051116,34.317866,33.852321,64.522352,33.153828,37.240197,23.460790,23.347448,23.128521,32.045690,32.716110,33.110447,35.741859,35.863232,30.369962,30.637221,34.124869,37.085067,33.009051,37.453861,35.697075,38.017823,31.486691,36.604286,33.579675,36.648095,31.529937,36.295851,31.589161,33.954527,30.808495,33.396198,33.077124,34.647266,31.695667,33.405148,75.502805,81.084839,124.749093,77.653920,131.557237,56.499741,47.143777,142.648590,119.550000,2.112000,206.400000,118.220000,1.596000,136.800000,20501.662316,11.701509,25.538688,86.272319,34.205293,1134.846269,734.712673
06/19/2026 05:38:51,0.000000,0.000000,75.998217,75.170875,66.039063,75.986829,79.147444,73.700366,76.437609,74.920703,35.477118,31.169265,31.434377,31.407670,37.039929,37.362289,35.036608,35.469685,35.149122,36.890398,35.008574,35.431942,33.913519,33.874445,32.932158,71.180924,33.220969,38.684394,24.181819,24.067208,23.982192,31.958778,32.780499,33.133471,35.365386,35.330815,29.469062,29.884953,34.144601,37.085267,33.013336,37.432483,35.716004,38.018587,31.530677,36.618141,33.603798,36.653542,31.575497,36.309248,31.615325,33.961954,30.848483,33.424770,33.095485,34.639418,31.741224,33.425702,81.508022,86.723109,125.420890,83.793019,132.492919,56.510234,47.448111,155.357525,119.550000,2.181000,217.000000,118.020000,1.663000,145.900000,20561.661406,12.863004,25.821390,92.027315,34.222677,1138.404049,737.098443
06/19/2026 05:39:51,0.000000,0.000000,76.008273,75.170805,65.989470,76.012355,79.136304,73.687886,76.340510,74.928202,35.381010,30.939836,31.258443,31.154542,36.918691,37.249501,34.957223,35.280866,35.042776,36.753756,35.160266,35.239981,33.775374,33.717196,32.579084,72.698571,32.979333,39.707454,24.021248,23.954085,23.813789,31.667403,32.502958,32.727551,35.174906,35.164267,29.382668,29.638186,34.168380,37.089057,33.045966,37.469796,35.747766,38.009176,31.534997,36.622857,33.619192,36.664452,31.598708,36.318588,31.643702,33.976471,30.859489,33.421508,33.092665,34.645476,31.739486,33.439519,83.763825,88.825751,126.503376,86.085415,133.705740,56.837854,47.463940,160.115791,119.480000,2.205000,219.000000,117.990000,1.675000,148.400000,20621.659883,13.871388,25.836066,94.100882,34.235363,1142.024401,739.544464
06/19/2026 05:40:51,0.000000,0.000000,75.941980,75.176244,65.991979,75.987660,79.072183,73.670738,76.293500,74.909419,35.262998,30.753886,31.056477,30.978203,36.809544,37.216459,34.779314,35.167756,34.865733,36.695239,34.833801,35.222371,33.500555,33.647587,32.661733,68.662224,32.665522,37.702415,23.362965,23.284112,23.144914,31.384875,32.226623,32.388126,34.971497,34.937352,29.262348,29.592347,34.154710,37.082956,33.040002,37.451928,35.733816,38.018236,31.562401,36.617008,33.633753,36.643558,31.600985,36.316424,31.637693,33.987353,30.881999,33.425410,33.090346,34.635620,31.751118,33.435125,74.501792,79.944199,126.280360,74.018143,133.166637,56.900905,46.179793,136.395359,119.690000,2.088000,203.200000,118.320000,1.565000,132.800000,20681.648874,13.066138,24.636277,83.314717,34.235022,1145.576775,741.919275
06/19/2026 05:41:51,0.000000,0.000000,75.835681,75.150518,66.062456,75.968541,79.025386,73.656221,76.245391,74.933893,35.045393,30.285950,30.670168,30.570889,36.788775,37.152364,34.545075,34.980635,34.695928,36.551934,34.571716,34.934206,33.297978,33.598753,32.550973,69.602628,32.587184,37.605124,23.203844,23.091371,22.949421,31.193179,32.141085,32.443631,34.830632,34.740595,28.542941,28.957766,34.168557,37.098964,33.064498,37.441368,35.741392,38.018282,31.578931,36.623822,33.642370,36.667630,31.633996,36.305400,31.648431,33.998054,30.880262,33.421144,33.084745,34.645557,31.746707,33.437834,79.669755,84.777315,124.995067,82.614670,132.106933,56.407045,46.866050,153.776292,119.650000,2.170000,214.300000,118.090000,1.648000,144.400000,20741.647418,12.325335,25.279789,91.328834,34.242397,1149.037648,744.209537
06/19/2026 05:42:51,0.000000,0.000000,75.859673,75.169039,65.931755,75.940757,79.015358,73.624977,76.161527,74.890457,34.827896,30.305801,30.717647,30.549825,36.706366,37.023110,34.555132,34.852772,34.532466,36.405671,34.363409,34.817013,33.229429,33.367180,32.325737,71.463650,32.122431,38.824191,23.380077,23.280615,23.215864,30.845403,31.706693,31.548983,34.701693,34.679514,28.844232,29.087134,34.177886,37.133908,33.079454,37.486743,35.766622,38.048740,31.587374,36.680901,33.656580,36.703467,31.623283,36.353188,31.675139,34.019787,30.890936,33.474010,33.097187,34.689470,31.766288,33.519557,82.405311,87.507614,126.281006,84.563885,133.543618,56.486137,46.766903,156.477660,119.520000,2.185000,216.800000,118.230000,1.663000,146.200000,20801.645819,13.637039,25.187152,92.519240,34.271526,1152.634136,746.632139
06/19/2026 05:43:51,0.000000,0.000000,75.756601,75.159645,65.914572,75.929468,78.957862,73.571771,76.117106,74.926237,34.860810,30.223874,30.600526,30.484189,36.754921,36.895163,34.336912,34.737546,34.449590,36.309708,34.829322,34.693591,33.154207,33.379506,32.184337,73.562452,31.955751,38.475738,23.599832,23.495015,23.454898,30.743137,31.518032,31.539863,34.634791,34.562034,28.557434,28.909797,34.180306,37.133666,33.102417,37.473333,35.780035,38.021917,31.597300,36.652581,33.653025,36.712758,31.642090,36.358595,31.657443,34.013251,30.921364,33.450018,33.110520,34.676604,31.750346,33.483669,83.144930,88.266192,127.264397,84.377528,134.734656,56.733156,46.496751,152.475700,119.680000,2.175000,215.000000,118.300000,1.650000,144.300000,20861.644427,13.541572,24.934166,90.750711,34.268562,1156.272659,749.093273
06/19/2026 05:44:51,0.000000,0.000000,75.728825,75.188863,65.836085,75.896350,78.962282,73.573679,76.149753,74.901055,34.587471,29.960742,30.327635,30.275623,36.472639,36.706296,34.132658,34.568000,34.291064,36.188743,34.037166,34.556113,33.098251,33.312012,32.026709,68.116729,31.892636,38.014826,22.539683,22.417272,22.145125,30.600982,31.430281,31.664626,34.485290,34.431600,28.390559,28.643180,34.195125,37.106860,33.099119,37.449277,35.783978,38.017456,31.621759,36.647441,33.672739,36.700097,31.665717,36.355955,31.693485,34.005660,30.923994,33.445746,33.088468,34.676332,31.765062,33.458361,80.977794,86.010093,126.368342,83.831714,133.426126,56.747428,46.410034,155.331630,119.510000,2.183000,215.500000,118.300000,1.651000,145.400000,20921.643006,13.162045,24.852781,92.015915,34.268632,1159.785937,751.433078
06/19/2026 05:45:51,0.000000,0.000000,75.719246,75.138312,65.832798,75.876263,78.925448,73.529419,76.120412,74.927435,34.652763,29.948784,30.303198,30.211866,36.636815,36.713807,34.164079,34.485824,34.193944,36.092739,34.257413,34.690963,33.020009,33.196462,32.051092,71.932134,31.667140,37.591883,23.179667,23.081083,22.974914,30.428373,31.227436,30.975670,34.432990,34.343352,28.496374,28.910751,34.196790,37.128862,33.125414,37.452443,35.785492,37.993345,31.639321,36.665924,33.684629,36.695570,31.673099,36.345141,31.708373,34.006734,30.954038,33.449198,33.107478,34.681996,31.792491,33.505706,78.229260,83.443639,127.393890,77.907701,134.634599,56.951094,45.620552,141.736104,119.780000,2.122000,208.000000,118.480000,1.594000,136.900000,20981.641815,13.484053,24.107830,85.846176,34.279602,1163.398833,753.869887
06/19/2026 05:46:51,0.000000,0.000000,75.686597,75.138584,65.903954,75.865752,78.871244,73.453290,76.076819,74.904482,34.453909,29.608925,29.928180,29.906557,36.434640,36.663884,33.938968,34.317612,33.952797,35.969092,34.478757,33.843789,32.783125,33.150318,31.674679,64.712280,31.617865,36.329655,21.829321,21.743171,21.410084,30.298710,31.152183,31.465861,34.228091,34.211225,27.817222,28.131448,34.208549,37.149423,33.119950,37.462480,35.779975,38.030251,31.647582,36.697517,33.682141,36.723622,31.681533,36.382293,31.698369,34.027398,30.957400,33.492469,33.111655,34.707457,31.766622,33.511894,77.734553,82.913420,125.466900,80.697004,132.360946,56.582756,45.835645,148.675400,119.620000,2.147000,211.100000,118.200000,1.619000,140.700000,21041.649624,12.018142,24.311513,89.042337,34.291929,1166.823258,756.124355
06/19/2026 05:47:51,0.000000,0.000000,75.684526,75.109482,65.846777,75.824494,78.890682,73.435613,76.147765,74.894418,34.966757,30.736421,31.133036,31.178764,36.757375,36.853378,34.548735,34.876535,34.571119,36.316751,35.370178,36.061557,34.223053,33.874116,33.299734,70.173875,32.339431,37.810186,23.709619,23.630791,23.488582,31.191972,31.831752,32.165689,35.095617,35.200686,29.806367,30.218834,34.203596,37.132547,33.136293,37.464147,35.789230,38.040364,31.656445,36.683454,33.680461,36.728585,31.680942,36.380379,31.709459,34.052212,30.965820,33.477017,33.097529,34.720417,31.794097,33.519746,81.892081,87.126521,126.494279,83.755959,133.853907,56.391600,47.275746,156.315652,119.690000,2.185000,216.800000,118.180000,1.658000,146.300000,21101.637808,12.148781,25.661405,92.448238,34.295637,1170.414357,758.543657
06/19/2026 05:48:51,0.000000,0.000000,75.604800,75.116709,65.955704,75.802148,78.817115,73.433518,76.093718,74.876201,34.699001,30.392009,30.708019,30.705133,36.532219,36.573376,34.274994,34.642832,34.438577,36.136237,34.586768,35.329311,33.338504,33.499337,32.442153,72.279219,32.492104,38.694831,23.600424,23.502774,23.352551,31.139103,31.945501,32.334924,34.763287,34.745545,28.786620,29.094377,34.229923,37.137993,33.172162,37.458712,35.822805,38.025696,31.677292,36.688469,33.714808,36.734928,31.723154,36.390007,31.731197,34.057004,30.973304,33.512261,33.092789,34.712138,31.789086,33.526299,84.368820,89.455898,127.409076,86.610866,134.918664,56.893532,47.032492,161.768074,119.510000,2.215000,219.900000,117.920000,1.686000,149.300000,21161.635983,13.259778,25.435053,94.811239,34.308501,1174.048663,761.002748
06/19/2026 05:49:51,0.000000,0.000000,75.641084,75.124718,65.883531,75.796912,78.789609,73.430806,76.023980,74.911560,34.554496,30.128671,30.496872,30.460021,36.368479,36.716773,34.088106,34.527909,34.249644,36.092957,34.464872,34.857158,33.069661,33.446052,32.245936,65.688703,32.260735,36.738900,22.345939,22.238306,22.099167,30.869074,31.745056,32.047042,34.538771,34.497065,28.663431,28.957583,34.231403,37.160253,33.172558,37.478114,35.813531,38.040743,31.680885,36.708128,33.722106,36.759895,31.720842,36.397005,31.724543,34.058364,30.976898,33.512008,33.087202,34.731846,31.788556,33.559531,74.278566,79.745915,126.245626,74.987664,133.188673,56.969380,45.521503,136.393255,119.470000,2.083000,202.700000,118.090000,1.564000,132.800000,21221.635390,12.725048,24.013852,83.313707,34.316221,1177.539741,763.317366
06/19/2026 05:50:51,0.000000,0.000000,75.582086,75.096516,65.752960,75.768028,78.781853,73.390415,76.073566,74.902492,34.361536,29.723895,30.143438,30.028238,36.437263,36.631548,33.952304,34.374875,34.050839,36.008432,34.329584,34.820523,32.939148,33.312934,31.794087,70.710740,32.144429,37.568339,23.007466,22.906177,22.794136,30.700108,31.645207,31.898242,34.390401,34.358894,28.029577,28.476335,34.247975,37.174553,33.176462,37.474041,35.814251,38.052946,31.690518,36.721360,33.718510,36.770471,31.735551,36.397013,31.749323,34.066188,30.999457,33.514631,33.107605,34.740231,31.792573,33.550211,80.838255,85.955613,126.077717,83.412850,133.282865,56.663292,46.390807,154.583741,119.540000,2.184000,215.800000,117.970000,1.654000,145.200000,21281.633159,12.733614,24.834725,91.686108,34.324693,1181.047138,765.653057
06/19/2026 05:51:51,0.000000,0.000000,75.416450,75.035122,65.573427,75.725315,78.695552,73.295525,75.852267,74.866795,34.277731,29.716832,30.091796,29.977588,36.251516,36.382108,33.911458,34.221322,33.970997,35.858362,34.148127,34.247030,32.637409,33.168681,31.820372,71.619625,31.455340,38.193898,22.878777,22.785992,22.699667,30.232653,31.054068,30.840610,34.275203,34.215286,28.207399,28.393186,34.237617,37.168655,33.202003,37.496792,35.823498,38.043615,31.722985,36.704905,33.731750,36.776139,31.725188,36.413717,31.762188,34.065690,30.999402,33.503441,33.094187,34.707323,31.821858,33.544319,82.877520,87.964988,127.125334,85.064976,134.527228,56.793301,46.256022,157.867915,119.440000,2.198000,217.100000,118.040000,1.665000,146.800000,21341.631573,13.485872,24.708026,93.126521,34.327264,1184.648237,768.078103
06/19/2026 05:52:51,0.000000,0.000000,75.346464,75.004388,65.717464,75.690952,78.605787,73.197147,75.771871,74.879675,34.192344,29.620791,30.020740,29.908975,36.354267,36.599465,33.843309,34.170511,33.871368,35.854206,34.238061,34.449882,32.748186,33.132728,32.137201,72.164624,31.307892,37.372042,23.050459,22.930350,22.882885,30.105039,30.884167,30.670693,34.164710,34.113662,28.116376,28.397736,34.254570,37.182009,33.181567,37.500778,35.807537,38.048018,31.694904,36.723047,33.717539,36.780122,31.718684,36.423189,31.746581,34.085652,30.992703,33.523432,33.075964,34.744583,31.778379,33.564043,79.189037,84.583949,127.909265,79.141958,135.282456,56.952939,45.736595,144.170587,119.430000,2.132000,208.800000,118.030000,1.609000,138.700000,21401.630402,13.154257,24.217785,86.979097,34.327165,1188.266083,770.518917
06/19/2026 05:53:51,0.000000,0.000000,75.314398,74.998921,65.603453,75.641249,78.544896,73.157036,75.637673,74.863214,33.886390,29.376334,29.750474,29.679479,35.720256,36.287112,33.668878,34.040547,33.737626,35.713707,34.050665,33.859208,32.590891,33.048411,31.466977,70.491120,31.372266,37.648960,22.231594,22.121257,21.999430,30.020687,30.898781,31.130948,34.077181,34.043886,27.673929,28.014065,34.276458,37.199837,33.208477,37.543897,35.853540,38.058555,31.749635,36.745355,33.753254,36.813489,31.765405,36.460314,31.791065,34.093134,31.037200,33.551161,33.096596,34.760293,31.808617,33.607964,81.730942,86.870536,126.904691,84.680953,134.245865,56.724442,46.052971,158.453958,119.400000,2.197000,217.500000,118.050000,1.665000,147.000000,21461.629248,13.132201,24.516759,93.381439,34.358712,1191.778765,772.859344
06/19/2026 05:54:51,0.000000,0.000000,75.164306,74.953964,65.464870,75.573283,78.441401,73.067703,75.598202,74.837227,33.946026,29.425529,29.800997,29.694270,35.933835,36.308879,33.640846,33.927727,33.670255,35.645617,33.897185,34.029335,32.538484,32.964028,31.627314,72.037520,31.058481,37.398684,22.636412,22.547640,22.429161,29.854000,30.626537,30.421061,34.005143,33.956750,27.981828,28.355397,34.267938,37.204614,33.230764,37.512581,35.820533,38.057002,31.745395,36.746596,33.750059,36.767390,31.758723,36.422250,31.770343,34.094680,31.041427,33.530195,33.110288,34.751336,31.808172,33.582645,79.134663,84.415444,128.019404,78.923614,135.396249,56.724185,45.122877,143.223790,119.500000,2.127000,208.400000,118.230000,1.604000,137.700000,21521.627983,13.764228,23.634456,86.540015,34.348647,1195.400216,775.304320
06/19/2026 05:55:51,0.000000,0.000000,75.065448,74.912958,65.510548,75.542160,78.375883,72.975096,75.483136,74.853458,33.792368,29.144080,29.484376,29.440488,36.050263,36.018821,33.519431,33.856979,33.505438,35.555651,33.776825,34.114080,32.416559,32.931085,31.357174,64.468245,31.119305,35.732721,21.400755,21.320403,21.083599,29.824258,30.648953,30.964926,33.810376,33.813040,27.436436,27.669930,34.251644,37.218449,33.206584,37.528754,35.834698,38.052133,31.710192,36.747364,33.727292,36.802668,31.746558,36.435835,31.763205,34.096890,31.020918,33.541628,33.086614,34.761864,31.806253,33.585174,77.686666,82.914789,125.965058,80.564094,133.068324,56.452642,45.427600,148.380679,119.520000,2.146000,211.000000,118.260000,1.617000,140.400000,21581.625862,11.808072,23.924649,88.908636,34.346236,1198.828706,777.561323
06/19/2026 05:56:51,0.000000,0.000000,75.067994,74.878329,65.664756,75.472075,78.308555,72.947143,75.487069,74.841762,33.754112,29.108333,29.524448,29.410399,35.905680,36.059798,33.387112,33.744257,33.457839,35.497096,33.741677,34.290527,32.265532,32.917985,31.227588,71.039476,30.973759,37.157216,22.295577,22.187938,22.115574,29.690708,30.515903,30.125416,33.766913,33.746929,27.560176,28.060970,34.279161,37.207836,33.219545,37.537668,35.837914,38.059316,31.714762,36.761294,33.752377,36.800670,31.749199,36.460147,31.783368,34.138732,31.054010,33.556058,33.087718,34.754982,31.814685,33.633558,82.009639,87.221716,127.092043,84.098987,134.666675,56.338498,45.717368,155.552873,119.600000,2.177000,215.700000,118.070000,1.653000,145.500000,21641.623699,12.957638,24.199578,92.113276,34.360150,1202.409493,779.968653
06/19/2026 05:57:51,0.000000,0.000000,74.946087,74.786394,65.542340,75.377440,78.239902,72.812418,75.378000,74.806973,34.621376,30.231539,30.628246,30.758409,36.615213,36.484659,33.923335,34.377428,34.123921,35.834650,35.296285,35.890482,33.752757,33.642611,32.409598,71.534273,31.586952,37.870727,23.620050,23.562717,23.440289,30.539628,31.078431,31.277610,34.717725,34.849454,29.271622,29.727138,34.291539,37.239625,33.235638,37.556326,35.833831,38.074680,31.723576,36.789864,33.756185,36.819948,31.765845,36.462964,31.771243,34.127982,31.055250,33.557202,33.098641,34.790720,31.799256,33.635497,84.397614,89.751152,127.947474,86.635419,135.513122,56.588995,46.753017,162.355089,119.430000,2.223000,221.000000,117.960000,1.689000,150.300000,21701.623640,12.696558,25.174169,95.062438,34.369291,1206.047461,782.432928
06/19/2026 05:58:51,0.000000,0.000000,74.891042,74.735141,65.349540,75.327823,78.185402,72.737664,75.387538,74.807645,34.115380,29.873438,30.208252,30.272585,36.011401,36.207118,33.694156,34.137727,33.920927,35.724685,34.056783,34.761139,32.980539,33.230329,32.001526,64.992602,31.868400,36.192140,21.978892,21.891408,21.675669,30.592786,31.363276,31.787408,34.306239,34.330647,28.343927,28.759599,34.267444,37.220925,33.246750,37.524061,35.862045,38.059085,31.744824,36.757453,33.772059,36.802138,31.781964,36.429849,31.808528,34.093667,31.085416,33.560642,33.107416,34.779962,31.823839,33.620921,74.330789,80.001500,126.587992,75.413570,133.530676,56.710790,45.047231,137.656784,119.650000,2.090000,203.600000,118.110000,1.572000,133.400000,21761.621376,12.629895,23.562245,83.918469,34.367449,1209.530829,784.739591
06/19/2026 05:59:51,0.000000,0.000000,74.863240,74.711559,65.268011,75.276580,78.139800,72.698547,75.387500,74.784370,33.953787,29.427973,29.818600,29.758828,36.103792,36.099364,33.579054,33.898816,33.701115,35.592218,33.932031,34.248964,32.486791,33.063503,31.693199,70.550474,31.833401,37.386871,22.777300,22.633399,22.511335,30.451043,31.345449,31.632818,34.143715,34.091334,27.818519,28.241441,34.297073,37.224799,33.264814,37.528327,35.848392,38.063139,31.743121,36.767292,33.779271,36.796492,31.776046,36.461149,31.797915,34.108394,31.089951,33.556306,33.092410,34.764987,31.814803,33.614132,80.865194,86.110416,126.497377,83.387424,133.854911,56.400037,46.208342,154.776013,119.460000,2.184000,215.000000,117.760000,1.655000,145.100000,21821.620289,12.723715,24.663156,91.770998,34.369441,1213.047988,787.086465
06/19/2026 06:00:51,0.000000,0.000000,74.778189,74.651003,65.315308,75.219098,78.073672,72.603192,75.358090,74.789585,33.971976,29.371319,29.785144,29.706965,35.931829,36.087713,33.517911,33.855903,33.649134,35.570492,34.056328,33.859492,32.597403,32.992687,31.485748,71.602189,31.286040,38.371431,22.758658,22.665414,22.556556,30.002076,30.850765,30.671160,34.031061,33.975121,27.975748,28.113754,34.291704,37.227850,33.258921,37.521139,35.836002,38.045924,31.752043,36.768090,33.777407,36.827816,31.786916,36.473276,31.805946,34.113290,31.073030,33.558884,33.097212,34.787077,31.794934,33.628079,82.968600,88.161623,127.529556,85.177951,135.037513,56.627062,46.079870,157.859661,119.240000,2.203000,217.800000,117.930000,1.666000,147.200000,21881.618776,13.829307,24.542124,93.122926,34.371277,1216.651341,789.513764
06/19/2026 06:01:51,0.000000,0.000000,74.721596,74.670889,65.361906,75.218295,78.035412,72.629920,75.329608,74.778830,33.850697,29.297223,29.666474,29.626417,35.787593,36.120199,33.549258,33.759346,33.545576,35.506179,33.721468,33.924037,32.279950,33.008851,31.480653,71.273266,30.997635,36.909791,22.598509,22.479245,22.421809,29.805225,30.578672,30.294291,33.925534,33.881576,27.890186,28.040960,34.299207,37.234442,33.241676,37.543325,35.830312,38.076030,31.723155,36.777022,33.771717,36.839402,31.770778,36.469193,31.789978,34.129783,31.078892,33.559856,33.070183,34.782725,31.782806,33.637306,78.400417,83.827011,127.977627,78.278398,135.407234,56.656321,45.190270,143.221686,119.360000,2.120000,208.200000,117.940000,1.602000,137.600000,21941.617314,13.211060,23.698731,86.539037,34.370389,1220.254920,791.939871
06/19/2026 06:02:51,0.000000,0.000000,74.674864,74.597108,65.164239,75.160768,77.987756,72.547647,75.190605,74.752137,33.686949,29.075670,29.405721,29.357486,35.850472,35.997957,33.348208,33.686717,33.398204,35.354736,33.560802,33.682882,32.194943,32.942594,31.092325,71.400308,31.086216,37.490740,22.241025,22.114093,22.001241,29.765672,30.597076,30.841754,33.805202,33.777669,27.383008,27.748350,34.308743,37.249691,33.260356,37.566767,35.839701,38.065957,31.742399,36.798695,33.770379,36.836299,31.779589,36.485471,31.792293,34.132534,31.091902,33.598495,33.097290,34.810661,31.809437,33.653643,82.529586,87.587037,127.356770,85.367962,134.811399,56.506111,45.604141,159.989713,119.300000,2.207000,218.600000,117.940000,1.676000,147.900000,22001.614919,13.398473,24.092267,94.046476,34.384515,1223.785055,794.298581
06/19/2026 06:03:51,0.000000,0.000000,74.712969,74.541398,65.376254,75.096925,77.969587,72.469627,75.195384,74.740017,33.705843,29.071005,29.556696,29.422505,35.655017,35.800767,33.355399,33.601518,33.356234,35.309323,33.378895,33.895061,32.189064,32.849582,31.138749,69.539933,30.664375,36.642653,22.169002,22.058210,21.985515,29.579704,30.261411,29.651943,33.720906,33.683599,27.671974,27.953194,34.300259,37.216476,33.265501,37.538734,35.834269,38.067166,31.731144,36.790342,33.767767,36.828831,31.774260,36.474423,31.788612,34.129753,31.087774,33.588332,33.104899,34.808053,31.811680,33.647884,75.550959,80.837380,127.729377,74.869369,135.071472,56.519520,44.904969,137.668113,119.440000,2.093000,204.500000,118.180000,1.575000,133.900000,22061.614179,13.216396,23.426257,83.923875,34.377808,1227.361428,796.697607
06/19/2026 06:04:51,0.000000,0.000000,74.598322,74.525631,65.382105,75.081551,77.942898,72.434716,75.208695,74.751222,33.458492,28.756573,29.140657,29.089489,35.691058,35.876223,33.114082,33.506445,33.247436,35.238913,33.351415,33.962261,32.141160,32.807054,31.045161,67.187788,30.860267,36.011637,21.509695,21.352593,21.181188,29.531005,30.371423,30.650890,33.585074,33.569082,26.986144,27.313597,34.288904,37.243190,33.267754,37.553351,35.823629,38.087476,31.736927,36.801157,33.774627,36.858227,31.747214,36.464813,31.806868,34.145724,31.092221,33.576537,33.097097,34.815791,31.802008,33.675994,78.852991,84.056083,126.148072,81.806984,133.423065,56.091535,45.438573,151.759371,119.380000,2.161000,213.100000,117.980000,1.638000,142.700000,22121.612153,12.076559,23.935078,90.430888,34.382975,1230.800977,798.966197
