Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 06:05:51,0.000000,0.000000,74.557356,74.531576,65.165921,75.094885,77.898938,72.453600,75.109206,74.757317,33.463847,28.828871,29.232118,29.157800,35.388034,35.744728,33.068785,33.418964,33.128355,35.136977,33.136356,33.782047,32.107405,32.791112,30.986379,70.691708,30.470880,37.099572,21.946002,21.901138,21.758963,29.256396,30.010000,29.093148,33.541865,33.492999,27.354027,27.646849,34.313912,37.270759,33.280102,37.567402,35.843330,38.104029,31.745603,36.828141,33.792831,36.859993,31.762180,36.494731,31.801288,34.161471,31.110258,33.602741,33.091760,34.822440,31.810738,33.694913,81.985377,87.196766,127.344691,84.048451,134.942284,56.131268,45.578990,155.408669,119.360000,2.173000,215.500000,117.950000,1.656000,145.300000,22181.610164,13.031162,24.068410,92.049828,34.397931,1234.382803,801.374116
06/19/2026 06:06:51,0.000000,0.000000,74.555693,74.461020,65.315081,75.042968,77.863188,72.404910,75.074673,74.739249,33.483808,28.768613,29.188823,29.075554,35.362599,35.609872,32.980417,33.318193,33.057654,35.062019,33.395841,33.366542,31.919792,32.651754,31.071136,72.639944,30.412239,37.806171,22.227000,22.105898,21.976744,29.219109,29.968716,29.630293,33.509769,33.457347,27.277107,27.475230,34.321288,37.268822,33.292510,37.554107,35.845995,38.086368,31.746056,36.811884,33.780510,36.844179,31.778505,36.490148,31.819561,34.139285,31.095115,33.599745,33.098540,34.824770,31.811916,33.663666,84.220200,89.338472,128.241414,86.237938,135.992174,56.256522,45.556947,157.227167,119.310000,2.201000,218.200000,117.820000,1.669000,146.900000,22241.608593,13.758676,24.047495,92.847081,34.393648,1238.009291,803.826885
06/19/2026 06:07:51,0.000000,0.000000,74.497025,74.420944,65.162182,74.996339,77.822608,72.321273,74.974065,74.716775,34.248528,29.878776,30.274214,30.424323,36.494587,36.056308,33.623755,34.030962,33.731298,35.519975,35.057663,35.270790,33.501101,33.490884,32.299896,64.478875,31.245418,35.461566,22.176565,22.091342,21.868798,30.153905,30.715980,31.030162,34.355843,34.485857,28.936792,29.219432,34.310861,37.257108,33.305551,37.544979,35.858272,38.076967,31.735683,36.818873,33.804844,36.849840,31.788279,36.481712,31.806515,34.138715,31.135538,33.577889,33.092671,34.814923,31.810999,33.683626,74.859852,80.574491,126.640984,76.301796,133.575128,55.964150,45.204253,141.048907,119.230000,2.107000,205.900000,117.680000,1.589000,135.600000,22301.608199,11.749505,23.712061,85.524040,34.394692,1241.477077,806.120512
06/19/2026 06:08:51,0.000000,0.000000,74.456653,74.396632,65.045714,74.973554,77.798214,72.266211,75.059720,74.724290,33.855741,29.388365,29.733965,29.779216,35.948675,35.789663,33.327919,33.726839,33.512862,35.348124,34.009367,34.062856,32.537376,33.126496,31.763019,70.096313,31.648419,36.802552,22.596083,22.472334,22.344019,30.266443,31.080716,31.513807,33.986919,34.007342,27.780039,28.182263,34.327429,37.257697,33.285503,37.550673,35.823143,38.077715,31.721291,36.791673,33.789976,36.842549,31.779693,36.500623,31.810833,34.116384,31.115349,33.578119,33.090235,34.801404,31.807313,33.662629,81.062190,86.328733,126.795844,83.347530,134.141204,55.850367,46.163285,155.155380,119.100000,2.180000,215.600000,117.540000,1.658000,145.300000,22361.606745,12.181822,24.620730,91.938287,34.386512,1245.012187,808.484651
06/19/2026 06:09:51,0.000000,0.000000,74.462907,74.357233,65.368260,74.955494,77.746531,72.220971,74.973236,74.704114,33.844005,29.271323,29.589745,29.585880,35.731375,35.771244,33.286950,33.599277,33.411823,35.292086,34.070441,33.870352,32.338275,32.946658,31.222500,71.401216,31.376228,37.867648,22.604180,22.469671,22.396028,30.040414,30.858784,31.001833,33.864801,33.847039,27.756809,28.003949,34.317438,37.273830,33.289556,37.553821,35.830362,38.094190,31.734343,36.812833,33.786791,36.845570,31.758593,36.485413,31.812748,34.164456,31.126622,33.600253,33.077269,34.838583,31.791114,33.665132,83.196406,88.367276,127.660757,85.413940,135.285153,56.116450,46.118227,158.776517,119.180000,2.202000,218.200000,117.760000,1.674000,147.200000,22421.605564,13.289368,24.578280,93.521476,34.392946,1248.616228,810.915186
06/19/2026 06:10:51,0.000000,0.000000,74.423153,74.327198,65.315685,74.927658,77.726785,72.203640,74.911489,74.690098,33.730009,29.166197,29.503367,29.471657,35.580677,35.704290,33.165450,33.586661,33.366193,35.236368,33.631409,33.860966,32.129531,32.942151,31.527970,70.327995,31.072624,36.613040,22.404487,22.273539,22.197282,29.798689,30.621611,30.558321,33.783135,33.699642,27.586753,27.869794,34.316308,37.273588,33.270896,37.575040,35.825149,38.108868,31.715735,36.814388,33.793237,36.848010,31.741547,36.498574,31.796813,34.141033,31.091968,33.605812,33.090388,34.843247,31.789214,33.692996,76.956210,82.458060,128.041813,76.801108,135.332568,56.354039,44.788440,141.692082,119.280000,2.112000,206.400000,117.680000,1.594000,136.300000,22481.603962,13.298354,23.314686,85.825571,34.391641,1252.203796,813.325813
06/19/2026 06:11:51,0.000000,0.000000,74.367726,74.288252,65.228890,74.901069,77.704494,72.168065,74.945412,74.682620,33.559588,28.827763,29.184623,29.192210,35.479392,35.680113,33.015580,33.427984,33.228581,35.141639,33.156140,33.783888,32.140401,32.826748,31.251646,70.910877,31.086641,36.851724,22.025255,21.927906,21.765379,29.698472,30.614143,30.881992,33.637884,33.642770,27.149119,27.532961,34.297011,37.268070,33.267494,37.568121,35.798504,38.095550,31.719231,36.819390,33.769836,36.854339,31.745261,36.492970,31.790955,34.153394,31.094574,33.607280,33.068300,34.831851,31.779564,33.696699,81.843847,86.870294,127.105718,84.636019,134.566986,56.115535,45.701831,158.283859,118.960000,2.198000,217.600000,117.670000,1.664000,147.100000,22541.602476,12.666863,24.184861,93.307514,34.385920,1255.715210,815.667257
06/19/2026 06:12:51,0.000000,0.000000,74.318385,74.298094,65.094821,74.916258,77.646366,72.174828,74.898514,74.707966,33.539973,28.958401,29.302301,29.257568,35.628070,35.639147,33.037682,33.414977,33.177848,35.134033,33.433796,33.546504,32.080562,32.746506,31.149038,72.832576,30.595607,38.025480,22.274718,22.177393,22.049283,29.360805,30.158056,29.496380,33.606203,33.550677,27.524972,27.735637,34.319182,37.258766,33.290416,37.566168,35.827991,38.088733,31.723939,36.797281,33.785391,36.840637,31.763898,36.475193,31.802790,34.110144,31.113987,33.581085,33.083869,34.819001,31.807110,33.686855,84.375761,89.528842,128.472346,86.406477,136.136446,56.195387,45.572193,160.341242,119.020000,2.212000,219.100000,117.570000,1.681000,148.200000,22601.599974,13.963519,24.061961,94.198098,34.387122,1259.357142,818.134348
06/19/2026 06:13:51,0.000000,0.000000,74.295118,74.211409,65.067024,74.825595,77.609476,72.069884,74.923305,74.671070,33.372220,28.835459,29.161096,29.162123,35.641809,35.686999,32.950139,33.355468,33.030466,35.024701,33.423314,32.915020,31.947892,32.746065,30.816631,64.896675,30.537842,35.539664,21.134205,20.998598,20.745046,29.287419,30.092280,30.134631,33.432600,33.431712,27.372357,27.680123,34.298614,37.282931,33.286305,37.574897,35.819743,38.103477,31.720544,36.825879,33.785677,36.851096,31.756214,36.491016,31.773112,34.137835,31.126633,33.617350,33.061930,34.856097,31.773588,33.689853,74.651193,80.296278,126.804097,75.913758,134.099407,56.021632,44.393602,138.810905,119.000000,2.097000,203.900000,117.740000,1.572000,133.800000,22661.598191,12.604245,22.935419,84.467658,34.391640,1262.825263,820.428504
06/19/2026 06:14:51,0.000000,0.000000,74.291763,74.217777,65.008067,74.834060,77.574117,72.131781,74.891250,74.660558,33.267861,28.516069,28.971583,28.867658,35.472044,35.515915,32.874405,33.213114,32.931398,34.941845,33.312297,33.621966,31.783012,32.621938,30.886441,70.485239,30.771394,36.248784,21.904393,21.798507,21.755588,29.360973,30.210381,30.316475,33.391398,33.334524,26.837861,27.269565,34.332130,37.276971,33.313101,37.567518,35.825432,38.100758,31.721366,36.818718,33.777600,36.854110,31.744097,36.496682,31.801999,34.140873,31.125227,33.607939,33.085404,34.838274,31.789982,33.695983,81.099031,86.293647,126.901009,83.508917,134.494559,55.636200,45.362441,154.961003,119.020000,2.180000,215.500000,117.630000,1.657000,145.100000,22721.597215,12.386094,23.862690,91.852607,34.395708,1266.345150,822.778605
06/19/2026 06:15:51,0.000000,0.000000,74.255247,74.159695,64.969439,74.796570,77.559488,72.036949,74.832778,74.676022,33.236152,28.575254,28.994621,28.911378,35.245564,35.430832,32.758792,33.131774,32.902787,34.852106,33.345465,33.332755,31.736238,32.633502,30.939462,71.290419,30.271847,36.918002,21.878925,21.758677,21.694945,29.026834,29.844738,29.543307,33.341779,33.288012,27.110475,27.298852,34.339488,37.277228,33.279292,37.537866,35.815372,38.084542,31.708129,36.821123,33.775129,36.855630,31.735160,36.480279,31.783862,34.139669,31.106195,33.603247,33.076265,34.842459,31.774809,33.690182,83.092143,88.232850,127.879697,85.181385,135.567829,55.829364,45.245815,158.745281,118.920000,2.201000,217.400000,117.450000,1.667000,146.900000,22781.595903,13.166336,23.751666,93.507923,34.386296,1269.944044,825.204442
06/19/2026 06:16:51,0.000000,0.000000,74.291494,74.162967,65.038143,74.794950,77.527551,72.067115,74.845769,74.669999,33.219259,28.607821,28.954468,28.936712,35.187400,35.419659,32.723570,33.124570,32.789406,34.843230,33.611570,33.266452,31.792721,32.580484,30.752641,71.228812,30.162546,36.162027,21.917873,21.793143,21.786758,28.976254,29.713921,29.394184,33.313169,33.241181,27.063853,27.328013,34.325421,37.272056,33.289129,37.560910,35.802836,38.095894,31.682157,36.827652,33.765696,36.842251,31.736177,36.496780,31.798429,34.132877,31.110071,33.597809,33.078379,34.845900,31.767806,33.700967,78.352942,83.735095,128.360208,78.259110,135.880618,55.893792,44.535281,144.053896,118.980000,2.126000,208.300000,117.590000,1.605000,138.000000,22841.594311,13.090298,23.071729,86.925085,34.386460,1273.548754,827.632238
06/19/2026 06:17:51,0.000000,0.000000,74.382214,74.118402,65.277719,74.766648,77.552405,72.043809,74.815129,74.658792,33.981889,29.633685,29.960515,30.223119,36.529386,35.748763,33.294783,33.711929,33.476038,35.258194,34.442162,34.926580,33.462731,33.337437,32.060727,69.186822,31.208281,36.535347,22.673702,22.614076,22.376569,30.083929,30.672764,31.160293,34.182758,34.309250,28.435312,28.617574,34.319667,37.271629,33.298505,37.542832,35.823713,38.091535,31.688452,36.804960,33.788659,36.864242,31.737998,36.480443,31.786905,34.129828,31.133747,33.615447,33.074694,34.848431,31.778092,33.686794,82.595877,87.806106,127.590324,85.251653,135.069706,55.654799,46.255439,160.827589,118.900000,2.208000,219.300000,117.310000,1.681000,148.400000,22901.592698,11.827869,24.707478,94.407502,34.388329,1277.094048,830.005786
06/19/2026 06:18:51,0.000000,0.000000,74.373325,74.137418,65.235404,74.769812,77.595566,72.025788,74.942246,74.659592,33.647504,29.435686,29.760321,29.845598,35.466173,35.696580,33.124676,33.507705,33.380516,35.133625,33.667047,34.297165,32.471937,32.999763,31.724109,68.825328,31.485736,36.273181,22.434599,22.260602,22.193541,30.168582,30.959719,31.347830,33.870549,33.868772,27.980427,28.249726,34.327946,37.266613,33.313937,37.539177,35.813984,38.088458,31.709852,36.789271,33.769802,36.852093,31.738174,36.481945,31.786921,34.132507,31.143565,33.578818,33.088267,34.815851,31.785395,33.686080,75.001465,80.373546,127.796158,74.437794,135.168814,56.114526,44.748140,137.639304,118.950000,2.099000,204.200000,117.670000,1.574000,133.900000,22961.591432,12.997119,23.276062,83.910128,34.385433,1280.667612,832.401263
06/19/2026 06:19:51,0.000000,0.000000,74.411285,74.092513,64.996844,74.743473,77.579842,72.002332,75.099871,74.654594,33.423875,28.913198,29.252201,29.276150,35.390403,35.480367,32.932567,33.345458,33.159479,35.030138,33.897346,33.665840,32.033681,32.756139,31.241514,67.991724,31.423974,36.214465,21.896982,21.716160,21.548962,29.961868,30.913073,31.341293,33.665199,33.646544,27.156487,27.534777,34.342752,37.266773,33.316403,37.556216,35.805073,38.103867,31.703118,36.812540,33.789605,36.841738,31.729065,36.460503,31.782415,34.123578,31.143514,33.601291,33.080086,34.839620,31.781633,33.689435,79.252345,84.309723,126.384159,82.097732,133.670716,56.001539,45.475183,152.596113,119.110000,2.164000,214.200000,117.540000,1.642000,143.300000,23021.589724,12.244601,23.969864,90.804374,34.388461,1284.114735,834.677976
06/19/2026 06:20:51,0.000000,0.000000,74.498919,74.109568,65.257682,74.779710,77.645857,72.022578,75.050820,74.644396,33.515532,28.895048,29.282223,29.250889,35.507559,35.558074,32.872534,33.290345,33.045390,35.024069,33.777589,33.932893,31.954135,32.701160,31.002658,70.787027,30.796898,37.347848,22.161535,22.005883,21.925940,29.492390,30.375618,29.606551,33.596312,33.506136,27.475738,27.842031,34.313560,37.280577,33.314890,37.572390,35.816879,38.092229,31.689598,36.821621,33.781402,36.864975,31.739004,36.483212,31.789388,34.135853,31.131774,33.603746,33.102989,34.852715,31.776870,33.682022,82.117357,87.244671,127.513605,84.152534,135.134023,56.248854,45.579573,155.645611,118.850000,2.186000,215.500000,117.400000,1.654000,145.100000,23081.587504,13.278885,24.068963,92.154059,34.392285,1287.698186,837.087831
06/19/2026 06:21:51,0.000000,0.000000,74.469443,74.143082,65.027018,74.809634,77.652100,72.057262,75.071926,74.655370,33.353340,28.792411,29.132330,29.138429,35.260192,35.503509,32.821101,33.255381,33.020913,34.927817,33.754023,33.384741,32.008412,32.638394,31.172131,72.788458,30.522852,37.723611,22.305109,22.169215,22.051272,29.354755,30.123923,29.809159,33.505202,33.453668,27.315832,27.547493,34.318556,37.279808,33.304050,37.567354,35.806786,38.104249,31.683902,36.813551,33.773301,36.852482,31.710895,36.478301,31.779682,34.111533,31.114045,33.587648,33.078435,34.851721,31.768809,33.674873,83.643565,88.821758,128.490772,85.247852,136.270726,56.432604,45.417112,153.841192,119.380000,2.185000,215.400000,117.950000,1.651000,144.900000,23141.586084,13.808931,23.914680,91.357597,34.382999,1291.324739,839.538829
06/19/2026 06:22:51,0.000000,0.000000,74.526223,74.133079,65.102387,74.828224,77.668102,72.095409,75.136928,74.667584,33.184704,28.673964,29.035317,29.038130,35.151647,35.402975,32.855407,33.171015,32.942902,34.886357,33.233589,33.608261,31.905137,32.635789,31.049215,63.531414,30.480978,34.909940,20.895049,20.800281,20.574730,29.230270,30.044517,30.185838,33.311339,33.331779,27.157145,27.513352,34.320569,37.287560,33.311689,37.567439,35.791429,38.123389,31.673803,36.822007,33.788895,36.861380,31.717178,36.496051,31.789185,34.152519,31.131571,33.634338,33.083375,34.854433,31.775537,33.707341,75.304448,80.751419,126.816645,77.534820,133.977722,56.223558,44.189385,141.241342,119.380000,2.101000,205.400000,117.960000,1.589000,135.900000,23201.585655,12.171431,22.738509,85.614353,34.394484,1294.758215,841.798091
06/19/2026 06:23:51,0.000000,0.000000,74.584322,74.150192,65.154728,74.861148,77.732496,72.183536,75.144611,74.636818,33.163653,28.427945,28.835303,28.762756,35.221562,35.272982,32.654690,33.064170,32.830702,34.798825,33.408054,33.449543,31.695633,32.595190,30.593578,70.378167,30.625780,36.418894,21.802221,21.698568,21.607668,29.265695,30.132978,30.070119,33.307075,33.223087,26.845109,27.231552,34.314768,37.277360,33.283991,37.581435,35.797522,38.092804,31.676812,36.819253,33.785243,36.851106,31.702985,36.484163,31.769475,34.120450,31.114084,33.597371,33.085498,34.846794,31.773818,33.691415,81.290333,86.357504,127.196379,83.457965,134.845775,56.010647,45.255040,154.464460,119.370000,2.183000,215.600000,117.940000,1.648000,144.800000,23261.584117,12.658440,23.760454,91.633408,34.383317,1298.296070,844.163727
06/19/2026 06:24:51,0.000000,0.000000,74.602615,74.159192,65.328765,74.909070,77.719627,72.233305,75.173783,74.670233,33.150928,28.469163,28.884095,28.827100,35.260228,35.355082,32.710671,33.014779,32.776177,34.757741,33.440207,33.077699,31.754539,32.523682,30.811911,71.276327,30.047763,36.973003,21.875937,21.782612,21.625207,28.878106,29.633205,29.122110,33.256809,33.215481,26.828975,27.194063,34.303698,37.276942,33.302397,37.579412,35.771401,38.089285,31.642969,36.830436,33.779148,36.877771,31.705988,36.492457,31.780182,34.122241,31.124793,33.617038,33.065619,34.863769,31.764347,33.697517,83.346788,88.360814,128.063890,85.513450,135.949576,56.202137,44.954008,159.184854,119.330000,2.202000,217.700000,117.860000,1.672000,147.500000,23321.581649,13.499842,23.473161,93.698480,34.384371,1301.894617,846.588377
06/19/2026 06:25:51,0.000000,0.000000,74.559212,74.158049,65.225488,74.912542,77.708771,72.272384,75.208167,74.672100,33.116700,28.473173,28.821187,28.792580,34.972771,35.380177,32.601336,32.963279,32.666779,34.715153,33.174033,33.322848,31.655026,32.525294,30.888183,69.337849,29.900187,35.281992,21.688377,21.573940,21.453784,28.800950,29.489191,28.856716,33.189260,33.123484,26.996037,27.305504,34.325684,37.282046,33.312285,37.593225,35.773782,38.104468,31.659620,36.807938,33.763226,36.854390,31.707299,36.474286,31.766538,34.125958,31.139219,33.608664,33.071907,34.837668,31.757194,33.673065,75.901647,81.149845,128.261229,75.325904,135.667663,56.300642,44.039743,138.589662,119.310000,2.102000,204.600000,117.890000,1.576000,134.300000,23381.580557,12.688098,22.593894,84.362615,34.381923,1305.464635,848.980555
06/19/2026 06:26:51,0.000000,0.000000,74.623209,74.178951,65.222255,74.915964,77.713025,72.268189,75.159132,74.662334,32.962950,28.188954,28.554877,28.541615,34.925548,35.186700,32.474494,32.836494,32.620131,34.610068,33.158970,32.962184,31.409322,32.501056,30.664379,67.992962,30.221232,35.373353,21.120157,21.003858,20.826176,28.889817,29.712689,29.944543,33.075700,33.046808,26.412792,26.781435,34.309114,37.275706,33.309330,37.553600,35.786063,38.084469,31.647022,36.798216,33.780556,36.848207,31.705947,36.460993,31.777552,34.098757,31.127956,33.599791,33.079030,34.857193,31.758960,33.689482,79.965182,85.045115,126.924648,82.808218,134.411414,55.898434,44.695314,154.550239,119.260000,2.173000,214.500000,117.820000,1.649000,144.200000,23441.579455,12.147950,23.225403,91.671309,34.377397,1308.927877,851.272486
06/19/2026 06:27:51,0.000000,0.000000,74.631093,74.125530,65.368239,74.918522,77.738732,72.258042,75.169524,74.624982,33.854716,29.466718,29.893451,29.987776,35.708936,35.478533,33.056301,33.504224,33.319902,35.001314,34.440645,34.595296,33.175727,33.089948,31.869409,70.231755,30.855648,36.598924,22.738553,22.673550,22.511648,29.781752,30.338135,30.458932,34.048860,34.160281,28.651880,29.039689,34.308655,37.264195,33.297400,37.541291,35.784055,38.098810,31.631638,36.807021,33.774296,36.841529,31.684613,36.473435,31.748804,34.126931,31.120589,33.584646,33.074098,34.855819,31.756337,33.673542,82.970921,88.064916,127.988515,84.716796,135.721997,55.840761,45.737955,158.631665,119.290000,2.200000,217.800000,117.950000,1.669000,147.200000,23501.576946,12.379851,24.219073,93.458613,34.372385,1312.544698,853.713717
06/19/2026 06:28:51,0.000000,0.000000,74.652591,74.136470,65.157526,74.911206,77.754598,72.258755,75.101534,74.643159,33.512363,29.199650,29.540828,29.614425,35.009396,35.360054,32.927914,33.314148,33.116447,34.898961,33.878332,33.722923,32.249742,32.833294,31.524677,71.978863,31.260246,36.639176,22.697741,22.569073,22.485054,29.963970,30.712845,31.112584,33.738318,33.734765,27.667601,27.924383,34.312000,37.262663,33.303438,37.566745,35.756785,38.094146,31.645199,36.801810,33.775727,36.851802,31.681070,36.452653,31.748109,34.112033,31.115438,33.607842,33.093308,34.838621,31.758140,33.680670,80.291089,85.528937,128.706624,80.413242,136.388278,56.240345,45.177646,145.251392,119.510000,2.142000,210.300000,118.040000,1.616000,139.600000,23561.576064,12.952480,23.686696,87.477987,34.372910,1316.175061,856.165515
06/19/2026 06:29:51,0.000000,0.000000,74.716747,74.168109,65.313422,74.925650,77.784572,72.307991,75.174345,74.644173,33.347025,28.798563,29.148293,29.217129,35.266595,35.340617,32.833170,33.217672,33.039044,34.882047,33.596256,33.291184,31.953382,32.780003,31.126299,62.711886,31.208245,35.301825,21.199458,21.018057,20.820050,29.757439,30.710967,31.064808,33.498251,33.481370,27.190948,27.411508,34.323637,37.257898,33.304564,37.532505,35.789276,38.073539,31.644017,36.808456,33.771739,36.825267,31.696792,36.444816,31.755391,34.081557,31.123167,33.586086,33.079095,34.813350,31.747578,33.674581,76.719855,81.876331,126.526742,79.584139,133.783146,56.182182,45.323986,145.989247,119.400000,2.136000,209.200000,118.120000,1.604000,139.100000,23621.573737,11.475725,23.826100,87.817157,34.366666,1319.593011,858.410510
06/19/2026 06:30:51,0.000000,0.000000,74.752086,74.210235,65.495693,74.979230,77.808081,72.351144,75.216680,74.656110,33.293408,28.671114,29.072168,29.004226,34.928619,35.387017,32.792500,33.084575,32.890270,34.852038,33.643044,33.439894,31.718925,32.686039,31.065041,70.360289,30.791817,36.836425,22.150591,21.960394,21.850147,29.453175,30.375201,29.821058,33.413617,33.346970,27.164374,27.629071,34.314879,37.265532,33.280210,37.560436,35.739389,38.099770,31.606320,36.790577,33.740469,36.822873,31.660595,36.438066,31.713687,34.095046,31.105961,33.575686,33.063354,34.822038,31.709600,33.667364,81.637843,86.660481,127.338189,83.738542,135.035492,56.854089,45.225228,154.430149,119.630000,2.179000,215.600000,118.100000,1.646000,144.600000,23681.572886,13.104374,23.732051,91.618244,34.353593,1323.157350,860.798837
06/19/2026 06:31:51,0.000000,0.000000,74.898863,74.234085,65.319851,75.009531,77.903534,72.375607,75.409765,74.692146,33.207022,28.632568,28.947538,28.977542,35.195170,35.236396,32.765533,33.057174,32.849637,34.790215,33.340334,33.112029,31.718114,32.547361,30.941761,71.649753,30.262389,37.373398,21.998163,21.908887,21.742327,29.135489,29.897613,29.532868,33.364311,33.288328,27.020571,27.339216,34.301051,37.246891,33.274985,37.545957,35.752050,38.081474,31.585194,36.778261,33.735212,36.821175,31.645672,36.440943,31.733992,34.093527,31.103545,33.584198,33.046091,34.820779,31.731207,33.647600,83.965509,88.777706,128.392894,86.162315,136.359037,57.629622,45.269218,160.119675,119.290000,2.198000,218.300000,117.830000,1.680000,148.100000,23741.571620,13.599440,23.773958,94.102558,34.348490,1326.766079,863.230147
06/19/2026 06:32:51,0.000000,0.000000,74.972962,74.285414,65.509713,75.072238,78.026643,72.469013,75.563651,74.689408,33.144952,28.588992,28.969992,28.918879,35.279169,35.299116,32.685831,33.000617,32.791540,34.724719,33.312934,33.326007,31.709425,32.569375,30.784342,67.527383,30.226826,35.440074,21.352961,21.221425,21.064083,29.053867,29.809784,29.655950,33.238742,33.186747,27.117231,27.437501,34.313524,37.255781,33.271637,37.531135,35.741877,38.093416,31.608822,36.787864,33.753734,36.809543,31.657795,36.466709,31.732226,34.086884,31.091975,33.592064,33.065519,34.826415,31.746003,33.659242,78.499063,83.622745,128.393762,79.949169,135.935020,57.865810,44.377773,145.961895,119.430000,2.125000,209.100000,118.010000,1.608000,138.400000,23801.570126,12.519899,22.920175,87.804604,34.354608,1330.315712,865.601893
06/19/2026 06:33:51,0.000000,0.000000,75.010585,74.323489,65.612257,75.106245,78.057165,72.521341,75.605442,74.692367,33.173318,28.357773,28.761579,28.746890,35.235499,35.165014,32.571554,32.925063,32.734991,34.682945,33.337295,33.060459,31.624548,32.514881,30.943458,72.706224,30.426351,36.697951,22.025450,21.907015,21.823845,29.138467,29.947851,29.897469,33.219336,33.155339,26.750652,27.188808,34.313121,37.252285,33.263618,37.547027,35.727610,38.088467,31.574872,36.791096,33.735217,36.808350,31.636587,36.416426,31.722780,34.070813,31.088320,33.573986,33.052763,34.810583,31.717668,33.654977,84.385694,89.150698,128.807239,86.759792,136.898806,57.809927,45.347195,161.026821,119.380000,2.213000,219.700000,117.720000,1.682000,149.000000,23861.568149,12.849765,23.848186,94.493162,34.342328,1333.911262,868.022481
06/19/2026 06:34:51,0.000000,0.000000,75.089265,74.305852,65.597427,75.151617,78.109114,72.576170,75.617225,74.688951,33.053424,28.369040,28.771506,28.725837,34.866963,35.146754,32.563970,32.851238,32.661727,34.558398,33.193872,33.029260,31.493036,32.535702,30.948783,64.217781,29.994673,34.548477,20.641757,20.534833,20.287910,28.739882,29.493703,29.052602,33.070648,33.062647,26.848240,27.263273,34.302356,37.238463,33.277296,37.544721,35.743372,38.078122,31.584932,36.786927,33.744355,36.818781,31.639147,36.445969,31.723484,34.087051,31.108630,33.580462,33.056576,34.828136,31.719783,33.663747,74.975533,80.268016,127.529172,76.309741,135.167329,57.724957,43.903793,138.647927,119.300000,2.092000,204.200000,118.080000,1.573000,133.600000,23921.566135,12.086205,22.462272,84.390289,34.348615,1337.376616,870.310958
06/19/2026 06:35:51,0.000000,0.000000,75.082748,74.401206,65.385360,75.194530,78.149775,72.614554,75.638135,74.676924,32.863208,28.107121,28.491804,28.497704,34.801634,35.006515,32.406556,32.756581,32.509226,34.530053,32.974795,33.137579,31.365031,32.451055,30.423369,69.865015,30.309422,35.328072,21.582450,21.434786,21.340643,28.948143,29.760733,29.859717,33.055417,32.976738,26.477302,26.898424,34.302851,37.250453,33.278371,37.552420,35.741176,38.104643,31.584505,36.789543,33.745648,36.819627,31.628425,36.458332,31.716375,34.080855,31.090825,33.584420,33.063204,34.817896,31.711734,33.660608,81.257511,86.138092,127.774643,83.583319,135.617950,57.433736,44.933518,154.578400,119.410000,2.179000,215.300000,118.000000,1.654000,144.600000,23981.564752,11.874505,23.453567,91.683748,34.349096,1340.894228,872.656736
06/19/2026 06:36:51,0.000000,0.000000,75.247168,74.444458,65.514515,75.275053,78.239277,72.713534,75.674717,74.735097,32.822117,28.235916,28.570149,28.577163,34.772396,35.109858,32.342449,32.764984,32.489914,34.540959,33.019506,33.254940,31.333431,32.420396,30.591807,70.798112,29.714185,36.361408,21.544696,21.459419,21.303188,28.518308,29.277578,28.220660,33.002186,32.952398,26.637369,26.939355,34.287155,37.237026,33.256237,37.540570,35.725882,38.103086,31.570015,36.798783,33.751371,36.820019,31.625807,36.438470,31.688075,34.079734,31.074550,33.587923,33.055153,34.827603,31.695306,33.642008,83.347809,88.167579,128.803019,85.439773,136.744243,57.740143,44.880886,158.396827,119.410000,2.193000,217.600000,117.970000,1.668000,146.700000,24041.564123,12.958196,23.403212,93.356616,34.340239,1344.490774,875.077794
06/19/2026 06:37:51,0.000000,0.000000,75.287700,74.441070,65.791271,75.308597,78.334559,72.733203,75.706560,74.701905,33.760007,29.469272,29.819762,30.035050,35.610152,35.387698,33.053926,33.493410,33.284676,34.928914,34.586939,34.979852,33.061072,33.194408,31.845646,69.753592,30.655742,35.412714,22.875021,22.725754,22.670469,29.684209,30.175981,30.215210,34.019511,34.107853,28.660754,29.057342,34.290270,37.231728,33.288916,37.532410,35.724294,38.090461,31.559954,36.779797,33.733201,36.808997,31.618513,36.413961,31.693606,34.068377,31.090777,33.597290,33.055636,34.821433,31.696477,33.656501,76.182093,81.300282,129.026572,75.601897,136.689333,57.789644,45.169877,141.130963,119.460000,2.111000,206.600000,118.060000,1.593000,136.000000,24101.562849,11.733426,23.679288,85.562560,34.337630,1348.083808,877.492214
06/19/2026 06:38:51,0.000000,0.000000,75.351565,74.534584,65.557333,75.368652,78.392719,72.825202,75.806006,74.754569,33.467645,28.991050,29.239499,29.459734,35.143787,35.351240,32.808860,33.281363,32.990362,34.832146,34.032993,33.738073,32.000139,32.851129,31.372847,64.882237,31.142520,35.570608,21.473514,21.393168,21.092462,29.830830,30.623878,31.106962,33.602235,33.581802,27.161956,27.463847,34.270920,37.241191,33.246137,37.508865,35.703004,38.094853,31.542107,36.765698,33.730595,36.790917,31.629636,36.421913,31.703827,34.045711,31.085850,33.547598,33.039693,34.796211,31.687997,33.643160,78.923076,83.927621,127.420754,81.833249,134.896716,57.339910,45.300389,151.575999,119.430000,2.164000,212.900000,117.910000,1.632000,142.700000,24161.560684,11.766969,23.803639,90.348855,34.324794,1351.530877,879.768382
06/19/2026 06:39:51,0.000000,0.000000,75.400331,74.535640,65.761699,75.377292,78.424468,72.857159,75.776962,74.731827,33.341751,28.824051,29.171991,29.184987,35.392001,35.304244,32.720663,33.106108,32.919522,34.785420,33.698028,33.551954,31.932862,32.774194,31.152578,70.330748,30.928841,36.734876,22.208661,22.031036,21.910908,29.612568,30.464540,30.309420,33.523646,33.428574,27.394210,27.716802,34.304453,37.252492,33.260160,37.532980,35.739399,38.080344,31.561778,36.784866,33.761827,36.803448,31.622711,36.410164,31.703450,34.065756,31.111763,33.591718,33.067840,34.823409,31.696664,33.664683,82.317790,87.180754,128.365030,84.220035,136.243849,57.466224,45.300389,155.637680,119.260000,2.185000,215.900000,117.770000,1.652000,145.400000,24221.560062,12.931237,23.803639,92.150572,34.341995,1355.117896,882.179940
06/19/2026 06:40:51,0.000000,0.000000,75.445554,74.564850,65.839467,75.413237,78.476271,72.896175,75.837961,74.751917,33.204567,28.673827,29.024475,29.087577,35.271271,35.309391,32.721706,33.107595,32.863631,34.789982,33.334769,33.032767,31.813750,32.588136,30.884915,72.449362,30.617934,37.312234,22.260408,22.133478,22.057036,29.380555,30.163978,30.048514,33.405643,33.351881,27.242552,27.422751,34.279336,37.227467,33.269285,37.540288,35.726700,38.072099,31.543216,36.784369,33.724911,36.789236,31.600687,36.426348,31.682215,34.054362,31.085622,33.551685,33.060673,34.802953,31.688006,33.603638,84.007771,88.905778,129.238988,85.605960,137.296176,57.608002,45.282425,154.973627,119.200000,2.188000,216.400000,117.760000,1.662000,145.600000,24281.557404,13.525699,23.786535,91.858174,34.325655,1358.745041,884.630443
06/19/2026 06:41:51,0.000000,0.000000,75.453266,74.602152,65.758445,75.465488,78.487109,72.963824,75.887660,74.744218,33.243232,28.535960,28.903589,28.911259,35.141712,35.176291,32.618884,32.973706,32.795162,34.725671,33.432964,33.426830,31.825215,32.604920,30.794353,66.052663,30.477130,36.296051,21.185745,21.071698,20.815562,29.202227,30.025850,30.109663,33.278905,33.203358,27.003506,27.371048,34.286088,37.226234,33.250858,37.514887,35.701543,38.073519,31.528609,36.754214,33.746602,36.784299,31.580964,36.404983,31.668054,34.044691,31.046058,33.554724,33.049046,34.788690,31.693232,33.636831,80.351184,85.169666,128.319932,82.966572,136.017738,57.316615,44.979935,153.274247,119.150000,2.166000,213.700000,117.720000,1.644000,143.200000,24341.556721,12.798103,23.497948,91.106060,34.316706,1362.250364,886.959307
06/19/2026 06:42:51,0.000000,0.000000,75.521546,74.625707,65.806589,75.492426,78.534144,73.014128,75.928224,74.734556,32.997058,28.432939,28.855464,28.804372,35.406517,35.171150,32.600355,32.909395,32.741414,34.656526,33.217957,33.436784,31.490822,32.508584,30.720076,72.526096,30.339232,36.460112,22.094780,21.987569,21.893123,29.065943,29.886059,28.614470,33.249471,33.186366,26.993574,27.458971,34.266073,37.234151,33.238067,37.539736,35.701410,38.080454,31.515109,36.784233,33.721221,36.807681,31.594216,36.415936,31.672821,34.066754,31.058401,33.562653,33.050757,34.801042,31.692673,33.658926,81.503193,86.582041,129.347038,82.156491,137.383183,57.191614,44.659773,148.221423,119.070000,2.158000,212.200000,117.690000,1.624000,141.000000,24401.554822,13.268811,23.191301,88.836316,34.323116,1365.872444,889.404286
06/19/2026 06:43:51,0.000000,0.000000,75.606621,74.636923,65.847387,75.505022,78.584974,73.006438,75.887156,74.734418,33.006753,28.281129,28.726001,28.693290,35.107318,34.961885,32.581825,32.840632,32.651501,34.562393,33.103653,32.957268,31.508206,32.471673,30.832089,62.735795,30.201634,34.399053,20.641863,20.445528,20.241004,28.893184,29.751280,29.741470,33.079366,33.068254,26.677861,27.007398,34.269994,37.221696,33.244153,37.527224,35.708800,38.086939,31.512739,36.774079,33.715914,36.783370,31.595256,36.400149,31.679361,34.051519,31.070736,33.567118,33.040112,34.788646,31.699059,33.625319,76.430622,81.663020,127.534204,78.996996,134.892841,56.853677,44.328540,144.699175,119.180000,2.128000,208.200000,117.900000,1.597000,137.800000,24461.552342,11.526313,22.872740,87.223399,34.318109,1369.292636,891.652915
06/19/2026 06:44:51,0.000000,0.000000,75.645968,74.701668,65.752680,75.587719,78.584934,73.110123,75.863243,74.754838,32.981199,28.192101,28.611566,28.541794,34.957211,35.126586,32.480334,32.755627,32.552551,34.539550,33.422500,33.060601,31.372966,32.419832,30.536074,70.140713,30.264299,36.061625,21.556318,21.412241,21.353608,28.947644,29.739277,28.521573,33.065475,33.000133,26.594648,26.995772,34.261992,37.212398,33.238770,37.529827,35.687058,38.072771,31.496222,36.753383,33.718677,36.787008,31.567652,36.367412,31.665518,34.035060,31.046640,33.533900,33.053546,34.778543,31.687049,33.615120,81.615146,86.694172,128.341938,83.608433,136.084378,56.641116,44.862339,154.591671,119.300000,2.179000,215.300000,117.730000,1.648000,144.800000,24521.550863,12.676165,23.385460,91.689610,34.305427,1372.844187,894.031245
06/19/2026 06:45:51,0.000000,0.000000,75.665683,74.720138,65.726079,75.627969,78.618733,73.138213,75.839316,74.765104,32.911439,28.172054,28.585723,28.562620,34.651037,35.066145,32.389980,32.760022,32.543247,34.454841,33.098583,32.873748,31.416039,32.344504,30.348813,71.336562,29.750290,36.485330,21.547377,21.432475,21.302934,28.574723,29.271975,28.645666,33.002790,32.978786,26.679526,26.915501,34.247920,37.229331,33.204303,37.518971,35.676278,38.081016,31.473796,36.762260,33.699608,36.774206,31.554002,36.380851,31.659578,34.040683,31.045154,33.540148,33.033572,34.783007,31.676963,33.606397,83.884481,88.860499,129.184940,86.008098,137.031260,56.894471,44.751054,159.943911,119.230000,2.199000,218.100000,117.820000,1.675000,147.900000,24581.549023,13.206475,23.278855,94.026704,34.299402,1376.448577,896.460587
06/19/2026 06:46:51,0.000000,0.000000,75.716938,74.772294,65.938063,75.668014,78.677565,73.160596,75.924503,74.758716,32.918253,28.196746,28.626918,28.549443,34.792743,35.001173,32.412990,32.680302,32.474448,34.447886,33.035167,33.077110,31.363673,32.360728,30.407975,67.287668,29.770216,34.476412,21.060607,20.875587,20.833527,28.570092,29.308823,29.018454,32.978605,32.889248,26.815154,27.041451,34.252348,37.201905,33.214005,37.524201,35.675838,38.064234,31.483601,36.743622,33.672016,36.762647,31.538622,36.385046,31.642652,34.034471,31.036245,33.528098,33.021514,34.778516,31.660692,33.597726,74.544721,79.921342,128.810217,74.430181,136.174338,56.952310,43.601886,137.119132,119.400000,2.088000,203.000000,117.940000,1.566000,132.900000,24641.547844,12.307260,22.169152,83.661584,34.290900,1379.979199,898.813761
06/19/2026 06:47:51,0.000000,0.000000,75.772547,74.807263,65.830363,75.714815,78.683406,73.215155,75.916572,74.796407,33.533640,29.212985,29.661627,29.851667,35.991409,35.335260,32.925164,33.320286,33.130179,34.924636,34.488602,34.753978,32.971140,33.283146,31.645775,66.904664,31.020424,35.213835,22.308456,22.209788,22.032933,29.843544,30.453844,31.050153,33.925858,34.014211,28.083338,28.343381,34.256432,37.203321,33.208838,37.493867,35.679125,38.041007,31.492253,36.740925,33.702619,36.764374,31.547917,36.365509,31.638383,34.005800,31.034204,33.516505,33.033918,34.742989,31.639247,33.581230,80.421374,85.656765,127.848696,82.968755,135.243032,56.416822,46.073169,155.185969,119.150000,2.187000,215.700000,117.690000,1.656000,145.200000,24701.545804,10.678029,24.535806,91.951764,34.284423,1383.465052,901.128154
06/19/2026 06:48:51,0.000000,0.000000,75.871526,74.818058,66.081643,75.742396,78.721825,73.225462,75.978387,74.786056,33.412776,29.058630,29.419011,29.487362,35.278972,35.352549,32.854792,33.202398,32.987028,34.799991,33.966176,33.818877,31.949337,32.735947,31.393033,69.991596,31.269267,37.120585,22.362024,22.236901,22.140738,29.921718,30.685761,31.079267,33.610104,33.571903,27.574882,27.803716,34.229310,37.205484,33.187773,37.500320,35.649273,38.089429,31.465798,36.749233,33.678092,36.757639,31.533185,36.376546,31.617721,34.028273,31.019330,33.539507,33.023151,34.774826,31.619615,33.606075,82.760163,87.914898,128.783798,84.772113,136.449337,56.742018,45.400119,157.029068,119.350000,2.188000,216.700000,117.760000,1.666000,146.200000,24761.544562,13.222061,23.898524,92.760533,34.282529,1387.067144,903.553992
06/19/2026 06:49:51,0.000000,0.000000,75.841814,74.884635,66.015724,75.766574,78.749704,73.271298,75.957841,74.794635,33.317012,28.824641,29.213617,29.215168,34.907738,35.303653,32.788316,33.105728,32.909885,34.754516,33.706610,33.440744,31.763880,32.716239,31.039904,71.766465,31.031098,36.498335,22.486908,22.355074,22.302650,29.703687,30.523528,30.529768,33.475996,33.420906,27.315947,27.618882,34.219538,37.189999,33.192106,37.500210,35.661845,38.075019,31.457055,36.719274,33.703093,36.767058,31.517615,36.363290,31.609870,34.006687,31.016824,33.522754,33.028613,34.747011,31.643696,33.587442,79.578585,84.848305,129.417828,79.347893,137.176548,57.076355,44.878264,143.236413,119.280000,2.133000,208.600000,117.850000,1.603000,138.200000,24821.543635,13.097632,23.400703,86.545882,34.276450,1390.681782,905.991120
06/19/2026 06:50:51,0.000000,0.000000,75.922284,74.911124,65.862747,75.800972,78.790291,73.293101,76.007888,74.802501,33.057289,28.500096,28.979257,28.952878,35.076227,35.153370,32.632095,33.058032,32.827453,34.721955,33.391478,33.212342,31.609283,32.650414,30.771492,63.174144,30.782863,35.130015,21.024085,20.852981,20.587108,29.388845,30.309119,30.588148,33.280831,33.241282,26.865185,27.081796,34.240511,37.196302,33.204086,37.500191,35.659690,38.059619,31.469590,36.726966,33.691716,36.742010,31.531222,36.350250,31.632206,33.988988,31.022232,33.523369,33.030562,34.752504,31.646611,33.583685,77.060029,82.298655,127.389255,79.892939,134.617997,56.707644,44.863698,146.823238,119.260000,2.134000,209.800000,117.870000,1.614000,139.500000,24881.542312,11.743254,23.386761,88.199145,34.277616,1394.098651,908.234377
06/19/2026 06:51:51,0.000000,0.000000,75.892877,74.903650,66.034085,75.829479,78.821222,73.328463,76.063479,74.823528,33.204310,28.421467,28.797152,28.787945,35.088326,35.139754,32.626027,32.938614,32.726424,34.620723,33.717439,33.633657,31.576443,32.487314,31.092509,70.455693,30.512910,36.809976,21.879287,21.733014,21.588075,29.167723,30.054668,29.275660,33.228884,33.178221,26.926427,27.293135,34.211757,37.187111,33.189308,37.473999,35.656909,38.052429,31.433378,36.710395,33.676415,36.758180,31.505372,36.359536,31.620944,33.978209,31.006957,33.500068,33.028584,34.730570,31.622544,33.564575,81.722884,86.845444,128.310121,83.693761,135.890458,56.730397,44.989937,154.644109,119.190000,2.177000,215.700000,117.870000,1.654000,144.600000,24941.540743,13.302469,23.507507,91.712769,34.263362,1397.664031,910.625787
06/19/2026 06:52:51,0.000000,0.000000,75.873466,74.973351,65.970900,75.861561,78.822494,73.375875,76.035427,74.806843,33.065667,28.353664,28.775318,28.741381,34.922770,35.072200,32.536262,32.864000,32.671309,34.582596,33.217668,33.536656,31.431926,32.384390,30.797131,71.872980,30.051725,36.985779,21.901908,21.782112,21.667749,28.887830,29.641142,29.109085,33.174821,33.113043,26.841710,27.067894,34.223589,37.185191,33.190693,37.498362,35.643709,38.046336,31.447727,36.716418,33.671801,36.723940,31.506205,36.341330,31.623709,33.972086,31.007495,33.496342,33.034190,34.749914,31.621149,33.562296,84.053113,89.147850,129.259455,86.277631,137.001395,56.975728,45.038685,160.803959,119.230000,2.214000,219.200000,117.770000,1.675000,148.400000,25001.539535,13.431696,23.554083,94.397338,34.263124,1401.274042,913.059572
06/19/2026 06:53:51,0.000000,0.000000,75.887237,75.011636,66.026245,75.899073,78.819088,73.426193,76.089510,74.830163,32.995136,28.377461,28.795093,28.717022,34.723368,35.063954,32.421460,32.817276,32.552708,34.595163,33.015584,33.107152,31.471758,32.418378,30.651355,66.368143,29.878145,34.952391,21.112272,20.937143,20.806242,28.704056,29.453879,29.071203,33.094408,33.029957,26.966370,27.154459,34.199098,37.177152,33.181182,37.490229,35.646933,38.046017,31.434930,36.738482,33.658417,36.735385,31.496586,36.344167,31.599330,33.990412,31.002271,33.505612,33.014127,34.733887,31.611085,33.565143,74.177780,79.671818,128.589011,74.247964,135.820509,56.923711,43.671415,136.255848,119.250000,2.084000,203.400000,117.700000,1.568000,132.600000,25061.537697,12.715633,22.236758,83.247716,34.258522,1404.785043,915.390998
06/19/2026 06:54:51,0.000000,0.000000,75.952319,75.013005,65.986218,75.897291,78.868614,73.393936,76.208831,74.857566,32.901882,28.033471,28.456994,28.429046,35.111656,35.003471,32.362209,32.716255,32.497657,34.454620,33.244580,33.161638,31.260383,32.347907,30.543856,69.076039,30.297628,35.364656,21.167472,21.017949,20.851888,28.905095,29.741783,30.024458,33.012155,32.924135,26.307795,26.668929,34.203113,37.171424,33.176985,37.490032,35.640718,38.038495,31.424670,36.714673,33.654504,36.743875,31.490102,36.336397,31.594862,33.977968,31.008943,33.488371,33.013767,34.722882,31.593464,33.548018,80.344878,85.432600,127.884436,82.922619,135.349934,56.533674,44.595488,153.770951,119.210000,2.168000,214.200000,117.810000,1.648000,143.700000,25121.535066,12.235076,23.129580,91.326467,34.251663,1408.264557,917.698202
06/19/2026 06:55:51,0.000000,0.000000,75.872268,75.021573,66.106725,75.922463,78.892016,73.427645,76.272433,74.834241,32.851200,28.149964,28.627891,28.502157,34.940879,34.975467,32.381531,32.693324,32.422928,34.455953,32.991240,32.958881,31.341407,32.298009,30.599317,70.302087,29.532792,36.150771,21.469391,21.378272,21.246074,28.360245,29.053571,27.103977,32.977493,32.864572,26.704139,26.968439,34.216192,37.169862,33.158404,37.485255,35.622660,38.036835,31.410967,36.697660,33.654304,36.721553,31.487543,36.341379,31.580714,33.966532,30.989889,33.485505,33.014901,34.731110,31.585559,33.528141,82.647833,87.636749,128.773324,84.688864,136.602366,56.615453,44.823690,156.716220,119.300000,2.185000,215.800000,117.560000,1.656000,145.800000,25181.533665,12.802318,23.348453,92.623702,34.244248,1411.850640,920.109340
06/19/2026 06:56:51,0.000000,0.000000,75.879201,75.039494,65.953221,75.937269,78.912237,73.491581,76.213816,74.842703,32.924325,28.076089,28.534404,28.456094,34.652929,34.864500,32.277059,32.640928,32.394225,34.387387,33.095465,33.052573,31.281598,32.360637,30.370293,71.973170,29.613078,35.728713,21.752589,21.616170,21.568009,28.472788,29.134844,28.622711,32.992648,32.860612,26.577742,26.779188,34.204358,37.167800,33.155744,37.473326,35.628789,38.042504,31.422922,36.686596,33.662740,36.714914,31.467490,36.326324,31.578412,33.967346,30.983576,33.473507,33.018454,34.714696,31.595355,33.528137,81.053368,86.198226,129.602326,81.304568,137.538563,56.962553,44.485951,146.674825,119.090000,2.149000,210.700000,117.690000,1.619000,140.000000,25241.533071,12.704417,23.024296,88.131274,34.240650,1415.468131,922.549093
06/19/2026 06:57:51,0.000000,0.000000,75.867372,75.036947,65.897275,75.924366,78.888867,73.457906,76.120618,74.838926,33.656325,29.297815,29.668404,29.928029,35.733740,35.293715,32.921114,33.417543,33.125822,34.872394,34.950444,35.019296,33.015268,33.163723,31.865350,65.123088,30.730411,35.354451,22.012081,21.894093,21.634928,29.650000,30.190372,30.565693,33.943673,34.047118,28.227997,28.671633,34.193693,37.170883,33.167072,37.471331,35.635419,38.059716,31.399292,36.696940,33.653137,36.722161,31.475210,36.329569,31.568594,33.958894,30.986234,33.487448,33.014622,34.721517,31.590601,33.539833,80.927106,86.116914,128.443478,83.539914,135.876321,56.673925,45.910223,156.390263,119.090000,2.187000,215.700000,117.610000,1.656000,145.500000,25301.531590,10.972443,24.382008,92.480943,34.242108,1418.972823,924.881342
06/19/2026 06:58:51,0.000000,0.000000,75.838956,75.054121,66.083272,75.916261,78.868596,73.484055,76.067469,74.839353,33.378257,29.093559,29.383024,29.485353,35.062852,35.158616,32.766951,33.177706,32.960937,34.762427,34.158535,33.567270,31.964703,32.766404,31.135688,72.050910,31.167992,37.345969,22.597300,22.493281,22.337881,29.905919,30.554086,30.939148,33.603790,33.601569,27.582823,27.842372,34.173648,37.148259,33.135542,37.470031,35.609036,38.045781,31.368752,36.676804,33.633368,36.706450,31.440172,36.327955,31.539393,33.940449,30.949449,33.474783,33.000172,34.701331,31.568039,33.517335,84.439837,89.535223,129.479071,86.304914,137.386697,56.862302,45.800201,158.682161,118.890000,2.212000,218.600000,117.590000,1.678000,147.700000,25361.529615,13.067982,24.277987,93.480531,34.221337,1422.620842,927.353594
06/19/2026 06:59:51,0.000000,0.000000,75.822456,75.039717,65.947896,75.907649,78.899960,73.451298,76.092336,74.849470,33.317441,28.766628,29.171674,29.198307,35.200457,35.211540,32.732882,33.107654,32.920984,34.713693,33.929962,33.602977,31.820098,32.672302,30.929093,64.087202,31.073953,35.435507,21.154391,20.985556,20.771552,29.637949,30.520219,30.829080,33.424373,33.369724,27.228332,27.661511,34.190901,37.149528,33.151344,37.450826,35.620741,38.021670,31.386760,36.652144,33.657917,36.681791,31.452017,36.313606,31.557400,33.941522,30.965678,33.454911,33.018517,34.698346,31.594140,33.510043,75.187817,80.570902,127.813368,76.814690,135.103250,56.947088,44.532368,139.662375,119.120000,2.098000,204.800000,117.710000,1.574000,134.600000,25421.526466,12.366578,23.068929,84.870893,34.223490,1426.077049,929.634390
06/19/2026 07:00:51,0.000000,0.000000,75.774588,75.056853,66.017729,75.894714,78.903889,73.478949,76.084549,74.852234,33.165501,28.447204,28.913444,28.866838,34.965878,35.208398,32.549267,32.970803,32.796981,34.701315,33.785244,33.329715,31.587510,32.544622,30.938062,70.522538,30.957687,36.386028,22.043924,21.890497,21.773137,29.537177,30.415926,30.431973,33.341195,33.241658,26.874944,27.263472,34.175617,37.135627,33.131853,37.469456,35.606815,38.019271,31.365626,36.658305,33.638784,36.682199,31.443723,36.285445,31.556762,33.945326,30.959692,33.465095,33.018927,34.688109,31.579609,33.514213,81.488170,86.520844,128.109134,83.775311,135.834416,56.782227,45.564230,155.056330,118.980000,2.181000,215.600000,117.480000,1.656000,145.200000,25481.526070,12.331622,24.054406,91.894636,34.217023,1429.604748,931.990263
06/19/2026 07:01:51,0.000000,0.000000,75.679047,75.046980,65.794262,75.873106,78.804563,73.415385,75.993154,74.829574,33.193290,28.446547,28.903419,28.870366,34.870049,35.063385,32.570945,32.924010,32.716287,34.623475,33.427019,33.306567,31.578558,32.516114,30.786425,71.330552,30.153771,37.178560,21.823795,21.717452,21.563397,29.004026,29.747478,29.015624,33.264286,33.161628,27.046430,27.173775,34.180567,37.148961,33.121404,37.470115,35.610354,38.033843,31.363393,36.679473,33.640933,36.686995,31.449100,36.306724,31.556756,33.934220,30.958350,33.452583,33.000185,34.673399,31.565383,33.495140,83.486734,88.452963,129.181677,85.607569,136.979379,57.018097,44.976342,158.695756,118.900000,2.195000,217.800000,117.470000,1.671000,147.000000,25541.524698,13.684047,23.494513,93.486432,34.216394,1433.205882,934.415483
06/19/2026 07:02:51,0.000000,0.000000,75.614251,75.042961,65.782939,75.852802,78.730919,73.413643,75.919103,74.822600,33.141427,28.411431,28.814779,28.772221,34.497438,35.060284,32.487739,32.907530,32.647495,34.609858,33.539108,33.161253,31.596382,32.472080,30.588065,69.071015,30.121761,35.264702,21.599069,21.459038,21.416574,28.956688,29.649327,29.316644,33.169422,33.096088,26.984585,27.125923,34.144105,37.156416,33.108070,37.468789,35.586577,38.028691,31.345721,36.675921,33.615159,36.689638,31.430134,36.318425,31.535076,33.952131,30.932654,33.464567,32.990394,34.688026,31.545972,33.510436,77.140024,82.458566,129.242580,77.077662,136.758638,57.614873,44.366897,141.277433,119.040000,2.108000,205.700000,117.460000,1.592000,136.000000,25601.523121,12.355003,22.909699,85.631281,34.209345,1436.775093,936.807252
