Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 07:03:51,0.000000,0.000000,75.508360,75.003318,65.860718,75.791583,78.685887,73.353517,75.873528,74.814570,32.888358,28.177892,28.618331,28.602380,34.832500,35.034713,32.460073,32.775392,32.612221,34.504572,32.967490,33.204507,31.332770,32.401497,30.432867,70.973585,30.285743,36.165285,21.545145,21.375480,21.266114,28.982930,29.782128,29.923467,33.112249,33.019351,26.433003,26.789913,34.150209,37.124907,33.087243,37.454264,35.585606,38.016679,31.336279,36.654137,33.617278,36.668740,31.396885,36.300884,31.535882,33.927181,30.934351,33.445361,32.995182,34.660421,31.549704,33.493278,82.708976,87.570168,128.752262,85.416154,136.583673,57.683221,44.982654,159.249430,118.840000,2.203000,217.900000,117.420000,1.673000,147.500000,25661.521764,12.664738,23.500547,93.726444,34.196724,1440.303125,939.164227
06/19/2026 07:04:51,0.000000,0.000000,75.462155,75.002707,65.673056,75.753550,78.629056,73.324687,75.830083,74.811631,33.051713,28.260665,28.664943,28.621808,34.789276,35.082839,32.444020,32.776242,32.552832,34.458192,33.354358,33.021630,31.415885,32.369708,30.564316,71.718486,29.703547,35.980695,21.777217,21.649328,21.573850,28.552666,29.241898,28.018032,33.057295,32.995509,26.870111,27.151267,34.144880,37.122693,33.083156,37.447989,35.598240,38.025741,31.338735,36.656556,33.604160,36.682221,31.405301,36.299063,31.518735,33.915421,30.927895,33.444236,32.986499,34.672605,31.539852,33.504334,80.622340,85.797288,129.925228,80.808220,137.788764,58.107561,44.281054,144.770711,118.860000,2.136000,209.600000,117.360000,1.612000,138.400000,25721.520434,13.153734,22.826961,87.256416,34.195916,1443.925016,941.607310
06/19/2026 07:05:51,0.000000,0.000000,75.428069,74.964800,65.800431,75.696115,78.606726,73.228993,75.869825,74.804525,32.989375,28.014640,28.471188,28.468263,35.004307,35.124905,32.451288,32.727925,32.438411,34.452761,32.738620,32.964234,31.311127,32.301141,30.383056,62.379782,29.911100,34.159979,20.368383,20.198058,19.965609,28.655535,29.417866,29.472720,32.919898,32.893668,26.371462,26.700126,34.150217,37.109879,33.080237,37.436686,35.575348,37.994525,31.309478,36.659624,33.590359,36.683961,31.384952,36.273532,31.528686,33.888041,30.905763,33.438430,32.986024,34.677011,31.539108,33.485377,76.923022,82.098389,128.030368,79.632877,135.332518,57.615474,44.161710,146.038286,118.710000,2.126000,208.800000,117.290000,1.611000,138.700000,25781.518848,11.448195,22.711784,87.839658,34.184862,1447.338147,943.847834
06/19/2026 07:06:51,0.000000,0.000000,75.351235,74.941152,65.788055,75.667257,78.530854,73.211481,75.786486,74.792910,32.869462,27.935307,28.420884,28.370124,34.779943,34.826956,32.339138,32.607809,32.357565,34.345050,33.118842,33.074506,31.204668,32.294945,30.203366,69.986316,29.949832,35.796602,21.410273,21.305681,21.176165,28.672718,29.459124,28.693688,32.908093,32.807168,26.376576,26.716431,34.131351,37.099485,33.068128,37.429063,35.555501,38.004336,31.298878,36.643892,33.588337,36.673539,31.372792,36.282257,31.490464,33.901454,30.884910,33.428410,32.972442,34.640835,31.519375,33.469699,81.747015,86.770272,128.827188,83.794353,136.631401,57.505963,44.639380,154.300511,118.700000,2.186000,214.900000,117.280000,1.651000,144.300000,25841.516324,12.624875,23.171727,91.560929,34.172757,1450.894470,946.229956
06/19/2026 07:07:51,0.000000,0.000000,75.313424,74.924023,65.590081,75.605018,78.507946,73.124508,75.850309,74.801884,33.682611,29.247052,29.672053,29.851218,35.462009,35.372930,32.877382,33.271194,33.085457,34.840100,34.802402,35.124696,32.936017,33.011144,31.671846,70.220932,30.514611,36.198692,22.738016,22.594109,22.468592,29.506611,29.984607,29.796009,33.858306,33.956434,28.240824,28.748164,34.118027,37.124686,33.063559,37.427614,35.538927,37.992671,31.282657,36.644110,33.574342,36.660040,31.353583,36.288848,31.474690,33.896834,30.868241,33.412635,32.969549,34.656136,31.505067,33.465650,84.043678,89.216587,129.674212,86.091017,137.412236,57.690539,45.977324,161.707544,118.700000,2.217000,219.900000,117.290000,1.682000,149.200000,25901.514139,11.753313,24.445379,94.785302,34.165893,1454.514615,948.676117
06/19/2026 07:08:51,0.000000,0.000000,75.285453,74.893927,65.778323,75.571359,78.499221,73.086517,75.822769,74.792478,33.381864,29.010644,29.357209,29.441077,35.057849,35.161594,32.696475,33.127268,32.959211,34.728769,33.949049,33.411656,31.867467,32.662667,31.270928,66.771453,31.005230,35.615316,21.747226,21.583431,21.398116,29.676919,30.407625,30.732547,33.513355,33.480481,27.400834,27.676669,34.105210,37.091132,33.051149,37.409967,35.573417,38.000110,31.297734,36.622318,33.584448,36.663028,31.382315,36.264271,31.483974,33.871897,30.878865,33.410748,32.962327,34.648928,31.506175,33.433434,77.746527,83.137902,129.141172,79.084828,136.560639,57.773605,44.845053,145.123372,119.700000,2.128000,208.600000,118.330000,1.608000,138.300000,25961.512938,12.246405,23.368911,87.419024,34.162072,1458.059684,951.044209
06/19/2026 07:09:51,0.000000,0.000000,75.204495,74.897426,65.493561,75.534227,78.414256,73.049277,75.642143,74.774740,33.205847,28.601494,28.997212,29.023227,35.009588,35.135506,32.704409,32.995628,32.840458,34.683031,33.703875,33.556552,31.631873,32.619152,31.040040,72.363395,30.998168,36.918724,22.215644,22.053272,21.970095,29.613874,30.449354,30.716332,33.388754,33.343434,26.979038,27.407169,34.125809,37.098829,33.043152,37.416602,35.568371,37.999497,31.292214,36.636743,33.579384,36.655770,31.368993,36.270956,31.474890,33.896590,30.862648,33.427452,32.967927,34.650081,31.507556,33.431702,83.863198,88.881735,129.475587,86.351285,137.319219,57.810858,45.577048,161.212134,119.620000,2.214000,219.300000,118.230000,1.679000,148.900000,26021.511082,12.852156,24.066568,94.572773,34.163758,1461.646433,953.457356
06/19/2026 07:10:51,0.000000,0.000000,75.209529,74.828107,65.766452,75.460954,78.410231,72.963511,75.672429,74.760693,33.111171,28.529646,28.919136,28.951358,35.116836,35.078263,32.588739,32.941796,32.759523,34.635112,33.379582,33.695529,31.559649,32.478998,30.724036,67.077114,30.483154,35.510111,21.332331,21.200343,21.101520,29.210595,30.011476,29.871035,33.257558,33.227340,27.096838,27.513067,34.109457,37.103766,33.024612,37.421151,35.541689,38.006027,31.265383,36.622058,33.570862,36.664538,31.363852,36.268505,31.453408,33.889389,30.868791,33.409154,32.968290,34.631811,31.491723,33.455898,74.757252,80.125403,129.083422,74.687110,136.622287,57.915554,44.134131,136.701247,119.780000,2.091000,203.100000,118.340000,1.564000,132.700000,26081.509165,12.824968,22.685143,83.461462,34.156518,1465.179323,955.810061
06/19/2026 07:11:51,0.000000,0.000000,75.219262,74.858970,65.739569,75.498258,78.429315,73.027598,75.693725,74.790884,32.989310,28.219435,28.657632,28.641655,34.754895,35.144679,32.488218,32.835095,32.628713,34.573377,32.995088,33.009843,31.473129,32.401953,30.615733,69.462721,30.640484,35.694868,21.476413,21.301350,21.192416,29.229080,30.101284,30.372319,33.142439,33.089993,26.418671,26.838555,34.104881,37.086382,33.022889,37.411923,35.542899,37.967034,31.278186,36.597595,33.560520,36.626801,31.346363,36.230319,31.449279,33.841758,30.868226,33.375706,32.965053,34.599301,31.501858,33.418911,80.552685,85.492317,128.189818,83.169973,135.889816,57.260524,44.927206,154.278176,119.620000,2.180000,215.200000,118.010000,1.649000,144.500000,26141.508258,12.247338,23.447530,91.551051,34.139794,1468.659352,958.117302
06/19/2026 07:12:51,0.000000,0.000000,75.230135,74.805206,65.644649,75.469994,78.391472,73.013224,75.623085,74.767916,33.062096,28.266181,28.704811,28.683583,34.953568,35.092352,32.448329,32.802338,32.564556,34.517806,32.783796,33.400024,31.364404,32.442422,30.569080,70.820189,29.949715,36.408437,21.681235,21.580262,21.403688,28.746697,29.500961,28.245600,33.104379,33.031039,26.823622,26.985325,34.108243,37.079116,33.035343,37.398225,35.542346,37.966483,31.266490,36.594125,33.558814,36.640147,31.350455,36.253422,31.452733,33.856301,30.850735,33.365557,32.972681,34.597153,31.492583,33.414549,82.894986,87.934501,129.269408,84.955477,137.105136,57.529288,45.052863,157.325408,119.550000,2.193000,217.200000,118.140000,1.659000,146.200000,26201.507365,12.840813,23.567624,92.889975,34.139775,1472.256354,960.536794
06/19/2026 07:13:51,0.000000,0.000000,75.189053,74.766639,65.643247,75.439359,78.390393,72.938888,75.785451,74.776664,32.929099,28.218345,28.630218,28.609959,34.820520,35.039585,32.436339,32.742330,32.524887,34.483559,33.685389,33.312042,31.334101,32.400601,30.497785,71.476212,29.728676,35.297213,21.825386,21.680900,21.631241,28.619095,29.298934,28.556629,33.052201,32.983301,26.698360,26.923856,34.101311,37.086363,33.007625,37.396299,35.521328,37.962315,31.259614,36.577806,33.538878,36.620288,31.332648,36.241926,31.436500,33.849892,30.830933,33.384273,32.955843,34.615397,31.468540,33.400791,79.064196,84.179095,129.911835,78.641590,137.715281,57.662457,44.323005,142.191700,119.650000,2.122000,207.600000,118.140000,1.600000,137.000000,26261.505805,12.429807,22.867406,86.059173,34.129429,1475.861592,962.963452
06/19/2026 07:14:51,0.000000,0.000000,75.224039,74.790235,65.685037,75.434062,78.382589,72.936116,75.693573,74.775945,32.873663,27.998445,28.433579,28.443617,34.831699,34.952323,32.344833,32.711783,32.428943,34.421575,33.097707,32.751165,31.361372,32.306822,30.472515,62.705031,29.985306,34.473047,20.346561,20.189716,19.903636,28.680143,29.476356,29.637339,32.891721,32.876161,26.264933,26.510672,34.067636,37.080234,32.998853,37.397302,35.501478,37.968149,31.224059,36.600406,33.536689,36.616780,31.310144,36.238603,31.400948,33.844211,30.817209,33.367421,32.952762,34.605669,31.446038,33.401899,77.267653,82.338769,127.877442,79.993219,135.325686,56.979449,44.260953,147.287897,119.560000,2.139000,209.900000,118.350000,1.613000,139.400000,26321.504440,11.665473,22.807574,88.411343,34.118825,1479.275877,965.203679
06/19/2026 07:15:51,0.000000,0.000000,75.229858,74.799014,65.642660,75.452715,78.382245,72.975148,75.694568,74.775673,32.928952,27.974057,28.440435,28.361187,34.846902,34.937370,32.287697,32.641332,32.323225,34.398662,33.393387,33.318478,31.197526,32.190370,30.486590,69.990301,29.829417,35.671198,21.334377,21.235164,21.085572,28.521566,29.224191,27.028281,32.902269,32.791561,26.399322,26.713621,34.075289,37.064860,32.988791,37.395253,35.510443,37.965158,31.224162,36.587067,33.525963,36.623796,31.307341,36.243787,31.416645,33.841649,30.819094,33.359803,32.936694,34.588746,31.447690,33.418208,81.592673,86.746836,128.793678,83.560084,136.614400,56.860445,44.662492,154.546031,119.750000,2.172000,214.900000,118.240000,1.649000,144.000000,26381.502723,12.477287,23.193911,91.669450,34.117022,1482.839331,967.590000
06/19/2026 07:16:51,0.000000,0.000000,75.172613,74.759909,65.689404,75.427299,78.347660,72.938648,75.632356,74.770014,32.890526,27.951545,28.388031,28.373421,34.608449,34.876356,32.273477,32.589760,32.307905,34.265778,32.645966,33.204902,31.139339,32.117131,30.491957,71.343832,29.428056,36.228759,21.368460,21.229743,21.118097,28.270974,28.895639,28.256247,32.872504,32.770685,26.463691,26.601539,34.051818,37.049438,32.959070,37.389126,35.489862,37.955685,31.208815,36.580901,33.529103,36.610551,31.292083,36.206932,31.411546,33.830351,30.818006,33.356279,32.937614,34.569256,31.426640,33.389665,84.041745,89.030579,129.588517,86.181238,137.550145,56.995950,44.709880,160.504868,119.500000,2.204000,218.500000,118.100000,1.673000,148.000000,26441.500353,12.989384,23.239375,94.268597,34.103137,1486.445466,970.019738
06/19/2026 07:17:51,0.000000,0.000000,75.142167,74.742125,65.618893,75.424150,78.326850,72.925751,75.638571,74.753841,33.621832,29.236864,29.639572,29.847548,35.364849,35.252266,32.818237,33.257851,33.055303,34.805134,34.482629,34.558243,32.833214,33.083050,31.873194,67.567767,30.449361,35.168023,22.150879,22.065205,21.851567,29.447897,29.891578,30.013739,33.844629,33.908126,28.391303,28.739600,34.069553,37.058262,32.963317,37.373014,35.513951,37.962913,31.225016,36.546883,33.543376,36.599103,31.296624,36.209674,31.422846,33.818965,30.803905,33.348783,32.949230,34.587503,31.444994,33.403968,77.937242,83.511887,129.232626,79.002431,136.621991,56.774648,44.804657,147.139646,119.790000,2.139000,210.400000,118.430000,1.616000,139.700000,26501.498694,11.837801,23.330222,88.343689,34.107094,1490.005173,972.401366
06/19/2026 07:18:51,0.000000,0.000000,75.169665,74.717664,65.674891,75.368478,78.323543,72.848742,75.732415,74.781029,33.254013,28.806897,29.128971,29.289038,34.917327,35.078286,32.674236,33.057036,32.876642,34.656143,33.942510,33.404145,31.746784,32.698285,31.157300,71.981181,31.029337,36.995665,22.370791,22.203959,22.071362,29.693132,30.399762,30.864177,33.521227,33.451035,27.088101,27.448482,34.066111,37.048198,32.999894,37.391706,35.523622,37.955325,31.225829,36.546911,33.528746,36.591608,31.282390,36.213682,31.412965,33.816223,30.822099,33.343480,32.943035,34.578659,31.432097,33.383554,84.044497,89.067809,129.419423,86.346161,137.350739,56.901920,45.557141,161.943030,119.600000,2.219000,220.200000,118.040000,1.688000,149.300000,26561.496556,12.947986,24.047679,94.886172,34.105307,1493.605378,974.824779
06/19/2026 07:19:51,0.000000,0.000000,75.154181,74.731750,65.685712,75.373962,78.315123,72.858901,75.614372,74.749053,33.245955,28.668532,29.004907,29.084513,34.920189,35.094891,32.699387,32.984829,32.806779,34.620595,33.815013,33.059495,31.567893,32.531708,30.677596,65.665386,30.820670,35.474343,21.250306,21.081936,20.876663,29.472963,30.259468,30.442673,33.339106,33.246678,27.178353,27.588574,34.040255,37.029515,32.956533,37.346372,35.490859,37.933706,31.193330,36.540859,33.487131,36.586884,31.275182,36.187482,31.411657,33.793603,30.798508,33.323184,32.940956,34.537986,31.421325,33.363926,74.788966,80.281190,128.450962,75.299202,135.867191,57.093845,44.220071,137.642379,119.620000,2.095000,203.700000,118.360000,1.569000,133.400000,26621.495730,12.706214,22.768129,83.911595,34.082963,1497.108746,977.149331
06/19/2026 07:20:51,0.000000,0.000000,75.140534,74.753166,65.501912,75.383936,78.302341,72.864246,75.607035,74.778046,33.072870,28.310022,28.694656,28.747672,34.760492,35.041651,32.522628,32.873491,32.692300,34.591560,33.545217,33.179018,31.375831,32.419578,30.715282,70.258419,30.777216,36.220035,21.754114,21.585832,21.442840,29.377528,30.245652,30.440448,33.231534,33.127539,26.624866,27.004390,34.031746,37.028557,32.968511,37.348999,35.504487,37.938016,31.202578,36.557201,33.506201,36.592605,31.277942,36.178713,31.407538,33.787277,30.797507,33.323596,32.937812,34.547715,31.440570,33.353792,81.033441,86.147979,128.253052,83.537196,135.916805,56.914167,45.037520,155.086919,119.550000,2.177000,215.500000,118.050000,1.652000,144.900000,26681.494215,12.667065,23.552970,91.908119,34.086568,1500.615436,979.482300
06/19/2026 07:21:51,0.000000,0.000000,75.136062,74.707706,65.707108,75.375395,78.274473,72.851022,75.585718,74.760088,33.097323,28.306013,28.764709,28.725263,34.876149,34.955528,32.476751,32.810294,32.649616,34.503278,33.200878,33.200694,31.537906,32.413694,30.505295,71.211856,30.091367,37.022013,21.777589,21.610209,21.477346,28.860059,29.669122,28.889949,33.175733,33.039727,26.866750,27.031240,34.042896,37.004281,32.958706,37.342786,35.494243,37.935313,31.194951,36.549231,33.498201,36.569146,31.271141,36.161771,31.378525,33.790333,30.788542,33.309818,32.936474,34.521978,31.423077,33.351009,83.216042,88.180071,129.294153,85.251143,137.096956,57.161426,45.101320,157.731155,119.560000,2.195000,217.700000,118.190000,1.662000,146.600000,26741.501478,13.408128,23.613885,93.066942,34.076121,1504.214703,981.904953
06/19/2026 07:22:51,0.000000,0.000000,75.113980,74.683501,65.492568,75.325788,78.247758,72.776704,75.625794,74.741474,33.124397,28.242604,28.685702,28.682620,34.617744,35.116223,32.481410,32.811394,32.573527,34.524093,33.232393,32.922185,31.304628,32.386745,30.573255,69.816684,29.916522,35.144410,21.696740,21.577816,21.495730,28.770370,29.485380,29.059889,33.077387,32.957813,26.726355,26.939850,34.033748,37.017724,32.937901,37.342432,35.488016,37.924686,31.185570,36.534338,33.490358,36.564431,31.260691,36.161570,31.364689,33.782316,30.784953,33.293086,32.946853,34.534555,31.409063,33.323259,76.149350,81.385556,129.583708,75.488081,137.154567,57.249919,44.183170,137.992290,119.680000,2.102000,204.800000,118.200000,1.578000,134.100000,26801.499814,12.411902,22.732508,84.078434,34.069012,1507.791345,984.301628
06/19/2026 07:23:51,0.000000,0.000000,75.099444,74.652477,65.528272,75.320902,78.260141,72.804413,75.622417,74.746543,32.822350,27.962999,28.412423,28.403737,34.620842,34.935752,32.261759,32.695010,32.461233,34.417399,33.288624,32.847487,31.143766,32.209661,30.704407,65.979737,30.180355,34.911534,20.791565,20.632549,20.445920,28.812883,29.657641,29.895297,32.979915,32.852322,26.169463,26.473880,34.043068,36.996491,32.939225,37.350380,35.502890,37.915217,31.180475,36.543148,33.496537,36.552884,31.256424,36.144047,31.383654,33.756366,30.769160,33.301488,32.933920,34.527859,31.417271,33.324336,78.898970,83.893203,127.891760,81.707805,135.325155,56.678868,44.674048,151.547353,119.630000,2.162000,213.000000,118.250000,1.629000,142.200000,26861.499111,11.706534,23.205000,90.336034,34.066742,1511.226979,986.563471
06/19/2026 07:24:51,0.000000,0.000000,75.142206,74.661034,65.645414,75.347466,78.283247,72.802258,75.610708,74.746231,32.906296,28.015139,28.501137,28.421450,34.613608,34.963553,32.325428,32.625680,32.406434,34.336995,33.344084,32.872693,31.228737,32.209079,30.443268,70.320731,29.745469,36.152960,21.446026,21.308217,21.226948,28.378272,29.099246,27.313607,32.919020,32.831434,26.514909,26.792558,34.015665,37.028901,32.918340,37.359232,35.461849,37.939245,31.152575,36.539117,33.472943,36.570538,31.237747,36.179505,31.341499,33.792065,30.749278,33.315659,32.924980,34.542008,31.398149,33.358142,82.097682,87.193878,128.899540,84.068123,136.734873,56.789816,44.670746,155.408507,119.480000,2.185000,215.800000,118.030000,1.647000,145.100000,26921.497001,12.951128,23.201832,92.049756,34.064872,1514.806409,988.966414
06/19/2026 07:25:51,0.000000,0.000000,75.049826,74.649318,65.423407,75.335938,78.250299,72.785614,75.683541,74.736326,32.851969,27.965506,28.457321,28.368048,34.837754,34.828441,32.246163,32.569128,32.338726,34.288979,32.859972,32.744786,31.256064,32.186087,30.220319,72.202288,29.446332,36.793034,21.470793,21.325357,21.225140,28.312661,28.980580,28.001584,32.915850,32.820706,26.491170,26.685312,34.019190,37.028432,32.929545,37.360648,35.468592,37.947292,31.147770,36.539622,33.461455,36.558652,31.231502,36.168429,31.345160,33.777062,30.749374,33.310834,32.923710,34.537191,31.403043,33.327920,84.388462,89.579263,129.826030,86.478753,137.891023,57.058528,44.576455,158.814065,119.510000,2.204000,218.900000,117.980000,1.679000,147.900000,26981.485871,13.681737,23.111297,93.537765,34.061771,1518.428262,991.411459
06/19/2026 07:26:51,0.000000,0.000000,75.040835,74.660183,65.564681,75.326047,78.227397,72.782470,75.665375,74.727435,32.869306,29.098863,28.456427,28.388710,34.574404,34.820148,32.274480,32.546286,32.307581,34.291196,33.086241,32.758705,31.161289,32.143503,30.226847,65.628974,29.564909,35.291779,20.586569,20.437403,20.180385,28.383708,29.044908,28.837921,32.799035,32.760351,26.476988,26.721032,34.006739,36.992143,32.896903,37.340567,35.458895,37.933207,31.127770,36.517519,33.462813,36.558677,31.207405,36.161752,31.329618,33.781999,30.738731,33.295751,32.905952,34.509264,31.388305,33.333661,79.798136,85.041471,128.994230,82.253123,136.540220,56.978267,44.110534,151.970094,119.370000,2.162000,212.500000,118.020000,1.630000,141.800000,27041.484798,12.629438,22.662341,90.525075,34.047384,1521.938860,993.745994
06/19/2026 07:27:51,0.000000,0.000000,75.010751,74.635579,65.461637,75.295490,78.160751,72.713279,75.648925,74.756600,33.605695,30.174005,29.653695,29.818694,35.447852,35.165950,32.807240,33.229974,33.017818,34.753538,34.261934,34.865323,32.931151,32.965382,31.729423,71.546612,30.780638,35.563931,22.825823,22.703895,22.688641,29.671069,30.158832,30.432533,33.829869,33.892480,28.210013,28.624012,33.978955,37.013559,32.894318,37.318100,35.469315,37.917087,31.147160,36.508241,33.445503,36.545417,31.216539,36.136735,31.324945,33.748031,30.715784,33.265995,32.897077,34.500406,31.356447,33.303668,81.559589,86.935600,129.828157,82.285304,137.616533,56.782488,45.511598,150.157907,119.470000,2.167000,213.900000,118.050000,1.643000,143.200000,27101.492452,11.559483,24.004448,89.712209,34.035164,1525.570049,996.199199
06/19/2026 07:28:51,0.000000,0.000000,75.046417,74.629848,65.414832,75.251738,78.156706,72.694384,75.482887,74.720964,33.266532,29.756075,29.193277,29.364665,34.928222,35.078538,32.645964,33.033668,32.818030,34.656663,33.935038,33.435942,31.906072,32.567787,31.224329,62.834887,31.044475,34.977513,21.112117,20.923963,20.645178,29.645827,30.445634,30.949256,33.457019,33.400150,27.095010,27.442098,33.991395,36.988357,32.888558,37.322541,35.449771,37.912183,31.123944,36.496011,33.445221,36.554430,31.201975,36.139088,31.336039,33.769748,30.721533,33.280377,32.889237,34.522309,31.372627,33.318471,76.256932,81.661829,127.862018,78.782195,135.202713,56.774745,44.699490,144.678620,119.440000,2.122000,207.600000,118.000000,1.598000,137.400000,27161.490582,11.748104,23.229409,87.213910,34.036191,1529.009415,998.463907
06/19/2026 07:29:51,0.000000,0.000000,75.060028,74.636282,65.683608,75.254504,78.179663,72.707747,75.388278,74.751346,33.125940,29.632403,28.911654,28.953217,34.486664,35.049962,32.508210,32.907985,32.719604,34.585970,33.612914,33.449958,31.571753,32.462169,30.687465,70.313886,30.955450,36.588724,21.888244,21.775177,21.610907,29.581984,30.380480,30.548075,33.293111,33.243785,26.890036,27.296585,33.971477,36.995494,32.870469,37.312952,35.418257,37.927155,31.115428,36.503690,33.453374,36.539096,31.184459,36.139837,31.313712,33.761705,30.705885,33.279200,32.878723,34.528676,31.369371,33.312557,81.477010,86.676032,128.511644,83.600683,136.225357,56.847971,45.231055,154.888011,119.340000,2.184000,215.200000,117.850000,1.651000,144.400000,27221.488640,12.851121,23.737603,91.820415,34.029076,1532.563300,1000.842719
06/19/2026 07:30:51,0.000000,0.000000,75.041818,74.627360,65.426414,75.265417,78.172022,72.711917,75.292191,74.741811,33.087236,29.402259,28.843364,28.852046,34.752489,35.105920,32.435267,32.844415,32.681326,34.544675,33.650189,33.260325,31.514375,32.374628,30.862619,71.730071,30.500497,37.414590,21.918387,21.812502,21.617944,29.180905,29.999187,29.790080,33.210365,33.117923,26.862250,27.125172,33.963563,36.993802,32.865207,37.314352,35.405370,37.905473,31.106036,36.494360,33.416906,36.535076,31.190189,36.127376,31.280705,33.746571,30.691143,33.256500,32.872017,34.514886,31.354159,33.270724,83.668932,88.787946,129.387488,85.973677,137.204643,57.181318,45.321267,160.152854,119.230000,2.203000,217.800000,117.600000,1.672000,147.700000,27281.478140,13.591078,23.823512,94.116870,34.015221,1536.166777,1003.270264
06/19/2026 07:31:51,0.000000,0.000000,74.994257,74.616542,65.551324,75.246415,78.131621,72.629322,75.311752,74.736879,33.074626,29.407891,28.768695,28.758637,34.802441,34.986925,32.551606,32.838434,32.625571,34.524989,33.480336,33.084163,31.466089,32.371345,30.608829,67.112719,30.193697,35.118129,21.278748,21.139569,20.983384,28.992885,29.708696,29.495543,33.061257,33.039032,26.864264,27.202854,33.952436,36.984929,32.850410,37.312459,35.418334,37.916187,31.100800,36.488919,33.404336,36.528751,31.180636,36.134266,31.283045,33.738244,30.687243,33.263481,32.871887,34.486360,31.341042,33.288304,74.301363,79.826111,128.909758,74.280225,136.136148,57.286401,43.806297,136.329487,119.060000,2.092000,202.900000,117.930000,1.566000,132.300000,27341.476403,12.750391,22.367738,83.283087,34.011603,1539.689982,1005.615420
06/19/2026 07:32:51,0.000000,0.000000,74.921015,74.557638,65.416595,75.207416,78.065396,72.583849,75.277242,74.702768,33.046503,29.037128,28.504885,28.443924,34.525926,35.072791,32.332005,32.699851,32.446648,34.415274,33.220727,32.921759,31.412916,32.234159,30.610315,69.364859,30.418009,35.337203,21.231702,21.095210,20.955867,29.006145,29.866862,30.111180,32.993661,32.922533,26.212334,26.572705,33.939256,36.983299,32.860155,37.299601,35.428740,37.892100,31.093885,36.500928,33.430164,36.548725,31.166784,36.142641,31.286824,33.735349,30.691468,33.236432,32.892398,34.483314,31.342786,33.273601,80.207902,85.262203,128.018493,82.883158,135.569626,56.757397,44.629378,153.801217,119.300000,2.172000,214.600000,117.960000,1.648000,144.000000,27401.474010,12.175078,23.162125,91.339882,34.011422,1543.161254,1007.912906
06/19/2026 07:33:51,0.000000,0.000000,74.874479,74.602368,65.494707,75.228034,78.006817,72.611308,75.156707,74.716953,32.928724,29.193713,28.577191,28.506992,34.671146,34.960761,32.345470,32.681736,32.415086,34.409083,33.401600,33.038378,31.340888,32.199603,30.482514,70.618865,29.711824,36.196591,21.398241,21.231694,21.197056,28.351684,29.035201,27.685285,32.931609,32.874703,26.586541,26.742459,33.937905,36.971780,32.847103,37.333487,35.409040,37.886598,31.070067,36.490060,33.410813,36.524139,31.158275,36.133300,31.275038,33.713831,30.681017,33.229964,32.869922,34.487504,31.346753,33.287779,82.472539,87.652289,129.029596,84.557428,136.856267,56.862659,44.571988,156.682071,119.410000,2.188000,216.000000,117.990000,1.655000,145.600000,27461.472972,13.089586,23.107005,92.608755,34.003219,1546.750358,1010.325808
06/19/2026 07:34:51,0.000000,0.000000,74.872015,74.516225,65.470856,75.141165,77.924439,72.497906,75.191566,74.700280,33.027731,29.126236,28.461945,28.445893,34.752352,35.028636,32.248388,32.608267,32.400726,34.298016,32.894811,33.034855,31.180960,32.232118,30.359399,71.757610,29.691971,35.667099,21.664603,21.453665,21.457254,28.496095,29.183566,28.681263,32.927310,32.854398,26.507156,26.728777,33.952722,36.978137,32.829655,37.313485,35.426008,37.892911,31.089801,36.478314,33.421236,36.533636,31.170467,36.115748,31.281849,33.717067,30.663317,33.243056,32.879907,34.474841,31.329983,33.277718,81.230947,86.412269,129.833379,81.517309,137.622126,57.234846,44.457304,145.598875,119.460000,2.149000,211.100000,118.030000,1.620000,140.000000,27521.471311,12.670362,22.996737,87.637857,34.003493,1550.369064,1012.765297
06/19/2026 07:35:51,0.000000,0.000000,74.925766,74.523931,65.614054,75.146394,77.935965,72.490865,75.169035,74.704780,32.816795,28.952505,28.330093,28.337620,34.647831,34.862951,32.159645,32.582722,32.283064,34.283160,33.149751,33.046575,31.146813,32.177105,30.222354,66.070033,29.829791,35.171664,20.628365,20.480104,20.200214,28.556001,29.272439,29.402668,32.812118,32.752091,26.195195,26.499980,33.947797,36.958192,32.831242,37.316831,35.412717,37.882311,31.062623,36.457411,33.440240,36.512292,31.172307,36.090566,31.274724,33.705968,30.681149,33.206959,32.881140,34.464979,31.333159,33.258668,80.421541,85.460409,128.620204,83.292778,136.200749,57.950802,44.638895,154.717911,119.370000,2.173000,213.700000,117.880000,1.641000,143.600000,27581.469232,12.000403,23.171261,91.745353,33.994564,1553.845372,1015.067536
06/19/2026 07:36:51,0.000000,0.000000,74.908735,74.552960,65.411867,75.136413,78.014835,72.527030,75.101167,74.704063,33.114200,29.456072,28.894517,28.710270,34.767664,34.753470,32.266399,32.577347,32.328449,34.208601,32.866596,33.120427,31.246693,32.155369,30.680085,68.737231,30.205381,30.082786,26.264500,26.071423,26.547214,29.115421,29.561858,29.106054,32.927234,32.772066,27.738420,28.276701,33.921976,36.938218,32.827209,37.284523,35.398559,37.880126,31.044823,36.457977,33.392379,36.525250,31.147521,36.103130,31.240885,33.694445,30.636604,33.210637,32.858589,34.459777,31.287433,33.249058,84.297505,86.285048,125.816007,83.937657,130.644522,62.651053,53.086354,131.991700,119.930000,0.627000,67.400000,0.000000,0.000000,-0.000000,27641.477230,-0.797571,30.880357,81.177564,33.977956,1556.673300,1016.737835
06/19/2026 07:37:51,0.000000,0.000000,74.942063,74.530938,65.372089,75.133162,78.029273,72.478439,75.160327,74.721843,34.547558,32.539675,31.747391,32.059078,35.675798,35.436079,33.596687,33.833850,33.782316,34.981344,36.061235,35.801611,33.924768,33.557932,33.182592,60.387341,31.520595,32.460911,29.090684,28.995672,30.403895,31.200293,31.238613,31.428868,34.521547,34.533082,31.846453,32.112724,33.928562,36.947433,32.852160,37.279712,35.430454,37.875695,31.068427,36.454296,33.404235,36.521569,31.168425,36.108405,31.253793,33.699761,30.659321,33.213607,32.862449,34.464074,31.315465,33.253907,74.251224,74.534859,114.332426,72.077923,117.717271,73.033917,56.691171,103.797714,120.100000,0.628000,67.200000,0.000000,0.000000,-0.000000,27701.465260,-1.490949,33.951860,66.242729,33.988087,1557.791412,1016.737835
06/19/2026 07:38:51,0.000000,0.000000,74.950469,74.529627,65.328038,75.153384,78.024593,72.507620,75.214119,74.723691,34.653878,33.232191,32.261485,32.626206,35.615434,35.705373,33.929580,34.215470,34.108502,35.196666,35.595539,35.361071,33.464533,33.535612,33.411256,49.817127,32.166362,33.190961,30.694873,30.691753,31.726254,31.956118,31.949436,32.159097,34.522079,34.458630,32.180464,32.279454,33.916883,36.958357,32.835398,37.266137,35.417298,37.882460,31.059654,36.457112,33.395510,36.515977,31.144191,36.110006,31.268636,33.682134,30.630045,33.205325,32.867057,34.456692,31.315739,33.254625,79.200955,79.449336,104.708902,68.900558,110.618360,78.931339,56.861206,94.298516,119.920000,0.630000,67.200000,0.000000,0.000000,-0.000000,27761.463758,-0.902889,34.093850,60.621117,33.981962,1558.909439,1016.737835
06/19/2026 07:39:51,0.000000,0.000000,74.915745,74.568425,65.474066,75.162894,78.026916,72.545968,75.378982,74.721762,34.858600,33.661609,32.520198,32.868115,35.660637,35.914019,34.257873,34.524123,34.371943,35.466838,36.010846,35.246725,33.669324,33.626240,33.577644,43.640699,32.655734,33.321197,31.435956,31.441302,31.878586,32.337053,32.370419,32.550129,34.690485,34.581356,32.269281,32.361215,33.910121,36.906060,32.809777,37.251271,35.397723,37.869131,31.047102,36.412233,33.365566,36.488804,31.132774,36.061907,31.234698,33.666959,30.642895,33.186929,32.861546,34.433887,31.289173,33.240128,79.656614,79.861183,97.837161,66.751967,106.122416,81.926956,56.897330,83.790212,119.820000,0.627000,66.800000,0.000000,0.000000,-0.000000,27821.463065,-0.802787,34.123984,53.963764,33.960434,1560.026704,1016.737835
06/19/2026 07:40:51,0.000000,0.000000,74.893443,74.488634,65.563005,75.158478,78.025461,72.514425,75.394449,74.712734,35.014815,33.863795,32.712002,33.014235,35.933368,36.220755,34.478420,34.770323,34.655577,35.680088,35.705340,35.428751,33.888121,33.735804,33.661147,40.097226,33.018758,33.280090,31.732888,31.671409,31.907706,32.553407,32.657922,32.806443,34.811792,34.721310,32.325115,32.428877,33.907056,36.935297,32.795402,37.242723,35.386423,37.874214,31.052229,36.421797,33.372500,36.476238,31.117483,36.062211,31.234031,33.661852,30.610138,33.173866,32.836029,34.433269,31.288588,33.236433,81.069894,81.336603,93.071610,68.466558,103.205422,83.480960,56.963751,76.194966,119.960000,0.631000,67.200000,0.000000,0.000000,-0.000000,27881.461479,-0.899270,34.179360,48.816705,33.955889,1561.144841,1016.737835
06/19/2026 07:41:51,0.000000,0.000000,74.944259,74.520456,65.481541,75.178000,78.050811,72.547141,75.380649,74.709487,35.217215,33.880015,32.890536,33.154001,36.054468,36.322777,34.722729,35.013655,34.862503,35.838469,35.888077,35.727595,34.008200,33.836368,34.003828,38.110603,33.297389,33.339602,31.843782,31.778296,31.962343,32.757822,32.884985,33.046799,34.942865,34.862154,32.386310,32.505718,33.909163,36.951994,32.820294,37.253770,35.397377,37.876297,31.050319,36.443462,33.368478,36.499672,31.129219,36.081843,31.236132,33.667499,30.619370,33.188953,32.840007,34.442564,31.278935,33.225917,82.201642,82.393044,89.682927,70.279741,101.279405,84.339954,57.045419,71.690160,119.960000,0.625000,67.100000,0.000000,0.000000,-0.000000,27941.459586,-0.907794,34.247396,45.611443,33.964063,1562.262334,1016.737835
06/19/2026 07:42:51,0.000000,0.000000,74.930953,74.472908,65.544977,75.159328,78.045249,72.474184,75.324686,74.686863,35.312008,34.002937,33.046949,33.284288,36.364907,36.402532,34.918006,35.190243,35.054445,36.035048,35.940718,35.797663,34.121923,33.913263,34.184634,36.992029,33.467990,33.411122,31.873613,31.812138,31.974724,32.925795,33.075155,33.169825,35.060343,34.968558,32.433883,32.569500,33.931542,36.925631,32.813223,37.261330,35.410705,37.863517,31.061047,36.425210,33.404363,36.480094,31.135841,36.069383,31.243740,33.663091,30.618958,33.183960,32.843015,34.433141,31.286447,33.228077,83.273817,83.475437,87.367717,71.422965,99.820475,84.627532,57.176999,68.312283,120.040000,0.630000,67.300000,0.000000,0.000000,-0.000000,28001.457987,-0.945768,34.356890,43.125584,33.964116,1563.379915,1016.737835
06/19/2026 07:43:51,0.000000,0.000000,74.971107,74.494909,65.626583,75.172116,78.052522,72.523870,75.404465,74.729941,35.413861,34.205274,33.237974,33.449316,36.321710,36.562492,35.093587,35.392356,35.229919,36.197910,36.181528,36.111409,34.378641,33.975608,34.354163,36.392907,33.652880,33.547606,31.917811,31.859901,32.001734,33.100774,33.220772,33.380296,35.212018,35.097640,32.466856,32.620079,33.905222,36.910911,32.796764,37.224622,35.365461,37.858176,31.039173,36.439792,33.356352,36.491576,31.125974,36.058249,31.232116,33.668826,30.625604,33.183046,32.832319,34.434004,31.292176,33.224458,84.216715,84.516710,85.687704,72.165848,98.767530,84.789463,57.282263,66.188062,120.150000,0.625000,66.900000,0.000000,0.000000,-0.000000,28061.455501,-0.896772,34.444378,41.523551,33.953241,1564.497980,1016.737835
06/19/2026 07:44:51,0.000000,0.000000,75.071757,74.525884,65.743300,75.183902,78.083629,72.581020,75.376454,74.701063,35.510222,34.257844,33.413687,33.619892,36.463791,36.862033,35.228901,35.582121,35.407410,36.355267,36.363235,36.075092,34.526392,34.075046,34.535302,36.098597,33.853835,33.697070,31.928278,31.893532,32.016067,33.263079,33.403935,33.546986,35.333021,35.216887,32.525563,32.730611,33.897474,36.920886,32.767767,37.262112,35.395286,37.887909,31.062476,36.434970,33.356843,36.497376,31.126709,36.085992,31.237149,33.693385,30.606125,33.180426,32.836812,34.436269,31.286674,33.231413,77.141942,77.291927,84.342765,72.390717,97.966116,85.027084,57.484926,64.985065,120.020000,0.628000,67.000000,0.000000,0.000000,-0.000000,28121.454995,-0.915478,34.612548,40.602353,33.960203,1565.615887,1016.737835
06/19/2026 07:45:51,0.000000,0.000000,75.116642,74.516278,65.734448,75.177320,78.123365,72.570604,75.348840,74.682723,35.735746,34.476178,33.626922,33.824727,36.847529,36.840008,35.437830,35.733370,35.588654,36.472566,36.573029,36.296564,34.677765,34.166585,34.972810,35.953956,34.014577,33.821875,31.945662,31.882852,32.046312,33.411469,33.589611,33.686440,35.430179,35.314945,32.611499,32.835789,33.891499,36.917587,32.774181,37.262300,35.392824,37.869549,31.051088,36.407886,33.365201,36.469852,31.119041,36.042945,31.239575,33.650500,30.599638,33.158120,32.823389,34.423761,31.284353,33.229987,80.877755,81.062740,82.930920,72.088895,97.224873,85.141039,57.691862,64.266309,119.950000,0.627000,66.900000,0.000000,0.000000,-0.000000,28181.453019,-0.962026,34.783901,40.047013,33.948664,1566.734322,1016.737835
06/19/2026 07:46:51,0.000000,0.000000,75.088944,74.541814,65.688931,75.217456,78.103181,72.608746,75.390927,74.726533,35.972846,34.656429,33.817579,34.092518,36.695839,37.124923,35.551557,35.950254,35.742076,36.648828,36.408515,36.255457,34.866777,34.281160,34.807679,36.012256,34.132639,34.012779,31.929158,31.910449,32.023997,33.663283,33.739230,33.927511,35.558508,35.483620,32.778078,32.977058,33.891393,36.924117,32.768117,37.247869,35.390387,37.876840,31.079831,36.407813,33.347354,36.462697,31.135273,36.027635,31.243808,33.654720,30.597187,33.154491,32.829985,34.411706,31.297910,33.189292,81.458583,81.645540,82.066253,72.072788,96.697444,85.272689,57.946672,63.724936,119.870000,0.631000,67.000000,0.000000,0.000000,-0.000000,28241.450712,-0.981615,34.994394,39.626236,33.946921,1567.851918,1016.737835
06/19/2026 07:47:51,0.000000,0.000000,75.057880,74.545809,65.587899,75.227626,78.103216,72.614711,75.251412,74.695513,36.556762,35.371176,34.744680,35.149949,37.746302,37.504992,36.176334,36.618530,36.510292,37.233136,37.889500,37.937620,36.391636,35.016495,35.895575,36.744638,34.606207,34.428292,31.938141,31.908741,32.030017,34.577508,34.460377,35.126998,36.387332,36.517459,33.571591,33.953220,33.881290,36.919803,32.747224,37.236820,35.402567,37.896493,31.055983,36.413049,33.326839,36.474572,31.114956,36.058370,31.247142,33.649605,30.595619,33.182859,32.803676,34.447129,31.305665,33.226802,82.698986,82.940500,81.550764,72.205824,96.270550,85.079441,59.150414,63.821073,119.850000,0.629000,67.300000,0.000000,0.000000,-0.000000,28301.448238,-1.553103,35.981395,39.701115,33.949323,1568.969344,1016.737835
06/19/2026 07:48:51,0.000000,0.000000,75.069908,74.565874,65.455681,75.237545,78.102579,72.598821,75.266836,74.734186,36.699524,35.616063,35.087748,35.471521,37.573725,37.738128,36.278617,36.773850,36.589783,37.296196,37.408934,37.126307,35.879116,34.895660,35.680300,36.757922,34.902638,34.660912,31.911554,31.913336,31.996483,34.908250,34.882086,35.531074,36.311439,36.313652,34.132672,34.393179,33.923554,36.886708,32.789510,37.225368,35.407952,37.851936,31.082787,36.380722,33.356151,36.463050,31.145393,36.041236,31.242754,33.637236,30.616189,33.132179,32.831229,34.412060,31.299118,33.170053,83.713042,83.923757,81.280665,72.501478,95.875097,85.225460,59.557585,63.181298,119.980000,0.623000,66.600000,0.000000,0.000000,-0.000000,28361.447025,-1.651622,36.312534,39.201516,33.944759,1570.085294,1016.737835
06/19/2026 07:49:51,0.000000,0.000000,75.099568,74.547373,65.692840,75.211999,78.164237,72.625298,75.347670,74.696342,37.020931,36.266907,35.481153,35.793814,37.796643,37.834643,36.598549,36.989648,36.873633,37.490952,37.759222,37.662747,36.050253,35.004934,36.222312,36.790141,35.294898,34.731774,31.971134,31.914115,32.014470,35.161165,35.265339,35.739050,36.464669,36.462013,34.814278,35.015736,33.885588,36.892677,32.751710,37.243050,35.395226,37.875037,31.088261,36.405271,33.334139,36.455287,31.138691,36.045646,31.241990,33.656017,30.615425,33.167939,32.815427,34.425133,31.303111,33.203811,77.528988,77.113209,81.167601,72.941693,95.579960,85.310357,60.057396,62.587163,119.780000,0.629000,66.900000,0.000000,0.000000,-0.000000,28421.445159,-1.985394,36.717168,38.734812,33.946972,1571.201398,1016.737835
06/19/2026 07:50:51,0.000000,0.000000,75.100693,74.574279,65.464604,75.237254,78.184776,72.653172,75.423969,74.703827,37.352008,36.672637,35.868678,36.114984,37.975218,38.011000,36.903945,37.244931,37.122077,37.669823,38.057308,37.656197,36.187157,35.175265,36.643796,37.002142,35.632054,34.792898,31.983966,31.905566,32.076522,35.466301,35.555370,35.938120,36.654963,36.654963,35.544856,35.788088,33.885016,36.903609,32.740143,37.236854,35.398812,37.864473,31.097660,36.393659,33.324259,36.456511,31.139190,36.044370,31.245150,33.649839,30.588724,33.147835,32.805541,34.427248,31.310738,33.186088,76.110014,76.227703,80.502864,72.587437,95.262215,85.479728,60.541185,62.677635,119.630000,0.626000,67.000000,0.000000,0.000000,-0.000000,28481.444378,-2.314016,37.106914,38.806052,33.942286,1572.318078,1016.737835
06/19/2026 07:51:51,0.000000,0.000000,75.114857,74.613385,65.711289,75.253894,78.162222,72.702900,75.419828,74.702217,37.550346,37.155099,36.139560,36.408613,38.164824,38.342353,37.198146,37.549615,37.351862,37.895476,38.122535,38.195740,36.428532,35.351795,36.825288,37.228215,35.793240,34.901482,31.964739,31.934002,32.015429,35.675766,35.774114,36.104069,36.846541,36.849195,35.890407,36.134102,33.893577,36.921428,32.765922,37.246570,35.415694,37.876885,31.134686,36.403638,33.335166,36.477555,31.165710,36.050799,31.275044,33.658319,30.612387,33.167188,32.812453,34.459437,31.321662,33.216982,78.250763,78.366895,79.782362,72.282385,94.962574,85.669566,60.813279,62.601082,119.590000,0.629000,67.300000,0.000000,0.000000,-0.000000,28541.442987,-2.423814,37.325296,38.745776,33.960555,1573.433080,1016.737835
06/19/2026 07:52:51,0.000000,0.000000,75.135736,74.609766,65.534650,75.260420,78.197342,72.698857,75.363525,74.716857,36.824450,35.459360,34.451427,34.549741,37.853518,38.375156,36.897212,37.367748,37.095155,37.966804,36.982372,37.367352,35.680723,34.957363,35.761748,63.714578,33.991221,34.126621,26.958705,26.903316,26.761742,33.838071,34.477258,32.888553,36.606315,36.674460,32.980925,33.079158,33.876602,36.905844,32.751309,37.245304,35.411290,37.888842,31.138279,36.388995,33.342683,36.467339,31.172570,36.067358,31.288885,33.672560,30.620437,33.147597,32.800856,34.439434,31.321838,33.225601,79.316173,83.821483,111.249111,79.856058,124.634385,65.048915,49.332575,152.771230,118.980000,2.178000,214.800000,117.620000,1.649000,144.100000,28601.441826,6.577455,27.549166,90.882365,33.958681,1576.294443,1018.490490
06/19/2026 07:53:51,0.000000,0.000000,75.128807,74.623963,65.697209,75.280103,78.168142,72.733847,75.302957,74.716247,36.705997,35.009548,34.020582,34.057018,37.816297,38.371518,36.643559,37.088151,36.782983,37.905957,36.765728,37.320824,35.445774,34.822441,35.522358,64.916090,34.297428,37.513845,25.837007,25.644312,25.297014,33.787945,34.348629,34.383243,36.499767,36.508176,32.521250,32.705969,33.893738,36.915394,32.772230,37.230292,35.417946,37.874270,31.154773,36.394946,33.338437,36.486567,31.189720,36.049862,31.311171,33.662353,30.596823,33.157572,32.824619,34.441406,31.344779,33.186710,80.988438,86.513459,120.183041,82.623195,131.030782,59.239034,49.100974,154.916819,119.130000,2.183000,215.700000,117.660000,1.655000,145.500000,28661.438638,10.174951,27.338894,91.833121,33.962180,1579.879669,1020.903861
06/19/2026 07:54:51,0.000000,0.000000,75.089861,74.612463,65.509183,75.259770,78.192065,72.731241,75.345443,74.718621,36.448302,34.091474,33.409770,33.420775,37.864187,38.213598,36.436557,36.883476,36.599218,37.848825,36.895214,36.716377,35.225662,34.619902,34.665015,70.225323,34.568985,39.501363,25.900482,25.669793,25.479220,33.688207,34.381655,34.650082,36.377509,36.352277,31.703448,31.712045,33.902503,36.927223,32.777571,37.248869,35.424414,37.873649,31.208063,36.397343,33.342621,36.472146,31.209852,36.051270,31.324803,33.658175,30.618482,33.160423,32.799015,34.440703,31.360454,33.207233,83.893695,89.335494,123.549075,86.183250,132.913895,58.802050,49.286061,162.077524,119.110000,2.222000,220.300000,117.420000,1.693000,149.600000,28721.438244,11.994382,27.506981,94.943737,33.970241,1583.518978,1023.368761
06/19/2026 07:55:51,0.000000,0.000000,75.126219,74.609541,65.676655,75.255752,78.205735,72.706881,75.345385,74.714338,36.067314,33.648957,32.964651,32.857745,37.560677,38.080739,36.220366,36.610764,36.328093,37.714685,36.304631,36.332755,34.865716,34.292526,34.419946,67.310768,34.438084,38.761571,24.831153,24.589071,24.415404,33.368863,34.198864,34.487763,36.149127,36.105733,31.133653,31.026467,33.904409,36.918063,32.785441,37.251831,35.447213,37.852638,31.205588,36.389051,33.334742,36.462527,31.217349,36.036137,31.308516,33.668145,30.644977,33.154765,32.820032,34.448809,31.357258,33.214267,77.693882,83.431149,124.404631,79.398789,132.336403,58.824585,48.046486,145.835979,118.810000,2.126000,208.600000,117.400000,1.611000,138.300000,28781.436948,12.387352,26.374219,87.746798,33.971088,1587.076317,1025.750014
06/19/2026 07:56:51,0.000000,0.000000,75.119190,74.620256,65.531157,75.277270,78.182152,72.731429,75.347870,74.734148,35.903139,33.138134,32.519222,32.461637,37.517934,38.051275,35.976572,36.378156,36.056372,37.574273,35.833156,36.058825,34.613021,34.137311,34.079276,73.071726,34.204362,40.306240,25.619411,25.424446,25.292411,33.101408,33.940567,34.224677,35.961814,35.880762,30.434407,30.706831,33.922507,36.918399,32.803399,37.259962,35.454501,37.858579,31.246781,36.383787,33.359228,36.457705,31.242444,36.024322,31.345696,33.659015,30.647850,33.145034,32.819190,34.439982,31.383242,33.195299,83.846418,89.180070,125.551709,86.613398,133.459429,58.660711,48.949487,162.365933,118.810000,2.226000,220.800000,117.570000,1.697000,150.400000,28841.435456,13.105192,27.201048,95.067073,33.978346,1590.681785,1028.184316
06/19/2026 07:57:51,0.000000,0.000000,75.127897,74.620939,65.451109,75.273263,78.190783,72.731222,75.300657,74.712678,36.337320,33.715064,33.119712,33.201730,37.961845,38.278978,36.262432,36.847927,36.487371,37.877222,36.906393,37.294929,35.867304,34.770296,34.814779,67.432249,34.613551,38.703085,25.138710,24.938299,24.750952,33.505166,34.264905,34.677995,36.547909,36.655443,31.483807,31.767015,33.906674,36.919877,32.800092,37.246945,35.452471,37.888366,31.260779,36.424235,33.358952,36.499920,31.255242,36.061839,31.361922,33.701839,30.643133,33.183424,32.822027,34.450799,31.377772,33.232061,74.045641,80.003844,125.330255,74.273541,132.300657,58.649221,47.475981,137.437483,119.270000,2.097000,204.000000,117.900000,1.573000,134.000000,28901.433431,12.855858,25.847227,83.813770,33.992418,1594.219108,1030.545624
06/19/2026 07:58:51,0.000000,0.000000,75.148826,74.641035,65.800300,75.261077,78.181584,72.725775,75.330147,74.708807,35.970713,33.196609,32.455869,32.352939,37.673359,38.018877,35.864780,36.347432,36.080981,37.636844,36.223554,36.182655,34.601335,34.233034,33.998297,70.484255,34.292274,39.198562,25.151655,24.914114,24.775861,33.089098,33.976666,34.345085,36.041622,36.044279,30.192453,30.683174,33.938012,36.953752,32.821340,37.283551,35.473811,37.910967,31.300059,36.428325,33.384385,36.508878,31.287167,36.096666,31.370012,33.732553,30.677075,33.186198,32.806572,34.477973,31.417269,33.253680,80.187067,85.688409,124.835206,83.226029,132.027631,58.171508,48.675644,155.009719,119.260000,2.190000,216.400000,117.960000,1.653000,145.600000,28961.431950,12.247323,26.951239,91.874088,34.015412,1597.717079,1032.873457
06/19/2026 07:59:51,0.000000,0.000000,75.176598,74.644315,65.844180,75.249090,78.197413,72.712059,75.336131,74.715641,35.789246,33.014067,32.226883,32.147552,37.314161,37.928048,35.692117,36.124396,35.881380,37.503495,35.487523,35.909160,34.552266,34.135116,33.556970,71.886254,33.961816,40.288016,24.988626,24.785057,24.660354,32.759614,33.677751,33.892689,35.821233,35.824777,30.192181,30.462900,33.930815,36.939504,32.826181,37.270237,35.463195,37.888454,31.288049,36.430867,33.364721,36.492389,31.291624,36.070542,31.370032,33.704593,30.686900,33.166085,32.818463,34.459667,31.413261,33.235018,82.640545,87.962859,126.138929,85.064511,133.435060,58.360646,48.124366,157.629031,119.300000,2.199000,217.500000,117.770000,1.670000,147.100000,29021.429848,13.842137,26.445879,93.022429,34.005530,1601.328480,1035.310121
06/19/2026 08:00:51,0.000000,0.000000,75.220981,74.626185,65.829277,75.268202,78.191631,72.718098,75.336925,74.740097,35.640795,32.797961,32.028811,31.949556,37.334592,37.863195,35.584919,35.966327,35.633706,37.362877,35.506094,36.000044,34.374876,33.954081,33.385062,72.961588,33.657960,39.439941,25.020278,24.835954,24.805380,32.509724,33.361947,33.564977,35.638503,35.606602,29.968615,30.366109,33.945846,36.938112,32.835652,37.264179,35.472231,37.893045,31.340799,36.442328,33.384224,36.514028,31.319725,36.100241,31.407632,33.713648,30.683508,33.182926,32.793960,34.494228,31.411509,33.237270,79.951495,85.486882,127.010100,80.171528,134.239783,58.353240,47.711272,145.595638,118.990000,2.151000,210.300000,117.590000,1.616000,140.000000,29081.428506,13.374931,26.065010,87.636369,34.018755,1604.959731,1037.765705
