Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 08:01:51,0.000000,0.000000,75.156618,74.656016,65.733446,75.275906,78.190050,72.735142,75.284026,74.706176,35.366663,32.414314,31.636095,31.511680,37.202871,37.730235,35.431910,35.742514,35.444221,37.209619,35.209308,35.661227,33.983869,33.819581,33.085412,70.696126,33.376903,39.130027,24.141939,23.924339,23.770277,32.140734,33.060029,33.308461,35.421652,35.376003,29.527462,29.834096,33.945686,36.955646,32.860923,37.280910,35.491737,37.886867,31.371996,36.434264,33.404120,36.529421,31.348713,36.099381,31.408531,33.725204,30.697332,33.196161,32.823209,34.495906,31.461881,33.257293,81.374845,86.659494,125.933861,84.527865,133.017429,57.798266,47.613582,157.943497,119.030000,2.198000,217.300000,117.480000,1.668000,147.300000,29141.426980,13.155363,25.974664,93.159434,34.033759,1608.472921,1040.105618
06/19/2026 08:02:51,0.000000,0.000000,75.202177,74.663571,65.806846,75.284311,78.208527,72.750350,75.308723,74.735538,35.368940,32.393912,31.586259,31.455573,37.209534,37.605196,35.194295,35.593169,35.263449,37.025707,34.890132,35.430397,33.688600,33.732125,33.057814,72.671761,33.063231,38.856112,24.443721,24.274525,24.277368,31.890320,32.743290,32.800206,35.286629,35.216592,29.774211,30.069829,33.952672,36.959510,32.851708,37.271304,35.506016,37.896243,31.369866,36.443356,33.401251,36.524793,31.364325,36.110912,31.424223,33.743955,30.718824,33.204845,32.795882,34.499252,31.429376,33.258200,79.222543,84.751317,127.183043,79.257429,134.388996,57.538644,46.981025,143.292898,119.100000,2.145000,209.300000,117.620000,1.610000,139.100000,29201.424416,13.469036,25.387076,86.572129,34.036326,1612.109378,1042.565237
06/19/2026 08:03:51,0.000000,0.000000,75.161518,74.637677,65.737974,75.291746,78.194054,72.720960,75.378824,74.723294,35.068971,31.906259,31.114553,31.035881,37.057447,37.446996,35.052141,35.397019,35.077395,36.869259,34.599743,35.270880,33.583817,33.736163,32.762776,64.893505,32.863840,37.188743,23.023319,22.857489,22.648728,31.601830,32.542905,32.827514,35.059738,35.027814,28.991602,29.272196,33.979855,36.980840,32.886943,37.293964,35.523931,37.906594,31.395454,36.450613,33.433416,36.527181,31.387020,36.108227,31.468078,33.738372,30.741744,33.199688,32.804951,34.507858,31.473455,33.280391,77.424806,82.862560,125.138506,80.521375,131.981394,57.002522,46.916352,148.504977,119.020000,2.145000,210.600000,117.700000,1.624000,140.600000,29261.423110,11.861997,25.326746,88.965046,34.054429,1615.541887,1044.825882
06/19/2026 08:04:51,0.000000,0.000000,75.261324,74.650498,65.632629,75.289000,78.222878,72.715664,75.422651,74.729550,34.894460,31.681045,31.087125,30.892755,36.840625,37.236912,34.873381,35.230748,34.879382,36.743812,34.966299,35.134708,33.754293,33.464240,32.492767,71.419736,32.610909,38.920831,23.773802,23.664075,23.560786,31.410383,32.279683,32.307713,34.917172,34.910520,29.196557,29.571892,33.947004,36.986595,32.863680,37.302222,35.506781,37.913795,31.400042,36.462533,33.390733,36.565653,31.379064,36.131758,31.442815,33.760710,30.747225,33.223656,32.786246,34.514926,31.447678,33.277344,81.914455,87.217894,126.295042,84.120645,133.402643,56.916928,47.119209,155.876565,118.920000,2.195000,216.500000,117.500000,1.660000,146.000000,29321.421764,13.405010,25.515821,92.255554,34.052523,1619.127890,1047.237828
06/19/2026 08:05:51,0.000000,0.000000,75.311695,74.676820,65.775824,75.302925,78.276311,72.743185,75.492933,74.731018,34.847723,31.691564,30.988026,30.776543,37.018551,37.279463,34.750161,35.064577,34.740833,36.624613,34.696033,34.961892,33.406587,33.418583,32.447918,73.128833,32.428217,39.652646,23.923490,23.790491,23.684414,31.214788,32.031382,32.172900,34.837052,34.792257,28.976356,29.329008,33.973809,36.984548,32.902116,37.297559,35.545722,37.911532,31.431176,36.471255,33.427924,36.577029,31.415503,36.140075,31.470829,33.774866,30.763661,33.238191,32.798121,34.522782,31.493918,33.312797,84.401087,89.604273,127.222318,86.776809,134.594331,56.951589,47.220006,161.504428,118.900000,2.225000,220.400000,117.470000,1.687000,150.000000,29381.420485,14.043049,25.609597,94.698219,34.072671,1622.759785,1049.694998
06/19/2026 08:06:51,0.000000,0.000000,75.388096,74.699193,65.869317,75.345227,78.349601,72.812294,75.558637,74.729600,34.770177,31.592287,30.823655,30.667767,37.169329,37.036212,34.568473,34.941497,34.602945,36.439692,34.586530,35.056307,33.362569,33.426994,32.370702,65.430888,32.225082,36.770257,22.523004,22.340052,22.228217,30.954510,31.811307,31.984147,34.672624,34.636692,28.969349,29.307756,34.006374,36.986914,32.925810,37.298132,35.552376,37.898285,31.461480,36.480494,33.467852,36.588479,31.433903,36.141978,31.495341,33.795746,30.784169,33.231913,32.826966,34.531600,31.496723,33.318261,75.423372,81.036542,125.920803,77.057382,132.819669,56.668606,45.850891,140.586352,118.910000,2.106000,204.600000,117.650000,1.583000,134.600000,29441.417502,12.444328,24.325929,85.306622,34.086140,1626.244723,1052.002828
06/19/2026 08:07:51,0.000000,0.000000,75.405837,74.752018,65.654094,75.388086,78.342663,72.827755,75.641952,74.762719,35.291183,32.140552,31.536168,31.586095,37.180774,37.300161,35.016094,35.485520,35.069083,36.819824,35.721464,36.536663,34.676186,34.017624,33.557739,70.696114,32.921244,37.859335,24.338800,24.301200,24.171535,31.820197,32.469144,32.988970,35.467564,35.592524,29.849228,30.229879,33.997966,36.989153,32.941998,37.273111,35.549311,37.905832,31.468646,36.470390,33.447492,36.583687,31.444514,36.135699,31.483794,33.790898,30.790891,33.256875,32.805700,34.543655,31.497533,33.320402,81.800696,87.255174,126.146075,84.132566,133.344955,56.457255,47.738462,158.010987,118.990000,2.207000,217.800000,117.670000,1.671000,147.200000,29501.416742,11.769198,26.090137,93.188813,34.084877,1629.805788,1054.391963
06/19/2026 08:08:51,0.000000,0.000000,75.513105,74.775292,65.840325,75.401453,78.395112,72.884356,75.794594,74.760467,35.048650,31.964244,31.218006,31.150459,36.757143,37.147280,34.678396,35.159547,34.814065,36.596341,35.069932,35.218187,33.584762,33.670932,32.617920,72.178854,32.926194,39.215116,24.063544,23.970861,23.813314,31.689651,32.487363,32.884925,35.103149,35.075217,29.396556,29.543961,34.016871,36.994276,32.967338,37.298757,35.570803,37.904730,31.506295,36.479089,33.477993,36.573798,31.475053,36.144795,31.523225,33.788457,30.812953,33.259832,32.821108,34.516438,31.514259,33.321532,83.929437,89.249285,127.201769,86.165946,134.657030,56.668672,47.566873,161.290306,119.040000,2.216000,219.400000,117.580000,1.683000,148.900000,29561.414775,13.283687,25.931429,94.606338,34.098380,1633.441946,1056.851355
06/19/2026 08:09:51,0.000000,0.000000,75.570847,74.801820,65.835536,75.451917,78.476952,72.962916,75.781073,74.779041,34.841811,31.762250,30.994563,30.882663,36.796984,36.969950,34.665449,35.004729,34.661286,36.498784,34.661286,35.241703,33.447515,33.610991,32.502196,67.573451,32.676667,37.110938,23.014383,22.921610,22.789339,31.423469,32.246922,32.536974,34.868537,34.848136,29.218560,29.584437,34.010552,37.034421,32.947877,37.311236,35.589450,37.927740,31.498759,36.523240,33.481884,36.609094,31.462030,36.183656,31.516134,33.833346,30.811208,33.297940,32.791655,34.559810,31.519949,33.363641,74.244615,79.950754,126.456873,74.282665,133.357536,56.733497,45.725331,136.648000,119.010000,2.089000,203.000000,117.630000,1.571000,132.800000,29621.413886,12.903819,24.207119,83.435933,34.113681,1636.974170,1059.206791
06/19/2026 08:10:51,0.000000,0.000000,75.643003,74.860945,65.798363,75.522262,78.535269,73.034736,75.738129,74.780834,34.842081,31.214517,30.599532,30.438558,36.488363,36.943214,34.406144,34.798759,34.513380,36.376892,34.706359,34.780807,33.138931,33.401556,32.653213,70.394169,32.522863,37.778969,23.267641,23.173098,23.032029,31.180401,32.106073,32.394841,34.648332,34.664746,28.433621,28.916903,34.019135,37.016877,32.999250,37.310601,35.572838,37.901898,31.515469,36.510822,33.477415,36.619246,31.474306,36.195856,31.520370,33.828687,30.814108,33.278807,32.797854,34.564664,31.513958,33.356778,80.457396,85.704669,125.710388,83.227273,132.803468,56.360761,47.024335,155.219633,118.840000,2.188000,215.400000,117.320000,1.654000,145.000000,29681.412235,12.351518,25.427451,91.966594,34.114447,1640.462298,1061.523951
06/19/2026 08:11:51,0.000000,0.000000,75.663020,74.850984,65.969337,75.536203,78.571456,73.072850,75.810911,74.808914,34.708948,31.277716,30.531712,30.432060,36.717777,36.780162,34.304931,34.687838,34.400605,36.291826,34.499997,35.042636,33.307991,33.298659,32.367620,71.582044,31.992165,38.693253,23.238640,23.156193,23.052289,30.778093,31.650545,31.532038,34.578691,34.535212,28.640667,28.842008,34.028509,37.017370,32.998747,37.323807,35.584155,37.928645,31.555807,36.540625,33.493115,36.618069,31.524765,36.198625,31.546897,33.828039,30.845545,33.295400,32.799784,34.571470,31.528774,33.365778,82.736545,87.995447,126.920574,84.918094,134.268654,56.403888,46.641247,157.197226,118.860000,2.195000,217.300000,117.310000,1.669000,146.600000,29741.410212,13.623669,25.069584,92.834005,34.129696,1644.067705,1063.954869
06/19/2026 08:12:51,0.000000,0.000000,75.705814,74.889595,66.029701,75.569181,78.616515,73.109310,75.874314,74.787050,34.744848,31.193918,30.423371,30.311059,36.633504,36.802082,34.210431,34.572975,34.268329,36.111157,34.562526,34.759059,33.040687,33.318453,32.011671,72.677259,31.810237,38.000262,23.368839,23.243837,23.184274,30.612091,31.412872,31.301037,34.482179,34.420058,28.551193,28.786618,34.033322,37.019954,33.017847,37.322908,35.570732,37.923214,31.542756,36.514124,33.512716,36.627415,31.512540,36.197102,31.554785,33.856772,30.847642,33.290565,32.811398,34.577291,31.534816,33.389576,80.174714,85.550969,127.654537,80.362788,135.112175,56.582564,46.104341,145.607291,118.780000,2.148000,210.600000,117.360000,1.625000,139.900000,29801.408400,13.435069,24.565193,87.641726,34.132874,1647.695177,1066.405211
06/19/2026 08:13:51,0.000000,0.000000,75.776177,74.913557,66.052635,75.613188,78.644803,73.161488,75.899313,74.816728,34.444641,30.915547,30.176107,30.072565,36.431698,36.729526,34.052324,34.429583,34.157946,36.069668,34.219643,34.657040,32.764162,33.199362,31.984874,70.863259,31.768589,37.887832,22.720151,22.639905,22.425383,30.506006,31.355836,31.607563,34.331858,34.257742,28.108166,28.406981,34.044487,37.037270,33.026885,37.315097,35.605003,37.916741,31.559841,36.546128,33.516853,36.631094,31.526349,36.211711,31.558059,33.844049,30.880329,33.306257,32.811093,34.592071,31.533031,33.376688,82.242816,87.346905,126.880272,85.134313,134.186852,56.389711,46.329338,159.607271,118.730000,2.209000,218.000000,117.360000,1.676000,147.600000,29861.407076,13.110862,24.776970,93.881267,34.141952,1651.223378,1068.761742
06/19/2026 08:14:51,0.000000,0.000000,75.767302,74.935934,66.078663,75.644734,78.675396,73.219369,75.853719,74.799383,34.592092,30.918817,30.170907,30.079043,36.366423,36.496996,33.955070,34.339032,34.012045,35.916587,33.935680,34.230416,32.774625,33.155600,31.803545,69.658165,31.531069,37.003646,22.737567,22.662702,22.545372,30.323075,31.125741,31.074496,34.235415,34.198576,28.327158,28.838477,34.066726,37.061637,33.029231,37.331578,35.606048,37.939430,31.577821,36.572314,33.536920,36.662588,31.541057,36.237838,31.572030,33.873071,30.878706,33.353434,32.806278,34.620095,31.567788,33.410906,75.300405,80.671455,127.241639,74.738200,134.370921,56.438694,45.344962,137.826884,118.960000,2.103000,204.700000,117.570000,1.578000,134.400000,29921.404520,13.157585,23.846061,83.999603,34.162275,1654.800255,1071.161864
06/19/2026 08:15:51,0.000000,0.000000,75.799999,74.993163,66.147167,75.690784,78.703619,73.288407,75.875572,74.809856,34.126360,30.585234,29.704330,29.689789,35.969245,36.535924,33.769409,34.140143,33.828449,35.791902,33.508215,34.325818,32.639867,32.999569,31.551341,68.149460,31.559614,36.580724,22.172166,22.073485,21.861553,30.232298,31.124119,31.448938,34.088166,34.049988,27.616221,27.953839,34.062544,37.059239,33.032027,37.339223,35.597031,37.940601,31.599941,36.554012,33.530543,36.651810,31.556862,36.210157,31.573210,33.859150,30.899050,33.328393,32.802563,34.606629,31.568446,33.405342,79.155343,84.353272,125.797837,82.100758,132.904500,56.055387,45.764756,152.868338,119.070000,2.168000,213.300000,117.430000,1.642000,143.000000,29981.404008,12.336279,24.244445,90.925588,34.158839,1658.247337,1073.439234
06/19/2026 08:16:51,0.000000,0.000000,75.854989,75.011035,66.105893,75.722960,78.753346,73.311786,75.972312,74.824759,34.138386,30.620931,29.806035,29.750391,36.453563,36.298636,33.706258,34.054382,33.773868,35.700242,33.693483,34.324003,32.518852,32.973746,31.700054,71.034996,31.126576,37.871937,22.595980,22.493305,22.369244,29.893853,30.733227,30.285277,34.004264,33.954094,27.971124,28.249090,34.081862,37.066987,33.060200,37.328780,35.622771,37.921645,31.591963,36.561981,33.537653,36.653140,31.575558,36.247330,31.594191,33.881837,30.921819,33.327951,32.830132,34.614173,31.566202,33.403548,82.258101,87.408318,127.013985,84.247818,134.334084,56.107327,45.744461,156.051196,118.830000,2.192000,216.100000,117.380000,1.662000,145.700000,30041.401568,13.646705,24.225232,92.332230,34.169486,1661.835746,1075.854219
06/19/2026 08:17:51,0.000000,0.000000,75.869424,74.993382,66.048780,75.694926,78.784708,73.287058,75.944821,74.802723,34.863214,31.622481,30.995125,31.103800,36.911226,36.616121,34.227216,34.695332,34.368128,36.092505,35.471449,35.974213,34.146161,33.888666,32.700717,71.941989,31.920341,37.824939,23.849071,23.740248,23.660268,30.875715,31.451865,31.738330,34.938924,35.047561,29.581014,30.022907,34.088856,37.073954,33.093947,37.334937,35.628909,37.947204,31.614619,36.588513,33.569172,36.681440,31.577319,36.252622,31.609718,33.892873,30.917297,33.355480,32.836337,34.619920,31.575983,33.416412,83.228384,88.762473,127.899454,84.561124,135.444807,56.100960,46.543751,153.714953,118.860000,2.190000,216.800000,117.250000,1.666000,145.800000,30101.399537,12.846700,24.978239,91.301642,34.183776,1665.482262,1078.325108
06/19/2026 08:18:51,0.000000,0.000000,75.943748,75.070317,65.975837,75.761763,78.808412,73.355778,75.951348,74.821089,34.436723,31.113026,30.483305,30.570093,36.150643,36.549041,34.010354,34.436444,34.146030,35.961239,34.643916,34.802143,33.183421,33.411821,32.311723,64.079556,32.192146,36.356467,22.192492,22.076768,21.822836,30.906527,31.716119,32.175227,34.474776,34.538667,28.494666,28.865304,34.097859,37.072752,33.086374,37.362773,35.633390,37.962717,31.615561,36.583145,33.559786,36.664125,31.580942,36.248696,31.598631,33.899584,30.929380,33.354977,32.818049,34.624742,31.580497,33.437796,75.751484,81.383056,126.119604,78.093072,132.985049,56.172200,45.680856,142.948166,118.670000,2.118000,206.300000,117.350000,1.597000,136.600000,30161.398126,12.191477,24.164990,86.411830,34.185589,1668.937543,1080.608000
06/19/2026 08:19:51,0.000000,0.000000,75.983038,75.052628,66.128718,75.778877,78.907462,73.356012,76.028507,74.840049,34.248876,30.788476,30.187637,30.107224,36.438224,36.394404,33.897727,34.247098,34.004288,35.894675,34.701897,34.379627,32.764493,33.210359,31.822634,71.130968,32.082636,37.902480,23.177371,23.027250,22.922904,30.735889,31.630186,31.853376,34.315257,34.338778,28.157972,28.580826,34.093142,37.082205,33.095977,37.388240,35.635665,37.991491,31.615621,36.608047,33.571012,36.687255,31.578790,36.263824,31.608938,33.901864,30.925875,33.392421,32.816836,34.655472,31.574335,33.465861,81.677925,86.953231,126.674088,83.912310,134.014890,56.148803,46.632507,155.886761,118.620000,2.193000,216.800000,117.270000,1.665000,146.000000,30221.396363,12.841080,25.061400,92.260032,34.197644,1672.497743,1082.997096
06/19/2026 08:20:51,0.000000,0.000000,75.931575,75.116417,66.200867,75.808596,78.886195,73.448447,75.990577,74.853610,34.111888,30.821623,30.089728,30.016788,36.214737,36.366140,33.735936,34.138647,33.928090,35.804925,33.739364,34.217704,32.597350,33.195758,31.761899,72.335920,31.666724,38.834680,23.015683,22.931426,22.721319,30.421789,31.267640,31.290809,34.227486,34.199523,28.138439,28.411159,34.121890,37.096252,33.115652,37.375980,35.661096,37.968695,31.652330,36.620451,33.595901,36.714702,31.616588,36.274821,31.630500,33.914474,30.962149,33.392435,32.835969,34.649719,31.607232,33.468012,83.879147,88.986537,127.585279,86.094103,135.097259,56.416852,46.315743,160.405333,118.640000,2.207000,218.900000,117.240000,1.681000,148.300000,30281.395254,14.070490,24.764190,94.225718,34.213742,1676.114537,1085.440745
06/19/2026 08:21:51,0.000000,0.000000,75.896128,75.103743,65.982729,75.791502,78.840989,73.422842,75.935765,74.839707,34.103534,30.625606,29.961857,29.878484,36.431558,36.371803,33.779732,34.104296,33.830483,35.722609,33.902417,34.567731,32.619940,33.061441,31.552787,68.257719,31.453571,36.781604,22.260066,22.121026,22.021381,30.160196,31.014169,31.006148,34.044192,34.027766,28.190244,28.399521,34.123630,37.088698,33.110378,37.366313,35.663687,37.948307,31.646026,36.601642,33.600118,36.695452,31.607576,36.282689,31.644244,33.899754,30.976788,33.378436,32.853084,34.640179,31.589756,33.456360,77.163358,82.713285,127.336760,78.001822,134.407921,56.415617,45.044997,143.372849,118.810000,2.122000,207.100000,117.530000,1.593000,136.600000,30341.393375,13.221492,23.560112,86.609270,34.208656,1679.666091,1087.817919
06/19/2026 08:22:51,0.000000,0.000000,75.896747,75.088736,66.170759,75.789933,78.854143,73.410689,75.847699,74.835183,34.048575,30.476825,29.765764,29.614659,35.992501,36.174497,33.533592,33.937737,33.675577,35.584021,33.500119,33.914105,32.420370,33.064250,31.512168,72.523376,31.433170,37.936482,22.705859,22.537736,22.514934,30.130547,30.994336,31.094599,33.965344,33.944477,27.666826,28.061896,34.122512,37.099082,33.121479,37.357459,35.641912,37.950009,31.621457,36.618379,33.602261,36.701568,31.605158,36.262577,31.637050,33.907236,30.963353,33.395242,32.819215,34.648085,31.579318,33.473051,83.323137,88.429212,127.418159,85.881178,134.876147,56.329828,46.101330,160.823381,118.750000,2.214000,219.100000,117.230000,1.682000,148.700000,30401.392386,13.374127,24.562355,94.405692,34.206320,1683.233867,1090.215797
06/19/2026 08:23:51,0.000000,0.000000,75.831546,75.091475,66.079617,75.790959,78.789144,73.386326,75.775197,74.843293,33.861959,30.450834,29.725049,29.652913,35.880355,36.216464,33.498384,33.914535,33.596376,35.538244,33.785136,34.009025,32.389135,32.965918,31.354778,70.017574,30.944695,36.678494,22.426871,22.312968,22.190706,29.774762,30.555352,30.308859,33.893304,33.864441,27.946613,28.121232,34.116273,37.099500,33.142758,37.377300,35.651604,37.958789,31.654369,36.617212,33.590872,36.713675,31.620473,36.285765,31.654369,33.921834,30.981568,33.390515,32.827379,34.665546,31.592852,33.486547,75.931426,81.352624,127.893235,75.337970,135.027193,56.402036,44.756200,138.543698,118.740000,2.099000,204.600000,117.190000,1.583000,134.700000,30461.390969,13.394706,23.283788,84.340778,34.217460,1686.817142,1092.622183
06/19/2026 08:24:51,0.000000,0.000000,75.765645,75.100699,65.948912,75.765778,78.752696,73.375886,75.772566,74.860092,33.832225,30.029589,29.394627,29.327086,36.047041,36.105050,33.317143,33.756483,33.492001,35.444758,33.620823,33.673482,32.255384,32.832708,31.193960,67.425611,31.154423,36.135228,21.805920,21.643032,21.524616,29.818638,30.688795,30.969113,33.728896,33.707578,27.208033,27.572311,34.116865,37.096994,33.130078,37.372203,35.647449,37.940951,31.657319,36.618224,33.579895,36.716899,31.631712,36.284537,31.643954,33.921666,30.986301,33.390642,32.833731,34.655914,31.598744,33.481761,79.163755,84.325283,126.240278,82.074372,133.292565,56.089092,45.469065,152.700342,118.560000,2.168000,213.200000,117.100000,1.642000,142.900000,30521.388966,12.171176,23.964052,90.850801,34.215292,1690.261360,1094.897885
06/19/2026 08:25:51,0.000000,0.000000,75.720094,75.102839,65.881480,75.753767,78.711288,73.354954,75.790694,74.830923,33.797869,30.086492,29.456454,29.370829,36.026263,36.024492,33.297820,33.628354,33.343890,35.363937,33.600673,33.728591,32.185116,32.782945,31.277511,70.971167,30.867260,37.165184,22.239077,22.142646,22.042842,29.592097,30.465027,30.184644,33.699499,33.656417,27.557589,27.986702,34.153822,37.109933,33.151808,37.377902,35.677935,37.954121,31.668818,36.627163,33.613743,36.712563,31.629828,36.290191,31.661244,33.924690,30.994684,33.408059,32.824928,34.667981,31.606662,33.484769,82.336354,87.548554,127.466143,84.338844,134.917464,56.151659,45.628612,156.269850,118.570000,2.189000,216.200000,117.150000,1.660000,145.700000,30581.387672,13.049712,24.115472,92.428155,34.227042,1693.852949,1097.316444
06/19/2026 08:26:51,0.000000,0.000000,75.672798,75.107460,65.934826,75.718928,78.658904,73.347103,75.679887,74.842519,33.654268,30.094365,29.410814,29.290352,35.998610,36.000824,33.197827,33.557278,33.284196,35.289323,33.656044,33.514300,32.203163,32.800978,31.121551,72.727679,30.677048,36.899456,22.469217,22.364736,22.288948,29.494301,30.253605,30.052550,33.632506,33.583645,27.443358,27.731313,34.119148,37.118285,33.145422,37.407801,35.643304,37.959349,31.652260,36.659381,33.580343,36.746990,31.615927,36.313121,31.631767,33.947704,30.998620,33.436409,32.825287,34.692293,31.594097,33.509557,82.557449,87.923965,128.306255,83.582646,135.836000,56.379377,45.252613,150.264887,118.620000,2.172000,214.200000,117.040000,1.645000,143.300000,30641.386209,13.141314,23.758142,89.760376,34.229853,1697.480582,1099.768272
06/19/2026 08:27:51,0.000000,0.000000,75.614913,75.059251,65.918541,75.660228,78.643730,73.248030,75.582896,74.829934,34.451084,31.126111,30.476336,30.607777,36.541319,36.169040,33.872658,34.351632,33.929990,35.703160,35.000218,35.546713,33.827818,33.520911,32.766234,63.864666,31.530371,35.634181,22.412710,22.304635,22.069208,30.456905,31.079504,31.486754,34.528547,34.649661,29.043948,29.365272,34.143531,37.111620,33.177838,37.367102,35.664378,37.948113,31.667659,36.633684,33.611849,36.716871,31.642529,36.285104,31.668996,33.944404,31.006003,33.401278,32.840372,34.673630,31.601097,33.500988,77.313091,82.911441,126.658217,79.904966,133.589461,56.239881,45.947707,148.326299,118.500000,2.147000,210.000000,117.060000,1.620000,139.900000,30701.384664,11.216766,24.417415,88.883947,34.230352,1700.942215,1102.058768
06/19/2026 08:28:51,0.000000,0.000000,75.632378,75.053075,66.060443,75.640796,78.588192,73.225580,75.651433,74.835162,34.063786,30.860235,30.057470,30.093325,36.045893,36.172976,33.591818,34.014135,33.742314,35.539385,34.259536,34.164741,32.851563,33.178727,31.787078,71.135290,31.843336,37.573105,23.035602,22.928937,22.808757,30.580047,31.359452,31.772448,34.169556,34.243680,28.138656,28.533939,34.149925,37.144083,33.158904,37.400876,35.666848,37.981941,31.647422,36.676822,33.622281,36.745404,31.640902,36.309606,31.675489,33.964638,31.001802,33.413935,32.823693,34.702680,31.609717,33.517136,82.626700,87.914978,127.467892,84.801009,134.833609,56.691856,46.497431,157.676937,118.480000,2.203000,217.000000,116.900000,1.667000,146.800000,30761.382654,12.638301,24.934804,93.043313,34.242705,1704.534040,1104.477327
06/19/2026 08:29:51,0.000000,0.000000,75.589602,75.054620,66.030841,75.606695,78.581970,73.203657,75.628234,74.814898,33.867114,30.669057,29.892524,29.864224,35.706669,36.032223,33.509747,33.844634,33.701913,35.488440,33.960801,34.098660,32.475840,33.004997,31.698536,72.566722,31.695066,38.023442,22.990415,22.844302,22.778841,30.367997,31.205847,31.367143,34.046253,34.024500,28.079845,28.301997,34.126499,37.119859,33.143239,37.408725,35.642244,37.969336,31.656095,36.656514,33.625882,36.737044,31.631472,36.318386,31.671242,33.941314,31.011368,33.419313,32.813959,34.681435,31.596277,33.531277,83.588820,88.909915,128.447036,85.140610,136.041068,57.271359,46.479078,153.424925,118.320000,2.191000,216.000000,116.980000,1.664000,145.400000,30821.380232,13.105855,24.917587,91.172972,34.235074,1708.168783,1106.937950
06/19/2026 08:30:51,0.000000,0.000000,75.527712,75.020992,65.947327,75.599850,78.585664,73.165467,75.573184,74.802469,33.783730,30.410644,29.640253,29.619070,35.725363,35.965439,33.365902,33.756809,33.574093,35.404339,33.971558,33.893189,32.387403,32.946849,31.708439,63.045523,31.427237,35.701308,21.563725,21.376108,21.091848,30.049577,30.986036,31.185668,33.841806,33.830705,27.759138,28.080772,34.163924,37.139898,33.193258,37.412502,35.669975,37.981083,31.692443,36.672830,33.632488,36.742740,31.658351,36.312779,31.671059,33.983755,31.031685,33.431697,32.830798,34.704445,31.616028,33.547861,75.532833,81.056373,126.654774,78.077909,133.656896,57.651362,44.872923,141.679943,118.620000,2.111000,205.800000,117.410000,1.588000,135.700000,30881.379685,12.305717,23.395591,85.819888,34.254480,1711.598531,1109.195681
06/19/2026 08:31:51,0.000000,0.000000,75.504428,75.009521,65.922496,75.571674,78.518466,73.125358,75.477728,74.792277,33.637023,30.198314,29.443894,29.364929,35.817556,35.927402,33.325763,33.608759,33.363367,35.322644,33.698760,33.982485,32.131170,32.921561,31.418702,70.381828,31.226947,36.787962,22.467861,22.330194,22.304790,29.894422,30.791733,30.605883,33.747945,33.686211,27.475916,27.873011,34.160613,37.117584,33.194943,37.390306,35.672206,37.968288,31.680431,36.654592,33.642607,36.735122,31.644308,36.318303,31.676867,33.942924,31.034820,33.408941,32.852932,34.699469,31.600648,33.538301,81.494137,86.692223,127.387656,83.862370,134.874341,58.529421,45.739703,154.409271,118.750000,2.184000,215.000000,117.210000,1.651000,145.000000,30941.376953,12.567234,24.220728,91.609015,34.246710,1715.141648,1111.567490
06/19/2026 08:32:51,0.000000,0.000000,75.494335,75.035749,65.880692,75.564220,78.553525,73.127620,75.483266,74.817255,33.622874,30.112786,29.468487,29.366657,35.483438,35.792250,33.223834,33.561506,33.351880,35.274395,33.697049,33.596963,32.180954,32.790346,31.312937,71.330783,30.630873,37.370166,22.386887,22.235306,22.122111,29.485837,30.276795,29.773455,33.693642,33.643008,27.519553,27.839668,34.180724,37.130544,33.200963,37.428566,35.663104,37.961421,31.658359,36.671834,33.659915,36.760326,31.649513,36.354462,31.680634,33.964438,31.036360,33.445358,32.837800,34.720745,31.596052,33.531052,83.627934,88.660715,128.546724,85.922778,136.235539,59.210784,45.908864,159.328249,118.820000,2.199000,217.900000,117.310000,1.674000,147.400000,31001.375756,12.989442,24.380724,93.760566,34.256608,1718.741771,1113.995331
06/19/2026 08:33:51,0.000000,0.000000,75.444879,75.003584,65.768324,75.561204,78.521493,73.061091,75.473780,74.828463,33.626536,30.013924,29.349075,29.324336,35.495451,35.867157,33.151825,33.527288,33.214234,35.209341,33.972030,33.675185,32.047051,32.800177,31.042897,68.252882,30.475066,35.782524,21.788697,21.695812,21.521564,29.366556,30.119224,29.874015,33.586433,33.550008,27.561805,27.746792,34.177151,37.145116,33.213130,37.423870,35.673261,37.972432,31.656544,36.665706,33.638662,36.744907,31.656842,36.325445,31.689511,33.956413,31.026523,33.437428,32.843202,34.724360,31.596253,33.543247,78.016530,83.428388,128.738433,78.786456,136.185414,59.360986,44.500031,143.853207,118.670000,2.122000,207.300000,117.080000,1.597000,136.900000,31061.374029,12.744686,23.037838,86.832125,34.255500,1722.301722,1116.379066
06/19/2026 08:34:51,0.000000,0.000000,75.408777,75.011394,65.866748,75.537615,78.505557,73.089930,75.575843,74.830480,33.482248,29.863310,29.166739,29.121989,35.411839,35.748145,33.010281,33.403583,33.149875,35.141596,33.192541,33.626918,32.198502,32.618890,30.966051,72.105722,30.770534,37.092639,22.232331,22.131413,22.010915,29.524238,30.301361,30.377585,33.523482,33.511931,27.158254,27.565077,34.162940,37.136265,33.190323,37.421961,35.662155,37.979912,31.652504,36.651614,33.631624,36.749400,31.637041,36.323477,31.672997,33.963487,31.037188,33.448603,32.830822,34.707574,31.598282,33.543049,83.945884,88.920305,128.873512,86.507093,136.615451,59.137078,45.496837,161.482093,118.430000,2.220000,218.700000,116.880000,1.684000,148.900000,31121.372370,13.102208,23.990431,94.688639,34.250061,1725.872958,1118.779557
06/19/2026 08:35:51,0.000000,0.000000,75.448539,74.997954,65.855296,75.519291,78.499497,73.073247,75.519725,74.830928,33.443986,29.860579,29.209948,29.158706,35.325111,35.744299,33.049512,33.366376,33.123153,35.071048,33.414219,33.957012,31.965861,32.719091,30.725068,65.288396,30.322017,34.828508,21.411110,21.290357,21.047824,29.113991,29.886826,29.396317,33.384578,33.378802,27.385715,27.764325,34.154635,37.150544,33.173058,37.423355,35.657951,37.980138,31.631793,36.692392,33.618367,36.750796,31.622294,36.312807,31.662979,33.947287,31.028058,33.443341,32.827334,34.710304,31.575069,33.539005,74.253092,79.862157,128.127030,74.789000,135.409020,59.116850,44.141220,136.664184,118.580000,2.094000,202.700000,117.220000,1.562000,132.400000,31181.370122,12.136516,22.691992,83.443693,34.245075,1729.365105,1121.095609
06/19/2026 08:36:51,0.000000,0.000000,75.390884,74.941113,65.954968,75.463736,78.474005,72.972228,75.470460,74.811621,33.397175,29.642824,28.910926,28.830680,35.111287,35.449492,32.778233,33.242312,32.913626,34.938752,33.224322,33.617129,31.739849,32.601973,30.951816,69.219537,30.615863,35.584440,21.746918,21.628001,21.473345,29.282961,30.131513,30.307598,33.340477,33.298708,26.772816,27.244635,34.158225,37.152794,33.192606,37.424675,35.658897,37.954133,31.664375,36.685040,33.640747,36.765567,31.642751,36.334906,31.667939,33.960223,31.053518,33.446622,32.834174,34.727330,31.597755,33.561625,80.621691,85.740744,127.852002,83.213249,135.383770,58.590691,45.319422,154.100307,118.490000,2.181000,214.900000,117.130000,1.649000,144.400000,31241.369311,11.762684,23.821756,91.472352,34.256195,1732.854558,1123.414410
06/19/2026 08:37:51,0.000000,0.000000,75.356703,74.946623,65.843546,75.461647,78.454675,72.985376,75.430052,74.800335,34.139751,30.957442,30.249666,30.419858,36.459172,35.928313,33.420421,33.813966,33.685522,35.415361,35.078915,35.384249,33.491764,33.446450,32.307140,69.245412,31.119118,36.173647,23.141134,23.089152,22.911046,30.099167,30.695129,30.777579,34.305687,34.462776,28.888605,29.493161,34.159407,37.178293,33.208164,37.445013,35.635562,38.013034,31.642248,36.705707,33.625515,36.790656,31.632483,36.346394,31.659177,33.968362,31.036287,33.453601,32.827375,34.738290,31.592387,33.574486,82.798620,88.213568,128.832673,84.838460,136.463240,58.813411,46.090843,158.469981,118.610000,2.206000,218.100000,117.280000,1.673000,147.200000,31301.367633,11.621178,24.552469,93.388399,34.261622,1736.458290,1125.844620
06/19/2026 08:38:51,0.000000,0.000000,75.315968,74.925724,65.889459,75.437352,78.436775,72.945767,75.452357,74.809558,33.896737,30.737565,29.927619,29.940228,35.558895,35.697574,33.250022,33.677406,33.504122,35.286215,33.726657,33.978559,32.404874,33.101661,31.683588,70.897077,31.514605,36.059677,23.069709,22.874752,22.871135,30.236452,31.024444,31.374229,33.974154,34.044744,27.956029,28.333365,34.173679,37.165095,33.195543,37.433784,35.648592,37.986710,31.633965,36.706911,33.636496,36.783897,31.624736,36.330728,31.658023,33.972539,31.046273,33.447701,32.805465,34.722198,31.569492,33.568982,78.909087,84.353379,129.482676,78.612180,137.073129,59.158315,45.560151,142.423624,118.830000,2.131000,208.700000,117.450000,1.605000,137.700000,31361.366339,12.009142,24.050535,86.167426,34.255540,1740.073266,1128.283427
06/19/2026 08:39:51,0.000000,0.000000,75.334211,74.946931,65.978780,75.438551,78.402209,72.943159,75.398372,74.805390,33.686690,30.337317,29.479046,29.561489,35.481171,35.761190,33.152257,33.590799,33.387726,35.286663,33.859887,33.734155,32.318390,32.885887,31.395340,63.197703,31.457615,35.488267,21.552138,21.417487,21.131382,30.096854,30.997643,31.412036,33.747942,33.775032,27.423671,27.753215,34.165339,37.160765,33.213014,37.424639,35.669383,37.976517,31.652199,36.697561,33.638214,36.751983,31.638436,36.319550,31.661554,33.969398,31.060500,33.457417,32.834751,34.727462,31.585865,33.550214,77.282340,82.620519,127.422176,80.266921,134.635709,58.475711,45.609870,147.507683,118.830000,2.138000,209.700000,117.360000,1.618000,139.800000,31421.363842,11.390566,24.097701,88.511558,34.257738,1743.488122,1130.526471
06/19/2026 08:40:51,0.000000,0.000000,75.308456,74.905535,66.005680,75.429494,78.392763,72.898930,75.350418,74.806836,33.518334,30.158552,29.370668,29.377231,35.536042,35.604279,33.085249,33.459411,33.293519,35.200216,33.741310,33.807354,32.102503,32.851131,31.349999,70.340971,31.008074,36.862203,22.371368,22.222475,22.096027,29.747080,30.620388,29.157962,33.660409,33.632427,27.581694,27.998518,34.168680,37.149943,33.212935,37.399805,35.664804,37.966650,31.654277,36.687487,33.643204,36.759166,31.638395,36.333676,31.669424,33.966586,31.060351,33.442415,32.819294,34.725348,31.597408,33.548841,81.719102,86.929173,128.349512,83.812078,135.873059,58.348114,45.454402,154.770349,118.710000,2.183000,215.400000,117.130000,1.649000,144.900000,31481.362555,12.912083,23.950120,91.768499,34.255434,1747.054407,1132.921725
06/19/2026 08:41:51,0.000000,0.000000,75.287697,74.883920,65.946692,75.405394,78.375057,72.892543,75.361432,74.778142,33.535454,30.102174,29.310252,29.260891,35.339783,35.623396,33.027676,33.421415,33.183104,35.121099,33.761533,33.639541,32.125265,32.748930,31.163070,71.876024,30.526944,37.495192,22.355417,22.215044,22.095108,29.393432,30.173283,29.710049,33.591203,33.553002,27.466137,27.696810,34.173175,37.153095,33.213949,37.441926,35.645343,37.977286,31.640500,36.698506,33.657373,36.774607,31.649123,36.336811,31.673467,33.957296,31.058156,33.447703,32.829031,34.728853,31.590762,33.579083,84.100070,89.246053,129.246075,86.409506,137.003644,58.424002,45.575494,161.232527,118.630000,2.213000,218.800000,117.190000,1.678000,148.800000,31541.361156,13.430099,24.065093,94.581530,34.261302,1750.666378,1135.359529
06/19/2026 08:42:51,0.000000,0.000000,75.322246,74.894829,65.762152,75.402429,78.355273,72.875596,75.408066,74.790586,33.510537,29.886351,29.279439,29.229475,35.625417,35.595288,33.102963,33.366489,33.107065,35.060319,33.160399,34.177053,32.164230,32.699376,31.048719,67.059875,30.349952,35.528796,21.463478,21.343179,21.230969,29.242403,29.988434,29.707091,33.457379,33.456935,27.497729,27.776722,34.186048,37.166804,33.213421,37.452453,35.659122,37.992350,31.633862,36.724311,33.635308,36.776962,31.624339,36.344057,31.661037,33.980871,31.051071,33.468726,32.832287,34.735649,31.588253,33.596571,78.370154,83.799028,128.885731,80.175750,136.122428,58.197585,44.664822,146.825666,118.630000,2.140000,209.100000,117.150000,1.608000,138.700000,31601.368001,12.332649,23.196147,88.200255,34.266175,1754.204801,1137.723540
06/19/2026 08:43:51,0.000000,0.000000,75.262353,74.875463,65.659297,75.379240,78.386019,72.875204,75.410510,74.790918,33.376813,29.634874,29.108614,29.026626,35.719443,35.574121,33.027653,33.227212,33.028839,34.988492,33.528310,33.369791,31.876276,32.646557,30.753066,72.597272,30.641679,37.384421,22.288786,22.169933,22.035381,29.376865,30.200410,30.203531,33.441936,33.391287,27.094586,27.526879,34.190215,37.160343,33.220106,37.424179,35.653756,37.977723,31.635149,36.675423,33.644863,36.757721,31.616539,36.332764,31.666780,33.955071,31.061716,33.450739,32.821843,34.714585,31.598718,33.563030,84.228413,89.306339,129.336364,86.648781,137.111528,57.901065,45.687653,160.818363,118.680000,2.217000,219.900000,117.110000,1.687000,149.300000,31661.357973,13.212991,24.171430,94.403534,34.256063,1757.803494,1140.150595
06/19/2026 08:44:51,0.000000,0.000000,75.325630,74.868643,65.744223,75.353444,78.420058,72.863731,75.475677,74.786844,33.357579,29.624489,29.094657,29.003387,35.617942,35.520904,32.908152,33.173520,32.978479,34.907658,33.094939,33.352863,31.982696,32.577578,30.993352,64.326022,30.208231,34.711743,20.995251,20.776981,20.678129,28.964942,29.792685,29.476082,33.310352,33.324572,27.145881,27.623590,34.181607,37.154862,33.217746,37.441725,35.647073,37.990055,31.624864,36.697225,33.636544,36.779963,31.632093,36.330070,31.653822,33.970573,31.058559,33.468186,32.832635,34.739545,31.573731,33.570098,74.612754,80.193019,127.964967,75.863139,135.174561,57.683261,44.156563,138.081952,118.660000,2.091000,203.000000,117.110000,1.570000,133.300000,31721.356334,12.004930,22.706813,84.121139,34.260049,1761.270369,1142.441419
06/19/2026 08:45:51,0.000000,0.000000,75.235573,74.875709,65.820973,75.379360,78.320923,72.864738,75.426031,74.774340,33.181425,29.573917,28.814777,28.743007,35.364615,35.371706,32.729353,33.089904,32.788902,34.839181,33.142315,33.047256,31.730709,32.486101,30.736598,69.614998,30.527929,35.781462,21.635500,21.505349,21.350366,29.167453,30.004466,30.159164,33.256938,33.176500,26.725462,27.147982,34.191329,37.134035,33.215901,37.428395,35.650441,37.968674,31.637161,36.654720,33.642292,36.743215,31.613214,36.304228,31.674138,33.933544,31.081107,33.433507,32.839723,34.719115,31.595393,33.535726,80.896921,86.086492,127.934412,83.240853,135.618525,57.417542,45.219887,154.372694,118.320000,2.184000,214.600000,117.030000,1.653000,144.500000,31781.353686,12.054501,23.726961,91.592846,34.249793,1764.779160,1144.780817
06/19/2026 08:46:51,0.000000,0.000000,75.251558,74.832555,65.725253,75.344256,78.323809,72.853668,75.439113,74.787855,33.179374,29.461263,28.843500,28.787366,35.001289,35.420204,32.659588,33.046397,32.782848,34.779919,33.444207,33.603320,31.677441,32.457378,30.807066,70.555258,29.952400,36.651858,21.746311,21.634126,21.541302,28.801392,29.593537,28.867418,33.215223,33.131671,26.947091,27.259076,34.175685,37.139234,33.212578,37.427300,35.650725,37.985303,31.625418,36.690710,33.658876,36.760176,31.619994,36.322918,31.640565,33.937381,31.077383,33.432767,32.828757,34.710393,31.589254,33.555370,82.958904,88.101230,128.994930,85.116933,136.728626,57.616995,45.041501,158.124764,118.550000,2.195000,217.400000,117.090000,1.664000,146.400000,31841.351708,13.095085,23.556773,93.238324,34.252039,1768.369874,1147.197209
06/19/2026 08:47:51,0.000000,0.000000,75.248961,74.822352,65.705544,75.353697,78.307972,72.829683,75.400478,74.798202,34.026689,30.763722,30.134790,30.280677,36.246147,35.786469,33.294009,33.729364,33.475108,35.275440,34.898580,35.189557,33.348154,33.394363,32.041259,70.731095,30.870851,36.073965,23.196643,23.129428,23.089719,29.900628,30.429342,30.551025,34.168152,34.283551,28.939961,29.309958,34.179473,37.163349,33.217357,37.431612,35.620387,37.991278,31.616743,36.684585,33.638514,36.762015,31.617257,36.334363,31.654165,33.941167,31.063358,33.447942,32.844388,34.745504,31.585625,33.569964,77.712123,83.051408,129.487562,77.248828,137.029812,57.553865,45.552868,144.018290,118.610000,2.134000,209.000000,117.320000,1.610000,138.300000,31901.350931,12.030341,24.043624,86.908599,34.255452,1771.984437,1149.637371
06/19/2026 08:48:51,0.000000,0.000000,75.225229,74.826916,65.773362,75.337446,78.279574,72.832441,75.313908,74.766500,33.733209,30.244927,29.540917,29.686114,35.476508,35.612986,33.091140,33.518610,33.296078,35.119424,33.796271,34.223633,32.345296,32.995016,31.508726,63.853470,31.317210,35.542272,21.652160,21.504955,21.222459,30.025457,30.835365,31.288997,33.765313,33.806169,27.529545,27.819833,34.195180,37.142736,33.221872,37.438314,35.634921,37.974846,31.615764,36.695042,33.641460,36.758313,31.610216,36.328695,31.650959,33.949516,31.061934,33.447779,32.808655,34.726268,31.576802,33.561167,78.313045,83.695029,127.658813,81.268472,134.987552,57.312663,45.575883,150.531285,118.680000,2.160000,212.200000,117.330000,1.625000,141.900000,31961.349226,11.476810,24.065462,89.880223,34.252022,1775.431396,1151.914196
06/19/2026 08:49:51,0.000000,0.000000,75.222110,74.787038,65.871411,75.309964,78.287111,72.789207,75.409435,74.788152,33.560111,30.143415,29.446503,29.384735,35.375098,35.457086,32.987358,33.386892,33.202884,35.016245,33.336641,34.010637,32.017866,32.802145,31.067399,70.512449,31.190073,37.040654,22.421336,22.272900,22.151732,29.860864,30.723872,30.729666,33.634677,33.610247,27.605833,27.949332,34.186348,37.154279,33.221465,37.429510,35.630522,38.011985,31.612677,36.687090,33.638363,36.758326,31.593043,36.321813,31.638962,33.961979,31.050825,33.457566,32.820672,34.733820,31.571213,33.568920,82.218370,87.462087,128.609594,84.282560,136.317520,57.403104,45.595596,156.197505,118.710000,2.191000,216.000000,117.070000,1.657000,145.600000,32021.347871,12.956491,24.084163,92.396427,34.252469,1779.017704,1154.327114
06/19/2026 08:50:51,0.000000,0.000000,75.237154,74.831241,65.760225,75.309893,78.295036,72.832756,75.412247,74.798995,33.429556,29.904951,29.277974,29.264055,35.549442,35.425806,32.945445,33.333448,33.149606,35.010977,33.362910,33.273948,32.035854,32.709395,31.246401,72.421490,30.853534,37.468574,22.523024,22.397473,22.285018,29.631309,30.436917,30.455638,33.541828,33.538718,27.329875,27.718172,34.158904,37.131359,33.204385,37.418266,35.602830,37.994094,31.568349,36.677581,33.603500,36.751030,31.567040,36.309256,31.619583,33.946662,31.038125,33.438244,32.802670,34.725176,31.538527,33.568758,83.952723,89.235452,129.462928,85.887253,137.314792,57.944833,45.585691,155.603045,118.480000,2.204000,217.400000,117.000000,1.672000,146.700000,32081.345338,13.393807,24.074767,92.135342,34.233217,1782.642384,1156.778538
06/19/2026 08:51:51,0.000000,0.000000,75.207035,74.796883,65.663569,75.317142,78.271543,72.795560,75.397840,74.790492,33.383068,29.838236,29.135857,29.139129,35.090655,35.383220,32.942960,33.256311,33.035096,34.984536,33.614521,33.353892,31.895972,32.634200,30.956497,63.708207,30.652363,34.997972,20.999471,20.853964,20.639808,29.390767,30.239270,30.302570,33.392509,33.370738,27.221312,27.594512,34.154474,37.144192,33.194882,37.428264,35.613675,37.987236,31.580590,36.696339,33.614779,36.748107,31.574990,36.332206,31.638952,33.950869,31.049032,33.440196,32.807735,34.737326,31.562070,33.544257,75.916356,81.380834,127.943913,78.197317,135.112879,57.796186,44.205990,142.615897,118.530000,2.116000,205.700000,117.020000,1.588000,135.600000,32141.343571,12.243433,22.754539,86.257083,34.240009,1786.089257,1159.051112
06/19/2026 08:52:51,0.000000,0.000000,75.197566,74.770931,65.685597,75.289848,78.253180,72.744468,75.352314,74.776623,33.313113,29.591011,28.925116,28.875577,35.416095,35.368230,32.770334,33.127311,32.891312,34.841990,33.193573,33.317535,31.748153,32.584468,31.017428,70.572686,30.698650,36.536845,21.941978,21.829815,21.662988,29.392923,30.241871,30.215124,33.320245,33.261589,26.887831,27.327059,34.141167,37.159680,33.199226,37.429933,35.602693,37.989098,31.574002,36.679235,33.643359,36.760647,31.569764,36.311077,31.622563,33.935868,31.041106,33.435462,32.817670,34.720624,31.549270,33.557259,81.858649,87.000404,128.440638,84.130183,136.125121,57.610358,45.257371,156.095704,118.400000,2.188000,215.800000,117.100000,1.659000,145.500000,32201.341866,12.774171,23.762674,92.351764,34.236985,1789.638683,1161.428516
06/19/2026 08:53:51,0.000000,0.000000,75.184344,74.749252,65.784543,75.278027,78.275484,72.699152,75.373439,74.764383,33.329162,29.743566,28.970671,28.917085,35.353624,35.415672,32.698245,33.091257,32.855798,34.783942,33.289615,33.292226,31.755301,32.555133,30.769152,71.546561,30.147625,37.010599,21.942786,21.814918,21.685456,28.949597,29.740783,29.146757,33.301734,33.225301,27.004567,27.335261,34.178172,37.123580,33.219615,37.432974,35.605443,37.975053,31.588796,36.697150,33.622700,36.747148,31.578837,36.331159,31.628001,33.945728,31.073728,33.460114,32.833005,34.722615,31.565917,33.553867,83.915464,88.990641,129.452144,86.066945,137.176736,57.779216,45.119673,160.423783,118.460000,2.213000,218.200000,117.050000,1.676000,148.000000,32261.340423,13.379200,23.631399,94.233667,34.244180,1793.249651,1163.865318
06/19/2026 08:54:51,0.000000,0.000000,75.169851,74.767286,65.861697,75.298671,78.257343,72.735953,75.335116,74.795326,33.293628,29.752498,28.932321,28.881300,35.068488,35.293691,32.744384,33.050701,32.822911,34.772868,33.278075,33.389439,31.609081,32.578164,30.705758,66.461195,30.125434,34.893708,21.206860,21.104491,20.948396,28.951885,29.699818,29.538841,33.178774,33.174329,27.043562,27.488094,34.177403,37.151116,33.198114,37.448720,35.595461,38.003534,31.559156,36.686526,33.621806,36.763071,31.553259,36.330535,31.623756,33.957037,31.034724,33.453889,32.802765,34.746118,31.533656,33.572786,73.840285,79.354558,128.643494,73.803908,135.896224,57.716087,44.045569,135.435128,118.500000,2.088000,202.200000,117.320000,1.564000,131.800000,32321.337996,12.294178,22.599530,82.852640,34.240672,1796.761398,1166.200501
06/19/2026 08:55:51,0.000000,0.000000,75.141030,74.773099,65.754838,75.302087,78.243915,72.771990,75.319175,74.764165,33.023333,29.505381,28.619502,28.564830,35.027549,35.280245,32.511293,32.929738,32.640516,34.651252,33.318879,33.142662,31.546559,32.454808,30.590719,68.618281,30.464833,35.239710,21.324204,21.175154,21.011665,29.077628,29.931178,30.228091,33.097821,33.068486,26.427882,26.868614,34.163603,37.148423,33.212141,37.429518,35.596352,37.987635,31.561835,36.691871,33.626284,36.753815,31.568003,36.323936,31.620642,33.935730,31.049434,33.449038,32.832591,34.727524,31.555083,33.549284,79.990526,85.143367,127.798836,82.641337,135.243857,57.244773,44.928857,153.551974,118.670000,2.172000,214.200000,117.230000,1.641000,143.700000,32381.337586,11.790601,23.449109,91.229357,34.239137,1800.225764,1168.493848
06/19/2026 08:56:51,0.000000,0.000000,75.208818,74.745007,65.657685,75.274753,78.264647,72.735257,75.369639,74.752976,33.054401,29.467427,28.734564,28.639658,34.849597,35.160427,32.689126,32.863429,32.583987,34.560260,33.056179,33.204751,31.497421,32.422649,30.459611,70.018970,29.939361,35.977541,21.578367,21.421725,21.375151,28.724580,29.570718,28.876710,33.083192,33.044077,26.868888,27.094073,34.160390,37.128417,33.195424,37.442066,35.595228,37.981214,31.555804,36.672428,33.644522,36.750302,31.552743,36.328251,31.618622,33.938156,31.040729,33.442845,32.821502,34.723115,31.546506,33.557612,82.239584,87.459442,128.901434,84.291188,136.572668,57.269202,44.527027,156.150084,118.660000,2.193000,215.800000,117.230000,1.656000,145.400000,32441.335655,12.913746,23.063795,92.375624,34.234794,1803.805594,1170.900187
06/19/2026 08:57:51,0.000000,0.000000,75.158466,74.747868,65.764782,75.260431,78.250375,72.739104,75.342273,74.762349,33.867922,30.829419,29.947729,30.111726,35.884807,35.495826,33.120155,33.575595,33.331784,35.041105,34.763495,34.605511,33.120182,33.170849,32.054076,71.141433,30.844799,36.044536,23.109954,22.974166,22.862214,29.874489,30.414354,30.593980,34.040741,34.150388,28.624088,29.060426,34.156635,37.146346,33.195168,37.444905,35.584823,38.013248,31.564499,36.682485,33.600427,36.762570,31.549547,36.321092,31.604149,33.939272,31.044523,33.464938,32.807153,34.737632,31.534845,33.557980,82.258629,87.847160,129.691983,83.245692,137.422896,57.292459,46.004806,152.218851,118.690000,2.179000,215.000000,117.130000,1.652000,144.200000,32501.334682,11.573217,24.471319,90.636150,34.235612,1807.443535,1173.362980
06/19/2026 08:58:51,0.000000,0.000000,75.193040,74.757108,65.678031,75.275587,78.252854,72.744987,75.369368,74.778055,33.660439,30.423300,29.471418,29.623188,35.410868,35.521213,32.905845,33.386289,33.148606,34.941691,33.919340,33.759630,32.217550,32.930505,31.582309,66.763724,31.278759,36.415037,21.876381,21.734595,21.523309,29.983644,30.810503,31.236514,33.700880,33.716424,27.606750,27.910090,34.166413,37.137955,33.228841,37.436405,35.621933,37.988844,31.559044,36.688276,33.624008,36.752875,31.544001,36.320008,31.629435,33.932504,31.050208,33.444984,32.821420,34.736341,31.539991,33.570662,81.382981,86.615072,128.763366,84.163267,136.225493,57.228312,45.638031,157.380274,118.700000,2.184000,215.800000,117.180000,1.665000,145.600000,32561.332922,12.290635,24.124402,92.913923,34.239707,1810.970931,1175.716466
