Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 08:59:51,0.000000,0.000000,75.129877,74.725181,65.540257,75.250033,78.244222,72.739687,75.290822,74.761568,33.396188,30.164376,29.307811,29.315169,35.257205,35.378652,32.853829,33.260984,33.072669,34.895194,33.851914,33.704252,32.101099,32.762135,31.171956,70.740300,31.127027,36.182834,22.512142,22.402284,22.261779,29.829814,30.668323,30.654061,33.568235,33.533142,27.580572,27.965431,34.143322,37.139716,33.197455,37.421540,35.590112,37.992016,31.547541,36.681194,33.627115,36.724556,31.560783,36.320746,31.608131,33.947236,31.047169,33.432542,32.806745,34.720814,31.518458,33.544750,77.424864,82.639503,129.481159,76.749407,137.016468,57.513395,44.957309,141.030457,118.600000,2.122000,206.400000,117.130000,1.592000,136.700000,32621.330787,12.706517,23.476317,85.515377,34.228597,1814.574135,1178.142795
06/19/2026 09:00:51,0.000000,0.000000,75.172408,74.752521,65.612745,75.265214,78.238310,72.748560,75.270132,74.779315,33.315487,29.739653,28.967648,29.053865,35.184132,35.298941,32.745058,33.180713,32.973710,34.884717,33.612701,33.238735,31.851358,32.618567,30.774176,65.320096,30.965556,35.430522,21.258439,21.118808,20.910474,29.573872,30.496732,30.800249,33.378077,33.382076,26.943290,27.187905,34.155106,37.140842,33.222058,37.451760,35.597675,37.989396,31.532424,36.701453,33.623022,36.772688,31.545688,36.329652,31.601034,33.929507,31.053439,33.461769,32.809317,34.728259,31.530540,33.564793,78.425378,83.507257,127.571587,81.330944,134.913502,57.056212,45.193280,150.271523,118.650000,2.155000,211.400000,117.060000,1.631000,141.300000,32681.328316,11.728921,23.701601,89.763364,34.237021,1818.004216,1180.401924
06/19/2026 09:01:51,0.000000,0.000000,75.191795,74.736425,65.778412,75.261547,78.256117,72.755047,75.276549,74.771792,33.208965,29.773670,29.006586,28.929186,35.314233,35.254837,32.670087,33.095560,32.908488,34.809895,33.725645,33.363378,31.717937,32.506263,30.655361,70.614961,30.489406,36.922459,21.881202,21.747045,21.647656,29.263958,30.139266,29.358509,33.331298,33.264644,27.166486,27.546993,34.165381,37.129851,33.191360,37.434045,35.574628,37.969068,31.516824,36.673084,33.619418,36.726180,31.548571,36.304185,31.611274,33.921952,31.042291,33.444392,32.815491,34.714458,31.533423,33.540570,82.122517,87.294359,128.672521,84.178996,136.398614,57.130224,45.058301,155.726857,118.440000,2.188000,215.300000,117.230000,1.657000,145.300000,32741.327270,13.349642,23.572817,92.189775,34.223822,1821.583569,1182.807159
06/19/2026 09:02:51,0.000000,0.000000,75.144761,74.745987,65.648852,75.262091,78.256658,72.722133,75.316940,74.765731,33.105234,29.740943,28.907823,28.875907,34.889306,35.284344,32.675112,33.061024,32.762032,34.749841,33.526033,33.307199,31.693242,32.562114,30.648365,72.270224,30.265864,37.113753,22.125915,22.018258,21.837483,29.098946,29.875799,29.548508,33.294208,33.211997,27.066233,27.264287,34.146243,37.128474,33.202018,37.454813,35.577518,37.974158,31.518838,36.688892,33.633954,36.749509,31.542188,36.303597,31.602151,33.902647,31.031829,33.451378,32.811812,34.721877,31.527485,33.559970,84.292270,89.426735,129.611751,86.374456,137.481344,57.336149,45.519658,157.821951,118.610000,2.211000,219.200000,117.250000,1.675000,148.000000,32801.324410,13.101653,24.012100,93.106501,34.226468,1825.206869,1185.255625
06/19/2026 09:03:51,0.000000,0.000000,75.179786,74.704973,65.686408,75.240356,78.239628,72.697369,75.340569,74.768673,33.200318,29.540254,28.865863,28.802071,34.982649,35.187040,32.652526,32.982440,32.698418,34.674852,33.218984,32.873166,31.622626,32.485384,30.658264,63.821991,30.114111,34.612765,20.670915,20.481775,20.316481,28.926618,29.726733,29.653604,33.106572,33.104794,26.949114,27.293604,34.131439,37.119032,33.173771,37.434673,35.580413,37.981905,31.504820,36.654374,33.597527,36.736231,31.511017,36.285905,31.587241,33.900665,31.016025,33.437601,32.801137,34.706791,31.535521,33.508456,74.446428,80.052970,128.018098,76.038855,135.213167,57.125395,43.989733,138.258526,118.630000,2.097000,203.600000,117.310000,1.569000,133.500000,32861.323483,12.067262,22.545503,84.205188,34.210227,1828.653762,1187.527676
06/19/2026 09:04:51,0.000000,0.000000,75.192805,74.702366,65.782851,75.258778,78.234420,72.680268,75.302827,74.766820,33.060042,29.315211,28.623778,28.560036,34.951395,35.096830,32.536853,32.875261,32.609645,34.597833,33.236041,32.931192,31.491874,32.442911,30.612319,69.713679,30.417152,35.652753,21.648277,21.475937,21.346626,29.087464,29.928971,29.957060,33.065067,33.037064,26.507109,26.949461,34.127201,37.111714,33.163192,37.415752,35.563585,37.971753,31.489681,36.671476,33.590708,36.722803,31.501979,36.286221,31.576559,33.915771,31.016035,33.423673,32.800536,34.704418,31.500642,33.519434,80.850320,86.013064,128.064164,83.143334,135.634474,56.864966,44.883411,153.867411,118.680000,2.179000,214.500000,117.280000,1.650000,144.200000,32921.322211,12.247124,23.405629,91.369214,34.203657,1832.168383,1189.870766
06/19/2026 09:05:51,0.000000,0.000000,75.128474,74.673916,65.716945,75.237543,78.172439,72.634401,75.261330,74.745156,33.016737,29.385934,28.685160,28.614349,35.223500,35.070107,32.441796,32.784246,32.587664,34.518674,33.107413,32.948853,31.344277,32.413431,30.507264,70.553276,29.837823,36.515566,21.529117,21.411969,21.294570,28.683755,29.400138,28.778338,33.020346,32.983895,26.795900,26.973466,34.112882,37.120003,33.163080,37.435533,35.559855,37.977754,31.473902,36.685681,33.582758,36.731697,31.478779,36.306996,31.558997,33.904485,30.972624,33.425940,32.787243,34.699140,31.476997,33.518958,82.861176,87.999502,129.051199,85.034896,136.731670,57.117341,44.909727,157.806575,118.570000,2.196000,216.400000,116.990000,1.662000,146.400000,32981.319214,13.084757,23.430809,93.099803,34.198665,1835.756064,1192.284645
06/19/2026 09:06:51,0.000000,0.000000,75.186276,74.730059,65.734825,75.266590,78.200545,72.682597,75.250133,74.769867,33.001309,29.451177,28.653613,28.619773,35.112295,35.148649,32.410219,32.750015,32.527305,34.473991,33.015534,33.274269,31.429446,32.303613,30.588837,70.602962,29.737337,35.716603,21.577873,21.495740,21.419914,28.651286,29.367683,28.867218,33.023758,32.964636,26.843108,27.025220,34.126140,37.110215,33.161507,37.423801,35.564394,37.982279,31.498069,36.683974,33.596592,36.751229,31.489836,36.286551,31.555988,33.892605,31.015067,33.415341,32.807315,34.690333,31.513449,33.525985,78.634189,83.886258,129.576210,78.462143,137.299918,57.298088,44.199873,144.575201,118.630000,2.129000,208.100000,117.070000,1.606000,137.900000,33041.319403,12.967969,22.748634,87.166154,34.204534,1839.351770,1194.704014
06/19/2026 09:07:51,0.000000,0.000000,75.152952,74.686576,65.606310,75.227523,78.181812,72.632822,75.200777,74.766961,33.651777,30.476119,29.769962,29.984993,36.242932,35.572810,33.005552,33.395302,33.218602,34.941469,34.397620,35.000570,33.003163,33.300493,32.025222,68.878086,30.885353,36.207924,22.550553,22.457290,22.237426,29.863566,30.407891,30.850914,33.943397,34.103665,28.259852,28.512002,34.110346,37.115708,33.153235,37.446960,35.548933,37.993371,31.449108,36.667733,33.560299,36.741183,31.487533,36.284263,31.540888,33.901089,30.966096,33.427912,32.780769,34.707763,31.463919,33.525465,82.966663,88.238734,128.946227,85.533266,136.608362,56.941025,46.041803,161.709972,118.550000,2.216000,219.100000,116.930000,1.686000,149.000000,33101.317392,11.701699,24.506225,94.786343,34.193629,1842.905374,1197.085185
06/19/2026 09:08:51,0.000000,0.000000,75.115132,74.693950,65.662026,75.224083,78.169967,72.653939,75.126057,74.764035,33.463040,30.280935,29.506479,29.634475,35.134410,35.357821,32.818419,33.254923,33.058655,34.803600,33.340857,33.849471,32.049475,32.847061,31.269253,67.417504,31.244260,35.862700,21.937655,21.824593,21.632825,29.960024,30.719151,31.140277,33.603990,33.667951,27.762051,28.098485,34.110516,37.121627,33.168336,37.429267,35.532089,38.006175,31.458904,36.687246,33.592769,36.750518,31.480347,36.308997,31.562712,33.932164,30.993272,33.431510,32.793262,34.723331,31.481238,33.545399,74.532182,80.112971,128.806768,74.359307,136.077572,57.255600,44.550430,137.300561,118.470000,2.093000,203.500000,117.130000,1.574000,133.300000,33161.316161,12.776411,23.086289,83.748344,34.205484,1846.456410,1199.458106
06/19/2026 09:09:51,0.000000,0.000000,75.161381,74.674304,65.663951,75.229932,78.175796,72.651758,75.240554,74.761972,33.334543,29.838588,29.071532,29.113426,35.065107,35.368762,32.676435,33.118349,32.893193,34.792418,33.351428,33.872865,31.811501,32.702853,31.056124,68.861820,31.199998,36.055647,21.956346,21.802008,21.644618,29.828174,30.738439,31.146639,33.433129,33.418467,26.967369,27.360360,34.104578,37.109077,33.153299,37.445255,35.534768,37.981457,31.465162,36.660475,33.580997,36.737023,31.489963,36.289334,31.560059,33.892667,30.988391,33.422402,32.792594,34.695164,31.490409,33.518116,80.052682,85.295311,127.737120,82.901708,135.202458,56.983805,45.343408,154.287725,118.440000,2.183000,214.700000,117.120000,1.651000,144.100000,33221.322539,12.211065,23.844582,91.555274,34.195560,1849.926780,1201.757240
06/19/2026 09:10:51,0.000000,0.000000,75.156349,74.678142,65.689613,75.208644,78.186986,72.629982,75.240145,74.750155,33.327648,29.740709,29.054797,29.059143,34.922018,35.197800,32.700887,33.043226,32.916970,34.724326,33.468048,33.121332,31.704274,32.625608,31.081963,70.678333,30.397947,37.146173,21.953348,21.833110,21.677708,29.230938,30.051427,29.000331,33.345136,33.259375,27.271052,27.490817,34.116635,37.084381,33.150104,37.417763,35.540038,37.963297,31.437490,36.648207,33.571791,36.699093,31.470998,36.267391,31.534617,33.868641,30.971410,33.402975,32.801165,34.671333,31.496839,33.496540,82.625240,87.782024,128.839368,84.695143,136.640660,57.280996,45.222995,156.894736,118.600000,2.191000,216.400000,117.190000,1.661000,146.000000,33281.311332,13.416250,23.729923,92.701802,34.180535,1853.517635,1204.174204
06/19/2026 09:11:51,0.000000,0.000000,75.184163,74.690761,65.763436,75.230918,78.190246,72.663760,75.232875,74.756402,33.244965,29.715707,28.952614,28.945422,34.962843,35.102069,32.586017,33.004422,32.852918,34.726512,33.347167,33.303123,31.647724,32.588723,30.999838,71.926765,30.269973,36.112870,22.275815,22.129600,22.027234,29.123457,29.886925,29.412471,33.280369,33.207489,26.980858,27.286035,34.104827,37.085443,33.144878,37.418312,35.534815,37.983713,31.432685,36.657251,33.581759,36.713446,31.474013,36.292078,31.538722,33.889162,30.986657,33.420498,32.804918,34.679512,31.483814,33.516427,79.840954,85.184636,129.675211,79.877075,137.420220,57.516423,44.804851,144.238562,118.670000,2.139000,209.800000,117.270000,1.612000,138.900000,33341.310781,12.782462,23.330408,87.010547,34.187147,1857.130717,1206.610990
06/19/2026 09:12:51,0.000000,0.000000,75.199662,74.686408,65.914041,75.232585,78.225151,72.661619,75.223740,74.769655,33.121773,29.695555,28.759805,28.759747,35.049218,35.269993,32.511086,32.942423,32.753233,34.664768,33.149773,33.290591,31.629368,32.559723,30.808449,62.783777,30.304202,34.579676,20.708386,20.565080,20.282280,29.035416,29.876502,30.023630,33.102279,33.113835,26.740205,26.973626,34.124582,37.102029,33.155354,37.421659,35.555908,37.962332,31.448547,36.654687,33.592066,36.704687,31.460960,36.264057,31.547455,33.886765,30.990489,33.403261,32.813456,34.677828,31.482346,33.511853,77.016470,82.340382,127.673501,79.914203,135.063842,56.902751,44.527998,147.191437,118.730000,2.140000,209.200000,117.430000,1.610000,138.900000,33401.318660,11.514948,23.064728,88.367329,34.188016,1860.547729,1208.856072
06/19/2026 09:13:51,0.000000,0.000000,75.164373,74.670959,65.880497,75.212921,78.221547,72.650368,75.221841,74.747052,33.070957,29.575011,28.703444,28.601269,35.250400,35.206515,32.519826,32.830675,32.588100,34.552828,32.853574,33.129626,31.283986,32.480015,30.706235,70.096438,30.216435,36.076516,21.585772,21.486135,21.322010,28.956392,29.780126,29.429628,33.097083,33.018408,26.702371,27.089102,34.090196,37.076174,33.128324,37.418203,35.533673,37.961370,31.425299,36.652304,33.560801,36.691686,31.455323,36.251814,31.525099,33.881801,30.983725,33.398203,32.794611,34.680320,31.466461,33.492016,81.680499,86.844140,128.521374,83.716704,136.266216,56.887908,44.938956,154.945951,118.640000,2.183000,214.900000,117.050000,1.650000,144.700000,33461.306605,12.617748,23.458768,91.845970,34.173370,1864.109762,1211.244424
06/19/2026 09:14:51,0.000000,0.000000,75.156634,74.662370,65.583551,75.231356,78.236551,72.648103,75.217366,74.746377,33.030013,29.315408,28.608805,28.605050,35.133577,35.037810,32.509739,32.805475,32.540459,34.464484,33.281565,33.530187,31.506971,32.261791,30.516510,71.572495,29.953802,36.902336,21.702850,21.567322,21.486269,28.756950,29.543763,29.154415,33.037851,32.971172,26.654003,26.900017,34.096708,37.079124,33.116133,37.406519,35.524149,37.953199,31.402356,36.633577,33.564657,36.688889,31.458061,36.239040,31.503048,33.842506,30.979494,33.370957,32.800249,34.651343,31.467417,33.478309,84.007881,89.108284,129.381817,86.192906,137.272003,57.197216,44.923905,160.695522,118.250000,2.212000,218.400000,116.830000,1.679000,148.000000,33521.306168,13.457964,23.444372,94.350681,34.162787,1867.717763,1213.678656
06/19/2026 09:15:51,0.000000,0.000000,75.113688,74.669264,65.652878,75.234690,78.175488,72.684062,75.221597,74.760329,32.871820,29.448824,28.594595,28.616627,34.523287,34.999654,32.457330,32.707285,32.487596,34.463664,33.230528,33.117367,31.253428,32.284014,30.468897,66.982692,29.818345,35.082698,21.007594,20.910143,20.717953,28.678376,29.407695,29.195845,32.966478,32.874897,26.819943,26.989642,34.087674,37.048894,33.113562,37.384952,35.506034,37.933814,31.403747,36.618722,33.562627,36.664300,31.407041,36.239255,31.508894,33.838119,30.957713,33.379591,32.791103,34.648873,31.449813,33.472306,78.248725,83.631528,129.043386,79.876094,136.501707,57.228281,44.192104,145.903631,118.470000,2.137000,208.500000,116.990000,1.607000,138.300000,33581.313280,12.341564,22.741134,87.777860,34.150852,1871.254143,1216.039455
06/19/2026 09:16:51,0.000000,0.000000,75.155289,74.677927,65.651811,75.250496,78.205127,72.674502,75.241892,74.770494,32.853678,29.280776,28.522845,28.435819,34.571551,34.929940,32.348244,32.683620,32.446759,34.438459,33.015943,32.890121,31.467199,32.295932,30.236117,72.096095,30.071067,36.551922,21.684912,21.590222,21.408464,28.829964,29.595786,29.552976,32.941977,32.889073,26.465597,26.852572,34.095283,37.073281,33.106841,37.431317,35.509029,37.952263,31.412550,36.629903,33.553861,36.692737,31.418203,36.251233,31.508786,33.865543,30.949138,33.383708,32.794779,34.673389,31.459193,33.482547,84.147449,89.166013,129.537209,86.553456,137.462189,58.200809,45.120644,161.167465,118.340000,2.212000,218.700000,116.720000,1.686000,148.600000,33641.311534,12.919596,23.632326,94.553589,34.162179,1874.842596,1218.455414
06/19/2026 09:17:51,0.000000,0.000000,75.169576,74.663911,65.904118,75.213968,78.194816,72.666243,75.108257,74.745805,33.607239,30.701078,29.769395,29.986239,36.009934,35.335628,32.952972,33.408063,33.205148,34.889907,34.527507,34.901148,32.987957,33.100415,31.793033,64.680925,30.463950,34.488893,22.101417,21.957869,21.749387,29.424382,29.941188,29.721374,33.870477,33.947293,28.521695,28.821696,34.083765,37.048538,33.123737,37.406568,35.507742,37.953189,31.377395,36.603953,33.545580,36.670329,31.408452,36.232689,31.496354,33.823400,30.947398,33.370982,32.774928,34.653586,31.430729,33.455054,74.457552,80.127005,128.489462,75.147073,135.863997,58.581199,44.547128,139.542933,118.310000,2.106000,204.500000,117.040000,1.578000,134.300000,33701.309524,11.405777,23.083116,84.814426,34.145718,1878.327256,1220.764476
06/19/2026 09:18:51,0.000000,0.000000,75.186638,74.663658,65.847500,75.184646,78.181589,72.659282,75.183909,74.728536,33.309338,30.070549,29.192978,29.305995,35.397457,35.045485,32.723983,33.135205,32.943996,34.720242,33.898776,33.592959,31.939237,32.751210,30.979890,68.716264,31.023727,35.446271,21.993769,21.834502,21.665325,29.696256,30.464842,30.851256,33.486071,33.510505,27.119751,27.503854,34.063008,37.043338,33.098377,37.389301,35.500838,37.949839,31.380254,36.619569,33.552815,36.673111,31.407449,36.236120,31.507233,33.833356,30.960508,33.368000,32.782171,34.649721,31.438637,33.459830,80.722262,85.937069,128.362194,83.198888,136.043618,58.526479,45.440904,153.983779,118.380000,2.178000,214.700000,116.940000,1.654000,144.400000,33761.298175,11.508977,23.937294,91.420761,34.145674,1881.832978,1223.099779
06/19/2026 09:19:51,0.000000,0.000000,75.112780,74.613842,65.786059,75.188872,78.151712,72.607185,75.183890,74.745841,33.225490,29.982415,29.053060,29.102739,35.061134,35.126308,32.661232,33.049373,32.817427,34.685338,33.564939,33.390511,31.659606,32.699313,30.901408,70.216213,30.827248,36.595505,22.088917,21.953890,21.849878,29.563950,30.360224,30.456950,33.357151,33.318493,27.178626,27.483109,34.060140,37.042249,33.100147,37.406535,35.481538,37.949154,31.360850,36.594888,33.526707,36.678964,31.398476,36.240485,31.486939,33.846432,30.938872,33.368101,32.784940,34.653814,31.430109,33.448216,82.879870,88.041386,129.416453,85.091952,137.320452,59.037035,45.456538,157.656868,118.320000,2.199000,216.700000,116.870000,1.665000,146.400000,33821.297110,12.643355,23.952150,93.034565,34.139878,1885.422803,1225.516347
06/19/2026 09:20:51,0.000000,0.000000,75.103620,74.642288,65.785765,75.191346,78.171853,72.648636,75.134634,74.747264,33.182060,29.861713,28.956831,28.953028,35.114062,35.114949,32.601094,32.974150,32.765526,34.681025,33.435786,33.277817,31.606760,32.587856,30.883929,70.419994,30.504441,35.509117,22.108524,22.000417,21.928511,29.296040,30.082619,29.898935,33.294131,33.187032,27.112605,27.364061,34.081178,37.021192,33.111285,37.372962,35.477365,37.941018,31.348634,36.597471,33.527967,36.650572,31.398321,36.214209,31.482743,33.817384,30.927100,33.344034,32.776863,34.621358,31.411241,33.425403,77.459090,82.696965,129.971238,76.803892,137.674593,59.443528,44.442058,139.678722,118.680000,2.115000,206.200000,117.040000,1.583000,135.400000,33881.295610,12.527051,22.982066,84.878618,34.127415,1889.015081,1227.930514
06/19/2026 09:21:51,0.000000,0.000000,75.187083,74.619732,65.899188,75.196957,78.172815,72.636897,75.243793,74.758453,32.986605,29.537656,28.683471,28.721922,34.922053,35.091435,32.567843,32.880452,32.656693,34.640328,33.466555,32.959569,31.528778,32.447730,30.525707,63.690826,30.497028,34.793748,20.820497,20.655645,20.350747,29.181433,30.056334,30.318905,33.112082,33.088970,26.520414,26.797450,34.058263,37.055417,33.110862,37.399067,35.494129,37.968774,31.362816,36.636407,33.549284,36.684196,31.404785,36.243212,31.481776,33.834626,30.938610,33.375576,32.780860,34.637323,31.431072,33.462504,77.663336,82.876114,128.080663,80.723802,135.587936,58.634576,44.693081,148.266740,118.430000,2.140000,210.000000,116.950000,1.623000,140.100000,33941.293915,11.570487,23.223261,88.856900,34.145478,1892.423598,1230.169258
06/19/2026 09:22:51,0.000000,0.000000,75.227772,74.615654,65.961248,75.175141,78.204100,72.673469,75.250835,74.746908,32.983584,29.505639,28.689363,28.633281,34.935058,35.106210,32.425221,32.806808,32.579844,34.508211,32.855548,33.477888,31.430460,32.458106,30.475502,69.799975,30.019643,35.922654,21.556856,21.450483,21.406387,28.690488,29.433181,27.015593,33.083609,32.995153,26.793366,27.157915,34.075136,37.032421,33.082010,37.365063,35.481161,37.947010,31.363144,36.612600,33.532493,36.647559,31.394295,36.218621,31.469183,33.819411,30.931808,33.347673,32.777837,34.624104,31.442414,33.436939,81.646799,86.772308,129.094005,83.717372,136.913208,58.702135,44.970322,154.281089,118.530000,2.180000,214.700000,117.080000,1.650000,144.100000,34001.291214,12.433896,23.488758,91.552339,34.130044,1895.986797,1232.559704
06/19/2026 09:23:51,0.000000,0.000000,75.287852,74.689299,65.874264,75.235175,78.277808,72.765444,75.332426,74.774045,32.945627,29.492090,28.633421,28.631643,34.811028,35.145814,32.453458,32.755440,32.549430,34.451692,33.212760,33.424721,31.438181,32.447132,30.571098,71.349160,29.705511,36.455931,21.605979,21.465051,21.312774,28.596104,29.248746,28.659461,33.023165,32.953818,26.669177,26.910197,34.055774,37.047630,33.072586,37.394153,35.477102,37.942522,31.355498,36.597735,33.536673,36.664554,31.372739,36.236605,31.471340,33.821560,30.917922,33.366961,32.779352,34.616300,31.415958,33.446989,84.130151,89.192029,130.011907,86.421585,138.028654,58.884639,44.957989,160.802341,118.390000,2.210000,218.600000,116.830000,1.678000,148.300000,34061.300014,12.978963,23.476968,94.396642,34.129498,1899.593580,1234.992286
06/19/2026 09:24:51,0.000000,0.000000,75.409373,74.715839,65.962137,75.257964,78.343433,72.812862,75.407439,74.784887,32.907090,29.395010,28.558156,28.553355,34.932782,34.990429,32.418304,32.734974,32.496639,34.453162,32.823949,33.076563,31.302528,32.438920,30.506458,66.419309,29.725822,34.941915,20.901383,20.789998,20.597699,28.597310,29.274482,29.018901,32.910262,32.912485,26.761219,27.064306,34.062443,37.044544,33.073476,37.410068,35.475424,37.950127,31.341336,36.601954,33.542684,36.684702,31.381574,36.225461,31.456287,33.834533,30.923365,33.365864,32.784925,34.634724,31.404297,33.450911,77.909053,83.377220,129.603919,79.525301,137.139215,58.672028,44.144230,145.811379,118.420000,2.124000,207.900000,116.980000,1.604000,137.600000,34121.289094,12.247015,22.694900,87.735501,34.132435,1903.121282,1237.344536
06/19/2026 09:25:51,0.000000,0.000000,75.443347,74.741812,65.858584,75.320048,78.422542,72.823460,75.528389,74.793547,32.795608,29.126181,28.428870,28.410168,35.009987,34.997572,32.261317,32.638534,32.364192,34.351660,33.162351,33.073944,31.202768,32.286374,30.592541,71.909844,30.040830,36.102683,21.658066,21.533753,21.356026,28.786770,29.522733,29.502219,32.916715,32.828684,26.382561,26.775701,34.052188,37.025038,33.077261,37.388192,35.463927,37.936015,31.326657,36.589487,33.523950,36.627543,31.361202,36.212302,31.429580,33.776384,30.910912,33.320021,32.764394,34.596496,31.413332,33.404829,83.883680,88.932025,129.965564,86.165756,137.837906,58.211299,44.783682,161.104183,118.460000,2.216000,218.900000,117.040000,1.684000,148.300000,34181.285721,12.792557,23.310126,94.526404,34.109986,1906.705748,1239.755873
06/19/2026 09:26:51,0.000000,0.000000,75.439749,74.732719,65.968093,75.342613,78.447971,72.829576,75.602664,74.798176,32.818384,29.219948,28.473592,28.478095,35.012746,34.872618,32.248457,32.593660,32.370520,34.336227,33.049557,32.855772,31.163655,32.245985,30.418308,66.345158,29.421132,34.412150,20.910696,20.757090,20.649389,28.248829,28.860119,27.935061,32.823407,32.785169,26.677518,26.994570,34.033085,37.015737,33.078052,37.386327,35.464917,37.942745,31.321415,36.603503,33.528248,36.655719,31.361812,36.210251,31.467109,33.818675,30.908788,33.347426,32.790484,34.618977,31.416614,33.412101,74.558109,80.078265,129.373959,74.682774,136.847600,57.890622,43.557799,137.264470,118.530000,2.093000,203.200000,117.230000,1.571000,133.000000,34241.284150,12.285897,22.126253,83.731091,34.119099,1910.220407,1242.092452
06/19/2026 09:27:51,0.000000,0.000000,75.545466,74.786557,65.862811,75.390457,78.512468,72.917790,75.563716,74.790880,33.380223,30.058749,29.511651,29.721805,35.877918,35.234531,32.840054,33.289432,33.014914,34.763946,34.762616,34.922399,32.910570,33.094158,31.785465,67.041788,30.814555,34.639136,22.278873,22.199937,22.076614,29.662680,30.236483,30.726337,33.806625,33.935840,27.897422,28.140273,34.053529,37.022394,33.068284,37.369537,35.467393,37.940354,31.306528,36.593121,33.524045,36.634275,31.370527,36.208286,31.446877,33.811388,30.909496,33.363661,32.773382,34.611674,31.412409,33.429677,80.629457,85.965359,128.656969,83.094633,136.174178,57.221836,45.744947,155.884009,118.340000,2.189000,216.200000,116.900000,1.662000,145.400000,34301.282964,10.413443,24.225693,92.258824,34.115842,1913.717616,1244.419572
06/19/2026 09:28:51,0.000000,0.000000,75.594510,74.794239,65.899183,75.422351,78.546770,72.957821,75.577838,74.810507,33.249023,30.069778,29.257771,29.361382,34.904115,35.146211,32.771487,33.077794,32.870316,34.683544,33.472518,34.070408,31.840427,32.732173,31.180337,69.731362,31.106542,36.892715,22.192862,22.121096,21.894536,29.805424,30.534299,30.940309,33.468268,33.467824,27.372930,27.608011,34.012968,36.999233,33.053909,37.368945,35.427583,37.939545,31.281651,36.602624,33.493159,36.637141,31.327154,36.192636,31.413536,33.794143,30.867681,33.329214,32.753139,34.602569,31.359680,33.410419,82.886172,88.125449,129.561956,84.940838,137.284606,57.381416,45.710668,157.902712,118.440000,2.199000,217.100000,116.970000,1.667000,146.400000,34361.280151,12.699483,24.193232,93.141675,34.093346,1917.319974,1246.848125
06/19/2026 09:29:51,0.000000,0.000000,75.620387,74.807043,65.971470,75.448191,78.586397,73.015068,75.607947,74.795014,33.176866,29.971085,29.067596,29.101034,35.029732,35.153430,32.651477,32.967165,32.851924,34.618615,33.401269,33.312388,31.727847,32.509041,30.939317,71.109106,30.912294,35.866255,22.340455,22.197390,22.123224,29.581037,30.400483,30.416084,33.358427,33.278000,27.239753,27.485893,34.015850,37.003432,33.034454,37.342963,35.444271,37.925255,31.289072,36.579070,33.479731,36.605179,31.325409,36.180719,31.414273,33.774006,30.872429,33.316227,32.756151,34.583391,31.369965,33.378911,78.408698,83.713571,130.044276,77.887267,137.705627,57.749344,44.748432,141.341362,118.440000,2.129000,207.100000,117.030000,1.597000,136.600000,34421.278590,12.589913,23.276342,85.661261,34.084538,1920.926549,1249.276953
06/19/2026 09:30:51,0.000000,0.000000,75.695978,74.872990,66.117083,75.516804,78.602602,73.072023,75.609483,74.834577,32.956064,29.692524,28.743835,28.842601,35.004310,34.937352,32.498793,32.945696,32.676393,34.596098,33.289406,33.123812,31.593156,32.506223,30.835796,63.570844,30.738546,34.811882,20.929133,20.773733,20.534281,29.362273,30.246897,30.543764,33.148380,33.142602,26.688706,26.966326,34.001904,37.012980,33.044106,37.352563,35.437770,37.922309,31.272287,36.582517,33.489855,36.613937,31.328134,36.170587,31.404173,33.784367,30.881489,33.309024,32.758726,34.581524,31.357095,33.402066,77.476855,82.656432,127.989177,80.425923,135.299912,57.444022,44.870010,147.927835,118.450000,2.140000,209.900000,117.050000,1.615000,139.800000,34481.278190,11.419079,23.392803,88.702857,34.085371,1924.338805,1251.516439
06/19/2026 09:31:51,0.000000,0.000000,75.720642,74.855854,65.979381,75.512525,78.625258,73.058418,75.718037,74.798323,32.978912,29.475979,28.765426,28.695969,35.054559,35.064314,32.443570,32.826926,32.584065,34.525732,33.021141,33.270615,31.383902,32.438757,30.489430,70.155731,30.193454,36.267103,21.780729,21.652392,21.526669,28.891239,29.688694,27.709965,33.105567,33.061120,26.863680,27.319755,34.014046,36.985269,33.037779,37.372354,35.430578,37.934578,31.267730,36.579689,33.480353,36.628367,31.314963,36.190262,31.416101,33.801140,30.840388,33.325736,32.756329,34.580463,31.379123,33.391598,81.674136,86.838648,129.033648,83.738371,136.753172,57.589060,45.074906,154.534863,118.480000,2.183000,215.000000,117.000000,1.653000,144.600000,34541.276543,12.678431,23.588672,91.664516,34.086342,1927.904458,1253.909319
06/19/2026 09:32:51,0.000000,0.000000,75.736669,74.917945,66.010963,75.570657,78.670982,73.135768,75.729150,74.833530,32.986126,29.479648,28.693698,28.645316,34.997127,35.017967,32.539760,32.781240,32.548585,34.493444,33.382995,32.933474,31.302129,32.317072,30.552833,71.481941,29.595147,36.828740,21.669479,21.531254,21.385990,28.510479,29.169844,28.110626,33.041220,33.002103,26.748082,26.985682,33.991842,37.023743,33.020819,37.363886,35.418392,37.916245,31.252804,36.588528,33.478119,36.618177,31.294489,36.184529,31.390483,33.778272,30.859775,33.326613,32.754538,34.581782,31.352858,33.382734,84.148701,89.177645,129.813803,86.339624,137.721668,57.994950,44.872729,161.181869,118.380000,2.208000,218.400000,116.940000,1.682000,148.300000,34601.273848,13.433335,23.395405,94.559775,34.078931,1931.513685,1256.344237
06/19/2026 09:33:51,0.000000,0.000000,75.774788,74.951454,66.195510,75.611998,78.710070,73.189080,75.761355,74.835350,32.920976,29.646182,28.640359,28.608812,34.865504,34.864173,32.447797,32.710650,32.480731,34.474564,33.294327,33.088248,31.226910,32.309146,30.593060,66.425838,29.769739,35.105305,20.931246,20.781236,20.562124,28.616859,29.313201,29.082605,32.944863,32.894627,26.729425,27.017551,33.998656,36.990283,33.015085,37.351993,35.426147,37.921766,31.240996,36.571629,33.472705,36.593756,31.316574,36.161756,31.397389,33.745629,30.834595,33.302090,32.742894,34.567503,31.370041,33.390539,78.686587,83.978885,129.413871,80.584687,136.922873,57.963840,44.159476,147.822150,118.470000,2.139000,209.600000,117.030000,1.617000,139.200000,34661.272281,12.395678,22.709627,88.654772,34.070601,1935.043427,1258.698481
06/19/2026 09:34:51,0.000000,0.000000,75.793346,74.922295,66.214279,75.637946,78.746859,73.188857,75.809433,74.819265,32.848587,29.438007,28.464190,28.446985,34.786259,34.864760,32.244839,32.630069,32.421202,34.389891,33.276631,32.969264,31.304138,32.289269,30.498926,72.235778,30.058082,36.619575,21.702357,21.542593,21.429389,28.774026,29.515346,29.387801,32.945979,32.852173,26.465599,26.782893,34.001177,36.965370,33.028275,37.330627,35.448484,37.911341,31.260335,36.557225,33.502227,36.588203,31.317414,36.145322,31.394895,33.755579,30.859731,33.295182,32.763994,34.555281,31.369098,33.369160,84.238780,89.226487,130.020223,86.394045,138.050643,57.867328,44.817475,158.264761,118.290000,2.216000,218.900000,116.790000,1.677000,148.400000,34721.270342,13.277074,23.342501,93.299211,34.070946,1938.645782,1261.127569
06/19/2026 09:35:51,0.000000,0.000000,75.830115,74.944317,66.176348,75.635680,78.772358,73.191665,75.766345,74.832741,32.754553,29.338784,28.478699,28.453100,34.775927,34.883256,32.273829,32.630139,32.357816,34.324442,33.126649,32.942015,31.111960,32.307379,30.470915,63.620216,29.666049,34.110001,20.368118,20.208131,19.950095,28.414359,29.185273,28.827074,32.784959,32.765394,26.537015,26.906246,33.996798,36.968969,33.005031,37.350394,35.411569,37.896189,31.220547,36.547001,33.464864,36.597893,31.272680,36.121235,31.377832,33.726580,30.829295,33.298691,32.734600,34.552573,31.347980,33.356098,74.855707,80.335750,128.676943,76.379898,136.022877,57.772487,43.866698,139.143822,118.480000,2.100000,204.000000,117.130000,1.569000,133.600000,34781.268364,11.683683,22.426318,84.625514,34.053841,1942.094977,1263.401220
06/19/2026 09:36:51,0.000000,0.000000,75.857716,74.959696,66.137252,75.654148,78.790758,73.189444,75.799953,74.838502,32.939308,29.482629,28.708726,28.524425,34.679162,34.686703,32.263563,32.566062,32.328694,34.218167,33.544123,32.782779,31.125259,32.191625,30.634903,66.689879,30.354687,29.520505,25.561299,25.258538,25.596005,29.206807,29.754887,30.021956,32.858010,32.781090,27.305897,27.955767,33.983662,36.976671,32.993393,37.354735,35.406436,37.913163,31.211822,36.563182,33.458894,36.609205,31.272420,36.174111,31.375345,33.754745,30.819677,33.286499,32.738408,34.567907,31.328562,33.364282,81.024573,83.293279,125.268811,81.132363,130.440830,61.279991,52.535076,129.067312,119.290000,0.630000,67.200000,0.000000,0.000000,-0.000000,34841.267385,-0.879431,30.399936,79.732163,34.057656,1944.912130,1265.062391
06/19/2026 09:37:51,0.000000,0.000000,75.885839,74.978134,66.280085,75.655794,78.797865,73.232577,75.705297,74.851901,34.489569,32.841313,31.696293,32.070037,36.208872,35.469150,33.638845,33.779634,33.787778,35.012515,35.904593,35.745629,34.004076,33.577755,33.554004,59.257437,31.650876,32.306732,28.802701,28.652348,30.169972,31.441003,31.461943,31.856659,34.518023,34.557953,31.821533,32.153256,33.981433,36.991259,32.997206,37.349243,35.386318,37.917406,31.217884,36.565723,33.449450,36.604224,31.266109,36.166954,31.358238,33.759899,30.801229,33.294383,32.728511,34.554040,31.317795,33.369096,82.987992,83.640586,114.378990,75.923455,117.738223,72.490992,56.650677,103.613534,119.290000,0.629000,67.200000,0.000000,0.000000,-0.000000,34901.265882,-1.611276,33.918008,66.136949,34.053820,1946.029769,1265.062391
06/19/2026 09:38:51,0.000000,0.000000,75.887391,75.010523,66.110498,75.673198,78.816467,73.271618,75.752278,74.878650,34.677022,33.538398,32.289592,32.644267,35.660897,35.622795,34.046727,34.235380,34.181377,35.194969,35.604035,35.353808,33.565646,33.548766,33.636419,48.959837,32.272769,33.198578,30.611145,30.528243,31.657357,32.099175,32.149462,32.436435,34.517317,34.466292,32.178358,32.315981,33.952890,36.947784,32.998477,37.320443,35.407375,37.915424,31.210092,36.555195,33.430884,36.591926,31.260112,36.145498,31.350447,33.734813,30.803240,33.293143,32.727270,34.540823,31.308234,33.336901,83.087282,83.388087,105.744075,70.496105,110.776782,78.830243,56.737491,89.662290,119.170000,0.628000,66.800000,0.000000,0.000000,-0.000000,34961.264142,-0.791987,33.990565,57.745170,34.041549,1947.146903,1265.062391
06/19/2026 09:39:51,0.000000,0.000000,75.811070,75.014382,66.250984,75.675697,78.829049,73.272007,75.795042,74.848373,34.843330,33.863039,32.552921,32.859038,35.832779,35.920921,34.290607,34.559065,34.471591,35.465318,35.622179,35.632097,33.793935,33.677133,33.585975,43.103038,32.752441,33.331627,31.443740,31.395621,31.898594,32.466468,32.566103,32.736430,34.674304,34.609093,32.291315,32.404242,33.978816,36.950169,32.992829,37.324995,35.411077,37.908953,31.207576,36.538407,33.433578,36.557879,31.258022,36.146077,31.366644,33.723866,30.806517,33.267843,32.746865,34.555049,31.340006,33.358366,75.009945,75.183110,99.043266,67.271900,106.371001,82.157321,56.792163,80.823908,119.190000,0.628000,66.900000,0.000000,0.000000,-0.000000,35021.262547,-0.704598,34.036225,51.989816,34.043677,1948.262846,1265.062391
06/19/2026 09:40:51,0.000000,0.000000,75.769318,75.056648,66.144733,75.711427,78.790216,73.316726,75.706601,74.862500,35.007585,34.104296,32.746552,33.051059,35.943041,36.198105,34.557374,34.792922,34.687824,35.681282,35.730900,35.412283,33.955097,33.766821,34.056771,39.815169,33.078563,33.374532,31.762532,31.727784,31.941524,32.693017,32.812187,32.962013,34.819115,34.767666,32.347142,32.466302,33.957731,36.964992,32.972345,37.315675,35.388160,37.905547,31.205032,36.549514,33.436287,36.574739,31.250564,36.159034,31.346278,33.739540,30.810212,33.289216,32.750465,34.547107,31.320964,33.344264,78.622938,78.801260,93.717180,68.799429,103.565902,83.934882,56.926851,74.387638,119.100000,0.630000,67.000000,0.000000,0.000000,-0.000000,35081.260881,-0.774068,34.148600,47.545234,34.041383,1949.379620,1265.062391
06/19/2026 09:41:51,0.000000,0.000000,75.741861,75.022410,66.136170,75.661471,78.762308,73.234038,75.651923,74.841567,35.093103,34.196568,32.914562,33.156958,36.040144,36.327493,34.723008,35.037877,34.889131,35.853548,36.140079,35.772626,34.171407,33.861968,34.098666,37.915628,33.320560,33.430750,31.864337,31.797962,31.981125,32.868164,32.996198,33.126878,34.960218,34.848908,32.389484,32.502454,33.966289,36.912033,32.988804,37.304633,35.423681,37.877778,31.219357,36.513833,33.436454,36.532421,31.263503,36.124515,31.359266,33.711626,30.799137,33.257833,32.741295,34.516217,31.339249,33.299847,79.314012,79.456054,89.927768,70.033628,101.551380,84.870303,56.999681,70.458840,119.100000,0.631000,66.900000,0.000000,0.000000,-0.000000,35141.259119,-0.778549,34.209299,44.713792,34.029389,1950.495171,1265.062391
06/19/2026 09:42:51,0.000000,0.000000,75.671976,75.025965,66.074879,75.645108,78.698060,73.241332,75.616453,74.823385,35.285146,34.302291,33.094686,33.310415,36.230239,36.469278,34.959040,35.233480,35.054621,36.028139,35.920964,36.045156,34.251442,33.913617,34.277634,36.901586,33.540739,33.494538,31.907361,31.826286,32.018620,33.018961,33.157638,33.271405,35.073960,34.990602,32.424859,32.604593,33.953698,36.952570,32.954372,37.312390,35.386313,37.902380,31.200056,36.529914,33.407725,36.571071,31.236034,36.136182,31.331500,33.726142,30.791420,33.269981,32.730327,34.526127,31.306434,33.331107,80.594333,80.849023,87.233230,70.865839,100.092265,85.516407,57.098245,67.656324,118.990000,0.633000,67.200000,0.000000,0.000000,-0.000000,35201.256895,-0.796835,34.291373,42.634163,34.027787,1951.611991,1265.062391
06/19/2026 09:43:51,0.000000,0.000000,75.606597,75.037836,65.955814,75.649824,78.638829,73.204156,75.550502,74.841451,35.378142,34.346587,33.262151,33.516911,36.315138,36.719207,35.128958,35.429929,35.229655,36.231738,36.210487,36.343027,34.476330,34.018297,34.403766,36.394138,33.688202,33.632683,31.914038,31.894883,32.007886,33.176696,33.290017,33.460634,35.215222,35.135425,32.499428,32.690799,33.965616,36.947192,32.947994,37.319310,35.422721,37.904214,31.230868,36.522765,33.413877,36.581182,31.251604,36.126858,31.341815,33.706223,30.796389,33.268579,32.733372,34.526502,31.329578,33.330637,81.759487,81.946378,85.415787,71.463429,99.069423,85.886108,57.258084,65.802708,119.050000,0.628000,67.000000,0.000000,0.000000,-0.000000,35261.256149,-0.791608,34.424291,41.229581,34.033365,1952.727772,1265.062391
06/19/2026 09:44:51,0.000000,0.000000,75.553953,74.984734,66.059251,75.604897,78.606257,73.142167,75.573268,74.844380,35.551853,34.591064,33.497632,33.692224,36.476560,36.833655,35.317038,35.629459,35.451261,36.374721,36.229076,36.099381,34.549397,34.138459,34.579596,36.101625,33.858693,33.796968,31.936269,31.884595,32.025393,33.362593,33.504319,33.628698,35.320443,35.242430,32.571651,32.779636,33.930887,36.928959,32.938627,37.304689,35.390299,37.908563,31.208965,36.498818,33.414717,36.540862,31.242572,36.116998,31.338181,33.707930,30.766905,33.240091,32.715092,34.508707,31.315200,33.303412,82.814721,83.011427,84.144336,71.867349,98.193331,86.104981,57.495511,64.671085,119.220000,0.630000,67.200000,0.000000,0.000000,-0.000000,35321.253934,-0.824354,34.621322,40.360220,34.016024,1953.842453,1265.062391
06/19/2026 09:45:51,0.000000,0.000000,75.523247,74.978930,65.956900,75.568182,78.576822,73.115506,75.493529,74.828370,35.855030,34.728730,33.735419,33.945998,36.744495,37.069627,35.451100,35.811310,35.660113,36.530669,36.601476,36.471459,34.746125,34.275820,34.643694,36.011504,34.042452,33.943446,31.942005,31.892559,32.014029,33.552060,33.654667,33.819434,35.482935,35.362390,32.743152,32.915424,33.969252,36.926487,32.944454,37.288377,35.417964,37.884008,31.247028,36.500776,33.435343,36.549458,31.274012,36.116803,31.343716,33.705897,30.790268,33.242057,32.745963,34.520431,31.338619,33.321435,83.810761,84.014346,83.341119,72.286965,97.537691,86.234434,57.708467,63.971265,119.130000,0.630000,66.900000,0.000000,0.000000,-0.000000,35381.252087,-0.854189,34.797635,39.817960,34.028117,1954.958058,1265.062391
06/19/2026 09:46:51,0.000000,0.000000,75.463229,74.963652,66.053312,75.572311,78.530037,73.108216,75.442141,74.849611,35.983580,35.010008,34.017934,34.243805,36.929799,37.187202,35.572890,36.017191,35.842736,36.683447,36.748489,36.282388,34.861381,34.298838,35.071593,36.008776,34.215806,34.153221,31.948921,31.915067,32.035452,33.755101,33.845249,34.040609,35.601513,35.515108,32.964390,33.239749,33.936250,36.928110,32.931899,37.288712,35.389406,37.876304,31.227227,36.479350,33.391619,36.543523,31.250064,36.120457,31.345748,33.677278,30.759768,33.249429,32.704870,34.502501,31.337395,33.302885,76.356917,76.104263,82.704444,72.608773,96.946609,86.337987,58.118940,63.594327,119.240000,0.626000,66.900000,0.000000,0.000000,-0.000000,35441.250630,-0.983168,35.136389,39.524398,34.012140,1956.072919,1265.062391
06/19/2026 09:47:51,0.000000,0.000000,75.447117,74.928099,66.096785,75.528641,78.485257,73.063996,75.409592,74.809857,36.784432,35.957999,35.097903,35.510784,37.665478,37.678294,36.294551,36.721638,36.680455,37.288637,37.931703,38.223011,36.523137,35.118075,36.185640,36.803046,34.743464,34.606838,31.947683,31.903583,32.010437,34.789103,34.630747,34.963391,36.537092,36.643300,34.170317,34.660735,33.924462,36.927424,32.921762,37.310023,35.399838,37.902608,31.216773,36.489528,33.399615,36.549718,31.242150,36.108165,31.346434,33.715712,30.782291,33.252093,32.714207,34.519803,31.335273,33.331874,77.787411,77.999161,81.742661,72.056566,96.488085,86.137031,59.693632,63.581218,118.930000,0.632000,66.900000,0.000000,0.000000,-0.000000,35501.248560,-1.816037,36.422875,39.514170,34.019488,1957.187659,1265.062391
06/19/2026 09:48:51,0.000000,0.000000,75.437196,74.929155,65.856634,75.488746,78.464011,73.021869,75.474830,74.828669,36.969764,36.384357,35.489270,35.886789,37.910152,37.761250,36.516472,36.921766,36.825111,37.406659,37.716940,37.537183,36.059067,35.036815,36.143739,36.808074,35.100195,34.847885,31.949658,31.900212,32.023584,35.137880,35.191079,35.731730,36.486102,36.509116,34.771001,35.254421,33.933712,36.923369,32.930209,37.286590,35.393821,37.906331,31.252163,36.499464,33.406036,36.547704,31.263345,36.116387,31.351524,33.693250,30.781143,33.255849,32.721967,34.517785,31.342656,33.305466,79.218574,79.339619,80.948144,71.784852,96.071803,86.286309,60.104299,62.909721,118.840000,0.630000,66.900000,0.000000,0.000000,-0.000000,35561.246623,-1.907151,36.755036,38.988518,34.021439,1958.303011,1265.062391
06/19/2026 09:49:51,0.000000,0.000000,75.393907,74.915834,65.769721,75.456075,78.474785,73.053881,75.474041,74.835907,37.345288,36.857487,35.854416,36.147278,37.896991,38.049843,36.875253,37.221558,37.077322,37.642335,38.037342,38.078113,36.272574,35.237297,36.591199,36.996897,35.457313,34.936432,31.950401,31.913428,32.028889,35.453437,35.535418,35.917735,36.656862,36.639604,35.533021,35.885344,33.934997,36.913148,32.912910,37.292818,35.400713,37.895528,31.247061,36.491103,33.386534,36.559258,31.260334,36.104539,31.359344,33.707263,30.760887,33.253675,32.685995,34.526706,31.328951,33.304685,80.428470,80.590052,80.474640,71.920317,95.758945,86.403562,60.499914,62.784129,118.970000,0.632000,66.800000,0.000000,0.000000,-0.000000,35621.245023,-2.137307,37.073739,38.889828,34.016322,1959.417065,1265.062391
06/19/2026 09:50:51,0.000000,0.000000,75.385083,74.907005,65.844919,75.430234,78.439779,73.013148,75.427420,74.818826,37.547313,37.225470,36.144049,36.406780,38.216876,38.250881,37.121146,37.466018,37.293121,37.823076,38.066500,38.122360,36.479811,35.379654,36.741615,37.167137,35.699038,34.968156,31.966678,31.926142,32.012329,35.652743,35.746664,36.015076,36.867997,36.836145,35.920304,36.119993,33.945143,36.917064,32.924305,37.280717,35.433071,37.899510,31.286277,36.491852,33.407281,36.544961,31.308392,36.111560,31.381627,33.714374,30.790753,33.236652,32.715653,34.527458,31.365869,33.320617,81.558229,81.745583,80.265762,72.304905,95.452050,86.496510,60.778515,62.664687,118.730000,0.633000,66.800000,0.000000,0.000000,-0.000000,35681.243852,-2.329271,37.297427,38.795860,34.030157,1960.531099,1265.062391
06/19/2026 09:51:51,0.000000,0.000000,75.306003,74.877733,65.834975,75.397454,78.391547,72.981545,75.339818,74.800032,37.019883,35.962543,34.748133,34.985883,37.919048,38.367790,36.950949,37.436041,37.175113,37.930493,37.084455,37.644202,35.978528,35.115352,35.781009,65.194244,34.148795,34.318785,27.756219,27.721844,27.932359,33.965263,34.571963,32.525445,36.719531,36.784570,33.074210,33.115924,33.938196,36.915451,32.897680,37.279882,35.411831,37.866407,31.293885,36.484211,33.372951,36.528469,31.266163,36.109446,31.363392,33.691757,30.778307,33.237867,32.694635,34.520685,31.355721,33.282947,82.574382,86.464448,109.044196,82.508646,123.224032,67.212960,50.328993,161.225729,118.170000,2.228000,221.100000,116.680000,1.698000,150.500000,35741.242469,5.871412,28.447373,94.578611,34.014494,1963.443631,1266.497327
06/19/2026 09:52:51,0.000000,0.000000,75.246939,74.882011,65.890965,75.404957,78.359896,72.962818,75.288027,74.830174,36.769020,35.186200,34.087812,34.165325,37.723054,38.378577,36.685331,37.097174,36.800875,37.917197,37.305070,37.358840,35.576048,34.828644,35.548680,66.998054,34.129467,38.274903,26.282454,26.047811,25.921448,33.673593,34.234357,34.007524,36.589010,36.569981,32.723896,32.883711,33.950013,36.925897,32.920166,37.326121,35.438156,37.912532,31.315005,36.503911,33.402502,36.570738,31.299537,36.128000,31.399660,33.716362,30.783834,33.261647,32.702866,34.531116,31.364589,33.302456,83.760460,89.269154,120.867742,85.110750,132.192155,59.010176,48.877627,161.863725,118.150000,2.227000,220.700000,116.550000,1.693000,150.300000,35801.240482,11.139330,27.135573,94.852213,34.037755,1967.110121,1268.991134
06/19/2026 09:53:51,0.000000,0.000000,75.274928,74.835658,65.805257,75.336924,78.339644,72.893743,75.335707,74.781553,36.501297,34.407363,33.563364,33.602409,37.601196,38.148615,36.504581,36.852815,36.643795,37.813802,36.947736,36.694194,35.263724,34.681504,35.091063,67.067366,34.505316,38.477532,25.307799,24.990213,24.854352,33.654016,34.359031,34.573786,36.365715,36.392717,31.805623,32.212364,33.912539,36.922181,32.877469,37.298691,35.395123,37.897025,31.308722,36.504906,33.381730,36.563767,31.302490,36.126949,31.392487,33.722091,30.770865,33.259091,32.685633,34.535663,31.359076,33.308955,74.198617,80.211178,122.930046,74.140691,131.979630,57.581716,47.978123,138.471029,118.180000,2.106000,204.700000,116.810000,1.581000,134.400000,35861.239138,12.166272,26.311260,84.306244,34.026273,1970.671097,1271.377274
06/19/2026 09:54:51,0.000000,0.000000,75.276817,74.848110,65.909647,75.347340,78.317205,72.874547,75.344321,74.806650,36.154574,33.694733,32.900663,32.876580,37.436186,38.083108,36.192629,36.627294,36.360436,37.752275,36.201063,36.522801,34.831729,34.456435,34.457819,69.516472,34.440488,38.933417,25.490662,25.289862,25.064898,33.414410,34.225723,34.524816,36.176839,36.163113,31.016720,31.129654,33.922420,36.935121,32.908347,37.307292,35.423698,37.898119,31.343688,36.500854,33.405654,36.563255,31.323822,36.135750,31.409630,33.715197,30.791132,33.264799,32.673557,34.552897,31.367932,33.322231,80.104463,85.665157,123.231333,83.086392,131.305974,57.093969,48.901419,155.490239,118.080000,2.190000,216.100000,116.330000,1.668000,146.200000,35921.236470,11.776160,27.157257,92.085722,34.038270,1974.164719,1273.703338
06/19/2026 09:55:51,0.000000,0.000000,75.283331,74.862232,65.880368,75.337158,78.317578,72.899483,75.354789,74.802338,36.201545,33.465564,32.596551,32.588705,37.373682,37.992383,36.075507,36.404452,36.141772,37.607803,36.251574,36.216757,34.757489,34.224168,34.170901,71.522675,34.269081,40.353290,25.368463,25.168090,25.030695,33.157363,34.010226,34.277891,36.031185,36.000186,30.654431,30.778025,33.951698,36.927134,32.958647,37.331673,35.469622,37.899280,31.366246,36.513953,33.430799,36.551128,31.351303,36.118782,31.435306,33.727466,30.807901,33.254843,32.698726,34.550500,31.409670,33.320310,82.626639,88.119207,125.117905,84.987182,132.937568,57.333937,48.751291,158.274795,117.820000,2.210000,218.000000,116.370000,1.678000,147.700000,35981.234980,13.332962,27.020328,93.303573,34.053749,1977.782046,1276.148638
06/19/2026 09:56:51,0.000000,0.000000,75.209559,74.815041,65.798511,75.330002,78.313813,72.880026,75.360235,74.804407,35.982199,33.216579,32.359307,32.331692,37.080170,37.886008,35.809932,36.193889,35.897164,37.469739,35.852428,36.037081,34.477215,34.170557,33.749713,73.114809,34.056451,39.866860,25.437321,25.203861,25.188874,32.909158,33.774277,34.003840,35.871802,35.798715,30.259122,30.613698,33.951828,36.924609,32.947250,37.328298,35.450595,37.888263,31.406374,36.479015,33.414387,36.561333,31.360967,36.106246,31.457166,33.716392,30.832887,33.224206,32.697863,34.511483,31.398839,33.287290,80.648023,86.225244,126.329249,81.073417,133.962771,57.563399,47.916071,147.350369,118.040000,2.160000,211.100000,116.580000,1.633000,141.200000,36041.233919,13.612792,26.254068,88.439838,34.047265,1981.422119,1278.614954
