Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 09:57:51,0.000000,0.000000,75.193372,74.831378,65.821856,75.272511,78.298601,72.838885,75.331089,74.794677,36.355042,33.703977,32.804989,32.948373,37.858462,38.078023,36.105641,36.560268,36.315201,37.741145,37.024952,37.214896,35.497813,34.729932,34.664359,68.805987,34.459733,39.755194,25.210414,25.016278,24.787333,33.337805,34.142094,34.602717,36.441180,36.523502,31.026136,31.250419,33.956176,36.953269,32.951020,37.329836,35.456053,37.905191,31.409188,36.515555,33.415969,36.593887,31.363203,36.149648,31.452406,33.749397,30.826788,33.273338,32.680325,34.555212,31.430481,33.331734,81.167317,86.632859,125.319256,84.252563,132.424412,57.283311,48.844902,157.890735,117.870000,2.207000,217.600000,116.480000,1.677000,147.400000,36101.231617,12.649457,27.105737,93.136459,34.064934,1984.941012,1280.965086
06/19/2026 09:58:51,0.000000,0.000000,75.184605,74.748669,65.868075,75.241465,78.253777,72.769634,75.232585,74.790758,36.073559,33.331362,32.465317,32.434004,37.339286,37.986728,35.861872,36.277237,35.938931,37.510541,35.922987,36.437299,34.533999,34.270415,33.689872,72.255951,34.188416,39.487427,25.326538,25.101108,25.078990,33.037338,33.894326,34.214849,35.999553,36.006196,30.485762,30.809734,33.969081,36.938259,32.981712,37.341349,35.463983,37.910447,31.432309,36.513056,33.417904,36.562181,31.393748,36.142809,31.478200,33.732474,30.845904,33.252165,32.696936,34.532742,31.428501,33.326648,78.415120,83.980411,126.460739,78.200107,133.719117,57.540197,47.803621,142.559737,118.070000,2.138000,209.300000,116.890000,1.606000,137.800000,36161.229335,13.337108,26.150319,86.230903,34.068020,1988.574403,1283.423717
06/19/2026 09:59:51,0.000000,0.000000,75.187622,74.826893,65.764798,75.275749,78.261853,72.837473,75.208322,74.801550,35.718558,32.738165,31.898995,31.901712,37.249080,37.773763,35.561969,35.975275,35.691090,37.385213,35.853665,36.175661,34.289934,34.085757,33.684118,65.891193,33.842153,38.322092,23.944230,23.758837,23.463541,32.630613,33.588878,33.906859,35.666962,35.657658,29.705210,30.055164,33.943395,36.951152,32.945545,37.342960,35.434673,37.917012,31.417544,36.536344,33.394631,36.614674,31.367548,36.153522,31.445614,33.757726,30.804396,33.297322,32.674976,34.586255,31.412548,33.343176,77.639933,83.162108,124.600785,80.901027,131.424832,57.249997,47.736325,149.890214,118.010000,2.158000,211.400000,116.600000,1.633000,141.400000,36221.227756,12.233930,26.088162,89.591579,34.067051,1992.006285,1285.686323
06/19/2026 10:00:51,0.000000,0.000000,75.198850,74.765455,65.916208,75.244480,78.239950,72.752752,75.260896,74.804296,35.762158,32.730348,31.822116,31.687960,37.241199,37.688111,35.388647,35.827734,35.537974,37.230651,35.288905,35.718236,34.123567,33.914907,33.345558,71.626390,33.511107,39.618687,24.518420,24.390415,24.214682,32.311830,33.231816,33.377564,35.503551,35.501335,29.943842,30.157633,33.974851,36.949758,32.988412,37.337402,35.478501,37.918294,31.456262,36.512322,33.426941,36.591539,31.407407,36.151070,31.479876,33.757682,30.844016,33.285201,32.687749,34.581695,31.455526,33.335827,81.946319,87.345339,125.874997,84.268604,133.013475,57.270377,47.709330,156.406609,118.040000,2.201000,217.000000,116.610000,1.667000,146.200000,36281.226166,13.555472,26.063215,92.488107,34.081017,1995.599633,1288.108480
06/19/2026 10:01:51,0.000000,0.000000,75.258134,74.786323,65.868126,75.251862,78.289386,72.797849,75.314469,74.789877,35.559030,32.488638,31.658853,31.527279,37.039691,37.606057,35.352012,35.676381,35.378667,37.090698,34.649709,35.673196,33.875982,33.871097,33.014613,73.500609,33.231556,40.788701,24.540273,24.376463,24.265718,32.033271,32.904232,33.045151,35.357812,35.332991,29.606372,29.984975,33.955633,36.959363,32.994746,37.341933,35.508482,37.895609,31.477049,36.507597,33.458628,36.600090,31.447345,36.145153,31.488633,33.757085,30.863917,33.283567,32.688782,34.571635,31.459374,33.351662,84.339816,89.620201,126.888905,86.776957,134.261124,57.448784,47.996961,160.516035,118.150000,2.223000,220.200000,116.650000,1.692000,149.600000,36341.224586,14.460087,26.328614,94.273407,34.087814,1999.237259,1290.573082
06/19/2026 10:02:51,0.000000,0.000000,75.320986,74.790483,65.760878,75.267750,78.334670,72.796842,75.395306,74.799786,35.421128,32.177570,31.434224,31.341588,36.860645,37.463828,35.070766,35.493189,35.207487,36.958368,34.922396,35.474346,33.926700,33.748188,32.926397,64.996100,32.946899,37.377464,22.993215,22.806312,22.593692,31.724451,32.627961,32.820063,35.116903,35.154587,29.488436,29.874055,33.972601,36.972287,32.999542,37.344935,35.487544,37.932168,31.480947,36.541819,33.458773,36.612625,31.464422,36.176736,31.507679,33.793389,30.874054,33.287267,32.689372,34.578434,31.455957,33.352253,74.328662,80.086311,125.447381,75.983333,132.091039,57.201703,46.049572,138.069166,118.190000,2.093000,203.500000,116.660000,1.578000,133.700000,36401.223737,12.863911,24.513553,84.115051,34.099140,2002.697350,1292.860800
06/19/2026 10:03:51,0.000000,0.000000,75.367477,74.785881,65.854869,75.300138,78.362314,72.804339,75.495007,74.801120,35.248745,31.914952,31.123249,30.921774,37.193630,37.312572,34.905986,35.269987,34.890499,36.797818,34.694460,35.231846,33.526043,33.637537,32.768732,70.775795,32.784363,38.606183,23.813236,23.657381,23.504887,31.547701,32.446606,32.648980,34.983122,34.962281,29.058160,29.495477,34.029870,36.970514,33.029155,37.345651,35.520369,37.922923,31.537562,36.548587,33.487780,36.614082,31.485914,36.171529,31.544691,33.779212,30.912413,33.283398,32.704622,34.586106,31.486805,33.391015,80.856889,86.188472,125.643353,83.400894,132.761388,56.898200,47.278368,155.022505,118.010000,2.192000,215.500000,116.500000,1.656000,145.400000,36461.221262,12.942342,25.663841,91.879725,34.117610,2006.221039,1295.216399
06/19/2026 10:04:51,0.000000,0.000000,75.467164,74.834939,66.088027,75.367024,78.429382,72.886667,75.557978,74.813022,35.213641,31.972776,31.023793,30.863296,36.832616,37.281525,34.747364,35.139368,34.823003,36.631367,34.626060,35.145746,33.421987,33.530831,32.686177,71.775499,32.453553,39.205484,23.813758,23.680746,23.552322,31.270525,32.098179,32.196079,34.893361,34.852561,29.012922,29.341858,34.023894,36.984023,33.053177,37.339480,35.516987,37.926179,31.551984,36.551849,33.487945,36.638585,31.499593,36.193091,31.558221,33.803800,30.901436,33.311113,32.684775,34.590707,31.502266,33.387772,83.002581,88.239910,126.688029,85.331635,134.008280,57.143249,47.109012,158.752078,118.040000,2.208000,217.900000,116.520000,1.679000,147.700000,36521.219595,13.699156,25.506328,93.510873,34.125344,2009.825939,1297.649692
06/19/2026 10:05:51,0.000000,0.000000,75.452027,74.811763,65.994597,75.391971,78.476957,72.891361,75.596083,74.831726,35.028595,31.842975,30.956332,30.764001,36.545977,37.064043,34.684671,35.028377,34.707512,36.525873,34.770497,34.913936,33.458061,33.339432,32.611758,71.487404,32.228769,37.783356,23.744678,23.560146,23.478987,31.082168,31.885021,31.853838,34.757295,34.751086,28.980450,29.295943,34.012374,36.989353,33.050175,37.355947,35.550854,37.934763,31.556185,36.560135,33.501594,36.634480,31.513399,36.200170,31.549056,33.818201,30.923019,33.300325,32.702885,34.597239,31.502706,33.388211,78.322704,83.727625,127.242128,78.040746,134.460161,57.314332,46.054622,143.576775,118.000000,2.134000,208.200000,116.530000,1.608000,137.800000,36581.218656,13.265040,24.518316,86.703939,34.132054,2013.433854,1300.082959
06/19/2026 10:06:51,0.000000,0.000000,75.527257,74.870574,65.940890,75.440723,78.519224,73.002921,75.644615,74.830027,34.750618,31.587343,30.659603,30.496995,36.724273,37.110446,34.461455,34.864243,34.509290,36.404238,34.344222,34.926319,33.227417,33.380275,32.457802,71.551391,32.242405,38.499599,23.351680,23.180524,23.037045,31.008929,31.862589,32.119509,34.619372,34.596747,28.516938,28.963931,34.001119,36.987871,33.057600,37.347416,35.540574,37.925397,31.563669,36.552174,33.495379,36.625192,31.519057,36.182770,31.553868,33.818557,30.932288,33.312328,32.677987,34.599462,31.503909,33.389855,82.476342,87.596545,126.561995,85.415470,133.811984,57.010277,46.885569,160.239927,117.860000,2.215000,218.900000,116.560000,1.684000,148.400000,36641.217120,13.201585,25.298014,94.154422,34.129324,2016.964515,1302.444455
06/19/2026 10:07:51,0.000000,0.000000,75.501698,74.896959,66.035862,75.454870,78.492094,73.056907,75.599060,74.840621,35.556920,32.672430,31.745831,31.870310,37.590143,37.368681,34.897224,35.550631,35.103053,36.755504,36.056142,36.598168,34.763560,34.169878,33.403553,69.844434,32.715753,37.855285,24.167724,24.080870,23.936803,31.729196,32.355584,32.649154,35.491286,35.619787,30.401817,30.732370,34.048288,36.994615,33.100672,37.352679,35.566004,37.917617,31.608395,36.577991,33.536399,36.635962,31.558936,36.210446,31.597702,33.843597,30.968112,33.325808,32.706153,34.620906,31.534878,33.410520,75.181388,80.667745,126.955186,74.622484,133.926602,56.955764,46.318171,139.450034,118.160000,2.114000,205.900000,116.750000,1.587000,135.300000,36701.214870,13.088812,24.766473,84.770486,34.155784,2020.555323,1304.860002
06/19/2026 10:08:51,0.000000,0.000000,75.615335,74.913520,66.000941,75.491916,78.562240,73.067808,75.636592,74.856640,35.131052,31.865287,31.065548,31.079239,37.031485,37.150894,34.731724,35.166740,34.820654,36.599817,35.128835,35.130486,33.682556,33.736296,32.613572,67.617942,32.833961,37.669625,23.390652,23.262964,23.044021,31.588419,32.465019,32.887045,35.014815,35.035212,28.898674,29.288677,34.069069,37.018858,33.098965,37.372202,35.567350,37.956511,31.619104,36.593889,33.544806,36.671328,31.581701,36.224658,31.616876,33.828072,30.969912,33.359100,32.705675,34.631520,31.530912,33.422115,78.979985,84.335253,125.454148,82.013148,132.441413,56.738210,47.333330,152.606633,117.890000,2.173000,213.500000,116.550000,1.649000,143.600000,36761.213026,11.954735,25.714890,90.809060,34.169131,2024.007939,1307.145293
06/19/2026 10:09:51,0.000000,0.000000,75.670279,74.922887,66.009554,75.504547,78.603429,73.083862,75.701775,74.840348,35.082149,31.688741,30.949106,30.838604,36.620942,36.987703,34.574000,34.946135,34.672373,36.467357,34.863983,34.875974,33.431581,33.511548,32.294829,71.000984,32.554510,38.772643,23.591601,23.476033,23.298397,31.309371,32.185926,32.323858,34.852149,34.806911,29.145878,29.354744,34.053147,37.021571,33.109958,37.367663,35.577695,37.934575,31.631287,36.604184,33.527599,36.663923,31.567773,36.223655,31.599656,33.844212,30.958480,33.346332,32.688449,34.616110,31.541487,33.424219,82.020465,87.370309,126.653532,84.201730,133.981680,56.953269,47.045213,156.088421,118.040000,2.194000,216.500000,116.560000,1.666000,145.800000,36821.211546,13.325737,25.446906,92.348568,34.165099,2027.599795,1309.564956
06/19/2026 10:10:51,0.000000,0.000000,75.681149,74.940947,65.956082,75.506565,78.618479,73.131184,75.847629,74.832156,34.911172,31.579329,30.693926,30.624174,36.673982,36.939872,34.387376,34.798629,34.529704,36.375914,34.617990,35.071909,33.183572,33.475948,32.181541,73.254248,32.313787,38.986596,23.770689,23.655139,23.566947,31.082330,31.918592,32.021474,34.717701,34.684876,28.731399,29.140901,34.059160,37.002794,33.116111,37.375110,35.574625,37.934607,31.638893,36.589278,33.537068,36.669372,31.588978,36.238530,31.612163,33.854014,30.983022,33.362468,32.710824,34.619799,31.555119,33.443145,83.925656,89.227246,127.625208,85.784747,135.161358,57.221560,46.894600,155.649171,117.930000,2.207000,217.500000,116.320000,1.677000,146.800000,36881.210239,13.680152,25.306444,92.155624,34.173254,2031.237050,1312.028458
06/19/2026 10:11:51,0.000000,0.000000,75.734391,74.945235,66.088916,75.548389,78.654683,73.139683,75.777685,74.871554,34.763284,31.428983,30.478002,30.476150,36.577025,36.851795,34.244748,34.689788,34.375089,36.253090,34.587178,34.963228,33.151970,33.367938,31.999796,65.586580,32.031021,37.426965,22.396968,22.282613,22.058286,30.807512,31.682626,31.853692,34.496078,34.520924,28.561601,28.943872,34.077493,37.040962,33.139873,37.393882,35.584454,37.943523,31.659912,36.632088,33.554278,36.687842,31.584712,36.272807,31.626499,33.874964,30.991569,33.402341,32.696479,34.664046,31.554862,33.466435,78.576404,83.977230,126.436968,81.337237,133.475888,57.018797,46.260295,149.841499,118.070000,2.157000,211.100000,116.590000,1.626000,141.100000,36941.208112,12.714919,24.712046,89.569611,34.192451,2034.721537,1314.342292
06/19/2026 10:12:51,0.000000,0.000000,75.700695,74.939389,66.249049,75.586354,78.673584,73.185799,75.750486,74.857000,34.673686,31.364826,30.307284,30.243550,36.271254,36.699239,34.157942,34.516960,34.247723,36.120708,34.435884,34.342707,33.018709,33.344027,32.018680,72.970627,31.950742,38.660154,23.409791,23.266872,23.157917,30.724484,31.558641,31.542602,34.414649,34.395568,28.448926,28.769329,34.076050,37.028467,33.138746,37.386572,35.602452,37.929218,31.667317,36.609457,33.563987,36.664327,31.594703,36.245104,31.628112,33.861918,31.009671,33.377396,32.718205,34.648456,31.552824,33.448853,83.828598,88.963300,127.493704,86.006985,135.043936,56.910359,46.750978,160.390281,117.820000,2.220000,218.800000,116.220000,1.685000,148.600000,37001.207035,13.487892,25.172262,94.219232,34.187592,2038.337056,1316.786055
06/19/2026 10:13:51,0.000000,0.000000,75.747084,74.941888,66.216149,75.586572,78.696934,73.196176,75.754740,74.862104,34.440929,31.292364,30.298979,30.180049,36.333033,36.652137,34.142661,34.416937,34.103628,36.018580,33.976215,34.328308,32.970056,33.237181,31.964607,69.596339,31.599432,36.937496,22.861485,22.717147,22.662699,30.404065,31.226753,31.191552,34.305432,34.315195,28.438612,28.718983,34.087216,37.063917,33.169677,37.410708,35.606524,37.978340,31.683440,36.665616,33.590600,36.734641,31.636126,36.288923,31.666956,33.923279,31.031591,33.427119,32.721724,34.675033,31.579991,33.510151,75.388481,80.973775,127.540256,74.863090,134.686338,57.068856,45.322239,137.235661,117.880000,2.105000,203.800000,116.590000,1.576000,134.100000,37061.207130,13.113059,23.824437,83.717317,34.222579,2041.904283,1319.179140
06/19/2026 10:14:51,0.000000,0.000000,75.704405,74.995904,65.991561,75.638390,78.740153,73.238405,75.783982,74.897291,34.198755,30.784498,29.950941,29.862739,36.499137,36.573488,33.944813,34.277298,33.945272,35.930141,33.996330,34.775637,32.700293,33.133750,31.807508,68.080477,31.711540,36.849750,22.324213,22.189218,21.999918,30.403210,31.307438,31.633570,34.141017,34.137022,27.666251,28.076431,34.096129,37.048914,33.142835,37.396387,35.607508,37.967393,31.670618,36.661075,33.566496,36.702668,31.630036,36.270476,31.644334,33.902508,31.033471,33.403455,32.707377,34.672255,31.567664,33.471648,79.289882,84.476141,126.021309,82.204261,133.052326,56.597127,46.239999,153.030831,117.860000,2.180000,213.600000,116.470000,1.644000,143.400000,37121.207853,12.156800,24.692950,90.997873,34.208162,2045.349770,1321.454919
06/19/2026 10:15:51,0.000000,0.000000,75.782626,75.007877,66.163742,75.624843,78.772074,73.268417,75.698123,74.868800,34.270159,30.938639,29.993242,29.829584,36.456489,36.495437,33.748228,34.158479,33.843092,35.813596,33.907921,34.290988,32.659221,33.044251,31.604940,71.019506,31.296691,37.738398,22.768029,22.603503,22.536763,30.074681,30.926906,30.588196,34.058007,34.040249,28.080951,28.317980,34.097562,37.054323,33.173660,37.410691,35.615871,37.969105,31.695956,36.639005,33.591871,36.703165,31.637150,36.280201,31.654079,33.909557,31.032970,33.409730,32.717215,34.696707,31.559631,33.516059,82.329429,87.548332,127.201397,84.389177,134.561542,56.681398,46.116382,156.131795,117.850000,2.194000,215.700000,116.430000,1.665000,145.600000,37181.208169,13.161857,24.576541,92.367600,34.218225,2048.941483,1323.873543
06/19/2026 10:16:51,0.000000,0.000000,75.753025,75.021333,66.265264,75.660902,78.766367,73.267329,75.696521,74.890432,34.106048,30.840271,29.879224,29.756624,36.154296,36.405309,33.718407,34.054983,33.770382,35.720244,33.982187,33.936029,32.594009,32.998186,31.390574,72.908409,31.141767,37.610374,22.931772,22.833613,22.752104,30.000375,30.759487,30.637816,34.023743,33.990002,27.800548,28.175384,34.109761,37.047459,33.190547,37.406712,35.632436,37.960882,31.701475,36.671534,33.606757,36.723746,31.639509,36.289186,31.666726,33.918609,31.045620,33.417511,32.735675,34.678305,31.574910,33.522854,82.896334,88.193790,128.124177,84.077461,135.592112,56.937796,45.896240,152.118344,117.850000,2.191000,215.200000,116.490000,1.649000,144.100000,37241.208657,13.241579,24.368795,90.591286,34.227011,2052.568318,1326.326146
06/19/2026 10:17:51,0.000000,0.000000,75.800430,75.013869,66.273513,75.638885,78.815502,73.298158,75.750709,74.869898,34.032156,30.709936,29.662323,29.638291,35.970356,36.359106,33.541480,33.971816,33.656486,35.619918,33.790167,34.184907,32.468856,32.987349,31.552157,66.670018,31.151294,36.834069,21.853022,21.787065,21.546641,29.901156,30.735179,30.870660,33.876611,33.875279,27.726272,28.030885,34.122744,37.066144,33.183708,37.419360,35.617455,37.972451,31.705123,36.665795,33.609880,36.732166,31.660864,36.294027,31.670819,33.920025,31.073332,33.437517,32.733910,34.687190,31.573544,33.529044,80.424726,85.655090,127.105003,83.262483,134.229767,56.739680,45.513540,154.463489,117.860000,2.182000,214.400000,116.330000,1.650000,144.200000,37301.209197,12.827777,24.006292,91.632979,34.233755,2056.068516,1328.654305
06/19/2026 10:18:51,0.000000,0.000000,75.806595,75.063124,66.085540,75.682657,78.803603,73.325544,75.740420,74.899309,33.846644,30.599931,29.703873,29.547097,36.385885,36.063132,33.440895,33.855300,33.542410,35.519859,33.759605,33.641208,32.299137,32.840861,31.720819,72.570120,31.021557,37.198898,22.709996,22.595228,22.483661,29.844434,30.629454,30.273759,33.861256,33.851043,27.792531,28.182372,34.114049,37.093304,33.212453,37.417450,35.634177,37.990449,31.729509,36.688442,33.626840,36.754811,31.679777,36.315476,31.689860,33.944774,31.084802,33.448261,32.736215,34.700578,31.595576,33.541239,81.262456,86.596967,128.260248,81.884929,135.788678,56.842732,45.389437,147.685876,117.940000,2.160000,211.600000,116.390000,1.632000,141.200000,37361.208866,13.310531,23.888367,88.592736,34.249902,2059.694774,1331.106570
06/19/2026 10:19:51,0.000000,0.000000,75.669823,75.007337,66.072701,75.660960,78.743716,73.291090,75.626908,74.882013,33.737023,30.397195,29.452436,29.408643,36.228967,36.073996,33.350441,33.788430,33.426527,35.411354,33.890228,33.924330,32.336747,32.860661,31.424288,63.487210,30.986828,35.692276,21.321618,21.203996,20.921079,29.762321,30.586149,30.833948,33.667684,33.687671,27.402368,27.703939,34.142978,37.087188,33.237400,37.420605,35.620422,37.978060,31.728153,36.680142,33.639828,36.748282,31.679069,36.316986,31.687168,33.945642,31.086565,33.447924,32.734543,34.691370,31.587740,33.546308,76.876370,82.243453,126.390492,79.649812,133.445905,56.489218,45.212410,146.009640,117.990000,2.134000,208.800000,116.400000,1.611000,138.800000,37421.208929,11.972441,23.719835,87.826515,34.250319,2063.123888,1333.363905
06/19/2026 10:20:51,0.000000,0.000000,75.568915,75.039411,65.874147,75.640962,78.667431,73.267226,75.545871,74.859207,33.627423,30.265354,29.387874,29.273514,36.014219,35.989419,33.279283,33.625816,33.272003,35.344977,33.742900,33.914124,32.048853,32.745506,31.477691,70.795563,30.879071,37.382062,22.313301,22.238404,22.078720,29.694649,30.487305,30.230551,33.698069,33.611458,27.426664,27.842619,34.140602,37.090128,33.233462,37.435254,35.635767,37.970829,31.735117,36.686737,33.633123,36.751779,31.695963,36.325363,31.706160,33.947255,31.104671,33.458100,32.736280,34.715725,31.604635,33.530282,81.873313,87.091623,127.338136,83.985981,134.838008,56.476452,45.803794,155.885628,117.860000,2.193000,215.900000,116.350000,1.662000,145.500000,37481.210007,13.100676,24.281386,92.259535,34.256862,2066.689257,1335.759364
06/19/2026 10:21:51,0.000000,0.000000,75.576669,75.035344,66.008796,75.612315,78.623324,73.276594,75.559578,74.864476,33.695337,30.375860,29.393629,29.278334,35.980476,35.971618,33.231048,33.590928,33.259074,35.302384,33.498559,33.820789,32.141333,32.802780,30.998007,72.131030,30.523708,37.667893,22.320769,22.230625,22.092309,29.472707,30.201261,29.928420,33.627854,33.567888,27.486459,27.695444,34.138970,37.076561,33.225257,37.435050,35.647783,37.973534,31.719134,36.690152,33.640549,36.756079,31.687332,36.324754,31.706214,33.940649,31.101160,33.454865,32.734376,34.695195,31.604022,33.546107,84.113594,89.223766,128.238593,86.347128,135.910426,56.640413,45.491399,161.266191,117.750000,2.215000,219.000000,116.420000,1.687000,148.500000,37541.209237,13.682627,23.985266,94.595985,34.254887,2070.304405,1338.202000
06/19/2026 10:22:51,0.000000,0.000000,75.505420,74.974187,65.910264,75.570790,78.573111,73.156221,75.479291,74.861439,33.583332,30.242057,29.303465,29.214268,35.806126,35.915531,33.131683,33.490275,33.179897,35.162233,33.693042,33.587779,32.021333,32.708228,31.143908,65.788119,30.487481,35.458576,21.255433,21.164294,21.028916,29.388688,30.126636,30.136889,33.481846,33.480069,27.491957,27.855933,34.144520,37.089608,33.245559,37.435794,35.652567,37.974328,31.727063,36.692749,33.630719,36.763985,31.697577,36.340246,31.708797,33.955655,31.123350,33.456584,32.728981,34.705783,31.604021,33.557655,74.318599,79.924716,127.217009,74.859113,134.155955,56.601258,44.160447,137.162022,118.030000,2.096000,203.100000,116.710000,1.565000,133.000000,37601.210755,12.748012,22.710564,83.682101,34.261777,2073.797133,1340.519586
06/19/2026 10:23:51,0.000000,0.000000,75.424464,74.981469,65.760486,75.519242,78.527633,73.120613,75.414245,74.825076,33.393208,29.911724,29.044783,28.957732,35.476438,35.737852,32.956310,33.363413,33.073244,35.079343,33.145247,33.640583,31.946461,32.568084,31.117822,69.897834,30.781978,35.791655,21.951836,21.834289,21.714751,29.502341,30.345000,30.517501,33.423347,33.398911,26.926714,27.383368,34.147869,37.100906,33.234861,37.453445,35.649443,37.979165,31.722139,36.714239,33.640299,36.760254,31.684532,36.346320,31.697192,33.947640,31.098374,33.477273,32.731013,34.725552,31.602114,33.563750,80.717185,85.904078,126.867430,83.228551,134.189070,56.275948,45.452654,154.479674,117.900000,2.188000,215.100000,116.400000,1.654000,144.600000,37661.210000,11.843195,23.948460,91.640131,34.263819,2077.294867,1342.848280
06/19/2026 10:24:51,0.000000,0.000000,75.374332,74.956657,65.914321,75.501252,78.449548,73.140673,75.367939,74.833240,33.449346,30.140145,29.123001,29.026466,35.709537,35.740105,32.967415,33.289200,32.996057,34.993482,33.224512,33.585542,32.002178,32.556113,30.956501,70.744755,30.159034,36.943187,21.936770,21.859154,21.718126,29.095375,29.820955,29.052999,33.408857,33.401748,27.272131,27.445415,34.135864,37.115480,33.222610,37.452309,35.638909,37.985449,31.729813,36.719773,33.646298,36.765788,31.688175,36.359235,31.698628,33.967276,31.112288,33.479275,32.715674,34.730212,31.595064,33.573156,82.813846,88.006959,127.858203,84.944679,135.443503,56.548730,45.287668,157.754461,118.020000,2.200000,217.000000,116.540000,1.671000,146.300000,37721.210932,13.151660,23.791527,93.077098,34.266564,2080.888451,1345.268734
06/19/2026 10:25:51,0.000000,0.000000,75.384919,74.930075,66.042006,75.481998,78.465279,73.049819,75.447240,74.856404,33.401339,30.117385,29.041794,28.999467,35.472254,35.588794,32.839727,33.247334,32.940465,34.944681,32.837321,33.373841,31.777877,32.651500,30.690795,71.516950,30.189040,36.167973,22.202463,22.087189,22.024269,29.118725,29.843849,29.514324,33.373523,33.313538,27.163374,27.476989,34.150385,37.119333,33.243181,37.463489,35.634274,37.963598,31.744754,36.728146,33.659590,36.768409,31.696371,36.355427,31.715351,33.947979,31.128123,33.481018,32.741877,34.724856,31.607270,33.572889,79.238878,84.567063,128.553481,79.007254,136.080937,56.750033,44.500420,144.976902,118.140000,2.143000,209.400000,116.590000,1.609000,138.500000,37781.210672,13.129761,23.038212,87.351520,34.272316,2084.498159,1347.701669
06/19/2026 10:26:51,0.000000,0.000000,75.314045,74.892538,66.038226,75.428835,78.444696,72.994809,75.485113,74.823328,33.366663,29.960436,28.919548,28.857030,35.732652,35.565178,32.885934,33.156199,32.886208,34.858629,33.317786,33.699771,31.808483,32.486359,30.968854,69.500283,30.417445,36.160176,21.562405,21.429551,21.270205,29.161849,29.982368,30.217310,33.303779,33.261564,26.840902,27.189872,34.147739,37.101661,33.255373,37.455725,35.639868,37.997891,31.731223,36.720959,33.651487,36.786883,31.696053,36.344044,31.715630,33.968237,31.115926,33.488018,32.738656,34.722087,31.607843,33.582344,81.935435,87.008007,127.620655,84.735247,135.144198,56.448287,45.160361,158.568060,117.920000,2.196000,217.000000,116.460000,1.670000,146.600000,37841.211279,12.489963,23.670213,93.430997,34.273382,2088.013026,1350.045663
06/19/2026 10:27:51,0.000000,0.000000,75.284273,74.857682,65.852284,75.409127,78.396448,72.965307,75.357043,74.816423,33.324675,29.902254,29.005421,28.904850,35.462458,35.455811,32.792419,33.137830,32.823298,34.815833,33.181139,33.789567,31.786740,32.513578,30.829667,69.974904,30.150410,35.541811,21.810991,21.660669,21.617713,28.956308,29.728764,28.764925,33.258881,33.224219,27.221879,27.514163,34.165146,37.095564,33.254546,37.461975,35.653732,37.981674,31.742935,36.712435,33.655810,36.773493,31.715756,36.346801,31.725561,33.946610,31.142791,33.484346,32.750988,34.725961,31.600817,33.588220,76.352406,81.688389,128.312786,75.826764,135.711408,56.545844,44.286007,139.680016,118.090000,2.113000,205.000000,116.660000,1.588000,135.000000,37901.211264,12.710074,22.831737,84.879230,34.276258,2091.595750,1352.452943
06/19/2026 10:28:51,0.000000,0.000000,75.262604,74.855013,65.824821,75.387605,78.356068,72.929749,75.324529,74.841769,33.080002,29.707604,28.666569,28.671635,35.548538,35.470991,32.684021,33.005475,32.727896,34.736194,33.076447,33.126830,31.461186,32.490117,30.772278,65.797112,30.330294,35.318242,20.987538,20.860893,20.659064,29.064221,29.890134,30.125533,33.118573,33.095461,26.594407,26.927897,34.152824,37.100094,33.250933,37.467664,35.643050,37.964839,31.732640,36.710745,33.648784,36.759415,31.689101,36.352187,31.703683,33.947006,31.126701,33.474209,32.740841,34.717170,31.596881,33.575412,78.788319,83.962958,126.687706,81.664999,133.975433,56.213283,44.751830,151.558035,118.070000,2.169000,212.200000,116.450000,1.635000,142.200000,37961.212957,12.038643,23.279599,90.340815,34.267709,2095.031181,1354.718620
06/19/2026 10:29:51,0.000000,0.000000,75.225684,74.857789,65.730689,75.362914,78.362177,72.929546,75.306955,74.824186,33.067516,29.684822,28.800818,28.711170,35.447774,35.505384,32.588778,32.952949,32.662041,34.741476,33.017732,33.398617,31.638776,32.427223,30.871143,70.350473,30.015810,36.624965,21.683142,21.585311,21.475429,28.818003,29.604789,28.097351,33.121087,33.105530,26.927520,27.387021,34.159934,37.118233,33.261796,37.489078,35.625890,37.979537,31.724296,36.752991,33.659213,36.780422,31.687499,36.379811,31.684201,33.975985,31.118355,33.490860,32.727715,34.748876,31.590824,33.607574,82.092388,87.323956,127.829973,84.100039,135.342904,56.269453,44.975177,156.039543,117.850000,2.198000,216.000000,116.490000,1.658000,145.500000,38021.212529,13.131565,23.493400,92.327116,34.278154,2098.614212,1357.128186
06/19/2026 10:30:51,0.000000,0.000000,75.177912,74.823516,65.757114,75.297445,78.351637,72.865161,75.292159,74.786566,33.163799,29.696696,28.767192,28.691669,35.185507,35.337991,32.573316,32.883256,32.677440,34.615331,32.977115,33.101897,31.547130,32.419346,30.823117,72.152456,29.864396,36.863175,21.869978,21.716973,21.680707,28.777584,29.526929,29.010897,33.102667,33.062219,26.940723,27.167059,34.153917,37.127717,33.270328,37.475022,35.636179,37.982727,31.703902,36.733610,33.645531,36.776084,31.683426,36.356730,31.680736,33.965428,31.130485,33.500276,32.717129,34.734325,31.593434,33.608843,83.832916,89.102241,128.717891,85.561617,136.360272,56.564700,44.968962,154.823758,117.960000,2.205000,217.000000,116.560000,1.664000,146.100000,38081.213552,13.375717,23.487458,91.792068,34.273791,2102.238996,1359.578673
06/19/2026 10:31:51,0.000000,0.000000,75.204512,74.803654,65.712695,75.289390,78.298589,72.824475,75.312245,74.825677,33.011536,29.646947,28.709387,28.652464,35.442642,35.231223,32.562230,32.872619,32.638053,34.588462,32.947523,33.143732,31.527584,32.402053,30.519192,63.493610,29.934542,34.472221,20.550617,20.381674,20.222283,28.805899,29.563258,29.555678,33.005158,32.987377,26.848986,27.219623,34.185742,37.134217,33.291892,37.480559,35.652327,37.993526,31.740186,36.743010,33.677620,36.798757,31.699352,36.366357,31.711674,33.997593,31.158756,33.516378,32.744809,34.758830,31.601786,33.618059,75.288533,80.817840,127.122056,77.389220,134.144778,56.331244,44.036830,141.377130,117.910000,2.113000,205.400000,116.710000,1.584000,135.200000,38141.222188,11.881145,22.591076,85.678030,34.293571,2105.677708,1361.844689
06/19/2026 10:32:51,0.000000,0.000000,75.196610,74.745046,65.840502,75.278407,78.300689,72.771533,75.321778,74.803528,32.886392,29.545942,28.594049,28.413385,35.151071,35.100530,32.405451,32.748362,32.505289,34.487969,33.008645,33.090928,31.415395,32.268670,30.965105,69.853760,30.196381,35.945438,21.499607,21.333526,21.272103,28.931781,29.770686,29.663224,32.971619,32.915605,26.526669,26.944709,34.165092,37.102144,33.277585,37.458370,35.642419,37.967744,31.706167,36.728895,33.671889,36.777564,31.698305,36.348053,31.712404,33.966797,31.170180,33.487101,32.755969,34.740245,31.602076,33.597028,81.257867,86.458202,127.478669,83.447749,135.081220,56.154410,44.959543,155.142109,118.780000,2.179000,215.400000,117.270000,1.650000,144.600000,38201.213829,12.466985,23.478453,91.932440,34.278801,2109.213621,1364.207043
06/19/2026 10:33:51,0.000000,0.000000,75.161007,74.752523,65.646062,75.278459,78.295691,72.783443,75.372965,74.815033,32.909943,29.462984,28.648472,28.518723,35.195875,35.218040,32.440645,32.739075,32.487485,34.485739,32.829027,33.019394,31.397603,32.310968,30.615311,70.621813,29.624694,36.409792,21.594202,21.471227,21.395687,28.581694,29.298120,28.333147,32.977718,32.922594,26.765123,26.959055,34.174466,37.127847,33.285549,37.474249,35.635638,37.981304,31.712713,36.733557,33.666354,36.800365,31.678511,36.379734,31.698903,33.979093,31.153557,33.490005,32.723747,34.751571,31.597875,33.603943,83.215613,88.390527,128.399990,85.318748,136.078340,56.709203,44.875545,158.514327,118.610000,2.205000,217.600000,117.150000,1.667000,147.200000,38261.213606,13.011692,23.398100,93.407662,34.282449,2112.810219,1366.629700
06/19/2026 10:34:51,0.000000,0.000000,75.126612,74.722759,65.881603,75.223707,78.274375,72.759448,75.278469,74.811738,32.851114,29.651918,28.606388,28.526915,34.967256,35.020466,32.370878,32.725810,32.436187,34.415932,32.907578,33.289771,31.341177,32.266634,30.682240,69.275718,29.649951,35.100586,21.419448,21.290614,21.167953,28.619494,29.306022,28.921083,32.935386,32.887372,26.798080,27.100352,34.185717,37.105004,33.294570,37.469520,35.634149,37.959939,31.726362,36.708410,33.689967,36.752656,31.686017,36.349123,31.703197,33.939862,31.167210,33.479417,32.739384,34.749427,31.600034,33.605208,77.698459,83.115659,128.699237,77.684563,136.143763,57.012532,44.263381,143.437588,118.690000,2.128000,207.600000,117.300000,1.596000,136.800000,38321.213431,12.290670,22.809916,86.639333,34.277259,2116.386318,1369.029081
06/19/2026 10:35:51,0.000000,0.000000,75.127319,74.709522,65.761899,75.219017,78.231830,72.709426,75.179898,74.822545,32.762846,29.388578,28.487467,28.392279,35.002853,35.081776,32.286514,32.632590,32.405261,34.380645,32.946468,32.970333,31.335508,32.161746,30.569646,71.159826,29.971882,36.107709,21.404642,21.270869,21.217118,28.751338,29.560896,29.653649,32.890064,32.826485,26.416994,26.774958,34.153548,37.104353,33.261330,37.478890,35.596450,37.972713,31.704050,36.737881,33.659590,36.790531,31.660791,36.360798,31.678211,33.954476,31.136871,33.507229,32.723201,34.749696,31.571689,33.600045,83.108753,88.201526,128.355260,85.774221,135.946053,56.882263,44.868068,160.995746,118.450000,2.212000,218.300000,116.910000,1.677000,148.500000,38381.213181,12.716765,23.390944,94.479806,34.270117,2119.933164,1371.403876
06/19/2026 10:36:51,0.000000,0.000000,75.138712,74.758526,65.805446,75.249059,78.259662,72.766663,75.162294,74.797752,32.721452,29.607500,28.537402,28.505990,34.746887,34.930054,32.342689,32.611803,32.375415,34.369068,32.752579,32.825323,31.215573,32.256892,30.324608,67.386546,29.615062,34.467115,21.165696,21.075895,20.979237,28.542179,29.260853,28.601077,32.864117,32.812097,26.811792,27.207755,34.169064,37.114063,33.270205,37.495675,35.612414,37.978469,31.700054,36.741768,33.664381,36.764332,31.671441,36.362085,31.687580,33.963813,31.145797,33.501803,32.742226,34.730971,31.579666,33.588454,74.296557,79.814616,128.302085,74.097418,135.628450,56.982254,43.655489,136.925889,118.470000,2.095000,203.000000,117.200000,1.567000,132.800000,38441.213683,12.245837,22.221278,83.569092,34.274213,2123.470887,1373.765256
06/19/2026 10:37:51,0.000000,0.000000,75.090228,74.726500,65.774787,75.207081,78.264120,72.730068,75.228425,74.781526,32.621128,29.251352,28.256452,28.194520,35.018311,34.983725,32.112712,32.503344,32.270154,34.262738,32.953277,32.618562,31.277969,32.188384,30.250230,67.397690,30.013920,34.529475,21.232390,21.067161,21.048096,28.714556,29.543753,29.812190,32.794438,32.762868,26.197536,26.606855,34.191601,37.119712,33.294296,37.499748,35.623604,37.982116,31.695267,36.729016,33.672010,36.767951,31.673246,36.353697,31.684575,33.967922,31.173983,33.497440,32.741861,34.742140,31.593945,33.615572,79.570732,84.571947,126.938979,82.157489,134.286630,56.724474,47.673594,141.387327,118.570000,2.173000,197.800000,37.340000,0.000000,-0.000000,38501.213645,8.499298,26.030177,85.682811,34.280985,2126.921719,1376.009370
06/19/2026 10:38:51,0.000000,0.000000,75.102755,74.723821,65.755425,75.213455,78.233862,72.741119,75.169671,74.813160,33.639333,31.674357,30.644590,30.780683,35.349486,35.151343,32.903636,33.008105,32.912786,34.497006,34.315959,34.078211,32.324114,32.734653,32.271194,62.411162,31.023786,31.048295,27.517141,27.670728,29.666824,30.556213,30.756774,31.114619,33.505466,33.373071,30.460795,30.944379,34.160475,37.125406,33.271303,37.510471,35.584439,37.991662,31.666135,36.755223,33.677888,36.788406,31.671381,36.367337,31.676827,33.966416,31.158658,33.510871,32.729514,34.755993,31.580052,33.632369,82.111911,82.965233,116.058668,77.145637,119.052881,69.062849,55.692326,106.462178,119.320000,0.633000,67.200000,0.000000,0.000000,-0.000000,38561.214888,-2.064326,33.112621,67.759632,34.279041,2128.075077,1376.009370
06/19/2026 10:39:51,0.000000,0.000000,75.098419,74.700892,65.598142,75.221974,78.216681,72.728910,75.186942,74.808890,34.253139,32.942773,31.760984,32.126926,35.297114,35.311298,33.446372,33.695572,33.627985,34.785110,34.527377,34.497539,33.040458,33.240015,32.941959,55.422276,31.722936,32.696714,29.675891,29.765070,31.782876,31.553889,31.609133,31.880881,34.014653,33.881010,31.731912,31.959868,34.158358,37.092340,33.292349,37.470405,35.590070,37.966352,31.664668,36.731939,33.653181,36.762468,31.646982,36.337781,31.670460,33.939202,31.153180,33.514591,32.735905,34.765030,31.566344,33.617370,84.005340,84.469191,106.928532,71.507940,111.158683,76.407530,56.650289,88.909870,119.280000,0.629000,66.800000,0.000000,0.000000,-0.000000,38621.214501,-1.220969,33.917683,57.269571,34.266449,2129.192125,1376.009370
06/19/2026 10:40:51,0.000000,0.000000,75.077798,74.684064,65.792539,75.200996,78.252587,72.738789,75.193405,74.811977,34.606600,33.586485,32.257224,32.579590,35.702353,35.707669,33.994066,34.169416,34.069182,35.128139,35.298808,35.029118,33.354873,33.461060,33.470008,49.349527,32.340313,33.226936,30.838802,30.905649,31.978808,32.083416,32.169748,32.321475,34.334059,34.184935,32.137422,32.238771,34.179503,37.093506,33.298894,37.483546,35.598228,37.971393,31.664406,36.723694,33.659562,36.740950,31.644452,36.331726,31.679108,33.934945,31.164504,33.490320,32.740515,34.734143,31.582526,33.597524,74.718890,74.664381,100.097845,71.677913,106.303364,80.542262,56.808962,77.524041,119.320000,0.627000,67.000000,0.000000,0.000000,-0.000000,38681.214856,-0.823314,34.050250,49.739806,34.265672,2130.308854,1376.009370
06/19/2026 10:41:51,0.000000,0.000000,75.187505,74.664948,65.813362,75.189078,78.246603,72.712013,75.264818,74.813291,34.765535,33.707429,32.466450,32.803827,35.811439,36.044847,34.232386,34.502638,34.343614,35.403538,35.625544,35.494658,33.726354,33.680165,33.777765,44.902471,32.769530,33.520196,31.468437,31.492941,31.988778,32.412400,32.502255,32.668594,34.558524,34.440946,32.229920,32.395689,34.154512,37.100891,33.263853,37.488473,35.579600,37.961214,31.657260,36.735172,33.630665,36.756409,31.619451,36.344511,31.661269,33.954463,31.135076,33.518281,32.706693,34.749198,31.547723,33.618792,78.115117,78.351610,94.414690,71.757049,103.066719,82.735271,56.933163,70.662603,119.250000,0.629000,67.000000,0.000000,0.000000,-0.000000,38741.213894,-0.633667,34.153863,44.863001,34.259175,2131.425892,1376.009370
06/19/2026 10:42:51,0.000000,0.000000,75.284305,74.682792,65.772891,75.213330,78.330518,72.739723,75.422597,74.797944,35.005543,33.845185,32.720936,32.983032,35.809261,36.097136,34.506576,34.755002,34.637428,35.601706,35.653988,35.721993,33.868053,33.775687,34.102719,41.961666,33.139918,33.628216,31.778589,31.734040,32.015701,32.618993,32.794201,32.922691,34.738928,34.657753,32.345900,32.478804,34.165983,37.109224,33.275634,37.482068,35.592299,37.991104,31.644634,36.739915,33.661188,36.753189,31.629381,36.350394,31.667355,33.951648,31.154976,33.523488,32.724801,34.748631,31.559881,33.610926,79.072389,79.232965,90.352443,71.750608,101.044308,84.092344,56.960061,66.622617,119.260000,0.630000,66.500000,0.000000,0.000000,-0.000000,38801.214750,-0.548069,34.176285,41.853805,34.266836,2132.541491,1376.009370
06/19/2026 10:43:51,0.000000,0.000000,75.339859,74.745146,65.933258,75.259070,78.366414,72.805078,75.389265,74.825006,35.112895,34.176435,32.897954,33.176040,36.112294,36.291164,34.778194,35.017667,34.860146,35.833900,35.797134,35.679565,33.968059,33.897463,34.307020,40.120906,33.360688,33.766253,31.868040,31.843984,32.024036,32.884336,33.004811,33.149268,34.898988,34.804524,32.397012,32.546431,34.153573,37.091994,33.268724,37.500390,35.577790,37.973546,31.650985,36.734080,33.645115,36.743814,31.634676,36.341490,31.661677,33.940661,31.157764,33.503858,32.716713,34.771168,31.572304,33.609986,80.434157,80.617560,87.443654,71.728909,99.457289,84.945975,57.083776,63.909764,119.220000,0.631000,67.000000,0.000000,0.000000,-0.000000,38861.214475,-0.513077,34.279330,39.770134,34.262515,2133.657180,1376.009370
06/19/2026 10:44:51,0.000000,0.000000,75.405859,74.740209,65.833906,75.275072,78.416016,72.827901,75.406759,74.832372,35.332514,34.243648,33.134184,33.365987,36.244878,36.463996,34.933028,35.235847,35.061213,36.034280,35.984680,35.886635,34.229724,34.006885,34.350123,38.813990,33.593423,33.965571,31.899611,31.851946,32.040184,33.032941,33.216057,33.332482,35.067330,34.957365,32.486266,32.627552,34.155079,37.075805,33.241800,37.445317,35.579015,37.950470,31.660681,36.707331,33.624925,36.720162,31.633922,36.307982,31.669591,33.923685,31.152757,33.490772,32.717844,34.737256,31.556402,33.590134,81.519031,81.723157,85.546945,71.714631,98.377751,85.567507,57.169328,62.084471,119.260000,0.630000,66.900000,0.000000,0.000000,-0.000000,38921.213901,-0.384940,34.350511,38.337846,34.247047,2134.773086,1376.009370
06/19/2026 10:45:51,0.000000,0.000000,75.486768,74.778087,65.971668,75.322150,78.491107,72.907721,75.457787,74.836540,35.469784,34.467633,33.383806,33.601996,36.607052,36.618558,35.079563,35.417338,35.270341,36.196666,35.957546,36.128985,34.433529,34.053608,34.659139,38.062743,33.815054,34.130726,31.893383,31.889374,32.024201,33.250315,33.391173,33.556438,35.209657,35.128973,32.569013,32.771997,34.163877,37.089435,33.227707,37.461358,35.578025,37.968479,31.637411,36.702562,33.627244,36.722915,31.608788,36.320193,31.652112,33.915589,31.156663,33.507752,32.716609,34.747556,31.555771,33.591282,82.587313,82.828021,84.203168,71.844360,97.580763,86.140058,57.525711,61.133629,119.330000,0.627000,67.100000,0.000000,0.000000,-0.000000,38981.213711,-0.515623,34.646349,37.581656,34.247566,2135.888853,1376.009370
06/19/2026 10:46:51,0.000000,0.000000,75.556398,74.821581,65.983598,75.388933,78.542078,72.990359,75.572271,74.848874,35.690288,34.660024,33.695940,33.913317,36.726972,36.819440,35.324830,35.679780,35.495331,36.379788,36.459019,36.038656,34.670449,34.256467,34.781242,37.627210,34.000708,34.467625,31.937538,31.911701,32.064262,33.492474,33.622184,33.759424,35.414127,35.298004,32.795948,33.004402,34.169090,37.070305,33.251248,37.456926,35.591053,37.954520,31.665211,36.705486,33.650167,36.730264,31.646547,36.326282,31.687041,33.927312,31.171993,33.493362,32.749340,34.763350,31.595313,33.613382,83.666957,83.877265,83.335293,72.088656,96.913897,86.517881,57.859178,60.360494,119.280000,0.629000,66.900000,0.000000,0.000000,-0.000000,39041.214134,-0.454555,34.922180,36.961567,34.260910,2137.004194,1376.009370
06/19/2026 10:47:51,0.000000,0.000000,75.575185,74.818837,66.128105,75.416069,78.587623,73.027310,75.644335,74.861010,35.975070,35.021441,34.068005,34.283394,36.955986,36.972352,35.548559,35.899423,35.785056,36.553695,36.435082,36.779919,34.894731,34.365939,35.137692,37.121818,34.220215,34.799224,31.939092,31.890092,32.040721,33.736821,33.856279,34.062291,35.588013,35.473689,33.147758,33.376357,34.168178,37.059224,33.246188,37.455429,35.562675,37.967753,31.666082,36.703320,33.621787,36.720134,31.614125,36.308232,31.667864,33.918855,31.154149,33.476527,32.718705,34.738558,31.559326,33.599268,79.301607,79.005677,82.718854,72.372978,96.367757,86.680180,58.338888,59.693852,119.410000,0.628000,67.200000,0.000000,0.000000,-0.000000,39101.215260,-0.518097,35.317321,36.423053,34.246319,2138.119132,1376.009370
06/19/2026 10:48:51,0.000000,0.000000,75.629558,74.845797,66.018315,75.458591,78.619893,73.071222,75.663777,74.870331,36.283677,35.329973,34.523775,34.776397,36.942797,37.251489,35.792493,36.207894,36.026426,36.774482,36.728026,36.744163,35.236212,34.572344,35.404354,36.856693,34.439057,35.181063,31.901285,31.920440,32.015790,34.091582,34.126651,34.431107,35.789837,35.699908,33.621194,33.915047,34.156554,37.073295,33.240157,37.458712,35.579723,37.967080,31.650701,36.681829,33.619313,36.705723,31.605890,36.286768,31.690351,33.911962,31.166392,33.478495,32.719785,34.744071,31.566239,33.591946,75.822486,75.955826,81.845905,71.999921,95.838817,86.681417,58.994751,59.072689,119.310000,0.628000,66.800000,0.000000,0.000000,-0.000000,39161.215274,-0.673376,35.854439,35.918029,34.244749,2139.235076,1376.009370
06/19/2026 10:49:51,0.000000,0.000000,75.688827,74.870057,66.115400,75.481683,78.684539,73.107503,75.707324,74.837875,36.650687,35.922002,34.981613,35.226365,37.468469,37.460512,36.102399,36.483561,36.344419,36.944452,37.385782,36.739644,35.561863,34.828638,35.754725,36.850827,34.749289,34.984780,31.952196,31.912105,32.081452,34.503669,34.568889,34.868297,36.030962,35.980919,34.226564,34.713652,34.164766,37.069535,33.227005,37.454471,35.582158,37.983202,31.647358,36.705071,33.617326,36.709938,31.628393,36.298947,31.682107,33.927722,31.168840,33.512048,32.731136,34.759386,31.595425,33.606831,78.449422,78.525566,80.836940,71.617317,95.527097,86.726515,59.576715,59.117683,119.170000,0.627000,66.500000,0.000000,0.000000,-0.000000,39221.214991,-1.343279,36.328059,35.954717,34.253583,2140.349043,1376.009370
06/19/2026 10:50:51,0.000000,0.000000,75.727841,74.878691,66.012706,75.510272,78.708394,73.148871,75.692044,74.869475,36.954621,36.282438,35.392555,35.669618,37.607791,37.691319,36.501632,36.838366,36.670594,37.221744,37.765445,37.613978,35.883578,34.982165,36.277212,36.973285,35.013418,34.880386,31.976066,31.908357,32.097768,34.853513,34.888104,35.181187,36.297616,36.256002,34.904575,35.362477,34.144047,37.081619,33.216355,37.454929,35.571341,37.966233,31.643610,36.687558,33.580201,36.707027,31.617647,36.302435,31.679696,33.923099,31.162418,33.486025,32.715316,34.746710,31.586016,33.586345,79.395323,79.559200,80.320187,71.690951,95.125309,86.681617,60.082255,59.299759,119.030000,0.630000,66.800000,0.000000,0.000000,-0.000000,39281.214463,-1.856855,36.737241,36.103010,34.242931,2141.465228,1376.009370
06/19/2026 10:51:51,0.000000,0.000000,75.744464,74.840410,66.181488,75.491166,78.723427,73.132253,75.749863,74.850462,37.273463,36.826763,35.749233,35.990377,37.903918,37.867689,36.830667,37.120386,36.932932,37.461799,37.588658,37.731594,36.075845,35.174649,36.786868,36.979299,35.243726,34.837138,31.981627,31.905899,32.080429,35.121355,35.159038,35.385102,36.508527,36.513396,35.392455,35.717742,34.157695,37.094775,33.219482,37.480142,35.584804,37.961101,31.652246,36.693917,33.619454,36.711173,31.621655,36.304204,31.702587,33.942806,31.154123,33.510623,32.718593,34.755745,31.592696,33.612106,80.638105,80.790837,80.062180,71.856940,94.782635,86.791149,60.415431,59.283574,119.020000,0.629000,66.700000,0.000000,0.000000,-0.000000,39341.214004,-2.168647,37.005785,36.089839,34.254496,2142.579636,1376.009370
06/19/2026 10:52:51,0.000000,0.000000,75.791110,74.953851,66.165493,75.577470,78.738753,73.238266,75.781332,74.913226,37.490026,37.131897,36.021566,36.307110,38.061334,38.246394,37.066052,37.403874,37.169044,37.718526,37.717642,38.269357,36.351378,35.442515,36.931148,37.240729,35.456439,34.925801,31.979812,31.952194,32.096255,35.390669,35.387567,35.680467,36.740924,36.705528,35.739036,35.995467,34.166576,37.049667,33.233204,37.443398,35.597029,37.956061,31.681466,36.680791,33.616049,36.687428,31.643884,36.303715,31.709532,33.924420,31.164635,33.509883,32.711182,34.760773,31.606016,33.601400,81.728714,81.887538,79.991896,72.292510,94.535543,86.711403,60.793081,59.657761,119.180000,0.629000,66.900000,0.000000,0.000000,-0.000000,39401.214191,-2.383304,37.309105,36.393797,34.252355,2143.693529,1376.009370
06/19/2026 10:53:51,0.000000,0.000000,75.804495,74.959224,66.083416,75.593841,78.758429,73.258493,75.735178,74.891106,37.478630,37.138186,35.928660,36.340471,38.265543,38.467332,37.232269,37.593447,37.404806,37.920109,38.268612,38.282765,36.597179,35.474583,36.945687,44.603989,34.750663,30.908330,30.270080,30.957796,31.754388,34.782092,35.185605,34.826000,36.921722,36.925261,35.075442,35.088940,34.184411,37.067880,33.246094,37.428370,35.599573,37.936508,31.702735,36.672044,33.625480,36.683106,31.664249,36.293406,31.724119,33.915869,31.187690,33.483775,32.725071,34.740029,31.631281,33.579506,82.796146,83.901329,91.758840,79.841772,107.873973,77.443174,52.881749,150.495194,118.420000,2.168000,213.100000,117.020000,1.648000,143.400000,39461.214924,0.205938,30.702392,89.863995,34.254560,2145.213126,1376.451888
06/19/2026 10:54:51,0.000000,0.000000,75.798083,74.955340,65.971055,75.598536,78.785816,73.246693,75.694419,74.873965,36.804745,35.105402,34.135642,34.080649,37.977219,38.351750,36.760035,37.184663,36.840579,37.878206,37.085628,37.145824,35.469364,34.910354,35.400153,65.754056,32.902180,36.309712,26.169974,25.898207,26.001178,32.917898,33.509846,32.436727,36.528449,36.542611,32.952941,33.072069,34.190497,37.075713,33.242187,37.458080,35.600627,37.975553,31.721169,36.669509,33.614497,36.705350,31.676088,36.308712,31.725179,33.936906,31.192315,33.510551,32.729638,34.760553,31.635547,33.595309,83.853070,88.909490,117.436559,84.309063,129.437853,61.129060,48.471136,162.363343,118.590000,2.224000,221.200000,117.160000,1.700000,150.500000,39521.213847,9.545561,26.764151,95.065966,34.266199,2148.872923,1378.939594
