Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 10:55:51,0.000000,0.000000,75.877278,75.016451,66.041784,75.617647,78.785511,73.285750,75.704906,74.883616,36.598261,34.712644,33.785040,33.877714,37.731965,38.296075,36.628453,36.958940,36.701806,37.865543,36.795162,37.145346,35.421466,34.798114,35.275882,67.411347,33.981870,38.050770,25.542858,25.271402,25.077068,33.436715,34.045149,34.143254,36.445620,36.479700,32.117125,32.310782,34.163012,37.054961,33.228967,37.448466,35.611141,37.964830,31.720603,36.690338,33.615862,36.694321,31.659822,36.287679,31.722830,33.932789,31.178381,33.510584,32.708771,34.764134,31.628637,33.606630,76.326259,81.983817,122.025625,75.869385,131.659665,58.604921,47.456754,143.144485,118.710000,2.128000,208.100000,117.080000,1.608000,137.300000,39581.223391,12.221366,25.829404,86.503149,34.259638,2152.479623,1381.371078
06/19/2026 10:56:51,0.000000,0.000000,75.876396,74.988111,66.274802,75.640836,78.812399,73.281068,75.805463,74.906543,36.448161,33.961254,33.025664,33.100645,37.512680,38.198407,36.354532,36.711238,36.419391,37.767823,36.473832,36.588319,34.943062,34.589115,34.534006,68.850311,34.315877,38.730063,25.586886,25.328410,25.114147,33.401124,34.120568,34.428575,36.259618,36.229070,31.266241,31.413041,34.164817,37.071354,33.241712,37.458491,35.586676,37.966502,31.741891,36.680322,33.616912,36.697137,31.686098,36.295639,31.765947,33.942462,31.201456,33.496530,32.724052,34.770948,31.646003,33.615061,81.503580,86.900769,122.885876,84.438491,131.333831,57.856201,49.385110,159.094382,118.530000,2.208000,218.000000,117.050000,1.675000,148.000000,39641.222345,11.133280,27.596783,93.659289,34.268500,2156.004254,1383.726230
06/19/2026 10:57:51,0.000000,0.000000,75.884038,75.018993,66.200585,75.666304,78.830624,73.295602,75.834616,74.918407,36.174726,33.642107,32.737270,32.756572,37.575465,38.129085,36.069314,36.542549,36.242023,37.663677,36.336760,36.593649,34.796288,34.414321,34.373731,72.173903,34.291079,40.479062,25.572632,25.306997,25.280892,33.273951,34.005497,34.345501,36.121544,36.079035,30.897344,30.943214,34.181508,37.089312,33.256802,37.495162,35.605366,37.974535,31.759346,36.690120,33.616531,36.714013,31.696404,36.308094,31.754000,33.946095,31.206439,33.511697,32.729451,34.767463,31.650072,33.617342,84.133493,89.523126,125.070922,86.452011,133.003383,58.292444,48.703514,161.503618,118.620000,2.221000,219.900000,117.060000,1.691000,149.700000,39701.223330,13.502362,26.976700,94.697872,34.278488,2159.657397,1386.207298
06/19/2026 10:58:51,0.000000,0.000000,75.907273,75.040563,66.079387,75.676297,78.851934,73.309009,75.772322,74.900405,35.970304,33.311739,32.462131,32.442561,37.511798,37.940447,35.949649,36.318045,36.019904,37.566162,35.857805,36.301509,34.472875,34.279396,34.039415,66.619790,34.123763,38.374324,24.218811,24.033015,23.933684,33.010646,33.798833,34.141589,35.872058,35.860098,30.414057,30.813126,34.166013,37.076527,33.261461,37.472390,35.606656,37.954174,31.760643,36.672296,33.619071,36.686898,31.718867,36.304297,31.754406,33.949163,31.206399,33.523122,32.723990,34.772661,31.665853,33.605981,74.279059,80.046279,124.616958,74.651430,131.548205,58.377017,46.924606,136.436629,118.650000,2.093000,202.800000,117.380000,1.564000,132.700000,39761.223178,13.039876,25.334448,83.334528,34.275043,2163.171417,1388.546015
06/19/2026 10:59:51,0.000000,0.000000,75.905766,75.088894,66.149576,75.716135,78.920217,73.362078,75.829720,74.917308,35.839341,32.929644,32.056931,31.940926,37.230965,37.941673,35.707968,36.030865,35.740114,37.404956,35.674104,35.624247,34.314801,34.188753,33.666141,70.911779,33.868107,39.026297,24.844991,24.670485,24.594949,32.688841,33.574633,33.859317,35.680656,35.662492,29.862121,30.299620,34.187718,37.071617,33.299100,37.477563,35.620917,37.945421,31.791910,36.680415,33.640546,36.691477,31.727032,36.300457,31.794583,33.951466,31.233217,33.514836,32.731260,34.763944,31.692283,33.614565,80.783018,86.090871,124.478399,83.682742,131.616779,57.856346,48.196905,155.736244,118.660000,2.197000,216.800000,117.360000,1.667000,146.400000,39821.222953,12.513731,26.512566,92.193900,34.286516,2166.677794,1390.882924
06/19/2026 11:00:51,0.000000,0.000000,75.908785,75.086002,66.232873,75.714585,78.884193,73.358407,75.839663,74.911631,35.865601,32.964002,31.951536,31.828538,37.275493,37.742272,35.536572,35.887885,35.593594,37.239285,35.672016,35.988235,34.169980,34.065663,33.302367,72.048587,33.650298,40.255640,24.733378,24.581678,24.475874,32.445969,33.297816,33.515078,35.583490,35.539180,30.080446,30.202220,34.202589,37.103683,33.284476,37.503683,35.612722,37.974358,31.804607,36.704005,33.643350,36.725243,31.747343,36.313558,31.810398,33.963677,31.230322,33.540741,32.730955,34.780494,31.684083,33.618382,82.959852,88.287702,125.766618,85.392106,132.982863,58.136095,48.135825,158.417219,118.560000,2.203000,218.000000,117.170000,1.676000,147.600000,39881.222419,13.799222,26.456418,93.365476,34.298933,2170.294317,1393.325680
06/19/2026 11:01:51,0.000000,0.000000,75.901583,75.089353,66.211503,75.736879,78.911871,73.379917,75.730391,74.900677,35.655417,32.697468,31.790960,31.641843,37.067621,37.586234,35.341908,35.729634,35.424112,37.091380,35.257017,35.672376,34.094484,33.935991,33.287146,71.755957,33.406988,38.847084,24.592996,24.374588,24.448946,32.206984,33.003967,33.198644,35.434565,35.389803,29.742455,30.045802,34.208862,37.074995,33.290499,37.458839,35.642297,37.934047,31.829443,36.688593,33.651865,36.715141,31.763614,36.289884,31.813406,33.958239,31.242687,33.519493,32.723915,34.765489,31.720401,33.611952,78.695508,84.143235,126.469735,78.485613,133.478667,58.277559,47.187087,143.771961,118.680000,2.138000,208.500000,117.300000,1.602000,138.100000,39941.213914,13.268101,25.578983,86.794467,34.295183,2173.910462,1395.765823
06/19/2026 11:02:51,0.000000,0.000000,75.886413,75.089373,66.261461,75.724245,78.885828,73.378251,75.762072,74.927319,35.492251,32.329513,31.388552,31.251046,37.221899,37.564076,35.172908,35.547423,35.229869,36.972297,35.013517,35.484004,33.831141,33.822260,33.258147,72.175947,33.199922,39.431142,24.174048,23.998096,23.875097,31.958703,32.814661,33.080060,35.250361,35.213569,29.301147,29.703642,34.208679,37.113289,33.319266,37.513094,35.648084,37.966766,31.831253,36.716335,33.650398,36.731379,31.780320,36.326407,31.826353,33.991121,31.254746,33.566891,32.732674,34.810152,31.717507,33.639270,82.569787,87.750623,125.840504,85.620837,132.954595,57.951456,47.535216,160.158680,118.520000,2.211000,219.000000,117.040000,1.680000,148.700000,40001.222481,13.529029,25.902113,94.119383,34.317199,2177.446821,1398.131877
06/19/2026 11:03:51,0.000000,0.000000,75.859696,75.133164,66.215658,75.744796,78.852481,73.377276,75.790306,74.917140,35.396315,32.331080,31.367843,31.212244,36.867153,37.542381,35.027866,35.401563,35.003993,36.856631,34.802216,35.130703,33.664563,33.765380,32.922505,69.130429,32.811451,37.814732,23.819023,23.678845,23.602539,31.652845,32.425257,32.528454,35.108693,35.064800,29.554205,29.872276,34.241614,37.109399,33.350541,37.500447,35.675795,37.982911,31.881835,36.716314,33.681468,36.719411,31.797401,36.335855,31.853325,33.994472,31.284843,33.564649,32.741546,34.813235,31.744834,33.642975,74.844911,80.374136,126.230102,74.333557,132.932052,58.076490,46.124539,136.951298,118.610000,2.090000,203.200000,117.220000,1.576000,133.300000,40061.212117,13.230504,24.584228,83.581258,34.331643,2181.017166,1400.526313
06/19/2026 11:04:51,0.000000,0.000000,75.822248,75.085971,66.080884,75.727705,78.888855,73.372410,75.778514,74.922656,35.169242,31.766901,30.876220,30.800392,37.077158,37.301797,34.811995,35.223915,34.814952,36.702541,34.970167,34.967440,33.424142,33.612054,32.702505,68.588887,32.711518,37.612892,23.295058,23.119860,23.003046,31.451450,32.333149,32.621390,34.917314,34.884941,28.821997,29.172551,34.233145,37.099634,33.327329,37.496362,35.677984,37.953728,31.877799,36.701748,33.673508,36.733162,31.833661,36.326734,31.836816,33.981570,31.295955,33.558465,32.739803,34.798634,31.754366,33.643151,79.086221,84.366881,124.943723,82.137442,131.771653,57.409388,47.029773,152.707463,118.500000,2.172000,213.700000,117.020000,1.646000,143.500000,40121.212238,12.180373,25.432519,90.853972,34.327178,2184.460972,1402.801534
06/19/2026 11:05:51,0.000000,0.000000,75.879230,75.116394,66.237124,75.749615,78.946003,73.390572,75.785898,74.955393,35.142627,31.868009,30.891357,30.771671,36.883669,37.188404,34.750614,35.059709,34.698284,36.575526,34.696066,35.091837,33.367517,33.528789,32.688991,71.146174,32.346674,38.813146,23.624647,23.488028,23.427338,31.167146,31.970418,31.923645,34.802867,34.760288,29.103005,29.254664,34.250499,37.110292,33.366721,37.522288,35.666096,37.975890,31.899701,36.699297,33.703026,36.740445,31.829759,36.343661,31.870300,34.025597,31.302267,33.571552,32.718219,34.809039,31.748236,33.670795,82.112158,87.354433,126.105933,84.266030,133.238034,57.582719,46.695821,155.666651,118.540000,2.192000,216.000000,117.070000,1.661000,145.700000,40181.212961,13.692478,25.120668,92.163309,34.341184,2188.051487,1405.220007
06/19/2026 11:06:51,0.000000,0.000000,75.884077,75.134760,66.026036,75.753975,78.936051,73.413987,75.842808,74.920694,35.000685,31.548081,30.846283,30.643484,36.973633,37.053689,34.584374,34.911272,34.602846,36.438707,34.493705,35.278195,33.181938,33.473427,32.219359,73.352013,32.206453,38.835584,23.771480,23.676085,23.615543,31.037097,31.806999,31.849764,34.728871,34.701813,28.802863,29.123404,34.230844,37.121222,33.350703,37.521824,35.683230,37.971770,31.904901,36.708130,33.698568,36.732023,31.847697,36.349092,31.864364,34.009025,31.304795,33.576422,32.740881,34.810354,31.757265,33.666917,83.812129,89.172168,127.167263,85.637252,134.536681,57.556970,46.727478,155.135635,118.520000,2.205000,217.500000,117.120000,1.671000,146.500000,40241.212663,13.685300,25.150284,91.929587,34.342501,2191.687220,1407.681661
06/19/2026 11:07:51,0.000000,0.000000,75.897260,75.153446,66.201583,75.751257,78.958571,73.436654,75.812400,74.947705,34.897349,31.507524,30.673349,30.492315,37.008502,36.968694,34.436804,34.757996,34.476829,36.305454,34.068518,34.497163,33.013411,33.472465,32.251129,64.695432,32.085124,36.751004,22.370315,22.216041,22.096396,30.856071,31.670134,31.862584,34.551908,34.529281,28.682888,28.954537,34.276750,37.127162,33.398764,37.506870,35.712531,37.954603,31.923227,36.720635,33.738213,36.741873,31.880391,36.365644,31.901400,34.029509,31.365454,33.590753,32.767678,34.825994,31.790406,33.675530,77.033972,82.441530,125.689537,79.544762,132.525850,57.091742,46.181347,145.831609,118.520000,2.137000,208.800000,117.330000,1.602000,138.600000,40301.211569,12.113264,24.637740,87.744792,34.364669,2195.150961,1409.972868
06/19/2026 11:08:51,0.000000,0.000000,75.846183,75.124286,66.305702,75.751966,78.950868,73.403086,75.760698,74.949178,34.863039,31.371916,30.412442,30.281807,36.653142,36.870378,34.279075,34.624287,34.342657,36.186642,34.009311,34.462439,32.862146,33.287960,32.064484,71.951250,31.986286,38.377522,23.391330,23.243032,23.228420,30.771879,31.581961,31.563249,34.506221,34.411267,28.441062,28.842208,34.255091,37.118848,33.398984,37.534494,35.703152,37.975290,31.959678,36.720479,33.726509,36.750124,31.868709,36.362003,31.909341,34.040976,31.336416,33.593706,32.743509,34.833820,31.764913,33.706520,82.667763,87.853842,126.433276,84.915462,133.696503,56.776410,46.819439,158.250195,118.600000,2.204000,217.600000,117.210000,1.672000,146.900000,40361.211320,13.141269,25.236253,93.292877,34.365128,2198.734225,1412.384220
06/19/2026 11:09:51,0.000000,0.000000,75.778062,75.092008,66.260709,75.716244,78.880800,73.367266,75.698028,74.889828,34.650544,31.373217,30.351339,30.228984,36.693188,36.962168,34.169296,34.496364,34.171749,36.045799,34.122478,34.721748,32.785005,33.252190,32.247228,73.044966,31.657497,38.916001,23.362182,23.212087,23.214645,30.515274,31.255046,31.133846,34.432408,34.333450,28.553349,28.712091,34.275217,37.148188,33.390445,37.540144,35.709718,37.964608,31.963607,36.746726,33.719102,36.761769,31.878419,36.379177,31.901243,34.043560,31.349257,33.605398,32.750322,34.843276,31.788433,33.704210,84.185848,89.463012,127.469676,86.228266,134.874016,56.803334,46.496460,156.666857,118.630000,2.212000,218.500000,117.260000,1.671000,147.700000,40421.211511,13.982108,24.933893,92.602095,34.373141,2202.374819,1414.849895
06/19/2026 11:10:51,0.000000,0.000000,75.746291,75.113851,66.054849,75.702699,78.831562,73.362994,75.654474,74.904532,34.591908,31.149015,30.195686,30.101716,36.177324,36.687664,34.050664,34.382218,34.054480,35.995236,34.048709,34.363937,32.838144,33.166203,32.028175,64.210826,31.571509,35.929354,21.917236,21.770969,21.626656,30.361800,31.123012,31.271837,34.221047,34.236582,28.319852,28.630674,34.278554,37.155493,33.407247,37.551555,35.704368,37.984013,31.973374,36.752430,33.743036,36.778534,31.880541,36.411828,31.904328,34.079929,31.360808,33.641772,32.744938,34.860525,31.795456,33.724090,74.756138,80.371151,125.690245,76.660015,132.371885,56.530338,45.535195,139.816290,118.950000,2.095000,204.400000,117.300000,1.578000,134.400000,40481.219574,11.902504,24.026850,84.943608,34.386641,2205.824277,1417.125139
06/19/2026 11:11:51,0.000000,0.000000,75.637440,75.066165,66.098005,75.686318,78.758469,73.302975,75.563477,74.918228,34.320317,30.931963,29.973187,29.834491,36.274117,36.447197,33.917804,34.252964,33.920362,35.869859,33.855534,34.356672,32.584507,33.174481,31.850795,70.559291,31.663467,37.288962,22.800854,22.669957,22.563652,30.407220,31.170198,31.320803,34.178189,34.094738,27.913898,28.339309,34.293657,37.141798,33.436936,37.535122,35.733408,37.964377,31.990547,36.733612,33.756567,36.751310,31.909331,36.386434,31.946001,34.032673,31.405609,33.624657,32.765156,34.823035,31.817564,33.695501,81.085340,86.295880,125.978793,83.397808,133.178774,56.207719,46.187367,154.893675,118.530000,2.185000,215.000000,116.960000,1.658000,144.900000,40541.210017,12.645553,24.643409,91.822913,34.387165,2209.354712,1419.484731
06/19/2026 11:12:51,0.000000,0.000000,75.559983,75.066798,65.876641,75.633256,78.718214,73.241298,75.532239,74.897528,34.303168,30.767677,29.909145,29.806892,36.154180,36.479552,33.780525,34.085113,33.845923,35.771681,33.814395,34.368698,32.569431,33.132305,31.564721,71.583214,31.221953,38.237263,22.771734,22.632763,22.612979,30.064870,30.815491,30.675550,34.102612,34.046233,27.959311,28.225302,34.286350,37.126999,33.415925,37.545160,35.721929,37.959998,31.974550,36.746488,33.748618,36.777459,31.898190,36.378019,31.917977,34.050470,31.372232,33.619373,32.750528,34.848803,31.809987,33.715927,83.124493,88.302444,126.956827,85.342210,134.243060,56.474405,45.997717,158.598810,118.570000,2.204000,217.700000,117.140000,1.676000,147.200000,40601.209593,13.772634,24.464629,93.444349,34.383249,2212.952881,1421.910298
06/19/2026 11:13:51,0.000000,0.000000,75.562917,75.032565,66.039287,75.604800,78.729816,73.205143,75.597590,74.907588,34.134323,30.843701,29.880427,29.758238,36.248875,36.266584,33.819325,34.058198,33.749375,35.713022,34.025562,34.185351,32.554701,33.141586,31.653543,70.611187,31.091394,37.018339,22.622900,22.514399,22.446711,29.972214,30.679191,30.428255,34.000740,33.958562,28.034534,28.206801,34.293249,37.143161,33.417186,37.549508,35.730724,37.979812,31.998538,36.773145,33.763828,36.792611,31.926646,36.409835,31.931720,34.073932,31.384641,33.630587,32.760865,34.845809,31.810824,33.719426,78.160017,83.634958,127.393277,78.267746,134.587581,56.588942,45.367491,144.607894,118.410000,2.132000,208.000000,116.970000,1.607000,138.100000,40661.209186,13.150845,23.867494,87.181253,34.396802,2216.545885,1424.327366
06/19/2026 11:14:51,0.000000,0.000000,75.495904,75.012397,65.971087,75.561994,78.655621,73.179995,75.462644,74.869284,34.063988,30.603283,29.687607,29.567300,36.119060,36.368756,33.527055,33.888134,33.573292,35.577251,33.311167,33.965076,32.250330,32.935248,31.587143,72.342585,31.227484,37.968010,22.563904,22.401139,22.323106,29.974604,30.728377,30.903076,33.907313,33.902872,27.641957,28.009508,34.286130,37.170118,33.440100,37.570094,35.725829,37.969188,31.994507,36.763112,33.771966,36.796294,31.926776,36.403768,31.935707,34.094331,31.404669,33.661823,32.749893,34.865910,31.798480,33.735544,83.407061,88.497258,127.113616,86.110393,134.466842,56.460534,46.021702,161.737324,118.420000,2.223000,219.300000,117.060000,1.685000,149.100000,40721.208870,13.480748,24.487262,94.798064,34.403212,2220.102670,1426.714018
06/19/2026 11:15:51,0.000000,0.000000,75.412990,74.986886,66.059290,75.540368,78.611359,73.127405,75.340538,74.889051,34.052552,30.785229,29.710455,29.596474,35.886305,36.222854,33.521557,33.843118,33.544080,35.501141,34.141335,33.904435,32.431145,32.869639,31.424356,66.826624,30.902734,36.033023,21.827542,21.652541,21.628353,29.745578,30.466898,30.323368,33.794271,33.799600,27.923839,28.280144,34.292957,37.162327,33.447595,37.554567,35.725297,37.974401,32.005104,36.767847,33.755402,36.795720,31.927471,36.406672,31.946309,34.060947,31.401907,33.654584,32.752873,34.858238,31.811204,33.742899,74.306623,79.958595,126.538485,74.547132,133.563993,56.461297,44.503430,137.108936,118.510000,2.092000,203.000000,117.100000,1.569000,133.000000,40781.208234,12.991917,23.041106,83.656706,34.402216,2223.623220,1429.059080
06/19/2026 11:16:51,0.000000,0.000000,75.412592,74.976349,65.837300,75.519464,78.577491,73.101362,75.352313,74.895763,33.653897,30.264286,29.386359,29.259635,35.944636,36.161179,33.403448,33.687305,33.379803,35.390452,33.687208,33.816825,32.253055,32.873952,31.058604,69.968418,31.144084,36.542396,22.194320,22.027009,21.966039,29.872027,30.662385,30.932010,33.712669,33.692239,27.288178,27.715202,34.326827,37.144780,33.455004,37.553098,35.736698,37.968541,32.012108,36.768295,33.768731,36.786877,31.944741,36.422062,31.923472,34.075480,31.435205,33.652813,32.743986,34.870662,31.828475,33.737912,80.521722,85.688091,126.076778,83.148308,133.319405,56.146463,45.630748,154.813724,118.430000,2.184000,215.700000,117.010000,1.656000,144.700000,40841.208855,12.424898,24.117498,91.787640,34.407788,2227.111784,1431.377576
06/19/2026 11:17:51,0.000000,0.000000,75.384202,74.960196,65.911920,75.453524,78.563528,73.053017,75.336597,74.882995,33.686226,30.430904,29.468769,29.321950,35.997656,36.011828,33.312280,33.613493,33.299284,35.337173,33.300617,33.902845,32.221783,32.844483,31.181508,71.021476,30.547002,37.375393,22.289942,22.182751,22.098823,29.417195,30.153349,29.466251,33.665716,33.634625,27.552649,27.744307,34.325139,37.147961,33.459741,37.559137,35.748270,37.951808,32.026850,36.784882,33.779607,36.789749,31.944004,36.420887,31.946246,34.067544,31.419220,33.664135,32.749095,34.854914,31.814819,33.750056,82.712834,87.929853,127.190907,84.851433,134.682622,56.325255,45.595498,157.777281,118.510000,2.193000,216.800000,116.930000,1.665000,146.500000,40901.208002,13.291323,24.084070,93.087041,34.410203,2230.710649,1433.801708
06/19/2026 11:18:51,0.000000,0.000000,75.289358,74.920224,65.869810,75.423357,78.504864,72.980847,75.327431,74.902551,33.579978,30.401394,29.392863,29.306497,35.718320,35.922080,33.273290,33.567855,33.284529,35.290985,33.489355,33.587684,32.145849,32.746820,31.167809,71.676585,30.483728,36.619950,22.417767,22.270227,22.278495,29.424594,30.092090,29.785347,33.586151,33.565274,27.544555,27.888953,34.317161,37.159912,33.470415,37.562243,35.754411,37.967651,32.014326,36.790971,33.768843,36.790971,31.927966,36.414688,31.932821,34.087015,31.447228,33.657811,32.753436,34.863678,31.799671,33.741616,78.600126,83.968199,127.879577,78.388945,135.289829,56.404924,45.073547,142.278125,118.540000,2.129000,208.100000,117.060000,1.606000,137.600000,40961.206865,13.032576,23.587374,86.099526,34.411142,2234.320611,1436.235082
06/19/2026 11:19:51,0.000000,0.000000,75.293910,74.898163,65.835129,75.372337,78.459077,72.935609,75.381804,74.866971,33.381183,30.122126,29.131734,29.088572,35.648058,35.803111,33.002159,33.458110,33.162106,35.162220,33.500694,33.502131,31.923883,32.714539,30.910672,63.889773,30.659825,35.266965,21.075693,20.963879,20.832118,29.445679,30.187171,30.446159,33.450625,33.467507,27.106447,27.328409,34.312500,37.176494,33.441578,37.582615,35.731259,37.982997,32.016880,36.784216,33.772721,36.804125,31.932314,36.422993,31.933149,34.094445,31.426616,33.670573,32.750649,34.887064,31.813820,33.778815,77.562525,82.939566,125.932821,80.556624,132.988490,56.149170,44.979256,148.734150,118.420000,2.145000,210.500000,116.880000,1.625000,140.400000,41021.207179,11.769666,23.497299,89.068967,34.415791,2237.745796,1438.488982
06/19/2026 11:20:51,0.000000,0.000000,75.265221,74.906637,65.807398,75.362707,78.426764,72.931033,75.336808,74.855746,33.386277,30.198119,29.136848,29.060818,35.765804,35.724605,32.996047,33.333372,33.007190,35.078634,33.399606,33.665054,31.898839,32.752683,30.992780,70.464271,30.470603,36.807358,22.025127,21.922843,21.852803,29.253783,30.006496,28.491824,33.458233,33.374706,27.262367,27.600554,34.319818,37.146639,33.477946,37.552497,35.739666,37.956480,32.017315,36.752251,33.797035,36.768179,31.947705,36.391809,31.954966,34.071795,31.452447,33.656694,32.768325,34.842605,31.830102,33.756854,81.852322,87.023689,126.939622,83.842554,134.355263,56.073435,45.368170,155.484412,118.400000,2.189000,215.300000,116.890000,1.655000,145.100000,41081.206638,12.939218,23.868140,92.083159,34.410056,2241.318152,1440.888044
06/19/2026 11:21:51,0.000000,0.000000,75.288834,74.867737,65.759962,75.352546,78.441040,72.898400,75.307265,74.864210,33.320846,30.059358,29.138071,29.035862,35.639122,35.698933,32.987216,33.275665,33.008854,35.019992,33.327066,33.273681,31.880598,32.592167,30.854245,72.079067,30.144930,37.199861,22.145973,22.029346,22.034969,29.113307,29.755054,29.211881,33.423585,33.391152,27.298099,27.495691,34.330974,37.182520,33.490083,37.593744,35.757654,37.960723,32.015804,36.802726,33.805068,36.808035,31.970825,36.458602,31.948999,34.117787,31.450934,33.709142,32.760805,34.879454,31.826940,33.780792,84.258106,89.402327,127.818119,86.468344,135.330478,56.383715,45.439059,161.744445,118.330000,2.221000,219.300000,116.900000,1.684000,148.800000,41141.205503,13.264321,23.935540,94.801115,34.432581,2244.933027,1443.329413
06/19/2026 11:22:51,0.000000,0.000000,75.214545,74.889737,65.724976,75.348308,78.417464,72.925061,75.302719,74.855858,33.218284,30.017094,29.133253,29.019349,35.611201,35.589933,32.898180,33.255100,32.985382,34.941595,33.227616,33.336327,31.926919,32.567697,30.907599,66.587017,30.274786,35.902867,21.250421,21.121116,20.969932,29.160622,29.846049,29.797002,33.322677,33.321344,27.361908,27.573550,34.328923,37.176939,33.501093,37.590554,35.743691,37.964912,32.035156,36.803529,33.827633,36.798662,31.946193,36.439439,31.955896,34.096693,31.461842,33.690405,32.791847,34.871388,31.829481,33.781104,78.896660,84.163432,127.341149,80.983074,134.429199,56.383145,44.855250,149.216612,118.500000,2.151000,210.200000,117.180000,1.619000,140.500000,41201.204873,12.524194,23.378673,89.287398,34.431769,2248.461910,1445.682642
06/19/2026 11:23:51,0.000000,0.000000,75.216150,74.842336,65.773575,75.303903,78.392572,72.864438,75.241207,74.844169,33.321147,29.916994,29.016600,28.855736,35.404805,35.523570,32.797482,33.126446,32.918468,34.888149,33.290042,33.566120,31.783135,32.501527,30.770120,72.751561,30.505640,37.233113,22.187327,22.081471,22.035352,29.269798,30.022504,30.001550,33.308800,33.256365,27.093852,27.382525,34.348087,37.183210,33.488690,37.579983,35.733158,37.954408,32.023239,36.810720,33.790887,36.810277,31.936814,36.456676,31.943968,34.110997,31.467733,33.683412,32.753720,34.901214,31.818319,33.785521,83.847880,89.113791,128.110159,85.803500,135.742255,56.277269,45.333309,156.475070,118.610000,2.208000,218.200000,117.210000,1.672000,147.200000,41261.205560,13.398140,23.834973,92.518105,34.429052,2252.075727,1448.122862
06/19/2026 11:24:51,0.000000,0.000000,75.123952,74.816010,65.801626,75.286577,78.324818,72.771256,75.227451,74.827026,32.942681,29.950193,28.857552,28.861825,35.451626,35.515438,32.803540,33.106723,32.810192,34.781914,33.199149,33.183852,31.578494,32.570757,30.880475,63.844506,30.284717,34.989185,20.735468,20.636641,20.433330,29.085882,29.815479,29.912678,33.202099,33.188766,27.072364,27.440942,34.314725,37.173846,33.487745,37.593628,35.732229,37.949506,32.012514,36.796321,33.796417,36.798533,31.943567,36.434174,31.954615,34.106071,31.465908,33.707152,32.777044,34.880571,31.806363,33.795806,75.086089,80.583967,126.477341,76.966052,133.532803,56.190138,44.155495,140.344717,118.600000,2.097000,205.000000,117.130000,1.583000,134.600000,41321.205616,12.283404,22.705781,85.192856,34.426337,2255.524620,1450.396698
06/19/2026 11:25:51,0.000000,0.000000,75.128241,74.795795,65.644958,75.273023,78.333193,72.774180,75.175806,74.813382,33.066447,29.731014,28.811790,28.663594,35.396084,35.280846,32.739501,32.960027,32.718781,34.746618,32.681872,33.453426,31.653640,32.474093,30.661644,70.050956,30.444866,35.865909,21.831433,21.678422,21.668208,29.164850,29.982247,29.940338,33.160582,33.153471,26.779152,27.224672,34.330121,37.196704,33.504574,37.596669,35.735499,37.969554,32.009123,36.814911,33.807973,36.818450,31.955113,36.449629,31.959685,34.121333,31.479889,33.717376,32.777053,34.892554,31.806772,33.788665,81.070409,86.279371,126.873410,83.324772,134.284479,55.984002,45.319714,154.670490,118.500000,2.182000,214.900000,116.940000,1.653000,144.600000,41381.205194,12.043875,23.822034,91.724417,34.436582,2259.053902,1452.753738
06/19/2026 11:26:51,0.000000,0.000000,75.150577,74.782227,65.942550,75.249786,78.303727,72.757227,75.215583,74.851064,32.925963,29.969094,28.862188,28.747053,35.361543,35.301707,32.681463,32.955353,32.715655,34.728863,33.371738,33.771490,31.608227,32.456773,30.579406,70.902183,29.797203,36.813316,21.778132,21.625562,21.594330,28.747479,29.417902,28.511452,33.137094,33.074425,27.067333,27.168311,34.320268,37.185561,33.501611,37.613168,35.724259,37.949068,32.004952,36.812145,33.800312,36.820551,31.930874,36.452545,31.930120,34.105188,31.448091,33.707938,32.757821,34.872043,31.820398,33.796031,83.198675,88.288011,127.819019,85.298095,135.404722,56.185860,45.139774,158.754992,118.490000,2.202000,217.500000,116.890000,1.668000,146.800000,41441.203735,13.162739,23.650577,93.512137,34.427647,2262.650925,1455.176957
06/19/2026 11:27:51,0.000000,0.000000,75.131797,74.774847,65.603708,75.230044,78.274798,72.709897,75.144513,74.861926,33.020461,29.836040,28.845492,28.732761,35.336707,35.397426,32.697376,32.936141,32.675888,34.694963,32.850194,33.173942,31.558759,32.403376,30.685831,69.563174,29.879052,35.187837,21.669348,21.527083,21.575751,28.850358,29.467227,29.116669,33.114132,33.072352,27.084455,27.213862,34.338461,37.159026,33.484633,37.574620,35.719496,37.935925,31.996603,36.797897,33.805549,36.805418,31.940539,36.436477,31.951167,34.098195,31.468696,33.690525,32.763509,34.864855,31.823382,33.777244,75.618666,81.073712,128.138028,75.053291,135.350703,56.292234,44.192784,138.329091,118.390000,2.106000,204.600000,116.960000,1.578000,134.200000,41501.204619,12.446047,22.741790,84.238756,34.421611,2266.225951,1457.574659
06/19/2026 11:28:51,0.000000,0.000000,75.092241,74.734852,65.808423,75.212023,78.239589,72.707494,75.163803,74.836441,32.737081,29.864847,28.584765,28.504287,34.913728,35.366373,32.523568,32.833083,32.543181,34.599857,33.212738,33.265016,31.487000,32.399343,30.609705,66.372218,30.230099,35.027529,21.004258,20.851116,20.703899,28.968229,29.744247,30.015776,33.002812,32.992144,26.485638,26.816931,34.343488,37.167573,33.499468,37.591589,35.726093,37.944712,31.987646,36.808962,33.820652,36.806308,31.938915,36.455665,31.943991,34.096372,31.472658,33.699857,32.774186,34.876391,31.804384,33.805823,79.009619,84.159529,126.501232,81.917404,133.765333,55.881020,44.760570,152.230018,118.330000,2.170000,212.700000,116.960000,1.638000,142.500000,41561.203265,11.739552,23.287977,90.641133,34.428237,2269.666733,1459.844746
06/19/2026 11:29:51,0.000000,0.000000,75.113588,74.741842,65.722819,75.180550,78.233476,72.709813,75.146964,74.809033,32.887177,29.930644,28.711734,28.615598,35.203019,35.234936,32.398423,32.764014,32.518973,34.577043,32.458479,33.366534,31.529087,32.303900,30.576573,70.271492,29.632752,36.246032,21.528259,21.401236,21.307378,28.349782,28.999398,26.679416,32.977224,32.954107,26.891047,27.317858,34.327755,37.157202,33.486698,37.586398,35.710421,37.944988,31.973224,36.779218,33.800566,36.787624,31.929948,36.450297,31.938479,34.098868,31.461798,33.710857,32.772305,34.889149,31.790516,33.799548,82.145714,87.302843,127.615048,84.081355,135.165937,55.977440,44.759113,156.108328,118.260000,2.189000,215.600000,117.000000,1.662000,145.000000,41621.202820,12.959452,23.286580,92.357303,34.419793,2273.250012,1462.253923
06/19/2026 11:30:51,0.000000,0.000000,75.047197,74.714720,65.747934,75.178072,78.172091,72.672595,75.154376,74.835037,32.752918,29.960534,28.634119,28.549303,34.969551,35.124736,32.344483,32.712323,32.422910,34.528702,33.302777,32.772887,31.429920,32.245355,30.250626,72.004770,29.613935,36.719960,21.747169,21.639471,21.588193,28.570496,29.165164,28.761455,33.034046,32.920244,26.862827,26.946920,34.348370,37.162709,33.518771,37.565269,35.727701,37.931737,31.958972,36.781762,33.806673,36.787956,31.938599,36.422598,31.935808,34.062025,31.471602,33.687207,32.792648,34.864647,31.805850,33.784192,83.750961,88.907734,128.544025,85.305800,136.238894,56.114842,44.769504,155.038851,118.510000,2.194000,217.200000,117.100000,1.664000,145.700000,41681.202667,13.423420,23.296540,91.886931,34.417755,2276.876892,1464.705667
06/19/2026 11:31:51,0.000000,0.000000,74.977105,74.690237,65.674931,75.155771,78.165440,72.658701,75.131050,74.792268,32.683746,29.865766,28.537495,28.542854,34.759581,35.121876,32.423118,32.690426,32.439568,34.453028,32.941631,32.599252,31.328578,32.256277,30.523316,64.855585,29.814548,35.346672,20.793136,20.652988,20.517121,28.678356,29.361293,29.421946,32.896546,32.872982,26.767093,27.120247,34.354609,37.155660,33.502042,37.611387,35.718452,37.939743,31.961699,36.804402,33.815187,36.792457,31.923428,36.460638,31.931853,34.102476,31.497942,33.706826,32.789168,34.883794,31.805379,33.813032,78.941411,84.200389,127.404264,81.482269,134.613363,55.967036,44.490515,150.429484,118.540000,2.160000,211.900000,117.060000,1.628000,141.600000,41741.202610,12.317986,23.028686,89.834442,34.428509,2280.366139,1467.020192
06/19/2026 11:32:51,0.000000,0.000000,75.072248,74.678934,65.770700,75.134140,78.174606,72.635311,75.088190,74.807697,32.630540,29.922105,28.525609,28.421073,35.220328,35.093537,32.322567,32.626378,32.390794,34.400383,32.752387,32.943450,31.316138,32.252309,30.456002,72.087315,29.996734,36.787888,21.729009,21.586304,21.531544,28.785893,29.546383,29.330982,32.927474,32.869678,26.706589,27.086207,34.336319,37.164851,33.500921,37.604969,35.692247,37.945419,31.941586,36.814131,33.800084,36.799974,31.913475,36.440126,31.910404,34.093531,31.461341,33.718814,32.761595,34.858955,31.794089,33.801334,83.918302,89.051229,128.381780,85.919642,136.099008,55.982458,44.966535,160.411321,118.450000,2.211000,218.500000,117.070000,1.677000,148.000000,41801.201519,13.302750,23.485138,94.228298,34.417708,2283.979407,1469.458371
06/19/2026 11:33:51,0.000000,0.000000,75.037460,74.645397,65.656945,75.123051,78.169028,72.619107,75.130259,74.818094,32.799097,29.842318,28.547494,28.477034,35.043173,34.998390,32.338008,32.609348,32.384588,34.382655,32.878683,33.103211,31.307854,32.267619,30.709478,68.573788,29.645368,34.937291,21.276124,21.141883,21.181633,28.538496,29.249143,28.767828,32.850646,32.827971,26.893853,27.189504,34.317807,37.161440,33.482928,37.602536,35.690316,37.927589,31.931181,36.795600,33.781928,36.792061,31.890281,36.425490,31.902671,34.067624,31.476330,33.706873,32.766982,34.862110,31.783813,33.792866,75.128335,80.565512,128.147851,74.735046,135.398969,56.098782,43.760462,137.975458,118.670000,2.095000,204.000000,117.010000,1.579000,133.600000,41861.201157,12.614037,22.323254,84.070414,34.407921,2287.535524,1471.836079
06/19/2026 11:34:51,0.000000,0.000000,74.975073,74.721164,66.036253,75.154626,78.135681,72.688472,75.142963,74.823198,32.548028,29.611980,28.325463,28.282895,35.041378,34.908794,32.240753,32.555715,32.261095,34.311397,32.726364,32.737753,31.188864,32.253804,30.400337,67.935292,30.009375,35.403392,20.996124,20.857353,20.686992,28.772548,29.539733,29.818425,32.798121,32.783003,26.280788,26.602563,34.334243,37.151285,33.497773,37.588577,35.695552,37.914255,31.940009,36.800683,33.782144,36.777677,31.890505,36.431909,31.901700,34.071539,31.482932,33.703537,32.766310,34.857891,31.788046,33.781543,79.913864,85.005371,126.842463,82.702231,134.240070,55.797192,44.573056,154.353920,118.450000,2.175000,213.600000,117.040000,1.650000,143.800000,41921.200609,12.295361,23.108031,91.584546,34.407906,2290.998048,1474.126391
06/19/2026 11:35:51,0.000000,0.000000,74.987551,74.664769,65.729054,75.142306,78.164226,72.668069,75.085115,74.810114,33.389386,31.335468,30.173599,30.151949,35.111635,34.940926,32.720601,32.850437,32.702634,34.390228,33.989420,33.676995,32.052869,32.670365,31.679151,64.133578,30.864039,30.001534,27.313313,27.301702,28.580206,30.234782,30.504908,30.865467,33.327796,33.207815,29.871054,30.401831,34.338306,37.140298,33.479255,37.570595,35.675812,37.923729,31.920161,36.791138,33.787663,36.773441,31.889445,36.427315,31.912143,34.076175,31.471991,33.706391,32.774948,34.855419,31.776740,33.781375,82.606341,83.683332,118.861229,79.696686,121.838049,65.753220,55.260392,113.791515,119.550000,0.632000,67.000000,0.000000,0.000000,-0.000000,41981.200730,-2.745415,32.746949,71.809275,34.403617,2292.731936,1474.728944
06/19/2026 11:36:51,0.000000,0.000000,74.983120,74.636250,65.909046,75.131235,78.160349,72.639599,72.321872,74.824578,34.186762,33.117220,31.595013,31.919392,35.327186,35.342699,33.417720,33.562546,33.505583,34.728536,34.841193,34.798680,32.941259,33.081283,33.133322,57.518657,31.613231,32.397267,29.425607,29.459500,31.484235,31.439681,31.489581,31.805445,33.922935,33.802599,31.569935,31.822119,34.329133,37.149731,33.498232,37.597874,35.690474,37.937908,31.908175,36.797710,33.793372,36.781341,31.885118,36.430982,31.885011,34.076661,31.472478,33.711656,32.769547,34.877086,31.771076,33.792159,81.720942,81.919155,109.152944,73.461026,112.618481,74.554529,56.628051,95.071004,119.280000,0.632000,67.200000,0.000000,0.000000,-0.000000,42041.199162,-1.501820,33.899087,61.091484,34.407786,2293.849907,1474.728944
06/19/2026 11:37:51,0.000000,0.000000,74.951368,74.600259,65.687348,75.091387,78.142947,72.576335,68.655728,74.782230,34.523559,33.639709,32.123208,32.466524,35.640683,35.505539,33.858244,34.079793,33.985197,35.054020,34.964895,35.025926,33.388109,33.414323,33.442064,51.147507,32.211075,33.024946,30.743667,30.780658,31.898524,32.047710,32.093994,32.303576,34.268245,34.155951,32.084332,32.217995,34.324327,37.129464,33.505034,37.578121,35.681548,37.919729,31.913455,36.780926,33.778301,36.776502,31.858986,36.436886,31.900537,34.075263,31.479987,33.708131,32.778024,34.877114,31.777018,33.782984,77.186973,77.402662,101.394819,67.504855,107.086629,79.344332,56.783132,82.290875,119.230000,0.632000,67.300000,0.000000,0.000000,-0.000000,42101.198557,-1.003739,34.028685,52.971606,34.403117,2294.967535,1474.728944
06/19/2026 11:38:51,0.000000,0.000000,74.912372,74.546032,65.785865,75.079265,78.154016,72.554011,68.190732,74.773644,34.759257,33.982674,32.445920,32.760737,35.946129,35.797747,34.177284,34.395638,34.336446,35.332114,35.526224,35.314764,33.692641,33.624684,33.654234,46.436554,32.700805,33.361788,31.404924,31.393340,31.962383,32.421629,32.503921,32.648469,34.514624,34.400145,32.221489,32.350414,34.309070,37.132834,33.479464,37.559312,35.672788,37.940152,31.882820,36.776778,33.778577,36.761293,31.852617,36.407542,31.876138,34.066042,31.457366,33.695084,32.754734,34.861869,31.750603,33.787294,80.057360,80.237064,95.412093,67.719717,103.573799,81.976420,56.956371,74.057635,119.420000,0.631000,67.300000,0.000000,0.000000,-0.000000,42161.198971,-0.811421,34.173209,47.311012,34.390119,2296.084987,1474.728944
06/19/2026 11:39:51,0.000000,0.000000,75.021470,74.620103,65.732172,75.107692,78.120055,72.593960,68.048991,74.789765,34.990347,34.194016,32.667452,32.976609,35.925996,36.241279,34.431088,34.695063,34.603150,35.601587,35.761965,35.432454,33.936233,33.746177,34.152378,43.022512,33.065772,33.587431,31.736793,31.722538,31.979896,32.697082,32.788684,32.915397,34.695673,34.634900,32.311413,32.467697,34.326220,37.144174,33.463016,37.609687,35.671155,37.949127,31.877169,36.792531,33.769077,36.777488,31.865311,36.427679,31.870487,34.080387,31.462853,33.725998,32.758116,34.881651,31.745477,33.803056,80.874527,81.172750,91.275354,69.584593,101.213238,83.632510,57.085621,69.045120,119.570000,0.625000,67.300000,0.000000,0.000000,-0.000000,42221.198508,-0.693435,34.280866,43.671196,34.400033,2297.201423,1474.728944
06/19/2026 11:40:51,0.000000,0.000000,74.976675,74.584162,65.611285,75.095419,78.119610,72.559623,68.015389,74.768684,35.142618,34.312266,32.894860,33.135682,36.048615,36.310285,34.690865,34.944998,34.833554,35.809556,35.727160,35.851973,34.081797,33.852701,34.367870,40.845844,33.351540,33.666507,31.876242,31.794274,32.033940,32.893785,33.044485,33.121824,34.903815,34.801368,32.408083,32.537850,34.318993,37.153778,33.459021,37.587592,35.681183,37.921133,31.895270,36.778934,33.768751,36.762121,31.835779,36.416041,31.881015,34.052257,31.480957,33.694140,32.785359,34.860482,31.772967,33.797597,82.142863,82.363175,88.384088,70.695766,99.508156,84.678229,57.177679,65.914543,119.580000,0.627000,66.900000,0.000000,0.000000,-0.000000,42281.198014,-0.690949,34.357456,41.315003,34.395168,2298.318524,1474.728944
06/19/2026 11:41:51,0.000000,0.000000,74.965969,74.595004,65.677766,75.105286,78.134492,72.585193,68.021458,74.789069,35.363639,34.578771,33.127172,33.369315,36.265017,36.552728,34.870648,35.186346,35.024511,35.986108,36.034822,35.652513,34.254795,34.009322,34.493153,39.366023,33.584156,33.806668,31.901454,31.887199,32.026488,33.119716,33.234822,33.343692,35.056446,34.953575,32.512265,32.641201,34.333806,37.134930,33.461920,37.551139,35.699830,37.908802,31.888183,36.763844,33.782914,36.753225,31.865662,36.397929,31.907338,34.049190,31.481888,33.690983,32.784422,34.867087,31.793050,33.775429,83.135521,83.385698,86.368437,71.384555,98.346601,85.421146,57.411902,63.465822,119.550000,0.628000,67.300000,0.000000,0.000000,-0.000000,42341.196519,-0.745326,34.551994,39.424077,34.394579,2299.435552,1474.728944
06/19/2026 11:42:51,0.000000,0.000000,75.028468,74.596255,65.846005,75.108672,78.160592,72.593672,68.010493,74.790444,35.474635,34.723587,33.392668,33.598266,36.495796,36.680333,35.075422,35.384835,35.255246,36.162992,36.186459,36.505533,34.469738,34.062756,34.641688,38.473729,33.799105,33.972721,31.915694,31.862238,32.047997,33.300291,33.454913,33.543318,35.222813,35.134150,32.648034,32.790634,34.325394,37.123008,33.456761,37.571642,35.684484,37.913821,31.881216,36.764477,33.785327,36.742355,31.854797,36.386248,31.885671,34.039583,31.479376,33.679627,32.783280,34.848208,31.793767,33.772591,84.142922,84.428738,84.945391,71.890080,97.462553,86.019047,57.665837,62.168469,119.430000,0.630000,67.100000,0.000000,0.000000,-0.000000,42401.196052,-0.789650,34.762371,38.404312,34.388582,2300.552210,1474.728944
06/19/2026 11:43:51,0.000000,0.000000,75.142672,74.543172,66.021226,75.089463,78.215938,72.581183,68.079148,74.792643,35.743411,34.962463,33.723437,33.910468,36.575896,36.878094,35.283555,35.649157,35.507257,36.334598,36.365585,36.341316,34.673814,34.184824,34.853482,37.933818,33.965610,34.234177,31.917023,31.871586,32.001033,33.503106,33.635036,33.757173,35.403719,35.285379,32.906440,33.081761,34.323115,37.119410,33.458161,37.539443,35.666705,37.892115,31.872249,36.740760,33.743312,36.730583,31.844495,36.394602,31.884722,34.039525,31.449466,33.675361,32.762557,34.840844,31.770546,33.756547,73.496347,73.415522,83.763520,72.005551,96.726849,86.391968,58.059704,61.386108,119.290000,0.630000,66.900000,0.000000,0.000000,-0.000000,42461.194958,-0.853414,35.087591,37.783135,34.375226,2301.668801,1474.728944
06/19/2026 11:44:51,0.000000,0.000000,75.213221,74.566439,65.980265,75.137277,78.262316,72.618973,68.164807,74.790171,35.982045,35.349379,34.124270,34.331301,36.944905,37.073172,35.577825,35.923362,35.734886,36.547388,36.550043,36.301047,34.945705,34.434252,35.056578,37.685938,34.195798,34.511763,31.923051,31.875832,32.015880,33.774652,33.896325,34.025970,35.610073,35.511262,33.318756,33.522350,34.322459,37.132466,33.445052,37.557341,35.670497,37.902083,31.862253,36.770759,33.776977,36.733152,31.864460,36.400276,31.905908,34.050429,31.477339,33.695260,32.783369,34.862045,31.789175,33.756467,77.827736,77.938032,82.243657,71.277044,96.160825,86.598068,58.596805,60.972917,119.300000,0.631000,67.000000,0.000000,0.000000,-0.000000,42521.194872,-1.017206,35.528969,37.453147,34.387888,2302.785827,1474.728944
06/19/2026 11:45:51,0.000000,0.000000,75.186690,74.599054,65.730973,75.169190,78.247405,72.675548,68.173839,74.809273,36.370734,35.685213,34.541815,34.817800,36.950029,37.290553,35.826356,36.210748,36.020076,36.735397,37.204259,36.848728,35.204893,34.611096,35.460835,37.476432,34.413204,34.673635,31.910522,31.899831,32.010857,34.126614,34.182987,34.430182,35.832064,35.732394,33.826525,34.071720,34.327826,37.106858,33.443914,37.557977,35.671062,37.907505,31.871729,36.749599,33.759735,36.724822,31.831526,36.401192,31.897566,34.038120,31.476125,33.686454,32.783890,34.865670,31.790096,33.752500,78.430528,78.531492,81.249698,70.945332,95.721196,86.634658,59.204891,60.418272,119.420000,0.632000,67.000000,0.000000,0.000000,-0.000000,42581.194717,-1.352143,36.025778,37.008071,34.382208,2303.901991,1474.728944
06/19/2026 11:46:51,0.000000,0.000000,75.281153,74.592163,65.845287,75.196135,78.316751,72.697489,68.224709,74.776938,36.717621,36.076237,34.999026,35.286077,37.356052,37.469666,36.184793,36.508382,36.344096,36.964034,37.355396,37.070841,35.562176,34.819194,35.855758,37.217078,34.687072,34.770462,31.928470,31.859868,32.028644,34.472763,34.526006,34.801481,36.041640,36.021270,34.437411,34.837804,34.287227,37.109299,33.412154,37.548922,35.653807,37.902670,31.863290,36.745460,33.729378,36.728647,31.817810,36.394202,31.892245,34.036368,31.448526,33.688074,32.754830,34.855756,31.763461,33.769913,79.797129,79.986126,80.581826,70.930015,95.317838,86.724764,59.745876,59.941314,119.470000,0.630000,67.300000,0.000000,0.000000,-0.000000,42641.194261,-1.694746,36.465208,36.623372,34.370102,2305.018899,1474.728944
06/19/2026 11:47:51,0.000000,0.000000,75.321177,74.614471,66.031349,75.238698,78.363366,72.744412,68.228637,74.782948,36.945935,36.709693,35.390501,35.689446,37.732308,37.666020,36.439246,36.810957,36.656153,37.212177,37.465511,37.520167,35.902958,35.077387,36.399410,37.117046,34.945146,34.705651,31.924409,31.883426,32.048576,34.896737,34.890085,35.175631,36.326120,36.285835,35.024031,35.371039,34.326605,37.120678,33.448187,37.547200,35.667822,37.923273,31.876936,36.761894,33.762305,36.718091,31.837451,36.381848,31.910346,34.035318,31.465293,33.683251,32.762008,34.871341,31.792458,33.769065,80.899059,81.050486,80.234311,71.241947,94.983362,86.742909,60.206261,59.759723,119.350000,0.628000,67.200000,0.000000,0.000000,-0.000000,42701.193095,-2.131644,36.837295,36.476424,34.383069,2306.134016,1474.728944
06/19/2026 11:48:51,0.000000,0.000000,75.356948,74.653229,65.910404,75.257556,78.392674,72.802712,68.223974,74.803248,37.235346,37.008920,35.752686,36.021460,37.831541,37.896490,36.749678,37.096921,36.934168,37.473644,37.646023,38.316543,36.102939,35.237237,36.560290,37.167236,35.200702,34.741754,31.934829,31.891620,32.085793,35.183444,35.190980,35.463568,36.523747,36.514453,35.430742,35.732372,34.312161,37.094344,33.424245,37.530895,35.659583,37.904453,31.866425,36.739106,33.730994,36.701940,31.829230,36.363499,31.914980,34.033277,31.447651,33.695464,32.740441,34.847169,31.778446,33.765755,81.969753,82.144451,80.088989,71.748756,94.651717,86.754454,60.557596,59.732048,119.200000,0.627000,67.100000,0.000000,0.000000,-0.000000,42761.193228,-2.378348,37.120102,36.454005,34.369003,2307.249935,1474.728944
06/19/2026 11:49:51,0.000000,0.000000,75.369133,74.660776,65.884298,75.270815,78.418506,72.809657,68.211038,74.808580,37.493293,37.305849,36.010668,36.318605,38.013170,38.146125,37.056864,37.388943,37.154181,37.694393,37.943157,37.925700,36.355347,35.406603,36.712700,37.246135,35.450392,34.856334,31.944780,31.899789,32.096844,35.393915,35.416961,35.651369,36.763432,36.725382,35.779292,36.011836,34.305036,37.111567,33.417274,37.531915,35.651573,37.931810,31.877972,36.739634,33.732412,36.707777,31.813380,36.389358,31.923854,34.029690,31.454745,33.694661,32.737858,34.856568,31.790660,33.789034,82.996349,83.208075,80.124543,72.271701,94.312485,86.830971,60.882614,59.828831,119.180000,0.627000,66.500000,0.000000,0.000000,-0.000000,42821.192424,-2.524516,37.380850,36.532379,34.374339,2308.365421,1474.728944
06/19/2026 11:50:51,0.000000,0.000000,75.484450,74.677315,66.175510,75.308164,78.538170,72.875063,68.146899,74.823103,37.388177,37.293563,35.694060,36.153135,38.154626,38.441219,37.238712,37.578229,37.408071,37.926464,37.869912,38.121500,36.420968,35.547634,36.648634,46.201483,34.529356,29.116576,28.817698,29.695005,31.606842,34.628973,35.069808,34.040518,36.898369,36.920487,34.722977,34.553931,34.297454,37.091628,33.419877,37.551744,35.663035,37.924684,31.879696,36.731161,33.745225,36.717445,31.827322,36.377981,31.921124,34.040732,31.461816,33.706142,32.752021,34.874241,31.801039,33.772735,84.007687,85.683059,95.098513,81.723677,110.845417,75.375585,52.410390,153.599395,118.360000,2.196000,216.000000,116.910000,1.666000,145.800000,42881.191027,-1.174292,30.290868,91.250395,34.377855,2310.041952,1475.938050
06/19/2026 11:51:51,0.000000,0.000000,75.524187,74.750470,65.991579,75.358473,78.530661,72.947111,68.077315,74.840679,36.804586,35.485107,34.121722,34.108749,37.700758,38.333337,36.709154,37.151056,36.795295,37.882907,36.925798,37.329018,35.482792,34.980108,35.506070,65.239732,33.323629,36.703704,26.033302,25.728869,25.593856,33.118332,33.601313,32.718218,36.546647,36.564350,32.960552,33.084168,34.315310,37.111191,33.422871,37.544998,35.672226,37.929431,31.912101,36.726146,33.737082,36.704465,31.853735,36.371028,31.929474,34.041063,31.465712,33.689560,32.765212,34.846596,31.800278,33.763983,76.670713,82.130403,116.971620,76.601150,128.461066,60.181209,48.645250,148.381327,118.470000,2.149000,210.900000,116.850000,1.631000,140.600000,42941.190032,9.780241,26.923463,88.908930,34.380123,2313.636309,1478.358677
06/19/2026 11:52:51,0.000000,0.000000,75.522526,74.757681,66.133763,75.393467,78.547438,72.993637,68.060646,74.855829,36.550174,35.040970,33.694147,33.802363,37.615432,38.310344,36.532554,36.942706,36.665230,37.866576,36.954566,36.851350,35.430468,34.812445,35.264047,67.012875,34.158418,38.060794,25.868658,25.494874,25.200770,33.533363,34.092893,34.236266,36.443608,36.472378,32.060364,32.262804,34.321534,37.111644,33.438442,37.549439,35.694468,37.903013,31.928228,36.734526,33.757928,36.693819,31.870346,36.366287,31.934910,34.062906,31.480060,33.692643,32.759405,34.861205,31.832036,33.756117,81.942647,87.469096,121.065056,84.191811,130.771421,57.290701,48.843251,158.798528,118.550000,2.211000,219.000000,117.070000,1.683000,148.100000,43001.189647,10.956562,27.104232,93.531025,34.387448,2317.215480,1480.765577
