Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 11:53:51,0.000000,0.000000,75.643760,74.761148,66.223913,75.397340,78.600511,73.025464,68.060493,74.840468,36.357914,34.299109,33.132834,33.108569,37.445856,38.222621,36.296985,36.692213,36.441129,37.752850,36.413687,36.780722,34.935004,34.619206,34.568168,71.442605,34.456631,40.263269,25.763581,25.457740,25.373854,33.499153,34.191433,34.479891,36.333315,36.255843,31.515514,31.302921,34.340062,37.113744,33.434000,37.520710,35.687562,37.909381,31.945340,36.728075,33.758114,36.667898,31.901010,36.355589,31.969840,34.044888,31.498065,33.699047,32.770263,34.843207,31.858245,33.752935,84.244319,89.786915,123.782601,86.460844,132.416334,57.217567,48.890834,162.915076,118.420000,2.230000,221.100000,116.980000,1.697000,150.400000,43061.188782,13.115658,27.147611,95.301503,34.389899,2320.875343,1483.251957
06/19/2026 11:54:51,0.000000,0.000000,75.655311,74.771022,66.059732,75.419877,78.640209,73.011653,68.051132,74.832449,36.214654,33.780756,32.720008,32.671024,37.412630,38.066639,36.085515,36.481290,36.214212,37.659339,36.269995,36.228312,34.812531,34.448765,34.251060,66.073467,34.373274,38.100154,24.380933,24.192926,24.046969,33.248431,34.054585,34.398563,36.093646,36.045821,30.915167,30.972629,34.335963,37.099488,33.475855,37.549091,35.706865,37.915817,31.977666,36.746355,33.756478,36.714940,31.908658,36.372043,31.973657,34.059346,31.508120,33.687639,32.781964,34.851774,31.859212,33.761893,74.152384,80.141757,123.459711,75.098982,130.587383,57.347824,47.876451,137.297648,118.520000,2.092000,203.300000,117.280000,1.572000,133.300000,43121.188704,11.882624,26.217530,83.746951,34.402141,2324.381007,1485.582428
06/19/2026 11:55:51,0.000000,0.000000,75.635748,74.792845,66.225201,75.458901,78.667730,73.046554,68.050524,74.860152,35.901156,33.442311,32.347746,32.244156,37.177133,38.065921,35.842522,36.259668,35.949875,37.534282,35.894069,35.953937,34.470673,34.314917,34.094521,71.134473,34.137711,39.398692,25.158261,24.970380,24.812253,32.988345,33.816077,34.138851,35.878902,35.841696,30.211437,30.632199,34.340456,37.135807,33.450729,37.574481,35.687938,37.937588,31.982690,36.749463,33.768924,36.716722,31.928441,36.375323,31.975563,34.044820,31.503344,33.705860,32.791758,34.888151,31.864294,33.781171,80.867912,86.331588,123.627793,83.659891,130.895949,56.984657,48.600483,155.998596,118.690000,2.196000,216.700000,117.120000,1.661000,146.300000,43181.188159,12.516159,26.882533,92.309141,34.410176,2327.899365,1487.932241
06/19/2026 11:56:51,0.000000,0.000000,75.693141,74.833817,66.064696,75.505055,78.680065,73.077598,68.064748,74.869615,35.906987,33.270874,32.165839,32.140160,37.200697,37.948101,35.802162,36.084726,35.787393,37.406604,35.599992,36.038651,34.417111,34.153932,33.943081,72.205182,33.877660,40.368388,24.983913,24.792872,24.707668,32.723033,33.551929,33.820192,35.793315,35.693197,30.141795,30.393691,34.342184,37.128684,33.485867,37.595295,35.708034,37.896219,31.999333,36.756535,33.794231,36.721139,31.933770,36.392127,32.005119,34.064070,31.523553,33.706741,32.787749,34.871292,31.888778,33.770940,83.053732,88.392236,125.083717,85.471535,132.314177,57.245272,48.341692,158.771338,118.430000,2.210000,218.500000,116.960000,1.684000,148.100000,43241.187761,13.722889,26.645499,93.519229,34.418583,2331.517230,1490.377503
06/19/2026 11:57:51,0.000000,0.000000,75.732110,74.848745,66.304717,75.536626,78.681658,73.149900,68.085859,74.887178,35.809787,33.272898,32.018780,31.947888,37.348854,37.823101,35.536882,35.921856,35.609542,37.263602,35.582071,35.970929,34.129553,34.020791,33.749131,71.502336,33.673120,39.097738,24.737577,24.576032,24.452004,32.492527,33.306110,33.563350,35.612636,35.562567,30.089264,30.310858,34.342260,37.129202,33.476267,37.576463,35.710711,37.905515,32.011369,36.758782,33.783607,36.721174,31.941634,36.386662,32.004247,34.076518,31.536937,33.726317,32.795787,34.873987,31.874369,33.799207,77.452128,83.008565,125.706519,77.108788,132.598661,57.529086,47.248361,141.236648,118.510000,2.123000,207.000000,117.060000,1.601000,136.800000,43301.187160,13.461782,25.635956,85.612151,34.421551,2335.126887,1492.811283
06/19/2026 11:58:51,0.000000,0.000000,75.712286,74.866501,66.169859,75.539100,78.729545,73.174393,68.052702,74.859778,35.580980,32.749495,31.533904,31.471416,37.044386,37.612516,35.347306,35.655284,35.401952,37.113933,35.386440,35.577766,33.876699,33.988144,33.204125,70.639278,33.425681,38.864327,24.093940,23.919318,23.773478,32.186189,33.069873,33.373399,35.365486,35.351746,29.360345,29.766637,34.333515,37.124026,33.468939,37.583757,35.701682,37.896512,32.008085,36.746161,33.763389,36.707225,31.950502,36.379539,32.006304,34.079902,31.523848,33.714093,32.767985,34.870650,31.878337,33.784956,80.891868,86.176956,124.645600,84.041632,131.538442,57.125918,47.559687,157.430446,118.240000,2.196000,216.200000,116.710000,1.670000,146.600000,43361.184972,12.939552,25.924775,92.935817,34.414470,2338.617370,1495.134086
06/19/2026 11:59:51,0.000000,0.000000,75.741319,74.884578,66.093362,75.563086,78.743348,73.155268,68.079315,74.856605,35.525183,32.600997,31.535721,31.371352,36.975127,37.507945,35.225428,35.545417,35.236216,36.976418,35.250401,35.635548,33.681926,33.869333,33.103254,73.213844,33.109574,40.046373,24.328807,24.167205,24.098832,31.921588,32.736261,32.823412,35.279853,35.199620,29.759369,29.862158,34.374445,37.119264,33.524500,37.575390,35.738732,37.913137,32.037295,36.738212,33.782056,36.717859,31.976167,36.382024,32.022163,34.078850,31.549079,33.710555,32.778227,34.898160,31.895539,33.783009,84.040928,89.327277,126.204212,86.346353,133.387915,57.239620,47.709427,160.590646,118.350000,2.219000,219.200000,117.040000,1.687000,149.100000,43421.185810,13.983069,26.063304,94.305536,34.429733,2342.262198,1497.606482
06/19/2026 12:00:51,0.000000,0.000000,75.756390,74.863333,66.243060,75.558772,78.748302,73.132739,68.044295,74.886926,35.217861,32.572351,31.248159,31.182168,37.129663,37.436957,35.058445,35.363433,35.031657,36.840877,34.710131,35.192547,33.583057,33.737624,32.941606,68.098763,32.836288,37.624207,23.479457,23.305633,23.196276,31.668952,32.460023,32.629483,35.121375,35.054871,29.589257,29.752930,34.376232,37.129005,33.533180,37.584909,35.737599,37.929680,32.057965,36.759607,33.806195,36.725538,32.000326,36.405146,32.057965,34.087037,31.566652,33.716487,32.781943,34.902753,31.916136,33.799101,74.559936,80.024232,125.524087,74.302098,132.279271,57.321599,46.064818,136.523055,118.640000,2.092000,203.200000,117.130000,1.571000,133.200000,43481.183516,13.096275,24.527932,83.376003,34.443673,2345.801176,1499.972199
06/19/2026 12:01:51,0.000000,0.000000,75.748919,74.938655,66.130503,75.593078,78.750519,73.232330,67.988173,74.875193,35.095515,32.057605,30.902380,30.766372,37.145558,37.273793,34.815774,35.148341,34.804175,36.688691,34.815263,35.204935,33.419550,33.612349,32.836577,70.306830,32.739284,38.068626,23.518356,23.364251,23.234835,31.492107,32.328813,32.679317,34.944972,34.866478,28.845360,29.263193,34.377923,37.139092,33.525797,37.575796,35.753945,37.901801,32.076166,36.742118,33.817062,36.713801,32.002971,36.396268,32.052134,34.105192,31.575071,33.728688,32.806163,34.895867,31.933482,33.799075,80.330418,85.544245,124.762288,83.223295,131.754058,56.865114,47.186990,155.197622,118.360000,2.189000,215.500000,117.040000,1.655000,145.600000,43541.183587,12.489733,25.578893,91.956898,34.445921,2349.283094,1502.284643
06/19/2026 12:02:51,0.000000,0.000000,75.760363,74.904064,66.194152,75.614897,78.770576,73.192834,68.053980,74.872875,35.088716,32.106856,30.903122,30.758579,36.953394,37.197082,34.723248,35.043882,34.660756,36.568623,34.695800,34.903219,33.260262,33.613022,32.453845,71.651522,32.291962,39.137894,23.679301,23.535970,23.402389,31.128517,31.939819,31.842707,34.815746,34.762966,29.018717,29.256190,34.376724,37.147185,33.533122,37.585736,35.743979,37.918812,32.088406,36.750694,33.806575,36.738748,32.004148,36.414702,32.053248,34.094762,31.580642,33.745290,32.772541,34.893819,31.937334,33.807355,82.775844,87.971680,126.056433,85.011989,133.191917,56.988021,47.076967,157.819199,118.610000,2.202000,217.300000,117.040000,1.671000,147.200000,43601.183923,13.661407,25.476487,93.105302,34.449691,2352.889725,1504.718934
06/19/2026 12:03:51,0.000000,0.000000,75.780950,74.950863,66.147961,75.629725,78.779041,73.248340,68.029805,74.865370,35.049805,31.935113,30.759281,30.646204,36.825929,37.073194,34.630806,34.909792,34.580123,36.457200,34.714536,34.717322,33.291304,33.380616,32.315761,72.691388,32.172863,38.060080,23.781562,23.650337,23.643834,31.003304,31.770543,31.737131,34.728869,34.690278,28.894315,29.194184,34.376272,37.156905,33.557794,37.593488,35.762505,37.919616,32.106572,36.775512,33.817718,36.732595,32.020821,36.421545,32.077200,34.125312,31.595263,33.763096,32.804597,34.921799,31.958475,33.832871,80.283401,85.729903,126.909455,80.529370,134.099508,57.193567,46.248448,146.126330,118.410000,2.146000,210.200000,116.970000,1.620000,140.100000,43661.183182,13.359180,24.700900,87.880044,34.465998,2356.516652,1507.171486
06/19/2026 12:04:51,0.000000,0.000000,75.805047,74.940767,66.307630,75.627533,78.766343,73.217358,68.038432,74.867168,34.788717,31.796681,30.495538,30.404348,36.372950,36.976500,34.420550,34.759491,34.403641,36.346206,34.237219,34.570212,33.122153,33.341240,32.051489,70.836366,32.132480,38.522983,23.062208,22.885178,22.719848,30.879835,31.671170,31.919303,34.585984,34.525203,28.469077,28.809222,34.373611,37.165308,33.521628,37.587559,35.744608,37.895582,32.086368,36.774241,33.798680,36.755216,32.019330,36.428472,32.073017,34.120695,31.575928,33.752050,32.755742,34.898796,31.950747,33.830496,82.215411,87.337983,126.105332,85.153337,133.118993,56.928819,46.880325,159.733511,118.340000,2.207000,218.200000,116.850000,1.677000,147.800000,43721.181337,13.229865,25.293118,93.935830,34.455404,2360.043320,1509.527995
06/19/2026 12:05:51,0.000000,0.000000,75.784153,74.968854,66.241261,75.645699,78.809254,73.218644,68.067180,74.902022,34.746180,31.704063,30.506279,30.413968,36.776362,36.766629,34.328273,34.620674,34.320256,36.210339,34.215958,34.737266,33.046406,33.348164,32.108479,69.650835,31.867147,37.282422,23.028186,22.887456,22.811441,30.687008,31.465041,31.376377,34.456049,34.453830,28.732389,29.127452,34.388869,37.161940,33.542087,37.597308,35.776576,37.926580,32.101572,36.785847,33.837417,36.746028,32.053892,36.430976,32.064633,34.137191,31.581792,33.755262,32.778968,34.898012,31.950594,33.837004,75.356691,80.831441,126.604053,74.794945,133.529212,57.020834,45.572484,137.681870,118.340000,2.104000,204.300000,116.880000,1.580000,134.100000,43781.181880,13.220184,24.062238,83.930439,34.467627,2363.622379,1511.931155
06/19/2026 12:06:51,0.000000,0.000000,75.869358,74.994160,66.187870,75.655025,78.821069,73.262282,68.015917,74.886659,34.653779,31.291364,30.130809,30.017303,36.187798,36.780869,34.162939,34.425671,34.143027,36.084011,34.347633,34.462295,32.794418,33.301146,31.936401,68.033776,31.912091,36.938750,22.431027,22.286180,22.123081,30.606711,31.457395,31.780835,34.324655,34.262966,27.972821,28.345902,34.401394,37.139929,33.560610,37.617063,35.767429,37.930270,32.128430,36.792969,33.843233,36.756690,32.062189,36.437456,32.083482,34.143119,31.620263,33.780619,32.786570,34.912246,31.975825,33.843062,79.018730,84.274312,125.054536,82.021593,131.994146,56.643023,46.104049,152.077236,118.270000,2.171000,213.100000,116.990000,1.641000,142.800000,43841.180221,12.373832,24.564918,90.572931,34.479142,2367.067117,1514.205731
06/19/2026 12:07:51,0.000000,0.000000,75.855748,74.992365,66.228738,75.663759,78.807483,73.285855,68.028769,74.887156,34.498484,31.278870,30.191419,30.004029,36.529631,36.533614,34.006540,34.316366,34.000508,35.909506,33.935686,34.363885,32.798076,33.132818,31.904634,70.966768,31.503039,38.064069,22.933485,22.842497,22.723894,30.283491,31.109343,30.852216,34.250470,34.206085,28.286512,28.527707,34.394040,37.165767,33.574088,37.607048,35.772258,37.917856,32.129721,36.787795,33.859799,36.757267,32.053175,36.449737,32.093674,34.143519,31.621110,33.778090,32.784483,34.895530,31.975267,33.860267,82.158839,87.397918,126.368555,84.239469,133.584368,56.765901,46.404402,155.972377,118.550000,2.196000,216.300000,117.010000,1.662000,145.800000,43901.179667,13.216576,24.847493,92.297630,34.481025,2370.654306,1516.620431
06/19/2026 12:08:51,0.000000,0.000000,75.868288,75.019279,66.393349,75.662862,78.807850,73.299769,68.022197,74.906829,34.306039,31.300397,30.068963,29.937919,36.260824,36.666248,33.893926,34.237085,33.925169,35.871554,33.573880,34.138295,32.563147,33.143804,31.577361,73.004205,31.389893,38.427103,23.040171,22.946056,22.886768,30.261807,30.976263,30.892483,34.192446,34.133410,28.113470,28.412599,34.409587,37.186567,33.578425,37.608712,35.783681,37.921737,32.157660,36.803671,33.860636,36.777126,32.081462,36.464149,32.094468,34.171831,31.632152,33.802908,32.807997,34.946033,31.968835,33.862293,83.340594,88.757994,127.354711,84.927905,134.816406,56.975658,46.200574,152.813957,118.460000,2.187000,215.800000,116.950000,1.655000,144.700000,43961.178650,13.771260,24.655843,90.901385,34.495997,2374.283216,1519.075417
06/19/2026 12:09:51,0.000000,0.000000,75.845745,75.055003,66.263434,75.699656,78.798673,73.350208,68.038632,74.912992,34.289911,31.233856,29.923916,29.797670,36.504477,36.527491,33.794431,34.105672,33.802907,35.757563,33.949883,34.753045,32.552226,33.169334,31.620549,63.612029,31.297611,35.884729,21.454242,21.356837,21.059023,30.124874,30.875473,31.077788,33.983491,34.022560,27.915422,28.291740,34.393688,37.182220,33.564551,37.632033,35.755291,37.937161,32.125136,36.806446,33.831893,36.790076,32.058983,36.465251,32.091314,34.150487,31.607165,33.812354,32.761430,34.938615,31.959253,33.868726,75.212560,80.806969,125.519626,77.697116,132.317875,56.687809,45.111322,141.627344,118.620000,2.113000,205.800000,117.130000,1.583000,135.500000,44021.178219,12.261298,23.623431,85.795262,34.486604,2377.714415,1521.332401
06/19/2026 12:10:51,0.000000,0.000000,75.929974,75.090740,66.322591,75.703426,78.836912,73.351027,68.014468,74.886488,34.129985,31.011362,29.698608,29.561962,36.115531,36.379835,33.670558,33.958316,33.696625,35.610779,33.777454,34.098274,32.414955,33.025502,31.632614,70.525848,31.397333,37.206122,22.550992,22.471630,22.363051,30.107046,30.903999,30.893303,33.998749,33.912615,27.679880,28.072234,34.431922,37.180966,33.625974,37.634808,35.808852,37.918125,32.162032,36.797001,33.875254,36.781958,32.091257,36.470792,32.117976,34.165983,31.641875,33.805982,32.802627,34.940234,31.978193,33.872510,81.224881,86.404572,126.041722,83.461274,133.277408,56.564941,46.030539,154.782325,118.340000,2.183000,215.300000,116.890000,1.658000,145.000000,44081.176263,12.710523,24.495599,91.773784,34.505216,2381.251050,1523.697686
06/19/2026 12:11:51,0.000000,0.000000,75.915428,75.045346,66.165752,75.702404,78.806458,73.294558,67.998370,74.915302,34.043183,30.876541,29.668047,29.547073,36.201700,36.250400,33.550110,33.909401,33.585345,35.499322,33.622213,33.887215,32.320914,32.841281,31.653924,71.597729,30.913790,37.925614,22.556297,22.433440,22.371980,29.804725,30.559898,30.305382,33.902008,33.823412,27.769217,27.986997,34.435487,37.160639,33.604285,37.607482,35.823139,37.902774,32.165260,36.803693,33.889964,36.748389,32.104229,36.448727,32.086047,34.153667,31.658026,33.791383,32.806685,34.907031,31.985386,33.856590,83.357860,88.440027,127.047218,85.570392,134.434653,56.760438,45.924304,159.188415,118.270000,2.205000,217.700000,116.870000,1.673000,147.400000,44141.175550,13.530303,24.395311,93.700022,34.496944,2384.852396,1526.125046
06/19/2026 12:12:51,0.000000,0.000000,75.892550,75.073131,66.371371,75.723986,78.832587,73.372490,68.006599,74.911212,34.023134,31.006150,29.660396,29.523997,36.183658,36.126541,33.423994,33.796665,33.460889,35.456710,33.882388,34.054265,32.290327,32.928977,31.582249,69.969371,30.819654,36.610533,22.407776,22.277725,22.212100,29.721122,30.390745,30.182570,33.833863,33.756593,27.820793,27.976046,34.426820,37.163057,33.624389,37.615553,35.817092,37.899835,32.171200,36.790094,33.885640,36.766645,32.097591,36.465583,32.107119,34.171133,31.658182,33.809707,32.811692,34.922668,31.987651,33.884157,77.699272,83.090524,127.412589,77.698430,134.552668,56.867262,44.970710,143.178958,118.310000,2.126000,207.900000,117.000000,1.602000,137.300000,44201.174770,13.121404,23.489129,86.519176,34.503790,2388.437461,1528.533599
06/19/2026 12:13:51,0.000000,0.000000,75.928896,75.094729,66.321073,75.763782,78.858363,73.378540,68.004972,74.913823,33.985316,30.791269,29.417276,29.341588,36.060555,36.107936,33.350813,33.686211,33.378170,35.403891,33.402162,33.794956,32.097200,32.843609,31.511541,71.920580,31.030743,37.287604,22.411220,22.246188,22.160172,29.809953,30.562895,30.738498,33.757413,33.673917,27.350584,27.753453,34.443393,37.165865,33.605400,37.612570,35.788227,37.910367,32.175577,36.804964,33.878363,36.776207,32.087918,36.482962,32.111497,34.175943,31.671474,33.815307,32.805295,34.921165,31.976633,33.876727,83.203607,88.193499,127.032185,85.858774,134.387100,56.671395,45.850502,161.385309,118.320000,2.212000,219.100000,116.860000,1.686000,148.600000,44261.173948,12.962042,24.325562,94.647114,34.504293,2391.987022,1530.911648
06/19/2026 12:14:51,0.000000,0.000000,75.965806,75.110981,66.262809,75.737750,78.882043,73.373596,68.011137,74.903462,33.814708,30.755958,29.499676,29.395646,35.542375,35.969420,33.263250,33.618673,33.311417,35.309827,33.687250,33.932258,32.046113,32.872156,31.415725,68.397093,30.663074,35.939685,22.011144,21.831689,21.750789,29.519427,30.257324,29.881500,33.668898,33.649355,27.730414,28.022870,34.417014,37.179817,33.627045,37.632338,35.783130,37.930466,32.153102,36.819121,33.901008,36.799655,32.095658,36.487119,32.105041,34.174831,31.654765,33.823745,32.807963,34.955311,31.993735,33.902655,74.737526,80.054153,127.148164,74.181291,134.178231,56.750776,44.322422,136.906629,118.370000,2.095000,203.100000,117.100000,1.568000,133.000000,44321.174592,13.072841,22.866844,83.559868,34.512176,2395.539782,1533.287896
06/19/2026 12:15:51,0.000000,0.000000,75.929026,75.107108,66.176093,75.764771,78.880373,73.356678,68.051964,74.935088,33.794092,30.376024,29.165883,29.082135,35.491010,35.896824,33.172071,33.520871,33.183689,35.235614,33.648863,33.762668,31.984719,32.709901,31.204006,68.257802,30.920396,35.861905,21.774881,21.622758,21.449611,29.632204,30.460989,30.773870,33.561394,33.564504,27.015933,27.404738,34.424743,37.190173,33.612378,37.630562,35.788799,37.926400,32.163692,36.847505,33.913511,36.786010,32.105468,36.503514,32.112961,34.195159,31.672495,33.841577,32.812924,34.949173,31.987073,33.898678,79.532563,84.680195,125.970441,82.375350,133.068973,56.347108,45.269704,152.908799,118.490000,2.173000,213.900000,117.000000,1.648000,143.400000,44381.173408,12.087484,23.774421,90.943592,34.518140,2398.990826,1535.569574
06/19/2026 12:16:51,0.000000,0.000000,75.874063,75.088415,66.334751,75.786418,78.902782,73.369076,68.002450,74.935400,33.648268,30.680297,29.233973,29.167507,35.515116,35.772088,33.103655,33.412944,33.175093,35.118427,33.552767,33.947125,32.033421,32.797676,31.161704,70.409100,30.409125,37.020163,22.031890,21.906277,21.829285,29.288386,29.984911,29.048420,33.531559,33.483581,27.464677,27.621976,34.446723,37.190410,33.635474,37.620395,35.814167,37.912823,32.171821,36.834574,33.908525,36.802721,32.098047,36.490380,32.120646,34.189951,31.700680,33.827710,32.820381,34.947297,31.988553,33.901930,82.226388,87.372213,127.144408,84.257130,134.585398,56.729033,45.606374,155.550931,118.420000,2.184000,215.400000,116.920000,1.661000,145.400000,44441.171062,12.925778,24.094385,92.112422,34.521160,2402.572769,1537.978202
06/19/2026 12:17:51,0.000000,0.000000,75.907407,75.130237,66.384689,75.795201,78.898919,73.385502,68.054503,74.973512,33.560684,30.544725,29.181264,29.128983,36.005344,35.853873,33.075399,33.414467,33.094569,35.094408,33.740570,33.640101,31.827484,32.732148,31.302698,72.330964,30.334461,36.814690,22.318720,22.217362,22.114454,29.291805,29.923681,29.589264,33.533630,33.410125,27.332798,27.553235,34.451177,37.197059,33.634543,37.630959,35.817549,37.914871,32.182338,36.828728,33.900882,36.804838,32.107897,36.489996,32.122708,34.190233,31.697845,33.837828,32.796720,34.948533,31.992176,33.885116,82.462793,87.760808,128.110005,83.588057,135.625653,57.078022,45.222218,149.914329,118.540000,2.171000,213.400000,116.940000,1.645000,142.900000,44501.172086,13.085508,23.729182,89.602452,34.521600,2406.194829,1540.426103
06/19/2026 12:18:51,0.000000,0.000000,75.950079,75.131982,66.227694,75.792903,78.949608,73.364153,68.039215,74.942718,33.550411,30.230863,29.046501,29.022449,35.964230,35.593012,32.942429,33.299328,33.050954,35.015874,33.760499,33.874216,31.848940,32.658402,31.017014,63.631491,30.464672,35.279000,21.052861,20.911853,20.740243,29.282205,30.015736,30.151709,33.373834,33.342731,27.123938,27.483650,34.438377,37.194474,33.649337,37.631979,35.804348,37.907890,32.155727,36.839628,33.916706,36.791406,32.116142,36.503508,32.123687,34.207188,31.685460,33.844772,32.809899,34.964780,31.976821,33.896007,77.383205,82.583442,126.520043,79.992086,133.529581,56.767876,44.755618,147.060018,118.520000,2.135000,209.500000,116.920000,1.618000,139.400000,44561.171270,11.995770,23.283230,88.307332,34.522907,2409.640922,1542.699323
06/19/2026 12:19:51,0.000000,0.000000,75.881547,75.107732,66.261233,75.801804,78.925680,73.381120,67.988953,74.935110,33.536525,30.176806,28.992856,28.901040,35.762623,35.620410,32.889037,33.196188,32.961933,34.888935,33.103287,33.530384,31.780709,32.550256,31.023210,70.936915,30.517236,36.537716,22.034826,21.879154,21.835956,29.325345,30.087837,29.838166,33.378039,33.311833,27.105387,27.492337,34.462984,37.198213,33.664754,37.644226,35.815027,37.940631,32.177135,36.847849,33.919629,36.801396,32.122605,36.501968,32.127295,34.194808,31.714020,33.860573,32.836835,34.952178,31.998880,33.923768,82.484003,87.579601,127.411003,84.630268,134.876986,56.781541,45.368656,156.922736,118.230000,2.194000,216.400000,116.800000,1.660000,146.200000,44621.169314,12.669114,23.868602,92.714047,34.535239,2413.216778,1545.102078
06/19/2026 12:20:51,0.000000,0.000000,76.010967,75.168856,66.193255,75.812226,78.924711,73.408922,68.019295,74.971962,33.463000,30.197534,29.063556,28.964180,35.491263,35.548426,32.899830,33.150090,32.931479,34.862545,33.267498,33.315143,31.834406,32.708820,31.108445,72.195379,30.134640,37.127301,22.076859,21.975477,21.868816,29.080584,29.721897,29.120283,33.352039,33.331600,27.214129,27.432415,34.488630,37.193703,33.656497,37.649269,35.790304,37.901393,32.175438,36.854328,33.918583,36.808318,32.107296,36.502233,32.114473,34.195779,31.703411,33.855531,32.827340,34.953795,31.994247,33.913822,84.312643,89.504310,128.379603,86.367685,136.026784,57.031805,45.129675,157.374447,118.360000,2.211000,218.000000,116.840000,1.673000,147.500000,44681.168895,13.486359,23.640942,92.911380,34.530220,2416.841086,1547.552311
06/19/2026 12:21:51,0.000000,0.000000,76.001702,75.188300,66.271378,75.855060,78.948470,73.423102,68.061404,74.955856,33.431032,30.185072,28.991313,28.899505,35.534698,35.396877,32.777530,33.137615,32.835468,34.828416,33.453246,33.137392,31.593848,32.549169,31.033997,63.926899,30.209084,34.748521,20.836680,20.715854,20.520444,29.083600,29.785553,29.744977,33.230105,33.217218,27.191174,27.474243,34.454765,37.189138,33.648521,37.633378,35.800692,37.917055,32.149829,36.839397,33.930682,36.796041,32.107557,36.503821,32.110223,34.190653,31.696484,33.869407,32.826562,34.945923,31.990500,33.895878,75.091358,80.549334,126.845111,76.839814,133.828808,56.872390,44.241046,140.111011,118.230000,2.102000,204.300000,117.050000,1.582000,134.400000,44741.168014,11.960151,22.788370,85.082699,34.524825,2420.290618,1549.827360
06/19/2026 12:22:51,0.000000,0.000000,75.948615,75.185842,66.411429,75.865406,78.939438,73.454213,68.059701,74.969797,33.266952,30.128779,28.801596,28.703464,35.306715,35.380733,32.695917,33.034702,32.751753,34.744467,33.062513,33.177202,31.532177,32.544977,31.062278,70.089614,30.422312,36.029954,21.821741,21.696551,21.581828,29.211023,29.953499,29.862991,33.214001,33.171337,26.804258,27.230704,34.446609,37.210195,33.641809,37.673103,35.793611,37.935618,32.128921,36.869414,33.909304,36.803939,32.098455,36.517340,32.104445,34.196874,31.699609,33.881775,32.822940,34.980889,31.973816,33.947625,81.330525,86.463737,127.093515,83.602192,134.618949,56.639606,45.276792,154.875225,118.420000,2.185000,215.400000,117.080000,1.655000,144.600000,44801.166427,12.248783,23.781171,91.814774,34.531815,2423.816829,1552.183075
06/19/2026 12:23:51,0.000000,0.000000,75.919709,75.156909,66.149168,75.831257,78.936525,73.404309,67.986262,74.963278,33.381323,30.040237,28.832554,28.763606,35.425407,35.381975,32.596750,33.005371,32.694565,34.677218,33.205801,33.417957,31.514267,32.435466,30.685712,70.865050,29.805349,36.842635,21.705113,21.592025,21.494462,28.770448,29.403400,28.476863,33.198126,33.111905,27.102762,27.250459,34.459581,37.211626,33.656838,37.677450,35.804966,37.918668,32.139439,36.852396,33.920641,36.822756,32.093459,36.510602,32.102502,34.188722,31.700337,33.868690,32.829845,34.938112,31.986634,33.935094,83.385470,88.448763,128.104682,85.498208,135.684933,56.896807,44.944297,158.544430,118.220000,2.205000,217.400000,116.750000,1.674000,147.100000,44861.166468,13.378760,23.463875,93.420736,34.530918,2427.415609,1554.607437
06/19/2026 12:24:51,0.000000,0.000000,75.904444,75.140364,66.261346,75.820406,78.936646,73.374383,67.998413,74.959277,33.174133,30.096296,28.831102,28.755016,35.326904,35.337542,32.619126,32.933939,32.679331,34.649158,33.277678,33.325426,31.641573,32.367290,30.765182,69.635461,29.807346,35.505262,21.733149,21.646990,21.568141,28.806211,29.478395,29.004726,33.172520,33.099630,27.119012,27.286682,34.468949,37.201947,33.666640,37.646103,35.787265,37.915592,32.155921,36.860070,33.910138,36.809637,32.100970,36.487090,32.101184,34.201611,31.709264,33.868399,32.822441,34.957777,31.986133,33.925715,77.908699,83.364319,128.503634,78.016880,135.880875,57.090676,44.407682,143.857415,118.440000,2.127000,207.700000,117.030000,1.600000,137.800000,44921.164471,12.556285,22.948977,86.834075,34.529142,2430.995851,1557.013329
06/19/2026 12:25:51,0.000000,0.000000,75.823008,75.142903,66.218671,75.803244,78.888010,73.358441,67.943746,74.944767,33.171593,30.000571,28.716571,28.619973,35.362948,35.223324,32.605336,32.869471,32.590067,34.634201,33.040475,33.082921,31.512516,32.452846,30.667575,71.610213,30.215628,36.407758,21.639261,21.499236,21.410414,29.034428,29.746210,29.898253,33.112801,33.067909,26.687789,27.043461,34.468241,37.184438,33.651620,37.643090,35.782121,37.900742,32.124498,36.858300,33.922570,36.795479,32.082047,36.494384,32.111592,34.175595,31.697854,33.859962,32.832222,34.944030,31.990356,33.925928,83.442011,88.405169,128.127839,86.025975,135.764556,56.831039,45.242222,161.354720,118.390000,2.211000,219.100000,116.770000,1.683000,148.400000,44981.163822,12.659515,23.748243,94.633987,34.522253,2434.546368,1559.393303
06/19/2026 12:26:51,0.000000,0.000000,75.715105,75.104604,66.241854,75.759179,78.852094,73.323984,67.960426,74.922869,33.114691,30.124941,28.765188,28.720723,35.435105,35.168271,32.540685,32.849303,32.634083,34.600916,32.709239,33.552513,31.479463,32.337098,30.528800,66.767488,29.860216,35.236492,21.163364,21.032251,20.902073,28.758652,29.427732,28.787651,33.037488,33.015707,27.080241,27.439382,34.468487,37.202371,33.636583,37.663926,35.764374,37.920154,32.121800,36.851085,33.911332,36.795784,32.084148,36.502227,32.093764,34.185776,31.693817,33.865153,32.834752,34.935910,31.964841,33.936904,74.241216,79.670994,127.773054,74.198514,135.012295,56.920688,43.727252,136.483403,118.240000,2.095000,202.900000,117.000000,1.565000,132.600000,45041.163105,12.945485,22.291007,83.356977,34.521659,2438.067937,1561.738832
06/19/2026 12:27:51,0.000000,0.000000,75.658746,75.090442,66.066620,75.722962,78.782365,73.249569,67.902433,74.921959,33.129303,29.689286,28.520184,28.433510,35.248641,35.171064,32.367511,32.740232,32.541964,34.500594,32.928385,32.957618,31.224293,32.348799,30.581259,68.709259,30.167522,35.152835,21.314789,21.173371,21.069333,28.957378,29.725374,29.909966,32.989834,32.928931,26.449803,26.855785,34.467283,37.175965,33.650106,37.646003,35.782846,37.878933,32.121221,36.824642,33.921645,36.775091,32.076075,36.459677,32.086954,34.179872,31.698583,33.831062,32.844634,34.933794,31.976806,33.900433,80.169207,85.232082,127.036591,82.751240,134.409240,56.522859,44.796306,153.643417,118.380000,2.178000,214.000000,116.790000,1.645000,143.700000,45101.162518,11.830613,23.322222,91.269921,34.511581,2441.539930,1564.039280
06/19/2026 12:28:51,0.000000,0.000000,75.589876,75.094174,66.113081,75.708670,78.723125,73.265711,67.900113,74.910787,32.959993,29.992077,28.590282,28.521392,35.121388,35.185670,32.402913,32.690239,32.453048,34.456269,33.063122,33.121172,31.459525,32.342992,30.414370,70.107132,29.686162,36.215829,21.516042,21.400239,21.293026,28.512223,29.188983,27.994537,32.992230,32.959779,26.846268,27.081376,34.483722,37.202077,33.655639,37.670512,35.787507,37.925111,32.111663,36.849433,33.936315,36.813156,32.082757,36.523858,32.097867,34.193420,31.705498,33.883921,32.849098,34.959531,31.977258,33.940844,82.521351,87.590088,128.074515,84.511715,135.702023,56.716921,45.037326,156.382494,118.230000,2.192000,215.900000,116.740000,1.656000,145.500000,45161.162227,12.663044,23.552785,92.477538,34.532459,2445.123162,1566.448713
06/19/2026 12:29:51,0.000000,0.000000,75.489979,75.049552,65.867320,75.661332,78.648195,73.218237,67.861340,74.915424,33.055018,29.792676,28.577240,28.532863,34.775375,35.087564,32.425443,32.691416,32.416468,34.393600,32.879868,32.948130,31.347562,32.413597,30.613895,71.833493,29.513190,35.540857,21.803743,21.659702,21.646578,28.578571,29.121050,28.393392,32.988414,32.926622,26.815630,27.046595,34.454937,37.210535,33.650257,37.654551,35.771778,37.909425,32.104762,36.843721,33.928362,36.783553,32.089623,36.497935,32.109213,34.151471,31.713737,33.849768,32.857140,34.958239,31.966312,33.912618,80.576288,85.882069,129.036546,80.840213,136.642576,56.955148,44.383503,146.473489,118.370000,2.152000,210.400000,116.910000,1.616000,139.800000,45221.160817,12.615163,22.925694,88.039128,34.520897,2448.737994,1568.888016
06/19/2026 12:30:51,0.000000,0.000000,75.426200,75.056703,65.815195,75.611568,78.602390,73.129808,67.872350,74.895504,33.040682,29.689562,28.448619,28.434732,34.831738,35.163412,32.208772,32.661619,32.392779,34.356656,32.876644,32.790334,31.302152,32.283281,30.674508,62.244232,29.778036,34.443373,20.333584,20.175838,19.946967,28.620972,29.325340,29.409631,32.842667,32.820880,26.526644,26.725511,34.420862,37.170828,33.601207,37.645080,35.743528,37.885668,32.057245,36.831842,33.885358,36.775213,32.016242,36.494447,32.043448,34.166665,31.687555,33.852943,32.808742,34.936576,31.936074,33.906454,76.821891,82.188057,127.015489,79.573662,134.187668,56.639330,44.244057,145.988923,118.330000,2.138000,208.700000,116.950000,1.608000,138.400000,45281.159489,11.652098,22.791275,87.817008,34.493299,2452.160056,1571.138188
06/19/2026 12:31:51,0.000000,0.000000,75.405938,75.012778,66.055148,75.571404,78.535444,73.089526,67.855200,74.886523,32.852072,29.817860,28.417264,28.332098,34.940392,35.075631,32.253356,32.584769,32.279657,34.312160,32.644414,32.774328,31.151993,32.289066,30.469571,69.762444,29.703475,35.492875,21.470183,21.349885,21.295963,28.505773,29.139716,27.016045,32.846033,32.804239,26.531368,26.892259,34.437399,37.197037,33.625220,37.663227,35.733878,37.888857,32.039540,36.851339,33.888054,36.780112,32.024556,36.491208,32.049331,34.158772,31.668050,33.854751,32.815444,34.933061,31.945732,33.920965,81.734406,86.882312,127.878808,83.777592,135.468211,57.100625,44.667347,154.783782,118.320000,2.182000,214.800000,116.950000,1.657000,144.500000,45341.158138,12.294305,23.198570,91.774427,34.498327,2455.717225,1573.524050
06/19/2026 12:32:51,0.000000,0.000000,75.378752,75.014302,65.841933,75.537999,78.543380,73.055600,67.867610,74.884467,32.888071,29.746059,28.450272,28.419118,35.132383,35.131496,32.253983,32.567161,32.316127,34.294395,32.989875,32.882818,31.233538,32.290848,30.668094,70.886048,29.257597,36.228225,21.507066,21.367471,21.231662,28.197756,28.776498,27.932633,32.806056,32.778488,26.582789,26.834263,34.408188,37.172791,33.590834,37.640504,35.725600,37.864695,32.020986,36.830623,33.877474,36.756297,32.001495,36.483766,32.029887,34.163793,31.667744,33.830849,32.815521,34.922052,31.906614,33.889078,84.044262,89.063835,128.818762,86.200427,136.628066,57.565716,44.833498,160.731776,118.420000,2.211000,218.100000,116.890000,1.675000,148.300000,45401.156994,12.870379,23.357846,94.366282,34.479940,2459.322851,1575.956170
06/19/2026 12:33:51,0.000000,0.000000,75.342539,74.948082,66.071730,75.491022,78.499512,72.983082,67.854587,74.881691,32.908660,29.945946,28.471829,28.375514,34.928548,35.030979,32.202545,32.505957,32.298468,34.311840,32.447056,33.000309,31.284015,32.255826,30.356712,65.395024,29.446666,33.110159,22.187671,21.875902,22.102301,28.434332,28.998715,28.747555,32.780494,32.758261,26.862684,27.210732,34.433864,37.181575,33.621709,37.657966,35.740005,37.891432,32.051925,36.850133,33.913041,36.788638,32.024551,36.488546,32.030562,34.164910,31.674211,33.845103,32.829349,34.927417,31.951963,33.900979,76.272509,80.814739,127.688771,76.467768,134.374133,58.406112,48.855584,128.912587,119.190000,0.631000,67.100000,0.000000,0.000000,-0.000000,45461.155190,5.994682,27.115477,79.655090,34.498394,2462.719347,1578.179895
06/19/2026 12:34:51,0.000000,0.000000,75.281236,74.922659,65.848787,75.478309,78.467072,72.932647,67.786762,74.886669,33.893160,32.147109,30.707234,30.928215,35.064024,35.226284,32.850617,33.070223,32.965491,34.438239,34.400078,34.072018,32.225806,32.872511,32.289768,52.163621,30.709409,28.933028,27.764285,27.570078,28.371151,30.407959,30.424452,30.609871,33.460830,33.323984,30.624161,31.063235,34.419534,37.184097,33.614825,37.652884,35.726027,37.878817,32.017854,36.833284,33.875260,36.778424,31.983108,36.490281,32.030316,34.156231,31.680647,33.841512,32.811525,34.932257,31.915399,33.906271,82.508171,83.307138,116.069613,75.236994,119.150430,70.225317,55.404597,106.799625,118.920000,0.634000,67.000000,0.000000,0.000000,-0.000000,45521.156219,-3.936191,32.869219,67.949985,34.486428,2463.833838,1578.179895
06/19/2026 12:35:51,0.000000,0.000000,75.299560,74.946482,66.044072,75.477904,78.480130,72.966961,67.844697,74.876107,34.400941,33.432102,31.793080,32.136851,35.200615,35.556063,33.509579,33.719234,33.673311,34.764729,34.986470,34.417361,32.988140,33.253481,33.396734,43.770000,31.515279,30.049476,29.812284,29.711068,29.657312,31.504785,31.447757,31.698138,33.956355,33.828919,31.754494,31.956944,34.439478,37.136315,33.620018,37.627998,35.731809,37.852773,32.009867,36.789354,33.874240,36.733164,32.006889,36.446640,32.034791,34.131397,31.678889,33.827171,32.818063,34.923257,31.924040,33.896235,83.530899,83.926867,106.836180,70.891975,111.308367,77.152886,56.368872,93.403996,118.980000,0.630000,66.900000,0.000000,0.000000,-0.000000,45581.155771,-3.632549,33.682025,60.073360,34.475119,2464.949969,1578.179895
06/19/2026 12:36:51,0.000000,0.000000,75.243466,74.865862,65.974126,75.425167,78.444827,72.864101,67.863785,74.867154,34.752944,33.880893,32.238496,32.553881,35.725477,35.620920,33.991871,34.143696,34.054935,35.083320,35.361262,35.212307,33.393172,33.505573,33.713452,39.139122,32.125390,30.618628,30.909650,30.825868,30.656186,32.096139,32.127290,32.295042,34.285976,34.180787,32.132818,32.246539,34.416253,37.141028,33.600410,37.629702,35.701138,37.854437,32.018665,36.799335,33.862056,36.723235,31.973820,36.455825,32.011098,34.131294,31.672994,33.823423,32.800082,34.911088,31.901211,33.884136,81.236115,81.216825,100.058366,67.656261,106.451969,81.035086,56.709427,83.872753,118.940000,0.632000,67.100000,0.000000,0.000000,-0.000000,45641.154781,-3.348489,33.967117,54.018058,34.465561,2466.066062,1578.179895
06/19/2026 12:37:51,0.000000,0.000000,75.237883,74.859010,65.991109,75.400315,78.422166,72.840867,67.874226,74.864413,34.918284,34.191125,32.524905,32.807246,35.807758,35.900775,34.215098,34.493786,34.355781,35.369153,35.818882,35.239675,33.679582,33.737319,33.767129,36.863587,32.602386,31.095113,31.507262,31.403897,31.218960,32.497391,32.565888,32.690858,34.506632,34.415671,32.287780,32.359113,34.417151,37.128657,33.598101,37.625195,35.716017,37.859114,31.979296,36.798207,33.861812,36.733169,31.980683,36.455119,32.013139,34.110690,31.675036,33.812966,32.814066,34.889115,31.920546,33.859450,74.898800,75.058050,94.694773,67.932326,103.255434,83.017118,56.801582,77.344716,119.040000,0.630000,67.200000,0.000000,0.000000,-0.000000,45701.152858,-2.948976,34.044089,49.615835,34.462376,2467.180943,1578.179895
06/19/2026 12:38:51,0.000000,0.000000,75.171215,74.813014,65.836175,75.350393,78.345913,72.802653,67.847507,74.846363,35.140936,34.288836,32.714430,32.983265,36.031388,36.177955,34.475743,34.757445,34.640698,35.583261,35.788828,35.695201,33.862070,33.883828,33.981748,35.741513,32.963983,31.390184,31.793821,31.713187,31.584682,32.745482,32.832632,32.954448,34.714331,34.644244,32.343919,32.459475,34.416089,37.161207,33.577644,37.651246,35.700684,37.843823,31.981697,36.811587,33.865029,36.730180,31.959822,36.460948,31.999515,34.130395,31.655608,33.819735,32.816398,34.915387,31.889885,33.891052,78.248656,78.345434,90.371329,69.366161,101.015670,84.298431,57.022987,72.220204,118.920000,0.628000,66.600000,0.000000,0.000000,-0.000000,45761.151882,-2.838530,34.228714,45.994929,34.463897,2468.296758,1578.179895
06/19/2026 12:39:51,0.000000,0.000000,75.172708,74.827605,65.834269,75.339060,78.310637,72.809073,67.822903,74.844776,35.232751,34.576423,32.910563,33.155312,36.152748,36.303277,34.638096,35.001776,34.821279,35.798181,35.574450,35.561869,34.079653,33.946020,34.224098,35.271768,33.213300,31.697561,31.864617,31.804924,31.797911,32.928943,33.029853,33.173416,34.899228,34.829600,32.419496,32.563434,34.432827,37.134992,33.574635,37.642066,35.704689,37.854444,31.976815,36.783578,33.841800,36.730042,31.955075,36.451805,32.013330,34.114876,31.643152,33.821373,32.800697,34.927666,31.894493,33.901417,79.079482,79.223664,87.359983,70.236289,99.471873,85.256365,57.158257,68.923088,118.900000,0.632000,67.000000,0.000000,0.000000,-0.000000,45821.151214,-2.643742,34.341303,43.580588,34.459989,2469.412635,1578.179895
06/19/2026 12:40:51,0.000000,0.000000,75.059013,74.817381,65.721445,75.337038,78.274538,72.748177,67.759296,74.874219,35.478642,34.653076,33.158059,33.412423,36.149471,36.674874,34.898988,35.266096,35.073503,36.046554,35.900406,35.947983,34.276997,34.111881,34.224631,35.162808,33.462144,32.134456,31.889579,31.868196,31.918156,33.155608,33.244935,33.393791,35.048135,34.982067,32.519496,32.691719,34.404186,37.145365,33.582337,37.624537,35.704465,37.864382,31.965898,36.790810,33.864601,36.732851,31.972285,36.438808,31.994853,34.114207,31.651391,33.816199,32.825751,34.893230,31.893884,33.865732,80.366661,80.548818,85.269373,70.815558,98.329467,85.955281,57.439869,66.181265,119.090000,0.630000,67.100000,0.000000,0.000000,-0.000000,45881.149492,-2.440735,34.575191,41.518374,34.457289,2470.527075,1578.179895
06/19/2026 12:41:51,0.000000,0.000000,75.110747,74.803645,65.705853,75.305271,78.264762,72.720126,67.756440,74.865473,35.638495,34.870306,33.438342,33.653933,36.488416,36.714104,35.128783,35.472741,35.293721,36.240828,36.084531,36.533559,34.433498,34.208496,34.555781,35.150063,33.657259,32.432217,31.903049,31.875876,31.973275,33.362128,33.438548,33.578040,35.223113,35.166813,32.667902,32.845264,34.423850,37.135775,33.563190,37.624934,35.723487,37.844914,31.978343,36.769818,33.857297,36.715397,31.962580,36.438460,32.010852,34.103082,31.670965,33.799125,32.844670,34.892145,31.897098,33.866271,81.490142,81.643141,83.845007,71.252338,97.490237,86.513606,57.694969,64.243004,119.020000,0.628000,66.800000,0.000000,0.000000,-0.000000,45941.158243,-2.354254,34.786471,40.028944,34.456113,2471.642655,1578.179895
06/19/2026 12:42:51,0.000000,0.000000,75.096097,74.745892,65.854168,75.287200,78.258536,72.711741,67.793013,74.866676,35.863833,35.204032,33.771779,33.968902,36.689447,36.980544,35.286078,35.693767,35.486807,36.377914,36.689478,36.055569,34.720216,34.234361,35.085259,35.281645,33.922606,32.751334,31.926442,31.897487,31.987481,33.592206,33.653947,33.808944,35.428358,35.329968,32.999617,33.158742,34.415507,37.137189,33.559414,37.599961,35.715339,37.860647,31.971933,36.780823,33.856797,36.720650,31.937196,36.439794,32.008007,34.101577,31.644952,33.797736,32.829497,34.899184,31.903341,33.847628,82.485993,82.715427,82.901274,71.587399,96.809270,86.785830,58.216241,63.174662,119.300000,0.628000,67.300000,0.000000,0.000000,-0.000000,46001.148579,-2.465146,35.216480,39.196318,34.451359,2472.757450,1578.179895
06/19/2026 12:43:51,0.000000,0.000000,75.069797,74.744934,65.810925,75.278105,78.236007,72.723372,67.810489,74.820212,36.138786,35.468577,34.196160,34.415704,36.991879,37.128984,35.610210,35.967248,35.764105,36.610652,36.934070,36.616270,34.939142,34.439222,35.153713,35.523806,34.130424,33.073253,31.928272,31.917581,32.006994,33.827957,33.900780,34.082365,35.614939,35.550248,33.409834,33.641011,34.423695,37.133852,33.572855,37.625710,35.696841,37.852361,31.967141,36.784990,33.840109,36.729242,31.952932,36.439495,32.010787,34.122992,31.660653,33.818794,32.847023,34.898483,31.915513,33.880631,83.489327,83.740237,82.288129,71.999325,96.221934,86.963581,58.749263,62.361874,119.160000,0.628000,66.800000,0.000000,0.000000,-0.000000,46061.147522,-2.580563,35.653816,38.557144,34.458705,2473.872903,1578.179895
06/19/2026 12:44:51,0.000000,0.000000,75.093091,74.734435,65.708498,75.255625,78.231700,72.658892,67.787187,74.835549,36.463094,35.870230,34.644589,34.910023,37.203866,37.385587,35.872726,36.275689,36.129302,36.810461,36.986521,36.959738,35.301504,34.656766,35.522735,35.804069,34.351445,33.350110,31.921582,31.906882,31.997226,34.083723,34.153416,34.322961,35.846483,35.808389,33.947547,34.244982,34.403858,37.133540,33.530607,37.600471,35.692216,37.856585,31.946455,36.756409,33.829185,36.707739,31.945683,36.418571,31.990110,34.102378,31.631500,33.791439,32.810298,34.907086,31.903364,33.868077,81.341594,81.366332,81.940128,72.339338,95.797399,86.979964,59.428723,61.611882,119.080000,0.633000,66.600000,0.000000,0.000000,-0.000000,46121.154644,-2.857772,36.207882,37.962881,34.441279,2474.987813,1578.179895
06/19/2026 12:45:51,0.000000,0.000000,75.047206,74.661486,65.629214,75.221595,78.217146,72.627723,67.732246,74.803457,36.733911,36.362607,35.091613,35.362901,37.445056,37.586061,36.246279,36.568958,36.395363,37.014819,37.212502,37.089118,35.559220,34.863690,35.965987,36.026659,34.576589,33.634169,31.948493,31.908847,32.001812,34.370133,34.467311,34.626587,36.085105,36.067835,34.635357,34.908532,34.396168,37.097573,33.515162,37.611623,35.683700,37.852069,31.933438,36.741877,33.821706,36.675950,31.925658,36.427002,31.999365,34.075644,31.636301,33.782627,32.798807,34.870347,31.915413,33.848116,79.201324,79.477858,81.380921,72.231618,95.351267,87.009322,59.993014,60.868688,119.080000,0.632000,66.900000,0.000000,0.000000,-0.000000,46181.153135,-3.030991,36.665160,37.369695,34.430427,2476.102035,1578.179895
06/19/2026 12:46:51,0.000000,0.000000,75.050777,74.673510,65.608907,75.211573,78.202109,72.571498,67.809924,74.809934,37.111711,36.839242,35.492346,35.779670,37.770604,37.729508,36.570661,36.896307,36.698548,37.273998,37.570629,37.737904,35.893507,35.111376,36.400264,36.291368,34.825256,33.797871,31.942521,31.900648,32.007065,34.660213,34.714774,34.881096,36.332987,36.311738,35.192732,35.455517,34.386787,37.119623,33.510422,37.604697,35.703142,37.841413,31.959223,36.747637,33.827487,36.691002,31.939623,36.412992,31.986841,34.078256,31.636250,33.789296,32.803706,34.901399,31.881267,33.845606,81.288851,81.488002,80.845524,72.215267,94.980746,87.026480,60.345902,60.659584,118.990000,0.629000,66.700000,0.000000,0.000000,0.000000,46241.153830,-3.151946,36.949817,37.202013,34.433333,2477.217437,1578.179895
06/19/2026 12:47:51,0.000000,0.000000,75.063097,74.675272,65.895102,75.202246,78.157464,72.591371,67.806640,74.812170,37.343432,37.285070,35.821549,36.104169,37.823931,37.961335,36.879565,37.188282,36.989218,37.520259,37.915326,37.954709,36.192725,35.311607,36.691978,36.569402,35.104129,33.937254,31.984347,31.925101,32.042444,34.945172,34.986412,35.143810,36.581064,36.554512,35.562582,35.771564,34.410442,37.093225,33.544252,37.599903,35.706329,37.839731,31.974900,36.759381,33.841049,36.684605,31.944178,36.412650,32.014088,34.066800,31.643464,33.787317,32.813730,34.882570,31.899187,33.844819,82.241739,82.441507,80.574784,72.443979,94.645343,86.985913,60.622755,60.623654,119.180000,0.629000,66.800000,0.000000,0.000000,-0.000000,46301.152949,-3.235190,37.172444,37.173165,34.438131,2478.331282,1578.179895
06/19/2026 12:48:51,0.000000,0.000000,74.981337,74.642495,65.825688,75.195734,78.118569,72.597124,67.801564,74.811783,37.542042,37.614970,36.111316,36.378477,38.040228,38.315381,37.090332,37.434776,37.242748,37.744456,37.936215,38.131220,36.418315,35.426659,36.746184,36.869174,35.290785,34.125959,31.967891,31.916663,32.014521,35.173629,35.206433,35.325228,36.796421,36.779609,35.856173,36.071823,34.392665,37.100273,33.506482,37.613153,35.690910,37.844679,31.980779,36.743345,33.810301,36.675206,31.948500,36.417830,32.003048,34.083757,31.641324,33.791206,32.810954,34.895323,31.915091,33.831365,83.341457,83.574428,80.511094,72.873579,94.399807,87.012770,61.005455,60.644209,118.920000,0.631000,67.100000,0.000000,0.000000,-0.000000,46361.151922,-3.353223,37.479182,37.189670,34.434810,2479.445179,1578.179895
06/19/2026 12:49:51,0.000000,0.000000,74.955940,74.624272,65.744926,75.186664,78.143620,72.550325,67.765778,74.830373,37.067198,36.554002,35.077616,35.426896,38.125273,38.525782,37.072681,37.523223,37.260446,37.979963,37.626915,37.825754,36.128136,35.302797,36.193860,61.520167,34.502208,33.176253,28.012605,28.018408,28.248718,34.439658,34.900553,34.769276,36.775405,36.836016,33.458722,33.277783,34.404354,37.120767,33.516627,37.593633,35.717133,37.846089,32.012035,36.736548,33.819021,36.677257,31.962698,36.397855,32.020492,34.080291,31.632945,33.775501,32.814793,34.890727,31.924834,33.821095,83.752876,86.922259,104.381400,83.188652,118.771403,69.851038,50.741213,158.523552,118.040000,2.220000,219.900000,116.590000,1.691000,149.200000,46421.150867,4.360304,28.815949,93.411669,34.438235,2482.206376,1579.289782
06/19/2026 12:50:51,0.000000,0.000000,74.929116,74.613496,65.795958,75.147806,78.090165,72.530832,67.738466,74.810471,36.798907,35.609250,34.139994,34.105960,37.720077,38.249751,36.698420,37.108929,36.759531,37.897559,36.775459,36.955211,35.526537,34.982200,35.505955,62.336556,34.269761,36.908337,25.639688,25.292670,24.995314,33.815708,34.331995,34.301817,36.528863,36.558072,32.834208,32.879421,34.407354,37.132602,33.527576,37.619112,35.709784,37.829480,31.998865,36.755702,33.803164,36.713669,31.950369,36.412162,32.034917,34.121757,31.634019,33.799167,32.819370,34.902830,31.930769,33.852766,74.814751,80.543120,117.504168,75.611204,128.265356,59.572755,48.635053,142.883914,118.120000,2.124000,207.200000,116.610000,1.598000,136.600000,46481.149032,9.994195,26.914142,86.381925,34.447772,2485.711128,1581.621876
