Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 12:51:51,0.000000,0.000000,74.868061,74.614965,65.468993,75.182354,78.039998,72.548543,67.687314,74.817206,36.432255,34.729902,33.521612,33.655316,37.760341,38.312509,36.444605,36.891077,36.592467,37.851805,36.918104,37.232113,35.199498,34.839012,35.046943,67.772090,34.540880,38.157014,25.922679,25.613747,25.391831,33.772850,34.389902,34.688491,36.425957,36.408252,31.814130,32.121546,34.383462,37.126923,33.500022,37.630592,35.694650,37.843106,31.992557,36.774521,33.802069,36.692224,31.968125,36.424937,32.037961,34.111032,31.641076,33.801625,32.812048,34.918145,31.948971,33.844712,80.169505,85.849917,120.907605,82.466422,130.171850,57.577984,49.081164,154.223796,118.030000,2.192000,215.700000,116.600000,1.659000,145.100000,46541.138884,10.836132,27.320882,91.526997,34.447438,2489.248725,1583.989837
06/19/2026 12:52:51,0.000000,0.000000,74.928690,74.561935,65.820295,75.143878,78.077833,72.510794,67.743024,74.774430,36.357118,34.266801,33.052475,32.997958,37.494549,38.172341,36.279926,36.630028,36.404924,37.725100,36.461579,36.371884,34.948375,34.534537,34.524009,70.407605,34.521254,39.846721,25.777729,25.469209,25.282770,33.518408,34.292779,34.597172,36.263242,36.204802,31.246719,31.173922,34.400187,37.141380,33.511957,37.615506,35.735852,37.860782,32.038407,36.755505,33.827834,36.705508,31.997880,36.423519,32.053539,34.118136,31.665580,33.816733,32.804499,34.923919,31.952444,33.868600,82.609297,88.067860,123.270601,85.060905,131.621187,57.777066,49.007460,158.856307,118.080000,2.210000,218.400000,116.480000,1.679000,148.200000,46601.136736,12.592891,27.253830,93.556087,34.460888,2492.855900,1586.426389
06/19/2026 12:53:51,0.000000,0.000000,74.931252,74.550129,65.830998,75.126656,78.084660,72.510041,67.728816,74.779776,36.207103,33.953908,32.707977,32.667006,37.417477,37.950443,36.039934,36.436174,36.148658,37.630145,36.228797,36.489908,34.706952,34.410145,34.322987,71.812593,34.332542,39.257550,25.539288,25.304953,25.264494,33.253660,34.045603,34.341214,36.066539,36.033326,30.660597,30.831495,34.399555,37.107140,33.513309,37.615967,35.719151,37.860472,32.044772,36.730686,33.804256,36.684227,31.980566,36.394363,32.059904,34.100069,31.643884,33.800704,32.792007,34.909686,31.957402,33.856225,78.209169,83.672508,124.810621,77.869500,132.462976,58.109202,48.001428,142.557633,118.180000,2.134000,207.800000,116.830000,1.606000,137.900000,46661.135765,12.924822,26.332728,86.229923,34.448717,2496.481564,1588.877710
06/19/2026 12:54:51,0.000000,0.000000,74.914075,74.520688,65.760256,75.091253,78.032544,72.527485,67.750144,74.775998,35.988347,33.350726,32.184396,32.144502,37.263821,37.997030,35.857970,36.167080,35.910399,37.481181,36.085771,36.337403,34.346446,34.266562,33.631328,65.388122,34.040938,38.189040,24.141553,23.900668,23.674082,32.848518,33.762555,34.074253,35.790964,35.712554,29.952629,30.188691,34.397707,37.084512,33.545625,37.603038,35.707503,37.828089,32.056213,36.722476,33.823105,36.680884,32.005751,36.380885,32.072235,34.082183,31.654001,33.770703,32.807767,34.883275,31.958538,33.824497,77.182973,82.690911,123.163340,80.432790,130.137732,57.493498,47.875189,148.644973,118.320000,2.155000,210.800000,116.880000,1.624000,140.700000,46721.143471,11.972674,26.216366,89.028542,34.444449,2499.902407,1591.129235
06/19/2026 12:55:51,0.000000,0.000000,74.909702,74.512086,65.716546,75.095492,78.068756,72.474544,67.743908,74.783334,35.865527,33.235943,32.101933,32.019968,37.344366,37.808895,35.712060,36.003069,35.718903,37.343115,35.366629,36.089101,34.270189,34.148574,33.713325,71.374818,33.810175,39.874498,24.873420,24.685046,24.596529,32.643717,33.485134,33.706787,35.684739,35.620497,30.200154,30.314707,34.410438,37.115774,33.545893,37.622308,35.719630,37.829580,32.068396,36.731849,33.816970,36.685390,32.002774,36.415548,32.062610,34.098774,31.663523,33.781443,32.799846,34.901096,31.979167,33.851278,81.577783,86.997838,124.536004,83.955402,131.879071,57.462836,48.167093,155.597704,118.220000,2.195000,216.400000,116.740000,1.663000,146.000000,46781.144228,13.389332,26.485166,92.132993,34.455114,2503.486295,1593.542303
06/19/2026 12:56:51,0.000000,0.000000,74.971492,74.526148,65.595366,75.105869,78.100562,72.496815,67.793683,74.780307,35.699478,32.948881,31.885156,31.793491,37.364949,37.816210,35.498041,35.836083,35.550165,37.202136,35.568775,36.048164,34.050271,34.060926,33.592501,73.354825,33.589333,40.798944,24.837966,24.634819,24.552680,32.418663,33.249209,33.474481,35.555617,35.500670,29.852217,30.187235,34.409570,37.124639,33.544591,37.651509,35.724006,37.862222,32.077243,36.746939,33.823677,36.693844,32.008248,36.409484,32.066562,34.111149,31.651885,33.801918,32.791444,34.898482,31.986428,33.854520,84.100279,89.319799,125.738215,86.675200,133.034193,57.599194,48.076492,161.491156,118.320000,2.227000,219.700000,116.880000,1.689000,149.700000,46841.142590,14.397108,26.401836,94.692526,34.461918,2507.115118,1595.998434
06/19/2026 12:57:51,0.000000,0.000000,75.036173,74.559589,65.773514,75.132762,78.100425,72.541584,67.759595,74.798891,35.571707,32.880247,31.640414,31.587840,36.966681,37.616634,35.298888,35.665812,35.380267,37.113965,35.294724,35.743606,33.862630,33.922130,33.248014,67.690851,33.291210,38.902434,23.657047,23.492211,23.289597,32.127347,32.929300,33.152440,35.322849,35.331714,29.872177,30.165157,34.413774,37.134578,33.558025,37.637473,35.724885,37.837914,32.082131,36.738559,33.819707,36.696082,32.023099,36.410974,32.089696,34.114249,31.671035,33.802832,32.799029,34.910925,31.976346,33.880881,78.753793,84.242941,125.286906,81.049874,132.108044,57.373363,47.195729,149.129216,118.360000,2.146000,210.200000,116.880000,1.627000,140.600000,46901.132395,13.315413,25.587021,89.247865,34.466110,2510.658441,1598.367679
06/19/2026 12:58:51,0.000000,0.000000,75.094514,74.558798,65.769725,75.158973,78.129070,72.591173,67.845242,74.818768,35.444346,32.546995,31.453557,31.273447,37.005764,37.590717,35.042875,35.496333,35.162000,36.980215,34.813472,35.564774,33.737116,33.854798,33.223354,73.937038,33.089113,39.777087,24.483210,24.371315,24.331646,31.918053,32.719392,32.880350,35.211676,35.176655,29.476296,29.815712,34.448031,37.125823,33.591687,37.637817,35.754816,37.844791,32.115314,36.758099,33.865518,36.712969,32.069255,36.427665,32.122434,34.129148,31.722073,33.817116,32.830671,34.929623,32.012287,33.883860,83.457590,88.833942,126.131954,85.431199,133.447603,57.051829,47.496956,155.191957,118.210000,2.207000,217.700000,116.810000,1.668000,146.500000,46961.130712,13.910420,25.866667,91.954402,34.489950,2514.283590,1600.820694
06/19/2026 12:59:51,0.000000,0.000000,75.154002,74.529998,65.718844,75.181775,78.175360,72.604302,67.816820,74.790579,35.179042,32.241571,31.142749,31.064678,37.070106,37.354433,34.909785,35.312348,34.979083,36.781786,34.744921,35.549476,33.618741,33.713345,32.865024,64.336713,32.795288,37.340324,22.776276,22.598301,22.376918,31.541145,32.406252,32.653109,34.987082,34.981761,29.181684,29.544466,34.417724,37.124363,33.562218,37.651367,35.737948,37.837687,32.111275,36.744459,33.849164,36.709062,32.065298,36.437008,32.094364,34.135773,31.685953,33.819412,32.809405,34.917726,32.025243,33.851049,75.299488,80.853477,124.404446,77.652841,131.172902,56.580131,46.178433,141.876100,118.300000,2.114000,205.500000,117.000000,1.593000,135.700000,47021.129235,12.705328,24.634996,85.911674,34.479325,2517.728949,1603.093027
06/19/2026 13:00:51,0.000000,0.000000,75.276224,74.591879,65.812119,75.219811,78.263340,72.630594,67.814041,74.815708,35.136100,32.041825,30.945402,30.803199,36.778707,37.209516,34.802742,35.122901,34.788891,36.632734,34.853201,35.500398,33.508240,33.716563,32.733695,71.266049,32.682666,38.867153,23.763660,23.598840,23.514110,31.415640,32.280928,32.374357,34.907732,34.811494,29.021131,29.316937,34.451806,37.112338,33.588875,37.609386,35.766270,37.833239,32.142396,36.735310,33.867069,36.707878,32.086432,36.431027,32.144176,34.123758,31.708198,33.793799,32.819775,34.919199,32.037031,33.860146,81.290586,86.595335,125.070874,83.651850,132.092745,56.312548,47.047932,154.964726,118.290000,2.187000,215.600000,116.800000,1.663000,145.500000,47081.129077,13.417713,25.449440,91.854249,34.486905,2521.276579,1605.471743
06/19/2026 13:01:51,0.000000,0.000000,75.270459,74.592448,66.086370,75.268307,78.301144,72.670342,67.853185,74.821998,35.019855,32.076902,30.840148,30.707547,36.906725,37.190226,34.673939,35.012329,34.651304,36.560078,34.674815,34.686998,33.431994,33.543058,32.571645,72.435623,32.303983,39.323596,23.710213,23.556135,23.418892,31.133346,31.909901,31.974492,34.785520,34.758908,28.957983,29.239087,34.458217,37.167815,33.615089,37.656240,35.775201,37.851868,32.155817,36.780721,33.870905,36.733823,32.110516,36.451882,32.132232,34.164223,31.730544,33.843374,32.836510,34.941211,32.047766,33.896610,83.462867,88.626334,126.121829,85.811959,133.293762,56.564644,47.063566,159.785464,118.240000,2.210000,218.500000,116.650000,1.682000,148.000000,47141.127180,13.859591,25.464005,93.958277,34.511028,2524.888326,1607.909804
06/19/2026 13:02:51,0.000000,0.000000,75.346330,74.623164,65.894543,75.290970,78.326251,72.738817,67.823604,74.820545,34.960608,31.888268,30.687455,30.624734,36.827623,37.050120,34.537513,34.871526,34.498416,36.382767,34.619091,34.917271,33.225016,33.532481,32.393042,69.204195,32.102059,37.280900,23.074146,22.951799,22.892970,30.941432,31.700671,31.749675,34.668155,34.604275,29.003664,29.197257,34.443227,37.150665,33.617271,37.649130,35.781707,37.838032,32.163688,36.756245,33.880086,36.718636,32.109514,36.449557,32.123637,34.142333,31.718377,33.831685,32.830141,34.933529,32.042758,33.872076,74.852604,80.395631,126.068633,74.370845,132.849816,56.620729,45.503441,137.113953,118.390000,2.095000,203.800000,117.080000,1.573000,133.200000,47201.126737,13.284198,23.996702,83.659107,34.502615,2528.449160,1610.296008
06/19/2026 13:03:51,0.000000,0.000000,75.376510,74.609421,65.810202,75.353854,78.372083,72.793420,67.869971,74.824282,34.727975,31.406435,30.416667,30.235391,36.344164,36.944197,34.343608,34.665281,34.343756,36.236883,34.347307,34.708606,32.972789,33.400766,32.051315,69.053202,32.169617,37.102610,22.761218,22.612831,22.518498,30.869535,31.744181,32.028810,34.501775,34.475153,28.232650,28.669323,34.450124,37.166825,33.621529,37.669719,35.789647,37.849044,32.169883,36.785411,33.896481,36.740725,32.115690,36.466323,32.137843,34.176478,31.743290,33.864955,32.818992,34.965866,32.057835,33.909765,79.531583,84.724328,124.766641,82.473620,131.750361,56.154629,46.437904,153.763506,118.250000,2.178000,214.100000,116.770000,1.649000,144.000000,47261.125096,12.223663,24.878947,91.323167,34.519821,2531.903816,1612.582390
06/19/2026 13:04:51,0.000000,0.000000,75.493480,74.664802,65.912277,75.384081,78.390422,72.846182,67.880127,74.813230,34.775673,31.424497,30.389716,30.268914,36.700521,36.769101,34.243065,34.535053,34.189102,36.145029,34.367071,34.589808,32.904415,33.382638,32.159658,71.346464,31.790140,38.275378,23.067683,22.947576,22.889489,30.615308,31.404503,31.245883,34.425187,34.378594,28.563044,28.903064,34.464734,37.162370,33.616937,37.652776,35.777033,37.851044,32.183022,36.769116,33.892560,36.719562,32.125023,36.443738,32.147868,34.173605,31.742188,33.837943,32.822624,34.929579,32.067169,33.896876,82.353490,87.527288,126.042573,84.430310,133.225659,56.356918,46.647170,156.381847,118.240000,2.201000,216.500000,116.900000,1.659000,145.900000,47321.124214,13.200248,25.075130,92.477254,34.513788,2535.499263,1615.003605
06/19/2026 13:05:51,0.000000,0.000000,75.474994,74.709261,66.041303,75.428399,78.418177,72.890209,67.905487,74.862465,34.646486,31.559830,30.267915,30.164647,36.416008,36.720921,34.006209,34.454044,34.117529,36.054589,34.378945,34.238414,32.833771,33.265822,32.182984,73.333921,31.604010,38.477252,23.279270,23.135885,23.121344,30.479965,31.188112,31.135978,34.366913,34.323423,28.402708,28.700665,34.459996,37.170472,33.625027,37.665687,35.796076,37.875781,32.190137,36.797726,33.900404,36.759234,32.127158,36.486137,32.152758,34.205114,31.749756,33.885751,32.825587,34.972001,32.055507,33.913658,82.855183,88.177850,126.949840,84.110345,134.406117,56.526358,46.166683,151.544278,118.340000,2.182000,214.300000,116.810000,1.654000,144.000000,47381.122829,13.853321,24.623931,90.334657,34.530698,2539.131958,1617.462410
06/19/2026 13:06:51,0.000000,0.000000,75.550597,74.675917,66.123730,75.420979,78.452854,72.866675,67.924206,74.838784,34.490403,31.294815,30.081656,29.978683,36.466408,36.638561,33.941197,34.306970,33.968002,35.898781,33.731323,34.432733,32.746563,33.239546,32.146748,67.416224,31.549242,37.657012,22.292238,22.086368,21.931407,30.352521,31.119528,31.283503,34.239012,34.185750,28.143335,28.357884,34.463893,37.148265,33.631069,37.633248,35.787469,37.840686,32.215753,36.784350,33.915397,36.723736,32.145735,36.451945,32.181490,34.164087,31.765602,33.857673,32.830819,34.927554,32.088328,33.886016,80.706379,85.774876,125.981444,83.455381,132.974428,56.370542,46.161828,154.888496,118.010000,2.185000,215.200000,116.630000,1.659000,144.800000,47441.122346,13.037654,24.619358,91.820628,34.522156,2542.637013,1619.796113
06/19/2026 13:07:51,0.000000,0.000000,75.545811,74.721410,66.054859,75.471321,78.460949,72.918016,67.904776,74.851620,34.378154,31.243142,30.029509,29.918153,35.970647,36.468283,33.873268,34.206227,33.930720,35.848744,34.007086,34.533113,32.642164,33.176988,31.778939,72.786330,31.477067,37.743188,23.035088,22.937835,22.849368,30.281225,31.038008,30.892287,34.200376,34.123585,28.240606,28.617796,34.484073,37.190488,33.654032,37.677752,35.817365,37.869623,32.211522,36.818099,33.919519,36.760584,32.172268,36.495596,32.180819,34.206028,31.771166,33.902202,32.827833,34.961381,32.089497,33.931584,80.503957,85.794747,127.134401,80.896702,134.382761,56.543172,45.602976,146.341261,118.210000,2.154000,211.000000,116.830000,1.620000,140.200000,47501.120070,13.652026,24.091162,87.978565,34.547072,2546.263210,1622.248077
06/19/2026 13:08:51,0.000000,0.000000,75.584757,74.746873,65.915790,75.497976,78.530840,72.960418,67.929846,74.839308,34.190898,30.877774,29.845853,29.722489,36.334238,36.270048,33.853927,34.057720,33.821964,35.748222,33.825517,34.175952,32.446091,33.086395,31.461044,63.448026,31.390930,36.036390,21.640696,21.448606,21.259029,30.111704,30.928264,31.152408,34.005653,33.947936,27.812715,28.014676,34.491400,37.182313,33.671609,37.663863,35.818904,37.866739,32.230421,36.813340,33.938719,36.746976,32.167798,36.483184,32.178360,34.198249,31.781178,33.895206,32.847059,34.962376,32.084136,33.936004,76.563554,81.883981,125.087508,79.377511,132.059178,56.134716,45.876333,145.997339,118.100000,2.133000,208.500000,116.760000,1.612000,138.400000,47561.119899,11.686409,24.349981,87.820870,34.547892,2549.683395,1624.496849
06/19/2026 13:09:51,0.000000,0.000000,75.599359,74.778813,65.965144,75.527054,78.574538,73.006942,67.931203,74.859665,34.232697,30.793176,29.693882,29.580945,36.094529,36.324755,33.609166,33.939572,33.628404,35.605640,33.699024,33.984433,32.512625,33.072428,31.651674,70.713000,31.262458,37.324307,22.614339,22.487006,22.408198,30.014172,30.825421,30.607930,33.954001,33.869637,27.821491,28.196767,34.478968,37.187169,33.670595,37.673903,35.832315,37.882325,32.224759,36.830121,33.928033,36.758007,32.184388,36.487291,32.200286,34.209024,31.800011,33.904056,32.836803,34.957468,32.084706,33.933021,81.525713,86.712776,126.133678,83.632539,133.392027,56.187266,45.949260,155.185160,118.130000,2.191000,215.000000,116.740000,1.655000,144.800000,47621.118223,12.905425,24.418882,91.951408,34.553162,2553.242824,1626.884616
06/19/2026 13:10:51,0.000000,0.000000,75.616215,74.794418,66.145266,75.552366,78.580831,73.048417,67.919132,74.864169,34.196193,30.905372,29.657209,29.549811,36.053428,36.202204,33.552952,33.859403,33.564332,35.514253,33.262211,34.020032,32.374807,32.932484,31.561880,72.190580,30.883028,38.354471,22.519968,22.411456,22.309424,29.800938,30.492820,30.276632,33.891904,33.837730,27.767986,27.974208,34.494655,37.199708,33.685822,37.689054,35.830649,37.874478,32.243999,36.833524,33.953204,36.773798,32.182866,36.512333,32.196388,34.209574,31.803681,33.906583,32.848225,34.967529,32.080069,33.945711,83.869824,88.987659,127.085974,86.115661,134.537038,56.297509,45.927023,160.516845,117.990000,2.211000,218.600000,116.460000,1.684000,148.000000,47681.116827,13.956592,24.397879,94.273756,34.561592,2556.850907,1629.320503
06/19/2026 13:11:51,0.000000,0.000000,75.675180,74.839920,66.029879,75.574487,78.612128,73.076954,67.945310,74.879572,33.981984,30.803968,29.578486,29.524897,36.072970,36.119465,33.424251,33.760062,33.530775,35.429372,33.732430,33.616875,32.391326,32.857853,31.326322,67.537720,30.807426,36.075152,21.803375,21.697478,21.620687,29.646105,30.363895,30.200743,33.818982,33.781235,27.897345,28.160711,34.506570,37.196990,33.691809,37.695895,35.837466,37.880393,32.240168,36.835712,33.956288,36.764483,32.202114,36.523953,32.197896,34.214629,31.795391,33.930980,32.852648,34.976375,32.086858,33.937388,76.336734,81.847153,126.630554,76.939189,133.601295,56.345230,44.679680,141.102316,118.180000,2.115000,205.700000,116.850000,1.589000,135.300000,47741.116119,12.864748,23.210404,85.549114,34.566200,2560.384005,1631.678615
06/19/2026 13:12:51,0.000000,0.000000,75.702350,74.796139,66.281452,75.589141,78.628833,73.103504,67.989520,74.862165,33.978117,30.674406,29.353851,29.265258,35.762415,36.066691,33.317066,33.674242,33.340306,35.330223,33.381629,33.589700,32.143863,32.841767,31.449635,71.606406,31.053316,37.314423,22.385954,22.229439,22.119140,29.786553,30.537276,30.737839,33.748974,33.673472,27.354155,27.727279,34.497690,37.172663,33.675991,37.654965,35.821167,37.857066,32.248267,36.836723,33.936435,36.750452,32.181860,36.496727,32.180633,34.202736,31.789245,33.914679,32.830989,34.953443,32.070607,33.946039,82.521681,87.632459,126.519044,85.057456,133.944680,56.096324,45.722126,159.164947,118.380000,2.206000,217.800000,116.800000,1.676000,147.400000,47801.114706,13.110339,24.204084,93.689858,34.550919,2563.927674,1634.051867
06/19/2026 13:13:51,0.000000,0.000000,75.761745,74.838698,66.141342,75.614834,78.663688,73.146629,67.936977,74.872996,33.892599,30.573408,29.440546,29.373277,35.785537,35.891401,33.371159,33.583071,33.252054,35.266570,33.603040,33.950837,32.140835,32.899652,31.473133,72.715001,30.528958,37.945726,22.418429,22.317979,22.184648,29.442322,30.117837,29.447228,33.734443,33.665602,27.738708,27.865056,34.519710,37.195494,33.708874,37.689012,35.842763,37.862261,32.254833,36.839893,33.966700,36.784592,32.186898,36.505722,32.208113,34.230146,31.836357,33.936064,32.849736,34.978348,32.106798,33.971933,84.598055,89.711620,127.809232,86.701177,135.340509,56.348901,45.686682,160.835519,118.090000,2.224000,219.400000,116.730000,1.684000,148.700000,47861.114298,13.775216,24.170510,94.410913,34.573712,2567.568539,1636.518601
06/19/2026 13:14:51,0.000000,0.000000,75.751653,74.879292,66.213941,75.640116,78.697292,73.182568,68.013638,74.878906,33.833724,30.597660,29.303368,29.271876,35.582469,35.964321,33.207112,33.551899,33.223352,35.177209,33.393539,34.031925,32.172715,32.813239,31.130415,64.880490,30.658536,35.594074,21.293046,21.130521,20.940530,29.471272,30.180657,30.232814,33.557028,33.545478,27.586273,27.822932,34.503576,37.197544,33.695816,37.689717,35.815375,37.874264,32.222426,36.845364,33.947328,36.782100,32.186911,36.523880,32.176594,34.215130,31.797675,33.940668,32.841007,34.962548,32.076104,33.972390,74.377203,79.999735,126.315953,75.600919,133.207678,56.276834,44.809415,138.103963,118.290000,2.096000,203.200000,117.010000,1.572000,133.400000,47921.111250,12.259294,23.334780,84.131620,34.563321,2571.036640,1638.811234
06/19/2026 13:15:51,0.000000,0.000000,75.768743,74.876121,66.200920,75.665061,78.713316,73.178377,67.968708,74.888838,33.670005,30.315668,29.150985,29.020831,35.924978,35.797856,33.081447,33.415182,33.118178,35.114854,33.291942,33.270262,32.116275,32.736389,30.958522,70.290617,30.896769,36.595062,22.043610,21.931458,21.839367,29.611919,30.358696,30.481720,33.530788,33.454377,27.132550,27.518031,34.495171,37.176343,33.715065,37.698706,35.833625,37.871261,32.237200,36.843821,33.944002,36.794714,32.167588,36.523249,32.199378,34.242737,31.812466,33.942226,32.845236,34.985389,32.085705,33.977529,80.930748,86.156811,126.281338,83.340267,133.564107,56.028598,45.547722,155.046458,118.080000,2.182000,215.400000,116.500000,1.658000,144.700000,47981.111590,12.556322,24.038740,91.890284,34.569571,2574.549602,1641.153717
06/19/2026 13:16:51,0.000000,0.000000,75.767999,74.914665,66.243703,75.676419,78.717484,73.191885,68.008122,74.913990,33.693084,30.436896,29.165243,29.098371,35.794237,35.772975,33.127557,33.372858,33.083493,35.068729,33.228824,33.590516,31.956387,32.734091,31.127295,71.178627,30.352908,37.242112,22.196007,22.033631,21.999514,29.244870,29.948545,29.520486,33.514158,33.423528,27.378868,27.541529,34.529614,37.194310,33.719124,37.695233,35.836035,37.871455,32.265427,36.868414,33.988220,36.791436,32.204616,36.536178,32.193344,34.246927,31.828254,33.948705,32.860616,35.002944,32.090696,33.958533,83.044003,88.129666,127.310135,85.120002,134.800781,56.240556,45.516162,158.039633,118.010000,2.196000,216.800000,116.570000,1.672000,146.700000,48041.110723,13.233331,24.008781,93.201281,34.581504,2578.142273,1643.573793
06/19/2026 13:17:51,0.000000,0.000000,75.824938,74.964903,66.273546,75.690130,78.718109,73.275054,67.929734,74.902144,33.611618,30.426013,29.132943,29.079277,35.900187,35.611355,32.969117,33.306009,33.074419,34.993167,33.312182,33.292492,31.956029,32.648351,31.068721,71.092297,30.281215,36.398520,22.177692,22.057032,21.976783,29.199077,29.863533,29.417170,33.434650,33.414213,27.352983,27.558504,34.520305,37.194318,33.710851,37.685675,35.838757,37.884332,32.229896,36.857717,33.968605,36.792684,32.206029,36.539797,32.197858,34.238115,31.824309,33.929533,32.864093,34.985128,32.108575,33.984362,78.508215,83.800351,127.862656,78.379479,135.198455,56.311947,44.761056,145.000046,118.810000,2.134000,208.700000,117.310000,1.602000,138.200000,48101.108891,13.110077,23.288443,87.362189,34.578047,2581.742191,1645.997303
06/19/2026 13:18:51,0.000000,0.000000,75.794102,74.970364,66.253456,75.702282,78.724750,73.276659,67.929737,74.900457,33.423728,30.284731,28.949631,28.905820,35.765597,35.606549,32.804950,33.226796,32.883290,34.931108,33.492590,33.347658,31.967232,32.591047,31.003101,71.299671,30.516529,36.835688,21.831781,21.715118,21.553163,29.285565,30.002153,30.205888,33.367952,33.378172,26.982246,27.336757,34.536006,37.202891,33.705664,37.714983,35.809685,37.876542,32.223830,36.868786,33.971278,36.797560,32.187806,36.542472,32.170878,34.255587,31.830709,33.961510,32.861879,35.001100,32.091685,33.989266,82.992762,87.964722,127.314737,85.636058,134.710056,56.200161,45.314179,160.356941,118.630000,2.215000,218.600000,117.280000,1.674000,148.100000,48161.108429,13.018922,23.816766,94.204864,34.580006,2585.283581,1648.366313
06/19/2026 13:19:51,0.000000,0.000000,75.845130,74.942873,66.195376,75.697262,78.772738,73.208979,68.003665,74.887602,33.439051,30.243046,29.068505,29.024532,35.509562,35.522413,32.926728,33.168535,32.907070,34.897623,33.250210,33.401918,31.826519,32.659589,30.898335,68.063643,30.097402,35.669902,21.624810,21.489271,21.454008,28.948836,29.664219,28.460741,33.337258,33.267050,27.370756,27.782296,34.541276,37.200627,33.718461,37.697667,35.829530,37.852595,32.232196,36.856200,33.984398,36.771258,32.198778,36.540993,32.191704,34.229757,31.828839,33.959534,32.885242,34.987155,32.093757,33.984674,74.518313,79.927858,127.285332,74.196622,134.471428,56.279396,43.950695,137.338919,118.810000,2.093000,203.600000,117.420000,1.570000,133.200000,48221.106487,13.162195,22.507707,83.766677,34.579232,2588.829467,1650.735432
06/19/2026 13:20:51,0.000000,0.000000,75.794173,74.982262,66.201457,75.729338,78.750029,73.299560,67.958870,74.908652,33.334888,30.102871,28.781469,28.715780,35.420888,35.406263,32.690695,33.053486,32.769934,34.797641,32.848634,33.234356,31.775246,32.538130,30.791446,68.337928,30.447428,35.339863,21.389272,21.245619,21.118720,29.200473,29.944291,30.120392,33.234858,33.219304,26.698351,27.048286,34.523171,37.205576,33.718564,37.686721,35.830581,37.870433,32.228357,36.881394,33.988372,36.777872,32.196181,36.528674,32.197210,34.248120,31.838360,33.937757,32.869215,34.976934,32.088935,33.982083,79.823720,84.922439,126.224578,82.501005,133.453538,55.881528,45.038297,153.333320,118.990000,2.177000,214.400000,117.540000,1.644000,143.800000,48281.105294,11.786150,23.553713,91.132298,34.578726,2592.288898,1653.023442
06/19/2026 13:21:51,0.000000,0.000000,75.846427,75.020205,66.111319,75.754653,78.774413,73.352034,68.006417,74.914411,33.337782,30.079026,28.867800,28.803911,35.379911,35.374593,32.732685,32.989665,32.782612,34.750853,33.173360,33.614463,31.593724,32.532588,30.826396,70.492146,30.044579,36.695556,21.826968,21.669917,21.640575,28.919703,29.615478,28.771592,33.234872,33.128210,27.065104,27.289905,34.517409,37.194969,33.719736,37.696284,35.826416,37.850373,32.207709,36.848784,33.968075,36.764283,32.178025,36.536728,32.179676,34.224417,31.820807,33.936551,32.871120,34.946464,32.085463,33.974624,82.372925,87.492071,127.394967,84.319759,134.874103,55.933591,45.302137,156.430886,119.070000,2.187000,215.700000,117.430000,1.657000,145.700000,48341.104965,12.890253,23.805303,92.498745,34.567396,2595.875018,1655.435401
06/19/2026 13:22:51,0.000000,0.000000,75.889516,75.012650,66.351659,75.774784,78.833161,73.346405,68.037351,74.922705,33.324278,30.134578,28.827475,28.779038,35.345007,35.361406,32.639590,32.977066,32.756204,34.706768,33.205629,33.187599,31.633484,32.539815,30.699228,72.469845,30.003785,36.644448,22.029077,21.927242,21.849685,28.967442,29.599878,29.209650,33.210579,33.149693,26.992003,27.264536,34.495309,37.222469,33.728557,37.698875,35.805170,37.863202,32.193932,36.869054,33.971991,36.787653,32.163775,36.531849,32.166343,34.232423,31.808350,33.942688,32.860370,34.971660,32.079222,33.997256,82.456411,87.669140,128.245639,83.391799,135.806215,56.285033,45.088987,149.869984,119.220000,2.172000,213.300000,117.710000,1.633000,142.700000,48401.102783,13.042334,23.602114,89.582457,34.569507,2599.500220,1657.884479
06/19/2026 13:23:51,0.000000,0.000000,75.882442,75.029645,66.372671,75.774748,78.823874,73.332825,68.052490,74.916177,33.171624,30.030473,28.638525,28.699765,35.314122,35.362433,32.614295,32.919773,32.624789,34.599630,32.977385,33.017064,31.416654,32.541290,30.841006,62.980061,30.057036,34.563953,20.647994,20.481764,20.237838,28.894948,29.625069,29.675457,33.072531,33.046751,26.850133,27.190629,34.532360,37.200584,33.710967,37.683140,35.820863,37.853229,32.199017,36.863062,33.961538,36.770157,32.149686,36.524918,32.162083,34.233944,31.829923,33.960206,32.867686,34.973192,32.070917,33.989859,75.750385,81.177338,126.377022,78.185827,133.329187,56.027094,43.981381,142.829210,119.210000,2.116000,206.600000,117.740000,1.593000,136.500000,48461.102162,12.026535,22.537418,86.356456,34.567867,2602.928824,1660.137401
06/19/2026 13:24:51,0.000000,0.000000,75.941971,75.054177,66.299303,75.824560,78.851222,73.376856,68.064184,74.947208,33.111451,29.836356,28.619611,28.576545,35.350834,35.168650,32.539110,32.869515,32.539667,34.596796,33.006551,33.358303,31.480290,32.502517,30.695697,70.123779,30.237584,35.923484,21.642068,21.564429,21.485307,29.026780,29.764427,29.604792,33.102634,33.037295,26.682038,27.086951,34.525199,37.196100,33.725833,37.716934,35.812811,37.876567,32.170014,36.869398,33.975444,36.787111,32.145786,36.534759,32.161114,34.218775,31.826280,33.952801,32.882056,34.984420,32.073247,33.984191,81.406634,86.546481,127.034347,83.435538,134.554212,55.865220,45.132297,154.680524,118.950000,2.180000,214.600000,117.710000,1.653000,144.300000,48521.100819,12.280040,23.643444,91.728847,34.570942,2606.474134,1662.508515
06/19/2026 13:25:51,0.000000,0.000000,75.938412,75.037520,66.218880,75.803625,78.864423,73.401567,68.094808,74.942946,33.216471,29.799036,28.632685,28.605561,35.196593,35.206346,32.507040,32.784992,32.601178,34.510415,33.076916,33.400526,31.549806,32.443370,30.748242,71.158858,29.757730,36.813526,21.678728,21.565188,21.447133,28.669419,29.309544,28.650233,33.085729,33.022610,26.929507,27.180429,34.538643,37.210383,33.739886,37.706612,35.814879,37.870677,32.192560,36.885851,33.999061,36.769058,32.178118,36.534165,32.196120,34.235937,31.853306,33.953775,32.905705,34.983176,32.089116,33.996471,83.586668,88.613034,128.005578,85.699750,135.561898,56.062699,44.905940,159.567296,118.970000,2.201000,217.900000,117.490000,1.672000,147.100000,48581.099121,13.386340,23.427186,93.863983,34.582675,2610.073838,1664.932724
06/19/2026 13:26:51,0.000000,0.000000,75.929777,75.096034,66.404752,75.837184,78.862960,73.428449,68.043858,74.952393,33.099411,30.040069,28.696313,28.635375,35.144202,35.066172,32.415256,32.771057,32.552081,34.509355,33.204299,32.997808,31.456611,32.404589,30.525689,68.910233,29.643534,35.057406,21.475827,21.337125,21.259835,28.666634,29.255916,28.643433,33.028678,32.976225,26.957939,27.210360,34.533327,37.212161,33.716217,37.709575,35.800338,37.870754,32.190858,36.888074,33.972433,36.766414,32.161896,36.535734,32.141464,34.228913,31.804381,33.958225,32.868815,34.983187,32.058206,33.998933,77.762201,83.259329,128.056300,78.188186,135.324462,56.165916,44.048482,144.473562,118.990000,2.129000,207.600000,117.700000,1.597000,137.400000,48641.098610,12.455059,22.602347,87.119198,34.569995,2613.640612,1667.322565
06/19/2026 13:27:51,0.000000,0.000000,75.996320,75.117452,66.297516,75.870043,78.902011,73.501602,68.097811,74.956908,33.017990,29.814389,28.472693,28.495328,34.699917,35.162879,32.376311,32.710785,32.459038,34.444495,33.210886,32.874722,31.339489,32.349482,30.816036,71.943533,30.090945,36.376913,21.672162,21.552787,21.426162,28.902424,29.576355,29.682038,33.002343,32.936106,26.596422,27.011721,34.491286,37.192370,33.702842,37.703338,35.796332,37.857480,32.140554,36.847645,33.937185,36.759162,32.108210,36.521288,32.129429,34.220017,31.781643,33.945621,32.864196,34.975476,32.037448,33.996428,83.688894,88.665197,128.013722,86.128696,135.598746,56.039065,45.161720,161.757069,119.250000,2.210000,219.500000,117.700000,1.677000,148.700000,48701.096790,12.705404,23.671509,94.806524,34.550398,2617.206643,1669.716021
06/19/2026 13:28:51,0.000000,0.000000,76.012833,75.161433,66.362442,75.902254,78.940415,73.508514,68.094366,74.960250,32.994049,29.961586,28.583415,28.607212,35.039071,35.012911,32.365587,32.699176,32.452874,34.421041,32.806436,33.201765,31.370121,32.413432,30.536097,66.263331,29.442276,34.714018,20.897408,20.800395,20.686914,28.298157,28.840728,27.735311,32.918163,32.907493,26.905406,27.323264,34.496423,37.186435,33.707054,37.677920,35.785053,37.828115,32.131449,36.851587,33.958456,36.746734,32.122618,36.505965,32.139014,34.208716,31.821530,33.933592,32.867712,34.953264,32.055418,33.969957,74.632589,80.100200,127.425724,74.962141,134.610443,56.007054,43.850869,138.401274,119.280000,2.097000,204.000000,117.860000,1.569000,133.600000,48761.095875,12.303048,22.410970,84.273083,34.547351,2620.720507,1672.049736
06/19/2026 13:29:51,0.000000,0.000000,76.030736,75.178932,66.171426,75.924690,78.979590,73.489123,68.132131,74.988839,32.824199,29.556250,28.423203,28.349765,34.856394,35.062591,32.219505,32.607861,32.360322,34.387294,32.806858,32.897750,31.231125,32.331150,30.320211,69.397665,30.021696,35.397912,21.214630,21.106874,20.993898,28.763323,29.462727,29.588038,32.916318,32.845184,26.375907,26.759762,34.514336,37.169354,33.710188,37.704902,35.808077,37.843126,32.138113,36.844320,33.968479,36.751412,32.127041,36.486464,32.158138,34.193614,31.835774,33.931627,32.893309,34.944650,32.072303,33.963270,80.948400,85.977116,127.081498,83.307671,134.500375,55.767476,44.683855,154.963755,119.240000,2.179000,215.300000,117.780000,1.650000,144.500000,48821.094222,12.183502,23.214410,91.853821,34.552925,2624.218272,1674.375311
06/19/2026 13:30:51,0.000000,0.000000,76.040494,75.197568,66.327690,75.935368,78.973412,73.547223,68.128598,74.970973,32.941634,29.803347,28.487969,28.480033,34.702899,35.019107,32.221057,32.580059,32.321680,34.379814,32.791804,33.034637,31.389713,32.250588,30.383727,70.635159,29.589839,36.032509,21.472052,21.324371,21.272797,28.496133,29.105547,28.261408,32.914250,32.846672,26.749144,26.981221,34.508908,37.175883,33.728610,37.698927,35.789586,37.853844,32.123542,36.855260,33.967915,36.768106,32.108738,36.520043,32.130217,34.203493,31.826979,33.940831,32.872294,34.948965,32.049548,33.982304,83.096583,88.132435,128.083379,85.027596,135.709127,55.915700,44.538486,158.090776,119.260000,2.193000,217.000000,117.740000,1.665000,146.500000,48881.092721,12.957699,23.074810,93.223536,34.552700,2627.816321,1676.796973
06/19/2026 13:31:51,0.000000,0.000000,76.083296,75.177068,66.321056,75.928098,79.016198,73.488731,68.178148,74.966056,32.857975,29.764477,28.445054,28.448564,34.847260,34.959013,32.260568,32.586641,32.395008,34.290980,33.034464,32.776549,31.279872,32.284614,30.385420,70.434222,29.588905,35.143636,21.642106,21.509262,21.452345,28.530928,29.126948,28.575102,32.873806,32.833791,26.817507,26.997922,34.474916,37.162347,33.680249,37.676438,35.758658,37.825646,32.086686,36.861499,33.935993,36.731870,32.079022,36.495802,32.112498,34.196472,31.796322,33.931997,32.879897,34.952557,32.025615,33.965534,76.770820,82.010368,128.460175,76.173730,135.949723,56.012636,44.046540,139.809169,119.280000,2.107000,206.400000,117.890000,1.586000,135.400000,48941.091970,12.543167,22.600469,84.940245,34.531501,2631.404554,1679.206915
06/19/2026 13:32:51,0.000000,0.000000,76.024206,75.178730,66.446487,75.928770,78.985337,73.516911,68.081464,74.949987,32.954415,29.724313,28.532032,28.402451,34.737559,34.925605,32.157098,32.517463,32.289089,34.244789,32.880616,33.293803,31.170555,32.206154,30.591999,61.147324,30.038025,29.921216,24.352330,24.058212,24.524611,28.912835,29.503371,29.678622,32.854131,32.743861,27.128723,27.655177,34.503679,37.179958,33.687697,37.696665,35.754236,37.841561,32.092480,36.854919,33.965797,36.729272,32.078387,36.494727,32.096040,34.190266,31.774057,33.928501,32.863948,34.949066,32.014743,33.950692,78.048660,80.834681,124.450882,78.787437,129.649243,58.529939,51.795021,127.422798,120.090000,0.631000,66.900000,0.000000,0.000000,-0.000000,49001.091095,0.170871,29.750345,78.909843,34.532335,2634.313580,1680.954597
06/19/2026 13:33:51,0.000000,0.000000,75.994457,75.194985,66.270452,75.912363,78.946703,73.465334,68.077386,74.965795,33.978602,32.258991,30.925801,31.170005,35.238076,35.180447,32.950655,33.147123,33.071924,34.476148,34.425121,34.168167,32.441848,32.886116,32.478845,57.071307,30.984054,29.721225,27.765302,27.767534,28.390492,30.680442,30.757990,31.095783,33.611232,33.479298,30.839231,31.247883,34.494250,37.177636,33.692019,37.708478,35.764574,37.827571,32.066373,36.846954,33.933827,36.737676,32.063725,36.500063,32.113101,34.194411,31.796927,33.920951,32.868392,34.946847,32.017884,33.962705,81.749882,82.359859,113.730203,74.336132,116.797772,70.508834,55.940435,101.183909,119.930000,0.631000,67.100000,0.000000,0.000000,-0.000000,49061.089870,-3.600686,33.321911,64.730046,34.531718,2635.433834,1680.954597
06/19/2026 13:34:51,0.000000,0.000000,75.882746,75.174816,66.212510,75.899136,78.896522,73.490154,68.055305,74.943470,34.453676,33.406708,31.860278,32.221354,35.441690,35.415986,33.587022,33.766902,33.711438,34.788611,35.205863,34.866252,33.094776,33.335199,33.193810,48.646337,31.694141,31.707952,29.855746,29.812942,30.149508,31.570695,31.614355,31.862047,34.079128,33.963700,31.869669,32.053367,34.500960,37.161771,33.684142,37.691360,35.744358,37.852475,32.071876,36.832280,33.949291,36.746450,32.069870,36.510157,32.119939,34.185252,31.819809,33.938191,32.884322,34.947215,32.026700,33.978603,83.101876,83.473364,105.124313,70.783918,109.810085,77.274928,56.596589,86.919818,119.950000,0.633000,67.300000,0.000000,0.000000,-0.000000,49121.088933,-2.164817,33.872769,55.999247,34.535751,2636.551595,1680.954597
06/19/2026 13:35:51,0.000000,0.000000,75.919581,75.191833,66.132391,75.884145,78.897142,73.464965,68.132094,74.944871,34.726697,33.827086,32.305603,32.635796,35.639609,35.721571,34.014897,34.214210,34.118339,35.150188,35.316863,35.317441,33.543858,33.571844,33.879922,43.053814,32.314785,32.765793,30.974999,30.962521,31.215597,32.107848,32.162139,32.324100,34.376498,34.268658,32.173748,32.313885,34.475872,37.163742,33.682317,37.680263,35.747571,37.820332,32.053295,36.841177,33.925365,36.729686,32.049759,36.492370,32.080888,34.179149,31.786955,33.929361,32.867032,34.950369,32.019939,33.957207,84.230376,84.494441,98.855352,72.131812,105.456420,80.968547,56.752057,77.915545,119.930000,0.626000,66.900000,0.000000,0.000000,-0.000000,49181.086926,-1.236940,34.002733,50.009842,34.521632,2637.670390,1680.954597
06/19/2026 13:36:51,0.000000,0.000000,75.865917,75.152060,66.304321,75.842630,78.831803,73.414867,68.059906,74.940008,35.042447,34.231965,32.534251,32.852867,35.891300,35.874469,34.231252,34.515703,34.415249,35.379352,35.712127,35.120693,33.761127,33.682073,33.943148,39.788756,32.756795,33.138223,31.460577,31.410231,31.727432,32.407651,32.515299,32.628269,34.578810,34.498506,32.308106,32.410221,34.482325,37.151158,33.656418,37.684546,35.740504,37.844213,32.050202,36.826394,33.926068,36.739236,32.045867,36.479648,32.085806,34.174288,31.769158,33.923848,32.867737,34.938211,32.008926,33.958209,77.533809,77.622667,94.221052,72.967710,102.588888,82.930389,56.863245,72.075999,119.880000,0.630000,67.200000,0.000000,0.000000,-0.000000,49241.086100,-0.957328,34.095551,45.890770,34.517638,2638.788903,1680.954597
06/19/2026 13:37:51,0.000000,0.000000,75.772273,75.168993,66.023073,75.840884,78.782544,73.405076,68.044296,74.946914,35.158403,34.270818,32.762633,33.051831,35.948240,36.209058,34.578799,34.847160,34.648417,35.677810,35.649013,35.561506,33.953648,33.894151,34.226910,37.977442,33.085481,33.382781,31.770803,31.727145,31.902077,32.707001,32.791488,32.891526,34.793547,34.712821,32.369097,32.504223,34.471820,37.137592,33.650693,37.660730,35.750314,37.824393,32.039584,36.820395,33.895183,36.711556,32.027436,36.468401,32.081864,34.165030,31.785704,33.920048,32.877269,34.932642,32.010524,33.941155,81.541853,81.759384,90.474266,72.854295,100.605142,84.157567,57.032600,68.830674,120.060000,0.625000,66.800000,0.000000,0.000000,-0.000000,49301.084737,-0.853939,34.236720,43.511905,34.508617,2639.906099,1680.954597
06/19/2026 13:38:51,0.000000,0.000000,75.725910,75.101480,66.215650,75.778670,78.787412,73.308402,68.152416,74.929545,35.325446,34.523681,32.986191,33.204337,36.157755,36.330418,34.798154,35.054470,34.883421,35.846960,35.862906,35.542953,34.086005,33.927066,34.515136,36.914069,33.351836,33.471795,31.890347,31.809272,31.980068,32.917791,33.009812,33.089822,34.974879,34.878649,32.455793,32.594137,34.460353,37.143852,33.625399,37.667824,35.731911,37.830340,32.035338,36.812662,33.893193,36.721078,31.998062,36.493189,32.062486,34.167009,31.760070,33.931823,32.840153,34.945732,31.986481,33.967797,82.018149,82.202471,87.816749,72.796086,99.220542,84.957095,57.103100,66.338093,119.830000,0.629000,67.000000,0.000000,0.000000,-0.000000,49361.083899,-0.823618,34.295413,41.637721,34.503738,2641.023473,1680.954597
06/19/2026 13:39:51,0.000000,0.000000,75.677495,75.148481,66.107781,75.790647,78.719863,73.345384,68.029407,74.919895,35.508003,34.717067,33.206171,33.443859,36.323355,36.648216,34.935172,35.286306,35.126377,36.041798,36.285763,36.157776,34.335913,34.102450,34.351381,36.345867,33.576950,33.612930,31.897792,31.848345,31.958543,33.102569,33.192790,33.304331,35.123941,35.041031,32.531941,32.679205,34.466245,37.159011,33.603714,37.674533,35.713778,37.815347,32.018901,36.811675,33.892647,36.713012,31.984121,36.470928,32.060736,34.162157,31.745845,33.902416,32.844053,34.919910,31.991694,33.926817,83.309642,83.516691,85.988673,72.822740,98.135247,85.565144,57.252063,64.474281,119.710000,0.631000,67.100000,0.000000,0.000000,-0.000000,49421.082621,-0.806358,34.419288,40.208086,34.493877,2642.140254,1680.954597
06/19/2026 13:40:51,0.000000,0.000000,75.657469,75.131821,66.132775,75.725021,78.740679,73.284648,68.067506,74.930649,35.709923,34.893466,33.519296,33.690818,36.838005,36.681382,35.212554,35.474498,35.339917,36.201080,36.445882,36.229038,34.449492,34.137498,34.840987,36.104851,33.807178,33.770763,31.914438,31.858309,31.996592,33.284964,33.438256,33.527107,35.278674,35.223709,32.727200,32.906598,34.469532,37.164057,33.617805,37.666456,35.719483,37.827666,32.005939,36.815004,33.891103,36.703067,32.006148,36.479099,32.054007,34.158108,31.754256,33.908864,32.846953,34.933002,31.992345,33.942118,84.246316,84.486981,84.730085,72.940157,97.340902,86.043853,57.634277,63.454978,119.600000,0.628000,66.700000,0.000000,0.000000,-0.000000,49481.080834,-0.965492,34.736255,39.415605,34.497751,2643.257554,1680.954597
06/19/2026 13:41:51,0.000000,0.000000,75.624782,75.091934,66.213259,75.723316,78.723421,73.231724,68.062798,74.920910,35.979200,35.130211,33.827059,34.067514,36.709854,36.937691,35.422149,35.723010,35.639890,36.402029,36.684824,36.701447,34.776600,34.298324,34.982838,35.983459,34.018267,33.972094,31.953374,31.884773,32.021720,33.545965,33.673002,33.774262,35.473459,35.392802,33.027075,33.236172,34.467967,37.131099,33.602336,37.668301,35.726521,37.822755,32.005889,36.799856,33.888333,36.679510,32.011511,36.460089,32.057961,34.135863,31.759551,33.882117,32.849514,34.920036,31.983903,33.919939,73.862172,73.766999,83.667647,72.792235,96.684777,86.418178,58.090585,62.570331,119.720000,0.631000,67.000000,0.000000,0.000000,-0.000000,49541.079538,-1.140940,35.113034,38.721551,34.488653,2644.375558,1680.954597
06/19/2026 13:42:51,0.000000,0.000000,75.578422,75.083136,65.940124,75.692387,78.681664,73.169378,68.033178,74.944757,36.258043,35.492221,34.239815,34.518617,37.028563,36.993621,35.682662,36.056938,35.859500,36.625413,37.135909,36.491000,35.081005,34.561653,35.178774,36.056052,34.195067,34.229687,31.925435,31.894253,32.010247,33.860066,33.928891,34.162404,35.713930,35.603168,33.526424,33.703031,34.478999,37.131922,33.611931,37.661495,35.742182,37.808771,32.010051,36.790930,33.892695,36.688724,32.021196,36.464852,32.085711,34.142234,31.753916,33.878042,32.869888,34.909315,32.001613,33.909621,78.202312,78.301620,82.260792,71.958516,96.190678,86.679504,58.604574,61.775346,119.900000,0.628000,67.200000,0.000000,0.000000,-0.000000,49601.078373,-1.305649,35.535336,38.092773,34.492704,2645.491703,1680.954597
06/19/2026 13:43:51,0.000000,0.000000,75.585899,75.110468,66.078751,75.679877,78.676348,73.241068,68.053409,74.931874,36.511214,36.065416,34.753144,35.016713,37.090037,37.282838,35.990713,36.341826,36.195595,36.883333,37.469260,37.058637,35.335456,34.705827,35.821078,36.080609,34.498602,34.507919,31.941910,31.897364,32.020485,34.204129,34.278694,34.630116,35.934861,35.846277,34.068986,34.357194,34.458811,37.109148,33.607160,37.649677,35.727013,37.813525,32.019735,36.791300,33.885074,36.680687,32.010826,36.439490,32.071362,34.135025,31.749354,33.891735,32.857366,34.927868,32.000589,33.909488,78.797823,78.897903,81.282080,71.683605,95.715692,86.815356,59.243248,61.123271,119.810000,0.623000,67.100000,0.000000,0.000000,-0.000000,49661.076959,-1.549094,36.057013,37.573380,34.486762,2646.608982,1680.954597
06/19/2026 13:44:51,0.000000,0.000000,75.492854,75.073125,66.029053,75.644069,78.625103,73.204311,68.076249,74.919889,36.864776,36.576734,35.175313,35.489454,37.480667,37.583656,36.336137,36.657453,36.486009,37.073110,37.432149,37.392254,35.656944,34.949969,36.098830,36.185615,34.756980,34.698430,31.937203,31.888202,31.996580,34.538413,34.608953,34.963335,36.165455,36.113649,34.750006,35.035968,34.451363,37.117646,33.588638,37.640088,35.734257,37.797332,31.996746,36.777635,33.898001,36.688259,32.019507,36.451221,32.066624,34.137845,31.757975,33.880684,32.850303,34.928805,31.998142,33.923476,80.156217,80.299379,80.697672,71.760252,95.325026,86.989496,59.828417,60.804274,119.770000,0.627000,67.100000,0.000000,0.000000,-0.000000,49721.076254,-1.833614,36.532044,37.318078,34.485227,2647.724914,1680.954597
06/19/2026 13:45:51,0.000000,0.000000,75.476180,75.086853,65.991699,75.632563,78.643080,73.171607,68.085186,74.930022,37.138220,37.069229,35.568094,35.880390,37.753098,37.859587,36.597609,36.997554,36.813557,37.347367,37.598448,37.635989,35.958783,35.159870,36.257675,36.490068,35.033755,34.839525,31.963534,31.933243,32.025690,34.891229,34.927149,35.256123,36.441147,36.376522,35.316559,35.534249,34.454088,37.111959,33.601415,37.646170,35.734518,37.817034,32.022825,36.777536,33.893462,36.684620,32.017368,36.442012,32.088693,34.118575,31.756010,33.861491,32.874212,34.911411,32.005351,33.906245,81.259581,81.417653,80.434370,72.117449,94.964333,87.039492,60.288414,60.772390,119.850000,0.628000,66.900000,0.000000,0.000000,-0.000000,49781.074829,-2.063988,36.903513,37.292516,34.486250,2648.841331,1680.954597
06/19/2026 13:46:51,0.000000,0.000000,75.508115,75.063474,66.094859,75.613888,78.592503,73.113931,68.076236,74.919032,37.424954,37.349356,35.907213,36.163601,38.036090,38.081587,36.917622,37.244453,37.089352,37.565521,37.804604,38.082471,36.204777,35.376858,36.757917,36.745971,35.292004,34.826012,31.965552,31.912543,32.027625,35.169835,35.234556,35.523081,36.672591,36.628784,35.656440,35.868723,34.466503,37.123448,33.594887,37.640559,35.748061,37.808449,32.044887,36.769567,33.879247,36.671783,32.006087,36.434334,32.085387,34.132145,31.753146,33.875695,32.871094,34.933578,32.001636,33.911420,82.347301,82.535321,80.325487,72.585493,94.689228,87.075168,60.607994,60.875486,119.470000,0.631000,66.800000,0.000000,0.000000,-0.000000,49841.072576,-2.334577,37.160589,37.375140,34.487596,2649.956928,1680.954597
06/19/2026 13:47:51,0.000000,0.000000,75.512718,75.019928,65.930881,75.593874,78.580551,73.083274,68.057131,74.921625,37.627856,37.506750,36.195069,36.411612,38.182832,38.303394,37.189511,37.488825,37.319751,37.776782,38.231346,38.198731,36.449234,35.514782,36.882565,37.043571,35.512406,34.843889,32.005776,31.885953,32.033235,35.422311,35.496762,35.730704,36.877460,36.820392,35.920477,36.112654,34.453105,37.088866,33.585772,37.638562,35.728759,37.790964,32.028166,36.753263,33.854004,36.661672,32.006273,36.423897,32.070891,34.107033,31.743982,33.868213,32.848931,34.903933,32.036093,33.890293,83.374136,83.533912,80.381031,73.071364,94.410846,87.082633,60.884362,61.073099,119.800000,0.628000,67.000000,0.000000,0.000000,-0.000000,49901.072565,-2.538361,37.382250,37.533279,34.474134,2651.073095,1680.954597
06/19/2026 13:48:51,0.000000,0.000000,75.472453,75.018078,65.903820,75.583230,78.552698,73.064132,67.992914,74.923830,36.866595,35.883910,34.463082,34.648070,37.749523,38.461096,36.913083,37.389356,37.040874,37.935997,36.961701,37.652742,35.782900,35.096875,35.700116,66.707950,33.906477,34.687127,27.283459,27.187889,27.211958,33.409417,34.027638,31.703957,36.641891,36.729059,32.958429,33.009120,34.444072,37.113917,33.569954,37.636525,35.732050,37.809712,32.036812,36.775933,33.836792,36.671513,31.997022,36.435059,32.078647,34.140516,31.732590,33.884749,32.844591,34.923552,32.024174,33.896607,83.250313,87.529181,111.190042,82.931882,124.450529,65.626520,49.692357,155.600941,119.040000,2.206000,218.100000,117.560000,1.672000,147.300000,49961.070588,6.812440,27.874687,92.134417,34.479239,2653.984242,1682.728836
