Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 13:49:51,0.000000,0.000000,75.415759,74.991346,66.076177,75.557473,78.529974,73.031947,68.012393,74.890767,36.797493,35.440333,34.056895,34.081342,37.561215,38.228793,36.627343,37.086096,36.759444,37.880242,37.012479,37.577127,35.439478,34.953618,35.449397,62.501358,34.070498,36.741146,25.312833,24.977354,24.688478,33.538210,34.040026,33.966772,36.514750,36.544844,32.581230,32.655624,34.454698,37.116989,33.558683,37.644757,35.725497,37.819083,32.044027,36.780652,33.860622,36.656320,32.018971,36.446262,32.077851,34.136170,31.733129,33.871723,32.844443,34.919856,32.021641,33.911397,75.530834,81.362611,118.843334,76.896207,129.062854,59.180127,48.351986,143.991262,119.100000,2.124000,208.300000,117.780000,1.604000,138.000000,50021.069900,10.086205,26.654941,86.896082,34.482139,2657.480759,1685.052505
06/19/2026 13:50:51,0.000000,0.000000,75.465680,74.996518,66.186411,75.566921,78.577668,73.061322,68.073236,74.935066,36.518209,34.728219,33.399529,33.491263,37.468502,38.318109,36.457927,36.860596,36.586805,37.827152,37.111920,36.725960,35.169655,34.824679,34.978702,68.753973,34.467211,38.443588,25.801512,25.510884,25.331279,33.599459,34.225522,34.529940,36.385027,36.393438,31.665574,31.895788,34.458430,37.124246,33.573576,37.651619,35.730149,37.813559,32.054485,36.758476,33.855239,36.664231,32.018631,36.420694,32.084303,34.137279,31.729342,33.869893,32.852836,34.924679,32.013290,33.895961,80.970424,86.598919,121.667641,83.248058,130.665893,57.988075,49.033484,155.608872,119.070000,2.188000,215.900000,117.500000,1.661000,145.500000,50081.068991,11.166077,27.277511,92.137904,34.481546,2661.042927,1687.443608
06/19/2026 13:51:51,0.000000,0.000000,75.423727,74.989602,65.936946,75.570200,78.519100,73.036244,68.078798,74.942695,36.241136,34.012899,32.897334,32.901352,37.512977,38.199587,36.235764,36.650493,36.360220,37.781665,36.499203,36.379271,34.875067,34.537506,34.789837,71.134900,34.456258,39.788767,25.680492,25.432768,25.348541,33.457126,34.195162,34.537304,36.237941,36.185697,31.156198,31.155676,34.445914,37.120618,33.569656,37.655232,35.726620,37.796785,32.064737,36.759181,33.843069,36.681308,32.043796,36.447050,32.109241,34.125754,31.723121,33.868824,32.834426,34.923612,32.030445,33.898422,83.292696,88.769010,123.954538,85.771573,132.078770,58.330517,48.462105,160.079699,118.910000,2.216000,219.300000,117.470000,1.688000,149.100000,50141.067775,13.032888,26.755879,94.085310,34.483391,2664.668687,1689.895447
06/19/2026 13:52:51,0.000000,0.000000,75.459897,74.992844,65.934673,75.524642,78.519553,72.982506,68.088148,74.910570,36.213487,33.811559,32.613439,32.594446,37.403704,38.099241,36.104155,36.437072,36.152386,37.607348,35.974371,36.737208,34.744142,34.333749,34.327881,68.969212,34.285890,38.862648,24.921994,24.641895,24.533766,33.125098,33.971780,34.296710,36.036580,35.987424,30.683928,30.905893,34.441684,37.125246,33.571952,37.650003,35.740689,37.805957,32.068635,36.745827,33.858530,36.679900,32.056516,36.432257,32.102013,34.135856,31.757316,33.880732,32.833456,34.926193,32.049395,33.890687,74.801769,80.551209,124.570131,74.380009,131.846559,58.622715,47.604648,137.095341,119.160000,2.093000,204.000000,117.580000,1.574000,133.200000,50201.065721,12.896252,25.966396,83.650202,34.487642,2668.240314,1692.290560
06/19/2026 13:53:51,0.000000,0.000000,75.449965,74.957984,65.923347,75.517856,78.515315,72.979087,68.093572,74.924400,35.972211,33.245220,32.090752,32.067291,37.380765,37.909779,35.766558,36.186843,35.858828,37.452255,36.041739,36.013080,34.260127,34.283650,33.727990,69.755765,34.012225,39.045528,24.699834,24.436689,24.242168,32.789697,33.720679,34.043491,35.826849,35.753758,29.902253,30.344440,34.456453,37.129794,33.596763,37.676456,35.748874,37.816330,32.111125,36.767035,33.872266,36.679871,32.074452,36.450538,32.122696,34.147608,31.748173,33.883811,32.850766,34.943901,32.058875,33.906362,79.523035,84.841536,123.681281,82.715053,130.710774,57.966546,48.407240,153.959987,118.890000,2.178000,214.900000,117.470000,1.657000,144.700000,50261.064403,12.339923,26.705605,91.410224,34.502107,2671.703987,1694.583647
06/19/2026 13:54:51,0.000000,0.000000,75.501742,74.974731,66.181042,75.545048,78.528529,72.991118,68.100783,74.919303,35.832253,33.387414,32.020436,31.995135,37.267971,37.926075,35.597422,36.007610,35.722394,37.385062,35.581061,35.900094,34.390993,34.196163,33.780053,71.653585,33.774317,40.170282,24.771967,24.597450,24.483928,32.590524,33.434220,33.675873,35.708202,35.638202,30.205039,30.304776,34.489296,37.133341,33.615149,37.673536,35.762938,37.815776,32.109232,36.782099,33.888716,36.671927,32.089458,36.447315,32.151508,34.163920,31.775235,33.877615,32.860124,34.933722,32.082783,33.904017,82.352577,87.667080,125.243883,84.727650,132.343722,58.289360,48.162141,156.990873,118.930000,2.200000,217.300000,117.530000,1.664000,146.800000,50321.063202,13.689668,26.480614,92.743837,34.511385,2675.309693,1697.016237
06/19/2026 13:55:51,0.000000,0.000000,75.403658,74.912072,65.968312,75.508269,78.471265,72.930516,68.044495,74.901910,35.684852,33.147121,31.837485,31.762278,36.754141,37.723386,35.521367,35.837694,35.528889,37.195054,35.449567,35.663222,34.023605,34.016946,33.493722,73.659336,33.577822,39.983722,24.864402,24.674684,24.650460,32.353487,33.197878,33.410724,35.584218,35.515093,29.836857,30.149870,34.471329,37.132680,33.615019,37.703900,35.769485,37.813911,32.136725,36.789309,33.895065,36.715422,32.122768,36.445921,32.164315,34.162046,31.775136,33.908830,32.870927,34.936516,32.088946,33.908834,82.546604,88.016378,126.377291,83.872033,133.669115,58.519773,47.805369,150.870676,118.970000,2.178000,214.500000,117.530000,1.645000,143.700000,50381.061819,13.831790,26.151932,90.032703,34.521354,2678.952273,1699.484541
06/19/2026 13:56:51,0.000000,0.000000,75.431686,74.962928,66.065388,75.545360,78.486353,73.001169,68.051025,74.924018,35.515873,32.671259,31.488044,31.485324,36.976367,37.579463,35.284135,35.661256,35.361207,37.114405,35.527837,35.479046,33.922529,33.868802,33.329208,69.275057,33.342822,39.126188,23.862229,23.674134,23.466721,32.072324,32.938352,33.225485,35.338158,35.306689,29.539329,29.738090,34.462635,37.131533,33.610477,37.651209,35.743793,37.805075,32.143401,36.773232,33.869160,36.663944,32.103544,36.436981,32.141176,34.162491,31.780038,33.884702,32.830761,34.941243,32.078177,33.920735,80.975087,86.264255,125.484400,84.114100,132.414240,58.259607,47.501326,156.579461,119.000000,2.195000,216.600000,117.670000,1.658000,146.200000,50441.060757,13.255472,25.870716,92.563830,34.506715,2682.467627,1701.828027
06/19/2026 13:57:51,0.000000,0.000000,75.446522,74.908071,66.184115,75.507990,78.505483,72.967921,68.112273,74.903242,35.406718,32.820084,31.408154,31.290539,37.064304,37.592643,35.164671,35.460755,35.227207,36.944428,34.735895,35.494033,33.751487,33.838527,33.112119,71.987932,33.036309,38.329237,24.241146,24.043265,24.076940,31.797793,32.653593,32.629578,35.231716,35.186500,29.673937,29.991451,34.478718,37.144910,33.615645,37.666074,35.790151,37.824362,32.165050,36.771430,33.908202,36.702850,32.127095,36.471469,32.146805,34.168106,31.796809,33.909091,32.865853,34.947862,32.110629,33.926028,77.723212,83.183771,126.524170,77.324378,133.645836,58.220408,46.539770,140.487141,119.280000,2.117000,206.600000,117.750000,1.591000,136.700000,50501.059628,13.354730,24.974507,85.259928,34.526857,2686.083947,1704.268396
06/19/2026 13:58:51,0.000000,0.000000,75.420353,74.911034,65.977083,75.504954,78.459127,72.927191,68.070501,74.923059,35.185267,32.222457,31.030920,30.926514,36.825475,37.483057,34.858181,35.316619,34.982649,36.798616,35.024773,35.354908,33.552535,33.677350,32.760374,65.824314,32.843475,37.295393,23.095558,22.900606,22.694118,31.556498,32.454500,32.756482,35.024950,34.955777,28.920023,29.212570,34.491295,37.121624,33.637248,37.652655,35.773791,37.795672,32.161076,36.767389,33.897931,36.709871,32.135201,36.454303,32.181545,34.160591,31.803523,33.889939,32.867573,34.943812,32.103160,33.917688,77.601439,82.969030,124.551074,80.773736,131.314805,57.404284,47.164655,149.389787,119.140000,2.154000,211.700000,117.530000,1.626000,140.900000,50561.057910,11.737278,25.558115,89.365687,34.523294,2689.509599,1706.522277
06/19/2026 13:59:51,0.000000,0.000000,75.378353,74.913790,65.898319,75.520828,78.490511,72.940149,68.130963,74.923472,35.151528,32.187703,31.016168,30.876682,36.964898,37.345207,34.814612,35.153386,34.840251,36.683976,34.899235,34.900118,33.507746,33.615246,32.601065,71.342313,32.523332,38.817173,23.684721,23.580360,23.483603,31.296185,32.159853,32.083756,34.937822,34.856223,29.165141,29.381411,34.487109,37.135584,33.623179,37.689037,35.796220,37.830416,32.186722,36.771650,33.923964,36.703070,32.144715,36.470847,32.171592,34.178626,31.800241,33.899099,32.849179,34.944535,32.114454,33.911639,81.780759,87.075017,125.761631,84.024074,132.951726,57.200950,47.133775,155.456899,118.900000,2.189000,216.100000,117.450000,1.660000,145.500000,50621.057073,13.287794,25.529379,92.071053,34.531594,2693.091939,1708.931299
06/19/2026 14:00:51,0.000000,0.000000,75.404729,74.911032,65.881014,75.508428,78.448706,72.964550,68.123327,74.906603,35.016829,32.133942,30.848693,30.709063,36.778609,37.293430,34.646596,34.999187,34.650494,36.535814,34.698402,34.669433,33.276658,33.577440,32.759029,73.253930,32.298124,39.582362,23.811798,23.672067,23.637959,31.085690,31.884532,31.909478,34.814417,34.735024,28.912549,29.209712,34.487565,37.132058,33.646909,37.666246,35.801337,37.803706,32.197646,36.786861,33.910813,36.698371,32.149305,36.462135,32.193196,34.188636,31.815632,33.897492,32.859130,34.947365,32.118154,33.915776,84.278387,89.429135,126.739820,86.738618,134.068895,57.237838,47.200973,161.813068,118.750000,2.218000,220.200000,117.090000,1.688000,149.600000,50681.054987,13.990464,25.591898,94.830515,34.533917,2696.721562,1711.386130
06/19/2026 14:01:51,0.000000,0.000000,75.391074,74.888075,66.059756,75.502760,78.464093,72.966910,68.129873,74.919433,34.874959,32.186484,30.740875,30.622078,36.625439,37.019621,34.532544,34.861681,34.573778,36.445116,34.595073,34.928819,33.212591,33.536497,32.508610,65.906678,32.128644,37.001296,22.550926,22.385917,22.131234,30.882661,31.694934,31.815215,34.627993,34.577863,28.915992,29.240711,34.502429,37.160581,33.661264,37.680086,35.811381,37.801353,32.219304,36.792745,33.949575,36.699832,32.176123,36.465793,32.207735,34.185828,31.824842,33.902954,32.861931,34.947498,32.135183,33.919890,74.644332,80.297859,125.595817,75.624152,132.342957,57.119119,45.641624,137.788850,118.990000,2.096000,204.300000,117.600000,1.571000,133.700000,50741.053866,12.873488,24.127808,83.981467,34.545316,2700.219417,1713.703784
06/19/2026 14:02:51,0.000000,0.000000,75.387157,74.893027,65.802608,75.476256,78.434315,72.901794,68.164061,74.892516,34.714728,31.508079,30.418065,30.259919,36.640707,36.926514,34.338482,34.697419,34.397512,36.309990,34.388193,34.902878,33.025253,33.352346,32.199705,70.856342,32.164054,37.643519,23.214093,23.068908,22.976875,30.876015,31.730612,31.935530,34.567236,34.451878,28.383731,28.797452,34.512326,37.153199,33.690565,37.680957,35.821624,37.808919,32.238492,36.791585,33.941306,36.728759,32.199173,36.491375,32.221139,34.220504,31.840489,33.915998,32.880772,34.973385,32.154229,33.949549,81.069317,86.297463,125.574073,83.640297,132.735847,56.689065,46.379445,155.554492,118.990000,2.188000,216.500000,117.540000,1.659000,145.600000,50801.052419,12.819466,24.824053,92.113988,34.560717,2703.742330,1716.053143
06/19/2026 14:03:51,0.000000,0.000000,75.431722,74.915652,65.832736,75.516149,78.443359,72.926564,68.146596,74.909832,34.696798,31.688323,30.421442,30.274426,36.254548,36.875882,34.290665,34.595058,34.261083,36.177429,33.925926,34.538950,32.929474,33.388132,32.035161,71.902970,31.736110,38.546351,23.209157,23.054112,22.979199,30.519106,31.302988,31.102920,34.452683,34.390117,28.505022,28.765310,34.480360,37.144335,33.663919,37.671238,35.786784,37.810841,32.196376,36.803313,33.921108,36.714382,32.171282,36.475584,32.195041,34.218439,31.817034,33.930432,32.863659,34.953212,32.132567,33.949692,83.186867,88.384411,126.638759,85.417780,133.906491,56.911382,46.532001,158.817788,119.270000,2.202000,218.000000,117.660000,1.669000,147.300000,50861.050661,13.579128,24.967223,93.539380,34.544980,2707.355085,1718.487099
06/19/2026 14:04:51,0.000000,0.000000,75.416335,74.892650,65.961492,75.490653,78.411640,72.920046,68.123699,74.893454,34.689607,31.653480,30.300549,30.165690,36.765758,36.813982,34.148940,34.467586,34.170888,36.056453,33.744656,34.566936,32.929953,33.301522,31.980262,70.371009,31.580412,37.043344,23.043585,22.852658,22.773613,30.394000,31.160547,31.036224,34.338758,34.299704,28.467658,28.699148,34.506851,37.146858,33.658727,37.693029,35.819028,37.809865,32.234995,36.799178,33.941378,36.705380,32.190779,36.500287,32.201178,34.188164,31.837878,33.928946,32.863949,34.964144,32.130260,33.932294,76.168908,81.555494,126.936341,75.564642,134.035333,57.042440,45.600742,138.930833,119.190000,2.103000,205.400000,117.620000,1.583000,134.500000,50921.049394,12.954300,24.089044,84.524552,34.552658,2710.944067,1720.893384
06/19/2026 14:05:51,0.000000,0.000000,75.372211,74.844697,65.868624,75.468384,78.367568,72.868067,68.195649,74.895973,34.339548,31.326466,29.882383,29.824008,36.429709,36.635058,34.026496,34.295930,33.993769,35.909427,33.880992,34.221084,32.673671,33.127588,31.869866,67.837263,31.690893,36.579252,22.291320,22.120437,22.002908,30.372304,31.220402,31.510458,34.219652,34.178374,27.860517,28.239289,34.510593,37.164296,33.685120,37.686146,35.818228,37.817020,32.243091,36.806381,33.937063,36.741344,32.209499,36.506515,32.213279,34.213107,31.825491,33.957043,32.857406,34.970477,32.144532,33.946977,79.138754,84.338037,125.359401,82.095957,132.452361,56.544625,45.903426,152.410314,119.160000,2.168000,213.900000,117.460000,1.642000,143.100000,50981.048666,12.203666,24.375586,90.721559,34.562680,2714.394886,1723.167856
06/19/2026 14:06:51,0.000000,0.000000,75.359389,74.873692,65.980758,75.491514,78.412076,72.929801,68.172451,74.896193,34.377955,31.492899,29.964664,29.869500,36.390770,36.467786,33.855025,34.207522,33.887452,35.868478,33.934962,34.228198,32.571395,33.107601,31.700941,71.235276,31.262273,38.142526,22.707402,22.607429,22.488869,30.085016,30.857467,30.474620,34.157577,34.075011,28.161423,28.446980,34.520092,37.161824,33.697843,37.685548,35.839531,37.810434,32.244467,36.812123,33.971241,36.723636,32.197734,36.498353,32.215100,34.225132,31.845579,33.937942,32.863620,34.964259,32.145670,33.965429,82.368669,87.589834,126.596236,84.466342,133.908542,56.691743,45.926149,156.088097,118.930000,2.194000,216.300000,117.380000,1.658000,145.700000,51041.047196,13.745473,24.397053,92.348425,34.566278,2717.991631,1725.586241
06/19/2026 14:07:51,0.000000,0.000000,75.338601,74.868524,65.811575,75.499521,78.397758,72.935292,68.184734,74.902043,34.314299,31.321166,29.848991,29.766967,36.154825,36.423543,33.796515,34.109531,33.832638,35.753555,34.153186,34.203805,32.574527,33.076950,31.697039,72.964673,31.157791,37.784032,22.981054,22.821492,22.759800,29.983063,30.717223,30.521562,34.081879,34.030827,28.126821,28.234403,34.532800,37.164320,33.710111,37.693336,35.834683,37.790574,32.271633,36.801356,33.975531,36.729239,32.216077,36.511729,32.218239,34.218942,31.858522,33.942232,32.886145,34.961449,32.169799,33.963752,82.357838,87.656908,127.489365,83.436394,134.931442,56.961006,45.664542,150.248541,119.010000,2.166000,213.400000,117.540000,1.638000,142.600000,51101.045426,13.634501,24.149531,89.753018,34.572523,2721.622441,1728.035753
06/19/2026 14:08:51,0.000000,0.000000,75.328202,74.848402,65.912505,75.475892,78.372526,72.882373,68.160405,74.915927,34.213532,31.375059,29.644306,29.628747,36.087088,36.299166,33.688888,34.021037,33.693171,35.633917,33.336447,34.346279,32.498479,33.012952,31.577045,63.402363,31.144194,35.552775,21.545217,21.357596,21.115013,29.936153,30.676569,30.874445,33.908461,33.886260,27.793115,27.982936,34.525071,37.165903,33.708730,37.703451,35.846485,37.813394,32.271475,36.810919,33.990012,36.732166,32.229575,36.499486,32.237214,34.230768,31.865492,33.954049,32.882417,34.967931,32.165944,33.962126,76.207169,81.536507,125.604087,78.765802,132.533585,56.618457,45.090832,144.391183,119.030000,2.120000,207.800000,117.510000,1.603000,137.600000,51161.044820,11.948900,23.603875,87.081124,34.578130,2725.056075,1730.292620
06/19/2026 14:09:51,0.000000,0.000000,75.319947,74.840565,65.705164,75.477109,78.375002,72.889523,68.168227,74.900452,34.065115,31.073243,29.555409,29.456830,36.260423,36.310891,33.515542,33.875293,33.537550,35.554449,33.990975,33.835102,32.508925,32.959824,31.498075,70.657058,31.180109,37.217388,22.446734,22.299646,22.197711,29.892302,30.680869,30.529331,33.860044,33.822743,27.587732,27.949860,34.526357,37.169396,33.711752,37.693201,35.851304,37.794782,32.270976,36.827289,33.973586,36.734821,32.233984,36.518034,32.220697,34.225388,31.875683,33.949166,32.894866,34.965714,32.167238,33.946545,81.674892,86.783153,126.386508,83.771739,133.753443,56.427489,45.646674,155.209760,119.060000,2.186000,216.100000,117.760000,1.655000,145.400000,51221.042759,13.084792,24.132596,91.962245,34.577539,2728.617592,1732.677039
06/19/2026 14:10:51,0.000000,0.000000,75.375642,74.813486,65.885757,75.460642,78.380889,72.850985,68.173625,74.897781,33.928037,31.034139,29.564437,29.425202,36.118333,36.251160,33.495368,33.784078,33.452363,35.449091,33.284410,34.088210,32.347926,32.864720,31.607490,71.831703,30.813913,37.833664,22.441460,22.301996,22.200555,29.622245,30.385511,30.131865,33.832899,33.776501,27.736790,27.893338,34.537616,37.198747,33.715927,37.726521,35.838574,37.823176,32.259524,36.845499,33.966110,36.767634,32.218578,36.547409,32.231047,34.247252,31.852635,33.975878,32.881601,35.000816,32.145156,33.999990,83.765933,88.892276,127.364287,86.024132,134.790617,56.745057,45.687653,160.174703,119.200000,2.206000,219.100000,117.450000,1.674000,148.200000,51281.041176,13.662234,24.171430,94.126294,34.588985,2732.234552,1735.113530
06/19/2026 14:11:51,0.000000,0.000000,75.330672,74.828059,65.922687,75.520140,78.324062,72.936919,68.185339,74.897573,33.825666,31.085586,29.480801,29.409301,35.974123,36.188002,33.396048,33.693676,33.378812,35.379269,33.797245,33.541712,32.188349,32.871542,31.342595,67.941830,30.735744,36.102234,21.890489,21.727166,21.600456,29.578734,30.263562,30.160140,33.742476,33.704725,27.744551,27.908321,34.566261,37.194133,33.728681,37.714023,35.863447,37.837825,32.279614,36.849733,33.994779,36.750632,32.241364,36.547944,32.236010,34.237556,31.910169,33.978352,32.895638,34.984664,32.167054,33.991204,76.245200,81.790569,127.130368,76.663087,134.142471,56.804991,44.779020,140.943546,119.140000,2.107000,206.200000,117.690000,1.588000,135.400000,51341.040131,12.796575,23.305659,85.474559,34.598454,2735.785686,1737.481823
06/19/2026 14:12:51,0.000000,0.000000,75.296285,74.806328,65.963915,75.462270,78.337071,72.852618,68.187468,74.894616,33.731978,30.862341,29.297965,29.195779,35.933932,36.002578,33.192104,33.598198,33.268185,35.293298,33.252187,34.021885,31.974377,32.810742,31.423257,71.628373,30.997313,37.249128,22.318384,22.127321,22.024153,29.694808,30.447794,30.652822,33.659611,33.599203,27.290204,27.646324,34.532150,37.191973,33.730506,37.713629,35.844109,37.811465,32.259744,36.840590,33.991818,36.757858,32.226791,36.554250,32.231713,34.259012,31.893839,33.973171,32.886004,34.982150,32.152035,33.996198,82.550945,87.666546,126.921639,85.154262,134.336915,56.596311,45.739217,159.299926,119.290000,2.200000,218.300000,117.670000,1.675000,147.500000,51401.038505,13.028860,24.220268,93.748306,34.591450,2739.332616,1739.852397
06/19/2026 14:13:51,0.000000,0.000000,75.230965,74.792095,65.713823,75.459067,78.320836,72.861686,68.217117,74.896149,33.563648,30.868143,29.392077,29.295986,35.773000,35.930686,33.188207,33.562765,33.254862,35.241002,33.579195,33.707356,32.003182,32.767021,31.260731,72.596946,30.300515,37.668457,22.333002,22.241065,22.057195,29.158155,29.775363,28.452825,33.654379,33.579757,27.642603,27.772917,34.542603,37.195758,33.733290,37.719935,35.859258,37.832764,32.277186,36.853562,33.985302,36.767734,32.238941,36.549518,32.214449,34.251113,31.864974,33.989742,32.883036,34.984067,32.159736,34.019420,83.981216,89.230118,128.101383,85.798893,135.655406,56.784247,45.735721,155.632501,119.270000,2.193000,217.500000,117.490000,1.666000,145.700000,51461.037807,13.451500,24.216957,92.148295,34.596119,2742.977574,1742.316313
06/19/2026 14:14:51,0.000000,0.000000,75.205610,74.784472,65.911089,75.441278,78.269444,72.867557,68.143850,74.869509,33.483011,30.805520,29.134052,29.174613,36.134780,35.974476,33.033904,33.451186,33.187081,35.162750,33.183526,33.622911,31.990656,32.789642,31.319917,63.957999,30.480748,35.092397,20.947361,20.784778,20.593751,29.284389,29.943018,29.983590,33.491427,33.452776,27.285016,27.707205,34.566031,37.198326,33.754353,37.714821,35.870643,37.809656,32.278389,36.862847,34.008827,36.766844,32.246565,36.538071,32.221436,34.249205,31.893351,33.991512,32.901258,34.982731,32.173146,33.985294,75.399403,80.922962,126.303050,77.536459,133.372757,56.557537,44.590535,141.392506,119.280000,2.109000,205.900000,117.770000,1.586000,135.400000,51521.037102,11.967574,23.124823,85.685238,34.600665,2746.431534,1744.589426
06/19/2026 14:15:51,0.000000,0.000000,75.220908,74.773160,65.932533,75.417417,78.259127,72.826684,68.195394,74.852629,33.378889,30.710879,29.010334,28.953711,35.426797,35.751136,33.024118,33.354766,33.013580,35.078800,33.335790,33.338041,31.811033,32.697939,30.761109,70.424838,30.684095,36.317456,22.082543,21.937198,21.860839,29.410286,30.165166,30.177202,33.456820,33.392843,27.082305,27.439729,34.554019,37.208905,33.743720,37.743570,35.840556,37.840618,32.265519,36.876283,33.978358,36.784264,32.210308,36.574145,32.215240,34.261666,31.884921,33.993897,32.880528,35.011275,32.140445,34.035246,81.392409,86.602773,126.744208,83.681894,134.226963,56.301780,45.191241,155.336162,119.290000,2.179000,215.600000,117.520000,1.658000,145.100000,51581.035100,12.617799,23.699657,92.017910,34.602174,2749.976444,1746.956208
06/19/2026 14:16:51,0.000000,0.000000,75.228857,74.765479,65.878232,75.388707,78.275537,72.817790,68.175302,74.882969,33.305046,30.740655,29.070469,29.014083,35.469934,35.713630,32.957295,33.266641,33.026831,35.000236,33.565840,33.714899,31.896268,32.633606,31.115691,71.419158,30.329559,37.460789,22.085495,21.937906,21.878797,29.149831,29.856663,29.488342,33.394803,33.363256,27.229870,27.481486,34.550699,37.199848,33.739154,37.727538,35.835897,37.822274,32.245711,36.858932,33.969824,36.766911,32.224672,36.544619,32.199880,34.250784,31.884244,33.978704,32.879540,34.998761,32.137010,34.000743,83.544254,88.556312,127.652222,85.683306,135.248775,56.497378,45.597246,159.559527,119.150000,2.202000,218.400000,117.670000,1.675000,147.500000,51641.033879,13.375061,24.085728,93.860623,34.590787,2753.587259,1749.385214
06/19/2026 14:17:51,0.000000,0.000000,75.255285,74.734882,65.984367,75.359780,78.279109,72.742190,68.247208,74.859678,33.280948,30.798934,29.058322,29.008458,35.609687,35.543666,32.941473,33.231716,32.948047,34.959782,33.094736,33.225495,31.793092,32.540381,30.880584,69.214500,30.083075,35.789454,21.760717,21.611734,21.510822,29.030281,29.696583,29.127522,33.361001,33.301015,27.374523,27.597754,34.553097,37.202680,33.744001,37.714683,35.852256,37.797058,32.259919,36.870916,34.014705,36.781108,32.252609,36.556916,32.228328,34.245427,31.892678,33.986735,32.888027,34.989489,32.158275,34.009083,77.460194,82.880984,127.840845,77.608860,135.035693,56.644503,44.557227,143.279626,119.270000,2.121000,208.000000,117.730000,1.598000,137.200000,51701.032564,12.696633,23.092821,86.565963,34.599900,2757.164957,1751.780910
06/19/2026 14:18:51,0.000000,0.000000,75.278097,74.734046,65.910941,75.352150,78.309375,72.737924,68.272584,74.862889,33.161898,30.523993,28.900459,28.807225,35.465192,35.611419,32.816831,33.161787,32.870295,34.894643,33.073006,33.185457,31.687025,32.535893,30.945937,71.811465,30.415827,36.868457,21.909433,21.722331,21.675884,29.177387,29.910960,30.049169,33.313023,33.277474,26.891738,27.282372,34.557397,37.205197,33.749027,37.730291,35.855427,37.811267,32.259100,36.856097,33.990510,36.775137,32.213412,36.552450,32.229288,34.252599,31.897649,33.977191,32.902478,34.979514,32.141770,33.998388,83.272519,88.294044,127.617318,85.879094,135.181325,56.439634,45.304953,160.862385,119.210000,2.209000,219.800000,117.620000,1.683000,148.400000,51761.030074,13.060473,23.807984,94.422468,34.596709,2760.724030,1754.164033
06/19/2026 14:19:51,0.000000,0.000000,75.287973,74.765478,65.955938,75.403203,78.327433,72.804381,68.246201,74.875155,33.300730,30.708249,28.936774,28.965301,35.229551,35.450277,32.775804,33.153222,32.866475,34.835840,33.251405,33.577049,31.678268,32.621884,30.878524,67.913527,30.023853,35.362384,21.531472,21.364050,21.290940,28.897860,29.560644,28.755993,33.258775,33.233001,27.249907,27.684637,34.587082,37.219308,33.775182,37.722731,35.846296,37.817624,32.267725,36.869525,34.010202,36.773966,32.226689,36.553706,32.246368,34.269636,31.912075,33.999990,32.912416,35.012927,32.157272,34.027173,74.376669,79.806849,127.485668,74.034626,134.668480,56.547761,43.889906,137.114115,119.500000,2.086000,203.700000,117.970000,1.571000,132.800000,51821.028983,12.913570,22.448814,83.659184,34.610395,2764.275218,1756.530547
06/19/2026 14:20:51,0.000000,0.000000,75.325612,74.752861,65.771109,75.379883,78.331543,72.791154,68.218753,74.862286,33.004217,30.236149,28.661440,28.628264,34.911003,35.452286,32.641555,33.031928,32.675202,34.806940,33.082004,33.440016,31.545299,32.500700,30.830442,68.086492,30.362696,35.547225,21.261292,21.121661,20.981990,29.085174,29.850441,30.070241,33.173472,33.152139,26.604916,26.989153,34.566921,37.190811,33.759185,37.719187,35.838759,37.822477,32.244582,36.870670,33.994036,36.765378,32.218207,36.562087,32.215215,34.244331,31.886232,33.975833,32.913122,35.010084,32.157245,34.012939,79.540625,84.745428,126.394924,82.254810,133.704502,56.172357,45.164925,153.035524,119.460000,2.164000,214.000000,117.690000,1.643000,143.100000,51881.027747,11.872660,23.674565,90.999960,34.598365,2767.737008,1758.816361
06/19/2026 14:21:51,0.000000,0.000000,75.335774,74.762184,65.939374,75.409296,78.376001,72.827432,68.297841,74.886683,33.105719,30.472557,28.728968,28.757503,35.181766,35.343558,32.605726,32.954330,32.693148,34.727704,33.027934,33.211921,31.559409,32.488988,30.717882,70.251552,29.921711,36.569623,21.722604,21.613557,21.540002,28.753702,29.461138,28.333828,33.166067,33.115845,27.006673,27.262581,34.546608,37.186042,33.750764,37.746160,35.837338,37.825036,32.226246,36.893123,33.998812,36.790931,32.212229,36.560124,32.197323,34.257997,31.898612,33.988156,32.883226,34.990022,32.143256,34.010082,82.213595,87.374069,127.501554,84.149503,135.035522,56.308778,44.796014,155.835618,119.370000,2.181000,215.900000,117.820000,1.657000,145.100000,51941.025818,13.247681,23.321942,92.237567,34.597104,2771.324087,1761.223062
06/19/2026 14:22:51,0.000000,0.000000,75.330782,74.739865,65.751995,75.403423,78.371411,72.809683,68.266765,74.884576,33.100498,30.370595,28.727742,28.705582,35.354915,35.349597,32.564167,32.942575,32.627443,34.644865,33.000486,33.244196,31.555232,32.392291,30.687825,72.363250,29.946789,36.709122,21.986981,21.898153,21.791459,28.812745,29.495184,29.177638,33.152536,33.113869,26.929200,27.216749,34.560527,37.234847,33.756262,37.748537,35.834710,37.820206,32.227166,36.899870,34.000255,36.777769,32.208409,36.564734,32.207587,34.276667,31.902205,34.007359,32.894897,34.995454,32.145221,34.029801,83.350134,88.436505,128.480592,84.610427,136.159231,56.485511,44.775039,152.041306,119.420000,2.182000,215.500000,117.680000,1.650000,144.200000,52001.024578,13.407278,23.301844,90.556885,34.604624,2774.956789,1763.672039
06/19/2026 14:23:51,0.000000,0.000000,75.310153,74.716687,65.906636,75.394283,78.374083,72.756047,68.348197,74.873703,33.008407,30.343769,28.615228,28.667202,35.056565,35.309253,32.528133,32.905224,32.661161,34.620386,32.815907,33.521880,31.554330,32.418528,30.682469,64.862462,29.974772,35.283893,20.828782,20.645064,20.521142,28.789871,29.476778,29.499521,33.060213,33.029987,26.860089,27.222977,34.540538,37.191931,33.726416,37.724143,35.831616,37.799887,32.205814,36.875490,34.008640,36.775507,32.199449,36.569099,32.197804,34.259365,31.894193,33.992213,32.901516,35.004716,32.139821,34.019973,79.141977,84.301963,127.163252,81.779474,134.430579,56.332391,44.572085,151.086416,119.260000,2.161000,212.700000,117.860000,1.629000,141.800000,52061.024051,12.176795,23.107098,90.129510,34.592907,2778.446316,1765.978353
06/19/2026 14:24:51,0.000000,0.000000,75.367629,74.709978,66.022817,75.403403,78.407153,72.779171,68.380488,74.874485,33.010191,30.312126,28.635311,28.605166,34.948799,35.276434,32.554822,32.793629,32.543753,34.540535,33.186201,33.000605,31.450504,32.403385,30.654839,72.067864,29.933826,36.932503,21.892287,21.728964,21.652834,28.665549,29.311474,27.115240,33.082905,32.995782,26.859665,27.257164,34.541670,37.194386,33.756029,37.738583,35.835887,37.809891,32.207879,36.868184,33.986657,36.775279,32.196071,36.553348,32.190970,34.237902,31.886015,33.983993,32.897286,34.990742,32.121312,34.014827,83.886388,88.878190,128.264242,85.932847,135.968764,56.345803,45.125111,159.819775,119.410000,2.206000,218.800000,117.810000,1.674000,147.900000,52121.022483,13.295915,23.636588,93.973098,34.589346,2782.066194,1768.417372
06/19/2026 14:25:51,0.000000,0.000000,75.352391,74.731912,65.834915,75.417505,78.375767,72.763671,68.304076,74.870901,32.947564,30.290336,28.674181,28.656518,35.170973,35.262734,32.486404,32.792821,32.515340,34.549018,33.124033,33.005981,31.520048,32.348706,30.845221,69.494575,29.579317,34.927481,21.571871,21.403557,21.359238,28.521369,29.102226,28.584282,33.035423,32.981191,27.054048,27.196481,34.551483,37.197534,33.729659,37.749022,35.837247,37.834224,32.195451,36.880659,33.995181,36.775367,32.170963,36.566436,32.193671,34.265007,31.886492,33.993849,32.907155,35.005463,32.127798,34.019966,75.745238,81.278736,128.437272,75.318456,135.761672,56.813210,43.761725,138.652135,119.580000,2.104000,205.000000,118.050000,1.575000,134.400000,52181.021122,12.603001,22.324480,84.392288,34.594131,2785.646336,1770.812957
06/19/2026 14:26:51,0.000000,0.000000,75.323681,74.768251,65.939101,75.400449,78.382752,72.832957,68.319308,74.884748,32.733429,30.159446,28.402615,28.390700,35.105922,35.098829,32.372104,32.690571,32.414979,34.492396,32.609801,32.987431,31.433735,32.349717,30.591655,66.062992,30.081178,35.118396,20.847947,20.667827,20.437982,28.789833,29.521781,29.842388,32.892275,32.913170,26.390617,26.708947,34.533528,37.185387,33.730355,37.721875,35.805862,37.818383,32.153688,36.867537,33.985564,36.772420,32.129674,36.536438,32.163033,34.245544,31.856712,33.990891,32.891300,34.977677,32.106533,34.013846,79.105332,84.181958,126.794132,81.985561,134.196914,56.320797,44.714444,152.415979,119.450000,2.165000,213.800000,117.950000,1.634000,142.700000,52241.019169,11.874644,23.243752,90.724085,34.574312,2789.094778,1773.082911
06/19/2026 14:27:51,0.000000,0.000000,75.412930,74.768412,66.063925,75.428103,78.379176,72.861541,68.312903,74.889377,32.709196,30.281369,28.492531,28.494279,34.993800,35.023952,32.372412,32.655747,32.441894,34.474871,32.815024,32.887015,31.298341,32.296383,30.406988,70.244533,29.711811,36.428989,21.476779,21.325957,21.213534,28.504609,29.205903,27.819527,32.936339,32.894994,26.759726,27.071395,34.550564,37.196617,33.726001,37.739638,35.797935,37.842730,32.168864,36.897494,34.013853,36.775835,32.164259,36.561981,32.172869,34.246922,31.883932,33.990767,32.912960,34.990856,32.106408,34.016829,82.235751,87.381521,128.010432,84.172863,135.617922,56.574462,44.888752,156.211100,119.260000,2.181000,215.900000,117.800000,1.656000,145.400000,52301.017971,13.018249,23.410740,92.402390,34.587866,2792.686845,1775.495113
06/19/2026 14:28:51,0.000000,0.000000,75.372196,74.755112,65.815660,75.423077,78.367855,72.812881,68.394037,74.870609,32.748860,30.117854,28.490388,28.460397,35.096252,35.008019,32.282069,32.605020,32.425078,34.388876,32.725293,32.787006,31.301936,32.384946,30.530427,72.127146,29.595935,36.379917,21.762262,21.627191,21.636361,28.529147,29.143901,28.565735,32.932843,32.875048,26.860299,26.964335,34.549369,37.194542,33.729641,37.726468,35.807424,37.790336,32.169052,36.874390,33.985338,36.734588,32.150590,36.551044,32.152587,34.236013,31.873874,33.989334,32.891519,34.984104,32.100749,34.028498,83.455451,88.660123,128.936399,84.858416,136.677614,56.832056,44.741246,154.057418,119.540000,2.182000,215.800000,117.890000,1.654000,145.100000,52361.016045,13.110465,23.269452,91.453367,34.575973,2796.317590,1777.943784
06/19/2026 14:29:51,0.000000,0.000000,75.350453,74.774338,65.861138,75.457155,78.375731,72.894068,68.344675,74.863449,32.666745,30.172839,28.460644,28.448670,34.934729,35.073073,32.276293,32.593464,32.362949,34.342876,32.825936,33.173627,31.385575,32.236221,30.518401,65.313737,29.645477,35.397565,20.718496,20.568453,20.363776,28.504221,29.170279,29.103373,32.850497,32.819374,26.656488,27.034318,34.527487,37.183788,33.712901,37.738093,35.800603,37.795462,32.149295,36.858021,33.989777,36.777945,32.144431,36.538722,32.135055,34.230066,31.868351,33.972018,32.879070,34.978338,32.091918,34.004150,79.918035,85.138937,127.908886,82.601308,135.204121,56.656698,44.289114,153.086344,119.440000,2.167000,213.300000,118.020000,1.635000,142.900000,52421.014776,12.562832,22.834733,91.022556,34.568775,2799.820432,1780.264512
06/19/2026 14:30:51,0.000000,0.000000,75.390560,74.759123,65.828254,75.435263,78.412396,72.850513,68.352946,74.877148,32.664505,29.980231,28.446795,28.408892,35.020690,35.001181,32.227124,32.562995,32.342469,34.346854,32.891276,33.235337,31.319570,32.089311,30.536895,72.148978,29.729288,36.066043,21.666708,21.525340,21.453589,28.556706,29.188400,27.490826,32.882930,32.804678,26.685058,26.997976,34.542853,37.208389,33.712378,37.725642,35.795950,37.801868,32.142396,36.867023,33.990376,36.762172,32.144743,36.542130,32.165091,34.245821,31.892627,33.979277,32.905455,34.980710,32.094011,34.004462,82.653987,87.942099,129.017811,83.862619,136.742408,56.760505,44.529746,151.277232,119.550000,2.173000,214.300000,118.000000,1.638000,143.000000,52481.014854,12.999635,23.066408,90.215057,34.575169,2803.450829,1782.711493
06/19/2026 14:31:51,0.000000,0.000000,75.406237,74.775658,65.845391,75.438846,78.419753,72.877821,68.442386,74.890709,32.604135,29.981681,28.400500,28.350579,34.687328,34.835029,32.236642,32.543155,32.275400,34.320783,32.915396,32.668234,31.329072,32.165998,30.583424,62.928664,29.609883,34.198354,20.306124,20.091289,19.890729,28.413446,29.091138,28.901108,32.757073,32.766410,26.486652,26.922082,34.532689,37.196490,33.710660,37.729676,35.797989,37.803459,32.093267,36.839981,33.975224,36.740879,32.107196,36.533556,32.137769,34.217682,31.870176,33.979664,32.892950,34.959369,32.098295,33.989645,76.033954,81.428932,127.205769,78.415581,134.454772,56.666273,43.976526,143.687963,119.530000,2.117000,207.300000,117.910000,1.591000,136.500000,52541.021720,11.665636,22.532718,86.755518,34.560331,2806.887951,1784.969062
06/19/2026 14:32:51,0.000000,0.000000,75.379443,74.775462,65.916928,75.462519,78.411790,72.896060,68.387711,74.890101,33.584652,32.031996,30.382905,30.487456,35.304317,34.998421,32.878386,32.932180,32.798476,34.421084,34.186758,33.691056,32.116358,32.762262,32.075491,59.097197,30.745265,29.360091,26.840989,26.893254,28.065865,30.217595,30.357566,30.565723,33.400080,33.272555,30.155798,30.686461,34.512955,37.176822,33.703583,37.739869,35.765283,37.809720,32.087111,36.866563,33.949068,36.749767,32.096359,36.531631,32.131613,34.231072,31.844414,33.968159,32.879207,34.985127,32.064316,33.984162,81.536634,82.515729,117.007090,75.970209,119.965812,68.189292,55.420328,105.948642,120.350000,0.625000,67.200000,0.000000,0.000000,-0.000000,52601.020020,-3.522455,32.882546,67.469197,34.553840,2808.203366,1785.159731
06/19/2026 14:33:51,0.000000,0.000000,75.370508,74.758070,65.934791,75.459408,78.404482,72.881930,68.399466,74.886981,34.269749,33.549996,31.645345,32.006260,35.523523,35.330298,33.490953,33.627327,33.536225,34.753364,35.067335,34.678042,32.975055,33.189293,32.999460,51.791855,31.485269,31.679069,29.303756,29.303310,29.879041,31.318670,31.313324,31.495998,33.951342,33.793264,31.652346,31.867079,34.530110,37.139970,33.716782,37.709696,35.772747,37.791537,32.098615,36.826387,33.971349,36.706930,32.116140,36.503948,32.108851,34.187952,31.855930,33.952702,32.899296,34.944413,32.074752,33.975038,83.045661,83.405043,107.626928,71.631936,111.632650,76.030619,56.458988,89.976755,120.360000,0.627000,67.200000,0.000000,0.000000,-0.000000,52661.019616,-2.078495,33.757564,57.943191,34.544157,2809.322969,1785.159731
06/19/2026 14:34:51,0.000000,0.000000,75.398570,74.771364,66.118987,75.475638,78.413925,72.899056,68.414370,74.895434,34.564671,34.198573,32.145755,32.524501,35.715707,35.611149,33.868042,34.114891,34.007691,35.054759,35.573790,35.034059,33.342940,33.518877,33.591801,44.876759,32.116157,32.765620,30.693617,30.674452,31.065032,31.911991,31.919118,32.006422,34.301356,34.170868,32.118424,32.245806,34.545970,37.173908,33.703794,37.721520,35.777859,37.806358,32.109092,36.864624,33.970209,36.738978,32.104908,36.529954,32.141133,34.222813,31.861962,33.977313,32.898599,34.983626,32.091557,33.986475,84.152301,84.514983,100.658628,72.104760,106.615922,80.325680,56.686898,79.730804,120.060000,0.629000,66.800000,0.000000,0.000000,-0.000000,52721.007238,-1.182669,33.948289,51.250954,34.560533,2810.441850,1785.159731
06/19/2026 14:35:51,0.000000,0.000000,75.437306,74.782667,65.940005,75.480590,78.416756,72.928160,68.414391,74.878979,34.828851,34.370133,32.477018,32.786743,35.837830,35.840930,34.148625,34.451741,34.350164,35.357338,35.429135,35.592399,33.640447,33.708846,33.816085,40.918916,32.635899,33.216947,31.380440,31.381331,31.653932,32.316903,32.325801,32.392533,34.542235,34.433086,32.255409,32.374199,34.515171,37.150728,33.707954,37.684118,35.758580,37.795522,32.073702,36.835839,33.956860,36.709746,32.083055,36.499812,32.111975,34.190180,31.851483,33.960412,32.888344,34.950783,32.058132,33.979768,73.979671,73.922576,95.443680,72.867114,103.372629,82.686286,56.836832,73.312822,120.220000,0.628000,67.100000,0.000000,0.000000,-0.000000,52781.006526,-0.856565,34.073512,46.779991,34.538108,2811.559976,1785.159731
06/19/2026 14:36:51,0.000000,0.000000,75.395114,74.788609,65.990839,75.488640,78.415523,72.922684,68.437958,74.881666,35.001790,34.650531,32.678928,33.007556,36.101639,36.206134,34.471170,34.731139,34.593747,35.603273,35.635174,35.383978,33.842374,33.826832,34.301212,38.621904,33.005087,33.407278,31.699585,31.644788,31.918787,32.610725,32.658311,32.730351,34.723093,34.642360,32.366499,32.480457,34.510674,37.177201,33.680770,37.699936,35.751641,37.793903,32.044033,36.838903,33.943951,36.726969,32.065927,36.519956,32.092988,34.215185,31.829359,33.969258,32.893201,34.968931,32.064147,33.980885,78.156781,78.330151,90.985107,72.375890,101.180181,84.244651,56.942873,69.533569,120.030000,0.630000,67.100000,0.000000,0.000000,-0.000000,52841.005607,-0.754680,34.161958,44.032888,34.538391,2812.678292,1785.159731
06/19/2026 14:37:51,0.000000,0.000000,75.396660,74.753820,65.808803,75.478613,78.421097,72.911780,68.493715,74.856735,35.247322,34.622060,32.878496,33.147005,36.129860,36.361847,34.675555,34.954969,34.830092,35.802111,35.989907,35.468507,34.103761,33.963917,34.241159,37.323849,33.291916,33.547828,31.848095,31.800430,31.968788,32.814500,32.919870,32.998111,34.895050,34.814777,32.448668,32.540391,34.525202,37.143038,33.684286,37.687526,35.762303,37.781561,32.056970,36.817425,33.936603,36.697966,32.067079,36.506497,32.112154,34.185477,31.826717,33.945483,32.892067,34.941637,32.080431,33.967827,78.810313,78.932677,87.808237,72.024774,99.623631,85.200661,57.028522,67.014445,120.370000,0.627000,67.300000,0.000000,0.000000,-0.000000,52901.013558,-0.685496,34.233324,42.150465,34.530912,2813.796170,1785.159731
06/19/2026 14:38:51,0.000000,0.000000,75.409125,74.740943,65.916630,75.474937,78.428793,72.901742,68.419429,74.883979,35.348791,34.785704,33.111838,33.347348,36.329014,36.674670,34.865496,35.180753,34.996797,35.959756,36.136889,35.736051,34.224420,34.039760,34.448953,36.559152,33.483475,33.650941,31.884685,31.846820,31.988198,33.041484,33.126379,33.217932,35.064361,34.989870,32.534439,32.667744,34.512935,37.146730,33.653299,37.677906,35.752257,37.781262,32.053553,36.825626,33.933734,36.704841,32.063001,36.492261,32.100727,34.181625,31.839334,33.963925,32.907422,34.935668,32.057215,33.969974,80.256998,80.400983,85.608127,71.847615,98.446692,85.873986,57.241964,64.942176,120.380000,0.625000,67.100000,0.000000,0.000000,-0.000000,52961.011328,-0.759955,34.410896,40.569320,34.527665,2814.914739,1785.159731
06/19/2026 14:39:51,0.000000,0.000000,75.449971,74.788581,65.831124,75.487960,78.434198,72.954606,68.435297,74.881983,35.593794,34.978115,33.372635,33.582353,36.501627,36.574649,35.088171,35.426385,35.306181,36.173580,36.283820,35.722748,34.461829,34.133859,34.600766,36.216621,33.720585,33.770770,31.916672,31.863661,32.000928,33.251075,33.379936,33.463462,35.243914,35.131757,32.665201,32.807291,34.525278,37.138249,33.654686,37.676192,35.759416,37.791054,32.058966,36.833530,33.933230,36.699030,32.051090,36.483072,32.111035,34.175927,31.826042,33.940334,32.906474,34.954677,32.060436,33.956760,81.343313,81.470767,84.094889,71.852802,97.612463,86.457740,57.507261,63.609702,120.400000,0.628000,67.100000,0.000000,0.000000,-0.000000,53021.010871,-0.860291,34.631061,39.536393,34.526774,2816.033953,1785.159731
06/19/2026 14:40:51,0.000000,0.000000,75.387900,74.763222,65.977568,75.513791,78.428388,72.946641,68.442725,74.886820,35.802843,35.280857,33.682205,33.903080,36.830476,36.884889,35.326491,35.666820,35.475423,36.366099,36.636959,36.298978,34.706356,34.299493,34.856971,36.069002,33.938084,33.931868,31.921479,31.897424,32.015417,33.519239,33.586316,33.737329,35.425111,35.326276,32.915007,33.084339,34.520487,37.150720,33.644561,37.660816,35.750317,37.785513,32.028461,36.831032,33.915182,36.683257,32.058503,36.480264,32.102339,34.149498,31.834710,33.932943,32.904852,34.934878,32.065179,33.956163,82.329859,82.566033,83.071665,71.931345,96.936263,86.838040,57.890155,62.608527,120.370000,0.627000,66.700000,0.000000,0.000000,-0.000000,53080.999849,-1.015886,34.947754,38.751640,34.519484,2817.151026,1785.159731
06/19/2026 14:41:51,0.000000,0.000000,75.380995,74.732228,65.956069,75.479573,78.463283,72.914014,68.464249,74.891705,36.048434,35.513758,34.061639,34.287623,36.877039,37.119865,35.610301,35.910649,35.720228,36.569919,36.800451,36.439412,34.897183,34.429629,35.062474,36.017825,34.145429,34.133000,31.929520,31.912593,32.004989,33.788210,33.885015,34.145620,35.621755,35.502561,33.322917,33.473576,34.489399,37.119734,33.641245,37.655306,35.738887,37.772345,32.031665,36.784497,33.928421,36.658396,32.044391,36.460919,32.095752,34.140265,31.820098,33.896008,32.892767,34.913067,32.048841,33.928764,83.435907,83.578107,82.423936,72.178734,96.383664,87.024978,58.393171,61.685684,120.200000,0.627000,67.200000,0.000000,0.000000,-0.000000,53140.998077,-1.228912,35.361912,38.021552,34.503038,2818.268909,1785.159731
06/19/2026 14:42:51,0.000000,0.000000,75.457302,74.786623,66.078056,75.513595,78.457641,72.967615,68.471501,74.898057,36.353730,36.066833,34.557159,34.791829,37.047091,37.229731,35.810520,36.202889,36.041149,36.770167,36.933408,36.668852,35.211740,34.673398,35.488864,35.998314,34.426214,34.433758,31.954765,31.911110,32.031158,34.161953,34.236965,34.510321,35.823703,35.729791,33.823916,34.017710,34.481068,37.099490,33.626181,37.655786,35.741532,37.751121,32.015184,36.775309,33.906323,36.648764,32.027880,36.452466,32.103304,34.114061,31.810284,33.907211,32.881310,34.910065,32.047018,33.919841,83.109023,83.188939,82.041370,72.584913,95.922654,87.095654,59.048937,60.814308,120.270000,0.628000,67.100000,0.000000,0.000000,-0.000000,53200.996726,-1.464897,35.898655,37.326120,34.493710,2819.386634,1785.159731
06/19/2026 14:43:51,0.000000,0.000000,75.452927,74.773794,66.037345,75.478011,78.455837,72.967492,68.445370,74.876771,36.655680,36.494152,34.989277,35.261757,37.344616,37.463095,36.232305,36.518700,36.323296,36.983060,36.958732,37.101858,35.549385,34.817479,35.758444,36.114530,34.751375,34.579702,31.930682,31.902618,32.012237,34.512312,34.546031,34.835692,36.053365,36.000666,34.427417,34.696468,34.469766,37.121394,33.594274,37.651440,35.722378,37.770018,32.007068,36.781163,33.884225,36.660371,32.008971,36.463759,32.076497,34.118839,31.772759,33.900210,32.868076,34.920811,32.040571,33.909857,77.062329,77.221597,81.487208,72.598754,95.454950,87.171472,59.593029,60.440283,120.300000,0.628000,67.400000,0.000000,0.000000,-0.000000,53260.996344,-1.761594,36.341296,37.025781,34.487122,2820.504599,1785.159731
06/19/2026 14:44:51,0.000000,0.000000,75.401250,74.780806,65.923182,75.505835,78.445701,72.916218,68.474423,74.908561,37.024753,37.039791,35.390587,35.707221,37.593593,37.670494,36.555583,36.863097,36.663762,37.245427,37.470902,37.481765,35.752851,35.117786,36.320111,36.397577,34.990047,34.691571,31.953033,31.927642,32.016633,34.882647,34.885752,35.194795,36.319079,36.260643,35.085259,35.343120,34.485468,37.115374,33.608816,37.672096,35.721047,37.775760,32.018637,36.794198,33.887539,36.665002,32.025359,36.461024,32.104087,34.151241,31.791021,33.911072,32.885621,34.940972,32.060964,33.930202,80.203268,80.351459,80.787489,72.433351,95.099922,87.248359,60.025642,60.438827,120.400000,0.628000,67.200000,0.000000,0.000000,-0.000000,53320.994358,-1.999950,36.691521,37.024610,34.500275,2821.621895,1785.159731
06/19/2026 14:45:51,0.000000,0.000000,75.422589,74.742586,65.978063,75.464303,78.443018,72.878372,68.477136,74.875768,37.255991,37.289152,35.746346,35.997115,37.850111,37.999438,36.847511,37.092115,36.918548,37.460245,38.020129,37.852762,36.078598,35.204446,36.533352,36.659473,35.231992,34.675478,31.954245,31.911035,32.028164,35.159289,35.168156,35.406626,36.544741,36.530137,35.488103,35.725453,34.474743,37.120605,33.600007,37.654935,35.744108,37.776668,32.013766,36.768271,33.868178,36.665620,32.045579,36.463429,32.082750,34.138837,31.781246,33.932562,32.877795,34.950904,32.058931,33.930838,80.928313,81.119998,80.397497,72.586996,94.759041,87.286767,60.389406,60.558269,120.380000,0.624000,66.600000,0.000000,0.000000,-0.000000,53380.993526,-2.309363,36.984841,37.120643,34.497489,2822.738824,1785.159731
06/19/2026 14:46:51,0.000000,0.000000,75.416433,74.761355,65.990624,75.506147,78.416983,72.944901,68.451873,74.873508,37.470331,37.721374,36.027963,36.330663,38.162572,38.235002,37.081235,37.376611,37.198426,37.728886,38.126501,37.957613,36.316497,35.390754,36.952969,36.959162,35.470484,34.792175,31.993931,31.927113,32.035482,35.423219,35.438287,35.686866,36.754111,36.754111,35.806283,36.017472,34.485077,37.122503,33.593357,37.669974,35.742479,37.769299,32.037054,36.792981,33.892534,36.658474,32.036399,36.478200,32.081559,34.151853,31.800100,33.940931,32.877284,34.930440,32.058207,33.943436,82.201039,82.369408,80.288457,72.892461,94.509393,87.266130,60.727534,60.698427,120.350000,0.623000,66.900000,0.000000,0.000000,-0.000000,53440.990422,-2.464365,37.256540,37.233188,34.503107,2823.856515,1785.159731
