Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 14:47:51,0.000000,0.000000,75.411363,74.765998,66.015381,75.500664,78.423299,72.925852,68.532865,74.886298,37.311859,37.501954,35.567069,36.040799,38.204670,38.451068,37.222400,37.601261,37.357839,37.959765,37.980970,38.096018,36.486610,35.537579,36.653108,47.555131,34.702395,28.291211,28.316648,28.896686,29.128054,34.690274,35.182058,34.926670,36.888196,36.962510,34.442595,34.252439,34.484971,37.120628,33.591847,37.668913,35.755059,37.784940,32.076840,36.762407,33.908028,36.673473,32.054673,36.452113,32.104432,34.153361,31.813641,33.910249,32.889242,34.939706,32.077370,33.939022,83.169584,85.119637,96.640317,81.933166,112.281650,74.763691,52.221420,152.142298,119.570000,2.176000,214.400000,118.010000,1.648000,144.200000,53500.989770,-1.834067,30.125278,90.601980,34.508046,2825.602923,1785.825681
06/19/2026 14:48:51,0.000000,0.000000,75.382688,74.774484,65.993644,75.499614,78.423515,72.930728,68.548294,74.902457,36.769597,35.849251,34.071966,34.043222,37.801241,38.291118,36.707830,37.138235,36.816494,37.869173,36.968667,37.206713,35.524620,34.987376,35.532661,66.624791,33.673922,37.410242,26.525121,26.301693,26.074940,33.085937,33.776800,32.971699,36.584760,36.553339,32.951270,33.058664,34.494415,37.109697,33.618154,37.658848,35.786150,37.778394,32.098730,36.761824,33.903890,36.660499,32.065417,36.458372,32.152131,34.159215,31.813279,33.920319,32.907328,34.929808,32.089449,33.936865,83.995063,89.228508,118.261472,84.798922,130.091803,60.652136,49.669828,159.613422,119.570000,2.220000,220.700000,117.890000,1.689000,149.600000,53560.987517,9.555899,27.854343,93.883926,34.515139,2829.285425,1788.327922
06/19/2026 14:49:51,0.000000,0.000000,75.454003,74.795152,65.804457,75.502707,78.432067,72.942298,68.572400,74.873999,36.466625,35.175404,33.764860,33.844131,37.596895,38.324501,36.553184,36.971287,36.689222,37.864464,36.985626,36.919059,35.393267,34.862587,35.163248,63.804669,34.284851,37.690485,25.137465,24.758086,24.489712,33.508823,34.158039,34.311607,36.460992,36.424697,31.984812,32.334954,34.495554,37.119235,33.587024,37.665882,35.762702,37.763401,32.084519,36.755762,33.895142,36.656206,32.072113,36.453523,32.118786,34.160576,31.807072,33.923116,32.879896,34.931715,32.096590,33.914685,75.220633,80.998310,120.808102,76.695272,129.922221,58.216702,48.104265,142.364227,119.550000,2.117000,207.000000,118.100000,1.593000,136.800000,53620.986471,11.263095,26.427390,86.139713,34.507175,2832.788615,1790.651272
06/19/2026 14:50:51,0.000000,0.000000,75.428463,74.767479,65.889219,75.510858,78.429672,72.936077,68.587873,74.885977,36.312168,34.564751,33.157572,33.156187,37.567916,38.192209,36.325111,36.719440,36.444077,37.751816,36.532595,36.831661,35.055674,34.688026,34.744073,69.992605,34.459710,39.098123,25.794848,25.452346,25.356895,33.490748,34.216769,34.549585,36.302602,36.261873,31.375891,31.523569,34.487928,37.130651,33.594908,37.675494,35.757491,37.776320,32.074833,36.776679,33.895710,36.661639,32.048655,36.462061,32.133577,34.165120,31.787576,33.908586,32.903583,34.943811,32.102505,33.923250,81.289304,86.749495,122.649644,83.679425,131.040897,57.591327,48.870150,156.279884,119.590000,2.191000,217.500000,118.100000,1.661000,146.300000,53680.985138,11.969366,27.128757,92.432555,34.510519,2836.353064,1793.039303
06/19/2026 14:51:51,0.000000,0.000000,75.500246,74.771717,65.860197,75.502624,78.475315,72.943061,68.537422,74.867163,36.053934,34.165256,32.794721,32.712933,37.430420,38.215149,36.193961,36.505155,36.247426,37.629296,36.314275,36.527207,34.717277,34.443104,34.219957,71.736633,34.384626,40.232313,25.516199,25.271573,25.154716,33.239691,34.068051,34.393385,36.118002,36.104718,30.823367,30.996491,34.483084,37.125380,33.599629,37.673120,35.766027,37.794997,32.110555,36.752403,33.902873,36.652847,32.079038,36.459967,32.164846,34.164796,31.801506,33.942834,32.895639,34.938991,32.115975,33.926478,83.424571,88.845189,124.560186,85.930181,132.332492,58.009086,48.694386,160.493701,119.500000,2.213000,219.900000,117.910000,1.685000,149.100000,53740.982858,13.263951,26.968362,94.263787,34.517549,2839.986704,1795.494876
06/19/2026 14:52:51,0.000000,0.000000,75.480267,74.770313,65.939050,75.506838,78.454695,72.932046,68.588382,74.890707,35.947861,33.919524,32.490743,32.442148,37.430051,38.106573,35.934827,36.328021,36.029348,37.561886,36.051047,36.483909,34.593585,34.349103,33.929102,68.968633,34.154358,38.670074,24.722735,24.515092,24.409795,32.992643,33.847015,34.162230,35.941472,35.904268,30.505755,30.635767,34.460713,37.122985,33.628784,37.672960,35.776517,37.763040,32.112638,36.771222,33.880909,36.648659,32.087294,36.447819,32.147349,34.159770,31.792008,33.909770,32.898544,34.948984,32.142922,33.916067,75.031012,80.692903,124.951901,74.700218,132.019883,58.265216,47.209227,137.270296,119.700000,2.091000,204.500000,118.340000,1.574000,133.800000,53800.982449,13.070500,25.599574,83.733876,34.514448,2843.562179,1797.888332
06/19/2026 14:53:51,0.000000,0.000000,75.451306,74.803014,65.832047,75.529280,78.431624,72.924916,68.601810,74.892629,35.726072,33.424870,32.080208,31.944027,37.261015,38.042818,35.735505,36.085402,35.789863,37.427194,35.677340,35.739419,34.239335,34.179415,33.703964,70.507680,33.895375,39.236016,24.642028,24.441532,24.299883,32.675385,33.599837,33.927583,35.754885,35.676028,29.858801,30.240436,34.494028,37.107985,33.631114,37.677930,35.780997,37.766184,32.146954,36.752902,33.906482,36.633876,32.098633,36.448916,32.163864,34.148280,31.809878,33.896269,32.892139,34.910224,32.111539,33.910951,80.282041,85.565424,124.134792,83.411442,131.168386,57.710468,48.117569,155.757770,119.760000,2.185000,215.900000,118.150000,1.656000,145.700000,53860.980669,12.796388,26.439628,92.203361,34.514457,2847.046410,1800.198625
06/19/2026 14:54:51,0.000000,0.000000,75.471082,74.824918,65.782018,75.514030,78.477428,72.942647,68.605423,74.883119,35.631428,33.439253,31.953046,31.885272,37.270788,37.807828,35.570371,35.909268,35.631871,37.273504,35.507804,35.910002,34.210531,34.075145,33.552624,72.325025,33.687096,40.463912,24.728836,24.565948,24.488064,32.454971,33.337024,33.557829,35.649164,35.571626,30.174165,30.259921,34.496561,37.131738,33.613655,37.718893,35.762032,37.775988,32.146593,36.798887,33.902014,36.678098,32.119529,36.478993,32.160388,34.201184,31.809516,33.951299,32.889888,34.957202,32.147565,33.954888,82.941426,88.268140,125.667635,85.374149,132.779266,58.015395,48.106401,158.413173,119.740000,2.201000,218.300000,118.230000,1.673000,147.300000,53920.978525,14.034557,26.429355,93.363718,34.534746,2850.670669,1802.644149
06/19/2026 14:55:51,0.000000,0.000000,75.458206,74.783725,65.915884,75.515687,78.457203,72.920596,68.637746,74.886477,35.509750,33.259917,31.756767,31.642132,37.203672,37.701869,35.383718,35.740857,35.425107,37.154286,35.547415,35.374885,34.073464,33.966470,33.417039,72.215187,33.445956,39.118303,24.628667,24.404894,24.395032,32.223244,33.073107,33.243326,35.503184,35.403915,29.764679,30.084628,34.514657,37.138276,33.660615,37.674137,35.794748,37.758690,32.169668,36.760501,33.913219,36.655636,32.145351,36.450677,32.207936,34.170937,31.854444,33.914107,32.886882,34.930257,32.145796,33.926038,78.232635,83.873101,126.437330,77.880347,133.493857,58.174729,47.118141,141.545288,119.940000,2.119000,207.800000,118.370000,1.595000,136.600000,53980.978071,13.603476,25.514827,85.756832,34.533629,2854.296446,1805.087268
06/19/2026 14:56:51,0.000000,0.000000,75.495720,74.775638,66.124158,75.504316,78.494250,72.938831,68.638468,74.882546,35.359595,33.011106,31.371474,31.216237,37.037876,37.495952,35.179283,35.526765,35.230610,36.984094,35.174311,35.663403,33.715178,33.853733,33.061431,65.354116,33.208255,37.497707,23.277764,23.053716,22.882397,31.879046,32.835194,33.121031,35.241913,35.182955,29.226191,29.503632,34.518637,37.139148,33.660386,37.694680,35.819378,37.781935,32.196190,36.770075,33.943696,36.684681,32.164945,36.464855,32.197970,34.172536,31.852040,33.925492,32.905838,34.958477,32.148480,33.945145,77.332664,82.743372,124.340019,80.563030,131.062077,57.526797,47.068713,148.526988,119.600000,2.147000,211.400000,118.100000,1.627000,140.800000,54040.975378,12.028908,25.468799,88.975032,34.547229,2857.717903,1807.333333
06/19/2026 14:57:51,0.000000,0.000000,75.457795,74.818804,65.767298,75.537248,78.484158,72.939259,68.689881,74.889225,35.101464,32.659718,31.222514,31.093176,36.834765,37.450345,35.003075,35.356839,35.043825,36.850806,34.910798,35.188684,33.453912,33.798592,32.738027,71.305396,32.804547,38.886169,24.030138,23.869389,23.843490,31.593593,32.468406,32.338063,35.132081,35.012814,29.404253,29.655985,34.506060,37.130149,33.643089,37.694263,35.787433,37.773488,32.180120,36.779864,33.933983,36.684736,32.166826,36.456989,32.204148,34.191571,31.836397,33.928655,32.880997,34.943012,32.163711,33.940806,81.743940,87.033424,125.583691,84.002816,132.718382,57.492513,47.284971,155.020724,119.760000,2.188000,216.400000,118.310000,1.656000,145.800000,54100.975116,13.216193,25.669976,91.878940,34.541315,2861.306442,1809.743044
06/19/2026 14:58:51,0.000000,0.000000,75.523339,74.849754,65.874162,75.562112,78.477806,72.941334,68.667993,74.926217,35.157964,32.637679,31.128692,30.952404,36.915762,37.503433,34.877525,35.243313,34.848907,36.770484,34.938932,35.232170,33.482832,33.741347,32.935826,73.068789,32.546286,39.714114,23.899505,23.808152,23.661470,31.370189,32.158114,32.196382,34.995767,34.910183,29.164104,29.463772,34.520687,37.131019,33.647073,37.685411,35.823989,37.772394,32.209277,36.770524,33.932603,36.676281,32.180015,36.488254,32.210612,34.185146,31.845986,33.910846,32.897843,34.937199,32.166221,33.957518,84.280445,89.393379,126.616202,86.761921,133.881304,57.770422,47.281378,161.737971,119.820000,2.216000,219.900000,118.250000,1.684000,149.400000,54160.972970,14.047477,25.666637,94.798341,34.547445,2864.938618,1812.196068
06/19/2026 14:59:51,0.000000,0.000000,75.486506,74.808244,66.067031,75.518738,78.514931,72.923656,68.649282,74.862018,35.002541,32.667230,30.958667,30.803875,36.911654,37.176580,34.846004,35.081023,34.752418,36.598557,34.389511,35.081755,33.365412,33.510692,32.358098,67.347604,32.327315,37.962952,23.011063,22.855091,22.720649,31.120377,31.921435,31.961081,34.792788,34.778595,29.108926,29.491846,34.508242,37.140284,33.670494,37.690154,35.804837,37.785104,32.209616,36.783811,33.937500,36.689126,32.174966,36.464643,32.209171,34.197913,31.854344,33.936168,32.897857,34.954950,32.176746,33.956920,79.012948,84.352135,126.136276,81.329302,133.058320,57.720767,46.244369,149.516836,119.850000,2.152000,211.400000,118.570000,1.620000,140.800000,54220.971487,13.265890,24.697062,89.423084,34.552142,2868.486002,1814.564509
06/19/2026 15:00:51,0.000000,0.000000,75.486295,74.851127,65.841817,75.564494,78.539915,72.942453,68.681301,74.883242,34.917353,32.330464,30.753619,30.562806,36.670138,37.307510,34.641089,34.917411,34.611752,36.448035,34.772772,34.859644,33.420108,33.443211,32.616541,73.496677,32.316395,38.986976,23.750026,23.619245,23.587461,31.062634,31.869947,31.853019,34.758605,34.676988,28.808678,29.169311,34.533450,37.162756,33.681279,37.698233,35.810759,37.788803,32.224465,36.779488,33.947371,36.702060,32.198952,36.503548,32.217790,34.194970,31.886583,33.953143,32.893958,34.967025,32.177148,33.967089,83.285145,88.557367,126.984321,85.050009,134.365562,57.631252,46.823711,153.262918,119.990000,2.188000,216.700000,118.310000,1.653000,145.500000,54280.970338,13.746732,25.240244,91.101027,34.564444,2872.113683,1817.012823
06/19/2026 15:01:51,0.000000,0.000000,75.505769,74.852450,65.884572,75.559650,78.527516,72.946910,68.628204,74.906577,34.610811,32.281025,30.582421,30.461599,36.888669,36.922288,34.471350,34.800069,34.449314,36.347503,34.509214,34.889772,33.171682,33.435630,32.072178,63.905667,32.075245,36.713750,22.251832,22.036533,21.852041,30.808524,31.675173,31.873859,34.546691,34.552458,28.604023,29.089783,34.520452,37.181640,33.678755,37.723563,35.832502,37.810050,32.223168,36.825589,33.943020,36.721617,32.201660,36.511110,32.244081,34.240724,31.867020,33.972324,32.895826,34.996824,32.198101,33.973343,75.623574,81.125562,125.279904,78.109882,132.161942,57.357823,46.015196,142.508755,119.950000,2.111000,206.400000,118.370000,1.590000,136.500000,54340.969212,12.232627,24.481123,86.207132,34.578068,2875.561201,1819.282391
06/19/2026 15:02:51,0.000000,0.000000,75.489940,74.854352,65.909124,75.556375,78.512474,72.950823,68.675568,74.915994,34.778113,32.232599,30.381025,30.225827,36.677665,36.859505,34.308637,34.610361,34.300726,36.244870,34.281199,34.932377,33.096603,33.385901,31.803772,71.023460,32.018849,37.864782,23.190668,23.047720,23.050841,30.754369,31.580051,31.572922,34.488478,34.465406,28.390642,28.819894,34.535976,37.158641,33.679395,37.729060,35.839704,37.799118,32.244196,36.820319,33.958600,36.713250,32.217887,36.529462,32.231737,34.244390,31.880054,33.982575,32.906091,34.984891,32.211658,33.968666,81.422869,86.696808,125.916124,83.800078,133.191643,56.934206,46.641344,155.296833,119.950000,2.186000,216.400000,118.290000,1.656000,145.600000,54400.967372,12.795107,25.069675,92.000594,34.581783,2879.117260,1821.661569
06/19/2026 15:03:51,0.000000,0.000000,75.514435,74.830281,66.071795,75.573372,78.522261,72.987348,68.735453,74.878701,34.484470,32.325620,30.340493,30.152483,36.360109,36.822111,34.144339,34.464317,34.205779,36.082848,34.307858,34.675789,32.903890,33.299467,32.033524,72.244314,31.645867,38.635270,23.147515,23.001872,22.960000,30.414431,31.229986,31.115915,34.416589,34.347363,28.354936,28.666940,34.544035,37.183920,33.706282,37.700132,35.833703,37.795783,32.258635,36.806652,33.966639,36.715510,32.226045,36.523857,32.248402,34.239709,31.889165,33.978183,32.912363,34.986713,32.206022,33.978139,83.545226,88.770564,126.930431,85.866149,134.320745,57.085849,46.441983,159.684634,119.770000,2.207000,218.400000,118.270000,1.672000,148.300000,54460.966245,13.752494,24.882776,93.914708,34.584994,2882.736914,1824.100551
06/19/2026 15:04:51,0.000000,0.000000,75.470116,74.869579,65.757981,75.578291,78.483414,73.009219,68.707164,74.882302,34.506188,32.213029,30.241955,30.114633,36.517722,36.721280,34.054273,34.390263,34.130297,36.018615,34.254578,34.377239,32.814123,33.214633,31.843391,68.572020,31.519296,36.597763,22.587193,22.444610,22.358102,30.285346,31.080005,30.999794,34.257166,34.266930,28.371340,28.815489,34.525384,37.181692,33.677757,37.708428,35.814199,37.814769,32.242603,36.826654,33.946754,36.723126,32.211831,36.515472,32.222580,34.241026,31.873559,33.980941,32.886671,34.992127,32.185132,33.987486,74.343862,79.940574,126.715141,73.908340,133.673799,56.941136,45.240863,136.137215,119.800000,2.085000,203.300000,118.520000,1.570000,132.800000,54520.964305,12.850815,23.746948,83.190706,34.577910,2886.295049,1826.476391
06/19/2026 15:05:51,0.000000,0.000000,75.501148,74.877398,65.760760,75.561175,78.510527,72.986124,68.711253,74.903259,34.326646,31.767947,29.827510,29.758025,36.163213,36.558065,33.851612,34.255152,33.914262,35.873076,33.625600,34.475373,32.555377,33.128484,31.852100,68.971392,31.695645,36.649022,22.363372,22.175906,22.108144,30.315068,31.198389,31.505824,34.156047,34.100560,27.721101,28.141489,34.514526,37.175292,33.703094,37.688563,35.859698,37.793877,32.262501,36.818023,33.973166,36.716706,32.228529,36.518361,32.235804,34.244452,31.885017,33.986486,32.891779,34.976825,32.191597,33.973069,79.413777,84.646075,125.471320,82.327737,132.527709,56.318399,45.953242,153.150111,119.760000,2.173000,215.200000,118.320000,1.646000,143.900000,54580.962452,12.226380,24.422642,91.050902,34.581868,2889.754970,1828.760292
06/19/2026 15:06:51,0.000000,0.000000,75.521594,74.853500,66.087145,75.563823,78.519055,72.998094,68.701843,74.898142,34.233768,31.957594,29.888025,29.792404,36.494381,36.457203,33.781614,34.140358,33.827997,35.796767,34.037123,34.111943,32.654157,33.009852,32.027308,70.962711,31.190613,37.801556,22.771136,22.616922,22.531645,29.983993,30.817982,30.423094,34.097128,34.043413,28.088594,28.247490,34.558233,37.194091,33.739525,37.724813,35.861439,37.793847,32.281602,36.854802,34.002530,36.736677,32.253329,36.543913,32.261580,34.270163,31.917950,34.002530,32.911402,34.990188,32.225297,34.007582,82.161054,87.377636,126.627855,84.239171,133.863020,56.258151,45.930713,156.230359,119.960000,2.183000,217.100000,118.410000,1.657000,145.700000,54640.961799,13.400191,24.401365,92.410837,34.606575,2893.350403,1831.174711
06/19/2026 15:07:51,0.000000,0.000000,75.550936,74.855404,65.963130,75.562548,78.493806,72.963366,68.789737,74.909781,34.040920,31.756487,29.824066,29.691750,36.114228,36.211194,33.671254,34.044253,33.778061,35.696893,33.644378,34.415634,32.578669,33.028195,31.889020,73.091245,31.128509,37.955586,22.872718,22.731520,22.704510,29.953487,30.709050,30.516062,34.051952,33.982250,27.955241,28.229722,34.547668,37.178254,33.726635,37.722151,35.855109,37.795043,32.277467,36.826930,34.002084,36.726057,32.242879,36.520242,32.244097,34.242960,31.906238,33.994981,32.906066,34.996395,32.219741,34.005591,83.297426,88.589948,127.438291,84.802967,134.905567,56.407757,45.751356,153.461988,120.020000,2.185000,216.200000,118.410000,1.647000,144.700000,54700.959715,13.723826,24.231760,91.189424,34.596829,2896.987527,1833.630292
06/19/2026 15:08:51,0.000000,0.000000,75.507287,74.881429,65.866892,75.597813,78.522220,73.002126,68.743745,74.927488,34.129613,31.638785,29.701356,29.590947,35.895874,36.352833,33.586820,33.945207,33.590097,35.630789,33.776638,34.337063,32.361126,33.047283,31.437685,67.250853,31.097153,37.140370,22.009819,21.825877,21.693641,29.861723,30.645400,30.745678,33.901566,33.881141,27.786183,28.120019,34.587240,37.187627,33.731485,37.713719,35.875282,37.791307,32.287053,36.830527,33.991931,36.730096,32.243236,36.548037,32.243449,34.261842,31.911380,34.011909,32.903011,34.993792,32.208530,33.999288,80.729460,85.879160,126.619178,83.515195,133.717502,56.290221,45.510724,155.023314,120.070000,2.171000,214.700000,118.410000,1.652000,144.700000,54760.957903,13.136752,24.003618,91.880082,34.602537,2900.507392,1835.969165
06/19/2026 15:09:51,0.000000,0.000000,75.530618,74.852814,65.989972,75.569226,78.516867,73.000973,68.752592,74.903742,33.986168,31.724713,29.637537,29.518832,36.174989,36.237416,33.551539,33.808699,33.521190,35.476535,33.686428,33.938575,32.341677,32.879816,31.366654,72.391361,31.037754,37.126087,22.714635,22.546962,22.515230,29.813404,30.582390,30.365766,33.892811,33.819099,27.827379,28.203863,34.547250,37.174743,33.743670,37.723193,35.856292,37.801968,32.290669,36.837721,33.994267,36.739503,32.251883,36.542918,32.263084,34.261011,31.919901,34.002258,32.900904,34.986370,32.210947,34.013243,79.679349,84.971421,127.591808,79.655824,134.959850,56.221316,45.138123,144.092092,120.090000,2.140000,209.600000,118.410000,1.605000,138.800000,54820.957308,13.477085,23.649002,86.942768,34.603090,2904.133827,1838.412834
06/19/2026 15:10:51,0.000000,0.000000,75.554008,74.894811,66.078943,75.599376,78.543128,73.040105,68.774977,74.906956,33.829384,31.593244,29.418087,29.330944,35.993745,36.105781,33.374332,33.728817,33.476720,35.412231,33.735237,33.791907,32.149326,32.890796,31.251309,63.685348,31.063956,35.672376,21.350833,21.153747,20.943898,29.753318,30.570465,30.833863,33.735201,33.686347,27.346558,27.591101,34.582865,37.185035,33.757461,37.699795,35.862689,37.783163,32.307773,36.853337,34.017486,36.740521,32.265991,36.533051,32.262390,34.251443,31.936135,34.016154,32.911263,34.997588,32.231730,34.017552,77.028596,82.299245,125.536771,79.823388,132.460523,55.919827,45.369044,146.853989,119.870000,2.139000,210.100000,118.390000,1.610000,139.400000,54880.955814,11.803405,23.868971,88.213202,34.610671,2907.562435,1840.664778
06/19/2026 15:11:51,0.000000,0.000000,75.542230,74.896542,65.905224,75.628151,78.550772,73.017739,68.788356,74.911790,33.741149,31.393340,29.356235,29.253140,35.921357,36.019675,33.322492,33.584613,33.299580,35.313976,33.671421,33.718431,32.041429,32.853695,31.106194,70.841933,30.856625,37.308509,22.301925,22.202360,22.098311,29.628956,30.426987,29.892030,33.726314,33.644147,27.549720,27.834137,34.595016,37.199800,33.761516,37.733438,35.894558,37.797722,32.301077,36.859382,34.024884,36.750106,32.279063,36.558003,32.280610,34.278938,31.951703,34.027104,32.931120,35.006307,32.229675,34.024825,81.776165,86.901327,126.572185,83.820925,133.923890,55.850221,45.474017,154.908241,119.880000,2.183000,215.700000,118.370000,1.649000,145.100000,54940.953602,13.339753,23.968756,91.829338,34.624242,2911.138027,1843.061551
06/19/2026 15:12:51,0.000000,0.000000,75.623047,74.918703,65.929757,75.617130,78.572598,73.058759,68.822403,74.910107,33.697635,31.246759,29.345095,29.212805,35.889275,35.964125,33.203423,33.577974,33.281815,35.270548,33.626570,33.598759,32.043016,32.843276,31.087504,72.370392,30.591808,38.007578,22.333232,22.196444,22.155681,29.438048,30.178206,29.876827,33.652213,33.587363,27.573455,27.698010,34.553344,37.193198,33.729591,37.718905,35.846961,37.797961,32.266168,36.852388,33.998331,36.746208,32.232168,36.550747,32.235912,34.269414,31.900716,34.016533,32.886746,35.005948,32.196126,34.027757,84.098086,89.155164,127.452949,86.322906,134.928731,56.043005,45.468968,160.865299,119.710000,2.207000,219.800000,118.450000,1.679000,148.500000,55000.952191,14.043618,23.963960,94.423721,34.601256,2914.760025,1845.502216
06/19/2026 15:13:51,0.000000,0.000000,75.567828,74.927229,65.955879,75.619184,78.573384,73.057433,68.843858,74.906484,33.726923,31.357681,29.333921,29.218296,35.897828,35.907129,33.176789,33.481607,33.242686,35.166793,33.438193,33.707717,32.188676,32.766048,31.247947,66.490502,30.517493,35.868540,21.525360,21.359732,21.263544,29.346571,30.072498,29.965053,33.554491,33.532724,27.623906,27.892370,34.580132,37.204421,33.755022,37.732721,35.852291,37.797092,32.292879,36.879143,34.026069,36.750402,32.264848,36.575285,32.254170,34.292951,31.932804,34.057145,32.903409,35.034095,32.219908,34.058143,73.992037,79.546930,126.687594,74.204308,133.681656,55.924037,44.480124,136.933172,120.050000,2.086000,203.400000,118.700000,1.565000,133.000000,55060.951327,12.849849,23.018691,83.572579,34.623147,2918.274973,1847.833098
06/19/2026 15:14:51,0.000000,0.000000,75.595045,74.943484,66.023966,75.625714,78.579471,73.056786,68.841204,74.904694,33.604693,31.102722,29.088074,28.935851,35.621312,35.713908,33.083645,33.384944,33.099047,35.137889,33.259040,33.458875,31.901002,32.675688,31.227642,69.747582,30.833021,36.016889,21.854718,21.726839,21.622909,29.492235,30.310382,30.558212,33.496876,33.442232,26.984561,27.371897,34.586446,37.221327,33.754983,37.732240,35.870266,37.815024,32.304705,36.889373,34.012363,36.749573,32.253067,36.570205,32.258878,34.286996,31.949991,34.027013,32.924360,35.007990,32.233044,34.041949,80.432322,85.509099,126.059622,82.974649,133.327174,55.474249,45.358751,154.422704,119.940000,2.177000,215.300000,118.470000,1.646000,144.500000,55120.949507,12.157709,23.859180,91.614953,34.624490,2921.765840,1850.148557
06/19/2026 15:15:51,0.000000,0.000000,75.564117,74.894789,66.024705,75.582660,78.547923,72.990315,68.794831,74.893294,33.484524,31.139922,29.133340,29.023632,35.365080,35.675710,33.028248,33.304241,33.017475,35.033469,33.174373,33.484545,31.850566,32.629340,31.089674,70.853787,30.283159,37.151253,21.982727,21.849032,21.781854,29.144897,29.886062,29.375930,33.439716,33.420167,27.370578,27.573724,34.597541,37.214698,33.782356,37.755942,35.870825,37.816023,32.292364,36.904751,34.031348,36.751681,32.266260,36.583771,32.270118,34.267584,31.955898,34.045998,32.938037,35.039810,32.239564,34.049786,82.616586,87.684768,127.110055,84.622604,134.508844,55.685101,45.323307,157.081183,120.010000,2.187000,217.000000,118.390000,1.657000,145.800000,55180.947911,13.325799,23.825454,92.783309,34.633718,2925.363384,1852.564742
06/19/2026 15:16:51,0.000000,0.000000,75.627928,74.908802,66.125523,75.620647,78.592508,73.033498,68.842807,74.929097,33.483413,31.192724,29.059519,29.003618,35.417437,35.734248,33.002627,33.259075,32.988803,34.951659,33.406553,33.536580,31.776677,32.668979,31.392381,72.388710,30.226171,36.555872,22.242512,22.078798,22.077785,29.134471,29.806977,29.449349,33.423842,33.381189,27.229138,27.531592,34.585844,37.223380,33.783556,37.739018,35.876419,37.824255,32.295314,36.904586,34.040505,36.773195,32.263741,36.597638,32.246371,34.304700,31.944597,34.057374,32.918309,35.016144,32.227255,34.050824,80.732340,86.153924,127.963761,81.123723,135.441573,55.914651,45.047037,147.394068,120.020000,2.150000,211.200000,118.320000,1.617000,140.500000,55240.945921,12.993812,23.562060,88.459766,34.633651,2928.989152,1855.008689
06/19/2026 15:17:51,0.000000,0.000000,75.604842,74.905130,66.022774,75.638515,78.571195,73.042106,68.815733,74.933477,33.288812,30.931157,28.969864,28.883975,35.560925,35.590169,32.860033,33.228968,32.905678,34.929493,33.270148,33.440088,31.594823,32.697795,30.833263,68.949421,30.452877,36.806576,21.528516,21.388026,21.221794,29.219907,29.969960,30.171023,33.360668,33.317567,27.012442,27.278955,34.590825,37.201813,33.791995,37.734159,35.879734,37.808562,32.288856,36.886300,34.029700,36.759330,32.270470,36.553882,32.254596,34.270298,31.960849,34.040355,32.944388,35.004466,32.224641,34.041112,81.551172,86.628489,127.099614,84.342199,134.279051,55.778418,45.282327,157.679526,119.920000,2.184000,216.900000,118.270000,1.663000,146.100000,55300.944383,13.020135,23.786441,93.044441,34.626817,2932.508311,1857.348961
06/19/2026 15:18:51,0.000000,0.000000,75.601263,74.956466,65.882104,75.657673,78.572200,73.085454,68.885699,74.949293,33.221786,30.957080,29.052911,28.934522,35.183450,35.668285,32.791111,33.195632,32.912867,34.860831,33.594996,33.472212,31.984311,32.541829,30.767745,71.042061,30.190764,36.117880,22.072775,21.987094,21.903991,29.055337,29.765773,28.917498,33.334834,33.292177,27.304463,27.719501,34.588898,37.220234,33.767011,37.731394,35.864081,37.792063,32.277582,36.886081,34.043243,36.761766,32.262226,36.561614,32.253555,34.285237,31.944662,34.044131,32.934833,35.011785,32.232415,34.038214,77.367424,82.569431,127.956610,76.681804,135.127321,55.865635,44.454974,141.081924,119.990000,2.111000,207.100000,118.400000,1.591000,136.000000,55360.943590,13.123384,22.994496,85.539542,34.625051,2936.118818,1859.774901
06/19/2026 15:19:51,0.000000,0.000000,75.650026,74.955421,65.860979,75.670300,78.599086,73.087535,68.813966,74.908911,33.154143,30.684246,28.695039,28.692342,35.582839,35.530996,32.728559,33.070442,32.765609,34.787117,33.178587,33.169679,31.684128,32.584149,30.920304,64.385087,30.400707,34.954690,20.928243,20.813268,20.598046,29.124961,29.906708,30.125610,33.211206,33.187208,26.729077,26.983367,34.579807,37.206751,33.773971,37.736551,35.872597,37.793930,32.267448,36.912595,34.017909,36.780320,32.242776,36.591833,32.246536,34.285781,31.935853,34.047210,32.912576,35.024172,32.202285,34.050327,78.021358,83.207289,126.043655,80.869139,133.121809,55.560850,44.923905,149.561991,119.930000,2.154000,211.800000,118.650000,1.622000,141.400000,55420.942033,11.510318,23.444372,89.443476,34.624061,2939.553257,1862.032398
06/19/2026 15:20:51,0.000000,0.000000,75.658011,74.975240,66.044532,75.663705,78.579474,73.115635,68.878483,74.922697,33.132270,30.857961,28.785957,28.722971,35.645158,35.422270,32.629490,33.019424,32.700591,34.740894,32.948246,33.269070,31.536954,32.512829,30.860242,70.416957,30.217385,36.598042,21.759048,21.623528,21.584191,28.964919,29.804700,29.356539,33.254535,33.132320,26.958464,27.454769,34.589370,37.202132,33.766431,37.751585,35.852630,37.808035,32.266524,36.894048,34.022825,36.761770,32.241622,36.590685,32.249171,34.269769,31.952746,34.045467,32.922389,35.010459,32.200241,34.069153,81.845843,87.006002,127.098052,83.782157,134.571848,55.502821,45.094328,154.802394,120.100000,2.182000,215.900000,118.590000,1.646000,145.000000,55480.940442,12.990830,23.607212,91.782640,34.623353,2943.135135,1864.433501
06/19/2026 15:21:51,0.000000,0.000000,75.652292,74.982611,65.928172,75.655021,78.599844,73.108195,68.898138,74.918978,33.234311,30.771772,28.809424,28.726595,35.162580,35.293349,32.652988,32.971343,32.673732,34.680835,32.816915,33.179356,31.541910,32.492868,30.938603,72.248294,29.954409,37.104187,21.948440,21.783781,21.745017,28.864272,29.555609,29.127904,33.211415,33.153195,26.981230,27.260388,34.592344,37.214382,33.755356,37.743217,35.850694,37.805662,32.236548,36.907930,34.030098,36.785830,32.226417,36.575563,32.223199,34.290463,31.943226,34.053627,32.923448,35.014619,32.197939,34.049987,84.405036,89.486088,127.997145,86.530715,135.653036,55.767451,45.236784,160.964510,120.010000,2.208000,220.200000,118.570000,1.682000,148.900000,55540.939232,13.361125,23.743062,94.466379,34.621027,2946.760479,1866.876758
06/19/2026 15:22:51,0.000000,0.000000,75.704890,75.005683,66.218720,75.681894,78.616109,73.160125,68.905913,74.945285,33.080237,30.898039,28.784142,28.735133,35.294740,35.327096,32.594551,32.919598,32.619178,34.679650,33.042455,32.939391,31.499645,32.537853,30.856873,64.933993,29.958680,34.906996,20.722737,20.640531,20.387956,28.861511,29.526093,29.469903,33.097998,33.060661,27.075835,27.343002,34.585688,37.211728,33.760873,37.737659,35.822176,37.787377,32.222584,36.880654,34.003612,36.750586,32.218190,36.572691,32.201671,34.284524,31.920337,34.038240,32.905817,35.019204,32.185707,34.048882,74.996869,80.563306,126.779457,76.250487,133.760718,55.703966,43.828340,139.313112,120.120000,2.093000,204.700000,118.660000,1.578000,134.100000,55600.937738,12.517875,22.389121,84.705689,34.607910,2950.245195,1869.177809
06/19/2026 15:23:51,0.000000,0.000000,75.694161,75.005927,66.114818,75.669119,78.635344,73.158318,68.894715,74.932054,32.947002,30.657053,28.672725,28.502624,35.469755,35.194066,32.496148,32.806563,32.592613,34.579069,32.798507,33.280245,31.410934,32.405247,30.539886,70.281130,30.329124,36.116278,21.653893,21.484248,21.398311,29.023293,29.822027,29.883111,33.069152,33.038926,26.606385,27.027765,34.560464,37.218425,33.757986,37.746718,35.835644,37.809208,32.214755,36.894587,34.014931,36.760982,32.220010,36.585565,32.228994,34.294912,31.928536,34.046008,32.933156,35.012773,32.199542,34.076890,81.346339,86.448197,126.810827,83.586182,134.250796,55.499840,45.125888,155.053417,120.000000,2.180000,216.100000,118.390000,1.654000,145.200000,55660.934525,12.478949,23.637329,91.893352,34.617004,2953.774395,1871.529267
06/19/2026 15:24:51,0.000000,0.000000,75.624402,74.998630,65.888858,75.680564,78.605950,73.131698,68.880715,74.929982,32.990012,30.536157,28.638705,28.601406,34.919785,35.159659,32.451201,32.809654,32.523118,34.542579,32.891320,33.187983,31.499322,32.384955,30.758700,71.201911,29.677385,36.924923,21.575876,21.470403,21.383782,28.573430,29.287184,28.184750,33.049913,32.972122,26.966770,27.105308,34.579370,37.201451,33.779864,37.739321,35.821356,37.796722,32.215531,36.886302,34.030147,36.752696,32.232327,36.576130,32.210191,34.265950,31.930649,34.027039,32.938612,35.000035,32.184270,34.050556,83.344020,88.450388,127.803260,85.393010,135.352318,55.622932,44.755618,158.844330,120.020000,2.196000,218.100000,118.490000,1.670000,147.100000,55720.934695,13.641693,23.283230,93.550892,34.610926,2957.385072,1873.956912
06/19/2026 15:25:51,0.000000,0.000000,75.662843,75.001618,66.098511,75.673889,78.633788,73.146169,68.960642,74.908804,32.968157,30.799932,28.686818,28.595432,35.377129,35.141310,32.446432,32.741747,32.519932,34.500357,32.895248,33.396216,31.353011,32.407470,30.510572,69.457219,29.709690,35.197219,21.672114,21.500676,21.518179,28.602175,29.286481,28.773054,33.008012,32.931106,26.966206,27.117529,34.582637,37.196305,33.760818,37.733627,35.841063,37.806218,32.216194,36.870602,34.013502,36.744072,32.204492,36.557740,32.208185,34.254629,31.936213,34.035256,32.938393,35.008685,32.170229,34.051198,75.409911,80.728670,127.957093,74.669474,135.124012,55.840408,44.157631,138.427655,120.010000,2.098000,204.900000,118.410000,1.577000,134.200000,55780.933143,12.489375,22.707844,84.285626,34.606503,2960.961588,1876.351377
06/19/2026 15:26:51,0.000000,0.000000,75.683202,75.027062,65.933395,75.692630,78.641529,73.165390,68.956862,74.958700,32.899521,30.368760,28.463994,28.357782,35.159227,35.195579,32.412256,32.693798,32.416114,34.455813,33.097335,33.016429,31.343393,32.348041,30.517335,66.182623,30.064233,34.848349,20.883425,20.710499,20.551994,28.814706,29.565819,29.881961,32.943101,32.865300,26.349651,26.697903,34.567814,37.186837,33.758842,37.727242,35.825074,37.773918,32.202357,36.870794,34.018578,36.742494,32.185749,36.548835,32.191233,34.253254,31.913451,34.021686,32.908800,34.969413,32.164835,34.026283,78.927169,83.995646,126.391131,81.666340,133.459310,55.521288,44.598207,151.811161,119.930000,2.161000,213.300000,118.510000,1.635000,142.500000,55840.931529,11.716157,23.132192,90.454045,34.592874,2964.407886,1878.618900
06/19/2026 15:27:51,0.000000,0.000000,75.679339,75.018127,66.187759,75.681612,78.623399,73.117509,68.998079,74.920211,32.865732,30.655359,28.538066,28.422683,35.229020,34.996705,32.349140,32.613360,32.366290,34.420316,32.977764,32.866808,31.288784,32.328216,30.505803,70.264790,29.677797,36.362468,21.450619,21.310567,21.257296,28.345962,29.037064,27.414346,32.953509,32.847699,26.760004,27.100838,34.590901,37.176241,33.750094,37.737981,35.823798,37.812855,32.195290,36.881139,34.023633,36.743108,32.190736,36.573267,32.189506,34.246205,31.926423,34.028961,32.933423,35.011266,32.163591,34.029926,82.019468,87.202750,127.545206,83.921114,135.060582,55.590350,44.741149,155.217691,119.900000,2.183000,216.200000,118.440000,1.651000,145.000000,55900.928961,13.093109,23.269359,91.965738,34.601417,2967.994538,1881.024547
06/19/2026 15:28:51,0.000000,0.000000,75.669494,75.036997,65.899033,75.718610,78.637557,73.160545,68.990333,74.937442,32.852183,30.455468,28.526699,28.443707,34.943544,34.943987,32.336096,32.620778,32.340275,34.405461,32.967772,32.878863,31.365917,32.293564,30.364361,72.233705,29.540648,36.917563,21.725476,21.586360,21.525417,28.472387,29.053262,28.400098,32.949816,32.868459,26.724574,26.983860,34.570093,37.212545,33.750302,37.730234,35.818055,37.792987,32.201980,36.875104,34.027787,36.738398,32.193882,36.536124,32.211325,34.247552,31.915302,34.034890,32.967368,34.980385,32.172968,34.022854,84.069818,89.198114,128.478667,85.866038,136.142972,55.728076,44.716678,156.380229,119.920000,2.193000,217.900000,118.410000,1.665000,146.400000,55960.928020,13.671668,23.245895,92.476545,34.600007,2971.624064,1883.472508
06/19/2026 15:29:51,0.000000,0.000000,75.658282,74.997898,66.107985,75.692071,78.624147,73.105986,68.994921,74.926369,32.822271,30.537804,28.464999,28.423267,34.750266,34.942300,32.248470,32.594561,32.335259,34.362295,32.802263,33.290981,31.264861,32.271405,30.548026,65.649707,29.618376,35.508897,20.878047,20.718147,20.519107,28.503193,29.176388,29.094762,32.845304,32.841303,26.598102,27.028773,34.530852,37.180951,33.723803,37.720659,35.778559,37.774799,32.147620,36.877046,33.984008,36.728395,32.151858,36.534159,32.152960,34.243930,31.888057,34.010646,32.919529,34.980114,32.138508,34.011560,79.826897,85.030396,127.592705,82.327035,134.727456,55.713179,44.420209,152.721382,120.060000,2.165000,213.800000,118.580000,1.632000,143.000000,56020.926523,12.547860,22.961037,90.860170,34.573901,2975.140393,1885.807450
06/19/2026 15:30:51,0.000000,0.000000,75.591108,75.019380,66.152744,75.718597,78.595482,73.134286,68.992431,74.944173,32.685197,30.604988,28.461756,28.383977,34.727180,34.958243,32.261237,32.549504,32.288870,34.295165,32.751010,33.098527,31.177952,32.276723,30.518919,72.367925,29.888617,36.228249,21.658781,21.553766,21.500606,28.694464,29.378733,29.117369,32.926123,32.797189,26.633302,27.084601,34.553033,37.174758,33.719782,37.736543,35.785605,37.780944,32.136454,36.864661,33.987561,36.742555,32.138600,36.534694,32.156924,34.219478,31.885788,34.022190,32.932423,34.973464,32.137710,34.010765,82.130697,87.382437,128.534276,83.038820,136.166367,55.693614,44.615006,149.833406,120.110000,2.162000,213.100000,118.590000,1.631000,141.900000,56080.925515,13.079924,23.148325,89.565961,34.574697,2978.767637,1888.252102
06/19/2026 15:31:51,0.000000,0.000000,75.506200,75.039595,65.833768,75.688017,78.577624,73.129436,68.957856,74.920823,33.368617,31.801149,29.810358,29.751865,34.969588,34.944312,32.583707,32.751363,32.567550,34.347740,34.038813,33.364536,31.792603,32.569247,31.538449,60.129827,30.362043,30.791259,26.808023,26.708400,28.865128,29.724129,29.936810,29.949294,33.194127,33.068792,29.374833,29.929128,34.547584,37.176402,33.740268,37.736600,35.772115,37.789139,32.131356,36.876344,33.981527,36.744063,32.124170,36.551765,32.158056,34.251676,31.875339,34.025036,32.929493,34.978524,32.137075,34.030109,75.864619,77.298970,120.808724,74.118388,124.477532,63.848507,53.976148,115.841289,120.790000,0.628000,67.100000,0.000000,0.000000,-0.000000,56140.923095,-0.858395,31.649654,72.911317,34.577832,2980.804035,1889.132241
06/19/2026 15:32:51,0.000000,0.000000,75.418575,74.983603,65.955646,75.663972,78.509912,73.069334,68.957014,74.935618,34.157125,33.719338,31.427151,31.771068,35.427811,35.254068,33.312941,33.452899,33.391951,34.631492,34.809806,34.305347,32.793671,33.080412,32.940488,48.118231,31.383741,28.998275,29.186509,29.117820,28.740701,31.233863,31.263271,31.511889,33.802043,33.656816,31.452204,31.731496,34.548588,37.181382,33.726196,37.702711,35.784293,37.782286,32.132020,36.869392,33.996749,36.715872,32.152416,36.521437,32.147595,34.214611,31.892931,34.005184,32.919394,34.968007,32.131501,33.995690,80.982315,81.440245,109.830543,71.233662,114.037210,73.394415,56.245157,98.187501,120.580000,0.630000,67.500000,0.000000,0.000000,-0.000000,56200.921476,-4.579931,33.578206,62.964672,34.569413,2981.924894,1889.132241
06/19/2026 15:33:51,0.000000,0.000000,75.449318,74.961138,65.850105,75.617369,78.493332,73.009464,68.921868,74.919728,34.601900,34.300172,32.073178,32.416863,35.603624,35.583243,33.804858,33.987796,33.919300,34.951406,35.039203,34.862898,33.345614,33.429144,33.426859,41.625810,31.999099,30.354415,30.606697,30.506412,30.034374,31.987553,32.020944,32.197618,34.200505,34.054462,32.019521,32.177040,34.558152,37.153327,33.734377,37.709085,35.778896,37.760111,32.103903,36.856310,33.981400,36.715177,32.126158,36.518780,32.133719,34.224739,31.901314,33.994719,32.923142,34.964207,32.113253,33.988140,81.578010,81.895265,101.891700,67.387991,107.987244,78.753945,56.741279,87.186054,120.640000,0.624000,67.400000,0.000000,0.000000,-0.000000,56260.920506,-3.639315,33.993730,56.170255,34.561945,2983.045682,1889.132241
06/19/2026 15:34:51,0.000000,0.000000,75.333831,74.938526,65.745258,75.569825,78.421126,72.961350,68.919771,74.879626,34.753950,34.577398,32.386325,32.710797,35.733821,35.914104,34.115981,34.392929,34.248144,35.247468,35.495663,35.233955,33.625437,33.594344,33.814070,38.203634,32.466976,31.028967,31.282955,31.219683,30.949477,32.407199,32.467252,32.639380,34.436835,34.365836,32.203994,32.363274,34.543319,37.162864,33.714438,37.701177,35.768999,37.785147,32.094405,36.860413,33.961986,36.734766,32.098500,36.546152,32.134011,34.217042,31.866415,34.012156,32.901035,34.959451,32.106955,34.016931,82.955494,83.236682,96.266289,64.584255,104.185192,81.675549,56.984727,80.206306,120.600000,0.628000,67.200000,0.000000,0.000000,-0.000000,56320.919633,-3.167873,34.196840,51.573135,34.559308,2984.165110,1889.132241
06/19/2026 15:35:51,0.000000,0.000000,75.262304,74.930333,65.798043,75.541923,78.336938,72.940137,68.899269,74.897289,34.993178,34.895177,32.621372,32.901795,35.905496,36.117622,34.444911,34.694243,34.540322,35.549915,35.827695,35.628186,33.894813,33.786019,33.999291,36.491833,32.887629,31.448663,31.674096,31.627318,31.495086,32.713419,32.807242,32.945955,34.654868,34.592761,32.325211,32.443855,34.536281,37.156734,33.710710,37.701886,35.769873,37.769669,32.086382,36.831940,33.964046,36.697440,32.081517,36.527935,32.132219,34.211259,31.878876,34.001341,32.934662,34.963725,32.091752,33.982230,83.966968,84.213979,92.293954,63.575383,101.649877,83.249586,57.106402,75.052337,120.850000,0.628000,67.700000,0.000000,0.000000,-0.000000,56380.918249,-2.849498,34.298161,48.015061,34.551524,2985.285501,1889.132241
06/19/2026 15:36:51,0.000000,0.000000,75.287059,74.875678,65.973799,75.482742,78.325077,72.880352,68.888893,74.896280,35.186965,35.182532,32.834410,33.096375,36.178603,36.146723,34.597328,34.928655,34.741759,35.728948,35.705911,35.603251,34.047420,33.905347,34.213046,35.647611,33.178347,31.748949,31.841164,31.768105,31.772424,32.921737,33.062208,33.177767,34.857728,34.776565,32.402334,32.535045,34.519426,37.170447,33.677624,37.727298,35.761158,37.772465,32.091423,36.863828,33.972074,36.727563,32.105279,36.530765,32.126579,34.220281,31.885704,34.012031,32.929363,34.954449,32.123525,33.984625,74.439808,74.235206,89.339021,67.064571,99.822393,84.325350,57.320329,70.761329,120.830000,0.626000,67.100000,0.000000,0.000000,-0.000000,56440.916928,-2.727043,34.475992,44.935200,34.557795,2986.405865,1889.132241
06/19/2026 15:37:51,0.000000,0.000000,75.164132,74.897183,65.657764,75.475701,78.307119,72.825014,68.926293,74.909337,35.352794,35.162188,33.078516,33.293325,36.155210,36.548296,34.891144,35.170483,34.995925,35.959771,36.249805,36.036095,34.235260,34.038172,34.175945,35.326515,33.454084,32.058293,31.885061,31.849869,31.929619,33.147489,33.287920,33.393672,35.035510,34.918446,32.473470,32.584436,34.546511,37.120939,33.683301,37.704665,35.765597,37.774684,32.086982,36.818268,33.950769,36.709871,32.074717,36.510109,32.131484,34.193216,31.867004,33.967197,32.934260,34.937161,32.117440,33.964347,77.507898,77.725612,86.529753,68.528659,98.536473,85.029109,57.515515,67.508397,120.850000,0.627000,67.100000,0.000000,0.000000,-0.000000,56500.915146,-2.579608,34.637901,42.522940,34.542926,2987.524943,1889.132241
06/19/2026 15:38:53,0.000000,0.000000,75.124811,74.837571,65.721782,75.403958,78.247395,72.765751,68.949780,74.887035,35.504434,35.375029,33.361231,33.541741,36.354489,36.617830,35.105250,35.368116,35.196841,36.184796,36.010331,35.986995,34.403956,34.130563,34.491413,35.210318,33.667295,32.371536,31.905541,31.873468,31.957532,33.359310,33.464164,33.620974,35.195571,35.087841,32.622928,32.738317,34.515907,37.144387,33.659662,37.667002,35.761922,37.752017,32.070384,36.847665,33.951856,36.692813,32.072143,36.506221,32.122008,34.193085,31.855736,33.974500,32.930903,34.941794,32.105965,33.990193,78.582512,78.724675,84.328504,69.526684,97.543573,85.656926,57.812858,65.197892,120.690000,0.630000,67.100000,0.000000,0.000000,-0.000000,56562.913629,-2.512386,34.883922,40.766076,34.537808,2988.682525,1889.132241
06/19/2026 15:39:53,0.000000,0.000000,75.128341,74.837722,65.749267,75.386611,78.199808,72.767410,68.954511,74.854977,35.718115,35.614442,33.649664,33.817167,36.624965,36.871849,35.272133,35.601408,35.460239,36.350932,36.417329,36.355429,34.648920,34.228714,34.734275,35.285430,33.895215,32.698110,31.934599,31.868670,31.997776,33.543392,33.701964,33.824535,35.341257,35.251721,32.831777,32.972847,34.515242,37.125150,33.631617,37.673568,35.752349,37.749980,32.062546,36.804537,33.940097,36.672244,32.067849,36.495755,32.116395,34.175947,31.847890,33.967180,32.935577,34.940249,32.115023,33.956607,79.994125,80.111701,82.929563,70.179304,96.824882,86.098864,58.218475,63.926919,120.910000,0.626000,67.300000,0.000000,0.000000,-0.000000,56622.912281,-2.520208,35.218318,39.783478,34.527290,2989.801500,1889.132241
06/19/2026 15:40:53,0.000000,0.000000,75.060574,74.784720,65.562432,75.346643,78.168388,72.704871,68.946958,74.853392,36.008676,35.817783,34.013347,34.181763,36.647630,37.051973,35.534681,35.858976,35.691530,36.516468,36.523106,36.554257,34.805152,34.393459,35.172573,35.453586,34.076780,32.977752,31.928341,31.875777,31.989993,33.767927,33.891820,34.068968,35.549414,35.474526,33.198373,33.374419,34.512390,37.145303,33.645580,37.678181,35.741128,37.760882,32.050384,36.815457,33.940400,36.680954,32.074247,36.498577,32.124705,34.198438,31.854871,33.979915,32.910096,34.984009,32.104064,33.993180,81.047860,81.231550,82.017455,70.695191,96.252204,86.474152,58.665266,62.949697,120.850000,0.623000,67.100000,0.000000,0.000000,-0.000000,56682.910590,-2.607304,35.585056,39.019906,34.534638,2990.921302,1889.132241
06/19/2026 15:41:53,0.000000,0.000000,75.034722,74.797731,65.618726,75.316588,78.159054,72.683193,68.927326,74.840234,36.310260,36.276615,34.466560,34.660903,37.104953,37.228331,35.728102,36.147521,35.983933,36.726277,36.889527,36.641343,35.171768,34.541566,35.377162,35.701521,34.305928,33.258321,31.911084,31.891929,32.006124,34.045539,34.170721,34.338043,35.777797,35.712677,33.696178,33.882238,34.511629,37.130836,33.646511,37.698993,35.752916,37.755406,32.077803,36.807318,33.922463,36.675468,32.055803,36.483776,32.118746,34.185837,31.845788,33.966419,32.929481,34.944367,32.103422,33.979665,82.096981,82.337826,81.470468,71.166662,95.764384,86.650793,59.313166,62.561430,120.930000,0.625000,67.300000,0.000000,0.000000,-0.000000,56742.908317,-2.855598,36.113919,38.714538,34.529632,2992.040926,1889.132241
06/19/2026 15:42:53,0.000000,0.000000,74.992607,74.770815,65.574430,75.297406,78.130256,72.683012,68.918275,74.850680,36.637752,36.705010,34.906569,35.157479,37.297648,37.464318,36.078565,36.441590,36.294736,36.947888,37.391427,37.096006,35.426532,34.804071,35.884145,35.993097,34.542319,33.490136,31.941702,31.902947,32.004854,34.310150,34.468125,34.613205,35.995224,35.968209,34.244451,34.537500,34.490026,37.104438,33.622227,37.681903,35.747537,37.738993,32.054596,36.795137,33.893366,36.656648,32.047552,36.476013,32.094205,34.160028,31.827905,33.945315,32.888787,34.933044,32.089831,33.963886,83.151176,83.364538,81.146766,71.644304,95.312422,86.784713,59.873378,62.283541,120.760000,0.628000,67.000000,0.000000,0.000000,-0.000000,56802.907190,-3.078291,36.568427,38.495279,34.510572,2993.159433,1889.132241
06/19/2026 15:43:53,0.000000,0.000000,74.996962,74.769678,65.624109,75.281608,78.127977,72.676907,68.981888,74.861887,37.020604,37.256754,35.370917,35.632942,37.690974,37.613633,36.421823,36.774518,36.606509,37.190869,37.357561,37.478822,35.717562,35.095771,36.320456,36.265118,34.790270,33.660691,31.949700,31.925645,32.010001,34.632974,34.751855,34.907082,36.264381,36.225421,34.974163,35.209408,34.489170,37.128351,33.627568,37.676169,35.744316,37.726058,32.042460,36.769023,33.909339,36.664602,32.051153,36.478709,32.095865,34.163015,31.813529,33.941752,32.909227,34.940128,32.095658,33.964371,84.151002,84.427624,81.013801,72.080131,95.001918,86.866218,60.379792,61.985098,120.780000,0.625000,66.700000,0.000000,0.000000,-0.000000,56862.905580,-3.316411,36.977102,38.259144,34.511523,2994.279042,1889.132241
06/19/2026 15:44:53,0.000000,0.000000,74.975613,74.725507,65.604231,75.265060,78.110222,72.623881,68.961980,74.830286,37.297209,37.528416,35.714105,35.960184,37.783217,37.946694,36.697701,37.075042,36.872641,37.430283,37.717134,37.809729,36.069125,35.227767,36.450763,36.530872,34.998273,33.987094,31.948378,31.891805,31.995068,34.905068,35.014153,35.171546,36.517932,36.472788,35.403202,35.681679,34.497013,37.110076,33.631097,37.654932,35.766097,37.738505,32.058111,36.781363,33.919947,36.658801,32.050811,36.446058,32.115966,34.154212,31.840778,33.938596,32.881614,34.937863,32.111781,33.957813,73.619000,73.588537,80.760389,72.090697,94.702769,86.965947,60.749286,61.439679,120.820000,0.627000,67.400000,0.000000,0.000000,-0.000000,56922.903393,-3.286894,37.273988,37.825821,34.512572,2995.398140,1889.132241
