Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 15:45:53,0.000000,0.000000,75.005558,74.679825,65.719927,75.249772,78.137913,72.560678,69.013481,74.860731,37.492046,37.834108,36.022261,36.267628,38.094381,38.225556,37.069647,37.362817,37.183004,37.652930,38.021428,38.183600,36.310570,35.492510,36.809994,36.802031,35.276306,34.192245,32.010794,31.938194,32.029067,35.194323,35.252394,35.435444,36.732120,36.703802,35.738195,35.970813,34.503996,37.123228,33.617403,37.665171,35.749617,37.740185,32.057132,36.776108,33.910678,36.653546,32.061780,36.468032,32.131452,34.146577,31.824652,33.950638,32.915457,34.940135,32.111624,33.972752,77.910369,78.061482,79.907626,71.493932,94.374621,87.016530,61.077897,61.226852,120.780000,0.628000,67.100000,0.000000,0.000000,-0.000000,56982.901434,-3.344870,37.537115,37.656107,34.516008,2996.515409,1889.132241
06/19/2026 15:46:53,0.000000,0.000000,75.049551,74.700595,65.817785,75.242156,78.145052,72.574642,69.004790,74.863929,37.647533,38.182554,36.157666,36.492057,38.401753,38.383208,37.269590,37.626773,37.406192,37.901171,37.995713,38.304610,36.549591,35.627662,37.112166,40.192668,34.736390,33.873202,31.799365,31.901824,31.985014,35.042721,35.282558,35.260395,36.936725,36.935398,35.609046,35.835848,34.520092,37.098585,33.611323,37.648515,35.752335,37.718591,32.088345,36.755507,33.904656,36.649757,32.070226,36.460498,32.135517,34.146193,31.822484,33.916200,32.903649,34.919930,32.116509,33.942550,78.523060,79.057978,86.731370,75.539559,103.074735,80.916000,53.494205,141.362888,120.240000,2.093000,204.700000,118.950000,1.585000,135.800000,57042.901348,2.639294,31.233908,85.671354,34.509073,2997.850195,1889.390919
06/19/2026 15:47:53,0.000000,0.000000,75.153547,74.722243,65.710696,75.275989,78.204020,72.628067,69.051831,74.867133,36.909403,36.013574,34.127908,34.059196,37.651868,38.348957,36.777390,37.179899,36.860300,37.896576,37.124359,37.012117,35.468333,34.991359,35.551810,63.822087,33.940688,36.606900,26.362792,26.250175,25.956922,33.563595,34.089368,33.187260,36.541631,36.542516,32.870599,33.055439,34.495188,37.118429,33.608994,37.665202,35.758385,37.749372,32.071281,36.764392,33.891815,36.637845,32.050693,36.465416,32.130024,34.158469,31.823668,33.942432,32.909019,34.941251,32.135694,33.950148,79.995480,85.117400,115.225994,80.669644,127.135275,61.353403,49.667207,153.379446,120.170000,2.181000,215.200000,118.630000,1.646000,145.000000,57102.898403,8.754924,27.851976,91.152781,34.513386,3001.404160,1891.769803
06/19/2026 15:48:53,0.000000,0.000000,75.161830,74.706868,65.737863,75.282648,78.249792,72.661008,69.094188,74.855547,36.685228,35.566301,33.806149,33.901055,37.610241,38.226551,36.523921,36.961059,36.683901,37.851640,37.153235,36.900124,35.374296,34.835177,35.195999,66.840371,34.441516,38.224168,25.946394,25.649988,25.405047,33.747782,34.320476,34.454489,36.485500,36.486385,32.239987,32.463602,34.495637,37.119318,33.610623,37.654007,35.767165,37.749734,32.109028,36.760249,33.919627,36.658924,32.082245,36.441469,32.162874,34.138859,31.831161,33.927619,32.899966,34.939760,32.148553,33.952321,82.034582,87.543796,120.719042,83.979251,130.709369,58.238268,48.791493,157.822436,120.090000,2.193000,217.900000,118.650000,1.673000,147.500000,57162.897909,11.167149,27.057019,93.106712,34.518457,3005.008603,1894.198700
06/19/2026 15:49:53,0.000000,0.000000,75.223945,74.736059,65.687505,75.327242,78.279083,72.679479,69.118257,74.870582,36.464655,34.814265,33.326659,33.299908,37.370501,38.236994,36.355041,36.786520,36.502276,37.805059,36.562907,36.921643,35.058958,34.663365,34.761200,71.601295,34.591468,39.486671,26.041593,25.755492,25.725470,33.666321,34.368219,34.657057,36.358638,36.333406,31.607828,31.623129,34.523188,37.112727,33.619147,37.666023,35.766033,37.772468,32.114122,36.779238,33.901386,36.661101,32.107697,36.470323,32.151058,34.172791,31.819777,33.945343,32.907043,34.968548,32.129948,33.958178,82.297366,87.908535,123.631074,83.481402,132.262574,58.217502,48.755466,151.595259,120.080000,2.179000,215.200000,118.520000,1.644000,144.000000,57222.895310,12.462532,27.024139,90.357474,34.527307,3008.667918,1896.679622
06/19/2026 15:50:53,0.000000,0.000000,75.296853,74.702955,65.960220,75.355261,78.316683,72.671160,69.115477,74.859371,36.192191,34.347331,32.797940,32.712406,37.487362,38.063571,36.143133,36.535782,36.259043,37.695693,36.378567,36.477998,34.751348,34.456332,34.433952,66.976754,34.463398,39.372169,25.028025,24.677698,24.489070,33.338467,34.179152,34.496011,36.114285,36.115170,30.956438,30.887409,34.506697,37.153338,33.627824,37.683937,35.770153,37.769507,32.134281,36.775948,33.900749,36.658696,32.101229,36.475840,32.167211,34.180470,31.825256,33.946482,32.917075,34.969241,32.164865,33.957941,80.051676,85.543864,123.435096,83.178564,130.986088,58.026734,48.652921,154.997257,119.920000,2.183000,215.300000,118.380000,1.651000,145.000000,57282.894403,12.441695,26.930474,91.868593,34.534337,3012.178560,1899.016253
06/19/2026 15:51:53,0.000000,0.000000,75.325811,74.725595,65.748249,75.381711,78.322425,72.708283,69.086436,74.860945,36.109107,34.069638,32.605993,32.521229,37.470183,38.030502,35.980033,36.345317,36.052427,37.565031,36.148958,36.012758,34.526941,34.408471,34.315327,73.622686,34.260622,40.945030,25.673405,25.448487,25.369831,33.118344,33.964146,34.194542,36.039185,35.966556,30.619696,30.836254,34.525426,37.107440,33.654113,37.668552,35.791923,37.757639,32.156595,36.756876,33.918906,36.655994,32.142218,36.454201,32.187744,34.174320,31.863185,33.960642,32.918361,34.948796,32.178263,33.949109,84.109493,89.579850,125.367824,86.407233,132.932407,58.130750,48.697396,158.039795,119.940000,2.217000,219.800000,118.560000,1.681000,148.900000,57342.891641,13.973919,26.971111,93.201351,34.538515,3015.837919,1901.498833
06/19/2026 15:52:53,0.000000,0.000000,75.362020,74.770702,66.005191,75.424740,78.332487,72.784481,69.143034,74.881673,35.972547,33.934061,32.284655,32.228505,37.319876,37.980587,35.753008,36.160460,35.855620,37.481766,35.833473,36.064130,34.426667,34.229183,34.160184,64.866751,33.986943,38.262959,23.817545,23.576142,23.323654,32.767024,33.696255,33.983560,35.752817,35.739527,30.178162,30.580948,34.508635,37.142003,33.655815,37.679526,35.786859,37.771589,32.138158,36.766197,33.907836,36.675493,32.111396,36.477986,32.183103,34.186113,31.834929,33.941581,32.918391,34.948826,32.171027,33.945885,74.728082,80.466683,123.968431,76.843214,130.585833,57.794227,47.396838,139.773078,120.160000,2.098000,204.900000,118.720000,1.581000,134.600000,57402.891279,12.489124,25.773835,84.923199,34.537567,3019.304320,1903.787408
06/19/2026 15:53:53,0.000000,0.000000,75.386812,74.765936,65.824891,75.423989,78.351514,72.757046,69.107583,74.905606,35.889082,33.458190,31.959115,31.802067,37.380533,37.781414,35.655314,35.941472,35.625502,37.314900,35.448256,35.652729,34.289630,34.085009,33.637337,71.487190,33.715957,39.304369,24.646492,24.488963,24.455516,32.519146,33.416679,33.630799,35.608378,35.572931,29.831741,30.208947,34.515042,37.147504,33.647062,37.711916,35.785346,37.751079,32.147318,36.787811,33.921091,36.680738,32.140917,36.464856,32.197602,34.206790,31.841425,33.941959,32.904100,34.967828,32.177851,33.935378,81.151359,86.543235,124.526794,83.728785,131.564086,57.235795,48.117957,155.782209,120.020000,2.185000,216.700000,118.590000,1.660000,146.000000,57462.890519,12.864384,26.439985,92.214100,34.543681,3022.850276,1906.161601
06/19/2026 15:54:53,0.000000,0.000000,75.422675,74.759997,65.915816,75.461747,78.395454,72.772054,69.164995,74.897994,35.780673,33.506727,31.825144,31.661327,37.175409,37.663459,35.369965,35.767423,35.461221,37.151850,35.343776,35.462673,34.073946,34.049086,33.745289,72.592262,33.451421,40.141669,24.665048,24.494990,24.388166,32.302292,33.106292,33.326272,35.511822,35.434270,29.743943,30.051099,34.516783,37.144817,33.640456,37.697389,35.805671,37.754120,32.185535,36.790049,33.934880,36.683418,32.157847,36.462221,32.205559,34.209401,31.860529,33.946425,32.906348,34.962976,32.195670,33.956710,83.304498,88.606124,125.652356,85.770409,132.885528,57.242738,47.882375,159.495922,120.190000,2.202000,219.200000,118.750000,1.678000,148.500000,57522.888439,13.918675,26.222994,93.833116,34.550840,3026.472401,1908.607378
06/19/2026 15:55:53,0.000000,0.000000,75.457614,74.754824,65.953284,75.474814,78.438347,72.802102,69.169222,74.881491,35.630866,33.400480,31.611687,31.444125,37.307829,37.578813,35.250721,35.592855,35.322878,37.019106,35.093694,35.117148,33.820191,33.907668,33.289490,70.267731,33.227575,38.407101,24.148630,23.916254,23.885203,31.972765,32.869157,32.976298,35.314291,35.299664,29.618772,29.944060,34.519850,37.171312,33.650298,37.708506,35.797123,37.784479,32.198308,36.807411,33.936765,36.675561,32.184889,36.499297,32.205427,34.222585,31.867524,33.966069,32.908679,34.997671,32.208918,33.992571,77.266471,82.882284,125.853074,77.418961,132.587728,57.241972,46.665718,142.292529,120.280000,2.120000,207.600000,118.890000,1.594000,137.100000,57582.885497,13.314607,25.092494,86.106250,34.565162,3030.064948,1911.020483
06/19/2026 15:56:53,0.000000,0.000000,75.467998,74.821409,65.952258,75.514622,78.443940,72.903013,69.214367,74.896340,35.418978,33.125778,31.319784,31.103383,37.037316,37.452514,35.047176,35.400477,35.020016,36.899602,35.174305,35.185983,33.728827,33.825195,32.861396,72.962343,33.071909,39.575314,24.094346,23.907634,23.802267,31.763751,32.670307,32.920639,35.183610,35.116668,29.206334,29.661718,34.510432,37.144236,33.667082,37.699574,35.825595,37.758972,32.201990,36.783982,33.947884,36.679563,32.179200,36.486115,32.221568,34.204065,31.872547,33.979408,32.907810,34.974633,32.204119,33.980235,83.039359,88.181210,125.604583,85.955728,132.730298,56.874251,47.485012,161.304710,120.300000,2.214000,220.300000,118.910000,1.684000,149.200000,57642.885427,13.719716,25.855598,94.612521,34.561451,3033.624916,1913.406674
06/19/2026 15:57:53,0.000000,0.000000,75.509535,74.816505,65.888808,75.499503,78.457481,72.901822,69.228948,74.900262,35.383732,32.964190,31.196125,31.055399,37.079472,37.343459,34.955319,35.276746,34.923115,36.779922,34.974554,35.471121,33.586394,33.719198,32.686132,69.781962,32.634053,38.004295,23.587055,23.427136,23.432431,31.424848,32.261648,32.282560,34.988698,34.985594,29.452245,29.715581,34.513004,37.171121,33.666402,37.694037,35.802576,37.779756,32.210905,36.802260,33.945804,36.693419,32.190407,36.500360,32.214910,34.229380,31.881472,33.977327,32.906616,34.978320,32.214436,33.972326,75.412277,80.887931,126.052349,74.861975,132.898990,56.946282,46.157264,137.805358,120.330000,2.097000,204.700000,118.820000,1.577000,134.100000,57702.883390,13.389236,24.615059,83.989339,34.567242,3037.209517,1915.811842
06/19/2026 15:58:53,0.000000,0.000000,75.546992,74.871736,65.922850,75.555253,78.475598,72.954779,69.176809,74.926625,35.241705,32.478852,30.777491,30.671028,36.879768,37.231819,34.730314,35.086415,34.796086,36.654073,34.806287,34.761101,33.390702,33.680782,32.560566,69.224445,32.617622,37.706965,23.269458,23.092015,22.975599,31.344855,32.221364,32.547897,34.866845,34.787900,28.644071,29.037825,34.555288,37.137648,33.683419,37.684011,35.818965,37.752358,32.248281,36.782210,33.960314,36.677348,32.207579,36.484245,32.245166,34.215177,31.896171,33.953654,32.940705,34.959997,32.233386,33.945061,79.484475,84.710499,124.638753,82.506233,131.564227,56.405868,46.980345,153.677566,120.080000,2.174000,214.500000,118.770000,1.645000,144.400000,57762.881497,12.320523,25.386442,91.285065,34.569049,3040.671463,1918.102187
06/19/2026 15:59:53,0.000000,0.000000,75.566642,74.842817,65.996520,75.563735,78.488679,72.946774,69.176937,74.895069,35.012136,32.245817,30.838629,30.638697,36.898992,37.153752,34.549155,34.961211,34.624062,36.489529,34.544650,34.685898,33.266490,33.563722,32.275252,71.605958,32.180339,38.985749,23.481379,23.294115,23.223798,30.973171,31.844663,31.629491,34.751123,34.648212,28.999222,29.274236,34.537109,37.142966,33.694097,37.684030,35.832388,37.759120,32.239516,36.789142,33.968602,36.660387,32.215819,36.476066,32.239516,34.202883,31.899424,33.970822,32.921886,34.963397,32.234953,33.953728,82.432528,87.657472,125.890459,84.621944,133.103271,56.653970,46.925188,156.597426,120.130000,2.185000,217.000000,118.620000,1.665000,146.300000,57822.880904,13.650757,25.334992,92.571697,34.569293,3044.276789,1920.530579
06/19/2026 16:00:53,0.000000,0.000000,75.635595,74.889017,65.978741,75.592034,78.523191,73.034858,69.239769,74.905096,34.961432,32.354221,30.658868,30.517702,36.551456,36.978407,34.469093,34.814666,34.532072,36.339766,34.456201,35.003236,33.138292,33.519092,32.276387,73.338118,32.081495,38.456951,23.695432,23.533738,23.520278,30.872802,31.662357,31.697552,34.693546,34.611923,28.771795,29.059813,34.549207,37.162984,33.700988,37.709006,35.832969,37.768537,32.255228,36.807147,33.971576,36.717332,32.232079,36.510828,32.255228,34.232315,31.907581,33.990223,32.928420,34.978340,32.243648,33.985935,81.751171,87.090594,126.862548,82.534509,134.142528,56.814118,46.533166,148.751468,120.070000,2.163000,213.100000,118.710000,1.633000,142.100000,57882.879039,13.488635,24.968316,89.076816,34.586979,3047.913925,1922.989947
06/19/2026 16:01:53,0.000000,0.000000,75.597545,74.856849,66.055951,75.605318,78.550312,73.004997,69.250606,74.926422,34.831724,32.137763,30.466551,30.303689,36.930136,36.901826,34.310695,34.658998,34.365907,36.265180,34.178617,34.513948,33.075565,33.349764,32.208776,63.912497,32.002348,36.805871,22.233538,22.038422,21.797526,30.724516,31.576939,31.842454,34.462967,34.471397,28.412286,28.711095,34.529379,37.149412,33.704827,37.692939,35.834069,37.761681,32.236310,36.812430,33.959562,36.695183,32.224915,36.509455,32.238090,34.243626,31.898888,33.985313,32.902164,34.978757,32.236929,33.992106,76.790123,82.216805,125.020990,79.631066,131.733653,56.502263,45.930421,146.758338,120.190000,2.132000,209.800000,118.920000,1.609000,139.400000,57942.877828,12.404782,24.401089,88.169471,34.579302,3051.355495,1925.256207
06/19/2026 16:02:53,0.000000,0.000000,75.652123,74.882747,66.083401,75.618973,78.558872,73.039863,69.267784,74.883498,34.660871,32.049116,30.350127,30.127046,36.557484,36.690238,34.260079,34.497489,34.198061,36.072935,34.502934,34.398470,32.876744,33.292776,32.065462,71.461987,31.778858,38.261545,23.141477,23.028101,22.910236,30.541449,31.392602,31.053515,34.432216,34.355004,28.400103,28.747048,34.573562,37.185491,33.724495,37.736372,35.837867,37.787122,32.302416,36.820463,34.016017,36.730208,32.252044,36.527146,32.281060,34.271842,31.931217,34.032887,32.928464,35.005876,32.255604,34.016956,82.038535,87.286667,126.030240,84.234798,133.249569,56.441735,46.356043,156.149113,120.200000,2.189000,216.600000,118.680000,1.658000,146.000000,58002.876289,13.459478,24.802067,92.375198,34.610855,3054.938070,1927.662646
06/19/2026 16:03:53,0.000000,0.000000,75.625140,74.864189,66.075321,75.651357,78.573057,73.032125,69.281014,74.919876,34.607371,31.987419,30.229948,30.071799,36.643367,36.804864,34.109877,34.413452,34.094370,36.004915,34.189362,34.391847,32.764732,33.325247,31.862661,72.890903,31.473773,38.847436,23.197130,22.995474,22.932370,30.291560,31.085771,30.951194,34.345652,34.280414,28.327778,28.580810,34.572856,37.182134,33.725241,37.714577,35.844611,37.783245,32.266922,36.834314,33.985076,36.708221,32.252410,36.513347,32.267812,34.245756,31.928199,34.022813,32.927712,34.998475,32.274212,34.004001,84.334407,89.488563,127.002118,86.645305,134.374631,56.624968,46.435185,161.837506,120.180000,2.211000,220.000000,118.720000,1.682000,149.500000,58062.874399,13.971041,24.876395,94.840983,34.602597,3058.568234,1930.115875
06/19/2026 16:04:53,0.000000,0.000000,75.677523,74.900988,66.169276,75.647098,78.586058,73.060876,69.278797,74.932459,34.474293,31.951359,30.118075,30.002089,36.322771,36.567093,33.991060,34.320864,34.022918,35.903959,33.852421,34.192861,32.811703,33.205548,32.069451,65.482995,31.472532,36.078969,21.997469,21.824293,21.665380,30.232657,31.052290,31.147203,34.189621,34.172310,28.308337,28.601398,34.576024,37.182197,33.728937,37.702346,35.851240,37.767764,32.281590,36.830408,33.989592,36.716704,32.247354,36.542839,32.251334,34.264382,31.919275,34.018450,32.913117,35.005202,32.234896,34.017159,74.074593,79.683145,125.728002,74.920319,132.491149,56.563577,44.979159,136.944501,120.310000,2.087000,203.000000,118.720000,1.565000,132.900000,58122.872541,12.581763,23.497206,83.578004,34.602041,3062.054847,1932.423524
06/19/2026 16:05:53,0.000000,0.000000,75.694626,74.941763,66.059794,75.684080,78.590526,73.131837,69.314646,74.947793,34.338093,31.546885,29.824743,29.690575,36.385776,36.422515,33.803280,34.177550,33.833356,35.807871,33.822254,34.380740,32.589950,33.139921,31.871327,70.383944,31.637694,37.247465,22.621605,22.477233,22.379641,30.278227,31.134827,31.328654,34.114236,34.067180,27.744677,28.189896,34.575956,37.184340,33.744113,37.720540,35.880450,37.795137,32.303812,36.847031,34.017373,36.725365,32.266622,36.531467,32.275337,34.270127,31.948651,34.007606,32.926710,35.001909,32.260838,34.034165,80.750564,85.875530,125.608061,83.245935,132.760114,56.162733,46.385563,154.512852,119.990000,2.178000,215.900000,118.500000,1.653000,145.100000,58182.871219,12.417666,24.829799,91.654791,34.615877,3065.562965,1934.759141
06/19/2026 16:06:53,0.000000,0.000000,75.676648,74.968547,65.916518,75.686923,78.578216,73.104632,69.292781,74.924806,34.306565,31.511224,29.822940,29.719139,36.376064,36.457950,33.681223,34.028913,33.744964,35.683369,34.143231,34.187709,32.475221,33.045274,31.654449,71.213909,30.990123,37.963737,22.719617,22.555532,22.526589,29.839414,30.616413,30.010621,34.081720,33.966735,27.974906,28.154579,34.590094,37.177648,33.754620,37.726576,35.863877,37.793627,32.315639,36.858405,34.019908,36.729661,32.278116,36.544227,32.279601,34.277487,31.945347,34.030563,32.951476,34.996903,32.256314,34.016332,82.787902,87.979090,126.691245,84.988946,134.013661,56.394965,45.980529,157.827615,120.160000,2.196000,217.100000,118.790000,1.665000,147.000000,58242.869269,13.515332,24.448405,93.108968,34.620321,3069.164126,1937.182868
06/19/2026 16:07:53,0.000000,0.000000,75.693290,74.953521,65.961532,75.664319,78.612053,73.081536,69.325672,74.935090,34.284072,31.392852,29.786519,29.631707,36.017847,36.143606,33.572426,33.963675,33.701581,35.583378,33.831701,33.850712,32.435598,33.048352,31.307849,71.963323,30.956939,36.923803,22.775891,22.611366,22.593098,29.813259,30.524748,30.275131,33.983483,33.927096,27.946660,28.139905,34.573290,37.196717,33.754466,37.727748,35.890580,37.788893,32.305979,36.848368,34.013387,36.733781,32.282659,36.539894,32.276614,34.280722,31.941020,34.036473,32.925386,34.996155,32.266196,34.039511,79.419536,84.698579,127.436717,79.310691,134.751095,56.587048,45.340203,145.093593,120.190000,2.138000,210.100000,118.760000,1.608000,139.200000,58302.867370,13.082270,23.841533,87.405303,34.620892,3072.780402,1939.620236
06/19/2026 16:08:53,0.000000,0.000000,75.688620,74.988133,65.930765,75.719983,78.638926,73.132290,69.363935,74.933393,34.182417,31.248474,29.566225,29.451843,35.992455,36.152755,33.479513,33.834840,33.568314,35.500501,33.779729,34.183975,32.273510,32.994861,31.236490,70.865878,31.109790,37.515450,22.260715,22.036447,21.948325,29.833021,30.640776,30.836427,33.869832,33.814325,27.506491,27.813388,34.576613,37.165980,33.737981,37.723719,35.869166,37.754716,32.304046,36.846022,34.014584,36.709754,32.272977,36.536018,32.262668,34.282343,31.940867,34.026571,32.936809,35.000454,32.260519,34.029851,82.444367,87.481914,126.765177,85.233352,134.082525,56.354403,45.961981,159.800677,120.180000,2.201000,218.300000,118.760000,1.673000,147.500000,58362.866573,13.084556,24.430894,93.964849,34.612583,3076.314743,1941.979509
06/19/2026 16:09:53,0.000000,0.000000,75.690533,74.982443,65.899823,75.698580,78.628952,73.115055,69.359920,74.950526,34.085036,31.315140,29.629377,29.487634,36.117445,36.097076,33.490436,33.812898,33.513506,35.457790,33.859937,34.082437,32.407981,32.939406,31.506757,69.695916,30.851170,36.390888,22.228714,22.136767,22.062821,29.677954,30.461256,30.031972,33.806015,33.764271,27.838779,28.115292,34.575887,37.187366,33.766963,37.727368,35.855221,37.777922,32.293152,36.849047,34.030938,36.729150,32.255923,36.560213,32.266012,34.273696,31.954460,34.038485,32.925179,34.995948,32.256813,34.034144,75.560556,80.868313,127.217811,74.903476,134.287476,56.389891,44.552469,138.491907,120.370000,2.100000,204.700000,118.890000,1.576000,134.400000,58422.864802,13.302639,23.088249,84.316167,34.617694,3079.896859,1944.381855
06/19/2026 16:10:53,0.000000,0.000000,75.718824,74.997241,65.989069,75.726188,78.664037,73.171956,69.412866,74.954546,33.808176,30.989161,29.320970,29.221159,35.857265,36.166376,33.353096,33.690714,33.354203,35.354722,33.503483,34.142145,32.143919,32.907178,31.381059,67.790748,31.080799,36.235635,21.793256,21.609274,21.484807,29.739853,30.577507,30.903741,33.695043,33.654182,27.147642,27.509023,34.578504,37.188648,33.758836,37.734306,35.863547,37.776065,32.283274,36.863853,34.014277,36.741747,32.252495,36.552377,32.270371,34.274050,31.943233,34.030259,32.924943,34.999704,32.259169,34.032056,79.227310,84.302803,125.627117,82.119699,132.766953,56.066074,45.606180,152.589316,120.250000,2.160000,214.100000,118.690000,1.642000,143.300000,58482.862790,12.141434,24.094201,90.801345,34.617086,3083.346854,1946.658861
06/19/2026 16:11:53,0.000000,0.000000,75.707194,74.989403,66.148916,75.712708,78.638826,73.171982,69.404668,74.947246,33.858632,31.190852,29.401525,29.238518,35.985671,35.983457,33.285624,33.542426,33.289161,35.244630,33.523306,34.055990,32.148333,32.872910,31.294690,70.857652,30.597360,37.300668,22.273790,22.122193,22.037672,29.428200,30.208928,29.455849,33.673394,33.607213,27.583138,27.848953,34.602198,37.223761,33.783639,37.736008,35.888966,37.786842,32.291011,36.878652,34.025577,36.783979,32.299967,36.586761,32.299909,34.306621,31.984388,34.052213,32.934036,35.012763,32.276386,34.043020,82.223755,87.423723,126.819084,84.213550,134.251720,56.186273,45.442457,156.111726,120.210000,2.183000,216.100000,118.760000,1.654000,145.600000,58542.861871,13.361898,23.938770,92.358794,34.639835,3086.938910,1949.074074
06/19/2026 16:12:53,0.000000,0.000000,75.733320,75.013439,66.053255,75.723345,78.637229,73.182650,69.431992,74.962564,33.821472,31.063553,29.346811,29.225668,36.115946,35.935266,33.118903,33.498381,33.207979,35.183596,33.745533,33.784782,32.096350,32.866769,31.250958,72.673642,30.454174,37.121029,22.370546,22.182634,22.221030,29.355856,30.074200,29.709934,33.637744,33.597324,27.421387,27.745087,34.598797,37.220372,33.786811,37.763026,35.865242,37.807361,32.316121,36.876381,34.039280,36.769762,32.286947,36.582662,32.297435,34.325011,31.970775,34.048603,32.956649,35.022902,32.258027,34.057109,83.296413,88.558172,127.753563,84.720100,135.364267,56.389559,45.251836,151.938858,120.330000,2.179000,215.800000,118.790000,1.651000,144.300000,58602.859797,13.363628,23.757401,90.511119,34.642464,3090.570312,1951.528128
06/19/2026 16:13:53,0.000000,0.000000,75.717170,75.055143,66.055276,75.765696,78.668501,73.229784,69.415791,74.959564,33.721297,30.986653,29.196253,29.147939,36.114499,35.811127,33.014257,33.419998,33.110394,35.160734,33.163728,33.364889,31.897198,32.710579,31.176353,63.482307,30.581753,35.249603,20.992993,20.807511,20.669391,29.331831,30.094321,30.207999,33.481478,33.453489,27.273229,27.640065,34.572515,37.210095,33.738807,37.727192,35.843250,37.783213,32.289581,36.881294,34.025564,36.762287,32.276391,36.574817,32.268670,34.300757,31.944649,34.048650,32.944248,35.010977,32.236791,34.059450,75.241444,80.771054,126.062886,77.543999,132.833179,56.211314,44.709006,142.050408,120.230000,2.100000,206.000000,118.800000,1.588000,135.800000,58662.857370,12.011066,23.238537,85.993165,34.624960,3094.009563,1953.790676
06/19/2026 16:14:53,0.000000,0.000000,75.717366,75.043512,66.047790,75.754138,78.679693,73.184327,69.367856,74.954185,33.557470,30.763009,29.057604,28.938555,35.635517,35.734756,33.008027,33.296913,33.041126,35.007400,33.122021,33.477561,32.050658,32.707288,31.095248,70.353828,30.689691,36.555830,22.059467,21.910080,21.798499,29.417002,30.213338,29.862920,33.470370,33.427275,27.049476,27.527134,34.606702,37.215428,33.796788,37.765442,35.884532,37.792139,32.309248,36.891793,34.047644,36.780752,32.283523,36.597400,32.283887,34.305285,31.962557,34.074724,32.950354,35.019728,32.287528,34.070118,81.223934,86.440311,126.624290,83.408882,133.843541,56.082227,45.233968,154.457825,120.170000,2.179000,215.400000,118.800000,1.647000,144.800000,58722.856946,12.815451,23.740379,91.630476,34.646279,3097.552370,1956.159214
06/19/2026 16:15:53,0.000000,0.000000,75.735761,75.045450,65.942589,75.770807,78.680323,73.209936,69.412007,74.954538,33.375177,30.693339,29.077532,28.982424,35.770347,35.688834,32.968845,33.272854,32.996085,34.997058,33.565766,33.342203,31.841934,32.614495,30.952587,71.235457,29.995386,36.845833,21.944812,21.812458,21.741399,28.927591,29.552014,28.658127,33.424634,33.376205,27.192867,27.495093,34.603704,37.209344,33.783411,37.758759,35.877553,37.789154,32.307576,36.898485,34.042373,36.775499,32.264233,36.583966,32.274207,34.299623,31.970683,34.065901,32.953522,34.993623,32.257558,34.041547,83.387257,88.475907,127.534984,85.512509,135.006148,56.178183,45.367782,159.161710,120.020000,2.200000,217.900000,118.540000,1.666000,147.800000,58782.854552,12.978062,23.867771,93.688456,34.637536,3101.155032,1958.584895
06/19/2026 16:16:53,0.000000,0.000000,75.739413,75.057129,65.997943,75.768524,78.726414,73.217382,69.454081,74.970147,33.486538,30.706555,29.063995,28.967646,35.562060,35.557629,32.950669,33.192913,32.975038,34.907773,33.510972,33.508753,31.894442,32.557509,30.992298,69.419760,30.184582,35.897841,21.755196,21.605315,21.528285,29.032024,29.709027,29.357178,33.368502,33.324513,27.332495,27.459617,34.587976,37.201627,33.787197,37.747945,35.867367,37.780318,32.279548,36.895915,34.020260,36.766734,32.260554,36.592698,32.259970,34.304062,31.950194,34.057551,32.936713,35.029623,32.242311,34.056522,77.720344,83.054975,127.734824,77.943897,134.906897,56.263224,44.377676,144.186124,120.150000,2.125000,207.700000,118.800000,1.596000,137.600000,58842.854030,12.977760,22.920081,86.986287,34.631254,3104.735001,1960.985097
06/19/2026 16:17:53,0.000000,0.000000,75.793954,75.071590,66.322445,75.779810,78.744390,73.231665,69.463391,74.966303,33.388843,30.736016,28.921296,28.844413,35.595184,35.524731,32.813136,33.152760,32.873279,34.876333,32.915959,33.434453,31.646644,32.633009,30.949363,71.953783,30.538120,37.077395,21.946386,21.792495,21.675404,29.230432,29.981372,30.146325,33.332663,33.290894,26.930690,27.326301,34.592610,37.232334,33.773278,37.759282,35.855825,37.786920,32.267063,36.909404,34.024474,36.785092,32.266136,36.587187,32.263059,34.294273,31.964422,34.075083,32.936933,35.028511,32.248784,34.064756,83.433336,88.436883,127.561336,85.997725,135.012435,56.125871,45.345544,161.158078,120.100000,2.206000,219.200000,118.670000,1.677000,148.500000,58902.852690,13.230780,23.846615,94.549557,34.635771,3108.299562,1963.374906
06/19/2026 16:18:53,0.000000,0.000000,75.789156,75.100577,66.278757,75.786237,78.765094,73.241921,69.388373,74.968231,33.234611,30.838922,28.977015,28.933628,35.417038,35.514532,32.763185,33.088608,32.828331,34.789807,32.778532,33.679653,31.789641,32.583636,31.009817,66.960394,30.033336,35.322615,21.423873,21.259126,21.133910,28.874769,29.611586,28.768145,33.285211,33.253661,27.257272,27.643419,34.614000,37.232872,33.796128,37.766994,35.889905,37.785569,32.303967,36.890597,34.079295,36.764513,32.275660,36.569222,32.279051,34.295135,31.995133,34.052659,32.970490,35.033161,32.260977,34.064492,74.225205,79.722299,127.124999,74.130918,134.298281,56.161100,43.962154,136.738633,120.100000,2.089000,203.700000,118.660000,1.570000,133.200000,58962.859199,12.803812,22.518803,83.479382,34.645991,3111.827508,1965.723503
06/19/2026 16:19:53,0.000000,0.000000,75.731187,75.066636,66.028471,75.789323,78.728216,73.212846,69.407316,74.986628,33.093647,30.349015,28.694096,28.616309,35.562717,35.390775,32.669576,32.987036,32.750441,34.749811,32.796240,33.190383,31.622019,32.522141,30.617857,68.959494,30.439452,35.616878,21.449468,21.261381,21.223520,29.108330,29.931102,30.107205,33.191052,33.179497,26.633313,27.059852,34.598547,37.214374,33.782824,37.758176,35.857171,37.785170,32.274200,36.910161,34.028785,36.785849,32.249495,36.604268,32.238605,34.318699,31.973349,34.070960,32.944806,35.035921,32.231252,34.063246,80.041835,85.216494,126.406982,82.692070,133.675788,55.888244,44.920603,153.810442,120.080000,2.166000,214.400000,118.640000,1.645000,143.900000,59022.857365,12.175664,23.441214,91.343970,34.636293,3115.303267,1968.024965
06/19/2026 16:20:53,0.000000,0.000000,75.659267,75.087162,66.085930,75.772012,78.697927,73.223420,69.378687,74.956497,33.244646,30.645759,28.790802,28.751428,35.440344,35.522326,32.622518,32.951555,32.719650,34.701354,33.072204,33.162316,31.709269,32.568330,30.860387,70.397558,30.033202,36.222182,21.757636,21.610448,21.600992,28.865634,29.608699,28.286478,33.144602,33.124601,27.025746,27.271860,34.581115,37.214687,33.769851,37.770896,35.852476,37.807882,32.223210,36.898661,34.018576,36.777444,32.244683,36.601253,32.225879,34.296243,31.946355,34.081615,32.935027,35.028385,32.227775,34.076202,82.462273,87.563410,127.440922,84.514185,134.906780,56.504089,45.037714,156.161089,120.030000,2.187000,216.300000,118.580000,1.655000,145.700000,59082.845578,12.669026,23.553156,92.380452,34.628911,3118.891977,1970.435602
06/19/2026 16:21:53,0.000000,0.000000,75.594906,75.075132,66.171523,75.740371,78.619707,73.173905,69.422112,74.956973,33.077704,30.705202,28.836473,28.719592,35.393652,35.239849,32.615818,32.884840,32.649108,34.651394,33.019919,32.960803,31.499274,32.524583,30.897792,72.118788,29.799758,36.245828,22.004132,21.839482,21.819433,28.763379,29.416849,28.836098,33.153541,33.099762,26.980684,27.250733,34.584971,37.213224,33.776179,37.748470,35.846353,37.771284,32.249985,36.903055,34.036748,36.752638,32.243991,36.583748,32.242421,34.296321,31.958905,34.060721,32.944333,35.008402,32.218629,34.063969,80.990104,86.296690,128.441959,81.468573,135.965900,56.897055,44.594808,146.920669,120.160000,2.148000,211.500000,118.670000,1.620000,140.500000,59142.854392,13.116901,23.128927,88.243676,34.625217,3122.514569,1972.878633
06/19/2026 16:22:53,0.000000,0.000000,75.518548,75.012668,65.967091,75.676820,78.576560,73.118206,69.425385,74.920939,33.004228,30.395743,28.744436,28.590955,35.022473,35.069028,32.561045,32.821193,32.601833,34.596695,32.875306,32.978001,31.526311,32.398113,30.727036,62.350091,30.002880,34.392030,20.534568,20.346299,20.200960,28.772687,29.539426,29.588033,33.034646,33.038202,26.739687,27.064519,34.599189,37.227838,33.763446,37.779106,35.835756,37.806668,32.232221,36.904513,34.020010,36.777547,32.235537,36.602334,32.246459,34.298131,31.957603,34.090152,32.949356,35.029817,32.216849,34.071516,76.582336,81.896781,126.566935,79.326049,133.612099,56.738302,44.293970,145.411782,120.170000,2.119000,208.200000,118.590000,1.606000,138.200000,59202.852970,11.552614,22.839416,87.551811,34.632202,3125.938231,1975.127378
06/19/2026 16:23:53,0.000000,0.000000,75.491191,75.013595,65.898861,75.664142,78.517233,73.083899,69.376825,74.945776,33.003205,30.389368,28.648823,28.520225,35.220419,35.229285,32.469069,32.806617,32.567897,34.594787,32.952527,33.012889,31.658399,32.380533,30.423160,69.932808,29.956513,36.051706,21.687629,21.579027,21.479423,28.666269,29.379538,27.067724,33.048614,32.995717,26.698776,27.172773,34.591818,37.218279,33.767104,37.757115,35.860960,37.780554,32.232622,36.871905,34.037895,36.759091,32.226743,36.574117,32.241521,34.284773,31.960678,34.058316,32.953928,35.005113,32.237867,34.044097,81.628395,86.721512,127.450313,83.695667,134.869408,57.232880,44.890305,154.396485,120.030000,2.180000,215.400000,118.580000,1.652000,144.700000,59262.842458,12.639480,23.412226,91.603364,34.623225,3129.497223,1977.510269
06/19/2026 16:24:53,0.000000,0.000000,75.409214,74.953539,66.043519,75.580663,78.507231,72.995509,69.453340,74.926324,32.951149,30.568506,28.666179,28.557398,35.166030,35.260895,32.467419,32.759613,32.491794,34.504235,33.076503,33.137037,31.506616,32.422933,30.431758,70.776429,29.281346,36.181405,21.650343,21.434914,21.392288,28.216414,28.792472,27.517808,33.000461,32.953785,26.807635,27.079586,34.596853,37.193672,33.744995,37.748816,35.831162,37.764084,32.228496,36.861990,34.012406,36.725282,32.216437,36.567407,32.218707,34.260686,31.951202,34.036380,32.947966,34.991628,32.211542,34.048021,83.859439,88.909588,128.472189,86.071109,136.240693,57.676684,44.905648,160.201245,120.080000,2.203000,218.600000,118.500000,1.670000,147.800000,59322.841019,12.754498,23.426907,94.137741,34.607887,3133.104248,1979.940295
06/19/2026 16:25:53,0.000000,0.000000,75.350599,74.958681,65.893309,75.570057,78.414626,72.946763,69.415428,74.933013,32.959575,30.395097,28.629126,28.532914,35.119980,35.155890,32.382603,32.704179,32.492218,34.486911,32.956019,33.196204,31.451872,32.312215,30.831252,66.171246,29.516706,34.400751,20.987630,20.778341,20.681916,28.459196,29.057472,28.712184,32.925973,32.943755,26.895832,27.173719,34.575899,37.207277,33.756875,37.737658,35.832557,37.783593,32.206315,36.879657,34.007939,36.756226,32.193579,36.576980,32.218329,34.270960,31.941468,34.047895,32.956384,35.029290,32.214938,34.046081,74.631818,80.101954,127.988500,74.796610,135.210899,57.760431,43.609461,137.802930,120.090000,2.089000,203.600000,118.780000,1.572000,133.500000,59382.849077,12.224231,22.176520,83.988181,34.611995,3136.622868,1982.278562
06/19/2026 16:26:53,0.000000,0.000000,75.320180,74.915574,65.838209,75.528140,78.372428,72.893708,69.358691,74.923536,32.702465,30.194382,28.361278,28.311549,35.027725,35.129700,32.287319,32.630725,32.348857,34.364321,32.702465,33.119727,31.241090,32.257011,30.684550,68.952534,30.032406,35.259634,21.207457,21.048061,20.961937,28.752093,29.488070,29.757852,32.905933,32.866365,26.323461,26.771765,34.580827,37.208652,33.762718,37.766450,35.845410,37.773437,32.206767,36.891845,34.032601,36.756027,32.201928,36.590150,32.208992,34.283838,31.945930,34.050359,32.981968,35.021996,32.210382,34.061069,80.765273,85.842186,127.433103,83.291978,135.004117,57.222890,44.862241,154.265066,120.120000,2.175000,215.400000,118.830000,1.650000,144.600000,59442.847143,11.874268,23.385366,91.545252,34.619067,3140.115812,1984.596960
06/19/2026 16:27:53,0.000000,0.000000,75.258428,74.944198,65.728785,75.534503,78.353525,72.906865,69.415011,74.916546,32.772808,30.257768,28.501479,28.454045,35.114326,35.036736,32.327821,32.582263,32.354725,34.349761,32.931088,32.844703,31.274206,32.295419,30.652922,70.204505,29.220357,35.903861,21.440864,21.322808,21.247381,27.966563,28.561452,26.579050,32.867653,32.865874,26.702320,26.975697,34.565978,37.210654,33.737984,37.755539,35.814873,37.777882,32.186769,36.887964,34.032258,36.751261,32.193367,36.572786,32.188994,34.266111,31.947293,34.047352,32.951396,34.993719,32.199152,34.054305,82.960033,88.133138,128.499154,85.034146,136.218436,57.606655,44.870593,157.798483,120.200000,2.186000,217.200000,118.680000,1.664000,146.100000,59502.845892,12.510500,23.393361,93.096278,34.606782,3143.713737,1987.017493
06/19/2026 16:28:53,0.000000,0.000000,75.224962,74.903538,65.723127,75.487352,78.319994,72.882435,69.339436,74.901028,32.634726,30.271804,28.503482,28.414114,34.821447,34.925666,32.285054,32.578205,32.332253,34.365953,32.798814,33.408501,31.252157,32.269397,30.392566,70.360338,29.308736,34.899219,21.585007,21.433752,21.407239,28.282601,28.858636,28.202270,32.891666,32.830755,26.693390,26.938380,34.571947,37.188746,33.756913,37.746533,35.822378,37.765484,32.196978,36.890946,34.025928,36.740970,32.179988,36.560365,32.208993,34.274519,31.936131,34.022377,32.955726,34.986953,32.190222,34.024974,77.593163,82.844874,129.075477,77.023617,136.717501,57.772572,44.047511,140.636363,120.290000,2.110000,206.900000,119.020000,1.587000,136.000000,59562.833878,12.297811,22.601408,85.330152,34.602354,3147.311835,1989.434274
06/19/2026 16:29:53,0.000000,0.000000,75.179921,74.875379,65.683982,75.452299,78.276641,72.815090,69.348520,74.885127,32.754505,30.107909,28.327375,28.259149,34.767667,34.929987,32.181313,32.530102,32.282134,34.266699,32.992808,32.713203,31.259172,32.342249,30.281505,62.517487,29.715392,33.791950,20.488836,20.276290,20.100475,28.495807,29.206472,29.424118,32.761271,32.732368,26.334025,26.540457,34.579173,37.168089,33.742668,37.719986,35.820657,37.748302,32.166771,36.853558,34.024366,36.717291,32.187280,36.540179,32.200145,34.247497,31.930837,34.015487,32.956385,34.993818,32.181940,34.032249,77.630711,82.769599,127.007841,80.244719,134.188657,57.307199,47.135814,137.654356,120.330000,2.139000,210.600000,118.740000,1.629000,0.000000,59622.832259,8.260673,25.531277,83.917310,34.591334,3150.734604,1991.643438
06/19/2026 16:30:53,0.000000,0.000000,75.138378,74.852410,65.802974,75.415854,78.263039,72.744650,69.406404,74.894053,33.722872,32.398733,30.580894,30.735189,35.174804,35.071948,32.840571,32.984169,32.926607,34.430933,34.018158,34.060863,32.274692,32.819545,32.422080,57.418782,31.221128,30.286107,27.354102,27.813974,28.364511,30.454815,30.537720,30.830089,33.490673,33.334725,30.419208,30.922437,34.558874,37.173946,33.743780,37.734350,35.812700,37.758923,32.122287,36.851161,33.993992,36.720204,32.156324,36.533732,32.173462,34.238192,31.929517,34.030397,32.937529,34.979444,32.175013,34.019123,81.616847,82.448046,113.595001,73.853482,119.246651,71.833912,56.169317,101.271953,120.900000,0.628000,67.300000,0.000000,0.000000,-0.000000,59682.840982,-3.228389,33.514496,64.781407,34.582148,3151.894701,1991.643438
06/19/2026 16:31:53,0.000000,0.000000,75.122848,74.808991,65.806488,75.385545,78.266916,72.719329,69.416551,74.879633,34.321669,33.764075,31.745576,32.082733,35.694916,35.404238,33.554702,33.685291,33.641494,34.726745,34.634035,34.375823,33.054546,33.277207,33.217026,48.356028,32.602195,32.261000,29.619020,29.910184,30.005382,31.602198,31.595516,31.861474,34.009939,33.865638,31.693324,31.970597,34.560894,37.183035,33.724597,37.746637,35.798407,37.783551,32.135074,36.867921,33.995717,36.738294,32.158421,36.545997,32.176904,34.257159,31.923607,34.037005,32.938812,34.974959,32.167321,34.034090,83.184618,83.684452,104.263087,68.497299,110.907161,80.024298,57.288284,83.969537,120.870000,0.625000,66.900000,0.000000,0.000000,-0.000000,59742.830200,-2.188379,34.449379,54.081679,34.587420,3153.015389,1991.643438
06/19/2026 16:32:53,0.000000,0.000000,75.136219,74.799974,65.662423,75.351591,78.234339,72.708140,69.407250,74.858985,34.607324,34.253672,32.209006,32.536896,35.483031,35.770137,33.947729,34.126196,34.058808,35.087188,35.332774,34.880571,33.466396,33.493496,33.776327,42.432715,33.356210,32.964218,30.890462,30.978252,31.112368,32.363843,32.375854,32.615160,34.324971,34.224225,32.114068,32.247139,34.559277,37.191594,33.722314,37.746575,35.789247,37.766018,32.117862,36.874597,33.995757,36.729927,32.113161,36.553208,32.127207,34.237774,31.898805,34.028610,32.925959,34.990962,32.169676,34.030225,84.259815,84.661715,97.915536,69.621746,105.806582,83.356828,57.695067,73.934147,120.860000,0.625000,67.300000,0.000000,0.000000,-0.000000,59802.827064,-1.822334,34.786552,47.223200,34.578438,3154.135497,1991.643438
06/19/2026 16:33:53,0.000000,0.000000,75.065657,74.800367,65.756776,75.354192,78.178858,72.709902,69.402372,74.860898,34.824487,34.612905,32.497105,32.813173,35.661269,35.795501,34.267184,34.488175,34.320944,35.365829,35.359181,35.168894,33.638422,33.773438,33.808143,39.127307,33.720972,33.280725,31.503195,31.553985,31.671528,32.836160,32.893069,33.141997,34.579186,34.421233,32.275559,32.345421,34.562339,37.148214,33.740488,37.712956,35.785152,37.744699,32.126653,36.825037,34.004180,36.694518,32.147440,36.520029,32.169818,34.222574,31.937896,34.024602,32.944174,34.962127,32.157230,34.019583,78.233635,78.479772,93.329209,70.449905,102.650565,84.963116,57.844515,68.524948,120.710000,0.628000,67.400000,0.000000,0.000000,-0.000000,59862.826456,-1.629346,34.910071,43.284285,34.572485,3155.255735,1991.643438
06/19/2026 16:34:53,0.000000,0.000000,75.080310,74.760521,65.703689,75.305216,78.150665,72.631970,69.477674,74.877418,35.017109,34.696908,32.708522,32.999611,36.242937,36.168556,34.565146,34.755894,34.621939,35.617251,35.572500,35.579462,33.984515,33.858860,34.274056,37.403923,33.919141,33.512766,31.773733,31.751013,31.866083,33.147654,33.229427,33.473364,34.761060,34.647061,32.344075,32.467024,34.554953,37.166058,33.731779,37.710477,35.782669,37.751944,32.089447,36.850755,33.964725,36.700329,32.102155,36.532527,32.138399,34.206327,31.894863,34.017114,32.922894,34.972385,32.149772,34.004151,81.558207,81.788726,89.632032,70.510119,100.413123,86.068667,57.981339,65.490994,120.690000,0.625000,66.900000,0.000000,0.000000,-0.000000,59922.834615,-1.510223,35.022989,40.991022,34.562186,3156.375525,1991.643438
06/19/2026 16:35:53,0.000000,0.000000,75.051540,74.746106,65.825774,75.322014,78.127427,72.635690,69.420942,74.884418,35.227268,34.949279,32.912621,33.169336,36.115799,36.346019,34.770698,35.038552,34.819784,35.832568,35.681507,35.565660,34.155806,33.890321,34.466372,36.518993,34.107212,33.587226,31.867113,31.831030,31.936989,33.376587,33.489879,33.731515,34.944647,34.835553,32.437922,32.554358,34.573740,37.148522,33.706822,37.720997,35.789837,37.759536,32.112669,36.845447,33.989145,36.689710,32.124427,36.530335,32.166515,34.210402,31.923899,34.017115,32.966461,34.985688,32.172487,34.008168,82.220018,82.417697,87.128928,70.593100,98.832809,86.716640,58.178467,63.307051,120.770000,0.628000,67.200000,0.000000,0.000000,-0.000000,59982.823007,-1.598171,35.185397,39.299957,34.572096,3157.494058,1991.643438
06/19/2026 16:36:53,0.000000,0.000000,75.013105,74.754137,65.584053,75.325279,78.097853,72.648707,69.445037,74.886390,35.395714,35.011816,33.198890,33.411865,36.293690,36.642016,34.944807,35.248508,35.074334,36.049156,36.011072,35.880548,34.328364,34.075810,34.292680,36.084973,34.331979,33.818356,31.918078,31.874868,31.987296,33.577362,33.705282,33.953958,35.072770,35.012025,32.493503,32.673994,34.528044,37.167096,33.675853,37.713163,35.759130,37.778838,32.076924,36.838112,33.945821,36.705383,32.087063,36.547170,32.115197,34.228902,31.866291,34.020853,32.917302,34.964147,32.143580,34.025944,83.392904,83.650533,85.375842,70.681451,97.611148,87.384995,58.451338,61.675326,120.830000,0.624000,67.400000,0.000000,0.000000,-0.000000,60042.821259,-1.591311,35.409667,38.013320,34.555241,3158.612914,1991.643438
06/19/2026 16:37:53,0.000000,0.000000,74.957014,74.680704,65.754127,75.257979,78.080016,72.582042,69.441496,74.832597,35.539201,35.320273,33.440520,33.630459,36.479631,36.658862,35.089935,35.420172,35.246692,36.153120,36.191641,36.418551,34.519200,34.097149,34.567927,35.794128,34.527824,33.933079,31.930712,31.852311,31.998973,33.721366,33.922085,34.101889,35.227214,35.162492,32.628434,32.793896,34.512799,37.148364,33.647090,37.702221,35.754560,37.747324,32.057202,36.833373,33.947280,36.693563,32.072018,36.524243,32.141312,34.190591,31.867932,34.014321,32.917430,34.951414,32.131206,34.007384,83.678026,83.917177,84.234827,70.712761,96.744249,87.920967,58.781600,60.376840,120.990000,0.627000,67.000000,0.000000,0.000000,-0.000000,60102.818338,-1.747193,35.680272,36.974726,34.543081,3159.731748,1991.643438
06/19/2026 16:38:53,0.000000,0.000000,75.001382,74.711988,65.669154,75.269363,78.069897,72.591344,69.456521,74.853020,35.811178,35.539595,33.764730,33.952518,36.749223,36.855403,35.335040,35.665619,35.533392,36.375756,36.323522,36.357122,34.671909,34.261479,35.114283,35.422794,34.736628,33.755317,31.931463,31.877562,32.007969,34.059366,34.216503,34.454370,35.451148,35.354090,32.916675,33.066801,34.542024,37.154498,33.678007,37.687465,35.761385,37.749714,32.063614,36.816330,33.953708,36.671207,32.106664,36.510014,32.149059,34.192103,31.889496,33.991003,32.950095,34.954287,32.160956,33.990891,75.042052,75.028536,83.035773,70.114642,95.965646,88.398467,59.289180,58.044000,120.930000,0.627000,67.100000,0.000000,0.000000,-0.000000,60162.816818,-2.339084,36.094401,35.074649,34.548626,3160.849581,1991.643438
06/19/2026 16:39:53,0.000000,0.000000,74.962007,74.683586,65.747217,75.248605,78.042052,72.528582,69.469350,74.874217,36.103074,35.825833,34.160805,34.398450,36.892404,37.054736,35.582937,35.990032,35.800141,36.566996,36.507250,36.532681,35.104582,34.510266,35.157901,35.737117,34.795290,33.756764,31.943605,31.915096,32.013494,34.232665,34.389768,34.608951,35.623329,35.547561,33.351156,33.527674,34.537660,37.133786,33.677843,37.702327,35.782868,37.760097,32.088312,36.833650,33.944007,36.678354,32.091686,36.515919,32.143494,34.192323,31.888827,34.007940,32.945272,34.964109,32.149983,33.993262,78.761369,78.943867,81.718610,70.021932,95.664999,88.129749,59.725192,58.604794,120.850000,0.628000,67.200000,0.000000,0.000000,-0.000000,60222.815783,-2.691686,36.448450,35.535516,34.551586,3161.968312,1991.643438
06/19/2026 16:40:53,0.000000,0.000000,74.905757,74.685210,65.656610,75.232375,78.046079,72.540260,69.497779,74.831490,36.397205,36.242709,34.614485,34.851127,37.025286,37.353400,35.917609,36.240863,36.072243,36.804772,37.002949,36.812073,35.258152,34.683024,35.296416,36.112463,34.835257,33.816323,31.950784,31.896438,32.025012,34.414565,34.568970,34.718467,35.844839,35.790355,33.822457,34.083276,34.515539,37.144020,33.634687,37.689439,35.757331,37.739483,32.051975,36.828621,33.937183,36.686598,32.074384,36.533676,32.107605,34.192036,31.860473,33.999785,32.923324,34.958624,32.126452,34.000421,79.458982,79.643433,80.944386,70.438007,95.364122,87.971089,60.230635,59.076574,120.750000,0.630000,66.900000,0.000000,0.000000,-0.000000,60282.814247,-3.040624,36.856947,35.921197,34.538083,3163.086978,1991.643438
06/19/2026 16:41:53,0.000000,0.000000,74.915927,74.634533,65.633150,75.209075,78.016121,72.471556,69.429601,74.836410,36.727343,36.710087,35.023401,35.306080,37.424633,37.517905,36.243627,36.573831,36.406940,37.015330,37.205495,37.217275,35.604327,34.895532,35.857479,36.483547,34.837891,33.982360,31.940065,31.909329,32.005718,34.623826,34.745813,34.911685,36.082540,36.028958,34.456652,34.809649,34.515986,37.144023,33.632327,37.687534,35.748013,37.741677,32.056410,36.800543,33.916996,36.673117,32.071475,36.505557,32.142301,34.176485,31.851103,33.965836,32.948013,34.946445,32.138229,33.979760,80.802156,80.974993,80.445465,71.045067,95.069037,87.841234,60.729767,59.546087,120.740000,0.627000,67.100000,0.000000,0.000000,-0.000000,60342.812134,-3.275972,37.258332,36.303202,34.532092,3164.204994,1991.643438
06/19/2026 16:42:53,0.000000,0.000000,74.863536,74.653542,65.597265,75.225295,78.006191,72.471306,69.431720,74.855415,37.043114,37.176672,35.429814,35.739857,37.533335,37.718517,36.498230,36.891590,36.668413,37.284563,37.268204,37.814847,35.923682,35.116753,36.189248,36.796476,34.946664,34.189794,31.938407,31.923261,32.016853,34.864684,34.952490,35.152012,36.333778,36.310759,35.157172,35.436445,34.539852,37.147468,33.648597,37.693999,35.766218,37.743929,32.090721,36.815592,33.938315,36.681974,32.086109,36.499752,32.162368,34.203159,31.862728,33.975166,32.944908,34.960198,32.159982,33.978376,81.853183,82.031675,80.262303,71.691848,94.785552,87.720238,61.199766,59.958308,120.940000,0.627000,67.000000,0.000000,0.000000,-0.000000,60402.811743,-3.444688,37.634482,36.637110,34.544971,3165.323959,1991.643438
