Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 16:43:53,0.000000,0.000000,74.930549,74.655075,65.485618,75.227629,78.014410,72.529568,69.497659,74.860099,37.362018,37.505690,35.813151,36.069975,37.795996,38.011598,36.811439,37.140967,36.959601,37.521161,37.603814,37.850786,36.100086,35.293335,36.501250,37.048536,35.170475,34.381423,31.950337,31.915146,32.030104,35.101814,35.202449,35.362464,36.552810,36.541746,35.532519,35.768493,34.512526,37.137036,33.620293,37.716659,35.745840,37.751883,32.068469,36.813377,33.914336,36.684625,32.074789,36.502214,32.120537,34.193394,31.841345,33.992035,32.930234,34.958422,32.139318,33.989726,82.957267,83.134275,80.212970,72.318996,94.494057,87.666587,61.512743,60.319223,120.920000,0.627000,67.200000,0.000000,0.000000,-0.000000,60462.809058,-3.502579,37.884002,36.928332,34.535353,3166.443020,1991.643438
06/19/2026 16:44:53,0.000000,0.000000,75.066120,74.622093,65.883214,75.194070,78.034417,72.483617,69.515804,74.843910,37.579403,37.947935,36.060183,36.334786,38.108384,38.199810,37.082159,37.425279,37.195225,37.751317,37.800807,38.361435,36.365772,35.485288,36.777383,37.262581,35.365392,34.544589,32.014796,31.919926,32.035082,35.284537,35.362103,35.557979,36.781030,36.778818,35.818173,36.036248,34.509213,37.133734,33.631259,37.694868,35.766663,37.753211,32.070251,36.788279,33.913124,36.664833,32.078289,36.501712,32.143680,34.195172,31.840456,33.979723,32.926353,34.964306,32.154387,33.974126,83.947889,84.184876,80.295432,72.969786,94.269346,87.595402,61.827954,60.712507,121.090000,0.624000,67.300000,0.000000,0.000000,-0.000000,60522.807457,-3.589944,38.134533,37.244485,34.534182,3167.561351,1991.643438
06/19/2026 16:45:53,0.000000,0.000000,75.063307,74.616743,65.844076,75.198432,78.056863,72.513835,69.508355,74.839465,37.167813,37.263768,35.269355,35.684762,38.202102,38.429516,37.120438,37.532057,37.321689,37.905527,37.637306,38.131436,36.233049,35.448591,36.258935,51.426730,34.141348,28.548073,27.406726,27.792479,27.246091,34.435717,34.819892,33.452704,36.754416,36.842015,33.847612,33.727246,34.512951,37.125520,33.614709,37.693426,35.769336,37.728038,32.084953,36.785630,33.925118,36.648025,32.081804,36.476881,32.151705,34.176544,31.835126,33.969518,32.913467,34.948792,32.165467,33.988732,74.196457,77.374642,100.373587,73.244198,114.626333,71.148998,50.208968,131.348688,120.400000,2.048000,197.600000,118.840000,1.534000,128.100000,60582.806351,0.208346,28.339727,80.861577,34.529787,3169.513949,1992.476168
06/19/2026 16:46:53,0.000000,0.000000,75.171687,74.612355,65.805908,75.232967,78.129161,72.528569,69.588704,74.848337,36.883253,35.792954,34.164700,34.165455,37.705950,38.364577,36.766787,37.137462,36.807605,37.849250,37.177818,37.298841,35.425956,34.893080,35.665253,59.883006,33.902616,35.265045,25.736687,25.345421,25.140384,33.555129,34.076911,33.739457,36.507431,36.535755,32.689060,32.905668,34.517854,37.137482,33.631464,37.684023,35.791945,37.765174,32.101881,36.786510,33.940654,36.667932,32.097023,36.492460,32.157508,34.177450,31.869444,33.973953,32.929022,34.939475,32.194034,33.970617,77.791276,83.226302,115.726302,79.261913,126.734030,57.852458,48.814022,150.328654,120.310000,2.163000,213.000000,118.910000,1.633000,142.600000,60642.803940,8.187472,27.077573,89.789077,34.541295,3172.983976,1994.774159
06/19/2026 16:47:53,0.000000,0.000000,75.203156,74.634971,65.724990,75.252044,78.169637,72.607436,69.613349,74.850439,36.549626,35.004949,33.580334,33.653311,37.725646,38.291527,36.475856,36.899308,36.644770,37.822287,36.723531,37.164229,35.304769,34.814835,35.072485,66.546634,34.411101,37.998664,25.583122,25.254427,25.065954,33.643793,34.268046,34.515659,36.414793,36.420547,31.860360,32.012954,34.537873,37.127365,33.636456,37.664684,35.786136,37.739052,32.120076,36.776450,33.914129,36.686190,32.105818,36.485274,32.173032,34.184945,31.864493,33.962525,32.926471,34.954224,32.187699,33.953196,80.280834,85.914222,120.192173,82.094574,129.551607,56.420079,48.735948,153.441433,120.250000,2.179000,214.500000,118.640000,1.649000,144.800000,60702.802464,10.992344,27.006320,91.180300,34.539304,3176.552472,1997.167711
06/19/2026 16:48:53,0.000000,0.000000,75.293939,74.663276,65.906038,75.306990,78.232390,72.617653,69.672971,74.844633,36.352569,34.463266,33.095022,32.994365,37.571864,38.155080,36.314719,36.652416,36.410999,37.702440,36.451720,36.751110,34.875610,34.602823,34.456388,71.181298,34.512433,39.884235,25.828747,25.488938,25.455394,33.481975,34.250613,34.551915,36.253446,36.217142,31.295230,31.236886,34.503265,37.133113,33.612570,37.693508,35.781173,37.759731,32.115090,36.801353,33.911592,36.666847,32.104011,36.471084,32.165821,34.187961,31.851484,33.959101,32.934156,34.967654,32.181442,33.979808,83.322256,88.896900,122.817799,85.710526,131.235894,56.712144,48.764400,161.090912,120.060000,2.212000,219.800000,118.660000,1.685000,149.400000,60762.800896,12.851941,27.032294,94.520703,34.539038,3180.181071,1999.620258
06/19/2026 16:49:52,0.000000,0.000000,75.319834,74.691726,65.684123,75.345392,78.240784,72.695144,69.630281,74.874448,36.184231,34.074816,32.683226,32.673372,37.360586,38.005802,36.094673,36.450167,36.164749,37.635599,36.136855,36.494473,34.692453,34.483054,34.391157,69.861946,34.358664,39.391121,25.071854,24.808792,24.715738,33.215157,34.062187,34.375543,36.120736,36.065828,30.986549,30.902057,34.528823,37.134706,33.661172,37.688392,35.803261,37.762763,32.155970,36.795264,33.944999,36.678457,32.118952,36.472665,32.199134,34.180355,31.870578,33.965422,32.933817,34.959335,32.195046,33.960528,76.854141,82.594067,123.960804,76.964564,131.332282,56.970250,47.943067,142.517333,120.180000,2.119000,207.800000,118.820000,1.597000,137.400000,60822.798914,13.112166,26.278955,86.211132,34.550482,3183.776177,2002.038959
06/19/2026 16:50:52,0.000000,0.000000,75.390721,74.741539,65.915097,75.401884,78.265106,72.759859,69.677241,74.914781,35.894381,33.760220,32.320921,32.271800,37.335927,37.971886,35.833194,36.273365,35.940443,37.513818,36.090127,36.345407,34.475167,34.269706,34.367900,72.630164,34.164498,40.113366,25.360579,25.152601,25.033503,32.997028,33.859388,34.192797,35.909911,35.853216,30.203417,30.577722,34.548460,37.140129,33.679201,37.705446,35.827321,37.746554,32.191265,36.797490,33.954337,36.663869,32.150445,36.485398,32.227753,34.189817,31.895666,33.966768,32.951169,34.960236,32.222976,33.965753,82.790631,87.997198,124.108945,85.705750,131.462196,56.705000,48.591452,160.911910,120.040000,2.216000,219.900000,118.680000,1.681000,149.600000,60882.798775,13.239093,26.874273,94.443765,34.563503,3187.339475,2004.429565
06/19/2026 16:51:52,0.000000,0.000000,75.446720,74.760400,65.998197,75.435269,78.379585,72.809018,69.666694,74.880642,35.941859,33.719892,32.236916,32.187097,37.264140,37.902807,35.683458,36.090945,35.804551,37.373771,35.827585,36.059676,34.469238,34.158583,33.744164,71.602351,33.944708,39.241356,25.021045,24.811218,24.774799,32.709704,33.570154,33.821091,35.751152,35.756025,30.296402,30.461214,34.505248,37.141723,33.658611,37.712800,35.783819,37.752207,32.147119,36.796998,33.915659,36.668244,32.117312,36.481214,32.180049,34.205704,31.859936,33.987586,32.924001,34.973046,32.190292,33.986418,77.213815,82.703974,125.098229,76.756995,132.129770,56.806266,47.391303,140.411397,120.150000,2.115000,207.500000,118.810000,1.592000,136.400000,60942.796286,13.472657,25.768699,85.224263,34.549399,3190.962826,2006.873131
06/19/2026 16:52:52,0.000000,0.000000,75.476031,74.780016,65.904451,75.468264,78.406156,72.881498,69.693239,74.888859,35.697758,33.250728,31.711917,31.649371,37.118434,37.683418,35.493025,35.849672,35.563510,37.221202,35.566611,35.917294,34.066471,34.169457,33.260920,67.929006,33.668335,38.715710,23.975847,23.720147,23.525635,32.376906,33.329254,33.614026,35.542085,35.488467,29.554561,29.871627,34.544049,37.130867,33.687652,37.696178,35.807336,37.760200,32.201892,36.787805,33.953053,36.678077,32.169841,36.480347,32.235709,34.197310,31.894276,33.972589,32.960553,34.968266,32.247265,33.969566,78.500127,83.851681,123.578076,81.701384,130.234311,56.415886,47.644947,151.851785,120.270000,2.162000,213.400000,118.830000,1.641000,143.000000,61002.795520,12.712027,26.003683,90.472205,34.567142,3194.409477,2009.147492
06/19/2026 16:53:52,0.000000,0.000000,75.520287,74.812056,66.207476,75.533822,78.415956,72.961651,69.681149,74.908104,35.577146,33.375935,31.629398,31.553846,37.254891,37.577165,35.371956,35.677710,35.379059,37.095070,35.260272,35.808591,34.016565,33.941089,33.199955,72.060261,33.380254,39.758195,24.491777,24.291702,24.224213,32.142876,32.997269,33.179060,35.426375,35.353247,29.849252,30.112576,34.542915,37.156713,33.653488,37.724054,35.820207,37.774366,32.188568,36.802817,33.957907,36.696631,32.164683,36.499116,32.217046,34.234619,31.889848,33.995645,32.927181,34.986859,32.226089,33.977739,82.232144,87.623978,124.938964,84.518154,132.032121,56.504761,47.685441,156.460504,120.140000,2.191000,217.300000,118.610000,1.663000,146.800000,61062.792036,13.717064,26.041131,92.511723,34.571825,3198.015073,2011.578406
06/19/2026 16:54:52,0.000000,0.000000,75.523891,74.848617,65.837572,75.574406,78.446307,73.008709,69.723437,74.924786,35.455557,33.092238,31.524974,31.359050,37.053143,37.471427,35.230827,35.547713,35.223307,36.963095,35.120458,35.502791,33.849523,33.889931,32.920637,73.969158,33.112361,40.130208,24.441275,24.311023,24.215871,31.887034,32.702212,32.855171,35.278180,35.224100,29.508417,29.840681,34.535439,37.140859,33.686251,37.687713,35.799568,37.747591,32.200319,36.799197,33.941841,36.649203,32.176150,36.490163,32.210553,34.208169,31.886911,33.964041,32.921764,34.953077,32.229101,33.978524,83.712520,89.066938,126.004533,85.556630,133.174336,56.642949,47.486080,154.898531,120.150000,2.192000,217.300000,118.730000,1.666000,146.200000,61122.790614,14.273621,25.856587,91.825055,34.560322,3201.661986,2014.048236
06/19/2026 16:55:52,0.000000,0.000000,75.559928,74.842013,65.998695,75.568021,78.463923,73.044644,69.692131,74.925778,35.295257,32.906122,31.210554,31.134130,36.748010,37.419360,34.988200,35.381416,35.053650,36.859724,34.997338,35.321625,33.650659,33.817203,32.863616,65.375913,32.860582,37.968705,23.052302,22.851963,22.614175,31.586650,32.449909,32.707869,35.049765,35.051096,29.242508,29.527500,34.551701,37.146012,33.680037,37.696997,35.811136,37.748083,32.203040,36.790535,33.951352,36.690541,32.195387,36.505756,32.230627,34.231743,31.898989,33.995751,32.930399,34.981644,32.263910,33.987506,77.545767,82.991965,124.569376,80.293958,131.208959,56.426779,46.817982,147.585369,120.270000,2.139000,209.900000,118.770000,1.614000,139.700000,61182.788918,12.733814,25.234891,88.546957,34.574557,3205.139609,2016.348587
06/19/2026 16:56:52,0.000000,0.000000,75.584884,74.806997,65.883896,75.573479,78.492921,73.008626,69.769718,74.899816,35.082002,32.575264,31.051006,30.849202,36.781019,37.333861,34.789004,35.191184,34.878914,36.657063,34.707712,35.284662,33.461694,33.635828,32.797292,72.921195,32.676445,39.392989,23.916818,23.743960,23.688492,31.352070,32.247701,32.264609,34.949785,34.923179,29.087966,29.508878,34.549589,37.172209,33.695960,37.726540,35.823705,37.786251,32.236578,36.809630,33.970071,36.702117,32.218829,36.517565,32.251262,34.241230,31.918756,34.010029,32.920689,34.991470,32.250421,34.015779,83.134366,88.313090,125.642918,85.444704,132.768013,56.306984,47.239816,159.255257,120.040000,2.201000,218.600000,118.680000,1.676000,147.900000,61242.787379,13.764976,25.628013,93.728967,34.590434,3208.744433,2018.778636
06/19/2026 16:57:52,0.000000,0.000000,75.609793,74.869952,65.943676,75.588937,78.536510,73.050380,69.729765,74.919670,34.974542,32.563097,30.942561,30.803337,36.704071,37.180911,34.734840,35.051922,34.747919,36.545832,34.665858,35.227961,33.430633,33.623429,32.658500,73.552255,32.397898,39.148974,23.854461,23.674875,23.661046,31.150100,31.972085,32.019287,34.883489,34.845793,29.134579,29.308211,34.563364,37.154985,33.718765,37.708133,35.850201,37.770262,32.240057,36.825314,33.988475,36.705414,32.218157,36.518224,32.265418,34.231385,31.946293,34.012894,32.940896,34.991228,32.278670,34.015997,82.351707,87.597117,126.570119,83.288882,133.769109,56.495977,46.628331,149.693248,120.220000,2.172000,213.700000,118.920000,1.631000,142.700000,61302.786145,14.091485,25.057489,89.502729,34.597207,3212.388163,2021.245529
06/19/2026 16:58:52,0.000000,0.000000,75.596672,74.850905,66.016646,75.632171,78.538372,73.048867,69.718907,74.941828,34.870467,32.354166,30.657475,30.547640,37.031557,37.077996,34.570603,34.922341,34.574165,36.448157,34.551982,34.633863,33.153032,33.556037,32.408428,63.718914,32.290280,36.662974,22.346120,22.153718,21.948917,30.985859,31.852000,32.188586,34.646149,34.626186,28.675941,28.917609,34.571929,37.157773,33.727853,37.711874,35.857479,37.762941,32.267835,36.809101,33.998843,36.699818,32.239726,36.528613,32.281183,34.248442,31.939803,34.022373,32.953500,34.990054,32.291783,34.003332,75.847701,81.406534,124.501440,78.664010,131.208714,56.226535,46.166683,144.399275,120.310000,2.121000,207.900000,118.870000,1.599000,138.000000,61362.783875,12.039043,24.623931,87.084865,34.603213,3215.820643,2023.501859
06/19/2026 16:59:52,0.000000,0.000000,75.696210,74.892656,66.283352,75.656721,78.572514,73.080689,69.772243,74.937388,34.806603,32.294105,30.493009,30.339616,36.771140,37.058669,34.375709,34.740839,34.357191,36.308723,34.099764,34.880609,33.084720,33.457549,32.249490,71.279385,32.164402,38.255292,23.264180,23.130652,23.016904,30.878830,31.706696,31.762382,34.592041,34.539246,28.535854,28.905837,34.565101,37.169540,33.708363,37.720321,35.861598,37.748049,32.273752,36.814721,34.000931,36.716942,32.234922,36.530473,32.267078,34.255232,31.934591,34.009366,32.937808,34.998346,32.277191,34.007862,81.533324,86.825340,125.316036,83.760138,132.510041,56.001051,46.513842,155.269805,120.360000,2.183000,216.400000,118.970000,1.655000,145.400000,61422.782496,13.305096,24.950196,91.988692,34.601609,3219.387478,2025.894193
06/19/2026 17:00:52,0.000000,0.000000,75.634466,74.903940,66.029683,75.679987,78.567939,73.072698,69.795344,74.953590,34.585131,32.084395,30.408194,30.329935,36.337122,36.876557,34.212254,34.633356,34.267420,36.193934,34.219042,34.666950,32.979942,33.324383,32.254250,72.635795,31.818258,38.943739,23.314182,23.202168,23.122265,30.649805,31.428296,31.424286,34.493080,34.446491,28.507273,28.811574,34.567631,37.203016,33.734588,37.710178,35.884123,37.774940,32.299493,36.823343,34.014023,36.727778,32.267055,36.528800,32.287481,34.256943,31.947000,34.018907,32.959809,35.001224,32.298645,34.008403,83.727939,88.943453,126.393385,86.088823,133.566556,56.150515,46.709028,160.486741,120.330000,2.200000,219.300000,118.740000,1.680000,148.600000,61482.781249,13.810714,25.133025,94.260789,34.615669,3223.007153,2028.337753
06/19/2026 17:01:52,0.000000,0.000000,75.725177,74.934745,66.226005,75.700164,78.603190,73.135693,69.807838,74.910669,34.540425,32.137010,30.387348,30.242995,36.415456,36.753111,34.201926,34.480619,34.191626,36.105925,34.277287,34.715285,32.958144,33.269712,32.049875,69.136897,31.693326,37.214688,22.581647,22.381217,22.264225,30.414467,31.231359,31.188137,34.401379,34.345466,28.594432,28.922625,34.571150,37.192373,33.747802,37.725537,35.875523,37.758848,32.295749,36.834986,34.009281,36.731901,32.257004,36.537833,32.300643,34.294039,31.967305,34.050125,32.961729,35.027970,32.297938,34.034335,78.363306,83.895906,126.358988,79.455700,133.205247,56.136380,45.635118,145.682226,120.290000,2.131000,209.500000,118.880000,1.603000,138.900000,61542.779155,13.093047,24.121641,87.676168,34.623604,3226.584417,2030.735475
06/19/2026 17:02:52,0.000000,0.000000,75.781871,74.955587,66.293582,75.723241,78.623665,73.140637,69.811742,74.964819,34.432328,31.931503,30.164182,30.017302,36.134665,36.699900,34.061790,34.384465,34.059954,35.974125,34.263694,34.073065,32.628549,33.241155,31.907063,73.564211,31.753033,38.813822,23.176442,23.054106,22.988343,30.490759,31.281780,31.429704,34.330437,34.229691,28.127267,28.552417,34.571687,37.175662,33.732575,37.721433,35.860993,37.756726,32.267806,36.833406,34.001924,36.716605,32.260151,36.530341,32.280709,34.276374,31.943338,34.040104,32.930801,34.988696,32.284177,34.007730,84.279996,89.411210,126.607401,86.778973,133.906437,56.052833,46.569484,162.492820,120.240000,2.217000,220.600000,118.670000,1.691000,150.100000,61602.777527,13.811462,25.002360,95.121289,34.609062,3230.189791,2033.166242
06/19/2026 17:03:52,0.000000,0.000000,75.804958,74.959265,66.202549,75.730704,78.687043,73.133730,69.786148,74.941493,34.328160,31.846089,30.108127,29.982324,36.127821,36.538623,33.976067,34.287237,33.942862,35.844467,33.830078,34.448781,32.653696,33.154292,32.036174,65.631741,31.437391,36.342014,21.955805,21.771404,21.590787,30.168368,30.966635,30.943462,34.154307,34.113468,28.262121,28.552988,34.613069,37.183303,33.765076,37.715326,35.887354,37.787885,32.316976,36.843860,34.019518,36.727060,32.289754,36.543411,32.293841,34.274827,31.963167,34.044823,32.949752,34.988088,32.311999,34.035492,74.834667,80.437833,125.458291,75.898664,132.353413,55.936984,44.963719,139.100933,120.230000,2.094000,204.400000,118.930000,1.575000,134.000000,61662.776119,12.859568,23.482446,84.605192,34.627729,3233.680986,2035.479659
06/19/2026 17:04:52,0.000000,0.000000,75.767529,75.019377,66.104932,75.760644,78.671036,73.201435,69.800778,74.957301,34.378446,31.587397,29.847005,29.669129,36.025783,36.322876,33.712916,34.112531,33.782257,35.743165,33.666341,34.282178,32.431559,33.051429,31.759746,70.944594,31.578482,37.411091,22.692480,22.542289,22.430746,30.227840,31.057277,31.221257,34.105735,34.025828,27.758003,28.137602,34.582979,37.193551,33.775634,37.722739,35.897284,37.783651,32.312269,36.844772,34.035971,36.736379,32.288817,36.564165,32.318053,34.293209,31.981618,34.050622,32.966672,34.997428,32.308839,34.051428,81.203161,86.377145,125.556168,83.640356,132.824866,55.681977,46.042775,155.133207,120.310000,2.184000,216.500000,118.940000,1.655000,145.900000,61722.774163,12.903949,24.507142,91.928517,34.635304,3237.208788,2037.834110
06/19/2026 17:05:52,0.000000,0.000000,75.752944,75.006891,66.131586,75.755083,78.653297,73.194165,69.826633,74.942447,34.197413,31.592339,29.848830,29.691324,36.478584,36.200145,33.699921,33.985449,33.701025,35.674095,33.758761,34.242577,32.402544,33.093110,31.695925,71.915437,31.031432,38.293541,22.581401,22.463928,22.290580,29.857109,30.619394,30.192818,34.009387,33.951225,28.034300,28.168848,34.588751,37.197535,33.775292,37.700304,35.878190,37.776091,32.300207,36.858624,34.030783,36.737844,32.301859,36.550585,32.294423,34.286947,31.969096,34.043213,32.957920,35.005991,32.293406,34.034253,83.286722,88.517768,126.694843,85.484413,133.943556,55.882506,45.979461,158.934964,120.390000,2.198000,218.000000,118.850000,1.666000,147.400000,61782.772806,13.846144,24.447397,93.590195,34.629066,3240.820790,2040.269583
06/19/2026 17:06:52,0.000000,0.000000,75.789015,74.989350,66.185144,75.758239,78.693874,73.154999,69.848023,74.953148,34.084830,31.529686,29.760266,29.614863,36.009090,36.294236,33.599419,33.937821,33.644783,35.608688,34.221546,34.100774,32.365411,33.009336,31.563487,70.099763,31.039929,36.549592,22.479204,22.306559,22.296890,29.820134,30.578421,30.496855,33.937719,33.887545,27.885919,28.081457,34.591943,37.207350,33.763129,37.731508,35.872530,37.789004,32.301196,36.893060,34.030713,36.747951,32.300605,36.589608,32.297192,34.305686,31.974095,34.074219,32.956961,35.012129,32.298380,34.064964,75.602551,80.991428,126.901589,74.976763,134.022676,56.019916,45.073158,138.262248,120.440000,2.106000,205.000000,119.040000,1.573000,134.300000,61842.770198,12.962589,23.587003,84.206959,34.640111,3244.403469,2042.672508
06/19/2026 17:07:52,0.000000,0.000000,75.780649,75.010545,66.087469,75.773293,78.715185,73.178566,69.932518,74.948008,33.958654,31.121013,29.408334,29.340901,36.010717,36.144447,33.488381,33.790416,33.479000,35.480536,33.964870,33.642825,32.265607,32.894942,31.412469,67.208822,31.237007,36.201350,21.789022,21.574970,21.420287,29.846085,30.700632,31.037542,33.845949,33.770012,27.279299,27.598903,34.598603,37.194531,33.790226,37.725770,35.895924,37.780527,32.346050,36.871257,34.051895,36.747382,32.294290,36.571378,32.309568,34.300723,31.992723,34.072316,32.982173,35.005351,32.312531,34.067098,78.800139,84.026957,125.315336,81.737131,132.305919,55.680764,45.558306,151.841426,120.370000,2.161000,212.800000,118.930000,1.632000,142.500000,61902.769043,12.152566,24.048784,90.467575,34.645516,3247.847570,2044.943020
06/19/2026 17:08:52,0.000000,0.000000,75.816187,75.030486,66.314202,75.810963,78.709408,73.238784,69.885136,74.961314,33.821717,31.276791,29.512958,29.391183,36.162045,36.084114,33.356497,33.698110,33.377971,35.397931,33.608537,33.789717,32.243691,32.913056,31.770733,70.997502,30.785855,37.373147,22.385426,22.216354,22.143536,29.549949,30.343109,29.463880,33.772715,33.720755,27.649499,28.004409,34.610743,37.197789,33.784890,37.730624,35.895009,37.777847,32.321551,36.877689,34.038373,36.744524,32.291322,36.584358,32.294857,34.301137,31.982448,34.067229,32.963298,35.002043,32.308229,34.033062,82.150762,87.257891,126.435041,84.108544,133.767635,55.724488,45.455761,155.786417,120.300000,2.185000,216.100000,119.000000,1.657000,145.500000,61962.768982,13.421735,23.951412,92.215949,34.640351,3251.437816,2047.356184
06/19/2026 17:09:52,0.000000,0.000000,75.829305,75.036014,66.306984,75.790552,78.718507,73.235244,69.890242,74.961321,33.654226,31.257571,29.442436,29.291185,35.936992,36.077819,33.312750,33.605524,33.339254,35.308784,33.546732,33.635953,32.225797,32.824485,31.232776,72.943490,30.679944,38.120106,22.551942,22.389623,22.316790,29.481405,30.225112,29.992846,33.701848,33.684527,27.513962,27.803875,34.604869,37.214485,33.778308,37.737774,35.891845,37.777342,32.308140,36.868619,34.036374,36.746071,32.293418,36.564316,32.297462,34.290866,31.980157,34.065674,32.954183,35.024877,32.277846,34.050247,84.299007,89.517339,127.424580,86.272789,134.904533,55.854938,45.783692,157.654602,120.380000,2.203000,218.700000,118.970000,1.673000,148.000000,62022.766224,13.857740,24.262366,93.033577,34.638144,3255.072372,2049.813988
06/19/2026 17:10:52,0.000000,0.000000,75.841446,75.048166,66.220248,75.825481,78.755840,73.248691,69.904256,74.968915,33.664209,31.161537,29.369508,29.280385,35.904122,35.887291,33.311733,33.569415,33.268813,35.277525,33.345242,33.888551,32.285324,32.779036,31.186752,66.727556,30.664833,36.911662,21.597876,21.424630,21.275186,29.443764,30.188377,30.175895,33.625974,33.613092,27.506894,27.848206,34.601012,37.223464,33.772217,37.760436,35.886887,37.791396,32.322736,36.890363,34.051092,36.766049,32.283266,36.599799,32.303160,34.307644,31.988534,34.075508,32.971589,35.044455,32.299283,34.065422,80.392073,85.582999,126.759931,82.957118,133.818772,55.857707,45.080830,153.902046,120.460000,2.166000,214.800000,118.960000,1.647000,143.800000,62082.765112,13.317335,23.594327,91.384559,34.650216,3258.600779,2052.166335
06/19/2026 17:11:52,0.000000,0.000000,75.838460,75.073898,66.152776,75.808966,78.761670,73.307466,69.877995,74.961397,33.647041,31.051183,29.304549,29.199041,35.845930,35.807393,33.141023,33.448521,33.170755,35.194342,33.905503,33.661006,32.126301,32.826888,31.085541,72.307085,30.655638,36.685308,22.457094,22.306869,22.323096,29.431038,30.200621,29.760579,33.590170,33.587505,27.480726,27.842664,34.624340,37.222838,33.789696,37.757943,35.900558,37.791778,32.344921,36.892569,34.048422,36.765600,32.300508,36.606327,32.296426,34.328887,32.004507,34.100362,32.973805,35.044892,32.315635,34.092391,79.494768,84.853532,127.596854,79.443924,134.878363,55.968064,44.927206,144.374189,120.500000,2.130000,209.200000,119.060000,1.612000,138.800000,62142.763479,13.237778,23.447530,87.073268,34.660120,3262.221124,2054.606878
06/19/2026 17:12:52,0.000000,0.000000,75.842618,75.124096,66.200945,75.855380,78.748208,73.329470,69.932343,74.994723,33.366021,30.902084,29.109377,29.071026,35.565940,35.826440,33.014035,33.431772,33.127830,35.116059,33.209605,33.493985,31.895224,32.766417,31.057156,63.651648,30.670025,35.491174,21.078785,20.914877,20.698983,29.359873,30.124581,30.363518,33.445013,33.469893,27.132963,27.354263,34.635028,37.205192,33.801638,37.745964,35.904157,37.773717,32.336524,36.883341,34.063578,36.763007,32.299603,36.597905,32.292033,34.307197,32.010794,34.095540,32.959642,35.024557,32.307167,34.087493,77.435078,82.653842,125.749029,80.223509,132.794894,56.030445,44.944006,147.837849,120.490000,2.137000,210.300000,118.970000,1.615000,139.800000,62202.762276,12.027577,23.463597,88.661917,34.654704,3265.655083,2056.864500
06/19/2026 17:13:52,0.000000,0.000000,75.852348,75.087376,66.127980,75.848747,78.785755,73.266948,69.903729,75.005562,33.316165,30.784341,29.102149,29.017101,36.006751,35.837562,32.962418,33.279316,32.968164,35.031727,33.296613,33.895091,31.782123,32.630834,31.236679,70.731068,30.471701,36.719518,22.009186,21.890749,21.858714,29.189188,29.904476,27.854134,33.439056,33.402624,27.233266,27.583429,34.618274,37.212370,33.806998,37.742018,35.885429,37.774475,32.317712,36.892822,34.056667,36.768508,32.286655,36.604940,32.285233,34.309290,32.006216,34.089518,32.957612,35.038938,32.300003,34.077238,82.037206,87.187483,126.850045,84.101828,134.284778,56.407675,45.104039,155.818138,120.350000,2.185000,216.200000,119.070000,1.652000,145.400000,62262.759744,13.103038,23.616480,92.229887,34.651546,3269.230683,2059.264399
06/19/2026 17:14:52,0.000000,0.000000,75.885983,75.162852,66.256757,75.889233,78.803393,73.367232,69.977063,75.033263,33.329775,30.906730,29.085479,29.032348,35.652468,35.645380,32.970367,33.308147,32.984002,35.011166,33.200461,33.737082,31.833879,32.739421,31.163105,72.135480,30.102153,37.500518,22.134780,21.976432,21.908093,29.009902,29.646782,28.954142,33.398840,33.377068,27.241073,27.492667,34.619926,37.214459,33.791892,37.742010,35.878099,37.763186,32.280540,36.884866,34.041579,36.757895,32.280272,36.590183,32.276980,34.293957,31.976132,34.068659,32.965175,35.015001,32.265589,34.084186,84.343899,89.451892,127.853685,86.560171,135.386781,56.965057,45.493730,161.802224,120.490000,2.205000,219.500000,119.070000,1.681000,149.200000,62322.758059,13.513038,23.987480,94.825870,34.639529,3272.853720,2061.710553
06/19/2026 17:15:52,0.000000,0.000000,75.921649,75.115773,66.262957,75.846725,78.830838,73.314440,69.912235,74.958682,33.226108,30.820590,29.013980,28.944344,35.608479,35.437877,32.954053,33.156742,32.958535,34.862927,33.176334,33.474885,31.762476,32.601435,30.895423,65.062012,30.112522,34.825870,21.076218,20.889854,20.763012,28.939946,29.639280,29.449756,33.316029,33.289812,27.311465,27.610448,34.610075,37.197123,33.789486,37.757292,35.869740,37.776057,32.287715,36.889630,34.057015,36.741866,32.289486,36.583859,32.279261,34.294901,31.995789,34.082319,32.954403,35.015342,32.278808,34.076067,74.184392,79.703593,126.815117,74.805269,133.794746,56.927601,43.893596,137.200379,120.570000,2.084000,203.200000,119.200000,1.568000,132.900000,62382.755826,12.373480,22.452390,83.700446,34.641312,3276.336120,2064.015274
06/19/2026 17:16:52,0.000000,0.000000,75.929250,75.158857,66.163088,75.866630,78.847310,73.367416,69.958812,75.008362,33.025320,30.449432,28.844570,28.732548,35.332063,35.394999,32.740739,33.082617,32.798142,34.843518,33.270652,33.148842,31.577258,32.599322,30.979302,69.813751,30.550094,35.776468,21.664099,21.504329,21.455587,29.199751,29.987708,30.192336,33.260677,33.238458,26.789085,27.226557,34.627055,37.239252,33.784019,37.769086,35.873553,37.786047,32.282202,36.906474,34.051278,36.772870,32.278420,36.596307,32.283982,34.320024,32.004965,34.112983,32.972664,35.042867,32.286874,34.093881,80.816623,85.940364,126.656952,83.213908,133.904813,56.608663,45.405265,154.661103,120.550000,2.176000,214.900000,119.120000,1.645000,144.400000,62442.755440,11.873051,23.903417,91.720273,34.654240,3279.840291,2066.346231
06/19/2026 17:17:52,0.000000,0.000000,75.937685,75.132246,66.190829,75.880831,78.837913,73.342723,69.984168,75.010336,33.030464,30.600786,28.890775,28.836080,35.139264,35.443334,32.761518,33.075384,32.766383,34.777688,33.027797,33.351511,31.593771,32.545979,30.815184,70.672113,29.976610,36.566585,21.828559,21.645929,21.632368,28.809385,29.546230,28.716588,33.219918,33.206141,27.095185,27.314703,34.594840,37.239421,33.778684,37.763335,35.867526,37.798592,32.247671,36.910027,34.029095,36.765806,32.251862,36.599985,32.247671,34.309103,31.976635,34.093465,32.950451,35.035343,32.250972,34.077594,82.839590,87.993855,127.747706,84.956581,135.235867,56.885211,45.230278,157.829396,120.540000,2.188000,217.400000,119.000000,1.659000,146.200000,62502.753756,12.829722,23.736863,93.109744,34.639404,3283.436996,2068.764330
06/19/2026 17:18:52,0.000000,0.000000,75.990541,75.194443,66.149968,75.912714,78.903325,73.424638,69.993756,75.020712,33.081720,30.644158,28.914558,28.811672,35.564437,35.533420,32.732270,33.027035,32.754961,34.760086,33.079943,32.985428,31.577861,32.555448,30.825981,71.363963,29.875741,35.643683,21.978747,21.818580,21.783192,28.818356,29.497225,28.857615,33.237504,33.164621,26.986013,27.396924,34.629055,37.221348,33.787256,37.761260,35.882386,37.792208,32.267938,36.900925,34.052813,36.761127,32.272436,36.599206,32.270608,34.315560,32.005384,34.099425,32.983092,35.014249,32.282225,34.067934,79.223892,84.577650,128.464091,79.122588,135.922003,57.078235,44.661229,145.503872,120.460000,2.126000,209.100000,118.920000,1.608000,138.700000,62562.752021,12.450984,23.192699,87.594174,34.648322,3287.047807,2071.195342
06/19/2026 17:19:52,0.000000,0.000000,75.999254,75.206543,66.438320,75.889358,78.927144,73.401215,70.053663,75.025778,33.014596,30.576407,28.732534,28.661634,35.383058,35.418956,32.637778,32.977033,32.704707,34.721935,32.855443,33.445255,31.638764,32.392068,30.717022,70.584114,30.181180,36.411621,21.577656,21.376575,21.267924,28.983836,29.716149,29.846347,33.200704,33.131817,26.785531,27.145658,34.629210,37.226808,33.805782,37.750088,35.877969,37.782940,32.281743,36.900775,34.079742,36.765401,32.277253,36.588951,32.273290,34.299596,32.002281,34.087288,32.991387,35.011437,32.272804,34.071409,82.826613,87.828238,127.848847,85.505884,135.353812,56.971765,45.091415,160.334121,120.300000,2.200000,218.300000,119.070000,1.673000,147.900000,62622.749980,12.807190,23.604431,94.195029,34.648808,3290.587243,2073.559818
06/19/2026 17:20:52,0.000000,0.000000,75.936616,75.183967,66.159015,75.893844,78.903443,73.403174,69.997227,75.000508,32.988038,30.475789,28.841505,28.755628,35.118280,35.382914,32.636414,32.955220,32.647009,34.679465,32.767965,33.126945,31.486698,32.439523,30.946059,67.982335,29.898279,35.366969,21.392485,21.253771,21.165103,28.693850,29.395512,28.412299,33.140400,33.084398,27.173825,27.524880,34.626201,37.201699,33.795877,37.766745,35.862831,37.767396,32.256748,36.898173,34.060261,36.767223,32.260799,36.598695,32.260308,34.304843,31.996858,34.090004,32.974991,35.023018,32.271923,34.077632,74.747084,80.195914,127.906399,74.385746,135.063565,57.056521,43.797169,137.596253,120.520000,2.091000,204.000000,119.190000,1.568000,133.500000,62682.748125,13.008088,22.358881,83.889581,34.643111,3294.137716,2075.931189
06/19/2026 17:21:52,0.000000,0.000000,75.839935,75.186027,66.110301,75.908413,78.825452,73.369964,69.935615,75.008535,32.943671,30.343045,28.574346,28.502589,35.143937,35.251660,32.469607,32.812935,32.554589,34.615229,32.920554,32.942419,31.452780,32.463932,30.531120,68.181200,30.260549,35.318481,21.232940,21.029543,20.926066,28.925243,29.732938,29.908167,33.060016,33.022678,26.478350,26.854092,34.612011,37.207012,33.768778,37.756572,35.841394,37.768105,32.248563,36.886753,34.046581,36.750050,32.250615,36.586353,32.266361,34.306886,31.975301,34.075881,32.982186,35.014676,32.267077,34.069690,79.963075,85.020058,126.785532,82.609365,134.211732,56.639692,44.683176,153.724502,120.420000,2.172000,214.400000,119.120000,1.641000,143.900000,62742.746927,12.104723,23.213758,91.305876,34.634042,3297.604815,2078.223144
06/19/2026 17:22:52,0.000000,0.000000,75.807491,75.188611,66.073213,75.870024,78.804015,73.356431,70.001668,74.972398,32.838069,30.437753,28.644161,28.595320,35.278621,35.079130,32.556695,32.784386,32.559247,34.578616,33.190572,33.109477,31.495919,32.347746,30.605906,70.446398,29.563250,36.378901,21.668793,21.480748,21.488601,28.279596,28.907380,26.181950,33.023776,33.028666,26.907004,27.257837,34.611548,37.218047,33.774468,37.764001,35.866266,37.762427,32.225493,36.909974,34.047688,36.768408,32.252231,36.594599,32.262424,34.303846,31.991404,34.074324,32.985517,35.019772,32.264689,34.064200,82.602874,87.722748,127.925904,84.571330,135.541994,56.799287,44.992365,156.905904,120.700000,2.181000,216.900000,119.220000,1.657000,145.700000,62802.745607,12.869073,23.509828,92.706686,34.638066,3301.198486,2080.639147
06/19/2026 17:23:52,0.000000,0.000000,75.746673,75.177583,66.275912,75.832818,78.755161,73.313613,69.898170,74.978072,32.809272,30.510065,28.635787,28.593932,34.946946,35.170852,32.448574,32.758118,32.474839,34.488210,33.067561,33.411161,31.398741,32.409533,30.734231,71.643953,29.471427,35.874607,21.795375,21.649987,21.599160,28.448429,29.039126,28.245384,33.020463,32.968898,26.871513,27.143696,34.614839,37.213368,33.768782,37.755250,35.856459,37.774738,32.221426,36.901296,34.063839,36.754861,32.239318,36.581756,32.262361,34.293577,31.993568,34.074049,32.979908,35.011960,32.254891,34.084167,80.206238,85.443347,128.743973,80.246122,136.379400,57.047075,44.446817,145.150239,120.650000,2.134000,210.100000,119.070000,1.611000,139.000000,62862.743780,12.887961,22.986646,87.431401,34.635021,3304.814654,2083.075822
06/19/2026 17:24:52,0.000000,0.000000,75.652157,75.148045,65.871675,75.812578,78.702606,73.296276,69.950800,75.005889,32.701283,30.239558,28.496193,28.469344,34.980550,35.035089,32.339089,32.702930,32.465562,34.466532,32.913817,33.147553,31.468594,32.327134,30.660645,62.515174,29.864538,34.286282,20.407282,20.248200,20.014717,28.624410,29.349293,29.472381,32.907956,32.885282,26.583769,26.861441,34.592692,37.201905,33.744291,37.760046,35.844150,37.774389,32.196156,36.878867,34.029787,36.737295,32.209765,36.566967,32.225524,34.276806,31.960254,34.041330,32.961369,34.978835,32.240467,34.052463,76.901128,82.212769,126.811419,79.632059,133.954222,56.644881,44.274257,146.612515,120.750000,2.129000,209.500000,119.320000,1.607000,139.100000,62922.741363,11.465876,22.820406,88.102765,34.613668,3308.241070,2085.326759
06/19/2026 17:25:52,0.000000,0.000000,75.572655,75.119601,65.993636,75.751918,78.628692,73.234590,69.920071,74.982946,32.707422,30.316144,28.447914,28.388959,35.005762,34.962750,32.352354,32.616129,32.328457,34.469552,32.695415,32.849213,31.273824,32.258108,30.369953,70.111106,29.837011,35.956036,21.489251,21.338880,21.259903,28.612714,29.339831,27.709386,32.900882,32.873317,26.551638,26.995294,34.588104,37.201312,33.756706,37.761794,35.820336,37.769633,32.201602,36.886859,34.035588,36.764313,32.210624,36.576230,32.215841,34.284012,31.963032,34.067996,32.962288,34.997488,32.244886,34.069745,81.822334,86.975551,127.709102,83.794657,135.321567,56.557507,44.752704,155.101971,120.700000,2.179000,215.700000,119.050000,1.648000,145.200000,62982.740707,12.675599,23.280437,91.914752,34.618919,3311.808253,2087.717705
06/19/2026 17:26:52,0.000000,0.000000,75.575095,75.093322,65.901747,75.731366,78.601057,73.195774,69.985113,74.970724,32.714938,30.215801,28.459472,28.442539,34.870098,35.066538,32.263053,32.618478,32.394256,34.384312,32.886123,32.725634,31.384800,32.303967,30.481068,71.462425,29.523201,36.607802,21.504172,21.356497,21.282092,28.415681,29.008620,28.205490,32.901202,32.889643,26.624341,26.886417,34.605962,37.193465,33.759334,37.752035,35.849143,37.758602,32.206512,36.864916,34.043312,36.721572,32.215508,36.564713,32.227426,34.264056,31.983984,34.057518,32.981136,34.996335,32.220848,34.063520,84.168426,89.170248,128.697468,86.303022,136.340792,56.857247,44.840198,161.099328,120.510000,2.206000,219.100000,119.100000,1.670000,148.500000,63042.738166,13.243540,23.364262,94.524318,34.616495,3315.424211,2090.154740
06/19/2026 17:27:52,0.000000,0.000000,75.534132,75.101753,66.070369,75.711354,78.599621,73.192212,69.870362,74.969439,32.658033,30.391895,28.534452,28.465944,34.701757,35.151418,32.288792,32.561927,32.358683,34.364803,32.918594,32.825436,31.377873,32.280143,30.617389,66.294652,29.582481,34.903576,20.840996,20.689625,20.555326,28.467324,29.137411,28.855936,32.848450,32.823107,26.750037,27.132718,34.591070,37.199404,33.740907,37.762423,35.821378,37.752556,32.171500,36.862229,34.036620,36.748528,32.188507,36.582998,32.215108,34.271741,31.967198,34.056153,32.980213,35.008274,32.235228,34.058334,78.371953,83.769040,128.128242,80.269068,135.331476,56.896433,44.214536,147.579219,120.670000,2.133000,209.800000,119.270000,1.613000,139.300000,63102.736458,12.140789,22.762787,88.544155,34.612518,3318.954750,2092.505841
06/19/2026 17:28:52,0.000000,0.000000,75.460442,75.074909,65.897650,75.678562,78.521088,73.126304,69.939913,74.969722,32.543851,30.272996,28.342246,28.308229,34.935298,34.918891,32.189246,32.529136,32.332998,34.294359,32.503820,32.679396,31.237329,32.208316,30.662082,72.270553,29.913078,36.584509,21.714813,21.592302,21.540812,28.709000,29.422251,29.036445,32.856289,32.816718,26.481800,26.890512,34.570101,37.195749,33.728947,37.764222,35.821732,37.758653,32.173635,36.868721,34.031593,36.756349,32.189078,36.568078,32.190100,34.253899,31.935036,34.046243,32.967178,34.984186,32.210437,34.036707,84.178492,89.225131,128.657321,86.454792,136.413831,56.743754,45.016739,161.067930,120.470000,2.206000,219.500000,119.190000,1.680000,148.900000,63162.735080,13.051390,23.533119,94.510828,34.602532,3322.558973,2094.932340
06/19/2026 17:29:52,0.000000,0.000000,75.395073,75.050482,66.005740,75.643412,78.527281,73.085121,69.971854,74.955853,33.708645,32.509481,30.547897,30.670644,35.127003,35.013499,32.853605,33.010091,32.867463,34.453548,34.188605,33.799865,32.221823,32.813399,32.157046,63.475725,31.349503,31.800367,27.880539,30.932425,30.340044,30.734502,30.617287,31.043779,33.507252,33.329979,30.368981,30.834052,34.580910,37.209176,33.745765,37.758420,35.809094,37.760186,32.161830,36.882355,34.014642,36.738129,32.166687,36.579443,32.196093,34.258990,31.954399,34.054598,32.965319,35.006277,32.195611,34.050328,74.985018,75.593916,117.632207,74.054786,120.905229,68.465047,55.533070,112.095374,121.340000,0.624000,67.400000,0.000000,0.000000,-0.000000,63222.733959,-1.177625,32.977992,70.887540,34.604413,3323.810118,2095.056119
06/19/2026 17:30:52,0.000000,0.000000,75.382455,75.013783,65.771803,75.601387,78.518210,73.050590,69.987062,74.928729,34.340004,33.754001,31.725224,32.059199,35.523499,35.375483,33.490683,33.673694,33.635860,34.799626,34.768136,34.736570,32.951025,33.255041,33.480465,51.936202,31.820329,31.534764,29.937007,31.016565,31.150973,31.564894,31.619693,31.792545,34.033151,33.899511,31.736218,31.965935,34.575328,37.195653,33.744139,37.790384,35.803803,37.765514,32.131595,36.889746,34.003857,36.764547,32.159510,36.590892,32.192114,34.263009,31.936161,34.067786,32.974080,35.011911,32.189325,34.057818,80.474311,80.811692,107.270482,70.937154,112.167166,76.113113,56.704184,96.734776,121.470000,0.626000,67.300000,0.000000,0.000000,-0.000000,63282.732276,-2.427972,33.962736,62.096315,34.605359,3324.932003,2095.056119
06/19/2026 17:31:52,0.000000,0.000000,75.333204,74.979296,66.021736,75.562112,78.468972,72.991297,69.982204,74.955582,34.637563,34.447230,32.213974,32.546864,35.640515,35.585574,33.973637,34.157425,34.061101,35.134699,35.148443,35.052361,33.516779,33.550541,33.562403,44.384651,32.342218,31.843666,31.064864,31.356720,31.689237,32.090078,32.175520,32.295657,34.357597,34.282596,32.122754,32.254423,34.574082,37.198391,33.740162,37.766985,35.772759,37.754873,32.106638,36.881871,33.998618,36.757997,32.153555,36.561958,32.176503,34.264748,31.932561,34.055888,32.957275,34.999583,32.177139,34.052321,80.872305,81.121461,99.906742,66.647372,106.902401,80.307306,57.012014,84.157439,121.590000,0.624000,67.200000,0.000000,0.000000,-0.000000,63342.729210,-2.375908,34.219574,54.205063,34.594195,3326.053307,2095.056119
06/19/2026 17:32:52,0.000000,0.000000,75.329424,74.933694,65.903066,75.546203,78.416937,72.951629,69.989838,74.938248,34.868752,34.615926,32.514813,32.800773,35.810612,35.982906,34.247955,34.507997,34.372338,35.412724,35.410951,35.387470,33.729522,33.740625,33.990936,44.812712,32.771002,32.096178,31.587085,31.655693,31.888758,32.429512,32.549166,32.646121,34.582391,34.493214,32.239619,32.408415,34.540865,37.187393,33.707406,37.756488,35.778958,37.778732,32.093729,36.867487,33.985070,36.702463,32.143177,36.555620,32.150246,34.242998,31.919640,34.051663,32.954379,34.998468,32.156527,34.033533,82.331603,82.587874,94.721226,63.301088,103.450505,82.483835,57.128542,75.792133,121.610000,0.625000,67.100000,0.000000,0.000000,-0.000000,63402.727708,-2.220406,34.316584,48.534944,34.580242,3327.174085,2095.056119
06/19/2026 17:33:52,0.000000,0.000000,75.315717,74.971517,65.912262,75.545415,78.407736,72.953379,69.950959,74.947753,35.036073,34.822329,32.719092,32.998817,35.973810,36.242589,34.483862,34.791287,34.635589,35.641517,35.645948,35.935279,33.941099,33.831423,34.255325,43.755298,33.092912,32.607844,31.799188,31.788942,31.941855,32.685343,32.799178,32.910330,34.807682,34.704335,32.352579,32.484723,34.573937,37.169503,33.704178,37.722344,35.778324,37.738771,32.105553,36.861029,33.996792,36.723436,32.125903,36.539326,32.177199,34.239256,31.916330,34.051398,32.976785,35.000864,32.190873,34.038497,83.384311,83.640270,91.100123,64.072590,101.253460,83.788947,57.242546,69.807250,121.460000,0.625000,67.300000,0.000000,0.000000,-0.000000,63462.726359,-1.803535,34.411379,44.234866,34.581515,3328.295337,2095.056119
06/19/2026 17:34:52,0.000000,0.000000,75.333330,74.988292,65.923240,75.524326,78.385034,72.967793,70.002499,74.939852,35.178387,34.938518,32.920505,33.179942,36.211820,36.353485,34.736610,35.039503,34.820996,35.872314,35.976396,35.592628,34.071404,34.029230,34.447357,41.331729,33.355486,33.327493,31.882425,31.863270,31.960809,32.914131,33.026155,33.124386,34.953643,34.860959,32.424704,32.569230,34.546871,37.167731,33.683520,37.727862,35.785768,37.766083,32.093006,36.853589,33.994208,36.712897,32.102187,36.546720,32.144183,34.220529,31.899316,34.019958,32.943969,34.975669,32.149803,34.038367,82.819462,82.910287,88.505448,67.612072,99.658007,84.738754,57.421418,65.498439,121.490000,0.628000,67.400000,0.000000,0.000000,-0.000000,63522.724674,-1.232394,34.559887,40.996728,34.568612,3329.416611,2095.056119
06/19/2026 17:35:52,0.000000,0.000000,75.287075,74.909490,65.818395,75.488395,78.311355,72.855109,69.979451,74.924543,35.368331,35.066892,33.162099,33.365923,36.447999,36.528550,34.977582,35.246252,35.063789,36.059437,36.028881,36.052207,34.325524,34.058763,34.467924,39.465745,33.590368,33.905241,31.905011,31.856455,31.998099,33.110479,33.221143,33.291356,35.106666,35.043264,32.508827,32.685806,34.533173,37.161596,33.687550,37.723033,35.780865,37.769145,32.076063,36.855380,33.983131,36.696106,32.112514,36.551237,32.171296,34.225824,31.907303,34.037294,32.975109,34.974804,32.164134,34.027360,74.395131,74.539260,86.230694,69.227945,98.434145,85.385632,57.608835,62.900658,121.550000,0.627000,67.400000,0.000000,0.000000,-0.000000,63582.722761,-0.809954,34.715195,38.981400,34.570646,3330.537242,2095.056119
06/19/2026 17:36:52,0.000000,0.000000,75.260190,74.927796,65.678890,75.501607,78.338409,72.882336,69.916546,74.933397,35.581931,35.157782,33.420721,33.637558,36.480509,36.771239,35.125059,35.461042,35.298304,36.258686,36.196704,35.888986,34.514755,34.175266,34.407851,38.427351,33.821236,34.333526,31.886221,31.893348,32.013363,33.286153,33.400791,33.491424,35.275153,35.178073,32.630279,32.805697,34.534335,37.157890,33.675496,37.713691,35.775260,37.760902,32.073992,36.843127,33.987705,36.701549,32.102600,36.544033,32.147866,34.230416,31.903003,34.031657,32.950794,34.973608,32.166236,34.007702,78.242322,78.309227,84.081278,69.587225,97.582203,85.910487,57.911713,61.521087,121.490000,0.628000,67.300000,0.000000,0.000000,-0.000000,63642.721567,-0.632022,34.965548,37.890644,34.564093,3331.658414,2095.056119
06/19/2026 17:37:52,0.000000,0.000000,75.249805,74.905578,65.697856,75.456992,78.314560,72.846053,69.908528,74.917400,35.764247,35.431494,33.717235,33.923260,36.784221,36.943479,35.334746,35.706084,35.529429,36.392159,36.284590,36.216389,34.656429,34.261969,34.778746,37.944639,34.015775,34.668572,31.902319,31.855990,31.999113,33.520292,33.614020,33.716176,35.464613,35.355146,32.918179,33.088806,34.552454,37.146321,33.685397,37.692166,35.792652,37.735389,32.059423,36.815241,33.965935,36.693127,32.108819,36.514370,32.141308,34.212779,31.894656,33.989466,32.962337,34.955413,32.183134,33.994816,78.955271,79.063741,82.675781,69.915330,96.899787,86.336035,58.299074,60.879856,121.600000,0.626000,67.600000,0.000000,0.000000,-0.000000,63702.719902,-0.616028,35.284600,37.378641,34.554760,3332.778855,2095.056119
06/19/2026 17:38:52,0.000000,0.000000,75.246414,74.919506,65.755924,75.451253,78.318096,72.832250,69.978101,74.913483,36.066288,35.847504,34.147011,34.319909,36.799066,37.111793,35.630088,35.934857,35.797007,36.574928,36.755022,36.395480,34.949399,34.441942,34.942158,37.704036,34.262511,35.057001,31.944124,31.876414,32.029296,33.727197,33.873299,34.047343,35.629013,35.541725,33.322643,33.513979,34.535518,37.127671,33.663350,37.690117,35.752835,37.743837,32.067931,36.819707,33.948217,36.679895,32.088961,36.513652,32.133795,34.206173,31.880008,33.997499,32.957934,34.954124,32.144143,34.006971,80.338603,80.502300,81.713948,70.272527,96.275278,86.665437,58.807042,60.605042,121.380000,0.625000,67.100000,0.000000,0.000000,-0.000000,63762.718756,-0.644080,35.701081,37.158218,34.545617,3333.899751,2095.056119
06/19/2026 17:39:52,0.000000,0.000000,75.212309,74.912002,65.734246,75.444491,78.288215,72.791165,69.987325,74.923077,36.415800,36.209951,34.595413,34.831256,37.349949,37.268154,35.919326,36.238595,36.071361,36.830435,36.784424,36.757299,35.228982,34.630766,35.540111,37.659814,34.471114,35.398365,31.916985,31.907631,32.009416,34.124289,34.189540,34.497521,35.869979,35.805309,33.829455,34.073560,34.545758,37.153798,33.653618,37.695017,35.778416,37.746817,32.051796,36.810781,33.945031,36.690879,32.089397,36.508775,32.149257,34.206060,31.877222,33.985878,32.952966,34.950055,32.165049,33.994087,81.415697,81.632423,81.187595,70.684654,95.841916,86.888293,59.411147,60.718496,121.510000,0.625000,67.200000,0.000000,0.000000,-0.000000,63822.716203,-0.795232,36.193597,37.249290,34.547533,3335.019675,2095.056119
06/19/2026 17:40:52,0.000000,0.000000,75.221773,74.862326,65.815986,75.431940,78.286646,72.760364,70.021196,74.921267,36.783484,36.692782,35.045079,35.312811,37.418969,37.446819,36.185522,36.577708,36.388744,37.039165,37.385841,37.320822,35.564088,34.842397,35.895908,37.624955,34.766885,35.506371,31.953832,31.903050,32.025792,34.526269,34.581283,34.956075,36.128143,36.057293,34.429135,34.844166,34.534544,37.127142,33.644209,37.672839,35.767983,37.744806,32.076473,36.807725,33.955728,36.661273,32.108271,36.493466,32.174376,34.200046,31.865394,33.989914,32.972122,34.949209,32.173686,33.984502,82.539820,82.738682,80.866310,71.095106,95.364641,87.131536,59.921543,60.506640,121.510000,0.625000,66.900000,0.000000,0.000000,-0.000000,63882.714855,-1.101014,36.607385,37.079146,34.545185,3336.139622,2095.056119
