Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 17:41:52,0.000000,0.000000,75.216004,74.878523,65.985213,75.435956,78.284758,72.797849,69.988507,74.928476,37.054768,37.297983,35.445481,35.738283,37.562264,37.783231,36.496769,36.867569,36.661931,37.286487,37.653828,37.697503,35.863643,35.141779,36.205939,37.571084,35.047561,35.412385,31.947559,31.913259,32.037911,34.989877,34.920701,35.265192,36.361734,36.333404,35.126207,35.455246,34.529392,37.133505,33.639109,37.699584,35.784296,37.736333,32.072835,36.829278,33.942727,36.692123,32.078621,36.484781,32.142259,34.193310,31.887590,34.000445,32.947102,34.965492,32.176079,33.990885,83.619821,83.813000,80.742962,71.549463,95.023427,87.339831,60.440484,60.232150,121.440000,0.624000,67.100000,0.000000,0.000000,-0.000000,63942.712593,-1.613558,37.025943,36.858168,34.546287,3337.259746,2095.056119
06/19/2026 17:42:52,0.000000,0.000000,75.204887,74.861487,65.798484,75.435830,78.269905,72.796453,70.000807,74.942395,37.382806,37.613547,35.804744,36.082139,37.874852,37.980883,36.878925,37.172164,37.011361,37.525148,37.805337,37.767482,36.168482,35.315262,36.532030,37.475464,35.314559,35.246298,31.972184,31.941447,32.046136,35.226840,35.230386,35.445350,36.615759,36.545396,35.544149,35.796248,34.527459,37.118753,33.641193,37.688400,35.785489,37.739733,32.083379,36.804011,33.958217,36.661099,32.082651,36.504722,32.166597,34.187404,31.893244,33.991071,32.955943,34.958346,32.187228,33.996681,79.265920,78.991419,80.786900,72.017871,94.678740,87.536383,60.846878,59.610340,121.610000,0.628000,67.400000,0.000000,0.000000,-0.000000,64002.710876,-2.105923,37.352221,36.355339,34.546581,3338.379630,2095.056119
06/19/2026 17:43:52,0.000000,0.000000,75.183667,74.851665,65.702718,75.434409,78.247028,72.773005,70.008628,74.929048,37.546672,37.850713,36.084515,36.367180,38.199005,38.282472,37.096585,37.462687,37.250916,37.760131,38.054374,38.134523,36.356556,35.523477,36.900201,37.479485,35.517921,35.228508,31.985043,31.921789,32.015428,35.452886,35.398818,35.676651,36.832687,36.807027,35.872993,36.091306,34.528883,37.154225,33.644022,37.703146,35.809836,37.764020,32.086923,36.810228,33.944032,36.684573,32.109546,36.493849,32.169695,34.196264,31.891890,34.014624,32.956855,34.971672,32.186086,33.987106,80.321794,80.501862,80.476680,72.099565,94.408271,87.610935,61.131888,59.913476,121.700000,0.621000,67.100000,0.000000,0.000000,-0.000000,64062.709253,-2.351757,37.580265,36.600862,34.555374,3339.499072,2095.056119
06/19/2026 17:44:52,0.000000,0.000000,75.185406,74.832281,65.798002,75.399047,78.255125,72.753202,70.039965,74.929366,37.080908,35.077615,34.966322,35.243783,37.960447,38.461707,37.105898,37.498517,37.226399,37.934460,37.357274,37.735109,36.148001,35.298304,35.860446,61.890976,34.202844,33.821038,27.972617,28.108305,28.135336,34.036633,34.689856,33.581012,36.762695,36.821979,33.365985,33.291115,34.535249,37.123423,33.657369,37.672233,35.789066,37.730043,32.090088,36.785964,33.931669,36.655438,32.110735,36.472903,32.168855,34.163911,31.872785,33.977844,32.966704,34.946465,32.191725,33.960322,81.656193,85.047444,105.413167,81.517448,119.485920,69.133299,50.384053,158.441820,120.890000,2.196000,218.800000,119.510000,1.673000,148.200000,64122.707905,5.324333,28.496705,93.376165,34.540140,3341.817606,2096.276601
06/19/2026 17:45:52,0.000000,0.000000,75.203675,74.802393,65.787863,75.414220,78.221013,72.698540,70.037349,74.915782,36.779386,33.963696,34.091110,34.122755,37.677138,38.507541,36.745851,37.121842,36.801065,37.903691,37.118656,37.053771,35.492785,34.940443,35.447104,65.913733,33.959728,37.661571,26.427982,26.218393,25.937877,33.546891,34.022953,33.701908,36.576390,36.567981,32.761907,32.923394,34.551072,37.145386,33.640060,37.692575,35.789294,37.738225,32.117019,36.796713,33.944232,36.650702,32.104456,36.514456,32.185549,34.192992,31.874351,33.977976,32.963724,34.967882,32.198350,33.973592,82.925447,88.317978,119.282181,84.195134,130.509551,59.522577,48.981532,160.137478,121.070000,2.206000,220.200000,119.360000,1.681000,149.300000,64182.706615,10.431343,27.230228,94.110238,34.550930,3345.464805,2098.746187
06/19/2026 17:46:52,0.000000,0.000000,75.166681,74.812703,65.687676,75.395503,78.234760,72.740329,69.992104,74.925293,36.589802,33.366105,33.709935,33.717270,37.681898,38.279606,36.526256,36.946584,36.677861,37.873887,37.207781,36.544005,35.384107,34.823707,35.071987,70.098160,34.520474,38.950302,26.221258,25.936092,25.803127,33.713266,34.322377,34.533148,36.478448,36.456761,32.084269,32.235811,34.524912,37.106927,33.623034,37.684033,35.785213,37.722665,32.128050,36.758498,33.936074,36.657615,32.113523,36.463725,32.180114,34.184908,31.864456,33.970705,32.956444,34.949091,32.184279,33.949340,78.961936,84.547519,122.895875,78.775237,132.211127,58.299028,48.430254,145.022057,120.870000,2.140000,210.900000,119.440000,1.619000,139.900000,64242.704950,12.223605,26.726697,87.372336,34.537180,3349.114730,2101.215339
06/19/2026 17:47:52,0.000000,0.000000,75.174767,74.792063,65.663822,75.396131,78.224025,72.726560,70.025998,74.921817,36.324120,32.609837,33.019340,33.004581,37.424660,38.208954,36.293509,36.700686,36.404684,37.724860,36.620660,36.476298,35.031250,34.667139,34.642321,64.912715,34.517711,38.547256,24.961105,24.572719,24.318640,33.493626,34.240505,34.584402,36.248042,36.246271,31.261274,31.211133,34.537519,37.154872,33.624116,37.721347,35.797090,37.771190,32.131080,36.795790,33.931762,36.675443,32.133634,36.504085,32.197829,34.205685,31.887982,33.999248,32.957018,34.976712,32.213287,33.991603,78.115018,83.621609,122.460538,81.245166,130.263689,57.760486,48.866072,150.445993,120.960000,2.159000,213.100000,119.560000,1.630000,142.700000,64302.703403,11.422217,27.125039,89.841868,34.560365,3352.575920,2103.503058
06/19/2026 17:48:52,0.000000,0.000000,75.191699,74.752808,65.835963,75.381667,78.180992,72.682402,70.022734,74.905475,36.205559,32.355489,32.780686,32.716442,37.458662,38.223491,36.050622,36.461463,36.159069,37.644514,35.880518,36.399246,34.754486,34.544217,34.449073,71.695621,34.345195,40.317835,25.623580,25.372714,25.241236,33.246105,34.023404,34.323905,36.123578,36.058485,31.018820,31.001409,34.523475,37.129376,33.621217,37.711392,35.782528,37.752245,32.127577,36.800619,33.917516,36.678061,32.124943,36.495442,32.186762,34.196421,31.871111,33.982784,32.924972,34.962485,32.214831,33.964285,82.426472,87.809194,124.264521,84.785055,131.951339,57.872181,48.911615,157.304530,120.810000,2.196000,218.000000,119.390000,1.666000,147.400000,64362.701994,13.151287,27.166548,92.880861,34.548402,3356.192530,2105.942919
06/19/2026 17:49:52,0.000000,0.000000,75.159990,74.800517,65.747533,75.410919,78.197945,72.745630,70.038815,74.910903,36.154450,32.096331,32.474072,32.435006,37.172260,38.054427,35.985588,36.275613,35.984407,37.542225,36.023821,36.185080,34.593117,34.345972,34.044365,73.471014,34.202368,40.653495,25.485044,25.304817,25.190156,33.034904,33.844382,34.120980,35.983792,35.935075,30.309430,30.689688,34.517055,37.137570,33.637917,37.706795,35.786846,37.746389,32.159950,36.789684,33.939843,36.669779,32.131018,36.491305,32.197329,34.210512,31.884363,33.985130,32.942881,34.972366,32.221350,33.985441,83.196090,88.720823,125.739707,84.937336,133.290249,58.220691,48.448413,152.567628,120.780000,2.184000,216.700000,119.450000,1.655000,145.300000,64422.699311,13.910159,26.743336,90.791682,34.555676,3359.844728,2108.417225
06/19/2026 17:50:52,0.000000,0.000000,75.171783,74.773445,65.801734,75.398402,78.193464,72.697919,70.087985,74.914591,35.782396,31.738671,32.102078,32.086643,37.515364,37.841509,35.758730,36.085592,35.827578,37.451129,35.705757,36.223178,34.397471,34.280313,33.884451,63.958208,33.899734,38.130723,23.585809,23.407523,23.129947,32.716191,33.561530,33.873306,35.695154,35.674775,30.043456,30.306462,34.538004,37.152260,33.646341,37.719595,35.815696,37.737166,32.154223,36.790828,33.936551,36.673578,32.134918,36.498282,32.203616,34.199917,31.892884,33.979174,32.965813,34.966861,32.235929,33.970685,75.125125,80.777585,123.987175,77.847409,130.641001,57.823527,47.583576,142.204162,121.010000,2.105000,206.800000,119.430000,1.592000,136.200000,64482.697747,12.183831,25.946892,86.064992,34.560616,3363.282445,2110.680140
06/19/2026 17:51:52,0.000000,0.000000,75.178870,74.744198,65.679502,75.367940,78.167311,72.655925,70.067602,74.902772,35.693256,31.438297,31.850835,31.714818,37.296596,37.786781,35.485242,35.846322,35.554576,37.266674,35.356484,35.538479,34.150328,34.086406,33.452174,71.368068,33.644432,39.278771,24.600830,24.420468,24.398786,32.419174,33.291490,33.494982,35.566057,35.534596,29.848009,30.216403,34.540210,37.156669,33.656427,37.726536,35.803042,37.747079,32.182450,36.792377,33.951869,36.657870,32.173360,36.505977,32.220272,34.222302,31.906886,33.984724,32.946031,34.980386,32.233431,33.969081,81.231963,86.617505,124.766598,83.774447,131.902376,57.495951,48.113102,155.399929,120.890000,2.178000,216.800000,119.440000,1.658000,145.900000,64542.696915,12.843252,26.435519,92.045981,34.567849,3366.843284,2113.065467
06/19/2026 17:52:52,0.000000,0.000000,75.166023,74.781625,65.811283,75.398172,78.194498,72.748089,70.040466,74.918036,35.612219,31.352793,31.678474,31.598150,37.072894,37.647192,35.348705,35.708075,35.403061,37.163243,35.304224,35.572209,34.001667,34.033632,33.270409,72.553304,33.381601,40.384327,24.543258,24.380344,24.276108,32.191348,33.009240,33.224803,35.437497,35.402485,29.799357,29.996688,34.540278,37.139049,33.673198,37.717592,35.824339,37.736950,32.178925,36.781788,33.952343,36.667192,32.172144,36.486621,32.235881,34.208133,31.893112,33.966994,32.942504,34.958244,32.257577,33.973639,83.402708,88.691681,125.886514,85.929235,133.087106,57.510187,47.987736,159.764586,120.890000,2.200000,219.100000,119.330000,1.676000,148.300000,64602.694473,14.064211,26.320116,93.949257,34.565325,3370.463887,2115.510146
06/19/2026 17:53:52,0.000000,0.000000,75.099081,74.760286,65.659889,75.384986,78.169151,72.699285,70.045300,74.892427,35.495369,31.173358,31.560544,31.397877,37.161115,37.458672,35.220508,35.559110,35.256925,36.990448,35.293716,35.376552,33.814506,33.842926,33.061429,70.741570,33.123216,38.662787,24.096779,23.942755,23.834027,31.893794,32.719188,32.879257,35.315086,35.228206,29.633396,29.908424,34.562918,37.154540,33.681397,37.741216,35.826520,37.766524,32.206480,36.791485,33.961630,36.682642,32.212977,36.519268,32.253645,34.228961,31.908224,34.014019,32.968696,34.967963,32.261922,34.000174,77.748220,83.393525,126.263118,77.876629,133.198112,57.475401,46.666009,143.244182,120.820000,2.126000,207.700000,119.450000,1.595000,137.900000,64662.691963,13.570020,25.092767,86.549492,34.585560,3374.065403,2117.933100
06/19/2026 17:54:52,0.000000,0.000000,75.139802,74.756237,65.953859,75.371542,78.191521,72.701046,70.107653,74.882186,35.337418,30.789494,31.272988,31.046714,36.960720,37.422819,34.963179,35.374135,35.046609,36.838100,35.180057,35.318002,33.675455,33.822898,33.039468,73.196699,32.983618,39.507138,24.054219,23.886308,23.806565,31.698530,32.550492,32.807531,35.152734,35.068940,29.190433,29.545587,34.552392,37.159968,33.678671,37.715525,35.819505,37.738756,32.220346,36.804954,33.965823,36.683281,32.198128,36.507597,32.251937,34.235246,31.907851,34.019099,32.942665,34.980576,32.253303,33.990685,83.312658,88.510282,125.928699,86.145553,133.102225,56.982187,47.656989,162.016993,120.730000,2.216000,220.500000,119.230000,1.680000,149.700000,64722.691332,13.492317,26.014821,94.917833,34.581315,3377.635978,2120.327965
06/19/2026 17:55:52,0.000000,0.000000,75.170173,74.777327,65.797544,75.379787,78.177856,72.733035,70.085537,74.888923,35.276818,30.746835,31.193800,30.969527,36.724388,37.423609,34.905306,35.238279,34.887542,36.698858,34.667548,35.051922,33.373726,33.682466,32.693345,67.899285,32.558405,37.901761,23.221002,23.104945,22.947604,31.334846,32.151295,32.195794,34.964092,34.941920,29.308421,29.710947,34.537232,37.154143,33.680664,37.722811,35.835056,37.747642,32.219504,36.796755,33.966475,36.698975,32.201482,36.514916,32.239527,34.243728,31.914136,34.007320,32.932648,34.986992,32.247313,34.009127,74.093392,79.882440,125.593687,74.171616,132.345860,56.702754,46.116479,136.899184,120.750000,2.088000,203.900000,119.420000,1.574000,133.500000,64782.688781,13.325128,24.576633,83.556303,34.582822,3381.178549,2122.691697
06/19/2026 17:56:52,0.000000,0.000000,75.113483,74.744695,65.879431,75.365480,78.136662,72.722072,70.067582,74.904020,35.071628,30.325253,30.757597,30.595318,36.588691,37.242930,34.719557,35.040192,34.701326,36.586085,34.558481,35.334899,33.262344,33.607996,32.825938,70.217234,32.574114,37.739300,23.396775,23.214872,23.055899,31.277209,32.130666,32.448340,34.834735,34.775747,28.650138,29.098597,34.553621,37.149253,33.697532,37.721918,35.859736,37.743541,32.240737,36.817338,33.992902,36.690799,32.231767,36.513615,32.262094,34.251148,31.911783,34.015100,32.946662,34.979685,32.270032,34.001606,80.057078,85.371464,124.818594,82.877629,131.744607,56.144903,46.858476,154.685218,120.720000,2.178000,215.500000,119.310000,1.647000,145.000000,64842.686616,12.466583,25.272717,91.730920,34.592543,3384.666198,2125.006472
06/19/2026 17:57:52,0.000000,0.000000,75.128926,74.718313,65.775054,75.334600,78.151334,72.650010,70.071248,74.879784,34.978647,30.353915,30.772437,30.594957,36.813993,37.010841,34.570942,34.890750,34.575917,36.386609,34.232459,35.022892,33.177548,33.545892,32.603145,71.662406,32.213671,38.973354,23.414590,23.255542,23.187212,30.992488,31.811407,31.747703,34.718590,34.676894,28.928587,29.159113,34.551257,37.186254,33.691710,37.751477,35.859683,37.775745,32.258480,36.822267,33.969434,36.730241,32.245289,36.536359,32.277613,34.264409,31.926874,34.038692,32.967619,35.009900,32.283109,34.024422,82.445221,87.751250,126.046580,84.663007,133.099149,56.260379,46.777877,157.397753,120.820000,2.193000,217.500000,119.390000,1.662000,146.700000,64902.686481,13.775943,25.197411,92.921551,34.608542,3388.273412,2127.436661
06/19/2026 17:58:52,0.000000,0.000000,75.134129,74.698166,65.712413,75.334975,78.148341,72.666058,70.076883,74.890456,34.978468,30.212426,30.620279,30.459323,36.904547,36.866946,34.496583,34.787148,34.432426,36.318260,34.746967,34.862230,33.192079,33.394708,32.433412,73.105292,32.043294,38.086075,23.666842,23.513207,23.535742,30.823567,31.616703,31.590863,34.629316,34.574306,28.720581,29.013290,34.586787,37.157105,33.709799,37.736332,35.853188,37.738334,32.256851,36.795993,33.984801,36.707947,32.233272,36.539011,32.276428,34.255682,31.935489,34.020318,32.948775,34.966717,32.268867,34.004884,80.408900,85.819993,126.893500,80.757215,134.155038,56.246127,46.013545,146.337053,120.910000,2.147000,211.300000,119.470000,1.615000,140.300000,64962.685256,13.606510,24.479565,87.976637,34.598829,3391.906782,2129.891721
06/19/2026 17:59:52,0.000000,0.000000,75.114093,74.736854,65.685747,75.341060,78.151461,72.692493,70.080440,74.883853,34.839511,29.950133,30.378097,30.245523,36.619336,36.820656,34.282008,34.633429,34.292930,36.218940,34.118939,34.718244,32.981559,33.336663,32.137294,63.712756,31.997843,36.485004,22.145575,21.907822,21.754971,30.699629,31.521320,31.814905,34.434897,34.408717,28.353712,28.560212,34.581212,37.184272,33.719434,37.727801,35.871073,37.748222,32.290834,36.811801,34.001997,36.710483,32.244222,36.549902,32.297952,34.265170,31.962384,34.038845,32.974884,34.986995,32.305622,34.021581,76.570369,81.995084,124.805593,79.504065,131.512786,55.968393,45.921099,146.058031,120.920000,2.133000,210.000000,119.390000,1.609000,139.500000,65022.682720,12.092721,24.392283,87.848717,34.614734,3395.337219,2132.145680
06/19/2026 18:00:52,0.000000,0.000000,75.129722,74.715730,65.885601,75.337757,78.146485,72.671390,70.088954,74.880913,34.751915,29.796980,30.243255,30.103548,36.697889,36.751869,34.131391,34.466018,34.146684,36.059761,34.416077,34.474920,32.873762,33.219582,31.997397,71.097156,31.862565,38.087931,23.050466,22.890914,22.793253,30.565076,31.423795,31.317308,34.376698,34.323445,28.337131,28.701780,34.561377,37.209607,33.708496,37.768620,35.862738,37.784979,32.274452,36.855847,33.999582,36.724890,32.264677,36.572460,32.291359,34.285666,31.940192,34.061736,32.965354,35.025378,32.290483,34.049538,81.573919,86.826942,125.650484,83.751293,132.979831,55.816080,46.274472,155.352994,120.890000,2.174000,216.300000,119.470000,1.655000,144.900000,65082.680148,13.362549,24.725382,92.025321,34.624872,3398.910482,2134.543300
06/19/2026 18:01:52,0.000000,0.000000,75.130330,74.756901,65.813625,75.351669,78.148988,72.687040,70.118260,74.919349,34.548573,29.804389,30.214108,30.047606,36.394082,36.722011,34.084861,34.399539,34.056843,35.950649,34.265022,34.437434,32.833533,33.225589,31.799691,72.532437,31.601731,38.819725,23.016182,22.896517,22.793852,30.387827,31.148584,31.085754,34.290493,34.248330,28.280790,28.530687,34.598439,37.187735,33.725176,37.737049,35.875001,37.772468,32.294334,36.828599,34.027733,36.719319,32.272460,36.537273,32.297004,34.256235,31.964553,34.028621,32.968203,35.005605,32.304049,34.015572,83.854805,88.990599,126.660312,86.131537,134.016312,56.010372,46.302245,160.754596,119.950000,2.207000,219.100000,118.450000,1.678000,148.600000,65142.679307,14.068225,24.751500,94.376101,34.620771,3402.532098,2136.986626
06/19/2026 18:02:52,0.000000,0.000000,75.113445,74.710431,65.591554,75.335659,78.116197,72.656156,70.106912,74.900460,34.507701,29.719616,30.126232,29.993705,36.395896,36.527349,33.923383,34.288721,33.971105,35.859798,34.119382,34.534204,32.705961,33.191414,31.803827,68.477607,31.389994,36.828192,22.396533,22.231050,22.128100,30.225241,30.959763,30.940155,34.212987,34.133978,28.369315,28.560777,34.588872,37.178641,33.746509,37.729553,35.889425,37.764322,32.300815,36.819613,34.032034,36.716083,32.279706,36.546694,32.306599,34.265363,31.964805,34.048460,32.962729,35.002806,32.297948,34.032569,77.440507,82.988231,126.521256,78.415022,133.458633,56.073757,45.340009,143.616103,120.050000,2.124000,207.800000,118.730000,1.598000,137.700000,65202.676483,12.986844,23.841348,86.722186,34.623677,3406.090683,2139.368598
06/19/2026 18:03:52,0.000000,0.000000,75.051313,74.658834,65.745263,75.315352,78.093009,72.604862,70.095115,74.873099,34.359397,29.436349,29.914364,29.715079,36.068317,36.322455,33.835187,34.123774,33.797389,35.757374,34.004748,34.288857,32.636627,33.105677,31.980398,73.034994,31.578325,38.284450,22.855041,22.682459,22.628172,30.264091,31.055192,31.232539,34.139514,34.090684,27.917857,28.268421,34.588357,37.194489,33.745352,37.749170,35.863313,37.751085,32.299501,36.847308,34.026974,36.753074,32.293002,36.555936,32.291937,34.270709,31.989770,34.048728,32.950995,35.006621,32.297896,34.048056,83.629286,88.748118,126.726347,86.178503,134.102690,55.920216,46.169500,161.890915,120.000000,2.212000,219.500000,118.520000,1.681000,149.300000,65262.676463,13.657866,24.626584,94.863857,34.628614,3409.675368,2141.780032
06/19/2026 18:04:52,0.000000,0.000000,75.046902,74.672591,65.632750,75.323355,78.082047,72.617974,70.057412,74.885036,34.337101,29.457202,29.910243,29.775516,35.877235,36.295249,33.696094,34.049548,33.724449,35.672208,33.772413,34.367647,32.502994,33.042357,31.575363,66.765604,31.125734,36.254159,21.882920,21.764917,21.590105,29.950576,30.698118,30.603186,34.005508,33.950455,28.184382,28.377446,34.605352,37.187108,33.745761,37.745601,35.893794,37.739516,32.311878,36.830183,34.038645,36.732849,32.303805,36.554732,32.311433,34.289268,31.963408,34.045748,32.976017,34.997437,32.317597,34.005561,74.387368,79.995136,126.032764,74.676873,133.013089,55.892997,44.679680,137.250227,119.970000,2.093000,203.800000,118.860000,1.568000,133.100000,65322.674383,13.043755,23.210404,83.724282,34.629785,3413.192899,2144.118298
06/19/2026 18:05:52,0.000000,0.000000,75.008138,74.698463,65.797696,75.317879,78.087531,72.623918,70.102557,74.872049,34.066252,29.138659,29.615413,29.426990,36.267545,36.264003,33.555507,33.866397,33.572003,35.518361,34.161691,33.795174,32.205108,32.996759,31.415635,70.258278,31.400497,36.979290,22.330422,22.153715,22.123649,30.052305,30.878691,31.136260,33.893510,33.849994,27.469129,27.865640,34.577967,37.175289,33.723940,37.748193,35.873391,37.768652,32.294052,36.855154,34.015314,36.740126,32.274378,36.561309,32.281594,34.282582,31.955361,34.061928,32.939763,35.020693,32.289951,34.046343,80.565637,85.782637,125.549506,83.189579,132.659611,55.585070,45.815058,154.913906,120.200000,2.175000,215.800000,118.710000,1.649000,144.800000,65382.681615,12.687249,24.292041,91.831837,34.624299,3416.691660,2146.444613
06/19/2026 18:06:52,0.000000,0.000000,75.039323,74.661206,65.822818,75.288046,78.085573,72.640584,70.118924,74.884945,34.069985,29.202179,29.646810,29.475579,36.141342,36.224138,33.423389,33.816488,33.521988,35.482649,33.982082,33.789381,32.204643,32.974512,31.436400,71.417364,30.894268,37.815242,22.412003,22.236656,22.202279,29.705115,30.463891,30.004291,33.873001,33.807281,27.835587,27.964367,34.590466,37.209415,33.766455,37.782099,35.883974,37.773908,32.310022,36.880773,34.033921,36.771058,32.289537,36.604709,32.297119,34.309607,31.985604,34.090744,32.956172,35.034399,32.291762,34.071235,82.790027,88.006999,126.701242,84.955157,134.097837,55.701846,45.782042,157.693283,120.970000,2.191000,217.300000,119.490000,1.658000,146.700000,65442.680607,13.554438,24.260804,93.050437,34.646649,3420.294072,2148.870711
06/19/2026 18:07:52,0.000000,0.000000,75.130169,74.694205,65.659721,75.286140,78.132915,72.615376,70.112455,74.859079,34.060863,29.147518,29.577893,29.417713,36.079459,36.120640,33.396668,33.732047,33.444444,35.347235,33.544844,34.045241,32.169153,32.842582,31.475098,71.561516,30.797049,36.855332,22.511032,22.338393,22.349222,29.648327,30.352298,30.023305,33.818546,33.755042,27.818341,27.961760,34.612718,37.198872,33.752715,37.765776,35.894709,37.772687,32.314131,36.854259,34.050819,36.752946,32.298447,36.595870,32.309237,34.295511,31.995955,34.074348,32.987764,35.021126,32.314464,34.052601,77.759737,83.302481,127.287736,77.467907,134.575783,55.847311,44.739109,141.239561,121.090000,2.118000,207.900000,119.700000,1.591000,136.900000,65502.679112,13.587928,23.267404,85.613517,34.645748,3423.904759,2151.301205
06/19/2026 18:08:52,0.000000,0.000000,75.227810,74.687952,65.716611,75.311924,78.176289,72.615403,70.179279,74.895114,33.959064,28.895355,29.333374,29.196066,36.079031,36.079916,33.337506,33.616057,33.333235,35.291699,33.482964,33.770852,32.119773,32.906174,31.180960,64.933683,30.978457,35.816411,21.328898,21.161440,20.953559,29.686216,30.463275,30.796656,33.672396,33.655518,27.228481,27.460394,34.624238,37.201954,33.783243,37.767430,35.895894,37.780497,32.315321,36.867781,34.058617,36.749214,32.300629,36.592287,32.309093,34.311787,31.999374,34.087916,32.984903,35.023150,32.330437,34.080970,78.003376,83.177281,125.406044,80.895685,132.354707,55.603865,45.153855,149.380886,121.020000,2.148000,211.800000,119.460000,1.628000,141.300000,65562.676482,12.152403,23.664008,89.361664,34.653237,3427.341080,2153.561772
06/19/2026 18:09:52,0.000000,0.000000,75.292620,74.744775,65.944412,75.368414,78.245635,72.697061,70.198833,74.925120,33.823610,28.950646,29.363676,29.218331,35.978026,35.810604,33.205028,33.519165,33.171010,35.261090,33.227006,33.692207,32.083689,32.787426,31.224573,70.948329,30.759098,37.110479,22.247732,22.117212,22.035485,29.514325,30.262032,29.165561,33.639561,33.568935,27.470097,27.796918,34.621023,37.218648,33.781042,37.755077,35.891160,37.772239,32.312346,36.876982,34.061192,36.780982,32.301553,36.584798,32.307897,34.316364,32.015981,34.068295,32.979925,35.027052,32.315790,34.071238,81.985986,87.164471,126.570086,83.958354,133.962983,55.617601,45.398274,155.585566,120.920000,2.181000,216.000000,119.620000,1.652000,145.300000,65622.675700,13.213709,23.896770,92.127655,34.652979,3430.928477,2155.970463
06/19/2026 18:10:52,0.000000,0.000000,75.377510,74.753670,65.809078,75.420151,78.298880,72.743878,70.270791,74.907546,33.892206,28.908927,29.307249,29.186216,35.752573,35.814590,33.114165,33.447886,33.201444,35.169541,33.457385,33.579387,31.960372,32.737179,31.162883,72.686069,30.581771,37.953895,22.303401,22.163918,22.062562,29.402551,30.091454,29.859172,33.600200,33.564219,27.397486,27.663510,34.613113,37.205015,33.780204,37.770151,35.891967,37.761556,32.317161,36.881306,34.073078,36.760972,32.297910,36.609055,32.312267,34.318504,32.002105,34.093943,32.978935,35.017641,32.305474,34.078702,84.377172,89.541044,127.536938,86.612946,135.109657,55.745183,45.708046,160.368432,121.050000,2.206000,219.700000,119.490000,1.679000,148.900000,65682.673214,13.763147,24.190748,94.209816,34.653453,3434.557355,2158.420583
06/19/2026 18:11:52,0.000000,0.000000,75.420455,74.752705,65.944312,75.424826,78.332573,72.748145,70.240057,74.931054,33.681575,28.877119,29.240213,29.129002,35.546875,35.737390,33.074759,33.420936,33.119533,35.090935,33.769511,33.860840,31.795427,32.728609,31.027572,65.936682,30.566534,36.267977,21.383985,21.223720,21.064437,29.406573,30.107066,30.124007,33.527262,33.440188,27.465269,27.732842,34.614133,37.192323,33.779243,37.763008,35.881214,37.767619,32.301910,36.870222,34.055740,36.751214,32.292574,36.587374,32.287228,34.298410,31.986392,34.068170,32.979799,35.012295,32.308146,34.042746,78.419630,83.667568,126.623308,80.730031,133.604570,55.730083,44.730078,148.805201,121.030000,2.145000,211.500000,119.700000,1.617000,140.500000,65742.662548,13.009232,23.258745,89.101165,34.641988,3438.069282,2160.752999
06/19/2026 18:12:52,0.000000,0.000000,75.527599,74.826979,65.876336,75.501693,78.399502,72.845581,70.261948,74.945221,33.639970,28.708181,29.122607,29.004660,35.552301,35.647563,32.963647,33.326758,33.005890,35.020140,33.524922,33.586481,31.897995,32.693587,30.996841,72.868762,30.659653,37.710765,22.235563,22.153485,22.053451,29.477333,30.169330,29.992788,33.510875,33.438460,27.254103,27.562172,34.609131,37.212542,33.770811,37.782014,35.897278,37.782319,32.300695,36.895871,34.057508,36.775097,32.281374,36.618716,32.288682,34.314949,32.004326,34.088582,32.955786,35.023372,32.296946,34.083954,84.025842,89.037210,127.445840,86.185806,134.944106,55.718418,45.450906,161.016301,121.080000,2.206000,219.200000,119.520000,1.676000,148.700000,65802.659791,13.763966,23.946799,94.488641,34.651998,3441.684463,2163.189428
06/19/2026 18:13:52,0.000000,0.000000,75.620778,74.840812,65.996628,75.532659,78.471592,72.895277,70.294986,74.926963,33.548512,28.734996,29.153430,29.066650,35.577544,35.645777,32.972729,33.264294,32.994378,34.994911,33.193501,33.416322,31.990191,32.627311,31.129825,67.460162,30.365788,35.822763,21.524755,21.339376,21.263146,29.210590,29.895106,29.647193,33.430833,33.402842,27.431755,27.657433,34.627482,37.241889,33.812626,37.768829,35.902613,37.792944,32.305609,36.910759,34.072892,36.782908,32.315925,36.622989,32.316287,34.312750,32.013247,34.110181,33.014311,35.036077,32.323488,34.092681,74.780745,80.115579,126.918333,74.675111,133.963465,55.791458,43.987014,137.675396,120.990000,2.098000,204.400000,119.690000,1.570000,133.600000,65862.657918,13.279892,22.542871,83.927350,34.668824,3445.220601,2165.544073
06/19/2026 18:14:52,0.000000,0.000000,75.656545,74.886328,66.075067,75.578313,78.506152,72.974522,70.311973,74.935409,33.425787,28.452449,28.895044,28.793571,35.602732,35.526076,32.788447,33.169415,32.864454,34.885713,33.422233,33.117188,31.644432,32.602338,30.928184,69.832150,30.679281,36.088645,21.680637,21.501571,21.400055,29.379617,30.173739,30.473290,33.371937,33.315951,26.797746,27.228222,34.622499,37.241343,33.792504,37.774878,35.895557,37.766904,32.302970,36.891491,34.081079,36.750806,32.293086,36.593636,32.290958,34.328757,32.009273,34.071312,32.978501,35.018094,32.309548,34.069449,80.668749,85.742890,126.206164,83.243850,133.603909,55.475603,45.082578,155.158131,121.030000,2.177000,215.700000,119.770000,1.651000,145.300000,65922.657113,12.492649,23.595996,91.939500,34.654132,3448.714574,2167.862061
06/19/2026 18:15:52,0.000000,0.000000,75.657827,74.899440,66.027696,75.629094,78.543719,73.050438,70.351732,74.954676,33.432057,28.591269,28.985651,28.927051,35.357764,35.515090,32.821590,33.121211,32.838272,34.859597,33.120997,33.927563,31.798665,32.667805,31.096869,71.215846,30.271543,37.348876,21.814458,21.680292,21.618459,29.090425,29.834288,29.289354,33.335081,33.288424,27.234599,27.478596,34.634781,37.234130,33.791433,37.780882,35.894086,37.785763,32.281471,36.903384,34.058831,36.762701,32.284278,36.599478,32.285475,34.321070,32.014025,34.099228,32.990007,35.041986,32.292287,34.078418,82.953015,88.082479,127.400399,84.933202,134.891216,55.697747,45.124625,157.744588,121.150000,2.188000,217.600000,119.750000,1.660000,146.400000,65982.656511,13.712752,23.636124,93.072796,34.656686,3452.320177,2170.289175
06/19/2026 18:16:52,0.000000,0.000000,75.758661,74.901093,66.088706,75.661796,78.612484,73.033705,70.425609,74.963102,33.478675,28.562682,28.966884,28.856209,35.269647,35.450035,32.740956,33.041052,32.796446,34.772638,33.042294,33.717163,31.735940,32.607855,30.859643,71.092223,30.194990,36.029087,22.077028,21.902519,21.851615,29.085339,29.767673,29.486743,33.313288,33.211526,27.159104,27.388456,34.607334,37.202349,33.785618,37.749466,35.866615,37.768078,32.285466,36.892225,34.053404,36.740480,32.268956,36.588221,32.274788,34.308634,32.005114,34.100017,32.982795,35.020160,32.280969,34.077779,77.611175,82.962803,127.944166,77.095157,135.235142,55.926085,44.387387,141.030457,121.200000,2.114000,207.300000,119.880000,1.588000,136.700000,66042.654525,13.099653,22.929434,85.515377,34.642923,3455.926975,2172.713678
06/19/2026 18:17:52,0.000000,0.000000,75.736198,74.939862,66.177822,75.692351,78.616435,73.108384,70.322876,74.973287,33.385259,28.338560,28.687941,28.674000,35.205632,35.331075,32.640049,32.990860,32.730521,34.733046,33.004839,33.096295,31.525476,32.541846,30.774115,64.716941,30.395677,34.957225,20.983802,20.817632,20.631066,29.142135,29.927441,30.224354,33.189442,33.141887,26.705411,26.986011,34.630345,37.196544,33.791640,37.747947,35.881188,37.760523,32.267180,36.889702,34.067297,36.733973,32.272938,36.599263,32.292986,34.292614,32.002400,34.094821,33.001152,35.013197,32.279612,34.070210,78.192586,83.437303,126.178424,81.137103,133.243277,56.123009,44.789314,149.842955,121.130000,2.150000,211.900000,119.650000,1.620000,141.500000,66102.652258,11.641702,23.315523,89.570268,34.644277,3459.362623,2174.974094
06/19/2026 18:18:52,0.000000,0.000000,75.783790,74.966378,66.043687,75.727561,78.667087,73.152591,70.340848,74.992006,33.130412,28.385645,28.815767,28.722981,35.238340,35.251195,32.582071,32.967138,32.671160,34.686698,32.967281,33.289965,31.696011,32.457238,30.779301,70.526681,30.115717,36.712180,21.629336,21.517586,21.483116,28.959921,29.683773,28.247366,33.195706,33.120596,26.958742,27.480516,34.637576,37.225861,33.799775,37.771508,35.870282,37.771737,32.263344,36.904971,34.058204,36.756325,32.258556,36.611953,32.280251,34.314528,31.987871,34.079069,32.994714,35.023181,32.297710,34.094926,82.136664,87.243459,127.380992,84.073580,134.818694,56.374159,44.946919,155.706465,121.070000,2.176000,215.600000,119.620000,1.653000,145.000000,66162.649885,13.245797,23.466383,92.180812,34.650117,3462.947787,2177.380971
06/19/2026 18:19:52,0.000000,0.000000,75.798979,74.981582,65.972816,75.765287,78.662205,73.199320,70.418189,74.989938,33.342130,28.389849,28.766880,28.718853,35.380951,35.243990,32.542817,32.911899,32.620204,34.651840,33.157265,33.168976,31.487843,32.542083,30.808601,72.287401,29.903088,37.190816,21.922372,21.783733,21.724605,28.848886,29.469323,28.885467,33.170647,33.083534,26.895587,27.204563,34.612749,37.208632,33.786354,37.766990,35.873444,37.781961,32.262960,36.893040,34.071536,36.744392,32.273199,36.604833,32.275863,34.310151,32.003520,34.091956,32.977390,35.021421,32.283433,34.076686,84.525560,89.569777,128.295878,86.715117,136.020236,56.664654,45.107534,160.051214,121.100000,2.205000,219.200000,119.530000,1.671000,148.600000,66222.649035,13.571000,23.619816,94.073019,34.646026,3466.575178,2179.828657
06/19/2026 18:20:52,0.000000,0.000000,75.836588,75.071602,66.129539,75.802816,78.676895,73.294103,70.402443,75.029188,33.211673,28.418151,28.745208,28.698658,35.132160,35.277119,32.495831,32.909838,32.556348,34.570845,32.675983,33.728202,31.580395,32.537518,30.719184,65.028052,29.946315,35.072065,20.917336,20.777656,20.575699,28.819954,29.478754,29.420333,33.116588,33.046361,27.043153,27.292138,34.631426,37.221942,33.790623,37.770796,35.884540,37.788612,32.246075,36.892448,34.066502,36.752649,32.273741,36.592981,32.277221,34.304405,31.995528,34.091362,33.015914,35.020384,32.299992,34.072344,77.352200,82.584864,127.328493,79.399926,134.347581,56.601048,44.191327,145.447549,121.020000,2.125000,208.800000,119.730000,1.600000,138.300000,66282.656890,12.331682,22.740383,87.568267,34.649474,3470.068967,2182.143487
06/19/2026 18:21:52,0.000000,0.000000,75.917698,75.068737,66.116399,75.817172,78.736203,73.291571,70.422567,74.994714,33.207655,28.186074,28.718420,28.555656,35.092921,35.132822,32.474149,32.793909,32.491390,34.522466,32.984086,33.063298,31.468788,32.371816,30.682752,71.617869,30.150709,36.769915,21.808599,21.678022,21.619829,28.958857,29.654616,29.495864,33.047117,33.032448,26.649467,27.118210,34.611706,37.224395,33.784022,37.790741,35.856407,37.805175,32.232052,36.896266,34.042810,36.763989,32.229331,36.611208,32.247181,34.315714,31.989507,34.096969,32.978410,35.018447,32.264482,34.101726,83.227925,88.224749,127.883887,85.407820,135.431872,56.529969,44.972167,159.049713,121.000000,2.200000,218.000000,119.610000,1.666000,147.500000,66342.645482,13.279393,23.490522,93.639933,34.643027,3473.653624,2184.549978
06/19/2026 18:22:52,0.000000,0.000000,75.918312,75.077800,66.079029,75.841182,78.767702,73.291952,70.473125,75.005295,33.220981,28.334678,28.707706,28.596146,35.050245,35.164186,32.451341,32.773778,32.540311,34.476317,33.189872,32.958279,31.432141,32.466012,30.863570,71.994259,29.734551,36.134590,21.849245,21.688608,21.693565,28.660983,29.278366,28.572193,33.069201,33.004303,26.929871,27.162760,34.607158,37.196426,33.777926,37.758605,35.852529,37.774353,32.216588,36.876125,34.062551,36.740747,32.233455,36.580350,32.264198,34.294078,31.990062,34.100285,33.005290,35.025749,32.275724,34.061448,81.608607,86.796842,128.802434,82.144542,136.330124,56.897375,44.486436,147.662732,121.050000,2.149000,211.800000,119.900000,1.617000,140.700000,66402.643390,13.109827,23.024763,88.582196,34.634682,3477.284497,2186.998837
06/19/2026 18:23:52,0.000000,0.000000,75.976574,75.075723,66.232302,75.859379,78.792565,73.298352,70.455429,75.012616,32.955360,28.150540,28.519149,28.505397,34.897979,35.093081,32.411086,32.707303,32.507572,34.434783,32.863778,33.086572,31.388752,32.384879,30.568757,62.776574,29.981647,34.634003,20.513619,20.336581,20.162353,28.778087,29.504688,29.655413,32.975749,32.928182,26.661731,26.948789,34.613341,37.211874,33.788333,37.766309,35.840554,37.781849,32.213903,36.894146,34.050005,36.755232,32.233101,36.589291,32.243715,34.315808,31.980247,34.113486,32.991394,35.025190,32.275370,34.089950,76.757101,82.036533,126.797586,79.398144,134.023592,56.626035,44.365732,145.339113,121.300000,2.124000,209.400000,119.870000,1.603000,138.100000,66462.641899,11.725427,22.908576,87.518370,34.638655,3480.716467,2189.252170
06/19/2026 18:24:52,0.000000,0.000000,75.994474,75.124051,66.328509,75.910583,78.836866,73.396686,70.499731,75.012752,32.968634,28.089331,28.493651,28.428592,34.603407,35.183468,32.294445,32.652969,32.401195,34.404102,32.830369,32.973168,31.285773,32.307859,30.718430,70.299222,30.008587,35.820426,21.619328,21.452818,21.417550,28.758691,29.421973,27.563475,32.959957,32.865707,26.556948,27.011019,34.601948,37.185042,33.757522,37.737418,35.848466,37.743344,32.207166,36.872093,34.045187,36.720786,32.214618,36.554977,32.240983,34.280686,31.965930,34.071823,32.988792,35.007962,32.262672,34.050201,81.865558,86.987693,127.734249,83.880843,135.251922,56.620856,44.776301,155.380993,121.180000,2.180000,216.000000,119.890000,1.647000,145.000000,66522.640305,12.517373,23.303053,92.037646,34.617881,3484.281540,2191.639802
06/19/2026 18:25:52,0.000000,0.000000,76.003492,75.169820,66.105872,75.936679,78.854463,73.380540,70.525001,75.021838,33.104362,28.179642,28.508532,28.485942,34.533098,35.073308,32.325632,32.654792,32.436048,34.382069,32.878986,33.197861,31.265955,32.304532,30.866879,71.360896,29.462324,36.634128,21.635442,21.449186,21.402273,28.410648,28.991098,28.036211,32.991190,32.886718,26.805911,26.976794,34.631395,37.193168,33.774714,37.756734,35.854958,37.758217,32.204789,36.872764,34.086702,36.738271,32.240146,36.553814,32.234602,34.273433,31.990277,34.083151,33.016582,35.012626,32.248600,34.056138,84.121653,89.099642,128.654536,86.224678,136.277870,56.944246,44.833012,160.824190,121.400000,2.200000,219.500000,119.870000,1.674000,148.500000,66582.637881,13.276747,23.357381,94.406040,34.629054,3487.897977,2194.076120
06/19/2026 18:26:52,0.000000,0.000000,75.982423,75.145775,66.200233,75.922617,78.825730,73.358818,70.501870,75.024595,33.059446,28.146591,28.553575,28.486914,34.888922,35.143436,32.346581,32.565437,32.363957,34.367402,33.090116,33.265488,31.486137,32.288149,30.497890,67.004459,29.606085,35.097761,20.938873,20.747092,20.620713,28.530036,29.154157,28.860639,32.899426,32.842518,26.875859,27.045552,34.599870,37.200217,33.745408,37.761158,35.818425,37.752703,32.169424,36.895161,34.036817,36.733682,32.186248,36.577212,32.210806,34.281653,31.956210,34.068781,32.998192,34.984527,32.243648,34.040987,78.359979,83.725782,128.399496,79.941362,135.616939,56.945074,43.953900,146.725969,121.260000,2.130000,209.200000,119.760000,1.611000,139.200000,66642.637136,12.586951,22.510810,88.154668,34.613056,3491.446850,2196.443896
06/19/2026 18:27:52,0.000000,0.000000,75.831434,75.174986,66.295480,75.931114,78.781213,73.413893,70.412332,75.015369,32.993506,28.022358,28.421787,28.356454,34.587144,34.959273,32.172758,32.556689,32.330438,34.292249,32.685832,32.843948,31.203494,32.357839,30.418252,72.329432,29.999177,36.421690,21.658771,21.524135,21.475859,28.790324,29.447797,29.458055,32.897795,32.836885,26.496705,26.909906,34.603116,37.204778,33.765325,37.760648,35.843726,37.770873,32.161912,36.891646,34.051047,36.757156,32.186391,36.593728,32.229103,34.295464,31.963836,34.079903,33.005329,34.992532,32.257139,34.077976,84.171651,89.235365,128.790440,86.412956,136.501714,56.847665,44.894093,159.333105,121.220000,2.203000,219.600000,119.790000,1.675000,148.500000,66702.634357,13.005839,23.415851,93.762668,34.624581,3495.050795,2198.869757
06/19/2026 18:28:52,0.000000,0.000000,75.809464,75.152154,66.025262,75.904346,78.757898,73.363769,70.437444,75.008667,32.900889,28.061040,28.460906,28.424304,34.821374,34.951312,32.244902,32.574984,32.327174,34.298313,32.753719,33.096914,31.320701,32.333836,30.433913,64.063646,29.691132,34.286768,20.574017,20.387104,20.260608,28.500395,29.160211,28.863125,32.814705,32.778690,26.712110,27.022144,34.614329,37.210649,33.756290,37.772427,35.814104,37.746626,32.140609,36.899609,34.047053,36.722645,32.190319,36.578605,32.215366,34.248476,31.955429,34.067918,32.984436,35.006278,32.252613,34.041940,74.783146,80.201938,127.434213,76.201178,134.597158,56.797993,43.755413,138.676735,121.300000,2.094000,204.400000,119.890000,1.573000,134.100000,66762.633599,11.968415,22.318353,84.403969,34.613286,3498.519251,2201.155950
06/19/2026 18:29:52,0.000000,0.000000,75.732506,75.133843,66.197991,75.889717,78.706729,73.311852,70.456175,75.015048,33.624760,29.524340,29.912718,29.889982,35.363153,34.997421,32.552747,32.763098,32.590045,34.306724,33.720696,33.507936,31.774235,32.578484,31.664258,58.505389,30.737641,29.832281,26.184562,26.634992,27.799172,30.027029,30.202677,30.512476,33.264011,33.095129,29.531480,30.087723,34.608243,37.186452,33.756425,37.768143,35.817634,37.749704,32.150384,36.876256,34.032938,36.718312,32.172011,36.554202,32.218911,34.263996,31.973678,34.054248,33.000976,34.989964,32.229857,34.036105,80.965915,82.151360,117.258412,74.591932,122.790970,67.215508,55.264762,107.348282,121.800000,0.628000,67.400000,0.000000,0.000000,-0.000000,66822.631883,-2.918376,32.750657,68.258652,34.607922,3500.377915,2201.875674
06/19/2026 18:30:52,0.000000,0.000000,75.748904,75.144340,66.162502,75.845151,78.659365,73.286197,70.408128,75.023438,34.272461,31.468968,31.490799,31.844666,35.388018,35.267903,33.327294,33.491239,33.466083,34.642962,34.781800,34.722502,32.860013,33.186285,32.936176,49.681734,32.195338,31.611067,28.972062,29.335583,29.653613,31.383913,31.337129,31.706917,33.877172,33.723965,31.476346,31.755597,34.588118,37.170372,33.764214,37.749822,35.824680,37.745687,32.125868,36.861552,34.011523,36.712897,32.159711,36.547722,32.186387,34.250196,31.945128,34.055474,32.990201,34.986311,32.210883,34.026942,82.656513,83.090542,106.790292,67.445335,113.072399,77.978814,57.048623,88.307967,122.000000,0.627000,67.500000,0.000000,0.000000,-0.000000,66882.629055,-2.638997,34.250064,56.887271,34.595684,3501.502168,2201.875674
06/19/2026 18:31:52,0.000000,0.000000,75.605651,75.123896,66.083358,75.810728,78.607389,73.230930,70.397815,74.975586,34.639646,32.154211,32.079003,32.444363,35.462190,35.530876,33.788143,33.982185,33.907350,34.953219,35.260019,35.389066,33.252663,33.413514,33.656239,43.116728,33.247620,32.527833,30.537762,30.691974,30.847140,32.230732,32.176001,32.520345,34.238378,34.083465,32.051268,32.185797,34.587290,37.188562,33.756881,37.747827,35.806085,37.746579,32.122316,36.867240,34.023003,36.714605,32.167129,36.563508,32.182836,34.252868,31.958501,34.063846,33.007475,34.985362,32.201838,34.045442,83.845462,84.190721,99.650701,66.030439,107.228514,82.615492,57.561641,76.592458,121.940000,0.626000,67.200000,0.000000,0.000000,-0.000000,66942.627814,-2.148282,34.676115,49.093824,34.599460,3502.624395,2201.875674
06/19/2026 18:32:52,0.000000,0.000000,75.591186,75.138564,65.912900,75.803360,78.596260,73.243858,70.371475,75.012328,34.842010,32.522241,32.428384,32.748322,35.792911,35.853153,34.105239,34.368434,34.288774,35.224215,35.757756,35.496950,33.641599,33.609174,33.789113,39.524737,33.731922,33.069023,31.354675,31.388537,31.550885,32.797124,32.815798,33.118088,34.499859,34.356534,32.251622,32.340349,34.587892,37.153343,33.736350,37.721654,35.791285,37.718116,32.118574,36.825875,34.005021,36.670135,32.133758,36.529435,32.164854,34.209634,31.941391,34.013456,32.977468,34.943456,32.203621,34.014369,76.846316,76.460988,94.790683,68.621769,103.546238,84.435077,57.790523,69.856289,122.050000,0.624000,67.400000,0.000000,0.000000,-0.000000,67002.626206,-1.796446,34.865469,44.271005,34.572984,3503.746864,2201.875674
06/19/2026 18:33:52,0.000000,0.000000,75.592812,75.081907,66.115196,75.760651,78.591127,73.168849,70.410956,74.985278,35.120939,32.719721,32.648568,32.925700,35.849143,35.994414,34.418666,34.668450,34.559023,35.497694,35.437868,35.512879,33.790802,33.777479,34.151492,37.555482,33.951157,33.338209,31.751061,31.699829,31.870865,33.086200,33.177757,33.463028,34.701968,34.587960,32.328404,32.458970,34.571765,37.177509,33.713570,37.741853,35.781016,37.750737,32.082001,36.843840,33.993748,36.702262,32.099708,36.543370,32.143859,34.232633,31.912355,34.059009,32.964846,34.976539,32.174914,34.039446,77.182179,77.391130,90.526993,69.311804,101.037387,85.459275,57.940554,66.394091,121.380000,0.627000,67.400000,0.000000,0.000000,-0.000000,67062.624752,-1.651138,34.989347,41.680293,34.575249,3504.868337,2201.875674
06/19/2026 18:34:52,0.000000,0.000000,75.534061,75.138426,65.849567,75.760192,78.527993,73.193363,70.392254,75.001736,35.231541,32.937802,32.861334,33.144959,35.936957,36.233198,34.699722,34.947201,34.766401,35.741155,35.948453,35.724783,33.989400,33.939229,34.349662,36.609266,34.117680,33.566162,31.851781,31.841090,31.944981,33.371228,33.441427,33.719941,34.887234,34.766600,32.403017,32.541090,34.568935,37.168940,33.709042,37.725857,35.781048,37.750768,32.082032,36.850394,33.991002,36.715897,32.114370,36.541576,32.155015,34.239322,31.912387,34.046053,32.993215,34.969363,32.195805,34.035427,78.917395,79.021665,87.357682,69.513203,99.454657,86.203364,58.127971,63.789189,121.310000,0.627000,67.300000,0.000000,0.000000,-0.000000,67122.623586,-1.577664,35.143826,39.676289,34.577322,3505.989288,2201.875674
06/19/2026 18:35:52,0.000000,0.000000,75.499538,75.089526,66.022578,75.719151,78.504753,73.152622,70.384329,74.980760,35.401994,33.069186,33.078521,33.302179,36.144107,36.540738,34.816788,35.167531,34.953803,35.930987,36.180299,36.230001,34.197055,34.042133,34.351850,36.082462,34.289204,33.710713,31.893852,31.879597,31.977757,33.546528,33.658463,33.930242,35.024934,34.937136,32.469087,32.597435,34.552824,37.144478,33.684151,37.710813,35.761051,37.746729,32.068619,36.826131,33.981303,36.687647,32.093908,36.532734,32.137598,34.218400,31.887379,34.028808,32.957721,34.984065,32.198928,34.024337,80.089974,80.268832,85.188795,69.589995,98.111917,86.822758,58.354231,62.225115,121.380000,0.621000,66.900000,0.000000,0.000000,-0.000000,67182.620415,-1.619214,35.329927,38.449104,34.561381,3507.109173,2201.875674
06/19/2026 18:36:52,0.000000,0.000000,75.506847,75.085436,65.825882,75.694697,78.461027,73.067555,70.371092,74.959146,35.593160,33.230250,33.336453,33.525086,36.591503,36.630445,35.009281,35.371463,35.201379,36.095017,36.394298,36.031948,34.432137,34.104155,34.458380,35.727279,34.482800,34.018111,31.896199,31.877044,31.998365,33.713210,33.848658,34.076424,35.215384,35.082386,32.597442,32.730978,34.567149,37.135762,33.702724,37.702336,35.797043,37.735350,32.084306,36.811289,33.998375,36.665280,32.101197,36.501921,32.176423,34.207858,31.918226,34.015245,32.990373,34.960320,32.203991,34.000531,81.338723,81.470370,83.747523,69.724786,97.234415,87.411146,58.591076,60.970165,121.160000,0.627000,67.300000,0.000000,0.000000,-0.000000,67242.618842,-1.506163,35.524274,37.450945,34.563785,3508.229755,2201.875674
06/19/2026 18:37:52,0.000000,0.000000,75.444159,75.080582,65.787240,75.658308,78.473556,73.075083,70.422947,74.979463,35.795404,33.478852,33.624556,33.866114,36.681263,36.888760,35.272738,35.607330,35.417460,36.324580,36.414882,36.277175,34.681847,34.274085,34.759276,35.443375,34.764311,34.009488,31.927638,31.879528,31.990871,33.971285,34.102250,34.322843,35.371637,35.256838,32.783999,32.933559,34.542139,37.141788,33.661658,37.698597,35.771555,37.738647,32.049353,36.817663,33.955934,36.696435,32.083729,36.519956,32.156159,34.204068,31.884132,34.034961,32.974107,34.966709,32.178962,34.008856,82.394701,82.582292,82.747656,69.387681,96.196397,88.289793,59.184207,57.984279,121.390000,0.627000,67.100000,0.000000,0.000000,-0.000000,67302.617935,-1.999441,36.008929,35.025414,34.554270,3509.349960,2201.875674
06/19/2026 18:38:52,0.000000,0.000000,75.418287,75.047096,65.960051,75.638166,78.403416,73.052763,70.424385,74.961462,36.047189,33.754463,34.026652,34.225979,36.624009,36.947421,35.504429,35.842468,35.676896,36.516011,36.722224,36.481950,34.906543,34.371546,34.984465,35.636915,34.858898,33.762724,31.947801,31.903255,32.014243,34.175711,34.363446,34.576869,35.569199,35.480574,33.141330,33.318276,34.534417,37.170795,33.648377,37.716318,35.767441,37.743381,32.045665,36.849057,33.949702,36.692879,32.066576,36.533436,32.140011,34.215924,31.872867,34.034500,32.959865,34.970240,32.177830,34.011723,83.469244,83.638621,82.166236,70.061587,95.849787,88.142669,59.589727,58.301496,121.440000,0.625000,67.400000,0.000000,0.000000,-0.000000,67362.615772,-2.575893,36.338617,35.286591,34.555050,3510.469559,2201.875674
