Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 18:39:52,0.000000,0.000000,75.352278,75.033014,65.701564,75.598961,78.425764,72.982108,70.379352,74.961447,36.321633,34.141118,34.440688,34.672862,36.947037,37.116434,35.797668,36.119643,36.001954,36.686761,37.008821,36.808132,35.182833,34.517146,35.226919,35.958007,34.739299,33.758435,31.935036,31.885144,32.023245,34.321387,34.505538,34.696301,35.743886,35.696927,33.617317,33.801821,34.533771,37.147598,33.649343,37.710208,35.759539,37.748314,32.044402,36.819796,33.941647,36.686179,32.057813,36.494626,32.134299,34.195135,31.868485,34.003805,32.966026,34.952883,32.171293,33.996321,80.591490,80.497482,81.890173,71.004299,95.536568,88.002707,60.055939,58.927029,121.390000,0.626000,67.300000,0.000000,0.000000,-0.000000,67422.614399,-2.957557,36.715992,35.799144,34.544074,3511.589894,2201.875674
06/19/2026 18:40:52,0.000000,0.000000,75.361319,75.044592,65.930622,75.609504,78.391255,72.987602,70.367919,74.950498,36.631656,34.662726,34.881834,35.129192,37.276511,37.363168,36.067589,36.432833,36.275357,36.946218,37.468004,36.910325,35.489990,34.809923,35.691102,36.287198,34.740692,33.860635,31.945790,31.883871,32.028805,34.533265,34.665912,34.850871,36.007848,35.939203,34.145251,34.519982,34.535067,37.140488,33.633693,37.699057,35.769423,37.726357,32.051217,36.834333,33.955348,36.667975,32.089677,36.508610,32.157578,34.206371,31.886442,34.006850,32.974409,34.967898,32.176898,34.002358,75.535792,75.674663,81.219099,71.322575,95.269341,87.943335,60.574201,59.312544,121.460000,0.625000,66.900000,0.000000,0.000000,-0.000000,67482.612727,-3.272809,37.133444,36.113413,34.549502,3512.709530,2201.875674
06/19/2026 18:41:52,0.000000,0.000000,75.322391,75.004805,65.734968,75.539806,78.356707,72.924041,70.449179,74.961623,36.918129,35.169820,35.286848,35.581873,37.524678,37.767750,36.402158,36.769461,36.575676,37.154752,37.633533,37.294796,35.717890,35.028705,36.113064,36.623002,34.922104,34.011614,31.953826,31.897253,32.036724,34.733244,34.872510,35.044119,36.231054,36.214673,34.818826,35.234826,34.531471,37.130271,33.637458,37.712083,35.761582,37.759190,32.060696,36.810196,33.951992,36.677462,32.078971,36.516109,32.144806,34.209611,31.872321,34.011485,32.963491,34.962328,32.168418,33.990345,78.496635,78.576981,80.362413,71.307773,94.944688,87.903548,61.049153,59.848576,121.330000,0.627000,67.200000,0.000000,0.000000,-0.000000,67542.611466,-3.502519,37.514133,36.548359,34.547514,3513.829145,2201.875674
06/19/2026 18:42:52,0.000000,0.000000,75.328459,74.991867,65.764165,75.522575,78.351734,72.917343,70.433043,74.956557,37.220750,35.610468,35.663635,35.946241,37.774610,37.859888,36.738577,37.037618,36.876215,37.411751,37.715402,37.635848,36.092824,35.255924,36.451818,36.911999,35.106655,34.218568,31.945458,31.912939,32.039193,34.964105,35.092247,35.227460,36.463310,36.454458,35.350277,35.667931,34.504099,37.118023,33.603280,37.700175,35.761494,37.734797,32.036129,36.786091,33.935349,36.644503,32.061916,36.479675,32.124247,34.205083,31.857086,33.991292,32.949495,34.949698,32.171835,33.987095,79.340868,79.489629,79.914757,71.593593,94.717977,87.851059,61.437000,60.206579,121.280000,0.626000,67.000000,0.000000,0.000000,-0.000000,67602.609732,-3.605119,37.823687,36.837552,34.530068,3514.948613,2201.875674
06/19/2026 18:43:52,0.000000,0.000000,75.305213,75.001137,65.971234,75.524559,78.342351,72.904089,70.446334,74.961751,37.513105,35.953015,36.000846,36.246563,38.002244,38.215141,36.966986,37.317231,37.137298,37.635536,37.830857,38.013730,36.271355,35.471867,36.723229,37.179716,35.354778,34.443894,32.002802,31.927523,32.042455,35.200122,35.303404,35.450105,36.709778,36.677920,35.708737,35.954594,34.536554,37.125165,33.622682,37.703568,35.782912,37.718160,32.078565,36.775926,33.947792,36.658231,32.086879,36.498305,32.160448,34.187041,31.881298,34.003733,32.973067,34.953699,32.198575,33.984028,80.645653,80.798383,79.692574,72.004887,94.469093,87.822478,61.717445,60.539009,121.490000,0.626000,67.500000,0.000000,0.000000,-0.000000,67662.607672,-3.602894,38.046788,37.105165,34.543831,3516.068880,2201.875674
06/19/2026 18:44:52,0.000000,0.000000,75.353884,74.969993,65.971349,75.490823,78.327661,72.896927,70.446094,74.968693,37.754164,36.245458,36.260068,36.511060,38.373025,38.293984,37.228571,37.571187,37.362554,37.888045,38.127474,38.074040,36.540269,35.558070,36.890232,38.422010,35.465754,34.649934,31.928594,31.928149,32.025757,35.393149,35.478681,35.644401,36.929057,36.920652,35.992065,36.209833,34.553592,37.133746,33.604439,37.707956,35.773622,37.757943,32.069231,36.806489,33.919411,36.662692,32.086052,36.509874,32.151561,34.188385,31.862155,34.004213,32.976659,34.971472,32.186623,33.975211,81.783096,81.955318,80.654215,73.191556,95.567674,86.918739,56.717293,96.263806,121.380000,8.847000,494.400000,120.160000,1.197000,72.800000,67722.604534,0.676244,33.973690,61.813003,34.545066,3517.306252,2201.895890
06/19/2026 18:45:52,0.000000,0.000000,75.254511,74.973228,65.736781,75.516304,78.288260,72.880988,70.424122,74.973874,36.985241,34.217326,34.219989,34.267362,37.792383,38.375438,36.823903,37.293598,36.935700,37.911354,37.086082,37.200944,35.429766,35.122144,35.687892,65.594906,32.498836,35.338745,26.173988,25.973298,26.069182,33.305531,33.767526,32.632938,36.585127,36.583799,33.071214,33.173077,34.527434,37.120939,33.620249,37.682145,35.780905,37.716599,32.079219,36.772673,33.924991,36.628870,32.079377,36.476681,32.161102,34.183254,31.855669,33.959179,32.954684,34.947778,32.213767,33.959672,82.856805,87.732987,114.930478,82.998682,127.513461,61.140985,48.229436,162.729439,120.560000,2.220000,221.200000,119.110000,1.694000,150.900000,67782.603496,8.796292,26.542453,95.222314,34.532259,3520.957262,2204.288315
06/19/2026 18:46:52,0.000000,0.000000,75.215813,74.884246,65.705759,75.464817,78.281123,72.793768,70.477336,74.957528,36.711904,33.752543,33.968793,34.013513,37.720853,38.323389,36.658231,37.011264,36.756592,37.850884,37.034396,37.177563,35.545482,34.912914,35.723137,67.508216,34.070173,38.501603,25.937147,25.669801,25.507252,33.689401,34.243052,34.346459,36.554543,36.570475,32.372128,32.577390,34.516411,37.109510,33.607208,37.709386,35.764328,37.739835,32.096388,36.786453,33.932604,36.650617,32.087535,36.518430,32.157800,34.196383,31.865282,33.986771,32.958305,34.966467,32.209910,33.978466,83.501264,89.078918,121.567161,84.739619,131.847341,57.159548,48.809361,156.109946,120.540000,2.201000,217.500000,118.930000,1.666000,147.500000,67842.601595,11.428282,27.073321,92.358013,34.541904,3524.635451,2206.789180
06/19/2026 18:47:52,0.000000,0.000000,75.198575,74.870804,65.760927,75.451339,78.248332,72.761612,70.475093,74.937554,36.493284,32.943847,33.318076,33.374418,37.576356,38.283226,36.430230,36.823623,36.562324,37.854848,37.260802,36.779056,35.171430,34.739079,35.044071,64.193755,34.431067,38.203611,24.820946,24.473242,24.223854,33.623450,34.306303,34.608915,36.365605,36.362949,31.549349,31.920215,34.545320,37.134345,33.623371,37.691880,35.801215,37.743489,32.144125,36.784255,33.961034,36.669658,32.123558,36.490081,32.200193,34.197835,31.894358,33.979237,32.992548,34.970915,32.235694,33.973559,76.844798,82.594834,121.888543,79.329666,130.025232,56.708055,48.163889,147.078630,120.520000,2.141000,209.900000,119.300000,1.612000,139.900000,67902.600390,11.721390,26.482221,88.315831,34.557834,3528.128382,2209.105912
06/19/2026 18:48:52,0.000000,0.000000,75.196650,74.909011,65.709868,75.451204,78.240624,72.782653,70.470429,74.930380,36.340721,32.515769,32.918207,32.834903,37.333293,38.185693,36.177027,36.572314,36.305749,37.740548,36.604509,36.543274,34.795032,34.579006,34.782445,71.861184,34.432412,40.151556,25.707882,25.487441,25.363157,33.450321,34.183924,34.511430,36.222596,36.161939,31.139417,31.207995,34.533507,37.111514,33.610867,37.703304,35.774142,37.745206,32.131168,36.772982,33.938177,36.660597,32.108777,36.493527,32.198362,34.203110,31.880943,33.988792,32.970998,34.964051,32.220025,33.964584,82.616092,87.953535,123.579135,84.982509,131.500052,56.830378,48.989980,158.770691,120.580000,2.201000,219.000000,119.060000,1.677000,148.200000,67962.598969,12.913637,27.237919,93.518948,34.548732,3531.735435,2211.537049
06/19/2026 18:49:52,0.000000,0.000000,75.203819,74.868023,65.776053,75.429874,78.225255,72.739657,70.465723,74.945553,36.224740,32.234615,32.647869,32.572269,37.321090,38.133753,35.988509,36.402923,36.119805,37.584550,36.095894,36.485916,34.526388,34.500210,34.339797,73.304946,34.309480,40.750063,25.512920,25.290209,25.215844,33.199990,33.992429,34.328002,36.097037,36.008914,30.696196,30.839246,34.535947,37.132521,33.625249,37.726893,35.799143,37.749376,32.131808,36.766544,33.951252,36.651945,32.153651,36.481063,32.203451,34.203304,31.886483,33.990767,32.968975,34.969572,32.230187,33.969396,83.735748,89.233794,125.238046,85.654490,132.829591,57.234443,48.671663,155.276279,120.540000,2.197000,217.700000,119.150000,1.662000,146.900000,68022.597162,13.802462,26.947601,91.991543,34.556376,3535.394796,2214.020335
06/19/2026 18:50:52,0.000000,0.000000,75.186466,74.854888,66.012560,75.416478,78.223686,72.731724,70.450592,74.939796,35.942172,31.895354,32.319097,32.256160,37.170932,38.031898,35.785271,36.205103,35.929328,37.476202,35.769426,36.147444,34.426735,34.321563,34.074436,64.551978,34.106379,38.246193,23.803678,23.577053,23.368839,32.883895,33.748598,34.082497,35.813331,35.806687,30.156589,30.512253,34.539637,37.134429,33.646295,37.709385,35.805179,37.731093,32.147217,36.783816,33.942389,36.667892,32.137121,36.477457,32.213965,34.192042,31.880971,33.987232,32.961879,34.964267,32.236351,33.977766,75.332325,81.060600,123.667933,77.928094,130.379630,57.081955,47.660193,142.179076,120.740000,2.107000,206.700000,119.350000,1.589000,136.300000,68082.595273,12.228409,26.017784,86.053277,34.556819,3538.850133,2216.298986
06/19/2026 18:51:52,0.000000,0.000000,75.200335,74.851863,65.731959,75.426798,78.204093,72.718782,70.487897,74.970146,35.784782,31.603856,32.020361,31.935709,37.350914,37.771252,35.632451,36.017822,35.684663,37.358020,35.787440,35.838348,34.353094,34.104543,33.584656,71.838485,33.818417,39.651266,24.870539,24.748837,24.694253,32.663008,33.487969,33.724720,35.690461,35.640840,29.958483,30.354308,34.524843,37.148870,33.668304,37.737911,35.807223,37.726946,32.150606,36.793689,33.930986,36.676439,32.141918,36.506571,32.195104,34.214951,31.886590,33.988260,32.958463,34.977710,32.238923,33.984329,81.508652,86.954966,124.454520,84.105492,131.563248,56.840881,48.337322,156.418586,120.650000,2.192000,217.000000,119.040000,1.664000,146.700000,68142.593132,13.009776,26.641490,92.493355,34.562932,3542.414866,2218.689511
06/19/2026 18:52:52,0.000000,0.000000,75.200748,74.843827,65.853654,75.413021,78.223185,72.722749,70.468707,74.945987,35.686714,31.440629,31.887468,31.760610,37.095303,37.735872,35.396720,35.817642,35.507709,37.193818,35.401351,35.627005,34.007292,34.026826,33.382977,72.951979,33.590114,40.754814,24.661560,24.537599,24.399287,32.421896,33.214220,33.460383,35.559539,35.501047,29.770110,30.154064,34.524309,37.139936,33.631252,37.721817,35.800112,37.741946,32.162151,36.795626,33.943586,36.677492,32.152236,36.494703,32.202645,34.212264,31.890130,33.986653,32.954631,34.996059,32.241230,33.999506,83.685700,88.982931,125.593462,86.221410,132.779770,57.064964,48.089602,160.618969,120.620000,2.208000,219.900000,119.130000,1.675000,149.100000,68202.592420,14.340914,26.413900,94.317730,34.563414,3546.044462,2221.143370
06/19/2026 18:53:52,0.000000,0.000000,75.211664,74.853058,65.717792,75.414686,78.207591,72.719338,70.427959,74.943896,35.583003,31.283759,31.664691,31.582947,37.286867,37.678956,35.296770,35.678758,35.368076,37.108877,35.375611,35.780381,33.966537,33.959434,33.088562,69.094515,33.307059,38.619831,23.783195,23.643460,23.451651,32.134342,32.919395,33.131871,35.392777,35.331614,29.849783,30.191197,34.543075,37.128570,33.648781,37.721580,35.825462,37.751769,32.199632,36.790437,33.956138,36.684691,32.202568,36.491211,32.244573,34.215916,31.902705,33.987217,32.967198,34.977555,32.255073,33.976024,78.155739,83.722701,125.608026,79.441297,132.327182,57.238289,46.646102,145.332801,120.620000,2.127000,209.000000,119.120000,1.610000,138.600000,68262.591002,13.545701,25.074130,87.515465,34.573509,3549.619681,2223.540117
06/19/2026 18:54:52,0.000000,0.000000,75.211144,74.863099,65.901739,75.415310,78.235145,72.752576,70.463413,74.949170,35.440316,30.986546,31.375545,31.232882,36.909318,37.670693,35.127856,35.468270,35.130925,36.943902,35.013431,35.369768,33.833465,33.853891,32.911623,74.004989,33.158568,39.845523,24.370540,24.215211,24.190644,31.914496,32.732738,32.942153,35.245493,35.171906,29.389907,29.786083,34.543668,37.148619,33.655962,37.722538,35.824557,37.744238,32.208957,36.795297,33.958352,36.665215,32.203486,36.496550,32.243663,34.220779,31.891549,33.982327,32.968525,34.974444,32.270674,33.987152,84.247066,89.356457,125.968544,86.910293,133.244278,57.042073,47.706611,162.192110,120.600000,2.226000,221.000000,119.200000,1.688000,150.500000,68322.589171,13.784821,26.060702,94.992757,34.575328,3553.228238,2225.973905
06/19/2026 18:55:52,0.000000,0.000000,75.186990,74.841893,65.777824,75.417208,78.193272,72.752786,70.479882,74.970621,35.351123,30.845612,31.187847,31.130755,36.954351,37.363845,34.992535,35.391953,35.034159,36.820369,34.903791,35.463193,33.656622,33.769875,33.044004,65.439047,32.798368,37.653692,22.806725,22.621133,22.469171,31.546817,32.379885,32.544916,34.997343,35.041683,29.399842,29.711604,34.553414,37.175580,33.670450,37.750210,35.832364,37.763516,32.222584,36.806108,33.971865,36.691073,32.213439,36.540085,32.260405,34.251238,31.927465,34.020702,32.975388,34.981290,32.276621,34.033487,74.669562,80.400159,124.805489,76.256933,131.520092,56.973902,46.221937,138.320836,119.780000,2.094000,204.400000,118.500000,1.573000,134.200000,68382.586576,12.977739,24.675953,84.234830,34.595864,3556.711031,2228.278222
06/19/2026 18:56:52,0.000000,0.000000,75.177333,74.816600,65.947398,75.387160,78.175947,72.733655,70.479118,74.942826,35.193616,30.506295,30.895821,30.752307,37.068802,37.281505,34.760168,35.154826,34.826476,36.645895,34.908964,35.391737,33.466839,33.590335,32.598507,71.100575,32.681838,38.741881,23.729237,23.577402,23.497783,31.420787,32.276724,32.424427,34.895293,34.870015,28.875684,29.308781,34.554170,37.154665,33.671006,37.746344,35.839585,37.741113,32.220494,36.787622,33.961749,36.678336,32.212361,36.506263,32.249416,34.237170,31.923145,34.003926,32.966592,34.987592,32.274654,34.008438,81.045956,86.304260,124.984481,83.654641,132.038930,56.672369,47.028316,155.596571,119.690000,2.183000,216.100000,118.430000,1.658000,145.700000,68442.584948,13.310720,25.431161,92.132495,34.586232,3560.238684,2230.634350
06/19/2026 18:57:52,0.000000,0.000000,75.129171,74.795036,65.842772,75.386938,78.174883,72.717761,70.454046,74.928446,35.057004,30.458539,30.869019,30.673289,36.814768,37.137661,34.708145,35.048738,34.706213,36.530331,34.696898,34.960703,33.370740,33.554667,32.574363,72.208972,32.255058,39.367273,23.695450,23.503743,23.420319,31.098227,31.874346,31.799061,34.798622,34.717896,29.047885,29.139223,34.562973,37.144866,33.674160,37.731806,35.829743,37.725108,32.235525,36.787435,33.971773,36.679477,32.213047,36.503405,32.251543,34.237516,31.923047,34.013507,32.965071,34.970999,32.276230,33.989588,83.274707,88.424318,126.111530,85.529595,133.392457,56.798342,47.208062,158.939819,119.830000,2.199000,218.400000,118.280000,1.674000,147.700000,68502.583634,13.768782,25.598491,93.592300,34.584341,3563.850465,2233.071908
06/19/2026 18:58:52,0.000000,0.000000,75.158445,74.771086,65.935988,75.376317,78.153777,72.684659,70.502859,74.895895,35.028461,30.376355,30.808243,30.578809,36.641333,37.054525,34.502728,34.867357,34.532590,36.432352,34.504638,34.984213,33.201444,33.520469,32.333250,70.253441,32.096748,37.065130,23.330477,23.155284,23.143962,30.923630,31.685993,31.697131,34.674739,34.651672,28.900546,29.134575,34.560569,37.157947,33.699926,37.742418,35.843276,37.769099,32.248674,36.814016,33.989568,36.709601,32.226811,36.533028,32.272256,34.270161,31.924184,34.028637,32.957105,35.010942,32.300226,34.011313,75.755961,81.138005,126.413396,74.924160,133.363958,56.978334,45.592391,137.723626,119.930000,2.097000,204.400000,118.440000,1.577000,134.000000,68562.582283,12.984007,24.081123,83.950359,34.603488,3567.436828,2235.479547
06/19/2026 18:59:52,0.000000,0.000000,75.103131,74.794758,65.637931,75.371828,78.146776,72.715310,70.425314,74.925635,34.777221,29.990506,30.389934,30.261356,36.411556,36.888128,34.423691,34.741340,34.351757,36.322337,34.311816,34.596484,33.132472,33.485733,32.069325,67.629736,32.144596,36.932668,22.476428,22.359391,22.217958,30.846276,31.671926,32.041631,34.542683,34.492991,28.199715,28.618320,34.575104,37.190124,33.696580,37.736878,35.848494,37.758838,32.258809,36.824626,33.998884,36.713576,32.252860,36.548758,32.288620,34.269619,31.930322,34.031737,32.973101,35.021577,32.295574,34.011998,78.650408,83.868098,124.781779,81.732092,131.660240,56.395974,46.389836,151.977377,119.880000,2.161000,213.000000,118.430000,1.637000,143.000000,68622.579326,12.098855,24.833813,90.528329,34.611304,3570.872213,2237.745378
06/19/2026 19:00:52,0.000000,0.000000,75.107014,74.758926,65.812256,75.343951,78.132457,72.698358,70.465935,74.903521,34.737375,29.970072,30.423439,30.217782,36.532939,36.751978,34.180805,34.565989,34.229340,36.167015,34.140567,34.396046,32.918330,33.332562,31.959677,71.188522,31.803033,38.163618,23.011638,22.895558,22.820351,30.581770,31.370977,31.252457,34.458255,34.378382,28.539628,28.789642,34.599946,37.154303,33.730136,37.711052,35.885527,37.728175,32.294230,36.803318,34.028557,36.693149,32.286543,36.505697,32.303574,34.250361,31.949749,34.021010,32.993477,34.974502,32.329255,34.004319,81.994449,87.208283,125.982674,84.067533,133.195190,56.525793,46.462375,155.669402,119.680000,2.183000,216.000000,118.330000,1.656000,145.500000,68682.579216,13.261704,24.901914,92.164519,34.612344,3574.461539,2240.160012
06/19/2026 19:01:52,0.000000,0.000000,75.065785,74.727399,65.861099,75.343739,78.115412,72.657484,70.506098,74.901652,34.573332,29.847106,30.263948,30.138496,36.705143,36.761777,34.103322,34.449053,34.089608,36.082089,34.489478,34.539873,32.836590,33.295302,32.045362,73.250859,31.654295,38.967102,23.255018,23.120144,23.032062,30.474959,31.209397,31.171076,34.381024,34.321558,28.305781,28.623271,34.577365,37.167614,33.708989,37.751435,35.863758,37.759926,32.272808,36.826259,34.005851,36.710342,32.251971,36.557610,32.277702,34.282694,31.951464,34.054685,32.961851,35.020110,32.294685,34.038192,84.198034,89.402015,126.936616,86.207486,134.338523,56.762557,46.506073,157.167123,119.830000,2.193000,218.300000,118.430000,1.672000,147.300000,68742.576927,14.024193,24.942909,92.820856,34.616766,3578.093540,2242.616530
06/19/2026 19:02:52,0.000000,0.000000,75.097513,74.687730,65.693324,75.313422,78.096977,72.614787,70.475917,74.888948,34.453692,29.733116,30.153103,30.018099,36.727239,36.558203,34.007271,34.329523,34.026723,35.957803,34.050252,34.380997,32.690716,33.202843,32.012712,66.761667,31.527753,37.527852,22.220824,22.053518,21.909182,30.287200,31.100127,31.202614,34.212658,34.219760,28.217253,28.579153,34.575644,37.195526,33.705914,37.756329,35.872527,37.759836,32.258035,36.835404,34.014584,36.746035,32.244271,36.550393,32.275387,34.290149,31.942465,34.050100,32.963483,35.012426,32.297218,34.032729,79.946544,85.257018,126.162130,82.695455,133.084846,56.667557,45.852638,153.122435,119.900000,2.163000,213.400000,118.550000,1.643000,143.300000,68802.575527,13.200271,24.327581,91.038600,34.618923,3581.609208,2244.958364
06/19/2026 19:03:52,0.000000,0.000000,74.995389,74.688668,65.543926,75.321412,78.085582,72.585103,70.482533,74.885813,34.408674,29.614748,30.095392,29.902960,36.402742,36.458070,33.885991,34.209180,33.888885,35.874336,33.992337,34.288579,32.667480,33.212953,31.917326,73.240482,31.456787,37.742074,22.996762,22.880680,22.852913,30.276281,31.010785,30.831638,34.203199,34.153486,28.214882,28.578805,34.585946,37.187664,33.753014,37.747073,35.898510,37.766757,32.298373,36.837644,34.032814,36.723498,32.277051,36.562640,32.281021,34.280679,31.966369,34.047464,32.990183,35.001812,32.337559,34.036580,81.464974,86.883233,127.255163,82.369610,134.637813,56.634302,45.634147,148.230486,120.070000,2.155000,212.600000,118.610000,1.630000,141.500000,68862.574015,13.621354,24.120720,88.840433,34.630633,3585.239949,2247.411746
06/19/2026 19:04:52,0.000000,0.000000,75.043231,74.700611,65.854097,75.303776,78.081050,72.588590,70.481350,74.901113,34.277187,29.389859,29.884828,29.712819,35.767112,36.458759,33.774149,34.111589,33.775520,35.727142,33.751095,34.054462,32.446230,33.052309,31.791321,63.529963,31.376329,36.084761,21.625093,21.446465,21.196334,30.117657,30.891433,31.102213,34.035867,33.978152,27.818097,28.066465,34.610758,37.171713,33.758684,37.731504,35.902477,37.760994,32.306363,36.847808,34.044345,36.726141,32.301599,36.552095,32.299689,34.276222,31.975705,34.043457,32.987060,35.017320,32.324289,34.026001,76.355162,81.752317,125.203234,79.127348,132.192320,56.329485,45.410898,145.016878,119.900000,2.126000,208.500000,118.510000,1.601000,138.200000,68922.572369,12.175989,23.908772,87.369948,34.633211,3588.669882,2249.667156
06/19/2026 19:05:52,0.000000,0.000000,74.996959,74.724464,65.765043,75.331531,78.044319,72.615162,70.484643,74.884111,34.212975,29.275383,29.759682,29.566723,36.442545,36.270350,33.536249,33.940392,33.674848,35.631146,34.006114,34.013782,32.574941,33.052028,31.693038,70.944704,31.253067,37.428609,22.593234,22.456481,22.358881,30.002145,30.839247,30.539747,33.993806,33.940528,27.744107,28.159653,34.602237,37.194616,33.750633,37.764589,35.892231,37.778611,32.301854,36.873219,34.032999,36.748460,32.295413,36.570283,32.311198,34.287702,31.987673,34.060968,32.985923,35.014412,32.320328,34.065112,81.621539,86.885106,126.138707,83.792104,133.464858,56.265016,46.136289,155.258314,120.020000,2.182000,215.900000,118.680000,1.651000,145.100000,68982.570043,12.833309,24.595300,91.983631,34.641923,3592.233467,2252.058370
06/19/2026 19:06:52,0.000000,0.000000,74.988738,74.699339,65.574362,75.315158,78.048202,72.608480,70.461120,74.902956,34.193772,29.230218,29.753321,29.564556,35.979501,36.190279,33.550282,33.887817,33.579677,35.539310,33.532146,33.896631,32.506508,32.955630,31.386335,72.259652,30.921360,38.172975,22.587227,22.452716,22.366046,29.781882,30.489817,30.234846,33.913348,33.895587,27.756065,28.047192,34.609346,37.214084,33.754691,37.758463,35.894418,37.766652,32.311614,36.879764,34.046226,36.752793,32.288975,36.584679,32.291593,34.306758,31.979626,34.073306,32.972051,35.026736,32.309441,34.041374,83.878469,88.996668,127.124897,86.141796,134.648572,56.375732,45.817777,160.441910,120.000000,2.203000,218.500000,118.410000,1.674000,148.300000,69042.568063,13.878362,24.294613,94.241477,34.643130,3595.847848,2254.497789
06/19/2026 19:07:52,0.000000,0.000000,75.069156,74.695278,65.852978,75.302844,78.078017,72.617730,70.482496,74.906054,34.091880,29.263873,29.703139,29.534990,36.106461,36.071036,33.480652,33.846192,33.515912,35.495643,33.894757,34.187281,32.389383,32.913263,31.227829,66.777115,30.850099,35.842974,21.933825,21.745831,21.698069,29.702038,30.418917,30.256215,33.801317,33.785330,27.870214,28.169835,34.598161,37.215316,33.762508,37.771544,35.903058,37.766876,32.314510,36.885434,34.050585,36.757579,32.308777,36.583133,32.298048,34.305652,31.986089,34.068786,32.981750,35.027099,32.310557,34.072231,73.860025,79.467041,126.450704,73.912472,133.380090,56.429077,44.243862,135.963069,119.880000,2.088000,203.100000,118.650000,1.561000,132.400000,69102.567150,13.051887,22.791087,83.106960,34.648385,3599.363406,2256.835726
06/19/2026 19:08:52,0.000000,0.000000,75.022270,74.679219,65.861517,75.280614,78.033551,72.574673,70.499878,74.896731,33.822909,28.901763,29.353606,29.233592,35.977236,36.058278,33.348972,33.698583,33.361834,35.369426,33.331175,33.951638,32.179017,32.850215,31.503012,69.640060,31.101686,36.229823,22.001822,21.847491,21.826557,29.791818,30.590230,30.901310,33.734090,33.671911,27.210576,27.603610,34.624130,37.181063,33.774757,37.754125,35.895983,37.745677,32.327868,36.854706,34.052155,36.733925,32.299710,36.578540,32.312296,34.296343,32.005250,34.069913,33.005104,34.993639,32.329074,34.046758,80.191405,85.336790,125.694169,82.880106,133.004659,55.987940,45.506645,154.374150,119.990000,2.176000,215.000000,118.380000,1.644000,144.500000,69162.565503,12.230078,23.999745,91.593490,34.644051,3602.841729,2259.141748
06/19/2026 19:09:52,0.000000,0.000000,75.044072,74.668915,65.815235,75.294532,78.015435,72.572538,70.490585,74.871434,33.916626,28.988776,29.387080,29.283184,36.213336,35.988392,33.281166,33.565511,33.307206,35.286124,33.390296,33.804303,32.203131,32.784050,31.354381,70.875041,30.616746,37.475955,22.142599,22.029113,21.932010,29.435990,30.187293,29.731642,33.677663,33.657676,27.490094,27.730301,34.625361,37.213685,33.774027,37.767982,35.903909,37.778330,32.308246,36.884097,34.052794,36.764648,32.312699,36.602522,32.306466,34.310943,31.988281,34.075879,32.989741,35.037287,32.325156,34.058387,82.468828,87.680234,126.876953,84.594662,134.298752,56.102428,45.457897,156.855084,119.770000,2.185000,215.900000,118.550000,1.663000,146.100000,69222.563337,13.522514,23.953441,92.684460,34.654022,3606.433517,2261.558606
06/19/2026 19:10:52,0.000000,0.000000,74.966281,74.647295,65.746413,75.273999,78.002123,72.540502,70.529062,74.895349,33.841427,28.975681,29.403423,29.248732,35.772579,35.924508,33.190431,33.542333,33.175953,35.207950,33.665117,33.904549,32.011216,32.799058,31.082943,72.429187,30.531084,37.048300,22.459132,22.328191,22.271007,29.435878,30.118082,29.760959,33.634102,33.605231,27.509707,27.747065,34.613184,37.216140,33.787614,37.758523,35.891463,37.757959,32.320213,36.871373,34.060890,36.756347,32.293393,36.589958,32.301082,34.311341,32.002043,34.067993,32.974732,35.035618,32.318308,34.086180,80.595078,85.890734,127.651134,80.850607,135.178050,56.328514,45.275724,146.537742,119.940000,2.146000,211.200000,118.710000,1.615000,139.800000,69282.561895,13.268146,23.780154,88.068544,34.650718,3610.054013,2264.002019
06/19/2026 19:11:52,0.000000,0.000000,75.001315,74.663326,65.615270,75.280705,77.978922,72.563327,70.512883,74.894461,33.770020,28.771899,29.205043,29.139414,35.626341,35.729568,33.139480,33.471857,33.141821,35.107848,33.770020,33.397719,31.912294,32.728317,31.237723,68.815673,30.648926,36.687051,21.695396,21.550891,21.414291,29.425425,30.166479,30.330971,33.547104,33.517340,27.151633,27.444090,34.611589,37.218088,33.769515,37.759515,35.908369,37.789407,32.311836,36.885648,34.062342,36.765315,32.300209,36.601163,32.319399,34.308754,31.984748,34.088978,33.011304,35.037512,32.326459,34.080995,81.361813,86.492339,126.781291,84.260851,134.019132,56.232489,45.380406,157.197550,119.580000,2.182000,216.600000,118.030000,1.662000,146.000000,69342.560932,12.807273,23.879778,92.834146,34.657057,3613.562178,2266.336369
06/19/2026 19:12:52,0.000000,0.000000,74.981246,74.631417,65.621032,75.262172,77.985704,72.516775,70.471986,74.876166,33.671630,28.869360,29.278842,29.181573,35.623469,35.830355,33.066114,33.401188,33.087802,35.079234,33.377104,33.544112,31.919208,32.744557,31.072825,71.074139,30.425349,35.936870,22.256337,22.062123,22.104300,29.261638,30.014348,29.302670,33.524126,33.501026,27.499624,27.933893,34.595226,37.231847,33.771169,37.783254,35.879499,37.772978,32.288175,36.895665,34.052861,36.759405,32.287043,36.596918,32.304192,34.310449,31.991794,34.100361,32.988030,35.052429,32.306619,34.085171,77.546029,82.728539,127.585499,77.014379,134.923818,56.615539,44.806405,140.768429,119.710000,2.111000,206.800000,118.350000,1.592000,136.100000,69402.558710,12.604973,23.331897,85.392262,34.652654,3617.163600,2268.761696
06/19/2026 19:13:52,0.000000,0.000000,75.016694,74.638144,65.662854,75.267550,77.999062,72.556484,70.471405,74.869251,33.553229,28.616592,29.009630,28.909406,35.380122,35.752324,32.861998,33.290923,33.034659,34.992081,33.143556,33.387219,31.906222,32.773392,31.005912,64.142992,30.584151,34.934098,21.044805,20.912778,20.664526,29.296673,30.071214,30.314169,33.341143,33.367359,26.882932,27.215287,34.600777,37.224998,33.767850,37.769789,35.881353,37.780572,32.299826,36.899882,34.047770,36.766278,32.287208,36.610358,32.284253,34.324289,31.981187,34.105925,32.985600,35.032269,32.288988,34.095546,77.731596,82.984556,125.777006,80.689022,132.916209,56.370541,45.032373,148.926585,119.620000,2.141000,210.700000,117.970000,1.624000,140.500000,69462.556673,11.386044,23.548054,89.156147,34.651736,3620.588067,2271.013452
06/19/2026 19:14:52,0.000000,0.000000,75.112650,74.673296,65.713329,75.289826,78.029264,72.583067,70.547906,74.891706,33.534143,28.628655,29.054253,28.923604,35.414614,35.570156,32.813073,33.235359,32.919984,34.936224,33.284003,33.197845,31.734191,32.697721,30.828977,70.231705,30.345231,36.700612,21.819532,21.732483,21.656673,29.164982,29.847286,28.190114,33.375000,33.327457,27.127343,27.491297,34.631873,37.221945,33.770970,37.774661,35.888103,37.778027,32.294593,36.908325,34.063347,36.772068,32.305810,36.604964,32.291479,34.312413,31.989757,34.085543,32.986972,35.047383,32.308480,34.088360,81.739388,86.928924,126.953377,83.844439,134.484481,57.051784,45.053349,154.760800,119.460000,2.175000,214.500000,118.130000,1.649000,144.600000,69522.554946,13.132524,23.568088,91.764284,34.656254,3624.156908,2273.408911
06/19/2026 19:15:52,0.000000,0.000000,75.163528,74.642224,65.692602,75.304823,78.081673,72.576085,70.616819,74.894790,33.477480,28.621717,29.003602,28.897117,35.575750,35.581067,32.820279,33.143901,32.859276,34.820676,33.445937,33.215454,31.763426,32.645079,30.755089,71.928799,30.131715,37.196481,21.965804,21.855887,21.760206,28.997588,29.680401,29.213030,33.351013,33.297691,27.098765,27.358152,34.619372,37.202852,33.774264,37.756728,35.891008,37.766343,32.286388,36.878892,34.066216,36.775370,32.293458,36.601529,32.281494,34.306447,31.981542,34.095959,32.993846,35.038721,32.325047,34.090241,84.352471,89.270148,127.973334,86.662487,135.603478,57.774577,45.366811,161.063560,119.580000,2.212000,219.100000,118.120000,1.674000,148.600000,69582.552635,13.329634,23.866847,94.508950,34.651286,3627.769268,2275.846816
06/19/2026 19:16:52,0.000000,0.000000,75.203844,74.676649,65.818780,75.339065,78.141897,72.627380,70.589167,74.885442,33.430956,28.563392,28.949305,28.854791,35.530165,35.504020,32.735182,33.073951,32.807825,34.791085,33.110562,33.409690,31.656562,32.546844,30.892182,64.824225,30.137579,34.793585,20.958659,20.829315,20.676682,28.988932,29.698503,29.610658,33.240434,33.219547,27.227009,27.529802,34.636858,37.190213,33.804329,37.749083,35.898336,37.749792,32.288411,36.867952,34.050798,36.735228,32.296687,36.578630,32.303983,34.291157,32.001384,34.070332,33.009969,35.017114,32.307809,34.061499,75.898047,81.310650,127.128422,77.501669,134.238981,57.776106,44.469637,141.296855,119.560000,2.105000,205.300000,118.280000,1.580000,135.100000,69642.551970,11.784982,23.008603,85.640390,34.645478,3631.250288,2278.151599
06/19/2026 19:17:52,0.000000,0.000000,75.253102,74.686218,65.735784,75.365649,78.213843,72.647272,70.625009,74.895756,33.363060,28.369815,28.830277,28.689724,35.270015,35.423370,32.664928,32.997059,32.739432,34.746370,33.031527,33.183515,31.565236,32.524163,30.770079,70.835040,30.457014,36.332293,21.748986,21.607182,21.551828,29.159353,29.939301,29.980765,33.224752,33.199421,26.773073,27.252417,34.609712,37.227714,33.773354,37.776150,35.872979,37.783707,32.267388,36.906256,34.055499,36.764689,32.272578,36.606427,32.292749,34.316786,31.993701,34.085686,33.003118,35.047969,32.298383,34.092491,82.151045,87.291486,127.425740,84.529177,134.961755,57.594201,45.263683,156.767202,119.680000,2.186000,216.400000,118.270000,1.656000,146.100000,69702.550065,12.563607,23.768686,92.646013,34.652367,3634.792703,2280.522690
06/19/2026 19:18:52,0.000000,0.000000,75.357316,74.721629,65.830502,75.416948,78.236357,72.692382,70.631494,74.928401,33.382701,28.478341,28.892824,28.825824,35.371543,35.394590,32.665704,33.009837,32.701724,34.745573,33.199623,33.371066,31.582193,32.552212,30.656317,71.772515,29.732125,37.157458,21.765142,21.681230,21.569204,28.621222,29.190003,28.070544,33.229946,33.181060,27.109730,27.348377,34.616316,37.233411,33.795049,37.781829,35.901524,37.767555,32.271146,36.901361,34.067456,36.770412,32.265897,36.601111,32.289833,34.297901,32.013933,34.094092,33.002200,35.052374,32.306830,34.095148,84.319218,89.203012,128.553387,86.457612,136.358728,57.860826,45.095687,160.723198,119.590000,2.200000,218.600000,118.060000,1.679000,148.100000,69762.547870,13.548949,23.608509,94.362591,34.656269,3638.411737,2282.967545
06/19/2026 19:19:52,0.000000,0.000000,75.387537,74.751873,65.797441,75.464283,78.288586,72.747916,70.654656,74.950178,33.255623,28.489501,28.851341,28.774354,35.222448,35.354094,32.560803,32.928987,32.647476,34.675494,32.822677,33.341576,31.671130,32.490221,30.744620,65.529297,29.819989,34.663468,21.014189,20.884403,20.710272,28.737224,29.368851,29.089197,33.114458,33.097123,27.045478,27.401839,34.619298,37.214275,33.768595,37.759041,35.863462,37.771561,32.244924,36.889033,34.059524,36.740826,32.256124,36.583867,32.261387,34.281510,31.990811,34.090598,33.008481,35.040461,32.289939,34.079626,74.019158,79.495304,127.665864,74.268626,134.861259,57.835982,43.956036,136.284980,119.570000,2.082000,202.600000,118.230000,1.563000,132.600000,69822.547610,12.150589,22.512879,83.261711,34.640667,3641.906610,2285.285562
06/19/2026 19:20:52,0.000000,0.000000,75.409915,74.724410,66.042521,75.445968,78.320403,72.776130,70.671131,74.899825,33.144067,28.128465,28.560440,28.462756,35.052929,35.263952,32.540857,32.824133,32.563411,34.542397,32.972049,32.941855,31.415680,32.437567,30.358257,69.059283,30.325566,35.329054,21.412888,21.212223,21.136656,28.990805,29.749869,30.003564,33.101745,33.027515,26.510469,26.917922,34.617732,37.200775,33.779553,37.760665,35.876009,37.748286,32.252189,36.885296,34.061988,36.768502,32.263432,36.594676,32.259753,34.301627,31.995857,34.079301,32.994057,35.023856,32.267881,34.079815,80.627831,85.593739,127.118133,83.107657,134.602532,57.297110,44.949832,154.246130,119.530000,2.173000,215.000000,118.180000,1.646000,144.100000,69882.548499,11.859886,23.469168,91.536877,34.640563,3645.392551,2287.599902
06/19/2026 19:21:52,0.000000,0.000000,75.456713,74.740401,65.934014,75.497234,78.363503,72.817817,70.692613,74.913597,33.141708,28.245258,28.649093,28.586679,34.977429,35.153893,32.469768,32.800202,32.524578,34.557345,32.546372,33.123981,31.482389,32.481483,30.492504,70.250842,29.666357,36.205904,21.616387,21.445388,21.431735,28.493037,29.132784,27.610177,33.046900,33.027341,26.834201,27.173300,34.610974,37.226318,33.778764,37.775346,35.865373,37.784072,32.242839,36.911292,34.047678,36.767514,32.250987,36.597344,32.248178,34.318041,31.972242,34.115599,32.993065,35.049913,32.280353,34.096697,82.738307,87.821179,128.291530,84.842601,135.890210,57.643113,44.965952,157.247075,119.600000,2.190000,216.600000,118.110000,1.656000,146.400000,69942.548491,12.721323,23.484581,92.855775,34.646629,3648.979995,2290.012708
06/19/2026 19:22:52,0.000000,0.000000,75.470968,74.770301,66.108949,75.536685,78.382627,72.867979,70.717316,74.946203,33.063021,28.261308,28.639261,28.577983,35.123530,35.217070,32.364617,32.779582,32.428926,34.491221,33.326115,32.972634,31.535189,32.503061,30.641204,71.395948,29.606382,35.601552,21.816297,21.640845,21.635909,28.608566,29.196084,28.579118,33.064443,32.983097,26.846025,27.103441,34.626758,37.196506,33.787431,37.759666,35.865770,37.766352,32.230335,36.885851,34.067428,36.738086,32.254399,36.579053,32.272159,34.291811,32.005601,34.083410,33.010173,35.018648,32.287768,34.080568,80.076857,85.231271,129.008812,80.032766,136.712414,57.876090,44.295232,145.561003,119.610000,2.136000,209.700000,118.190000,1.608000,139.000000,70002.548848,12.760919,22.840633,87.620446,34.640389,3652.590545,2292.445056
06/19/2026 19:23:52,0.000000,0.000000,75.555826,74.807488,66.006073,75.574866,78.413529,72.871556,70.698135,74.954576,33.155594,28.123080,28.563534,28.472366,35.000402,35.189274,32.404892,32.733129,32.468196,34.488683,33.203147,33.053224,31.406562,32.377305,30.412787,69.471088,29.967870,35.956701,21.311273,21.146956,21.041391,28.744925,29.465297,29.533974,32.978691,32.959575,26.574436,26.916981,34.625669,37.215762,33.782116,37.764541,35.870165,37.772946,32.233415,36.883971,34.081524,36.750807,32.248276,36.585797,32.246763,34.312635,31.992207,34.091734,33.014508,35.026520,32.288765,34.094880,82.376109,87.417798,128.368712,85.152790,135.879828,57.614954,44.769892,159.571503,119.610000,2.195000,217.600000,118.220000,1.668000,147.000000,70062.549828,12.659790,23.296911,93.865802,34.644150,3656.112076,2294.794596
06/19/2026 19:24:52,0.000000,0.000000,75.508661,74.846894,65.887496,75.588773,78.419397,72.949024,70.664998,74.953709,33.170851,28.236142,28.659164,28.570951,34.963130,34.990622,32.263900,32.689145,32.427863,34.409847,32.841460,32.764669,31.396735,32.371941,30.720368,69.187493,29.692516,35.239547,21.422346,21.284085,21.248968,28.590246,29.277679,28.335007,32.986618,32.931939,26.977762,27.410128,34.617330,37.199490,33.774376,37.767003,35.860913,37.771670,32.226790,36.898928,34.082328,36.758245,32.219499,36.571338,32.255712,34.301590,31.982458,34.088099,33.010424,35.013134,32.290245,34.067058,75.629977,80.859698,128.789734,75.065033,136.117085,57.548964,44.052755,137.873010,119.670000,2.096000,204.300000,118.070000,1.573000,134.000000,70122.549970,12.633067,22.606480,84.021592,34.637832,3659.686612,2297.191824
06/19/2026 19:25:52,0.000000,0.000000,75.547865,74.823180,66.116272,75.605312,78.472060,72.964767,70.700000,74.946715,32.953613,27.950611,28.412533,28.333271,34.674115,34.945105,32.258819,32.609798,32.370593,34.370471,32.875368,33.177804,31.335851,32.405907,30.741127,66.497190,30.054221,34.860563,20.876931,20.703105,20.621058,28.754804,29.544740,29.725337,32.892825,32.872374,26.344695,26.738364,34.624407,37.224232,33.787786,37.777253,35.853230,37.773727,32.209283,36.903874,34.076637,36.763192,32.235182,36.598884,32.259563,34.317857,31.993885,34.076637,33.026507,35.027403,32.294804,34.084924,79.302016,84.331527,127.211367,82.148914,134.614704,56.942755,44.481484,152.372442,119.460000,2.163000,213.800000,118.080000,1.639000,142.900000,70182.550263,11.840563,23.020000,90.704671,34.645463,3663.131991,2299.464141
06/19/2026 19:26:52,0.000000,0.000000,75.535735,74.862582,65.914880,75.641005,78.505110,72.964158,70.700395,74.982169,33.001707,28.097989,28.507662,28.427509,35.048944,34.919909,32.295913,32.590839,32.338645,34.335496,32.722052,32.972089,31.314099,32.383745,30.446237,70.234785,29.564971,36.193789,21.416947,21.301581,21.215017,28.371768,29.016468,26.826514,32.913409,32.845387,26.727302,27.089868,34.611059,37.188375,33.764689,37.770621,35.849069,37.771342,32.189528,36.889349,34.052294,36.749549,32.210567,36.584139,32.226906,34.303037,31.963418,34.095799,33.018579,35.029693,32.271525,34.079011,82.395566,87.480025,128.365712,84.331067,135.929306,57.013718,44.566258,156.226313,119.570000,2.180000,216.100000,118.150000,1.658000,145.400000,70242.550769,13.092290,23.101499,92.409063,34.630927,3666.717049,2301.873689
06/19/2026 19:27:52,0.000000,0.000000,75.611336,74.874031,66.006289,75.663850,78.548491,73.015020,70.684952,74.974408,32.933042,28.087964,28.552523,28.434270,34.951017,34.944365,32.203209,32.535977,32.324648,34.301120,32.616006,32.557736,31.491940,32.317523,30.477727,71.972333,29.505752,36.044217,21.659398,21.491548,21.513382,28.439449,29.018997,28.359126,32.877983,32.848195,26.752014,26.962806,34.589110,37.226193,33.751003,37.775120,35.825170,37.773573,32.150835,36.900305,34.019338,36.736615,32.164016,36.571033,32.226037,34.287081,31.957203,34.084153,32.978023,35.018948,32.234322,34.070304,82.670456,87.972616,129.270441,83.843112,136.973108,57.083302,44.613938,150.966488,119.550000,2.164000,213.700000,118.130000,1.636000,142.900000,70302.550259,12.896917,23.147300,90.075707,34.616919,3670.340685,2304.321640
06/19/2026 19:28:52,0.000000,0.000000,75.622508,74.889860,66.195594,75.668500,78.540926,73.056941,70.690431,74.970565,32.850129,28.031951,28.431824,28.365787,34.925090,34.957904,32.102347,32.541912,32.314640,34.276934,32.993724,32.979061,31.280986,32.315536,30.449799,62.700761,29.678638,33.907214,20.358786,20.183966,20.014782,28.536575,29.198160,29.227151,32.775592,32.766699,26.543688,26.935018,34.578812,37.195146,33.744808,37.748629,35.836294,37.749319,32.142876,36.882440,34.042696,36.731577,32.189675,36.572654,32.226977,34.271598,31.947454,34.062230,33.003634,35.003258,32.249745,34.070598,75.627812,80.995558,127.325517,77.875444,134.351361,56.890958,46.380708,133.129961,119.750000,2.112000,206.900000,118.460000,0.000000,-0.000000,70362.551535,9.081975,24.825239,81.734441,34.612521,3673.767592,2306.536152
06/19/2026 19:29:52,0.000000,0.000000,75.614869,74.921925,65.949238,75.695592,78.540164,73.048554,70.724763,75.000500,33.769588,30.293479,30.568054,30.721293,35.224817,35.072312,32.792434,33.042727,32.880011,34.414599,34.083946,33.655368,32.192741,32.805682,32.434862,52.260048,30.798685,28.828781,27.119649,27.074540,27.760624,30.370576,30.481119,30.759681,33.454796,33.326836,30.362707,30.853624,34.566676,37.202506,33.747363,37.748963,35.798347,37.746373,32.120328,36.866601,34.025470,36.723700,32.169439,36.563151,32.195978,34.259762,31.945820,34.068532,32.991720,35.013543,32.230400,34.037980,81.378144,82.225070,116.344581,74.964999,119.294987,69.131086,55.533264,103.883978,120.480000,0.625000,67.200000,0.000000,0.000000,-0.000000,70422.550777,-4.149375,32.978156,66.292232,34.601133,3674.924829,2306.536152
06/19/2026 19:30:52,0.000000,0.000000,75.640213,74.906735,66.009027,75.690731,78.581170,73.043254,70.791339,75.000850,34.442781,31.731287,31.737078,32.079372,35.355684,35.286983,33.464161,33.662723,33.593933,34.760422,34.815420,34.556611,32.970732,33.286738,32.992655,46.036062,31.554399,30.496499,29.441192,29.347537,29.608796,31.409529,31.472796,31.669715,33.971275,33.853611,31.701305,31.939541,34.584532,37.182275,33.756505,37.746569,35.806614,37.758155,32.134864,36.877345,34.022045,36.729579,32.165820,36.533440,32.202502,34.256949,31.944333,34.055341,33.004738,35.006576,32.234345,34.045467,82.776229,83.095555,107.063582,70.017715,111.291629,76.638997,56.468116,89.295871,120.480000,0.624000,67.200000,0.000000,0.000000,-0.000000,70482.551994,-3.268713,33.765212,57.513877,34.602400,3676.042851,2306.536152
06/19/2026 19:31:52,0.000000,0.000000,75.624105,74.938772,65.918446,75.709417,78.594746,73.076817,70.775513,74.985103,34.683722,32.303876,32.200649,32.568531,35.571711,35.634185,33.874958,34.153321,34.031825,35.078418,35.358134,35.167949,33.482890,33.532645,33.560517,41.891327,32.138679,31.716951,30.716617,30.665364,30.754844,32.033104,32.053577,32.229798,34.325926,34.232725,32.121256,32.272921,34.580993,37.173440,33.757267,37.761026,35.804918,37.767952,32.127820,36.874983,34.018787,36.729871,32.142436,36.562407,32.192344,34.254806,31.933273,34.068065,33.008144,35.010860,32.247895,34.058542,84.052822,84.317358,100.254941,68.853134,106.474657,80.740876,56.687772,79.715267,120.520000,0.623000,66.900000,0.000000,0.000000,-0.000000,70542.550758,-2.232068,33.949019,51.240406,34.603791,3677.160856,2306.536152
06/19/2026 19:32:52,0.000000,0.000000,75.629312,74.964681,66.000989,75.742686,78.627061,73.150828,70.788155,74.986699,34.919432,32.605226,32.474460,32.839491,36.014827,35.966555,34.193276,34.486614,34.338736,35.332627,35.316228,35.296644,33.643393,33.681591,33.644032,39.205596,32.621015,32.433759,31.314736,31.275971,31.456639,32.417517,32.468229,32.616341,34.574827,34.467901,32.274747,32.393218,34.589596,37.166096,33.729774,37.744718,35.812883,37.759990,32.114461,36.876634,34.027103,36.707186,32.136015,36.556021,32.192781,34.252579,31.939947,34.068833,33.010691,34.996994,32.235691,34.025944,77.063860,77.028884,95.250169,71.019226,103.338990,82.973311,56.837706,73.411710,120.420000,0.622000,67.000000,0.000000,0.000000,-0.000000,70602.550924,-1.640482,34.074241,46.850686,34.597197,3678.279332,2306.536152
06/19/2026 19:33:52,0.000000,0.000000,75.715681,74.997897,66.071699,75.729260,78.638917,73.151331,70.832951,74.971716,35.158630,32.793986,32.734402,33.012007,35.820859,36.071091,34.485336,34.748405,34.635335,35.588539,35.848145,35.438495,33.948945,33.873018,34.086351,37.586976,33.024796,32.852751,31.719337,31.658749,31.868899,32.687666,32.767264,32.867305,34.768929,34.679773,32.359976,32.485466,34.572904,37.175991,33.710895,37.752005,35.785914,37.768879,32.083806,36.883788,33.998766,36.723192,32.147218,36.556541,32.172809,34.261507,31.921290,34.070686,32.997877,35.007713,32.225980,34.053102,81.039522,81.277309,91.213728,71.632556,101.213442,84.477438,56.917723,69.631809,120.450000,0.621000,67.000000,0.000000,0.000000,-0.000000,70662.550138,-1.288239,34.140990,44.105446,34.593543,3679.396706,2306.536152
06/19/2026 19:34:52,0.000000,0.000000,75.671103,74.983273,66.003983,75.747537,78.642832,73.120558,70.847595,75.020926,35.300539,32.958099,32.939428,33.188895,36.001111,36.358418,34.747708,35.007587,34.854509,35.803022,35.877437,35.723834,34.105206,33.945826,34.356842,36.678819,33.312942,33.111626,31.886993,31.804580,31.979017,32.915409,33.035434,33.118552,34.945370,34.836719,32.435978,32.577062,34.567993,37.171096,33.693111,37.725031,35.782495,37.757073,32.075921,36.870928,33.996959,36.705904,32.121472,36.548638,32.163144,34.239441,31.914288,34.059112,33.001402,34.987728,32.222484,34.037628,81.805400,81.934880,88.379330,72.032705,99.659525,85.341075,57.047361,67.107992,120.350000,0.624000,66.700000,0.000000,0.000000,-0.000000,70722.550934,-1.137387,34.249013,42.221134,34.582092,3680.513637,2306.536152
06/19/2026 19:35:52,0.000000,0.000000,75.668591,75.012018,66.127376,75.763666,78.634932,73.201080,70.828296,75.010169,35.468301,33.111242,33.141021,33.375758,36.266125,36.568440,34.910339,35.244639,35.053402,36.014522,35.933033,35.762604,34.300731,34.102772,34.453442,36.153284,33.542844,33.324701,31.915263,31.881853,31.982707,33.126679,33.209788,33.363094,35.120082,34.956915,32.506275,32.657734,34.577928,37.149601,33.704181,37.702461,35.798304,37.718048,32.086463,36.826660,33.989826,36.674902,32.115563,36.519749,32.168345,34.214891,31.924394,34.015132,32.988036,34.970849,32.205451,34.007316,83.111269,83.281134,86.351361,72.291036,98.540156,85.962541,57.232156,65.121662,120.450000,0.624000,67.200000,0.000000,0.000000,-0.000000,70782.551840,-1.078044,34.402745,40.707471,34.567905,3681.631293,2306.536152
06/19/2026 19:36:52,0.000000,0.000000,75.709873,74.984058,66.154186,75.735020,78.633722,73.169385,70.840317,75.016217,35.636575,33.304899,33.373326,33.605706,36.429738,36.700576,35.114003,35.449991,35.267421,36.227398,36.366847,35.967951,34.451879,34.166074,34.776100,35.919163,33.743377,33.495969,31.915923,31.876276,32.004475,33.283945,33.411912,33.528309,35.235561,35.165519,32.632806,32.810008,34.557715,37.154218,33.670684,37.704927,35.781509,37.752996,32.057129,36.852065,33.974032,36.688365,32.105824,36.529980,32.149249,34.231352,31.894142,34.024200,32.989560,34.980793,32.199719,34.021130,84.122430,84.346416,84.987549,72.590993,97.692257,86.564393,57.531149,63.970132,120.410000,0.620000,67.100000,0.000000,0.000000,-0.000000,70842.552883,-1.154886,34.650855,39.817080,34.565979,3682.748841,2306.536152
