Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 19:37:52,0.000000,0.000000,75.699586,75.032054,65.932038,75.769267,78.629998,73.197385,70.790135,75.000919,35.828386,33.524369,33.706928,33.890633,36.496380,36.819844,35.313370,35.657249,35.497431,36.373919,36.546092,36.381743,34.717430,34.329213,34.929433,35.868113,33.949828,33.675836,31.935489,31.879361,32.013144,33.504088,33.617807,33.730177,35.410774,35.350499,32.854832,33.118348,34.538907,37.153602,33.662062,37.721095,35.785642,37.750491,32.055050,36.845759,33.970811,36.689580,32.096290,36.527137,32.156071,34.231055,31.905425,34.050724,32.991225,34.985114,32.206650,34.028933,73.867310,73.687531,83.923585,72.681334,97.004084,86.962885,57.834804,63.207517,120.440000,0.623000,67.000000,0.000000,0.000000,-0.000000,70902.553285,-1.226215,34.902051,39.222051,34.567581,3683.865654,2306.536152
06/19/2026 19:38:52,0.000000,0.000000,75.692310,75.047581,66.134716,75.766401,78.602326,73.201284,70.780162,75.023521,36.149714,33.861278,34.045092,34.287753,36.800634,37.051002,35.590125,35.941858,35.740485,36.561832,36.502971,36.428919,34.920816,34.425322,35.272813,35.926356,34.125161,33.889416,31.918981,31.908735,32.002399,33.739884,33.832254,33.985884,35.626675,35.533183,33.267418,33.561256,34.546799,37.159257,33.688833,37.723426,35.796504,37.765303,32.071304,36.847545,33.976599,36.683844,32.097298,36.518402,32.172322,34.212644,31.911003,34.031651,32.994353,34.976706,32.195198,34.023723,78.035748,78.154856,82.440972,71.917917,96.493146,87.317204,58.373264,62.659508,120.500000,0.621000,66.900000,0.000000,0.000000,-0.000000,70962.552389,-1.456146,35.345562,38.791783,34.569636,3684.983165,2306.536152
06/19/2026 19:39:52,0.000000,0.000000,75.731013,75.056325,66.018476,75.792248,78.662157,73.219167,70.827081,75.028390,36.420973,34.293100,34.527395,34.759417,37.195207,37.292927,35.831026,36.214530,36.041553,36.764819,36.890019,36.702889,35.200623,34.606379,35.502731,36.044943,34.386726,34.173252,31.955660,31.900869,32.038748,33.996837,34.104714,34.260955,35.847906,35.757098,33.798000,34.072134,34.548770,37.157684,33.663066,37.710604,35.787257,37.760056,32.067799,36.827258,33.964231,36.690544,32.099215,36.499065,32.165703,34.206930,31.887894,34.040149,32.983747,34.962136,32.204679,34.002106,78.779937,78.833765,81.457533,71.610440,96.021147,87.538657,58.965327,61.964220,120.420000,0.622000,66.900000,0.000000,0.000000,-0.000000,71022.552735,-1.657167,35.830419,38.242599,34.561445,3686.099282,2306.536152
06/19/2026 19:40:52,0.000000,0.000000,75.678103,75.050259,65.956844,75.771926,78.642323,73.217408,70.851730,75.021660,36.725907,34.808215,34.958997,35.245987,37.408023,37.537101,36.071592,36.525795,36.377617,36.970991,37.382244,37.268756,35.590338,34.891287,35.752256,36.163693,34.613696,34.439775,31.930515,31.911360,32.027647,34.343085,34.391455,34.604427,36.076890,36.043678,34.342715,34.797625,34.547881,37.128054,33.654900,37.727669,35.772514,37.756396,32.054322,36.830999,33.959550,36.680127,32.089001,36.503513,32.170472,34.210799,31.901132,34.015047,32.983506,34.982293,32.207371,34.003904,80.245529,80.381960,80.841049,71.605780,95.617862,87.616949,59.590698,61.341115,120.340000,0.622000,67.000000,0.000000,0.000000,-0.000000,71082.553188,-1.899629,36.339404,37.747267,34.558973,3687.215429,2306.536152
06/19/2026 19:41:52,0.000000,0.000000,75.717883,75.020798,66.170397,75.764313,78.673852,73.211889,70.901259,75.027442,37.060401,35.310187,35.405921,35.680155,37.539186,37.730111,36.497000,36.823560,36.675089,37.214297,37.619238,37.468904,35.844947,35.100011,36.350491,36.331014,34.895206,34.651703,31.951307,31.904980,32.014741,34.645240,34.686051,34.960141,36.338646,36.283753,35.117714,35.408409,34.550383,37.123472,33.648079,37.679783,35.780739,37.737645,32.059915,36.797897,33.961405,36.655868,32.099417,36.496611,32.167610,34.194628,31.888021,34.006690,32.995587,34.957539,32.219565,33.981441,81.378554,81.461984,80.527017,71.890556,95.303918,87.711864,60.064679,61.012407,120.360000,0.620000,66.800000,0.000000,0.000000,-0.000000,71142.551728,-2.071346,36.723049,37.484743,34.550115,3688.330791,2306.536152
06/19/2026 19:42:52,0.000000,0.000000,75.792275,75.050903,66.286179,75.792363,78.695918,73.263726,70.936998,75.023304,37.334614,35.723674,35.783478,36.054599,37.896858,37.980356,36.823911,37.107883,36.945453,37.479616,37.698839,38.022323,36.157771,35.302323,36.477877,36.565506,35.170537,34.772782,32.002961,31.910309,32.063702,34.983203,35.031091,35.250985,36.591518,36.546378,35.576150,35.774245,34.577294,37.120225,33.672681,37.689678,35.827369,37.755440,32.103203,36.809873,33.992514,36.649262,32.134588,36.514328,32.205998,34.208951,31.917096,33.998286,33.008953,34.980628,32.240493,33.975240,82.489082,82.646509,80.450393,72.406954,95.080636,87.837115,60.455245,61.012892,120.210000,0.625000,67.100000,0.000000,0.000000,-0.000000,71202.551384,-2.265035,37.037817,37.485131,34.569105,3689.446591,2306.536152
06/19/2026 19:43:52,0.000000,0.000000,75.746267,75.072858,66.190993,75.806637,78.725284,73.262382,70.927915,75.010463,37.600089,36.064967,36.092421,36.361840,38.144653,38.227242,37.076262,37.405238,37.237145,37.723390,38.281325,38.050129,36.309162,35.491987,36.805108,36.871467,35.394752,34.892456,32.030483,31.912909,32.043559,35.256189,35.303175,35.505712,36.792314,36.754707,35.847632,36.052124,34.539317,37.118190,33.642146,37.722492,35.778838,37.743261,32.083372,36.800731,33.952705,36.663571,32.105746,36.505560,32.162140,34.206039,31.869182,34.029068,33.005103,34.998514,32.206315,33.995746,83.604110,83.773878,80.489260,72.990013,94.762693,87.894878,60.764629,61.129421,120.420000,0.620000,66.900000,0.000000,0.000000,-0.000000,71262.552696,-2.393836,37.286292,37.578294,34.556402,3690.563170,2306.536152
06/19/2026 19:44:52,0.000000,0.000000,75.758699,75.085722,66.209969,75.792760,78.677808,73.237881,70.909609,75.023503,37.243658,35.564744,35.361779,35.844207,38.102695,38.418889,37.160832,37.564916,37.369667,37.944194,38.002507,38.139797,36.302523,35.524337,36.442349,51.426009,34.668359,27.735627,26.946567,27.499892,27.201613,34.558356,35.064853,34.904334,36.848507,36.946269,34.085001,33.912498,34.544527,37.141515,33.633638,37.711818,35.790353,37.717186,32.097611,36.812147,33.945514,36.663041,32.105609,36.503654,32.197291,34.212694,31.886107,34.012555,32.976565,34.982464,32.231541,33.983623,79.735824,82.381974,99.230709,77.430744,114.302248,73.470129,50.777046,135.408100,119.940000,2.070000,202.400000,118.450000,1.563000,131.700000,71322.552598,-1.112279,28.847906,82.839602,34.557473,3692.433073,2307.286890
06/19/2026 19:45:52,0.000000,0.000000,75.747661,75.112688,66.153135,75.810639,78.678383,73.285019,70.917076,75.025019,36.852969,34.023332,34.154732,34.097716,37.674749,38.280412,36.716073,37.133649,36.803421,37.890580,37.211665,37.496188,35.466017,35.028504,35.734532,60.727818,34.209913,36.054647,25.914263,25.729627,25.562250,33.737807,34.344236,34.193338,36.554779,36.540174,32.824675,32.980717,34.551049,37.151996,33.630007,37.707321,35.805978,37.757520,32.107523,36.798980,33.952280,36.655624,32.114138,36.506826,32.192518,34.187516,31.891575,34.012661,32.998009,34.970597,32.236509,33.987692,78.320961,83.741782,116.188259,80.021684,127.207137,59.498600,49.053780,151.637015,119.780000,2.161000,213.600000,118.360000,1.644000,143.600000,71382.553748,8.758671,27.295976,90.376158,34.560816,3695.907362,2309.591462
06/19/2026 19:46:52,0.000000,0.000000,75.772587,75.112292,66.282913,75.825978,78.707129,73.293632,70.927588,75.055333,36.644858,33.432490,33.729216,33.766098,37.925783,38.237188,36.503929,36.944175,36.687779,37.836956,37.012492,36.983764,35.240031,34.943422,35.217644,68.553924,34.596168,38.840257,25.967210,25.695847,25.469450,33.778431,34.436303,34.720680,36.495294,36.497507,32.150605,32.274011,34.530171,37.125436,33.618404,37.703289,35.799026,37.739979,32.095644,36.797356,33.964858,36.644265,32.119387,36.495669,32.207339,34.205850,31.885474,34.008367,32.968371,34.985377,32.247986,33.964957,81.889407,87.470736,121.065833,83.819770,130.635432,57.339208,48.814605,157.274103,119.870000,2.196000,217.800000,118.380000,1.668000,146.900000,71442.563110,11.762152,27.078105,92.867577,34.555360,3699.515262,2312.025316
06/19/2026 19:47:52,0.000000,0.000000,75.768515,75.142426,66.032078,75.859386,78.705938,73.306400,70.910268,75.045278,36.387601,32.819019,33.202195,33.168074,37.508575,38.237144,36.317199,36.752238,36.457093,37.806346,36.951773,36.729790,35.077730,34.625809,34.800459,72.204787,34.657597,40.232422,26.070676,25.788159,25.646068,33.642519,34.369733,34.744624,36.387195,36.332748,31.537220,31.424705,34.553637,37.143520,33.621976,37.722753,35.803189,37.730876,32.139878,36.797944,33.956124,36.664766,32.131104,36.508650,32.204401,34.214460,31.876297,34.010289,32.977409,34.973994,32.246353,34.000622,84.019748,89.559617,123.798063,86.054216,132.292676,57.425052,48.847233,157.247560,119.730000,2.208000,218.600000,118.330000,1.673000,147.900000,71502.553094,13.124559,27.107863,92.855987,34.563912,3703.169544,2314.505129
06/19/2026 19:48:52,0.000000,0.000000,75.714165,75.127737,66.097059,75.837793,78.673481,73.253421,70.880153,75.044876,36.139115,32.332326,32.749086,32.732512,37.299127,38.179388,36.147947,36.533955,36.231651,37.667908,36.442806,36.640952,34.926627,34.455541,34.326506,64.793534,34.435350,38.544333,24.430119,24.126172,23.858870,33.302609,34.137561,34.519217,36.096596,36.050100,30.895855,30.952313,34.550462,37.119570,33.622911,37.698052,35.813705,37.729877,32.130862,36.788143,33.966711,36.637262,32.150005,36.466814,32.219414,34.174397,31.885982,33.986691,32.978229,34.969934,32.242114,33.949330,75.279456,81.111261,123.060126,77.738975,130.174157,57.293218,47.854408,142.150429,119.930000,2.113000,206.700000,118.630000,1.591000,136.700000,71562.553182,12.347139,26.197194,86.039897,34.554023,3706.634689,2316.796856
06/19/2026 19:49:52,0.000000,0.000000,75.626033,75.129930,65.919115,75.818867,78.648310,73.238248,70.881589,75.035323,36.078409,32.038595,32.453285,32.365871,37.281740,38.004771,35.927426,36.278125,36.008441,37.533062,35.756417,36.452279,34.576521,34.326708,33.994497,71.715051,34.225954,39.887511,25.229740,25.022186,24.915913,33.024212,33.915403,34.228817,35.959816,35.940330,30.344585,30.717625,34.550190,37.167502,33.655172,37.742522,35.802574,37.761194,32.158395,36.810756,33.954774,36.682889,32.149152,36.516863,32.228701,34.242693,31.893942,34.017818,32.984058,34.998807,32.258169,34.012856,81.500880,87.014727,124.062999,84.115715,131.338687,57.097188,48.599124,156.784843,119.930000,2.192000,217.100000,118.370000,1.669000,146.600000,71622.553223,13.006221,26.881290,92.653731,34.579451,3710.197747,2319.188663
06/19/2026 19:50:52,0.000000,0.000000,75.577048,75.134133,65.936600,75.787712,78.634923,73.221389,70.826083,75.020217,35.900289,31.813137,32.240540,32.135502,37.389285,37.909458,35.806431,36.116890,35.855111,37.443683,35.611901,35.990173,34.322382,34.341021,33.873209,72.972172,34.012258,40.554745,25.077923,24.881528,24.821852,32.780033,33.636854,33.959256,35.849318,35.777116,30.083586,30.460294,34.547814,37.126659,33.653799,37.710664,35.799722,37.737139,32.157755,36.796754,33.967361,36.667115,32.154605,36.489535,32.230731,34.215424,31.908448,33.987340,33.001551,34.978565,32.254278,33.987662,83.754556,89.061342,125.387758,86.260882,132.588991,57.326610,48.250508,161.127974,119.840000,2.209000,219.700000,118.440000,1.683000,149.300000,71682.552397,13.992938,26.561807,94.536625,34.568646,3713.827697,2321.644768
06/19/2026 19:51:52,0.000000,0.000000,75.505722,75.085154,66.153907,75.759629,78.558139,73.162320,70.838198,75.014953,35.826835,31.706739,32.079525,31.979969,37.437280,37.734292,35.636008,35.989491,35.696153,37.272660,35.568994,35.821232,34.249404,34.213009,33.703261,68.868836,33.757194,38.924481,24.164373,23.948120,23.805399,32.525760,33.357083,33.641401,35.639242,35.601582,30.186917,30.469261,34.546534,37.138651,33.666105,37.758702,35.815363,37.745230,32.164123,36.795666,33.964937,36.666469,32.181821,36.501114,32.228199,34.225771,31.903240,34.008003,32.987122,34.985013,32.259244,33.983295,76.643162,82.379887,125.263931,77.404636,132.004804,57.396038,46.877994,141.844379,120.080000,2.108000,206.500000,118.530000,1.592000,136.400000,71742.552886,13.633539,25.290942,85.896837,34.576230,3717.392175,2324.032598
06/19/2026 19:52:52,0.000000,0.000000,75.422078,75.058491,65.967300,75.739458,78.515318,73.104833,70.856724,75.029587,35.721565,31.281863,31.669924,31.550199,37.213244,37.665033,35.434122,35.746054,35.440203,37.167138,35.348018,35.742061,33.916141,34.036460,33.478229,73.183302,33.528614,40.004973,24.637196,24.426405,24.365251,32.268835,33.165316,33.459921,35.482626,35.438754,29.623600,30.019123,34.540865,37.150689,33.665189,37.739231,35.825400,37.741102,32.188890,36.809032,33.959259,36.664793,32.173194,36.507139,32.228937,34.226063,31.894179,34.018752,32.980103,34.978012,32.264411,33.968028,83.123282,88.339922,125.382467,85.971810,132.581446,57.130715,48.079503,160.963863,119.830000,2.213000,219.800000,118.520000,1.684000,149.600000,71802.552735,13.600366,26.404607,94.466101,34.576163,3720.962286,2326.432073
06/19/2026 19:53:52,0.000000,0.000000,75.416696,75.052262,66.011381,75.688200,78.477689,73.073315,70.835584,75.014464,35.563587,31.205864,31.513297,31.449905,37.291900,37.577033,35.310320,35.595273,35.244048,37.025368,35.297240,35.645874,33.882790,33.976476,33.337683,70.993962,33.246778,38.523309,24.184987,23.989784,23.920612,31.979926,32.819838,32.979887,35.294174,35.314564,29.799637,29.947000,34.558270,37.160520,33.657581,37.744476,35.820388,37.745824,32.198095,36.806830,33.965042,36.679848,32.201117,36.526944,32.229243,34.256548,31.898048,34.035633,32.964999,35.003740,32.256736,34.017641,76.573020,82.051764,126.086321,75.871149,133.021766,57.256544,46.559579,139.173925,120.040000,2.104000,205.600000,118.700000,1.581000,134.900000,71862.562278,13.530233,24.993076,84.639775,34.586376,3724.567783,2328.859521
06/19/2026 19:54:52,0.000000,0.000000,75.378220,75.053897,65.964364,75.632931,78.463829,73.050053,70.865877,74.969844,35.334102,30.705939,31.160487,30.992685,37.065436,37.453655,34.984420,35.364342,35.114231,36.879471,35.347399,35.232787,33.760173,33.757509,33.089208,68.060457,33.073548,37.814983,23.429601,23.171979,22.982789,31.696395,32.658658,32.966786,35.117302,35.098238,29.003573,29.357424,34.558636,37.167961,33.688461,37.756640,35.850823,37.737299,32.222883,36.798767,33.967606,36.674881,32.207571,36.521857,32.258479,34.263076,31.913509,34.023990,32.985793,35.000093,32.289886,33.993003,78.862109,84.098583,124.408750,81.935913,131.191262,56.809926,47.187475,152.017191,119.980000,2.161000,214.100000,118.610000,1.644000,143.400000,71922.562783,12.235639,25.579344,90.546114,34.594061,3728.013174,2331.133680
06/19/2026 19:55:52,0.000000,0.000000,75.369746,75.034438,65.786706,75.630540,78.452611,73.013784,70.825880,74.971437,35.232366,30.683869,31.162930,30.935123,37.165308,37.357649,34.936959,35.230911,34.948171,36.736785,34.613303,35.156021,33.507809,33.689039,32.489372,71.679878,32.671567,39.179095,23.772188,23.630661,23.532571,31.401032,32.286807,32.224070,35.032285,34.945819,29.296285,29.604166,34.564088,37.150400,33.695935,37.740656,35.858505,37.743638,32.244394,36.786160,33.994024,36.680856,32.226461,36.537105,32.272870,34.252133,31.933263,34.045523,32.987350,35.001647,32.313223,34.002972,82.325772,87.536370,125.711320,84.504596,132.901515,56.817819,46.946261,156.309502,120.050000,2.185000,216.600000,118.650000,1.660000,146.200000,71982.562675,13.824443,25.354652,92.445541,34.601560,3731.613696,2333.560843
06/19/2026 19:56:52,0.000000,0.000000,75.290589,75.004250,65.950898,75.591619,78.439903,72.969239,70.821367,74.992291,35.235886,30.591138,30.978866,30.801652,37.103176,37.281382,34.722739,35.125396,34.760547,36.641626,34.816875,34.599232,33.427620,33.652841,32.684613,73.446349,32.450880,39.007846,23.942721,23.716124,23.756890,31.240999,32.042875,32.072694,34.914106,34.866655,29.038249,29.324965,34.582248,37.152581,33.692423,37.745558,35.852682,37.744457,32.234095,36.822395,34.001085,36.692760,32.221029,36.511344,32.263461,34.246298,31.947007,34.019731,32.979305,34.999830,32.308236,33.989116,83.377015,88.740562,126.703155,84.978038,134.025155,57.017528,46.895668,153.224884,119.910000,2.184000,216.100000,118.370000,1.659000,145.400000,72042.561991,13.700405,25.307441,91.084130,34.600282,3735.252238,2336.024370
06/19/2026 19:57:52,0.000000,0.000000,75.203548,74.984768,65.702325,75.547177,78.395188,72.937363,70.809420,74.999833,34.973561,30.347911,30.670167,30.606506,36.677239,37.147019,34.613335,34.961507,34.595228,36.517856,34.648019,34.840151,33.308160,33.505872,32.659430,65.858474,32.317503,37.525894,22.654242,22.468623,22.270114,31.056744,31.879651,32.159693,34.734441,34.702061,28.812480,29.091411,34.579748,37.166009,33.709111,37.754208,35.873495,37.747103,32.257228,36.833884,34.014834,36.718852,32.261718,36.542521,32.279919,34.271591,31.965266,34.042803,33.001074,35.020657,32.308435,34.029716,78.934095,84.292155,125.473651,81.742397,132.366820,56.854227,46.478980,151.379033,119.970000,2.151000,212.600000,118.440000,1.635000,142.400000,72102.562546,12.608399,24.917495,90.260666,34.618909,3738.739631,2338.337281
06/19/2026 19:58:52,0.000000,0.000000,75.199751,74.965340,65.693359,75.543781,78.345942,72.912784,70.813366,74.959407,34.850185,30.217651,30.635755,30.474748,36.782272,37.052991,34.483064,34.806012,34.488654,36.376569,34.626632,34.886446,33.155460,33.465174,32.161804,73.237167,32.233508,38.942283,23.516091,23.384387,23.314575,30.945366,31.767864,31.777219,34.663722,34.643316,28.744476,29.061077,34.554013,37.171755,33.711849,37.747652,35.869207,37.749453,32.262708,36.826715,33.997428,36.719646,32.253507,36.548073,32.289404,34.279277,31.969862,34.042268,32.992092,35.012585,32.323359,34.037949,83.866572,89.095386,126.695055,86.133683,134.017011,56.829959,46.737674,160.495643,119.910000,2.209000,219.300000,118.520000,1.677000,148.800000,72162.562324,13.782463,25.159820,94.264624,34.617940,3742.365869,2340.789606
06/19/2026 19:59:52,0.000000,0.000000,75.270085,74.993877,65.784133,75.526652,78.330553,72.930325,70.814592,74.985972,34.789565,30.195058,30.592218,30.428553,36.721818,36.975749,34.356495,34.736271,34.384963,36.266040,34.108013,34.810769,33.050727,33.488436,32.330778,69.259076,31.948645,37.581681,22.872196,22.750273,22.625687,30.730077,31.518342,31.558885,34.529179,34.494571,28.752831,29.055117,34.593782,37.183535,33.710527,37.731312,35.872088,37.761608,32.266048,36.836277,33.995926,36.725228,32.262918,36.547698,32.294523,34.259086,31.958505,34.042541,32.988365,34.999999,32.314529,34.027805,75.073346,80.535633,126.519939,74.435334,133.373715,56.939338,45.273296,136.886560,120.060000,2.090000,204.100000,118.670000,1.572000,133.300000,72222.560641,13.803840,23.777841,83.550257,34.618615,3745.931048,2343.177013
06/19/2026 20:00:52,0.000000,0.000000,75.213250,74.931531,65.926498,75.494746,78.312636,72.833954,70.808957,74.994304,34.774620,29.770312,30.192074,30.055118,36.656901,36.801142,34.109206,34.571180,34.213348,36.133351,34.216455,34.350393,32.910382,33.401486,31.933707,68.876175,32.019999,37.082622,22.580911,22.411871,22.288186,30.663813,31.532742,31.916311,34.403772,34.335432,28.021601,28.373620,34.599330,37.166513,33.727810,37.744089,35.887226,37.750197,32.276805,36.830819,34.027297,36.725521,32.284602,36.553777,32.298161,34.274254,31.965711,34.052602,33.010441,34.991424,32.336657,34.032572,79.524441,84.720570,125.100150,82.456452,132.132105,56.424105,46.136095,153.710259,119.950000,2.171000,214.200000,118.620000,1.644000,144.200000,72282.561745,12.487505,24.595117,91.299561,34.626790,3749.387028,2345.462360
06/19/2026 20:01:52,0.000000,0.000000,75.176961,74.929026,65.679707,75.476930,78.302874,72.850385,70.769862,74.978212,34.589291,29.840852,30.261707,30.055021,36.364704,36.654149,34.129775,34.410712,34.121113,36.011667,33.765913,34.581911,32.892945,33.271197,32.035835,71.409572,31.581447,38.135621,22.932585,22.785119,22.715904,30.314773,31.148634,30.773413,34.293405,34.288079,28.380110,28.728649,34.592976,37.179194,33.730666,37.752676,35.872537,37.770010,32.287411,36.844810,34.010704,36.740841,32.292699,36.571124,32.298534,34.279952,31.970093,34.042669,32.980047,35.010768,32.345198,34.037543,82.393360,87.659331,126.459054,84.518961,133.671874,56.563893,46.008107,156.482839,119.870000,2.184000,216.600000,118.560000,1.662000,146.000000,72342.551225,13.661187,24.474434,92.521509,34.630523,3752.984342,2347.884102
06/19/2026 20:02:52,0.000000,0.000000,75.116016,74.896368,65.623199,75.461138,78.282505,72.790077,70.814219,74.961101,34.449297,29.746535,30.151362,29.964735,36.237425,36.560108,33.944258,34.332663,33.965498,35.901598,34.104454,34.267079,32.748215,33.185646,31.818534,73.187244,31.457613,37.881637,23.021793,22.892717,22.830619,30.249206,30.988175,30.873647,34.266859,34.187855,28.202578,28.441326,34.603202,37.187176,33.733851,37.754519,35.874886,37.769260,32.304897,36.850856,34.026094,36.736269,32.297077,36.559547,32.308456,34.274760,31.973346,34.062942,33.001680,35.019488,32.325107,34.043243,82.402218,87.793830,127.397336,83.512086,134.808218,56.743127,45.978781,150.522060,120.070000,2.167000,213.800000,118.610000,1.634000,143.000000,72402.552218,13.434882,24.446755,89.876075,34.635333,3756.617407,2350.339648
06/19/2026 20:03:52,0.000000,0.000000,75.080402,74.892852,65.841716,75.435311,78.282010,72.787038,70.827034,74.973431,34.302473,29.534785,29.977108,29.812052,36.389511,36.500164,33.809589,34.176753,33.918494,35.813070,33.683132,34.096879,32.579025,33.151670,31.817516,67.396026,31.475173,37.275415,22.104199,21.898739,21.715190,30.187187,30.994805,31.228300,34.130434,34.087819,27.977021,28.281793,34.606087,37.198011,33.734824,37.767860,35.873764,37.767698,32.293982,36.852654,34.022128,36.728776,32.292752,36.567194,32.287753,34.299377,31.990481,34.086499,33.008377,35.016857,32.339467,34.050470,80.562333,85.756410,126.342332,83.439793,133.426250,56.548958,45.759610,155.283724,120.110000,2.170000,215.300000,118.760000,1.652000,144.900000,72462.551287,13.035841,24.239574,91.994821,34.639251,3760.121885,2352.670865
06/19/2026 20:04:52,0.000000,0.000000,75.088911,74.883198,65.748687,75.419819,78.265729,72.774886,70.791005,74.941802,34.268891,29.461797,29.892990,29.756858,36.210315,36.452016,33.705005,34.066891,33.808074,35.733480,33.905764,34.223036,32.517741,33.205985,31.597668,72.645336,31.225969,37.374314,22.865871,22.725568,22.696223,30.053583,30.798415,30.383018,34.071955,34.020014,28.097206,28.450694,34.635139,37.173464,33.762317,37.753678,35.904266,37.761895,32.320617,36.857851,34.044213,36.736186,32.298954,36.573805,32.317058,34.287778,31.984185,34.058863,32.993596,35.003443,32.351453,34.067757,80.201428,85.623829,127.469181,80.581721,134.847332,56.645971,45.401964,145.969664,120.050000,2.137000,209.800000,118.600000,1.615000,139.600000,72522.551434,13.474036,23.900278,87.808170,34.644326,3763.748923,2355.121232
06/19/2026 20:05:52,0.000000,0.000000,75.083807,74.886964,65.750786,75.428656,78.231615,72.763846,70.809955,74.967840,34.148959,29.261011,29.656579,29.573257,36.220169,36.352979,33.535303,33.990061,33.704950,35.654086,33.763573,34.183203,32.347926,33.070099,31.507201,63.271406,31.220460,35.810691,21.461805,21.286739,21.083867,29.940003,30.740139,30.983018,33.890409,33.894849,27.570937,27.770830,34.596429,37.189712,33.729223,37.757868,35.886419,37.762207,32.287118,36.862944,34.027126,36.730218,32.287350,36.583947,32.288008,34.292530,31.969355,34.062642,32.973819,35.032490,32.341184,34.053959,76.575468,81.951549,125.411824,79.407456,132.358689,56.305205,45.211342,146.333493,119.920000,2.129000,209.500000,118.380000,1.613000,139.100000,72582.550907,12.091874,23.718817,87.975006,34.635727,3767.172305,2357.370347
06/19/2026 20:06:52,0.000000,0.000000,75.059298,74.864562,65.739244,75.407767,78.259608,72.738232,70.804837,74.950075,34.027179,29.168092,29.567248,29.414666,36.170748,36.331455,33.545647,33.833895,33.515582,35.563110,33.390741,33.853954,32.197707,33.016926,31.208361,70.648045,31.152217,37.003963,22.368890,22.243768,22.179262,29.854344,30.668330,30.468652,33.882131,33.807530,27.651015,27.998324,34.603809,37.202373,33.763729,37.777619,35.907208,37.755108,32.324017,36.854303,34.072172,36.748566,32.314138,36.576517,32.304441,34.307147,31.984471,34.081494,33.010034,35.037132,32.329710,34.072253,81.551018,86.785013,126.355587,83.601747,133.661647,56.215431,45.640653,154.618861,120.000000,2.175000,215.200000,118.600000,1.654000,144.800000,72642.560710,12.877075,24.126888,91.701619,34.651312,3770.739128,2359.761758
06/19/2026 20:07:52,0.000000,0.000000,75.066200,74.840202,65.866216,75.417795,78.231310,72.732198,70.857893,74.979640,34.077252,29.173351,29.589451,29.452431,36.320690,36.260040,33.419013,33.779252,33.442630,35.467302,33.698494,33.660183,32.328821,32.992335,31.623587,72.032702,30.827212,37.677607,22.473674,22.351256,22.248526,29.658791,30.397527,30.218776,33.826458,33.782051,27.600397,27.858492,34.604136,37.210217,33.773980,37.755562,35.886884,37.767531,32.317393,36.871044,34.055676,36.741417,32.310902,36.587902,32.311610,34.308528,31.996994,34.080093,33.002407,35.023760,32.332703,34.080567,83.846898,88.836432,127.251400,86.019400,134.685857,56.471741,45.829041,160.691800,119.940000,2.206000,218.900000,118.400000,1.675000,148.400000,72702.550359,13.372340,24.305267,94.349079,34.650965,3774.349311,2362.196785
06/19/2026 20:08:52,0.000000,0.000000,75.091292,74.804041,65.648596,75.389162,78.244431,72.707710,70.830922,74.957024,34.033305,29.155513,29.490901,29.392584,35.862740,35.988967,33.332206,33.679604,33.390651,35.347645,33.499943,34.211549,32.210382,32.942460,31.520952,67.699996,30.784763,36.155364,21.766648,21.569197,21.465431,29.592180,30.310882,30.268534,33.719078,33.691542,27.717459,27.923895,34.607471,37.223711,33.756326,37.776440,35.888358,37.777840,32.318430,36.879381,34.082244,36.751967,32.317417,36.593497,32.298854,34.334414,32.000259,34.089347,32.997449,35.020588,32.335213,34.072417,76.337222,81.820399,126.993355,76.968756,133.992370,56.418797,44.743285,140.958435,119.970000,2.106000,206.200000,118.790000,1.587000,135.700000,72762.549408,12.883957,23.271407,85.481553,34.656081,3777.890227,2364.559776
06/19/2026 20:09:52,0.000000,0.000000,75.035756,74.788625,65.679566,75.367696,78.208308,72.656103,70.838044,74.948904,33.853132,28.851380,29.260866,29.200750,36.007957,35.884834,33.226420,33.597850,33.261883,35.275931,33.604870,33.481917,32.199650,32.861493,31.434047,71.692499,31.000717,37.078716,22.236151,22.080510,22.019501,29.711141,30.474373,30.690986,33.682637,33.635556,27.262893,27.653856,34.638567,37.235692,33.775984,37.774789,35.911245,37.782556,32.312945,36.896777,34.064631,36.777330,32.324534,36.618719,32.343643,34.322731,32.026817,34.106360,33.005594,35.043345,32.359680,34.086177,82.547151,87.646541,126.858241,85.099968,134.213429,56.297799,45.635604,159.201524,120.080000,2.197000,218.100000,118.580000,1.670000,147.500000,72822.549413,12.956615,24.122101,93.705699,34.670406,3781.434866,2366.933386
06/19/2026 20:10:52,0.000000,0.000000,75.058196,74.759103,65.858978,75.328136,78.201284,72.624888,70.884584,74.950866,33.889431,29.018999,29.381618,29.282285,35.672560,35.803246,33.153468,33.509829,33.230219,35.212430,33.373302,33.908647,31.963219,32.889417,31.053903,72.754864,30.500093,37.797378,22.336922,22.182642,22.109030,29.345729,30.013700,29.316740,33.629018,33.569941,27.615771,27.787491,34.630732,37.215059,33.772566,37.768737,35.890794,37.765688,32.307974,36.875484,34.073895,36.769750,32.304808,36.600426,32.317762,34.304458,32.008937,34.111628,33.000646,35.037966,32.329278,34.078925,84.478637,89.597886,128.012739,86.534120,135.505543,56.457642,45.344962,158.969599,119.960000,2.208000,219.000000,118.620000,1.671000,148.200000,72882.549840,13.951317,23.846061,93.605210,34.658276,3785.078031,2369.400321
06/19/2026 20:11:52,0.000000,0.000000,75.052162,74.779685,65.651737,75.330569,78.194450,72.634106,70.810365,74.949240,33.775284,28.909685,29.198288,29.196988,35.508955,35.831489,33.185593,33.456644,33.185755,35.175170,33.314627,33.734021,32.067734,32.811058,30.955101,64.468531,30.584651,35.315871,21.142746,20.962682,20.859334,29.372359,30.080444,30.151773,33.508235,33.502015,27.451503,27.784664,34.633690,37.243212,33.789021,37.789971,35.921237,37.768221,32.320758,36.891894,34.076156,36.775986,32.307590,36.599211,32.321203,34.315879,32.000362,34.088142,32.992686,35.035347,32.330280,34.094574,74.590102,80.162117,126.253620,76.033768,133.294431,56.369747,44.159670,138.908336,120.110000,2.090000,203.700000,118.700000,1.574000,133.800000,72942.548718,12.606057,22.709814,84.513882,34.664771,3788.538993,2371.682944
06/19/2026 20:12:52,0.000000,0.000000,75.042113,74.755267,65.579215,75.320308,78.188432,72.620848,70.809954,74.911233,33.635036,28.637638,29.073939,28.903496,35.443830,35.738481,32.935061,33.307516,33.044514,35.050685,33.292062,34.012007,31.892747,32.696798,30.967740,70.336780,30.787829,36.174350,22.018287,21.868894,21.810411,29.481020,30.257269,30.331712,33.472142,33.418829,27.020885,27.470703,34.646458,37.215701,33.770613,37.782260,35.887299,37.764852,32.324929,36.893143,34.065868,36.768386,32.297717,36.619040,32.297790,34.335128,31.992067,34.108040,33.017946,35.056552,32.346656,34.094046,81.035953,86.229696,126.449158,83.410461,133.825023,56.007135,45.273685,154.884126,119.930000,2.175000,215.000000,118.450000,1.657000,145.100000,73002.548559,12.396138,23.778212,91.818701,34.664225,3792.060510,2374.032853
06/19/2026 20:13:52,0.000000,0.000000,75.046463,74.720746,65.673309,75.331941,78.171409,72.574485,70.845212,74.932381,33.545378,28.707310,29.142701,28.991912,35.852858,35.605216,32.969679,33.264801,33.005467,34.981141,33.133034,33.825168,31.759640,32.730239,31.081762,71.151393,30.331377,37.165479,22.013758,21.830713,21.755157,29.159393,29.884056,29.415846,33.434679,33.369367,27.298532,27.452976,34.615094,37.217160,33.764954,37.776187,35.913862,37.761305,32.307566,36.905725,34.061181,36.772121,32.298300,36.597494,32.303562,34.312483,31.996063,34.100690,33.011919,35.031918,32.336562,34.071100,83.096891,88.212613,127.429804,85.224525,134.973351,56.199355,45.190076,158.374330,119.990000,2.191000,217.500000,118.580000,1.668000,147.000000,73062.548506,13.466933,23.698546,93.346839,34.657762,3795.659368,2376.455323
06/19/2026 20:14:52,0.000000,0.000000,75.038750,74.741340,65.575815,75.316932,78.164026,72.590774,70.836222,74.923434,33.448746,28.735633,29.117045,28.975729,35.402580,35.605092,32.875428,33.196805,32.954115,34.914395,33.357664,33.844138,31.818765,32.663856,30.987288,70.608508,30.288859,35.793271,22.036913,21.908609,21.901847,29.156243,29.845238,29.454171,33.417762,33.356003,27.308768,27.507792,34.613216,37.213519,33.785514,37.787806,35.896092,37.771415,32.305732,36.890965,34.075668,36.769747,32.310031,36.604736,32.307512,34.322193,32.009365,34.112513,33.006866,35.044170,32.332276,34.094790,78.199506,83.552087,127.957529,78.114074,135.195805,56.396295,44.671911,144.207973,120.090000,2.127000,208.500000,118.680000,1.601000,138.300000,73122.548492,12.590322,23.202949,86.996396,34.662706,3799.254144,2378.872238
06/19/2026 20:15:52,0.000000,0.000000,74.995749,74.734240,65.515243,75.329886,78.126435,72.580472,70.808879,74.950717,33.468071,28.552032,28.908951,28.828810,35.667414,35.562849,32.727908,33.176460,32.811178,34.872486,32.889429,33.728081,31.632398,32.668152,30.769466,71.688082,30.468718,36.698858,21.884156,21.753140,21.601130,29.238234,29.945924,30.195582,33.332072,33.282749,26.905975,27.317886,34.624177,37.208525,33.797703,37.777399,35.900440,37.773544,32.303427,36.904744,34.080173,36.785741,32.300197,36.612214,32.312770,34.328325,32.015960,34.116574,33.025602,35.046010,32.312655,34.094745,83.116661,88.118284,127.502400,85.759162,134.929200,56.319994,45.279414,161.357472,120.020000,2.204000,219.500000,118.750000,1.678000,148.700000,73182.547455,12.915190,23.783668,94.635168,34.666046,3802.805471,2381.250363
06/19/2026 20:16:52,0.000000,0.000000,75.003251,74.739632,65.639438,75.327452,78.106332,72.586925,70.842654,74.935750,33.230644,28.621482,29.009612,28.944687,35.381934,35.428912,32.778889,33.122084,32.797684,34.840400,32.904390,33.161518,31.746336,32.624460,31.097745,67.897315,30.068142,35.359434,21.566633,21.437819,21.340328,28.926417,29.590974,28.744400,33.264930,33.257820,27.279761,27.671930,34.647653,37.240328,33.797666,37.796363,35.898478,37.780424,32.314803,36.898282,34.067917,36.774853,32.275012,36.634071,32.305015,34.315708,32.015769,34.115416,33.027110,35.058599,32.327067,34.112676,74.577427,79.858926,127.355400,74.260409,134.598051,56.315356,44.062272,137.323058,120.250000,2.086000,203.700000,118.840000,1.566000,133.200000,73242.546950,12.743750,22.615684,83.759097,34.670160,3806.351666,2383.617874
06/19/2026 20:17:52,0.000000,0.000000,75.029315,74.702324,65.830208,75.308063,78.096686,72.552224,70.813146,74.927506,33.186648,28.316714,28.677254,28.629329,35.078785,35.448026,32.597699,32.967200,32.697635,34.768107,33.058645,33.241126,31.580222,32.486638,30.776689,68.695850,30.475258,35.476115,21.483280,21.249407,21.152483,29.132764,29.929220,30.153915,33.184350,33.159017,26.594407,27.012362,34.614817,37.221747,33.779336,37.781217,35.879981,37.767715,32.275311,36.901327,34.068309,36.769935,32.279847,36.593743,32.285100,34.319364,31.984707,34.091393,33.004832,35.028396,32.296309,34.089089,79.910222,85.043084,126.436731,82.592681,133.740964,55.986207,44.770087,153.729843,120.190000,2.169000,214.900000,118.740000,1.646000,143.900000,73302.546774,12.179017,23.297098,91.308244,34.651624,3809.818155,2385.913450
06/19/2026 20:18:52,0.000000,0.000000,75.048850,74.715528,65.746189,75.295348,78.106319,72.585642,70.775964,74.926834,33.187841,28.408501,28.864937,28.741699,35.162072,35.386805,32.562039,32.920887,32.658805,34.731596,33.241614,33.469892,31.556547,32.571530,30.738728,70.582290,30.037068,36.542070,21.754796,21.613441,21.535710,28.803419,29.536699,28.620049,33.158404,33.142849,27.022645,27.269245,34.633083,37.219172,33.777761,37.786279,35.884979,37.768724,32.263425,36.903168,34.072377,36.787262,32.273374,36.619167,32.273658,34.341236,32.011106,34.105227,33.005349,35.029356,32.320090,34.079968,82.430307,87.577423,127.573827,84.425895,135.115493,56.149976,44.861659,156.584802,120.240000,2.181000,216.300000,118.670000,1.652000,145.900000,73362.546382,13.157261,23.384809,92.566169,34.657738,3813.408909,2388.327156
06/19/2026 20:19:52,0.000000,0.000000,74.983794,74.682139,65.767534,75.274606,78.066705,72.525860,70.837169,74.926067,33.100457,28.369404,28.777669,28.698996,35.365657,35.318676,32.616927,32.867720,32.666093,34.667448,33.335991,32.927833,31.545090,32.458679,30.803979,72.393175,30.013677,36.193495,21.972189,21.780164,21.821114,28.866767,29.565684,29.300779,33.167284,33.111728,26.906054,27.195927,34.632119,37.204945,33.788995,37.754152,35.879477,37.754839,32.269466,36.907307,34.058329,36.767510,32.266519,36.591550,32.281924,34.303770,31.995782,34.095175,33.009953,35.040155,32.311901,34.073128,81.375410,86.626717,128.416009,81.952552,136.063033,56.396246,44.577037,148.228221,120.180000,2.149000,211.300000,118.760000,1.618000,141.000000,73422.545372,13.081639,23.111856,88.839404,34.649350,3817.031961,2390.771422
06/19/2026 20:20:52,0.000000,0.000000,75.018980,74.650151,65.735633,75.276047,78.047518,72.491296,70.830714,74.917108,33.053454,28.213322,28.639027,28.577863,35.174836,35.134937,32.494900,32.854223,32.572810,34.644049,33.185903,33.215641,31.620163,32.448229,30.563596,62.779325,30.132903,34.675381,20.608540,20.433766,20.163126,28.887261,29.628533,29.818485,33.033965,33.008183,26.670202,27.058026,34.624238,37.205048,33.773308,37.754893,35.883001,37.748633,32.248089,36.898978,34.066396,36.773338,32.264964,36.609918,32.280125,34.308633,31.998435,34.085041,33.000694,35.027373,32.288545,34.079567,76.567007,81.858081,126.526123,79.210317,133.602766,56.357202,44.339610,145.308200,120.170000,2.123000,208.900000,118.810000,1.604000,138.300000,73482.545434,11.791972,22.883409,87.504141,34.645961,3820.459133,2393.023398
06/19/2026 20:21:52,0.000000,0.000000,74.994282,74.663051,65.488982,75.283966,78.053307,72.533132,70.819419,74.927834,32.906126,28.184125,28.618316,28.498954,35.108404,35.226327,32.396825,32.760639,32.501902,34.571551,32.732277,33.026814,31.339545,32.476766,30.424317,70.311593,30.062946,35.935113,21.573071,21.427650,21.399614,28.865334,29.524563,27.821540,33.039884,33.012769,26.667663,27.203531,34.619709,37.220433,33.756767,37.784832,35.874121,37.765845,32.230270,36.902705,34.052823,36.771313,32.259042,36.614206,32.255187,34.313936,31.986831,34.081678,32.999549,35.049730,32.300420,34.094967,81.645494,86.807677,127.360201,83.723178,134.801964,56.494076,44.816795,155.296995,119.990000,2.173000,215.100000,118.710000,1.653000,144.600000,73542.545627,12.593264,23.341849,92.000665,34.646718,3824.017921,2395.407600
06/19/2026 20:22:52,0.000000,0.000000,75.038644,74.653766,65.544526,75.277866,78.084686,72.506254,70.855805,74.916732,32.879481,28.268058,28.649579,28.573485,35.167827,35.230776,32.376920,32.760308,32.523283,34.535645,32.777663,32.885019,31.458968,32.443419,30.638376,71.271078,29.494614,36.740945,21.593439,21.445328,21.358449,28.415723,28.985466,28.138587,33.052946,32.984046,26.865740,27.067885,34.650887,37.238245,33.789916,37.789093,35.887025,37.754416,32.263255,36.900853,34.090030,36.768134,32.271871,36.612362,32.281053,34.295800,32.016722,34.082927,33.031916,35.036789,32.311024,34.087790,83.859230,88.937227,128.306046,85.966644,136.009251,56.780859,45.010330,160.350144,119.980000,2.203000,218.400000,118.730000,1.670000,147.900000,73602.544760,13.213950,23.526995,94.201935,34.658005,3827.625341,2397.838981
06/19/2026 20:23:52,0.000000,0.000000,75.078080,74.653498,65.822715,75.298322,78.121488,72.523388,70.864673,74.928937,32.800989,28.223635,28.630598,28.591546,35.191091,35.123262,32.378728,32.712757,32.460325,34.481275,32.895246,33.282595,31.443587,32.429842,30.302770,66.970882,29.638239,35.148349,20.999546,20.795650,20.671162,28.564974,29.184622,28.909400,32.964830,32.925709,26.887527,27.234294,34.619658,37.198715,33.768664,37.766622,35.855700,37.742165,32.214879,36.890919,34.066744,36.766605,32.251722,36.593650,32.267383,34.299030,31.991469,34.069851,33.008599,35.026833,32.297550,34.091216,77.588388,83.010465,128.050020,78.873116,135.343217,56.771565,43.813871,144.585559,120.210000,2.121000,208.500000,118.830000,1.595000,137.900000,73662.544862,12.773263,22.375086,87.170938,34.639399,3831.162041,2400.197319
06/19/2026 20:24:52,0.000000,0.000000,75.175346,74.669262,65.798078,75.332671,78.183078,72.538362,70.870844,74.949441,32.761631,28.073445,28.447873,28.410673,35.129312,35.032658,32.344910,32.645599,32.350661,34.454425,32.898130,32.965096,31.365013,32.367404,30.699456,71.967873,30.060254,36.589869,21.610752,21.435264,21.371770,28.812232,29.504036,29.522765,32.942404,32.897947,26.546901,26.974219,34.606212,37.218477,33.759555,37.794235,35.851822,37.756856,32.214543,36.911397,34.047784,36.775140,32.224461,36.618312,32.240795,34.299582,31.971978,34.095728,33.001171,35.034056,32.282748,34.068900,83.729351,88.719974,128.261215,86.095235,135.977932,56.680992,45.075295,160.863357,120.240000,2.202000,218.900000,118.630000,1.676000,148.500000,73722.543846,13.000826,23.589043,94.422886,34.638688,3834.743091,2402.604499
06/19/2026 20:25:52,0.000000,0.000000,75.290807,74.704088,65.898602,75.378574,78.253235,72.629317,70.930869,74.958490,32.759788,28.152825,28.592379,28.543246,35.149752,35.068176,32.425255,32.656986,32.376844,34.399781,32.919404,33.077160,31.415407,32.311839,30.373907,67.263613,29.549101,34.834901,21.101077,20.958729,20.841671,28.399250,29.021190,28.193521,32.901019,32.883680,26.822961,27.185655,34.623690,37.211136,33.763724,37.804126,35.834409,37.767323,32.181476,36.903734,34.042314,36.757300,32.224875,36.599253,32.242881,34.269708,31.964266,34.078716,33.009030,35.029480,32.266700,34.091510,74.739064,80.130843,128.010716,74.562850,135.344897,56.791964,43.695886,137.550289,120.210000,2.088000,203.600000,118.680000,1.569000,133.000000,73782.544036,12.574363,22.260538,83.867640,34.633283,3838.277520,2404.959591
06/19/2026 20:26:52,0.000000,0.000000,75.314547,74.732493,65.789811,75.433078,78.299562,72.677645,70.985654,74.991050,32.688409,27.895498,28.322629,28.289824,35.086836,34.912131,32.207805,32.561030,32.320558,34.372483,32.498500,32.925616,31.186870,32.315437,30.415471,68.784598,30.038080,35.398244,21.008422,20.866958,20.740104,28.725809,29.456000,29.719990,32.876617,32.824598,26.242599,26.604283,34.601289,37.191460,33.753686,37.786627,35.840922,37.750843,32.171110,36.902453,34.024601,36.757788,32.204681,36.596428,32.224062,34.292212,31.959235,34.077430,33.012632,35.027308,32.260745,34.072250,80.371530,85.439483,127.170062,83.013639,134.727315,56.446208,44.533922,154.195473,120.200000,2.167000,214.900000,118.800000,1.647000,144.200000,73842.542985,12.327821,23.070423,91.514466,34.625388,3841.755375,2407.265383
06/19/2026 20:27:52,0.000000,0.000000,75.407609,74.770693,65.844217,75.459039,78.386024,72.736726,71.027221,74.978355,32.837402,28.404325,28.875038,28.705799,34.906914,34.971657,32.339501,32.572146,32.325485,34.311718,32.949882,33.378161,31.344262,32.370263,30.698940,68.001287,30.038874,30.195798,25.562445,26.047959,25.762824,29.021298,29.451704,29.006577,32.947732,32.872154,27.692932,28.331663,34.605088,37.227968,33.768599,37.786000,35.839052,37.763117,32.180801,36.889425,34.052370,36.755377,32.209044,36.583067,32.226633,34.289894,31.980963,34.088772,33.005764,35.038194,32.260659,34.081487,82.770953,85.050949,125.135369,82.784767,130.165822,60.198000,52.587708,134.611010,120.860000,0.623000,67.200000,0.000000,0.000000,-0.000000,73902.543046,-0.250132,30.445930,82.454330,34.631614,3844.727699,2408.994731
06/19/2026 20:28:52,0.000000,0.000000,75.480371,74.736615,66.065097,75.478314,78.408599,72.730652,71.035814,74.963253,33.906131,30.902083,31.073648,31.317870,35.118314,35.119201,33.095226,33.215669,33.151384,34.570109,34.734687,34.000742,32.501832,33.040751,32.433133,58.863759,31.037222,30.813067,28.456348,28.486245,29.502707,30.730019,30.774140,30.888228,33.721520,33.558510,31.006929,31.379761,34.612255,37.200179,33.760286,37.788334,35.812984,37.775114,32.156838,36.873242,34.031246,36.725032,32.165202,36.560707,32.217800,34.283303,31.972566,34.072532,33.013062,35.007784,32.239512,34.066604,78.780257,79.059449,114.246830,77.214003,117.028694,71.483762,56.112509,104.759886,120.730000,0.619000,67.100000,0.000000,0.000000,-0.000000,73962.541900,-2.653673,33.466740,66.793374,34.616729,3845.846761,2408.994731
06/19/2026 20:29:52,0.000000,0.000000,75.489662,74.786898,65.886641,75.533840,78.455100,72.802450,71.054500,74.986499,34.376261,31.969655,31.930455,32.270008,35.376696,35.393537,33.633420,33.816842,33.823590,34.891299,35.184824,34.771050,33.129154,33.362013,33.246896,49.703537,31.815522,32.286080,30.192999,30.171156,31.027165,31.634910,31.658968,31.799743,34.156471,34.032618,31.891601,32.086114,34.614351,37.174410,33.761340,37.768614,35.831600,37.745520,32.166640,36.879570,34.042924,36.728707,32.177897,36.561826,32.216922,34.253135,31.981042,34.059793,33.003418,35.000381,32.267334,34.047750,76.307189,76.663920,105.017174,70.229541,109.893750,77.839708,56.694182,90.220657,120.920000,0.622000,67.200000,0.000000,0.000000,-0.000000,74022.541629,-1.668297,33.954377,58.096475,34.614159,3846.966728,2408.994731
06/19/2026 20:30:52,0.000000,0.000000,75.531709,74.823065,65.961616,75.578205,78.463134,72.884645,71.028520,74.966130,34.713170,32.393026,32.324514,32.650585,35.501477,35.737632,34.020285,34.283952,34.169166,35.223115,35.337475,35.222253,33.489775,33.584395,33.799608,43.671301,32.385108,32.977008,31.147927,31.143026,31.712887,32.157759,32.189353,32.344635,34.431152,34.329088,32.191621,32.304738,34.602070,37.186490,33.722474,37.761316,35.823994,37.763120,32.138084,36.880684,34.024952,36.717875,32.176705,36.570819,32.188368,34.265487,31.962257,34.061356,33.012094,35.001498,32.247455,34.068313,78.951900,79.088957,97.979196,66.632200,105.439983,81.240198,56.879656,80.462345,120.590000,0.625000,67.200000,0.000000,0.000000,-0.000000,74082.541045,-1.132234,34.109242,51.746121,34.608771,3848.085940,2408.994731
06/19/2026 20:31:52,0.000000,0.000000,75.572010,74.838896,65.943459,75.620260,78.478125,72.940808,71.057758,74.982139,34.913589,32.667853,32.579796,32.874066,35.960693,35.941206,34.299578,34.596869,34.489084,35.476142,35.706546,35.599664,33.841363,33.819604,33.982197,40.175639,32.862435,33.206482,31.598062,31.556183,31.921905,32.490191,32.581816,32.697890,34.652749,34.597296,32.313742,32.438719,34.607023,37.173297,33.723674,37.757650,35.829614,37.762098,32.136165,36.871825,34.030712,36.718306,32.154864,36.584059,32.209143,34.256028,31.961227,34.074662,33.002303,35.014345,32.253202,34.071828,79.936844,80.135888,93.118481,68.606723,102.541114,83.040984,56.925588,73.721482,120.920000,0.624000,67.200000,0.000000,0.000000,-0.000000,74142.541072,-0.941065,34.147547,47.071760,34.609601,3849.205829,2408.994731
06/19/2026 20:32:52,0.000000,0.000000,75.623323,74.839979,66.016278,75.620517,78.505304,72.893640,71.070901,74.964384,35.117605,32.831986,32.803530,33.041864,36.055666,36.088435,34.573969,34.830357,34.740671,35.682230,35.890429,35.486430,33.943692,33.908171,34.131972,38.155504,33.184882,33.339971,31.817868,31.749709,31.974733,32.727058,32.846223,32.962258,34.829972,34.756347,32.367820,32.520498,34.593204,37.178979,33.711559,37.747363,35.801752,37.764794,32.126419,36.870422,34.014209,36.724866,32.145329,36.547138,32.180264,34.244977,31.943453,34.076361,32.993780,35.008061,32.240553,34.052549,81.251765,81.367492,89.648262,70.169521,100.549980,84.290255,57.010363,69.678259,120.830000,0.622000,67.000000,0.000000,0.000000,-0.000000,74202.541023,-0.878227,34.218198,44.139730,34.598302,3850.324550,2408.994731
06/19/2026 20:33:52,0.000000,0.000000,75.669976,74.889633,65.961431,75.671010,78.558992,72.968007,71.049574,74.990043,35.256856,32.999642,33.028091,33.243726,36.108002,36.500669,34.771850,35.071183,34.946951,35.928572,36.121209,35.646916,34.141332,34.017477,34.407178,37.063435,33.472892,33.475557,31.875855,31.822844,32.003668,32.960463,33.103594,33.212037,35.010233,34.909129,32.445442,32.614458,34.587550,37.190148,33.699962,37.737150,35.816518,37.752568,32.117223,36.862540,34.016067,36.715656,32.161383,36.556909,32.199102,34.250007,31.940929,34.057354,33.011643,34.987746,32.236139,34.050808,82.339116,82.493640,87.300239,71.185789,99.188382,85.144014,57.173697,66.857131,120.880000,0.623000,67.100000,0.000000,0.000000,-0.000000,74262.540260,-0.878587,34.354144,42.031487,34.597370,3851.443286,2408.994731
06/19/2026 20:34:52,0.000000,0.000000,75.725878,74.921929,66.072194,75.723661,78.579498,73.040301,71.075039,74.999762,35.448796,33.162348,33.238343,33.456890,36.494801,36.554547,35.006539,35.314206,35.186400,36.097325,36.257604,35.886901,34.312096,34.174952,34.564339,36.430830,33.656391,33.621746,31.903960,31.865204,31.997529,33.169023,33.316116,33.449409,35.173592,35.073840,32.535052,32.697187,34.562274,37.153013,33.667172,37.725737,35.798663,37.756851,32.088604,36.838346,33.999334,36.705617,32.124602,36.542458,32.186505,34.224128,31.925646,34.049057,33.002891,34.985666,32.232733,34.034535,83.429828,83.598794,85.609633,71.848721,98.158061,85.871125,57.411804,64.881646,120.930000,0.618000,66.800000,0.000000,0.000000,-0.000000,74322.538868,-0.930166,34.551912,40.522678,34.580192,3852.562232,2408.994731
