Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 20:35:52,0.000000,0.000000,75.743409,74.900612,66.161213,75.724360,78.627725,73.032958,71.125338,75.002098,35.657267,33.374527,33.509588,33.729958,36.692942,36.652234,35.266698,35.528182,35.402474,36.298544,36.319793,36.016555,34.638107,34.260502,34.713313,36.132368,33.886020,33.760793,31.940074,31.873700,32.036520,33.411912,33.554518,33.657569,35.335657,35.239915,32.675419,32.856871,34.576969,37.138032,33.676390,37.718558,35.803603,37.738359,32.083331,36.832839,33.986703,36.673560,32.119106,36.527256,32.170554,34.224196,31.920814,34.019557,32.989800,34.965070,32.189416,33.993536,82.792860,82.869039,84.450529,72.345349,97.331790,86.384431,57.737405,63.641748,120.850000,0.623000,67.100000,0.000000,0.000000,-0.000000,74382.538355,-1.060771,34.821564,39.561388,34.567382,3853.679862,2408.994731
06/19/2026 20:36:52,0.000000,0.000000,75.792349,74.937773,66.033136,75.731247,78.645104,73.043254,71.110669,75.000591,35.882711,33.632154,33.871083,34.024281,36.776051,37.032619,35.451749,35.787152,35.639953,36.443699,36.464059,36.748178,34.767115,34.389572,35.019549,36.053336,34.100834,33.945894,31.951588,31.887887,32.046388,33.616783,33.772231,33.889019,35.515373,35.379322,32.964211,33.199186,34.579230,37.126577,33.670701,37.707595,35.792085,37.759127,32.074430,36.828500,33.983237,36.662583,32.120928,36.519774,32.178563,34.200227,31.902104,34.010763,32.996998,34.977571,32.220605,34.008229,78.902821,79.070575,83.392301,72.327371,96.757345,86.808308,58.151956,63.004077,120.910000,0.623000,67.400000,0.000000,0.000000,-0.000000,74442.537915,-1.217681,35.163575,39.062584,34.565991,3854.798937,2408.994731
06/19/2026 20:37:52,0.000000,0.000000,75.760960,74.968872,66.005652,75.760657,78.648337,73.131602,71.101830,74.992215,36.162125,33.965191,34.255506,34.460455,36.850262,37.111671,35.626167,36.032798,35.876931,36.647694,36.792379,36.455112,35.044610,34.471104,35.078794,36.069110,34.299134,34.138461,31.963955,31.895800,32.031147,33.896015,34.043862,34.228077,35.711546,35.655724,33.417410,33.695778,34.579122,37.145485,33.691623,37.710293,35.808432,37.730361,32.109989,36.832810,34.011093,36.683266,32.150025,36.541187,32.199434,34.225483,31.899834,34.035511,33.012442,34.972579,32.260822,34.031041,81.460639,81.580530,82.378680,72.107079,96.287284,87.087105,58.713528,62.440369,120.890000,0.621000,67.000000,0.000000,0.000000,-0.000000,74502.538425,-1.486110,35.624571,38.619091,34.581542,3855.917724,2408.994731
06/19/2026 20:38:52,0.000000,0.000000,75.785158,75.028573,66.270018,75.782748,78.663203,73.149105,71.102503,75.016962,36.514298,34.471426,34.714540,34.955186,37.230771,37.297095,35.910877,36.346137,36.151305,36.877568,37.229178,37.093242,35.376784,34.762268,35.589262,36.177463,34.552859,34.501393,31.955848,31.912639,32.016708,34.279365,34.373004,34.761644,35.938892,35.884857,33.910088,34.311824,34.556317,37.157247,33.652149,37.717861,35.793620,37.751821,32.071967,36.836460,33.989894,36.677624,32.103021,36.528519,32.184555,34.221295,31.896521,34.055155,33.005885,34.989540,32.231178,34.030320,82.310213,82.482748,81.781505,72.222574,95.837807,87.281499,59.312583,61.664158,121.000000,0.623000,67.300000,0.000000,0.000000,-0.000000,74562.536246,-1.612052,36.113445,38.004443,34.572547,3857.035156,2408.994731
06/19/2026 20:39:52,0.000000,0.000000,75.812057,75.009878,66.086796,75.785529,78.666816,73.152318,71.108131,75.024254,36.847918,34.978410,35.150883,35.426459,37.468665,37.565468,36.296032,36.641702,36.513844,37.123037,37.333072,37.448773,35.690991,34.954337,35.997157,36.267256,34.835238,34.717701,31.945864,31.921364,32.041484,34.684759,34.735770,35.113150,36.210678,36.146478,34.511846,35.048392,34.575159,37.148168,33.648739,37.721097,35.809288,37.751985,32.093493,36.825984,33.973608,36.672456,32.106602,36.513051,32.197179,34.218352,31.913613,34.035763,32.992247,35.007418,32.241433,34.030785,83.501317,83.658143,81.495206,72.518724,95.415634,87.458668,59.859394,60.978096,121.030000,0.619000,66.900000,0.000000,0.000000,-0.000000,74622.536789,-1.839412,36.557113,37.457292,34.573821,3858.153610,2408.994731
06/19/2026 20:40:52,0.000000,0.000000,75.832361,75.035271,66.288735,75.797052,78.712788,73.179962,71.071101,75.014005,37.144939,35.453409,35.553114,35.827230,37.692992,37.784465,36.639559,36.913422,36.799486,37.339494,37.703717,37.847209,35.893228,35.148780,36.284591,36.465193,35.145739,34.737327,31.960228,31.901873,32.053587,35.054712,35.086634,35.409339,36.428225,36.393257,35.245109,35.579652,34.551906,37.155946,33.636592,37.703708,35.788491,37.735215,32.065923,36.831381,33.961265,36.661482,32.101592,36.497888,32.189636,34.211272,31.891362,34.022977,32.991447,34.974694,32.228859,34.006253,82.028616,82.103186,81.373544,72.977740,95.087168,87.626443,60.339298,60.662335,121.050000,0.622000,66.900000,0.000000,0.000000,-0.000000,74682.536283,-2.207173,36.944500,37.204221,34.560394,3859.270767,2408.994731
06/19/2026 20:41:52,0.000000,0.000000,75.843147,75.047334,66.222394,75.825753,78.709007,73.189280,71.126233,75.034669,37.390038,35.867358,35.903678,36.161256,37.933912,38.124743,36.890278,37.247630,37.068131,37.626079,37.932300,37.988250,36.167897,35.404648,36.640744,36.781891,35.370153,34.697081,32.010231,31.914021,32.038698,35.353738,35.374568,35.687410,36.668349,36.646667,35.647319,35.916531,34.558763,37.153051,33.635618,37.719974,35.818514,37.774444,32.092081,36.845822,33.965102,36.690970,32.112215,36.520403,32.180638,34.217831,31.897945,34.052119,32.988621,34.986508,32.247490,34.026174,74.848140,74.932209,80.942991,72.901671,94.816830,87.735538,60.660141,60.878237,121.000000,0.622000,67.300000,0.000000,0.000000,-0.000000,74742.535063,-2.505379,37.202460,37.377344,34.574214,3860.388967,2408.994731
06/19/2026 20:42:52,0.000000,0.000000,75.901916,75.050406,66.382550,75.831854,78.757565,73.238152,71.142841,75.035573,37.605260,36.178632,36.160479,36.429323,38.240251,38.282204,37.179054,37.519481,37.347991,37.837262,38.165485,38.219495,36.497484,35.548023,37.117585,37.069822,35.575491,34.812563,32.059347,31.908390,32.036135,35.581182,35.614413,35.900586,36.892619,36.872713,35.932111,36.167884,34.545275,37.146241,33.654010,37.711758,35.797089,37.743792,32.099039,36.802350,33.960102,36.666960,32.122451,36.517306,32.177805,34.214118,31.901345,34.029805,32.989837,34.974862,32.235032,34.003977,78.430269,78.486221,80.162685,72.425869,94.580032,87.791523,60.990791,61.007713,121.030000,0.618000,67.000000,0.000000,0.000000,-0.000000,74802.535658,-2.654887,37.467450,37.480988,34.564658,3861.507172,2408.994731
06/19/2026 20:43:52,0.000000,0.000000,75.841083,75.133118,66.067920,75.881439,78.785954,73.295084,71.157397,75.060622,36.947183,34.491558,34.507975,34.607162,37.885961,38.389033,36.915673,37.385756,37.067047,37.961258,36.891005,37.497509,35.850577,35.118947,35.764288,63.999525,34.084576,34.492435,26.857433,26.773896,26.789363,33.842435,34.475407,32.954718,36.682065,36.716135,33.061464,33.037068,34.590430,37.140395,33.662644,37.717697,35.826504,37.759879,32.125475,36.806705,33.967580,36.666006,32.141669,36.513847,32.214472,34.208527,31.913553,34.051933,33.013772,34.996520,32.261366,34.002727,79.214843,83.677613,110.739387,79.601035,123.688076,64.951328,49.253238,152.229047,120.390000,2.169000,214.800000,118.870000,1.641000,144.400000,74862.533999,7.015236,27.477199,90.640700,34.579085,3864.376880,2410.869601
06/19/2026 20:44:52,0.000000,0.000000,75.936260,75.102523,66.239324,75.875381,78.759310,73.273347,71.148578,75.089434,36.775587,33.879517,34.020264,34.093543,37.766931,38.414470,36.661691,37.091678,36.791515,37.916686,37.384581,37.224557,35.457420,35.004826,35.405797,65.516897,34.375026,38.022829,26.114085,25.861977,25.589255,33.797491,34.374143,34.392781,36.559242,36.541540,32.534321,32.747367,34.555994,37.143658,33.644192,37.711270,35.801062,37.746872,32.129286,36.811635,33.940560,36.665626,32.139275,36.497303,32.190696,34.214548,31.881731,34.024028,32.985830,34.965544,32.244289,33.988351,80.980254,86.516163,119.500925,82.468899,130.000891,58.224898,49.196528,155.252326,120.300000,2.178000,216.200000,118.840000,1.662000,146.000000,74922.534649,10.597112,27.425717,91.980994,34.564087,3867.969363,2413.287183
06/19/2026 20:45:52,0.000000,0.000000,75.904563,75.160333,66.296036,75.908276,78.776113,73.334699,71.110194,75.085439,36.396266,33.265111,33.508148,33.569645,37.741395,38.358488,36.478631,36.901197,36.574187,37.876412,36.709151,36.769959,35.293085,34.863017,34.939582,70.652152,34.647493,39.874730,26.144077,25.883033,25.667163,33.779391,34.425281,34.765107,36.464427,36.456460,31.939714,32.078720,34.541764,37.142298,33.633090,37.720552,35.802679,37.757322,32.141591,36.798855,33.964142,36.671871,32.135504,36.478505,32.233256,34.213505,31.897166,34.029405,33.003662,34.979784,32.252533,34.003236,83.895747,89.451357,122.814347,86.182379,131.910970,57.390135,49.180408,162.481005,120.230000,2.220000,220.800000,118.760000,1.690000,150.400000,74982.533521,12.463653,27.411077,95.116242,34.570036,3871.613129,2415.756526
06/19/2026 20:46:52,0.000000,0.000000,75.940266,75.183397,66.129413,75.903596,78.815606,73.350744,71.176944,75.073321,36.311396,32.692224,33.066126,33.036585,37.494503,38.371460,36.291343,36.680379,36.395502,37.783744,36.738474,36.502410,34.950103,34.673792,34.738182,67.627555,34.610066,38.674018,25.153536,24.845752,24.690414,33.557456,34.305162,34.666776,36.256267,36.250069,31.460249,31.421990,34.581102,37.149227,33.641603,37.731232,35.814466,37.738148,32.165891,36.829915,33.950914,36.661786,32.162369,36.500799,32.229523,34.218658,31.907683,34.037933,33.012200,34.988301,32.281619,33.995853,77.104623,82.837439,123.470637,78.463279,131.091760,57.381785,47.841590,144.488290,120.310000,2.125000,208.500000,118.950000,1.600000,138.000000,75042.533139,12.488652,26.185366,87.126004,34.579961,3875.173355,2418.138787
06/19/2026 20:47:52,0.000000,0.000000,75.870393,75.171744,66.220929,75.912467,78.823605,73.349060,71.151462,75.086392,36.132442,32.286468,32.668121,32.631181,37.412368,38.126449,36.122430,36.460208,36.191773,37.682018,35.850338,36.455582,34.757271,34.427647,34.314689,73.149780,34.419521,40.597270,25.760615,25.423917,25.367911,33.275537,34.098533,34.431842,36.124053,36.044789,30.864217,30.908545,34.580979,37.137607,33.644861,37.720332,35.819036,37.738731,32.169148,36.813895,33.966803,36.666559,32.161569,36.518148,32.261255,34.239215,31.934553,34.011645,32.988990,34.978451,32.296390,34.004378,83.564031,88.844543,124.472054,86.204337,132.040388,57.323032,48.917344,161.705602,120.150000,2.213000,220.800000,118.830000,1.686000,150.100000,75102.532611,13.425502,27.171768,94.784470,34.582627,3878.774852,2420.566628
06/19/2026 20:48:52,0.000000,0.000000,75.804490,75.160690,66.240489,75.868621,78.789160,73.304236,71.136319,75.043864,36.029176,32.131529,32.499467,32.419516,37.353182,37.949368,35.895643,36.253882,36.005705,37.552874,35.751466,36.433506,34.747124,34.333626,34.047878,70.176612,34.169591,39.010451,24.988642,24.753752,24.750359,32.979753,33.826145,34.090320,35.989176,35.920972,30.614381,30.658564,34.594769,37.156659,33.681293,37.719018,35.836090,37.748232,32.202299,36.818996,33.998118,36.692901,32.182851,36.512760,32.254804,34.243876,31.941012,34.037630,33.011897,34.988442,32.317224,33.998529,75.523910,81.167876,125.144503,74.838074,132.123631,57.523174,47.665923,137.543330,120.180000,2.099000,204.800000,119.070000,1.573000,134.200000,75162.531456,12.987368,26.023083,83.864317,34.596870,3882.367281,2422.981386
06/19/2026 20:49:52,0.000000,0.000000,75.742077,75.176362,65.925496,75.883440,78.745893,73.338568,71.158579,75.057997,35.741981,31.552792,32.015635,31.928343,37.351119,37.990600,35.697007,36.042050,35.722045,37.412566,35.522222,35.872659,34.308034,34.195301,33.440593,69.304270,33.921623,38.891072,24.396378,24.146146,24.013892,32.656788,33.557719,33.889922,35.719566,35.669061,29.749683,30.084819,34.563651,37.121661,33.662290,37.719996,35.830984,37.725461,32.187380,36.802593,33.997196,36.659680,32.194831,36.482188,32.255904,34.224113,31.930531,34.012291,32.987859,34.978653,32.291830,33.990504,79.121402,84.484150,123.775804,82.275538,130.540857,57.002134,48.192535,153.039409,120.330000,2.162000,214.600000,118.890000,1.648000,144.400000,75222.530982,12.382522,26.508550,91.001687,34.580980,3885.824033,2425.266202
06/19/2026 20:50:52,0.000000,0.000000,75.667022,75.176011,65.890129,75.864168,78.677478,73.300615,71.140450,75.037839,35.689788,31.539955,31.925750,31.840347,37.203644,37.814522,35.591098,35.889682,35.573705,37.251716,35.747380,35.914498,34.217255,34.153782,33.558745,71.964257,33.653208,40.311827,24.538516,24.362172,24.287528,32.419815,33.264580,33.527608,35.601069,35.525742,30.063805,30.160906,34.581695,37.136994,33.665057,37.735564,35.845004,37.728401,32.200130,36.810641,33.996393,36.685429,32.209143,36.503062,32.269097,34.223071,31.940622,34.020811,33.005725,34.982285,32.300801,33.976369,82.324043,87.713226,125.269384,84.646985,132.355649,57.019879,47.949961,157.080535,120.270000,2.191000,217.100000,118.770000,1.661000,146.500000,75282.529481,14.026518,26.285309,92.783026,34.590815,3889.432859,2427.701002
06/19/2026 20:51:52,0.000000,0.000000,75.566680,75.125026,66.010646,75.816828,78.631556,73.245938,71.168018,75.043739,35.595246,31.345973,31.750062,31.612211,37.183701,37.661140,35.405799,35.713755,35.433505,37.112694,35.441925,35.489595,34.031662,34.018343,33.204115,73.922958,33.415695,40.036183,24.734670,24.553881,24.529350,32.192589,32.994476,33.215821,35.485023,35.426083,29.716085,30.041966,34.587553,37.138411,33.680060,37.750933,35.850894,37.769628,32.216725,36.807309,33.994381,36.678114,32.213399,36.527654,32.282577,34.247613,31.944317,34.048543,32.993486,35.000673,32.309061,34.008586,83.012995,88.508534,126.294418,84.508170,133.495557,57.316816,47.601832,152.249925,120.320000,2.178000,216.200000,118.800000,1.646000,144.300000,75342.529160,14.072393,25.963790,90.650017,34.602496,3893.080089,2430.171267
06/19/2026 20:52:52,0.000000,0.000000,75.548503,75.104728,66.165151,75.760782,78.645096,73.240940,71.121959,75.059560,35.375704,31.073534,31.442470,31.325966,37.139713,37.581378,35.173875,35.567443,35.254700,37.036880,35.227217,35.536800,33.882715,33.909356,33.221788,67.913221,33.174611,38.984779,23.495626,23.277001,23.074159,31.875872,32.734649,33.056972,35.251299,35.234898,29.448818,29.691270,34.608602,37.166911,33.708185,37.761682,35.858070,37.773694,32.237727,36.816758,33.992320,36.684025,32.240238,36.515402,32.281776,34.249477,31.946634,34.021177,33.019427,35.000388,32.320325,34.006507,80.148858,85.391739,125.153514,83.123102,131.902375,57.158600,47.532789,153.955617,120.290000,2.173000,214.600000,118.710000,1.647000,144.800000,75402.529162,13.084914,25.899865,91.408289,34.610466,3896.585313,2432.501574
06/19/2026 20:53:52,0.000000,0.000000,75.543077,75.114504,65.906082,75.738423,78.568131,73.185497,71.061226,75.030364,35.286052,30.912544,31.323833,31.186575,37.231764,37.458127,34.990062,35.376186,35.025820,36.856730,35.306441,35.147724,33.647415,33.895221,32.829469,73.565154,32.850963,39.197377,24.167314,24.033001,23.972945,31.611903,32.414180,32.377257,35.150734,35.124577,29.495263,29.895609,34.583884,37.187820,33.691136,37.765046,35.858035,37.771450,32.244812,36.836934,33.986818,36.716594,32.237393,36.559484,32.288860,34.280510,31.948827,34.058738,32.993915,35.017063,32.321929,34.042293,81.783056,87.193501,126.522919,82.797870,133.656293,57.204266,47.067353,148.609853,120.280000,2.161000,213.300000,119.030000,1.633000,142.300000,75462.527455,13.729845,25.467532,89.012616,34.619577,3900.228461,2434.967810
06/19/2026 20:54:52,0.000000,0.000000,75.477685,75.095539,65.834816,75.700371,78.543665,73.113887,71.046805,75.043465,35.040856,30.592067,30.979350,30.871298,37.007324,37.273546,34.904303,35.229297,34.909158,36.728389,34.980996,35.073903,33.402418,33.721362,32.664323,63.806807,32.681807,37.187689,22.675321,22.456974,22.298036,31.408421,32.259926,32.581552,34.944052,34.895715,28.976926,29.256601,34.593657,37.176336,33.690273,37.742977,35.871124,37.740761,32.255291,36.830213,33.989396,36.704562,32.252725,36.553049,32.301118,34.277204,31.953972,34.048886,32.990718,35.001902,32.320798,34.031841,75.969450,81.428979,124.540414,78.773584,131.178695,56.902007,46.426154,144.415945,120.370000,2.122000,208.400000,118.960000,1.599000,137.900000,75522.527826,12.319772,24.867917,87.092570,34.616340,3903.659011,2437.222992
06/19/2026 20:55:52,0.000000,0.000000,75.440232,75.015408,65.917773,75.665441,78.478984,73.042019,71.041227,75.024398,34.894452,30.420392,30.841129,30.670164,36.849271,37.085914,34.764254,35.021024,34.711721,36.558840,34.542702,34.939857,33.296531,33.583979,32.445593,71.152858,32.491110,38.500500,23.588225,23.423379,23.401226,31.186179,32.067785,32.114068,34.835226,34.778012,28.856304,29.328377,34.576325,37.172326,33.705524,37.769640,35.866478,37.756453,32.259967,36.825980,34.006015,36.715372,32.239035,36.545628,32.287553,34.261009,31.957763,34.065060,33.000245,35.013622,32.310224,34.035052,81.306808,86.660631,125.436086,83.602792,132.524416,56.699995,46.959079,154.474980,120.350000,2.178000,215.700000,119.100000,1.650000,145.200000,75582.526374,13.133891,25.366609,91.638057,34.618464,3907.221786,2439.613851
06/19/2026 20:56:52,0.000000,0.000000,75.371317,75.040655,65.865584,75.651359,78.451906,73.044828,71.061187,75.034549,34.983759,30.322056,30.745487,30.590754,36.485911,37.138465,34.578941,34.915597,34.526017,36.462975,34.254442,35.022257,33.229797,33.600338,32.392766,72.473269,32.139180,39.163761,23.576570,23.408586,23.289376,30.943475,31.704050,31.717415,34.723132,34.691638,28.815828,29.123235,34.593211,37.183408,33.690399,37.763429,35.876609,37.762583,32.277708,36.826649,34.011125,36.700997,32.263584,36.546590,32.292391,34.281813,31.961716,34.047529,33.009362,34.991235,32.339220,34.000944,83.564648,88.784049,126.423497,85.945161,133.678710,56.995260,46.885957,160.106080,120.420000,2.196000,219.300000,118.990000,1.677000,148.700000,75642.526310,13.865385,25.298376,94.096692,34.621025,3910.839226,2442.055487
06/19/2026 20:57:52,0.000000,0.000000,75.375755,75.004124,66.014384,75.633534,78.421939,72.992231,71.035769,75.025301,34.905053,30.263889,30.643208,30.525208,36.921717,37.075197,34.388675,34.798153,34.446823,36.339706,34.663772,34.769896,33.239992,33.482148,32.400854,69.068326,31.994036,37.357076,22.932658,22.791467,22.724786,30.796504,31.516138,31.603460,34.582659,34.584877,28.786980,29.161806,34.598301,37.195115,33.701766,37.772087,35.863744,37.752400,32.254551,36.838307,33.997518,36.725930,32.287125,36.567792,32.292370,34.289337,31.942986,34.061447,32.987292,35.022429,32.329837,34.039528,76.897557,82.540897,126.377438,77.334504,133.312173,57.015961,45.584428,142.057044,120.420000,2.104000,207.100000,118.970000,1.597000,136.600000,75702.525243,13.283507,24.073569,85.996267,34.625993,3914.410220,2444.447252
06/19/2026 20:58:52,0.000000,0.000000,75.284822,75.009463,65.925426,75.593849,78.410151,72.932098,71.068349,75.021403,34.638199,29.978731,30.360777,30.227003,36.575727,36.848285,34.261686,34.648606,34.247724,36.239370,34.266809,34.595568,32.884401,33.442610,32.012332,72.552928,32.070965,38.475643,23.329610,23.159347,23.082360,30.774128,31.560597,31.860860,34.506767,34.473934,28.318894,28.805843,34.601861,37.199105,33.722863,37.794844,35.882164,37.761497,32.311318,36.854126,34.023605,36.721842,32.293207,36.567204,32.313098,34.295811,31.992248,34.085756,33.004522,35.048926,32.346151,34.034054,83.098577,88.213872,126.285849,85.821641,133.498394,56.798182,46.730100,160.668009,120.410000,2.208000,219.500000,119.030000,1.678000,148.800000,75762.525949,13.322907,25.152736,94.338839,34.642710,3917.971372,2446.837057
06/19/2026 20:59:52,0.000000,0.000000,75.269464,75.030849,65.710906,75.597592,78.373071,72.962528,71.045914,75.021459,34.565504,30.039870,30.393823,30.288725,36.564867,36.875474,34.173013,34.549328,34.196742,36.181873,34.417753,34.772320,32.957960,33.385057,32.267861,70.515499,31.569793,37.079683,22.997947,22.892623,22.831683,30.413412,31.153663,30.990124,34.442493,34.367944,28.608109,28.721573,34.639618,37.202692,33.748214,37.785160,35.898824,37.772815,32.312926,36.867531,34.064581,36.747637,32.300985,36.594854,32.327163,34.313392,32.009441,34.093880,33.024659,35.053493,32.365050,34.080882,76.308225,81.784882,126.932475,75.837838,133.938917,56.904027,45.387495,138.657637,120.520000,2.102000,205.500000,118.980000,1.584000,135.100000,75822.525124,13.193163,23.886520,84.394901,34.660190,3921.567877,2449.253717
06/19/2026 21:00:52,0.000000,0.000000,75.279516,74.998664,65.892308,75.583544,78.401983,72.941661,71.056361,75.002290,34.441327,29.633737,29.991776,29.916406,36.355448,36.762151,34.069139,34.359416,34.071620,36.001263,34.135099,34.221631,32.755597,33.320117,32.052482,67.544578,31.760457,36.784187,22.365383,22.137550,22.024019,30.434289,31.271669,31.636566,34.232812,34.219497,27.817506,28.197014,34.619410,37.202890,33.732467,37.774353,35.894957,37.768957,32.310376,36.852724,34.033297,36.739908,32.296841,36.567721,32.314380,34.310405,31.991750,34.089233,33.003113,35.022248,32.341777,34.037237,78.916367,84.119495,125.194916,81.955620,132.272111,56.505826,46.156390,152.265300,120.400000,2.155000,213.800000,118.910000,1.643000,143.300000,75882.523540,12.169951,24.614236,90.656877,34.645202,3925.015924,2451.529211
06/19/2026 21:01:52,0.000000,0.000000,75.255168,74.968394,65.740008,75.549864,78.383140,72.905759,71.062034,75.006670,34.364885,29.653239,30.064773,29.954742,36.439543,36.621437,33.909484,34.273496,33.943196,35.896181,34.251717,34.268226,32.673768,33.208127,31.631285,71.321250,31.326406,37.998497,22.791648,22.644610,22.596912,30.115765,30.927866,30.343559,34.195856,34.166117,28.208392,28.549044,34.610479,37.227151,33.745517,37.789988,35.896879,37.777945,32.320760,36.870681,34.049097,36.738399,32.303366,36.587929,32.297180,34.312331,31.981656,34.081061,33.000264,35.047783,32.364762,34.076154,82.262546,87.533888,126.466093,84.403510,133.787022,56.631243,45.852930,156.364530,120.450000,2.186000,216.600000,118.960000,1.653000,145.900000,75942.523246,13.670640,24.327857,92.469664,34.653969,3928.614684,2453.951255
06/19/2026 21:02:52,0.000000,0.000000,75.233159,74.909203,65.976940,75.529882,78.365328,72.854802,71.058046,75.000166,34.322383,29.559250,29.979275,29.800111,36.481672,36.476361,33.910000,34.166601,33.830957,35.757637,33.902004,34.258545,32.656952,33.134434,31.750305,73.014875,31.215666,38.112226,23.011029,22.813821,22.771072,30.063377,30.776117,30.556393,34.162227,34.071671,27.975068,28.316006,34.632555,37.200958,33.738196,37.773424,35.902988,37.766806,32.318443,36.853942,34.049170,36.734489,32.320368,36.573421,32.305541,34.300699,32.006058,34.093118,33.013672,35.032780,32.351511,34.078470,83.438301,88.825165,127.441788,85.132724,134.845145,56.873673,46.021702,153.904150,120.360000,2.182000,215.700000,119.060000,1.648000,145.000000,76002.522012,13.624964,24.487262,91.385491,34.652330,3932.251304,2456.409289
06/19/2026 21:03:52,0.000000,0.000000,75.183912,74.914013,65.666237,75.519610,78.337419,72.830947,71.026346,75.004517,34.208406,29.425550,29.810381,29.728790,36.363070,36.397596,33.691953,34.074265,33.756437,35.713421,33.706251,34.418770,32.508869,33.133122,31.628235,63.961858,31.186348,35.907892,21.533818,21.440460,21.199697,29.949799,30.727203,30.906357,33.999572,33.980037,27.878917,28.245277,34.653188,37.210912,33.772038,37.780142,35.930099,37.774411,32.363471,36.882742,34.076295,36.766390,32.333371,36.596532,32.348345,34.328309,32.032412,34.103818,33.026608,35.037259,32.376080,34.073686,76.004487,81.468825,125.819011,78.506516,132.566364,56.568687,45.023634,143.823913,120.470000,2.117000,207.800000,119.130000,1.595000,137.400000,76062.522217,12.368186,23.539706,86.818549,34.673305,3935.699568,2458.682243
06/19/2026 21:04:52,0.000000,0.000000,75.213197,74.949643,65.800481,75.504004,78.336591,72.836889,71.043714,75.018003,34.143635,29.287329,29.679769,29.508215,36.103343,36.203410,33.578302,33.937581,33.577477,35.611555,33.593024,34.004370,32.380912,33.023047,31.639429,71.071032,31.266001,37.268134,22.584727,22.436315,22.343126,29.955719,30.761643,30.628829,33.941660,33.918571,27.628276,28.080641,34.628840,37.226881,33.785886,37.795247,35.911995,37.775792,32.341727,36.892886,34.057619,36.767244,32.330223,36.619068,32.344842,34.324813,32.004427,34.121543,33.021688,35.046096,32.370708,34.098069,81.746246,86.960736,126.475535,84.055693,133.750440,56.317534,46.008787,155.888541,120.550000,2.178000,216.200000,119.230000,1.655000,145.500000,76122.521090,12.793058,24.475076,92.260814,34.673280,3939.260502,2461.068060
06/19/2026 21:05:52,0.000000,0.000000,75.222709,74.919449,65.756294,75.491607,78.324655,72.814713,71.012992,74.998829,33.891333,29.266678,29.602491,29.517913,35.944692,36.120942,33.487200,33.823873,33.565350,35.507736,33.897550,34.132997,32.397259,33.007820,31.492818,72.169808,30.790595,38.072525,22.617524,22.444454,22.385860,29.648194,30.316504,29.839036,33.877032,33.843284,27.770891,27.998531,34.627083,37.212749,33.779935,37.795070,35.911349,37.771170,32.345082,36.882748,34.052328,36.752238,32.345568,36.590521,32.327286,34.325054,32.022916,34.095833,33.011945,35.051453,32.374040,34.067212,83.896242,89.007272,127.391649,86.157855,134.753382,56.578751,45.970333,160.792306,120.630000,2.200000,218.900000,119.050000,1.671000,148.500000,76182.519185,13.633746,24.438779,94.392325,34.667079,3942.878915,2463.509649
06/19/2026 21:06:52,0.000000,0.000000,75.209619,74.897906,65.880557,75.493349,78.326813,72.813920,71.030379,74.992058,33.949597,29.180249,29.547294,29.473212,35.960531,36.096484,33.469316,33.729612,33.452166,35.410782,33.687152,33.807007,32.466550,32.963706,31.354141,66.938108,30.741367,35.952383,21.819876,21.625576,21.558610,29.584424,30.266576,30.148442,33.795071,33.783525,27.810367,28.095881,34.637334,37.231810,33.787315,37.801087,35.933861,37.775514,32.349455,36.904304,34.077512,36.769373,32.333292,36.630528,32.325431,34.336072,32.034857,34.102371,33.023382,35.048229,32.373777,34.108234,73.985100,79.405995,126.663912,73.914895,133.600212,56.611357,44.552663,136.344863,120.520000,2.085000,202.700000,119.170000,1.565000,132.500000,76242.519445,12.863948,23.088435,83.290471,34.679187,3946.398097,2465.850993
06/19/2026 21:07:52,0.000000,0.000000,75.216485,74.884496,65.956240,75.447103,78.327425,72.764139,71.048873,74.990190,33.795554,28.842609,29.269045,29.144860,36.030406,35.894885,33.272511,33.576848,33.281585,35.307995,33.593915,33.876183,32.137660,32.850242,31.374664,69.489112,31.076859,36.259169,21.934657,21.778520,21.672434,29.697077,30.491960,30.815532,33.713590,33.662070,27.170758,27.608964,34.668932,37.243851,33.794809,37.799265,35.918914,37.766788,32.358910,36.912639,34.080106,36.794965,32.343153,36.628388,32.355351,34.341510,32.018057,34.128936,33.033092,35.050820,32.361393,34.102980,80.068664,85.246084,125.905930,82.830999,133.171648,56.134713,45.530242,153.769333,120.520000,2.167000,214.700000,119.070000,1.651000,144.100000,76302.518667,12.237021,24.022148,91.325750,34.685143,3949.876554,2468.157465
06/19/2026 21:08:52,0.000000,0.000000,75.188396,74.884702,65.883010,75.469241,78.325506,72.759667,71.075185,74.997372,33.709689,28.962012,29.395554,29.234654,36.054461,35.833459,33.262886,33.549015,33.216553,35.266621,33.422730,33.661826,32.101756,32.889064,31.167625,70.764192,30.640563,37.270572,22.133825,21.932858,21.891835,29.406311,30.149602,29.816561,33.669444,33.610370,27.498799,27.743439,34.655273,37.222276,33.787421,37.802960,35.931114,37.767470,32.355593,36.902679,34.078545,36.775270,32.339089,36.627001,32.333349,34.333319,32.019189,34.106068,33.018193,35.045714,32.377349,34.094930,82.366778,87.538416,127.016172,84.485761,134.427288,56.227722,45.509267,156.460990,120.400000,2.186000,216.400000,119.000000,1.654000,146.100000,76362.517905,13.268338,24.002234,92.511936,34.678640,3953.469092,2470.573545
06/19/2026 21:09:52,0.000000,0.000000,75.208108,74.827531,65.700956,75.447416,78.276403,72.727184,71.093992,74.986524,33.567777,28.898889,29.278481,29.202199,35.853495,35.939864,33.136395,33.451003,33.188777,35.192813,33.355417,33.713450,32.091624,32.767786,31.463201,72.655156,30.538032,36.968062,22.484506,22.322176,22.301517,29.371225,30.076636,29.818045,33.637587,33.583841,27.424801,27.719104,34.630648,37.236201,33.793940,37.786470,35.897239,37.780513,32.337583,36.907883,34.077996,36.775607,32.342213,36.620816,32.327795,34.337543,32.015414,34.113509,33.014976,35.026543,32.339099,34.096715,81.310840,86.725894,127.885012,82.056037,135.348606,56.499836,45.053349,148.431661,120.520000,2.147000,212.200000,119.140000,1.628000,141.500000,76422.517164,13.399974,23.568088,88.931777,34.672935,3957.098102,2473.023292
06/19/2026 21:10:52,0.000000,0.000000,75.222114,74.856330,65.803093,75.450711,78.290627,72.755477,71.095347,74.993787,33.676990,28.790427,29.144619,29.108616,35.532384,35.872625,33.076355,33.383878,33.118945,35.097886,33.180723,33.512320,31.966173,32.778987,31.272912,68.881612,30.610181,36.719825,21.708441,21.491678,21.333195,29.347084,30.105110,30.206751,33.511757,33.521530,27.188001,27.498517,34.660339,37.247667,33.800466,37.798265,35.915866,37.796445,32.348730,36.910919,34.077492,36.797668,32.339379,36.631272,32.338497,34.348218,32.030571,34.133868,33.021584,35.061954,32.351836,34.121853,81.633309,86.735980,126.995981,84.460000,134.306752,56.411805,45.363315,158.024420,120.380000,2.189000,216.800000,119.070000,1.660000,146.300000,76482.516782,12.856303,23.863522,93.194660,34.686644,3960.618414,2475.369612
06/19/2026 21:11:52,0.000000,0.000000,75.160497,74.813277,65.760002,75.419258,78.244551,72.753148,71.078441,74.971890,33.573056,28.813183,29.227138,29.103910,35.536128,35.896742,32.952999,33.312116,33.102503,35.057099,33.344702,33.368128,31.928064,32.654231,31.187582,70.089700,30.422418,35.759881,21.991436,21.862678,21.837271,29.219165,29.961192,29.050114,33.497254,33.431058,27.449396,27.909358,34.663115,37.226114,33.796749,37.796776,35.920580,37.752100,32.350351,36.912769,34.083788,36.771203,32.346768,36.603663,32.340119,34.333416,32.034863,34.115305,33.026999,35.053167,32.366788,34.106143,76.254603,81.553886,127.711688,75.559224,134.984782,56.587585,44.313294,139.149001,120.590000,2.097000,205.400000,119.290000,1.575000,134.800000,76542.514862,12.901836,22.858045,84.627968,34.680039,3964.207688,2477.779174
06/19/2026 21:12:52,0.000000,0.000000,75.150536,74.832464,65.738400,75.442022,78.233155,72.757772,71.063861,74.979343,33.470680,28.532342,28.924061,28.852906,35.260160,35.647482,32.901142,33.223397,32.944054,34.975311,33.453797,33.681897,31.897468,32.715741,30.895415,66.157150,30.628558,35.195528,21.313130,21.111994,20.950533,29.313072,30.093402,30.347053,33.397234,33.351469,26.794590,27.137709,34.637284,37.233087,33.790178,37.790680,35.894137,37.747812,32.317116,36.870400,34.082998,36.757586,32.313651,36.608779,32.316226,34.311358,32.011406,34.113184,33.019096,35.025332,32.322994,34.088192,78.709062,83.832335,125.992391,81.586425,133.205577,56.363948,45.128898,151.192425,120.630000,2.153000,213.000000,119.010000,1.628000,142.400000,76602.514156,11.555327,23.640201,90.177045,34.662575,3967.646869,2480.046479
06/19/2026 21:13:52,0.000000,0.000000,75.155777,74.816583,65.624970,75.421764,78.226008,72.704838,71.065260,74.960459,33.490225,28.539479,28.964654,28.918191,35.253220,35.657382,32.856683,33.169624,32.889370,34.911453,33.385375,33.331542,31.604936,32.658972,30.750577,70.588059,30.340381,36.721903,21.960013,21.773818,21.765733,29.118612,29.866477,28.788060,33.361199,33.318098,27.204579,27.564661,34.653305,37.245519,33.794564,37.797695,35.926767,37.767111,32.346779,36.913581,34.087265,36.764051,32.329912,36.607253,32.331207,34.332959,32.049982,34.120559,33.034037,35.046886,32.335696,34.099534,82.095632,87.200586,127.204118,84.088648,134.669314,56.524491,45.484893,155.713910,120.410000,2.181000,215.700000,119.180000,1.650000,145.300000,76662.512136,12.742816,23.979087,92.184084,34.679233,3971.231497,2482.455481
06/19/2026 21:14:52,0.000000,0.000000,75.132960,74.797136,65.634782,75.436788,78.214052,72.725840,71.041177,74.990556,33.332192,28.617699,28.968805,28.926358,35.118591,35.559156,32.723647,33.138869,32.841934,34.873007,33.361073,33.306352,31.855885,32.595957,30.697454,72.316049,30.070362,37.390307,22.096962,21.978984,21.922863,29.008529,29.646301,29.059381,33.371601,33.281399,27.187345,27.371092,34.666385,37.235122,33.813597,37.791447,35.929038,37.766283,32.331708,36.905583,34.107650,36.786580,32.325896,36.617419,32.341941,34.329908,32.034461,34.110758,33.041114,35.035323,32.363712,34.105293,84.088463,89.236177,128.240531,86.051047,135.911610,56.792376,45.305827,156.073531,120.580000,2.188000,217.000000,119.040000,1.662000,146.300000,76722.512934,13.581491,23.808816,92.342033,34.681961,3974.859683,2484.906179
06/19/2026 21:15:52,0.000000,0.000000,75.121796,74.741180,65.669619,75.403216,78.224774,72.650651,71.098033,74.953375,33.332239,28.547249,28.889448,28.841652,35.636749,35.486981,32.788941,33.089018,32.845983,34.780361,33.425545,33.300185,31.668389,32.572884,31.036966,63.335073,30.082314,34.281606,20.727369,20.547675,20.327372,28.907095,29.609117,29.538214,33.208254,33.198921,27.066938,27.382206,34.643712,37.237726,33.802134,37.814065,35.899049,37.780552,32.296245,36.930636,34.084405,36.789074,32.307256,36.612597,32.295800,34.346457,32.014117,34.140781,33.025395,35.060878,32.334840,34.084031,74.721966,80.201604,126.662771,76.637301,133.614558,57.144095,43.964485,139.504899,120.410000,2.091000,204.200000,119.120000,1.575000,134.000000,76782.511820,11.760546,22.521060,84.796439,34.674988,3978.298509,2487.168388
06/19/2026 21:16:52,0.000000,0.000000,75.099152,74.749794,65.656544,75.378863,78.198818,72.646974,71.097817,74.964988,33.140274,28.359847,28.751161,28.603310,35.389829,35.410216,32.617514,32.979894,32.715269,34.772389,32.990481,33.394730,31.695467,32.566560,30.511303,69.658574,30.411888,35.726379,21.723751,21.598548,21.523333,29.110070,29.846791,29.857938,33.206162,33.180830,26.741429,27.182117,34.654334,37.259810,33.774705,37.806657,35.906996,37.793341,32.303339,36.947082,34.097358,36.792692,32.310434,36.630803,32.310902,34.354864,32.026999,34.132871,33.045922,35.071599,32.340687,34.128485,80.933644,86.130501,126.986978,83.265344,134.515728,57.352954,45.400410,154.049812,120.500000,2.175000,215.200000,119.240000,1.643000,144.400000,76842.511199,11.827578,23.898801,91.449999,34.684494,3981.824472,2489.518863
06/19/2026 21:17:52,0.000000,0.000000,75.140148,74.748978,65.665542,75.380030,78.186935,72.642215,71.108203,74.968990,33.216645,28.453040,28.819796,28.701845,35.071040,35.271420,32.650034,32.914598,32.702303,34.678727,33.068200,33.132923,31.629910,32.475754,30.711922,70.415340,29.625097,36.401782,21.648461,21.492279,21.399139,28.495885,29.065154,27.546947,33.164039,33.107149,27.009101,27.204763,34.640009,37.227844,33.796090,37.790818,35.900761,37.754421,32.301079,36.883445,34.085879,36.777712,32.316237,36.608254,32.315317,34.312670,32.031415,34.108518,33.047318,35.039294,32.330919,34.096987,83.032855,88.114007,127.990903,85.186526,135.762807,57.673876,45.070439,158.156324,120.610000,2.183000,216.900000,119.000000,1.664000,146.800000,76902.510545,12.817375,23.584407,93.252053,34.668249,3985.419683,2491.936559
06/19/2026 21:18:52,0.000000,0.000000,75.097002,74.754826,65.635150,75.391930,78.178176,72.659236,71.078907,74.952922,33.196662,28.398616,28.808212,28.694961,35.277878,35.247293,32.518220,32.881534,32.620936,34.628615,33.325087,32.887802,31.529032,32.436863,30.642229,70.164152,29.646196,35.366812,21.710529,21.522492,21.538498,28.579987,29.174652,28.454157,33.123788,33.081563,27.026715,27.244933,34.630670,37.230474,33.769351,37.799121,35.877590,37.753840,32.276024,36.920988,34.046755,36.790485,32.283852,36.630916,32.295156,34.343596,32.012137,34.109793,33.016589,35.050764,32.310992,34.108623,78.370782,83.722719,128.650833,78.329548,136.169563,57.952952,44.304166,144.316572,120.610000,2.123000,208.900000,119.350000,1.600000,137.900000,76962.508733,12.517566,22.849246,87.046628,34.662886,3989.014963,2494.353291
06/19/2026 21:19:52,0.000000,0.000000,75.132510,74.709223,65.893116,75.390504,78.188538,72.624767,71.124763,74.984630,33.079208,28.224452,28.622492,28.537175,35.134410,35.330784,32.469899,32.823008,32.557661,34.591231,33.067651,33.175559,31.465037,32.401436,30.584006,70.771579,30.071279,36.454323,21.505163,21.323370,21.232995,28.849648,29.537423,29.673876,33.092375,33.046148,26.641345,26.989471,34.627571,37.221637,33.778701,37.803121,35.892174,37.767064,32.286224,36.884062,34.101147,36.761959,32.291855,36.604360,32.275991,34.316492,32.023231,34.108250,33.020378,35.029714,32.332787,34.100627,83.035236,88.065618,128.267430,85.777271,135.881636,57.705329,44.995667,160.629166,120.740000,2.197000,218.600000,119.180000,1.671000,148.200000,77022.508096,12.941339,23.512984,94.322119,34.661367,3992.561452,2496.725792
06/19/2026 21:20:52,0.000000,0.000000,75.156849,74.720476,65.638013,75.411452,78.200581,72.666538,71.089736,74.975952,33.172997,28.344956,28.779995,28.686501,35.068206,35.198548,32.439365,32.827614,32.553223,34.563291,33.100997,33.041632,31.617262,32.359474,30.527114,67.117266,29.836897,34.976110,21.323503,21.142575,21.051591,28.694382,29.327363,28.689921,33.037032,33.021029,26.963653,27.427704,34.636567,37.221760,33.788803,37.785777,35.885642,37.747291,32.260531,36.913779,34.069263,36.761152,32.274176,36.622620,32.271209,34.320154,32.014887,34.114099,33.021790,35.037330,32.309770,34.098525,74.528609,79.926330,128.079579,74.344320,135.381705,57.814042,43.790468,137.180957,120.730000,2.080000,203.600000,119.290000,1.568000,133.000000,77082.508016,12.623732,22.352378,83.691158,34.657756,3996.099281,2499.083956
06/19/2026 21:21:52,0.000000,0.000000,75.103919,74.714000,65.569533,75.372581,78.197186,72.630930,71.107032,74.949660,32.972508,28.065995,28.419898,28.391007,34.979862,35.245428,32.477170,32.683093,32.469129,34.474085,32.735533,33.002851,31.377012,32.386948,30.523543,68.318729,30.179813,35.474436,21.149831,20.938332,20.816701,28.850071,29.617668,29.868705,32.970756,32.947195,26.395324,26.769135,34.644760,37.219756,33.799037,37.791541,35.887090,37.770830,32.252642,36.908692,34.064603,36.770223,32.280346,36.603976,32.276668,34.316723,31.997202,34.118317,33.035349,35.037996,32.323503,34.104237,80.005606,85.056079,127.215262,82.704933,134.692434,57.336542,44.964592,153.538217,120.700000,2.166000,214.700000,119.290000,1.639000,143.600000,77142.506864,11.991155,23.483281,91.223253,34.660175,3999.570575,2501.381690
06/19/2026 21:22:52,0.000000,0.000000,75.083605,74.727057,65.835561,75.405456,78.187450,72.646545,71.144652,74.974860,32.938427,28.205840,28.552573,28.515403,35.257740,35.133615,32.391162,32.710067,32.451930,34.455154,33.141564,33.261866,31.511464,32.338355,30.588018,70.084864,29.416917,35.991430,21.433558,21.306971,21.217563,28.096263,28.664779,26.493522,32.945227,32.925222,26.808863,27.071377,34.617979,37.234185,33.759400,37.821034,35.858794,37.756299,32.242459,36.924189,34.054850,36.790146,32.257797,36.627128,32.264262,34.330088,32.014613,34.115224,33.030918,35.041114,32.288497,34.103935,82.448738,87.595745,128.319935,84.508201,135.995436,57.571321,44.655306,156.779988,120.700000,2.180000,216.400000,119.280000,1.650000,145.800000,77202.506183,12.804416,23.187014,92.651607,34.656646,4003.161785,2503.794718
06/19/2026 21:23:52,0.000000,0.000000,75.094980,74.677167,65.831261,75.396874,78.201200,72.629463,71.138876,74.967421,32.967139,28.202086,28.524278,28.474052,34.810058,35.035333,32.298014,32.635635,32.401924,34.438996,32.968472,32.931325,31.313343,32.423027,30.304810,71.533927,29.490599,35.393882,21.633379,21.482581,21.445227,28.416313,28.984272,28.548840,32.969787,32.904881,26.738836,26.997388,34.634547,37.210461,33.768582,37.779796,35.856858,37.751716,32.224497,36.895047,34.072661,36.757017,32.251599,36.598838,32.267211,34.285988,31.998424,34.102848,33.037194,35.036734,32.284969,34.086210,80.796431,85.939060,129.141384,81.066580,136.917713,57.743933,44.228811,146.009640,120.690000,2.135000,210.700000,119.440000,1.610000,139.600000,77262.504006,12.617318,22.776564,87.826515,34.645060,4006.780017,2506.233910
06/19/2026 21:24:52,0.000000,0.000000,75.114411,74.679284,65.640369,75.369616,78.176135,72.610164,71.132884,74.936955,32.820098,28.029030,28.386065,28.380377,34.730255,34.940476,32.265292,32.596700,32.364671,34.351250,32.599533,32.852223,31.320951,32.298494,30.361179,62.072258,29.837871,33.854424,20.236152,20.052317,19.844796,28.561070,29.282857,29.438506,32.814758,32.792527,26.504406,26.827832,34.606340,37.190304,33.764825,37.774291,35.854380,37.740848,32.202428,36.889748,34.045147,36.737559,32.240014,36.605017,32.232241,34.298150,31.983905,34.105077,33.001198,35.028319,32.284063,34.063553,76.209891,81.461659,127.188660,78.837483,134.245277,57.252907,43.863784,144.539919,120.780000,2.120000,208.300000,119.430000,1.596000,137.800000,77322.504465,11.430931,22.423493,87.149857,34.632370,4010.196496,2508.474323
06/19/2026 21:25:52,0.000000,0.000000,75.088363,74.700971,65.865563,75.392150,78.183866,72.648021,71.097490,74.972266,32.818861,27.974226,28.331274,28.308597,35.137850,35.060706,32.170279,32.543092,32.256210,34.330046,32.979355,32.624173,31.121398,32.290107,30.344895,69.691163,29.837127,35.546381,21.310267,21.202970,21.129070,28.574608,29.195590,27.215806,32.858597,32.784345,26.487694,26.856346,34.614693,37.212338,33.753533,37.781172,35.838958,37.745790,32.204290,36.891003,34.045519,36.739257,32.209223,36.590768,32.211409,34.284474,31.975523,34.096127,33.025575,35.021596,32.277300,34.101198,81.333283,86.401870,127.830274,83.306304,135.491214,56.857317,44.442058,154.057742,120.770000,2.165000,214.600000,119.240000,1.640000,144.000000,77382.503075,12.564315,22.982066,91.453510,34.630987,4013.750664,2510.852712
06/19/2026 21:26:52,0.000000,0.000000,75.092146,74.667994,65.731459,75.391085,78.204687,72.644410,71.132702,74.963809,33.759883,30.283292,30.543159,30.653830,35.440506,35.192736,32.823267,32.989094,32.940094,34.459480,34.260672,34.164937,32.292690,32.794402,32.117781,60.184733,30.761607,29.804536,27.852283,27.721929,28.662415,30.164905,30.237569,30.137266,33.488886,33.340936,30.362143,30.830037,34.613735,37.211825,33.758474,37.813927,35.835717,37.762442,32.167216,36.904164,34.053400,36.757288,32.208511,36.604221,32.231292,34.299867,31.977609,34.097792,33.021908,35.022373,32.273918,34.089833,83.583111,84.414928,117.509181,78.685496,120.362516,68.598042,55.541129,110.989969,121.320000,0.624000,67.400000,0.000000,0.000000,-0.000000,77442.502626,-3.180274,32.984810,70.281935,34.635276,4015.076148,2511.052705
06/19/2026 21:27:52,0.000000,0.000000,75.151368,74.690907,65.819951,75.372956,78.188723,72.681287,71.094727,74.924737,34.386370,31.722767,31.735686,32.058955,35.436843,35.410696,33.514256,33.686601,33.595654,34.797180,35.078769,34.486121,33.005905,33.257020,33.180118,52.064316,31.547080,31.876300,29.756272,29.645242,30.371293,31.312515,31.302713,31.416775,34.025154,33.877748,31.701909,31.906270,34.601085,37.176664,33.769058,37.777619,35.827124,37.748125,32.164813,36.887848,34.055671,36.752472,32.197603,36.578326,32.223550,34.277055,31.986340,34.087190,33.026405,35.003358,32.274579,34.065633,77.410130,77.595443,107.992182,72.600680,111.758027,76.273360,56.524438,94.005575,121.330000,0.622000,66.700000,0.000000,0.000000,-0.000000,77502.501730,-1.936082,33.812382,60.442102,34.624026,4016.197270,2511.052705
06/19/2026 21:28:52,0.000000,0.000000,75.101629,74.682129,65.592418,75.372062,78.176048,72.652012,71.148961,74.958452,34.673477,32.292265,32.196601,32.579544,35.825902,35.555211,33.925552,34.145306,34.056199,35.112514,35.158621,35.369972,33.452574,33.582291,33.598250,45.041221,32.169935,32.794899,30.887412,30.839282,31.464665,31.958718,31.956491,32.106068,34.368322,34.251603,32.128168,32.244386,34.638605,37.222465,33.775514,37.796415,35.834767,37.757959,32.187621,36.886971,34.075655,36.738321,32.191569,36.599320,32.227668,34.290926,32.005158,34.095632,33.029969,35.037064,32.286788,34.098235,81.528660,81.837133,100.478853,68.470008,106.654481,80.486290,56.783909,82.794215,121.390000,0.624000,67.600000,0.000000,0.000000,-0.000000,77562.500732,-1.234435,34.029334,53.305940,34.638831,4017.317224,2511.052705
06/19/2026 21:29:52,0.000000,0.000000,75.061023,74.676577,65.723478,75.376157,78.166663,72.661626,71.136739,74.954310,34.938137,32.589295,32.495891,32.815777,35.977035,36.078003,34.251671,34.500176,34.354792,35.377472,35.556506,35.345251,33.700984,33.732516,33.701579,40.967403,32.676383,33.128965,31.495851,31.468228,31.787742,32.382019,32.404262,32.512800,34.591354,34.506615,32.281089,32.396825,34.610494,37.201520,33.743214,37.769138,35.830744,37.750410,32.153320,36.891546,34.034077,36.734490,32.175414,36.579271,32.213837,34.286451,31.982408,34.101554,33.016341,35.013715,32.255508,34.053263,82.056854,82.311113,95.090314,70.380558,103.405888,82.815776,56.862857,75.312908,121.480000,0.621000,67.500000,0.000000,0.000000,-0.000000,77622.498995,-0.966263,34.095228,48.198536,34.619836,4018.437664,2511.052705
06/19/2026 21:30:52,0.000000,0.000000,75.100693,74.648655,65.833621,75.340441,78.139901,72.615630,71.146750,74.949491,35.046696,32.789331,32.715517,32.991991,36.101190,36.094105,34.526087,34.780272,34.640007,35.628651,35.851924,35.308624,33.999991,33.913857,34.111142,38.614742,33.043970,33.297295,31.803595,31.732317,31.960829,32.661148,32.745195,32.841237,34.787790,34.710613,32.369107,32.491944,34.610419,37.195254,33.728410,37.786224,35.833119,37.770455,32.135236,36.899649,34.027115,36.749232,32.185844,36.581236,32.214444,34.283950,31.971433,34.091485,33.023150,35.039573,32.265492,34.082314,83.326407,83.590329,91.319660,71.723538,101.227926,84.266998,56.979386,70.830922,121.580000,0.618000,67.200000,0.000000,0.000000,-0.000000,77682.497791,-0.895095,34.192390,44.986056,34.623702,4019.558891,2511.052705
06/19/2026 21:31:52,0.000000,0.000000,75.113493,74.644137,65.738951,75.331830,78.126268,72.606144,71.143658,74.941344,35.306561,32.926797,32.932131,33.176561,36.182772,36.342149,34.682162,35.039614,34.871179,35.843148,35.977349,35.585713,34.137720,33.980123,34.404427,37.277820,33.313917,33.432550,31.867924,31.817140,31.991531,32.866101,32.974132,33.102593,34.953731,34.869917,32.437248,32.577217,34.615617,37.196456,33.731866,37.762707,35.812810,37.748869,32.154438,36.887105,34.036724,36.728722,32.166984,36.583278,32.202496,34.278247,31.951009,34.075346,33.009656,35.003944,32.236399,34.058171,84.229809,84.519774,88.682243,72.459219,99.550178,85.176503,57.100478,68.017077,121.520000,0.621000,67.400000,0.000000,0.000000,-0.000000,77742.497909,-0.860681,34.293231,42.904785,34.612042,4020.678060,2511.052705
06/19/2026 21:32:52,0.000000,0.000000,75.147387,74.689881,65.817634,75.346741,78.132293,72.661343,71.115859,74.951266,35.488044,33.105710,33.162599,33.409163,36.363154,36.578700,34.896979,35.258325,35.047439,36.040894,36.084290,35.800782,34.220037,34.094863,34.550998,36.559591,33.561921,33.594792,31.877820,31.857774,31.974334,33.092100,33.189879,33.330747,35.118303,35.028741,32.475132,32.643649,34.592269,37.167877,33.701262,37.731374,35.818924,37.722268,32.129430,36.854135,34.014735,36.700612,32.138771,36.539732,32.180605,34.227563,31.963840,34.064013,33.006753,34.979321,32.239336,34.034909,73.759534,73.781107,86.559132,72.547142,98.361287,85.881201,57.318581,65.818245,121.670000,0.620000,67.300000,0.000000,0.000000,-0.000000,77802.496579,-0.879749,34.474541,41.241454,34.590386,4021.798674,2511.052705
