Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 21:33:52,0.000000,0.000000,75.213974,74.704955,65.716285,75.387493,78.201949,72.650126,71.204692,74.983097,35.636222,33.322318,33.426288,33.633077,36.540217,36.708372,35.173967,35.498409,35.286571,36.234129,36.126096,36.325990,34.511166,34.154365,34.742061,36.200028,33.791620,33.770748,31.932241,31.872549,32.017356,33.308802,33.407443,33.559822,35.305389,35.199004,32.669065,32.798485,34.607884,37.177692,33.721658,37.749015,35.817500,37.770340,32.129335,36.875567,34.014934,36.708775,32.158726,36.568428,32.209433,34.246997,31.960181,34.075754,33.024289,35.020313,32.253949,34.035283,78.194362,78.316813,84.365456,71.827561,97.502365,86.448779,57.580480,64.287997,121.590000,0.621000,67.200000,0.000000,0.000000,-0.000000,77862.496187,-0.920969,34.691717,40.063825,34.606303,4022.919472,2511.052705
06/19/2026 21:34:52,0.000000,0.000000,75.328792,74.719282,66.001052,75.422703,78.222315,72.696462,71.214397,74.970371,35.820347,33.561173,33.721962,33.929673,36.761411,36.800787,35.323131,35.683841,35.488503,36.371639,36.541600,36.429957,34.718284,34.326960,34.718332,36.029333,33.969372,33.857036,31.904761,31.883378,32.006957,33.531231,33.628067,33.757311,35.466297,35.362592,32.905197,33.061192,34.623380,37.171028,33.728071,37.737721,35.818218,37.755590,32.119820,36.859756,34.008833,36.699597,32.162205,36.545335,32.223057,34.242389,31.952438,34.048789,33.027071,35.004908,32.258318,34.030762,78.764601,78.872254,82.839689,71.442708,96.848066,86.867568,57.979785,63.347189,121.720000,0.620000,67.000000,0.000000,0.000000,-0.000000,77922.495597,-1.164672,35.021708,39.331353,34.600864,4024.038850,2511.052705
06/19/2026 21:35:52,0.000000,0.000000,75.353909,74.736389,65.970093,75.437601,78.283872,72.716913,71.247209,75.007263,36.089937,33.919002,34.121890,34.347607,36.898787,37.041215,35.627136,35.977966,35.779911,36.613165,36.756971,36.780668,34.956678,34.459431,35.098385,36.031994,34.205495,34.093636,31.944810,31.907391,32.024214,33.754545,33.861123,34.015192,35.654468,35.544141,33.324621,33.495652,34.604615,37.152765,33.709593,37.743198,35.825509,37.749165,32.113350,36.832232,34.022500,36.683573,32.142530,36.540815,32.198344,34.228835,31.955762,34.057127,33.025641,35.000822,32.246209,34.037771,80.242338,80.332176,81.859235,71.354424,96.303781,87.140428,58.468332,62.715992,121.510000,0.622000,67.300000,0.000000,0.000000,-0.000000,77982.493162,-1.329977,35.423613,38.836236,34.593518,4025.159277,2511.052705
06/19/2026 21:36:52,0.000000,0.000000,75.448698,74.765337,66.052280,75.464484,78.366206,72.784117,71.247350,74.964740,36.409851,34.317897,34.564163,34.788097,37.098210,37.420546,35.928085,36.238497,36.060981,36.786442,37.051410,36.567775,35.291788,34.607559,35.659644,36.092383,34.423298,34.354073,31.951392,31.902392,32.022849,34.026706,34.140793,34.391108,35.874162,35.786900,33.832760,34.042335,34.580215,37.170012,33.704578,37.743953,35.819961,37.769260,32.109556,36.852664,33.999939,36.702681,32.127020,36.559024,32.203895,34.248575,31.923455,34.071859,33.029279,35.011545,32.235151,34.055149,81.314562,81.488554,81.276824,71.526039,95.894000,87.401531,59.059813,61.982670,121.560000,0.622000,67.300000,0.000000,0.000000,-0.000000,78042.492953,-1.553454,35.907527,38.257220,34.595889,4026.278717,2511.052705
06/19/2026 21:37:52,0.000000,0.000000,75.490612,74.800524,65.840632,75.519529,78.431582,72.825360,71.251287,74.993160,36.759674,34.822993,35.016340,35.272276,37.249437,37.508947,36.177232,36.555703,36.358282,37.030401,37.271412,37.001342,35.483240,34.895858,35.895587,36.188301,34.690756,34.651276,31.956669,31.898759,32.038432,34.410639,34.511361,34.885742,36.102542,36.061803,34.325377,34.751185,34.583506,37.148970,33.677947,37.753250,35.798579,37.762070,32.105431,36.856494,33.984692,36.703414,32.138761,36.561849,32.170402,34.245348,31.913535,34.049510,32.998010,35.000308,32.245110,34.022467,82.445479,82.579050,80.969377,71.888988,95.474446,87.559229,59.657217,61.147386,121.650000,0.620000,67.100000,0.000000,0.000000,-0.000000,78102.492275,-1.742079,36.393355,37.592647,34.585983,4027.398427,2511.052705
06/19/2026 21:38:52,0.000000,0.000000,75.574702,74.814973,65.982898,75.564821,78.472513,72.844964,71.322152,75.008803,37.085503,35.336674,35.419110,35.711358,37.645010,37.724115,36.540685,36.854841,36.663035,37.254428,37.402098,37.565455,35.884559,35.143207,36.530064,36.379578,34.955965,34.783450,31.969132,31.907213,32.039657,34.853258,34.852371,35.175613,36.377532,36.335479,35.110108,35.464053,34.591891,37.185631,33.682440,37.758604,35.819905,37.752412,32.125075,36.861063,33.991498,36.711524,32.142178,36.545775,32.213628,34.259614,31.954581,34.063862,33.025717,35.002671,32.261430,34.048074,83.511266,83.645926,80.882430,72.413989,95.167556,87.723749,60.141879,60.897497,121.490000,0.618000,67.100000,0.000000,0.000000,-0.000000,78162.490371,-2.001914,36.785364,37.392770,34.599879,4028.516780,2511.052705
06/19/2026 21:39:52,0.000000,0.000000,75.586629,74.853949,65.840399,75.592412,78.508424,72.911178,71.280439,75.016270,37.369157,35.759616,35.796384,36.045843,37.927001,38.042301,36.813234,37.144972,36.951262,37.522110,37.838974,37.856753,36.162742,35.337883,36.630056,36.683598,35.224738,34.882003,31.971009,31.906418,32.026600,35.207826,35.180341,35.512313,36.594600,36.577342,35.555752,35.801910,34.588587,37.146960,33.689565,37.732551,35.831027,37.746273,32.135804,36.830960,33.996361,36.672565,32.147900,36.527567,32.221686,34.230813,31.921665,34.048303,33.025696,34.986244,32.268931,34.030253,80.079002,79.800982,80.945664,72.981433,94.862222,87.818337,60.553809,60.803464,121.730000,0.622000,67.100000,0.000000,0.000000,-0.000000,78222.489177,-2.235056,37.117059,37.317428,34.588986,4029.636425,2511.052705
06/19/2026 21:40:52,0.000000,0.000000,75.648052,74.876137,65.922175,75.644630,78.555416,72.939426,71.347844,75.025091,37.581476,36.093257,36.102556,36.376025,38.149974,38.128773,37.106262,37.443183,37.263183,37.722457,37.931010,38.236095,36.345039,35.539422,36.850602,36.963403,35.477206,34.925740,32.042078,31.913824,32.046730,35.503994,35.475190,35.760527,36.808740,36.808298,35.864078,36.096972,34.562955,37.160325,33.681332,37.740709,35.816861,37.762632,32.126022,36.833360,33.980567,36.700187,32.135542,36.528555,32.219469,34.246800,31.926128,34.059147,33.015661,35.001952,32.253906,34.014373,75.578362,75.658982,80.523478,72.847962,94.581887,87.920733,60.858531,60.975021,121.730000,0.616000,67.000000,0.000000,0.000000,-0.000000,78282.498352,-2.435818,37.361558,37.454831,34.588324,4030.755957,2511.052705
06/19/2026 21:41:52,0.000000,0.000000,75.693209,74.906550,66.088244,75.669251,78.603509,73.053038,71.306085,75.027442,37.191936,35.298411,35.203994,35.534990,38.225496,38.414933,37.131663,37.510125,37.255168,37.934488,37.816522,38.022762,36.208685,35.382100,36.315770,56.541931,34.126958,31.603153,27.814167,27.928443,28.002645,34.077345,34.577492,32.534102,36.794654,36.900828,33.633527,33.514303,34.576214,37.163371,33.664388,37.742411,35.812561,37.744644,32.127488,36.823418,33.981244,36.674314,32.161632,36.521751,32.228499,34.247374,31.932495,34.066928,33.018562,35.003516,32.275987,34.020867,78.448261,81.721800,103.046012,79.376246,117.416289,70.698034,50.593901,150.447611,120.890000,2.158000,213.400000,119.430000,1.631000,142.800000,78342.496672,2.918719,28.684434,89.842595,34.589383,4032.885773,2512.277781
06/19/2026 21:42:52,0.000000,0.000000,75.699991,74.923054,65.904267,75.699248,78.627936,73.056456,71.331930,75.019805,36.911744,33.995746,34.191069,34.125351,37.740707,38.265951,36.683815,37.114675,36.802475,37.848988,36.854236,36.924107,35.520636,35.023740,35.607422,63.340197,33.652053,36.365707,25.796500,25.639569,25.451140,33.428879,33.916112,33.527060,36.565696,36.554632,32.787623,32.938581,34.593291,37.114943,33.688398,37.706200,35.848898,37.736263,32.163103,36.800520,33.995559,36.663359,32.159343,36.497789,32.232074,34.210106,31.926274,34.023529,33.015114,34.982340,32.271029,33.996830,79.516027,84.918504,117.938932,80.433206,128.988918,59.017444,48.660884,152.812663,120.820000,2.174000,214.700000,119.290000,1.643000,144.300000,78402.487082,9.427956,26.937751,90.900809,34.581248,4036.460172,2514.676536
06/19/2026 21:43:52,0.000000,0.000000,75.743652,74.943522,66.060718,75.718011,78.650840,73.066386,71.331451,75.028622,36.642168,33.406686,33.711417,33.756683,37.511182,38.314821,36.495096,36.915884,36.681108,37.875361,36.758981,36.719569,35.330366,34.906083,35.141857,68.034940,34.335513,38.729730,25.844078,25.570899,25.318220,33.641124,34.228985,34.436232,36.480693,36.483349,32.062050,32.273089,34.582047,37.154149,33.673568,37.743149,35.826099,37.767871,32.150433,36.841169,33.991511,36.694723,32.161767,36.537375,32.238093,34.247180,31.921164,34.069203,33.008394,35.018204,32.275677,34.017450,82.373172,87.955558,121.838706,84.467073,131.219811,57.148694,49.031348,158.698507,120.640000,2.202000,218.700000,119.180000,1.674000,148.500000,78462.495323,11.454162,27.275568,93.487626,34.595961,4040.070165,2517.111700
06/19/2026 21:44:52,0.000000,0.000000,75.802012,74.989687,66.049314,75.756560,78.666966,73.114369,71.336323,75.035584,36.458150,32.861875,33.206367,33.133499,37.393289,38.267264,36.311330,36.733541,36.467887,37.742445,36.693581,36.672360,35.151860,34.682238,34.556369,71.878717,34.542548,39.696412,25.904242,25.594412,25.501442,33.566811,34.257701,34.615344,36.370199,36.305127,31.604317,31.447733,34.577011,37.153110,33.662486,37.740077,35.843100,37.756109,32.186203,36.827941,33.990668,36.685918,32.186236,36.519226,32.249387,34.226045,31.940044,34.040835,33.033331,35.018692,32.297028,34.009010,80.453850,86.136986,124.116523,80.894862,132.342147,57.191158,48.101934,146.874381,120.830000,2.149000,212.700000,119.140000,1.628000,141.400000,78522.485253,13.271166,26.425246,88.222523,34.597123,4043.723448,2519.585876
06/19/2026 21:45:52,0.000000,0.000000,75.813736,75.033524,66.045378,75.782488,78.654953,73.180169,71.347695,75.064224,36.210501,32.228315,32.627340,32.625112,37.516406,38.081994,36.124917,36.511821,36.217585,37.686128,36.059512,36.793376,34.809321,34.518764,34.360227,64.360319,34.397860,38.593560,24.420055,24.142967,23.882613,33.265291,34.085634,34.457996,36.067607,36.049008,30.793147,30.720783,34.574185,37.151619,33.665346,37.737620,35.830481,37.758543,32.178420,36.827452,33.977301,36.675694,32.183749,36.522062,32.249614,34.248907,31.946507,34.045227,33.016393,35.006229,32.294541,34.002089,76.879320,82.408882,122.913769,79.887982,129.934573,56.938043,48.449967,147.372380,120.660000,2.133000,210.200000,119.190000,1.616000,139.800000,78582.483762,11.848800,26.744760,88.449876,34.594599,4047.166852,2521.855279
06/19/2026 21:46:52,0.000000,0.000000,75.823664,75.050642,66.198420,75.819012,78.732150,73.235430,71.383422,75.050378,36.078335,32.017158,32.454991,32.423824,37.397252,38.020794,35.976650,36.258709,36.005267,37.518403,36.138113,36.250543,34.573092,34.437767,34.067812,71.779563,34.223888,40.443217,25.242418,25.032630,24.973290,33.039881,33.896422,34.192976,35.976183,35.904877,30.481853,30.692499,34.615238,37.148319,33.698189,37.728316,35.845689,37.731293,32.200372,36.801317,33.999467,36.657076,32.206189,36.509860,32.284467,34.211773,31.940419,34.009678,33.028361,34.973383,32.319648,33.983633,81.906780,87.247329,124.316618,84.156455,131.575199,56.923380,48.703223,156.298173,120.610000,2.187000,217.500000,119.230000,1.667000,146.600000,78642.491394,13.466783,26.976434,92.440574,34.594634,4050.763438,2524.275855
06/19/2026 21:47:52,0.000000,0.000000,75.825553,75.055489,66.197344,75.832411,78.723634,73.229398,71.419643,75.056455,36.002822,31.815592,32.215849,32.168871,37.235860,38.028731,35.792260,36.115566,35.810599,37.459381,35.636495,36.192088,34.332583,34.309506,33.810157,73.494928,34.018936,41.002479,25.160248,24.966104,24.844819,32.824200,33.630783,33.914115,35.828987,35.775388,30.129103,30.471448,34.575775,37.172661,33.686604,37.741535,35.826409,37.766413,32.188124,36.825443,33.989936,36.675012,32.197528,36.519835,32.259762,34.254148,31.934840,34.057417,33.009928,35.002441,32.310099,34.017169,84.257137,89.526393,125.581103,86.797429,132.808327,57.238031,48.480653,162.193729,120.720000,2.216000,220.500000,119.310000,1.689000,150.200000,78702.491189,14.229611,26.772868,94.993449,34.600554,4054.405147,2526.741402
06/19/2026 21:48:52,0.000000,0.000000,75.880494,75.071623,66.230720,75.851983,78.749869,73.273580,71.422045,75.066449,35.824101,31.667458,31.989536,32.005953,37.231403,37.695555,35.567087,35.991906,35.661963,37.313261,35.455477,36.014932,34.135040,34.125718,33.814043,66.680117,33.766280,38.288154,23.797864,23.604831,23.493310,32.546312,33.375836,33.643270,35.618532,35.607455,30.154043,30.504173,34.591488,37.184786,33.702864,37.769644,35.845735,37.763597,32.215992,36.856324,33.998285,36.710766,32.224625,36.550768,32.287183,34.266854,31.950265,34.064878,33.007175,35.023195,32.325179,34.032661,75.173213,80.921006,124.750057,76.324937,131.246371,57.199152,46.770302,138.994762,120.840000,2.094000,205.000000,119.610000,1.571000,134.600000,78762.490412,13.097825,25.190329,84.554867,34.618613,4057.921241,2529.079371
06/19/2026 21:49:52,0.000000,0.000000,75.901797,75.106039,66.167757,75.855957,78.781165,73.286878,71.384507,75.057794,35.663605,31.253423,31.645053,31.509047,37.198047,37.645425,35.416699,35.742814,35.423439,37.130952,35.390200,35.661267,33.929298,33.929742,33.143048,71.927986,33.539267,39.573889,24.537838,24.337324,24.233230,32.246173,33.147568,33.414634,35.485358,35.397168,29.571054,30.014941,34.581068,37.172631,33.688996,37.752753,35.841582,37.751943,32.217160,36.830178,33.996465,36.683731,32.222257,36.532039,32.285237,34.254261,31.949208,34.062170,33.000018,35.012953,32.327261,34.010765,81.732854,87.020323,124.788097,84.435564,131.850875,56.755544,48.127862,157.539692,120.880000,2.188000,218.100000,119.370000,1.668000,147.100000,78822.480495,13.124794,26.449095,92.983473,34.608634,4061.464837,2531.450051
06/19/2026 21:50:52,0.000000,0.000000,75.894172,75.119524,66.206568,75.888057,78.774045,73.299605,71.351717,75.119756,35.653092,31.203194,31.561417,31.452763,37.263786,37.651908,35.255212,35.614181,35.241392,37.030679,35.177114,35.554340,33.750197,33.920716,33.280217,73.015802,33.211775,40.378081,24.419203,24.250004,24.172428,32.001051,32.795128,32.935177,35.398082,35.302347,29.664726,29.864415,34.617616,37.178550,33.734831,37.770077,35.874324,37.776653,32.259840,36.856035,34.013534,36.714902,32.257865,36.537361,32.316790,34.280855,31.973227,34.074354,33.031333,35.027783,32.358859,34.036525,83.866327,88.981273,126.074296,86.205571,133.182338,57.062165,47.657863,159.996672,120.900000,2.201000,219.200000,119.550000,1.674000,148.700000,78882.478776,14.362452,26.015629,94.049480,34.634566,4065.102595,2533.910147
06/19/2026 21:51:52,0.000000,0.000000,75.940052,75.171358,66.044674,75.932182,78.817181,73.350637,71.410109,75.109050,35.471223,31.015396,31.407063,31.268636,36.871382,37.529368,35.150636,35.478189,35.177360,36.917689,34.844805,35.674301,33.626169,33.855331,32.980254,68.676856,32.931173,37.862575,23.561172,23.411105,23.332948,31.699262,32.492955,32.640618,35.162294,35.139241,29.576904,29.804674,34.610080,37.182092,33.743806,37.767075,35.881054,37.789995,32.248803,36.852737,34.023099,36.720895,32.258237,36.526667,32.325774,34.282716,31.979104,34.064386,33.028464,35.028025,32.356117,34.044444,74.294971,79.844962,125.801519,73.850119,132.345516,57.196551,45.866428,135.924873,121.090000,2.079000,203.300000,119.570000,1.567000,132.700000,78942.477105,13.521957,24.340618,83.088582,34.635678,4068.661358,2536.287638
06/19/2026 21:52:52,0.000000,0.000000,75.965598,75.142026,66.323201,75.916439,78.835132,73.340771,71.454773,75.091435,35.202858,30.544113,30.924719,30.825238,36.996995,37.453326,34.895534,35.240036,34.891157,36.751135,35.045914,35.026304,33.391598,33.709214,32.737798,69.860663,32.820465,37.697310,23.492632,23.306266,23.156536,31.517171,32.382313,32.722566,34.982275,34.917976,28.826678,29.239555,34.608201,37.168280,33.714813,37.755020,35.870961,37.769762,32.259131,36.830158,34.004879,36.691675,32.255655,36.534278,32.311632,34.260175,31.979198,34.059929,33.015111,35.018696,32.363768,34.022334,79.702479,84.897540,124.625522,82.611277,131.468412,56.644846,47.086969,153.887642,120.870000,2.173000,214.700000,119.460000,1.646000,144.100000,79002.476570,12.211508,25.485802,91.378178,34.624683,4072.126817,2538.581330
06/19/2026 21:53:52,0.000000,0.000000,75.928831,75.162239,66.243333,75.941993,78.893398,73.370212,71.416599,75.088903,35.196810,30.521540,30.910618,30.765144,36.906829,37.219957,34.758943,35.054733,34.803504,36.607929,34.635391,35.116379,33.264142,33.733711,32.752481,71.584717,32.440737,38.958959,23.636042,23.449700,23.377452,31.202636,31.996096,31.986742,34.919882,34.838725,29.147989,29.385930,34.631800,37.201974,33.754641,37.770344,35.901863,37.785126,32.284834,36.846639,34.047168,36.718778,32.301723,36.555760,32.326656,34.281820,32.003147,34.099108,33.049451,35.036988,32.375575,34.048323,82.339561,87.625006,125.947517,84.543833,133.131331,56.836088,46.998310,156.699227,120.920000,2.183000,216.600000,119.470000,1.661000,146.100000,79062.476185,13.555767,25.403192,92.616265,34.651086,4075.729100,2541.005259
06/19/2026 21:54:52,0.000000,0.000000,75.856541,75.197156,66.215455,75.942059,78.822400,73.399902,71.357165,75.084212,35.029041,30.377830,30.807043,30.697714,36.692568,37.067699,34.596916,34.951746,34.661824,36.505074,34.437331,34.996090,33.149796,33.567017,32.491305,73.450733,32.237435,39.074567,23.868939,23.689356,23.605240,31.042444,31.797198,31.745522,34.781224,34.745297,28.823399,29.180161,34.619219,37.192528,33.735877,37.765373,35.879541,37.776997,32.273980,36.862618,34.030351,36.737857,32.271816,36.568497,32.305124,34.317592,31.971792,34.113810,33.015722,35.041475,32.347006,34.056217,82.545220,88.013338,126.879122,83.752331,134.201988,56.954970,46.865856,151.178506,120.970000,2.171000,215.000000,119.430000,1.644000,144.000000,79122.474966,13.794959,25.279608,90.170805,34.644170,4079.369470,2543.467403
06/19/2026 21:55:52,0.000000,0.000000,75.801026,75.207479,66.144363,75.954680,78.808064,73.442606,71.352196,75.105873,34.941176,30.212828,30.573883,30.501102,36.695165,36.983606,34.462098,34.823640,34.498495,36.394355,34.726964,34.738811,33.213291,33.458121,32.367697,69.260770,32.147441,38.427894,22.906970,22.761293,22.569473,30.899256,31.680784,31.942725,34.660633,34.614940,28.628044,28.912345,34.615051,37.208715,33.747663,37.772681,35.917523,37.772028,32.306350,36.859602,34.045970,36.727761,32.304810,36.561043,32.319252,34.324140,31.991282,34.079265,33.029583,35.039783,32.369320,34.043413,81.393744,86.472816,125.991743,84.278468,132.963430,56.833502,46.548121,156.905580,120.800000,2.179000,216.400000,119.480000,1.657000,145.800000,79182.481838,13.445558,24.982336,92.706545,34.651762,4082.894204,2545.817560
06/19/2026 21:56:52,0.000000,0.000000,75.787143,75.159802,66.070559,75.908376,78.782521,73.388125,71.339275,75.085407,34.931526,30.121992,30.536549,30.420032,36.371262,37.002236,34.314973,34.692995,34.401427,36.258116,34.384565,34.844424,33.011114,33.412413,32.429289,71.556439,31.917190,37.629584,23.404719,23.206239,23.240169,30.710920,31.482262,31.192203,34.571292,34.528257,28.695689,29.101164,34.627157,37.204863,33.744724,37.775059,35.895865,37.758816,32.313513,36.876029,34.061124,36.738439,32.309084,36.570162,32.337538,34.321965,32.009582,34.088647,33.029198,35.041172,32.376263,34.042350,77.409686,82.665026,126.872010,76.819786,134.000610,56.927309,45.620941,140.939661,120.960000,2.113000,207.500000,119.570000,1.593000,136.700000,79242.471724,13.521385,24.108199,85.472734,34.656078,4086.507865,2548.251365
06/19/2026 21:57:52,0.000000,0.000000,75.692801,75.184912,66.164238,75.902039,78.729945,73.366111,71.284670,75.088062,34.551049,29.754263,30.171125,30.124696,36.438310,36.872398,34.166524,34.565468,34.245308,36.176303,34.566133,34.450710,32.825050,33.280213,31.963163,66.159071,31.932487,36.917866,22.343488,22.138974,21.952039,30.632431,31.448354,31.752194,34.371617,34.356529,28.012022,28.394447,34.628020,37.221200,33.752754,37.767583,35.895779,37.763591,32.317430,36.870351,34.052761,36.747803,32.307602,36.584619,32.324549,34.306790,31.985449,34.111803,33.010601,35.043905,32.369442,34.064843,78.259126,83.529369,125.015411,81.292314,131.966074,56.497161,46.046950,150.767580,120.860000,2.152000,212.200000,119.580000,1.625000,142.000000,79302.470684,12.406786,24.511080,89.986409,34.656344,4089.948888,2550.518797
06/19/2026 21:58:52,0.000000,0.000000,75.620535,75.150614,66.089020,75.847700,78.683776,73.279442,71.325212,75.062958,34.682051,29.754842,30.196668,30.072214,36.462775,36.787580,34.030640,34.399478,34.120270,36.012597,34.268075,34.364747,32.756253,33.298111,32.025012,71.311443,31.612294,38.243048,22.973476,22.821085,22.831405,30.369897,31.190815,30.813819,34.330312,34.259747,28.304320,28.723096,34.639801,37.220562,33.768502,37.787670,35.905935,37.776816,32.328967,36.873876,34.067842,36.731861,32.323552,36.568179,32.344538,34.314747,32.013470,34.105131,33.025701,35.041231,32.378718,34.055898,82.188490,87.383672,126.269163,84.289942,133.548918,56.570509,46.197855,156.164488,121.140000,2.182000,216.400000,119.600000,1.654000,145.700000,79362.469481,13.589764,24.653284,92.381944,34.663650,4093.544983,2552.936609
06/19/2026 21:59:52,0.000000,0.000000,75.587688,75.129574,66.154834,75.811014,78.684644,73.243068,71.423049,75.063225,34.636538,29.708648,30.107242,29.994370,36.691300,36.574921,33.964869,34.321311,33.995258,35.957859,34.235854,34.340959,32.682611,33.253404,31.895788,73.048991,31.400677,38.771945,23.136610,22.977968,22.935974,30.259929,30.960571,30.701645,34.284358,34.200917,28.185810,28.474126,34.641134,37.232945,33.777171,37.775970,35.924126,37.775522,32.351243,36.902488,34.086344,36.751187,32.340639,36.594912,32.341456,34.325430,32.036646,34.106320,33.040227,35.053504,32.396249,34.074724,83.935635,89.150323,127.299714,85.799710,134.796308,56.740048,46.272239,155.432136,120.930000,2.196000,218.200000,119.430000,1.662000,147.200000,79422.469181,14.048664,24.723281,92.060156,34.676412,4097.181797,2555.394735
06/19/2026 22:00:52,0.000000,0.000000,75.509967,75.089402,65.964390,75.758786,78.582117,73.156818,71.351560,75.054134,34.299707,29.527546,29.931974,29.867954,36.406055,36.552554,33.869101,34.187415,33.873100,35.871879,33.955687,34.687678,32.733510,33.104726,31.653139,64.038846,31.310405,35.651592,21.648897,21.428081,21.303288,30.090567,30.867027,31.002500,34.116560,34.099691,27.989405,28.309982,34.642981,37.233017,33.785181,37.782614,35.936915,37.780771,32.347630,36.900301,34.077935,36.765812,32.337655,36.606989,32.357862,34.338689,32.024129,34.129428,33.030473,35.070821,32.387037,34.088172,75.233763,80.758807,125.653418,77.412512,132.305298,56.629638,45.085394,141.098594,120.990000,2.099000,205.500000,119.650000,1.578000,135.100000,79482.468605,12.052908,23.598684,85.547367,34.681221,4100.634957,2557.667684
06/19/2026 22:01:52,0.000000,0.000000,75.533352,75.141095,65.843298,75.791082,78.560046,73.167625,71.338823,75.081577,34.387701,29.317175,29.728783,29.641285,36.132748,36.531598,33.714294,34.033113,33.678270,35.751076,34.025073,34.004551,32.526998,33.173904,31.649754,70.810508,31.415073,37.184816,22.591262,22.477377,22.355352,30.140407,30.909272,30.980127,34.038432,34.013127,27.692106,28.118628,34.631108,37.231353,33.776180,37.777194,35.917352,37.781579,32.343105,36.887118,34.051830,36.760148,32.326967,36.603439,32.344439,34.347489,32.014262,34.135730,33.006112,35.084209,32.368787,34.098371,81.374181,86.539644,126.128313,83.619388,133.307944,56.349506,46.152312,155.091775,120.870000,2.177000,215.500000,119.290000,1.650000,145.300000,79542.466923,12.574421,24.610395,91.910259,34.674339,4104.177139,2560.035565
06/19/2026 22:02:52,0.000000,0.000000,75.531254,75.125059,66.032880,75.754810,78.563011,73.178652,71.345872,75.039601,34.292961,29.305809,29.734810,29.629550,36.125523,36.284026,33.663177,33.942058,33.634971,35.611306,33.853918,33.791278,32.479263,33.103984,31.875129,71.836695,31.109339,38.097818,22.683096,22.553529,22.436702,29.886467,30.604171,30.445049,33.985658,33.951915,27.912690,28.070722,34.647816,37.228994,33.792845,37.787148,35.934091,37.766464,32.337675,36.899246,34.082203,36.765642,32.352495,36.603607,32.357250,34.334528,32.033308,34.143018,33.034302,35.067103,32.396983,34.086999,83.384003,88.519245,127.100018,85.600640,134.484472,56.652505,45.912651,159.444455,120.800000,2.197000,218.400000,119.390000,1.668000,147.700000,79602.465858,13.713516,24.384302,93.810852,34.682586,4107.785380,2562.466522
06/19/2026 22:03:52,0.000000,0.000000,75.466217,75.084911,66.009801,75.745697,78.573698,73.152155,71.371190,75.057206,34.162031,29.334355,29.690222,29.606254,36.225480,36.196702,33.578735,33.899829,33.610100,35.548832,34.040843,34.151242,32.390187,33.003865,31.644764,69.653312,30.929289,36.660984,22.281767,22.154841,22.028924,29.761977,30.471702,30.235452,33.912115,33.884585,27.824019,28.165166,34.657401,37.228820,33.793574,37.801571,35.937254,37.774922,32.359982,36.913956,34.092526,36.779027,32.335637,36.625780,32.340407,34.349235,32.026250,34.132921,33.025525,35.062338,32.372563,34.105690,77.982009,83.470209,127.373384,78.326261,134.443280,56.750862,45.216295,143.922639,120.900000,2.126000,208.700000,119.630000,1.599000,138.000000,79662.463699,12.937446,23.723538,86.864296,34.685769,4111.370113,2564.870742
06/19/2026 22:04:52,0.000000,0.000000,75.405042,75.108183,65.961600,75.718986,78.531091,73.126633,71.316402,75.064324,34.012236,29.102230,29.470184,29.429870,36.132267,36.190270,33.456479,33.786060,33.503295,35.470648,33.869712,33.823799,32.125214,33.061417,31.513246,72.659106,31.123032,37.728351,22.492429,22.368219,22.265897,29.878048,30.559653,30.732582,33.861392,33.789009,27.491752,27.862111,34.660523,37.219993,33.812578,37.788223,35.924726,37.780982,32.344728,36.893078,34.091551,36.763455,32.339407,36.606077,32.364303,34.321594,32.028348,34.113746,33.027660,35.053827,32.372328,34.077934,83.795806,88.854636,127.262076,86.440826,134.609319,56.555255,46.044425,162.314466,120.890000,2.209000,220.300000,119.440000,1.678000,149.200000,79722.462457,13.219653,24.508698,95.045075,34.679253,4114.944704,2567.270857
06/19/2026 22:05:52,0.000000,0.000000,75.411540,75.070335,65.989091,75.704561,78.504514,73.107084,71.330189,75.050595,34.044621,29.110681,29.507620,29.477641,35.879893,35.980873,33.431485,33.707338,33.439297,35.380660,33.815069,34.307737,32.195131,32.942782,31.535852,66.075321,30.808510,35.818469,21.644271,21.455772,21.346414,29.598804,30.287637,30.150781,33.727646,33.714767,27.750179,28.062814,34.652378,37.241942,33.806445,37.801563,35.933151,37.777898,32.357195,36.930066,34.088272,36.796024,32.367255,36.621386,32.336285,34.349118,32.032363,34.133994,33.020377,35.060750,32.377042,34.122146,74.316114,79.787424,126.418241,74.688046,133.445578,56.530317,44.507800,136.837359,120.970000,2.085000,203.200000,119.590000,1.567000,132.900000,79782.461795,12.773160,23.045309,83.526689,34.690283,4118.453028,2569.599138
06/19/2026 22:06:52,0.000000,0.000000,75.424368,75.065429,65.964493,75.672161,78.499985,73.066118,71.283812,75.059754,33.907116,28.822639,29.255324,29.143868,35.709626,35.937306,33.191562,33.582554,33.203923,35.288597,33.165258,33.606952,32.151356,32.838139,31.250728,69.980385,31.055337,36.555602,22.054749,21.898632,21.769236,29.730397,30.495404,30.748561,33.693795,33.667591,27.134328,27.560777,34.682271,37.254052,33.823322,37.816147,35.962049,37.795683,32.372431,36.936494,34.104933,36.790065,32.358052,36.643650,32.371541,34.372304,32.053392,34.151098,33.044616,35.094682,32.374512,34.118289,80.615501,85.727082,126.135204,83.156033,133.467094,56.219940,45.719990,154.582770,121.030000,2.168000,215.300000,119.580000,1.650000,144.600000,79842.461391,12.353541,24.202061,91.685679,34.705979,4121.953088,2571.923873
06/19/2026 22:07:52,0.000000,0.000000,75.415500,75.027835,65.800528,75.650070,78.464925,73.016016,71.292714,75.042007,33.955359,28.914830,29.279701,29.220200,35.756202,36.136200,33.171897,33.525140,33.245098,35.217520,33.295312,33.491071,32.103355,32.886216,31.023363,71.063107,30.467041,37.302710,22.161044,22.029616,21.940762,29.354602,30.045753,29.330965,33.672884,33.590712,27.486183,27.675416,34.664869,37.244223,33.814912,37.819267,35.941326,37.775450,32.377418,36.924269,34.111309,36.796863,32.362238,36.645159,32.364072,34.371954,32.052595,34.146377,33.033666,35.078439,32.396938,34.123798,82.796600,87.958609,127.271832,84.884884,134.732910,56.429432,45.563259,157.411348,121.040000,2.185000,216.800000,119.530000,1.655000,146.400000,79902.460300,13.249226,24.053484,92.927484,34.702257,4125.552662,2574.343996
06/19/2026 22:08:52,0.000000,0.000000,75.362005,75.024582,65.936440,75.634747,78.466059,73.016733,71.294534,75.050155,33.822229,28.913125,29.305649,29.202774,35.710098,35.813315,33.161416,33.448913,33.162517,35.108543,33.975862,33.834816,32.060600,32.854173,31.390264,71.280107,30.480300,36.305397,22.299966,22.171696,22.176361,29.338643,29.995024,29.656606,33.591406,33.563866,27.439550,27.640850,34.658471,37.238287,33.823425,37.806529,35.924433,37.804992,32.348438,36.934997,34.095440,36.791223,32.344639,36.636504,32.329307,34.351921,32.044966,34.134504,33.042667,35.056825,32.373556,34.097360,77.924293,83.268122,127.926521,77.530185,135.281716,56.723787,44.897297,140.928980,121.060000,2.112000,207.500000,119.760000,1.594000,136.500000,79962.458742,12.886480,23.418917,85.467716,34.691924,4129.158540,2576.768961
06/19/2026 22:09:52,0.000000,0.000000,75.337202,75.001037,65.905808,75.628189,78.483082,72.997878,71.269201,75.060836,33.711790,28.654509,29.008283,28.994451,35.694576,35.751725,33.070159,33.382127,33.045763,35.090062,33.281313,33.531006,31.796478,32.775458,31.232837,64.257336,30.695896,35.013348,21.101707,20.936006,20.757365,29.382605,30.150424,30.410309,33.425931,33.420600,26.959240,27.257588,34.657436,37.233276,33.798433,37.801545,35.913704,37.793846,32.337216,36.935828,34.096718,36.789842,32.341894,36.648376,32.342999,34.378003,32.034629,34.150874,33.019499,35.086477,32.365473,34.114597,77.814200,83.057032,126.021670,80.781410,132.986871,56.571529,44.991880,149.170324,121.010000,2.142000,211.100000,119.490000,1.618000,140.800000,80022.457702,11.503984,23.509364,89.266462,34.692033,4132.587259,2579.021950
06/19/2026 22:10:52,0.000000,0.000000,75.378745,74.959382,66.021676,75.581396,78.502072,72.944587,71.318038,75.020758,33.832294,28.669388,29.102558,28.961854,35.546115,35.623656,32.904802,33.253720,32.998355,34.969170,33.276580,33.640689,31.751897,32.712282,30.939638,70.446752,30.392047,36.964736,21.970291,21.836594,21.717659,29.150220,29.818262,27.878969,33.423256,33.397486,27.240159,27.704324,34.662097,37.262684,33.813560,37.813946,35.930308,37.787877,32.342327,36.937920,34.087276,36.789722,32.342959,36.649436,32.347221,34.372452,32.024166,34.146315,33.034492,35.088574,32.368317,34.112996,81.902117,87.133165,127.184639,83.917317,134.606320,56.711298,45.225228,155.251031,120.780000,2.175000,215.600000,119.450000,1.648000,145.300000,80082.456544,13.232685,23.732051,91.980423,34.695732,4136.166274,2581.424654
06/19/2026 22:11:52,0.000000,0.000000,75.334345,74.993109,65.921705,75.599821,78.459437,72.990169,71.286916,75.048906,33.746977,28.713950,29.093584,28.991886,35.574174,35.563983,32.990828,33.231727,32.974298,34.941180,33.381836,33.248981,31.796590,32.750224,31.084246,72.130406,30.127300,37.398582,22.062296,21.869839,21.812893,29.029893,29.652050,29.039260,33.436514,33.356095,27.265097,27.401989,34.645177,37.249356,33.814420,37.798894,35.922310,37.766198,32.328064,36.919590,34.099955,36.788644,32.331740,36.628099,32.330734,34.354675,32.036156,34.132360,33.042299,35.057344,32.369111,34.116895,84.426076,89.420606,128.081287,86.656724,135.706706,56.969374,45.375453,161.279786,120.860000,2.205000,219.600000,119.400000,1.679000,149.000000,80142.455637,13.523515,23.875067,94.601821,34.686601,4139.789108,2583.869923
06/19/2026 22:12:52,0.000000,0.000000,75.314959,74.964000,65.860258,75.572931,78.428429,72.922970,71.321314,75.033734,33.638728,28.644916,29.058020,28.972592,35.297080,35.462395,32.850984,33.203925,32.931297,34.871677,33.489473,33.205762,31.684659,32.648721,31.045228,65.953171,30.309435,35.746828,21.200465,21.021310,20.882921,29.099628,29.754757,29.715518,33.314134,33.295915,27.290358,27.560094,34.641225,37.248070,33.799453,37.818025,35.896082,37.782452,32.303943,36.938427,34.079350,36.808811,32.326281,36.644795,32.319960,34.364786,32.028049,34.149487,33.036780,35.085092,32.351196,34.098575,78.615581,83.871526,127.413909,80.748832,134.479129,56.921650,44.664045,148.456747,120.770000,2.135000,210.000000,119.340000,1.614000,140.100000,80202.454383,12.551427,23.195401,88.943161,34.686042,4143.307589,2586.210512
06/19/2026 22:13:52,0.000000,0.000000,75.264455,74.958253,65.898428,75.557803,78.367913,72.879424,71.337436,75.031201,33.471211,28.514581,28.878200,28.816536,35.287852,35.422590,32.730724,33.117942,32.803205,34.803330,33.284599,33.264502,31.717261,32.608776,31.025413,72.698562,30.419901,37.536675,22.112262,21.940452,21.900036,29.211981,29.895158,29.385029,33.353675,33.257694,26.992460,27.388637,34.679379,37.243210,33.817450,37.808536,35.924238,37.773867,32.323772,36.928870,34.108824,36.798810,32.315985,36.631457,32.325997,34.352613,32.055451,34.147443,33.052957,35.059551,32.378270,34.110497,84.163347,89.210904,128.247367,86.396336,135.885852,56.874287,45.257274,161.565929,120.830000,2.203000,219.700000,119.410000,1.679000,148.600000,80262.453039,13.774094,23.762581,94.724595,34.691859,4146.918981,2588.645486
06/19/2026 22:14:52,0.000000,0.000000,75.216978,74.963141,65.834196,75.559506,78.353201,72.913315,71.316499,75.011200,33.477144,28.539281,28.937244,28.890183,35.115447,35.415980,32.770105,33.050632,32.832708,34.764013,33.390953,33.546226,31.621962,32.573234,31.032349,65.094607,30.058704,34.791400,20.980248,20.811382,20.696674,28.913322,29.568073,29.222887,33.237269,33.187940,27.089399,27.485094,34.670514,37.246755,33.817272,37.817639,35.930774,37.768457,32.334343,36.912127,34.107558,36.781622,32.330391,36.632510,32.325445,34.324548,32.070475,34.136856,33.047690,35.056514,32.353970,34.113773,74.897507,80.391136,126.976272,75.877880,134.152742,56.865408,43.837954,138.707324,120.890000,2.088000,204.100000,119.470000,1.571000,134.200000,80322.451318,12.392954,22.398446,84.418493,34.688962,4150.406769,2590.953308
06/19/2026 22:15:52,0.000000,0.000000,75.207938,74.911009,65.603832,75.517102,78.323137,72.854686,71.281569,74.992050,33.377758,28.285507,28.680855,28.587332,35.331409,35.385925,32.635080,32.942772,32.683881,34.668335,32.651862,33.092185,31.576156,32.586213,30.688468,70.040839,30.425785,36.016577,21.634529,21.490464,21.405762,29.141766,29.879365,30.005540,33.208523,33.142304,26.699128,27.130235,34.662245,37.239396,33.830746,37.801883,35.917132,37.773405,32.321973,36.935845,34.110496,36.800034,32.315727,36.645361,32.313075,34.351262,32.051426,34.155330,33.050632,35.085164,32.352209,34.132879,81.147133,86.217225,127.043966,83.507534,134.586336,56.538789,45.017030,154.949836,120.810000,2.172000,215.500000,119.490000,1.651000,144.900000,80382.450683,12.483180,23.533397,91.847683,34.692311,4153.926231,2593.296866
06/19/2026 22:16:52,0.000000,0.000000,75.247338,74.942397,65.813227,75.550333,78.353314,72.915122,71.301210,75.017942,33.320619,28.396360,28.776512,28.755296,35.500910,35.395437,32.616697,32.923508,32.705851,34.636132,32.950393,33.086612,31.497949,32.538829,30.916498,70.998258,29.913945,36.751303,21.846258,21.666773,21.661451,28.783869,29.443129,28.460836,33.241563,33.124680,27.023145,27.140480,34.670646,37.243348,33.812281,37.817091,35.912845,37.764709,32.294086,36.917552,34.089920,36.791030,32.320399,36.633635,32.316777,34.336316,32.034656,34.136530,33.042474,35.053528,32.353766,34.119784,83.186639,88.288938,128.100588,85.251862,135.636744,56.773777,45.165313,158.123955,120.910000,2.190000,217.400000,119.430000,1.661000,146.700000,80442.449936,13.076368,23.674935,93.237972,34.683069,4157.530770,2595.721613
06/19/2026 22:17:52,0.000000,0.000000,75.244339,74.903490,65.951527,75.521835,78.341320,72.862822,71.344368,75.019096,33.246236,28.422066,28.784367,28.737438,35.137444,35.418027,32.528812,32.893010,32.648310,34.603574,33.058237,33.160380,31.558083,32.546378,30.623872,69.565292,29.786639,35.185504,21.728912,21.548957,21.538463,28.733434,29.330275,28.695511,33.153839,33.087615,27.013590,27.200356,34.663578,37.242052,33.794975,37.805174,35.899072,37.781017,32.277137,36.919523,34.092785,36.779286,32.290643,36.627050,32.310506,34.325623,32.037284,34.124746,33.042231,35.055503,32.340473,34.114954,75.765875,81.007772,128.291977,74.994490,135.573355,56.828382,43.983324,137.811508,120.790000,2.098000,204.700000,119.540000,1.572000,134.200000,80502.447728,12.646205,22.539299,83.992271,34.676181,4161.111334,2598.120221
06/19/2026 22:18:52,0.000000,0.000000,75.186956,74.925928,65.724835,75.526323,78.317181,72.849538,71.355228,75.024418,32.923018,28.137708,28.540677,28.508082,35.109494,35.392745,32.496028,32.791325,32.542377,34.579091,33.073268,32.851862,31.525985,32.374210,30.516588,65.356862,30.169486,34.822224,20.837207,20.602727,20.458748,28.914843,29.658332,29.912040,33.065259,32.998583,26.460832,26.758579,34.657789,37.207981,33.810634,37.798662,35.893928,37.768372,32.284872,36.912162,34.086730,36.764844,32.291416,36.629589,32.299999,34.314255,32.021433,34.118691,33.036168,35.044134,32.340356,34.071334,78.570846,83.705393,126.601961,81.472567,133.866479,56.391502,44.726971,151.108265,120.930000,2.149000,212.600000,119.440000,1.629000,141.800000,80562.446768,11.566459,23.255765,90.139309,34.667667,4164.545751,2600.380740
06/19/2026 22:19:52,0.000000,0.000000,75.190391,74.897681,65.725320,75.510988,78.303159,72.840931,71.344215,75.024857,32.924967,28.197684,28.614024,28.550592,34.897663,35.201825,32.432996,32.756330,32.516306,34.541551,33.121886,33.058253,31.445464,32.409919,30.672272,70.045792,29.827098,36.143693,21.525053,21.392194,21.313018,28.631148,29.280654,27.269718,33.042454,32.982444,26.841348,27.221963,34.665522,37.245758,33.814543,37.806086,35.878233,37.767296,32.284678,36.904352,34.101088,36.770306,32.282184,36.621735,32.302920,34.329151,32.018569,34.135269,33.043878,35.063796,32.335129,34.109622,81.848692,87.006334,127.767998,83.830989,135.327055,56.492688,44.859134,155.171079,120.730000,2.174000,215.200000,119.280000,1.648000,144.600000,80622.446299,12.761301,23.382392,91.945204,34.674006,4168.125111,2602.782277
06/19/2026 22:20:52,0.000000,0.000000,75.167122,74.916227,65.877299,75.503892,78.273784,72.870654,71.304067,75.025433,32.907055,28.201571,28.565260,28.579923,35.095309,35.109053,32.435842,32.731606,32.460130,34.526337,33.259971,32.687787,31.318810,32.379106,30.639914,72.043922,29.720737,37.034273,21.694899,21.565204,21.447120,28.637281,29.221667,28.731867,33.036545,32.951640,26.688879,27.000117,34.664317,37.228196,33.808591,37.793978,35.886361,37.752428,32.245236,36.913368,34.094599,36.753663,32.277540,36.626408,32.280831,34.329751,32.018281,34.133219,33.041381,35.055985,32.320252,34.090340,84.471618,89.452596,128.675831,86.615471,136.372452,56.854755,44.998386,160.738088,120.750000,2.200000,219.200000,119.390000,1.679000,148.800000,80682.445221,13.518691,23.515582,94.368998,34.665736,4171.748880,2605.227733
06/19/2026 22:21:52,0.000000,0.000000,75.150772,74.884664,65.710879,75.489756,78.250436,72.834030,71.286635,75.019481,32.839372,28.246988,28.577649,28.566621,34.999621,35.083421,32.340257,32.707209,32.457802,34.470772,32.913175,33.391963,31.313547,32.380969,30.534343,65.905631,29.774724,35.373568,20.866205,20.691928,20.526086,28.637735,29.247989,29.121317,32.979084,32.913734,26.863434,27.183860,34.643201,37.238100,33.803180,37.822616,35.872689,37.771487,32.241290,36.908344,34.085561,36.767662,32.265534,36.625088,32.288898,34.330253,32.033917,34.121962,33.050556,35.059816,32.327822,34.109878,79.494959,84.782311,128.044199,81.892568,135.326410,56.771331,44.494593,151.166692,120.830000,2.146000,212.400000,119.290000,1.627000,141.500000,80742.442924,12.340960,23.032608,90.165508,34.668393,4175.271856,2607.572671
06/19/2026 22:22:52,0.000000,0.000000,75.143843,74.870128,65.647069,75.468360,78.204702,72.759630,71.271837,75.032205,32.877717,28.163193,28.525106,28.497874,35.113981,35.044816,32.347399,32.673881,32.401860,34.449138,32.955961,33.017737,31.354061,32.314204,30.563339,72.293628,29.992574,35.930752,21.857636,21.704629,21.627033,28.827725,29.442819,28.840217,33.005641,32.910952,26.725280,27.097621,34.654692,37.215065,33.796991,37.803645,35.871642,37.752767,32.250027,36.913876,34.083567,36.738685,32.264301,36.607488,32.270939,34.310565,32.033310,34.125295,33.044114,35.033881,32.318136,34.063812,81.746363,87.000843,128.891801,82.531799,136.565078,56.776697,44.512558,148.937429,120.780000,2.162000,213.100000,119.450000,1.623000,142.100000,80802.442710,12.880868,23.049884,89.161058,34.657640,4178.885537,2610.009383
06/19/2026 22:23:52,0.000000,0.000000,75.152264,74.826588,65.930166,75.418867,78.230274,72.737931,71.263519,74.996045,32.798259,28.041030,28.391815,28.435812,34.872282,34.981372,32.330902,32.605802,32.345489,34.402675,33.077887,33.167488,31.291199,32.344420,30.602079,62.656892,29.761205,34.199845,20.385825,20.180447,20.010508,28.530994,29.205963,28.985613,32.887614,32.815143,26.570921,26.964287,34.655349,37.234733,33.776669,37.817448,35.871741,37.782030,32.224764,36.925194,34.066514,36.741599,32.241179,36.618124,32.270149,34.327972,32.005370,34.133989,33.055486,35.069168,32.314147,34.090907,76.037745,81.391612,126.955903,78.500976,134.204184,56.475142,43.931857,143.989643,120.990000,2.108000,207.300000,119.690000,1.595000,137.200000,80862.441229,11.710384,22.489461,86.895332,34.661127,4182.315395,2612.262632
06/19/2026 22:24:52,0.000000,0.000000,75.071256,74.809348,65.815390,75.424873,78.214799,72.663907,71.282011,74.997560,32.803983,27.936079,28.380602,28.304448,34.937749,34.878768,32.232080,32.535036,32.295604,34.318303,32.846667,32.899284,31.237564,32.268173,30.247222,69.918915,29.932800,35.636140,21.396267,21.261594,21.211385,28.719317,29.432118,28.618484,32.930106,32.810954,26.489413,26.811527,34.648262,37.223689,33.795213,37.803202,35.891671,37.773191,32.219423,36.890890,34.084028,36.760824,32.248799,36.599593,32.267922,34.302674,32.012934,34.124867,33.070800,35.046756,32.299521,34.087411,81.403459,86.507065,127.654011,83.426514,135.263982,56.420288,44.759599,154.311516,121.020000,2.172000,215.300000,119.630000,1.645000,144.300000,80922.439656,12.349094,23.287046,91.565796,34.657584,4185.865469,2614.637597
06/19/2026 22:25:52,0.000000,0.000000,75.040333,74.816441,65.517614,75.411274,78.154953,72.695585,71.288782,74.992896,33.477941,29.436705,29.846056,29.798496,34.909094,35.115278,32.570416,32.790099,32.638294,34.378389,33.720469,33.047486,31.720694,32.565059,31.593300,63.250527,30.448078,29.515384,27.016187,26.882184,27.932435,29.732998,29.903768,29.626872,33.301131,33.089589,29.416661,29.956590,34.644561,37.195680,33.780614,37.773652,35.851426,37.746739,32.185222,36.873184,34.041843,36.725860,32.211155,36.580741,32.237727,34.268118,32.003649,34.087124,33.036563,35.012160,32.274338,34.065392,83.549619,84.889381,121.026503,81.065613,124.314876,64.777227,54.712319,118.313966,121.820000,0.619000,67.200000,0.000000,0.000000,-0.000000,80982.439194,-2.765133,32.280517,74.223922,34.629787,4187.942217,2615.561465
06/19/2026 22:26:52,0.000000,0.000000,75.095826,74.819560,65.661722,75.389204,78.146842,72.670902,71.281143,74.969661,34.177180,31.425005,31.455302,31.818044,35.227671,35.214815,33.366069,33.471366,33.462230,34.683031,34.632017,34.297115,32.849449,33.153059,32.965191,54.985557,31.305515,31.444527,29.168415,29.081882,29.907872,31.079687,31.095729,31.179501,33.903617,33.750859,31.451645,31.739532,34.627573,37.228272,33.767300,37.801499,35.835978,37.753423,32.184388,36.904593,34.057382,36.746213,32.217293,36.602776,32.231109,34.287702,31.998363,34.105769,33.034341,35.040538,32.270686,34.092380,74.131185,74.003903,110.644588,74.492632,114.071698,74.142449,56.384215,98.150924,121.910000,0.622000,67.300000,0.000000,0.000000,-0.000000,81042.437626,-2.250365,33.694892,62.942910,34.639379,4189.064548,2615.561465
06/19/2026 22:27:52,0.000000,0.000000,75.037959,74.801814,65.562201,75.372945,78.128110,72.650356,71.286939,74.970785,34.595868,32.130767,32.095610,32.445239,35.797576,35.568527,33.825970,34.000468,33.919035,34.995041,35.264592,34.951942,33.264204,33.489471,33.536387,46.765538,32.004079,32.664750,30.590289,30.489558,31.164740,31.825018,31.821009,31.959548,34.280908,34.152636,32.035168,32.159464,34.600077,37.209709,33.744810,37.803866,35.831617,37.763212,32.148857,36.889711,34.022024,36.728231,32.184574,36.595904,32.209820,34.278894,31.964132,34.092610,33.021164,35.057545,32.263777,34.072168,77.684234,77.918320,102.042329,68.176890,108.057411,79.313299,56.771479,85.781559,121.720000,0.623000,67.200000,0.000000,0.000000,-0.000000,81102.436091,-1.354204,34.018954,55.264365,34.624135,4190.186492,2615.561465
06/19/2026 22:28:52,0.000000,0.000000,75.036037,74.787216,65.739640,75.361275,78.102168,72.663215,71.252936,74.975793,34.825251,32.513884,32.398229,32.745075,35.707278,35.849475,34.176413,34.369917,34.257801,35.316508,35.549174,35.203848,33.669891,33.714305,33.834560,41.937936,32.564767,33.088976,31.375122,31.286009,31.738585,32.302674,32.338266,32.449037,34.525138,34.433735,32.230698,32.350591,34.595887,37.223220,33.728704,37.787400,35.831655,37.762808,32.147115,36.899045,34.050038,36.734470,32.172183,36.588006,32.210302,34.274937,31.956151,34.107304,33.036767,35.041628,32.251831,34.094876,78.657176,78.811101,95.788805,67.332457,104.326837,82.073935,56.883638,77.388900,121.750000,0.622000,67.000000,0.000000,0.000000,-0.000000,81162.434775,-1.023587,34.112563,49.646397,34.624716,4191.307912,2615.561465
06/19/2026 22:29:52,0.000000,0.000000,75.033683,74.783594,65.536945,75.346418,78.088622,72.631792,71.287141,74.999710,35.023766,32.747215,32.632038,32.992183,35.834327,36.005287,34.394435,34.706329,34.531885,35.591115,35.931332,35.260501,33.829237,33.821688,34.180963,39.176598,32.943372,33.314490,31.717481,31.677386,31.892829,32.626615,32.652409,32.782701,34.759249,34.633715,32.360054,32.433064,34.625783,37.197745,33.751650,37.783718,35.847768,37.749718,32.163303,36.896933,34.054577,36.750497,32.198798,36.581285,32.223820,34.276437,31.983047,34.083432,33.062648,35.030643,32.264206,34.069933,80.072088,80.244652,91.466060,69.275955,101.784330,83.543310,56.941125,71.981482,121.810000,0.622000,67.300000,0.000000,0.000000,-0.000000,81222.434215,-0.846011,34.160501,45.822430,34.629797,4192.429540,2615.561465
06/19/2026 22:30:52,0.000000,0.000000,75.052473,74.752532,65.627279,75.312418,78.124175,72.573961,71.336935,74.961851,35.207816,32.881554,32.851765,33.105711,36.082521,36.319391,34.603021,34.962282,34.808749,35.794969,35.863184,35.796413,33.995480,33.962626,34.324371,37.573387,33.249668,33.392748,31.848954,31.786142,31.951688,32.854344,32.941037,33.020165,34.914666,34.816656,32.419413,32.517604,34.628026,37.175217,33.722697,37.761980,35.845657,37.739216,32.166967,36.865927,34.041219,36.717716,32.170005,36.573449,32.216804,34.276984,31.964887,34.086056,33.040383,35.035037,32.267451,34.047867,81.227399,81.342711,88.397291,70.476562,100.011722,84.614959,57.041534,68.823715,121.680000,0.618000,67.300000,0.000000,0.000000,-0.000000,81282.432723,-0.851412,34.244160,43.506731,34.617177,4193.550512,2615.561465
