Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 22:31:52,0.000000,0.000000,74.983778,74.756490,65.684240,75.325860,78.079072,72.637431,71.303401,74.960986,35.434529,33.070704,33.093372,33.343500,36.215831,36.415481,34.850263,35.170846,35.022717,35.992288,36.106981,36.074142,34.252532,34.119817,34.355613,36.693080,33.532764,33.529654,31.898473,31.855263,32.008741,33.085103,33.201104,33.273984,35.078619,34.954466,32.482023,32.639624,34.605999,37.199251,33.681778,37.765899,35.817137,37.757163,32.126745,36.865295,34.017944,36.717527,32.163635,36.567115,32.181479,34.266605,31.953579,34.084979,33.025524,35.019329,32.254409,34.058382,82.271683,82.519179,86.286098,71.258339,98.732304,85.303522,57.270902,66.334694,121.670000,0.621000,67.300000,0.000000,0.000000,-0.000000,81342.431864,-0.905286,34.434940,41.635136,34.606489,4194.671107,2615.561465
06/19/2026 22:32:52,0.000000,0.000000,74.939810,74.742933,65.473624,75.291465,78.027952,72.593184,71.271677,74.984314,35.586883,33.256394,33.318605,33.566629,36.404962,36.803234,35.093904,35.435218,35.235881,36.180399,36.459288,36.075575,34.421274,34.230445,34.496030,36.244925,33.717645,33.711871,31.919514,31.887440,32.000162,33.314743,33.405829,33.523116,35.249312,35.143806,32.612357,32.750866,34.619377,37.191360,33.697684,37.789236,35.822548,37.755933,32.117496,36.875621,34.030082,36.720332,32.148781,36.581107,32.222958,34.260931,31.955012,34.081135,33.045234,35.025687,32.254684,34.048890,83.364540,83.584959,84.844910,71.862677,97.797550,85.848880,57.502600,64.868860,121.790000,0.619000,67.200000,0.000000,0.000000,-0.000000,81402.430556,-0.915327,34.627198,40.512822,34.612204,4195.792055,2615.561465
06/19/2026 22:33:52,0.000000,0.000000,74.973516,74.715381,65.713583,75.285357,78.034491,72.617555,71.300901,74.955962,35.762420,33.441774,33.635012,33.852274,36.617468,36.935132,35.262836,35.622245,35.477970,36.370414,36.366873,36.335978,34.570868,34.314396,34.729408,36.019135,33.943072,33.833841,31.934057,31.901983,32.023441,33.502372,33.622753,33.710695,35.367431,35.308925,32.798010,32.957858,34.571713,37.185859,33.689047,37.782852,35.814956,37.761616,32.103638,36.869261,34.004165,36.706007,32.130768,36.575143,32.181514,34.248886,31.941141,34.076084,33.026398,35.021530,32.239343,34.055337,83.285204,83.432031,83.741497,72.321855,96.981612,86.361742,57.835775,63.750993,121.760000,0.617000,67.200000,0.000000,0.000000,-0.000000,81462.428618,-1.069012,34.902853,39.646538,34.599263,4196.913130,2615.561465
06/19/2026 22:34:52,0.000000,0.000000,75.008749,74.716822,65.691123,75.281757,78.039320,72.591069,71.317412,74.971558,36.023490,33.763559,33.969150,34.186439,36.934556,37.094225,35.518636,35.871728,35.711666,36.533485,36.609602,36.579719,34.788092,34.428752,34.999125,35.982896,34.146224,34.009939,31.950809,31.876862,32.001932,33.745192,33.830012,33.986307,35.586395,35.479160,33.160801,33.351732,34.610412,37.179328,33.696590,37.752797,35.823509,37.752472,32.106890,36.868798,34.010803,36.690499,32.136904,36.553807,32.182541,34.236152,31.938605,34.067629,33.013930,35.017075,32.243699,34.030383,78.999192,79.168609,82.855134,72.258811,96.356260,86.660220,58.321214,63.093254,121.800000,0.618000,67.100000,0.000000,0.000000,-0.000000,81522.427976,-1.292858,35.302797,39.132524,34.595641,4198.033813,2615.561465
06/19/2026 22:35:52,0.000000,0.000000,74.986301,74.693944,65.474077,75.265183,78.011856,72.575714,71.277852,74.937237,36.324244,34.169482,34.396713,34.616131,36.963454,37.196968,35.790095,36.134655,35.962494,36.746448,36.832278,36.520121,35.193966,34.574429,35.371817,36.069120,34.347598,34.214010,31.934647,31.892328,32.017881,34.005324,34.112313,34.282754,35.788398,35.703342,33.665944,33.838362,34.595566,37.185313,33.678229,37.761927,35.818671,37.755600,32.107815,36.856415,34.002816,36.715724,32.135901,36.563431,32.207939,34.250833,31.941313,34.063193,33.032603,35.030381,32.267168,34.050691,81.618224,81.759048,81.948453,72.084160,95.946335,86.932547,58.892885,62.530355,121.550000,0.621000,67.000000,0.000000,0.000000,-0.000000,81582.426267,-1.557241,35.771251,38.690049,34.601076,4199.153920,2615.561465
06/19/2026 22:36:52,0.000000,0.000000,75.005010,74.680545,65.795815,75.260353,78.031033,72.570445,71.317942,74.965327,36.621831,34.605853,34.864448,35.095768,37.223278,37.519928,36.087197,36.437826,36.285007,36.969572,37.066435,37.318784,35.424673,34.748986,35.915368,36.185052,34.597053,34.445759,31.954340,31.895540,32.032738,34.380111,34.448003,34.748788,36.010793,35.944805,34.150422,34.495902,34.596614,37.167785,33.688648,37.756385,35.818293,37.750362,32.111440,36.854281,33.997123,36.692351,32.136945,36.549865,32.215123,34.236695,31.936923,34.068599,33.038016,35.017600,32.253974,34.035307,82.386498,82.596699,81.394258,72.198907,95.501895,87.154726,59.456496,61.757543,121.620000,0.621000,67.300000,0.000000,0.000000,-0.000000,81642.425016,-1.784689,36.230448,38.078637,34.596116,4200.274646,2615.561465
06/19/2026 22:37:52,0.000000,0.000000,74.993676,74.694982,65.681435,75.263242,78.045277,72.605537,71.328453,74.966500,36.948029,35.139938,35.255197,35.565116,37.497795,37.702429,36.374308,36.749146,36.591871,37.189065,37.344263,37.408942,35.725501,35.048295,36.330484,36.318089,34.921209,34.745137,31.941791,31.920409,31.990994,34.727154,34.783485,35.072616,36.276722,36.189061,34.855261,35.195066,34.593276,37.164458,33.683824,37.759538,35.816353,37.762126,32.105932,36.844800,33.992935,36.697913,32.135683,36.558788,32.190927,34.240078,31.924727,34.048430,33.031601,35.016522,32.270509,34.028276,83.571196,83.812467,81.144290,72.517490,95.178001,87.327140,59.956599,61.232517,121.500000,0.624000,67.200000,0.000000,0.000000,-0.000000,81702.423238,-1.890591,36.635728,37.660629,34.593335,4201.394196,2615.561465
06/19/2026 22:38:52,0.000000,0.000000,74.971861,74.652877,65.625210,75.279858,78.015540,72.573915,71.304208,74.955031,37.229699,35.591521,35.638043,35.939193,37.765367,37.796741,36.687915,37.023243,36.851104,37.407877,37.771186,37.665053,35.997652,35.298514,36.485677,36.538786,35.147090,34.908986,31.982522,31.903676,32.018657,35.122775,35.124992,35.424193,36.504128,36.456328,35.434584,35.651439,34.590070,37.167453,33.681899,37.738622,35.823301,37.758009,32.095111,36.840419,33.998306,36.681584,32.140334,36.527566,32.210365,34.232836,31.931269,34.037819,33.024532,35.001046,32.246683,34.008942,80.426737,80.345725,81.057364,72.981137,94.849284,87.505601,60.414751,61.034580,121.740000,0.617000,67.100000,0.000000,0.000000,-0.000000,81762.423003,-2.096252,37.005238,37.502479,34.586808,4202.514831,2615.561465
06/19/2026 22:39:52,0.000000,0.000000,74.996014,74.650839,65.688497,75.277131,78.032605,72.576263,71.279929,74.959581,37.538612,35.959971,35.958643,36.241937,38.107618,38.184469,36.996663,37.328767,37.120363,37.658829,38.238449,38.282510,36.197663,35.476986,36.822817,36.803351,35.420287,34.941066,32.013399,31.916301,32.039721,35.413702,35.413702,35.704377,36.742223,36.697092,35.779763,35.959183,34.596163,37.178833,33.681129,37.751555,35.836169,37.758915,32.118719,36.850903,33.999504,36.690742,32.130470,36.541213,32.209942,34.238185,31.943764,34.054554,33.028399,35.025743,32.267522,34.025739,75.253841,75.406269,80.574825,72.783316,94.512139,87.643603,60.727631,61.163571,121.870000,0.618000,67.500000,0.000000,0.000000,-0.000000,81822.421601,-2.315552,37.256618,37.605576,34.596408,4203.634249,2615.561465
06/19/2026 22:40:52,0.000000,0.000000,75.054479,74.682285,65.691237,75.300924,78.059267,72.636560,71.309755,74.930562,37.757168,36.246697,36.248468,36.513205,38.227675,38.404307,37.304070,37.597154,37.391643,37.886631,38.270036,38.285084,36.464078,35.655036,37.120561,39.015969,35.199904,34.693493,32.004849,31.905517,32.036730,35.217915,35.521512,35.438201,36.954907,36.938098,35.872678,36.135486,34.575811,37.186406,33.662095,37.759131,35.817866,37.770705,32.135488,36.847910,33.968530,36.691732,32.138670,36.546269,32.216475,34.252689,31.930258,34.049776,33.027170,35.026291,32.249468,34.052565,78.364097,78.563505,83.816422,74.385144,99.581820,84.120199,54.066847,134.129681,121.230000,1.889000,180.000000,119.870000,1.450000,118.400000,81882.420425,2.965842,31.727651,82.220949,34.595265,4205.396796,2615.689818
06/19/2026 22:41:52,0.000000,0.000000,75.049732,74.648379,65.674479,75.274950,78.035482,72.566026,71.337720,74.958830,36.915600,34.100834,34.060881,34.119508,37.617777,38.313129,36.831255,37.214723,36.867825,37.874047,36.888174,37.231849,35.507712,35.028544,35.623037,63.297471,33.862976,36.444912,26.409258,26.187598,26.235711,33.495512,34.055513,33.240028,36.570140,36.588726,33.007710,33.147920,34.576411,37.187447,33.651428,37.754705,35.810232,37.780764,32.118917,36.839860,33.967999,36.688547,32.110319,36.554365,32.184777,34.236607,31.903871,34.050576,33.007968,35.023543,32.256718,34.012740,79.286478,84.418446,114.770357,80.013693,126.840796,62.023753,49.159141,152.304305,121.020000,2.165000,214.600000,119.380000,1.640000,144.000000,81942.419406,9.053154,27.391758,90.674279,34.585890,4208.919017,2618.041058
06/19/2026 22:42:52,0.000000,0.000000,75.045922,74.694852,65.528392,75.301750,78.075243,72.607738,71.285979,74.956312,36.731556,33.665233,33.882395,33.948189,37.601470,38.343202,36.677512,37.012402,36.721379,37.878902,36.893477,37.270805,35.369046,35.005090,35.643202,66.330585,34.415032,38.223424,25.883504,25.674273,25.411006,33.767466,34.324170,34.489686,36.529830,36.546204,32.372643,32.617976,34.589729,37.198952,33.647264,37.758958,35.815991,37.763531,32.143393,36.841913,33.989150,36.703874,32.147987,36.553765,32.227050,34.237939,31.919462,34.062846,33.022477,35.019836,32.281031,34.033891,81.501549,87.060794,120.561384,83.511409,130.528489,58.465073,48.891805,156.844402,120.830000,2.183000,217.200000,119.360000,1.665000,146.400000,82002.417199,11.074928,27.148496,92.679787,34.597952,4212.511163,2620.456414
06/19/2026 22:43:52,0.000000,0.000000,75.052418,74.667545,65.760472,75.293418,78.067359,72.571421,71.298975,74.956157,36.507275,33.049472,33.396549,33.372833,37.613232,38.358043,36.434291,36.828566,36.545778,37.818445,36.746231,36.823046,35.162312,34.775642,34.787829,71.394751,34.634708,40.216299,26.099909,25.820974,25.726206,33.704361,34.393801,34.702590,36.434859,36.371119,31.787006,31.803566,34.600397,37.137505,33.662005,37.739598,35.827264,37.735008,32.181864,36.807773,33.981083,36.675923,32.174333,36.522434,32.248163,34.238139,31.941045,34.037910,33.025513,35.013996,32.302034,34.006458,84.407707,89.844642,123.554241,86.726744,132.498943,58.262521,49.187108,160.798618,120.740000,2.222000,221.400000,119.310000,1.690000,150.800000,82062.417093,12.799137,27.417162,94.395040,34.592922,4216.170156,2622.938576
06/19/2026 22:44:52,0.000000,0.000000,75.076067,74.677261,65.593050,75.300578,78.084596,72.587076,71.328869,74.941990,36.262724,32.524136,32.924792,32.895450,37.302425,38.138516,36.238684,36.598097,36.299468,37.735162,36.693368,36.682749,34.851439,34.564003,34.518171,65.417484,34.511354,38.800465,24.574362,24.351026,24.067566,33.430165,34.218826,34.535226,36.174013,36.138591,31.171174,31.195248,34.585588,37.157237,33.659330,37.727657,35.820109,37.752615,32.164885,36.821036,33.983738,36.691844,32.169490,36.523814,32.246315,34.223868,31.926722,34.032574,33.017503,35.012214,32.291408,34.013613,76.488635,82.273719,123.360473,78.929967,130.765095,58.255669,48.153790,144.588149,120.850000,2.119000,208.000000,119.600000,1.597000,137.800000,82122.416000,12.327529,26.472936,87.172134,34.591078,4219.673313,2625.264699
06/19/2026 22:45:52,0.000000,0.000000,75.051966,74.689912,65.708768,75.308619,78.066937,72.608697,71.294752,74.945194,36.146586,32.185440,32.627182,32.546060,37.471432,37.981391,36.002500,36.370429,36.076625,37.579902,36.101865,36.362899,34.676812,34.457647,34.316982,72.387952,34.309902,40.093366,25.433746,25.272744,25.135439,33.176987,33.989429,34.289055,36.041060,36.010946,30.687099,30.821479,34.580372,37.156018,33.651475,37.751217,35.825005,37.751755,32.181373,36.820068,33.963675,36.689990,32.176642,36.552169,32.240554,34.254960,31.913827,34.030715,33.007640,35.009027,32.286546,34.008317,82.625385,88.066373,124.557876,85.327816,131.998162,58.104993,48.694968,158.776032,120.830000,2.196000,219.400000,119.440000,1.676000,148.500000,82182.414099,13.124472,26.968894,93.521265,34.592567,4223.266478,2627.684706
06/19/2026 22:46:52,0.000000,0.000000,75.046875,74.690312,65.721131,75.321046,78.070065,72.617352,71.303119,74.964508,35.986384,32.053369,32.294106,32.353931,37.410024,38.015444,35.890524,36.206706,35.916851,37.468612,35.981955,36.227030,34.389351,34.378701,34.036976,73.597681,34.113259,40.940628,25.367541,25.212792,25.140078,32.978468,33.749811,34.060626,35.936270,35.867618,30.335150,30.603480,34.602049,37.182047,33.680601,37.760751,35.839916,37.748955,32.193683,36.835908,33.968472,36.691674,32.203317,36.532230,32.267990,34.259248,31.951096,34.047498,33.019999,35.015148,32.319000,34.012289,84.262948,89.639323,126.025199,86.564867,133.426472,58.505532,48.730898,156.992977,120.890000,2.204000,219.300000,119.470000,1.674000,148.200000,82242.413606,13.938919,27.001709,92.744757,34.606594,4226.925142,2630.165880
06/19/2026 22:47:52,0.000000,0.000000,75.075178,74.679329,65.569512,75.298775,78.070173,72.595434,71.330685,74.966610,35.791884,31.705001,32.082239,32.014144,37.238213,37.826532,35.670325,36.018922,35.737397,37.373067,35.637272,36.058066,34.247072,34.198249,33.663935,64.438867,33.820290,38.032262,23.580475,23.388748,23.160821,32.595183,33.454868,33.784449,35.644275,35.639401,30.044419,30.453604,34.596611,37.177069,33.705247,37.766713,35.846353,37.752284,32.208604,36.820657,33.977586,36.686597,32.200057,36.538725,32.278461,34.260373,31.943315,34.047732,33.021123,35.021146,32.307288,34.015252,74.726837,80.407943,124.368989,77.118847,131.018313,58.261699,47.241952,139.806903,120.970000,2.093000,205.200000,119.590000,1.580000,134.700000,82302.411992,12.402263,25.629999,84.939175,34.608560,4230.375687,2632.439512
06/19/2026 22:48:52,0.000000,0.000000,75.050778,74.685343,65.571747,75.316368,78.078450,72.600375,71.328259,74.943918,35.602608,31.368080,31.782856,31.655305,37.157492,37.717587,35.427236,35.798088,35.459481,37.199641,35.754570,35.602026,34.007124,34.008456,33.466883,71.458467,33.582894,39.099886,24.593426,24.440813,24.323665,32.324937,33.187135,33.446190,35.506937,35.445339,29.718070,30.119729,34.580646,37.157617,33.686489,37.752911,35.839635,37.748233,32.220099,36.813415,33.974314,36.678911,32.221347,36.521397,32.275272,34.247871,31.928986,34.028478,33.018736,34.999255,32.336138,34.001865,81.143511,86.507095,124.874882,83.777406,131.983367,57.905715,47.918499,155.473569,120.890000,2.179000,216.900000,119.490000,1.655000,145.900000,82362.410066,12.843579,26.256307,92.078388,34.601581,4233.922990,2634.812436
06/19/2026 22:49:52,0.000000,0.000000,75.083575,74.698294,65.639083,75.292171,78.062327,72.594739,71.295192,74.946054,35.574764,31.248293,31.614084,31.465488,37.013733,37.770590,35.299932,35.650020,35.301771,37.080751,35.240601,35.609090,33.982237,33.994668,33.119290,72.406702,33.261450,40.000431,24.358233,24.215437,24.084644,32.045523,32.855562,33.028939,35.393545,35.341690,29.551801,29.883961,34.607341,37.185995,33.700648,37.780696,35.866825,37.772265,32.240293,36.851795,34.000399,36.733226,32.247069,36.562912,32.276778,34.295087,31.943858,34.074094,33.031962,35.033288,32.363636,34.036409,83.257857,88.547293,126.060756,85.790645,133.251777,58.236560,47.650288,159.185339,121.000000,2.196000,218.400000,119.440000,1.666000,148.000000,82422.408572,13.991808,26.008623,93.698690,34.630229,4237.538205,2637.250959
06/19/2026 22:50:52,0.000000,0.000000,75.095567,74.692967,65.660606,75.304880,78.078784,72.603253,71.332926,74.947720,35.411376,31.113857,31.495707,31.307163,37.001194,37.524712,35.106218,35.489627,35.160051,36.931826,34.921508,35.729886,33.766280,33.851542,33.132187,70.458021,32.959184,38.668957,23.927521,23.743916,23.678816,31.756333,32.541041,32.571731,35.221925,35.168728,29.554836,29.856761,34.639280,37.172727,33.712602,37.761658,35.875350,37.753373,32.266654,36.826536,34.019891,36.698671,32.267248,36.532532,32.305363,34.273893,31.970249,34.030546,33.041253,35.027037,32.349112,34.007264,78.182513,83.704144,126.382655,78.490506,133.412056,58.237364,46.572398,143.418166,120.910000,2.119000,208.600000,119.400000,1.600000,137.900000,82482.408042,13.663867,25.005090,86.630315,34.626562,4241.134174,2639.667577
06/19/2026 22:51:52,0.000000,0.000000,75.127344,74.713773,65.680781,75.332416,78.103705,72.635535,71.342718,74.974367,35.197633,30.788891,31.218916,31.031912,36.884098,37.289648,34.984564,35.328141,34.969300,36.801224,34.908991,35.446433,33.479908,33.744198,32.744809,73.283990,32.832601,39.568563,24.083461,23.911077,23.779491,31.597642,32.410617,32.613889,35.064721,35.025259,29.142031,29.546578,34.615045,37.173333,33.701366,37.778317,35.860838,37.757013,32.255192,36.818551,34.019870,36.702633,32.253233,36.532312,32.283222,34.272667,31.956546,34.041623,33.016784,35.020809,32.334654,34.029685,83.724833,88.825645,126.325019,86.603061,133.613576,58.021072,47.439371,162.289542,120.860000,2.207000,220.500000,119.360000,1.687000,149.900000,82542.406703,13.755277,25.813286,95.034420,34.621185,4244.712511,2642.071190
06/19/2026 22:52:52,0.000000,0.000000,75.140809,74.687525,65.854965,75.323779,78.124556,72.587900,71.365598,74.930830,35.052072,30.716101,31.110046,30.902299,36.877084,37.264952,34.753470,35.161874,34.817488,36.650645,35.114143,35.297138,33.575039,33.639890,32.697190,66.505087,32.512614,37.643725,22.905983,22.684995,22.563191,31.250390,32.086079,32.127911,34.894579,34.873293,29.327262,29.608717,34.600558,37.219916,33.726427,37.791321,35.868846,37.767653,32.272579,36.864263,34.005808,36.741714,32.254363,36.560874,32.291266,34.305544,31.977071,34.071068,33.015596,35.054652,32.321547,34.055229,74.397650,80.069178,125.643044,74.891644,132.563462,57.975418,45.997911,136.933334,120.830000,2.079000,203.000000,119.330000,1.569000,133.300000,82602.404956,13.178913,24.464812,83.572657,34.638315,4248.229378,2644.408175
06/19/2026 22:53:52,0.000000,0.000000,75.137721,74.683168,65.923576,75.312662,78.111793,72.571241,71.360536,74.960006,34.974000,30.294860,30.744591,30.554214,36.962888,37.195076,34.585491,34.937666,34.611194,36.491296,34.731852,35.210245,33.169365,33.603456,32.220925,70.733954,32.468103,38.116002,23.410511,23.250118,23.173834,31.188174,32.022156,32.192155,34.773611,34.708408,28.698852,29.112813,34.622772,37.186342,33.722576,37.791024,35.895165,37.788165,32.291009,36.845359,34.034340,36.743602,32.288876,36.564666,32.333720,34.304400,31.995077,34.073407,33.043275,35.042799,32.376966,34.043939,80.734617,86.017744,125.384122,83.494404,132.550048,57.403270,46.906447,155.212026,120.580000,2.180000,216.100000,119.430000,1.653000,145.500000,82662.403862,12.798500,25.317502,91.963243,34.649374,4251.734398,2646.740355
06/19/2026 22:54:52,0.000000,0.000000,75.061027,74.641931,65.766188,75.307668,78.095872,72.540390,71.371552,74.938026,34.849693,30.305421,30.657991,30.498412,36.853540,37.043302,34.557952,34.794830,34.497480,36.353503,34.731271,34.934381,33.160390,33.503420,32.100743,71.798402,31.999278,38.968609,23.410668,23.241762,23.147120,30.824717,31.578647,31.453454,34.681462,34.626012,28.787748,29.040201,34.622867,37.212526,33.734924,37.793588,35.893063,37.760881,32.295571,36.865214,34.028073,36.730277,32.283483,36.577446,32.304470,34.314720,31.998309,34.068916,33.029888,35.058266,32.368459,34.049212,82.974112,88.103035,126.592731,85.231034,133.929546,57.628959,46.541420,158.085921,120.900000,2.193000,217.800000,119.470000,1.661000,147.100000,82722.401273,13.992555,24.976054,93.221424,34.649508,4255.343825,2649.173361
06/19/2026 22:55:52,0.000000,0.000000,75.064411,74.655881,65.694873,75.304141,78.085623,72.536004,71.382757,74.935243,34.708977,30.192523,30.621328,30.439772,36.777198,36.927168,34.413743,34.705669,34.392202,36.307792,34.382883,34.819714,33.099251,33.414762,32.194632,71.478641,31.854339,37.446110,23.434693,23.277440,23.232023,30.699698,31.430500,31.300398,34.581957,34.543803,28.765752,28.975299,34.615992,37.216728,33.744362,37.805188,35.924892,37.772310,32.311083,36.855963,34.056524,36.737395,32.301175,36.567606,32.327099,34.323092,31.999585,34.089375,33.025482,35.067615,32.366575,34.055767,77.534517,82.822582,127.225245,76.946388,134.392011,57.734261,46.000242,139.740385,120.920000,2.107000,207.200000,119.550000,1.589000,136.200000,82782.401439,12.979098,24.467012,84.907754,34.658190,4258.952334,2651.602838
06/19/2026 22:56:52,0.000000,0.000000,75.115616,74.691053,65.606991,75.335972,78.129135,72.591238,71.394314,74.946330,34.671252,29.882209,30.221033,30.107945,36.712430,36.838965,34.180501,34.559030,34.186256,36.186023,34.378426,34.591545,32.843912,33.438137,32.291384,65.064991,31.896234,36.655781,22.166611,21.980006,21.759774,30.628632,31.447674,31.743495,34.372522,34.368972,28.106663,28.419798,34.639470,37.207409,33.760721,37.780371,35.908822,37.780138,32.314960,36.859744,34.035458,36.740292,32.297761,36.572176,32.331866,34.314089,31.998567,34.096277,33.022613,35.047462,32.364940,34.071893,77.663049,82.892989,125.204673,80.752467,132.071169,57.132613,45.971012,149.491265,121.090000,2.138000,211.700000,119.660000,1.622000,140.900000,82842.400197,12.216361,24.439420,89.411535,34.657251,4262.375457,2653.852152
06/19/2026 22:57:52,0.000000,0.000000,75.182188,74.709067,65.855810,75.359885,78.178640,72.632171,71.441671,74.949136,34.391022,29.787410,30.210506,30.036635,36.223821,36.822617,34.044839,34.420326,34.100312,36.076383,34.441608,34.296491,32.752338,33.317749,31.922127,70.847188,31.641494,38.065737,22.972824,22.804296,22.757460,30.406020,31.202417,30.954660,34.337458,34.267337,28.366841,28.674736,34.644508,37.193858,33.771801,37.798907,35.920033,37.760834,32.332006,36.856343,34.052466,36.738217,32.299220,36.591329,32.315544,34.306684,32.008944,34.084873,33.030753,35.043167,32.386864,34.057368,81.668380,86.922499,126.376722,83.772350,133.671987,57.130766,46.245146,154.846902,121.050000,2.172000,215.400000,119.510000,1.648000,145.100000,82902.399317,13.367944,24.697793,91.802279,34.659686,4265.956377,2656.256951
06/19/2026 22:58:52,0.000000,0.000000,75.292056,74.732380,65.805924,75.390674,78.218165,72.663483,71.469085,74.952359,34.542499,29.688149,30.136677,29.940408,36.685975,36.571807,33.972667,34.295822,33.978399,35.930855,34.267822,34.494919,32.639458,33.145841,31.858620,72.761711,31.415457,38.953828,23.013450,22.883476,22.831788,30.237886,30.984881,30.830244,34.268260,34.192807,28.114279,28.474104,34.631796,37.226733,33.766164,37.777391,35.916637,37.780866,32.336158,36.869790,34.060190,36.749897,32.323333,36.582565,32.332154,34.329021,32.007312,34.118343,33.017595,35.049551,32.373160,34.084979,84.243679,89.343119,127.340362,86.629833,134.748136,57.339091,46.397702,161.355530,120.970000,2.205000,219.900000,119.580000,1.678000,148.900000,82962.397927,14.112627,24.841201,94.634335,34.666682,4269.580377,2658.704672
06/19/2026 22:59:52,0.000000,0.000000,75.336286,74.750443,65.959532,75.426263,78.269626,72.717822,71.453124,74.982930,34.356017,29.655476,30.048731,29.956452,36.408486,36.510728,33.915363,34.203921,33.891698,35.845252,34.184703,34.339161,32.800426,33.205387,31.615800,67.335163,31.279636,37.248944,22.127583,21.991216,21.804960,30.112321,30.785826,30.771564,34.101455,34.109889,28.275035,28.571265,34.636564,37.226179,33.783685,37.770521,35.930157,37.779331,32.353743,36.866211,34.073911,36.733928,32.330361,36.583803,32.347514,34.310172,32.033361,34.099214,33.059782,35.047293,32.408659,34.055146,79.162101,84.510811,126.924491,81.361084,133.909292,57.135393,45.490914,149.940548,121.100000,2.139000,211.300000,119.530000,1.620000,141.000000,83022.395366,13.264138,23.984806,89.614272,34.671477,4273.128336,2661.073043
06/19/2026 23:00:52,0.000000,0.000000,75.444615,74.747307,65.866272,75.443561,78.343250,72.718234,71.523285,74.982682,34.327679,29.475383,29.877147,29.724165,36.385038,36.442579,33.763015,34.041861,33.767869,35.723497,33.740779,33.947663,32.459774,33.034282,31.725357,73.419115,31.420081,38.185446,22.983593,22.808343,22.787251,30.182895,30.920996,30.814931,34.112981,34.008213,27.882695,28.300593,34.647399,37.205142,33.769580,37.786976,35.936465,37.768390,32.344063,36.863333,34.088780,36.725298,32.337844,36.591689,32.334720,34.292971,32.027682,34.089224,33.051556,35.054606,32.403686,34.063056,83.201232,88.439861,127.608398,84.727405,135.085602,56.818178,45.907116,153.115800,121.020000,2.181000,216.400000,119.730000,1.647000,145.400000,83082.395068,13.806374,24.379072,91.035651,34.669123,4276.751066,2663.519029
06/19/2026 23:01:52,0.000000,0.000000,75.518570,74.814984,65.877023,75.521143,78.378497,72.811310,71.490121,74.968239,34.155976,29.359937,29.714907,29.642261,35.915395,36.388278,33.611360,33.969292,33.671555,35.632292,33.663560,34.432947,32.460806,33.131766,31.579028,63.935131,31.164924,35.985804,21.492939,21.352444,21.147315,29.933451,30.676543,30.779940,33.926619,33.920402,27.753783,28.093081,34.645198,37.232132,33.784011,37.797357,35.920956,37.798872,32.356957,36.890659,34.085571,36.755726,32.333438,36.605892,32.335157,34.345774,32.040136,34.126411,33.040786,35.079334,32.405063,34.087959,75.799159,81.284090,125.896177,78.221838,132.848750,56.420500,45.093842,142.910618,121.150000,2.106000,207.200000,119.780000,1.592000,136.600000,83142.393348,12.379056,23.606748,86.394355,34.683369,4280.198410,2665.789907
06/19/2026 23:02:52,0.000000,0.000000,75.524097,74.806574,66.162243,75.546883,78.408358,72.864235,71.521413,74.998982,33.965840,29.212177,29.601513,29.450943,36.038503,36.253693,33.548038,33.844278,33.531947,35.542656,33.791334,33.944687,32.276171,33.012633,31.663429,70.969549,31.220054,37.306106,22.541184,22.390972,22.294467,29.973328,30.711949,30.541247,33.884754,33.821255,27.612578,27.994116,34.673709,37.245518,33.804793,37.779594,35.925451,37.783031,32.327661,36.894554,34.061956,36.756967,32.325366,36.600961,32.328995,34.330308,32.038868,34.120997,33.038033,35.059296,32.388095,34.087008,81.599218,86.767925,126.458468,83.777364,133.814941,56.107164,45.779711,155.532481,121.040000,2.175000,216.200000,119.590000,1.654000,145.300000,83202.391460,13.047508,24.258598,92.104306,34.678558,4283.756575,2668.171804
06/19/2026 23:03:52,0.000000,0.000000,75.616034,74.905770,65.851358,75.599268,78.492540,72.932029,71.570741,75.011783,33.981336,29.176005,29.547065,29.481399,36.012505,36.101956,33.424176,33.734229,33.456381,35.446009,33.932053,33.865782,32.302998,33.030100,31.417140,72.259287,30.881171,38.295225,22.570557,22.431111,22.306810,29.688649,30.390823,30.171950,33.847365,33.800294,27.639276,27.928630,34.660530,37.248741,33.808710,37.809119,35.918038,37.805240,32.361144,36.903595,34.078132,36.785034,32.347709,36.620530,32.352246,34.353945,32.019401,34.126963,33.032894,35.072792,32.378851,34.101311,83.836694,88.916485,127.406214,86.061349,134.922858,56.186498,46.010049,160.440130,121.110000,2.193000,218.700000,119.710000,1.671000,148.200000,83262.391212,13.818959,24.476266,94.240710,34.689246,4287.372810,2670.609988
06/19/2026 23:04:52,0.000000,0.000000,75.710325,74.910586,65.919419,75.649887,78.593044,72.966717,71.552537,75.018996,33.977071,29.220783,29.561957,29.438713,35.565226,36.039202,33.446593,33.730435,33.429011,35.398320,33.192615,33.722914,32.181208,32.884859,31.472144,67.746201,30.682007,36.208246,21.927469,21.793767,21.694989,29.553161,30.222842,29.958921,33.749029,33.717496,27.835510,28.049514,34.676865,37.239378,33.820967,37.813362,35.948672,37.794268,32.366113,36.919165,34.121723,36.796624,32.357856,36.630622,32.361664,34.380646,32.041730,34.147913,33.048539,35.087510,32.390332,34.109660,74.079359,79.475707,126.868767,73.814607,133.924594,56.128394,44.491971,136.396168,121.120000,2.084000,203.200000,119.770000,1.569000,132.700000,83322.389328,13.178160,23.030086,83.315105,34.702680,4290.911559,2672.968218
06/19/2026 23:05:52,0.000000,0.000000,75.735486,74.945063,66.128868,75.670242,78.573790,73.041754,71.556817,75.036775,33.733062,28.840951,29.215650,29.153032,36.028778,35.957477,33.162766,33.548441,33.256827,35.273104,33.198166,33.605861,32.019868,32.877506,30.986579,68.867749,31.030624,36.066230,21.877340,21.709976,21.612024,29.688776,30.452462,30.747963,33.645128,33.614036,27.097003,27.487254,34.681976,37.256853,33.816592,37.797521,35.929688,37.774444,32.352827,36.920969,34.092460,36.767017,32.353986,36.619693,32.342594,34.350974,32.052472,34.138183,33.049463,35.088875,32.395804,34.088930,79.732814,84.845014,125.941177,82.448070,133.101733,55.770627,45.527329,153.322477,121.080000,2.161000,214.800000,119.760000,1.641000,144.100000,83382.386290,12.046847,24.019383,91.127483,34.693566,4294.379826,2675.261934
06/19/2026 23:06:52,0.000000,0.000000,75.753261,74.984398,66.197214,75.720289,78.619462,73.082219,71.586012,75.041776,33.684319,28.949467,29.344212,29.197629,35.768338,35.745303,33.181280,33.483431,33.197389,35.168156,33.428896,33.941591,32.153373,32.902397,31.176701,70.797035,30.422659,37.179091,22.188597,21.989884,21.955319,29.211189,29.874303,28.666955,33.590429,33.561555,27.481433,27.780668,34.638590,37.261804,33.821689,37.814080,35.906107,37.807477,32.336703,36.934810,34.094809,36.778206,32.345099,36.629882,32.330474,34.359742,32.027886,34.143194,33.026922,35.069939,32.382024,34.112912,82.206879,87.448583,127.071255,84.228055,134.592004,55.908257,45.513249,156.362749,121.120000,2.177000,216.300000,119.750000,1.651000,145.400000,83442.385756,13.173076,24.006015,92.468884,34.691117,4297.973043,2677.676884
06/19/2026 23:07:52,0.000000,0.000000,75.793014,74.969697,66.024843,75.730732,78.658470,73.088883,71.581139,75.035655,33.673345,28.881789,29.234178,29.147773,36.104150,35.836211,33.110003,33.425065,33.148187,35.146118,33.417473,33.747638,32.033314,32.750880,31.242035,72.830334,30.375661,37.291211,22.314427,22.166872,22.188093,29.294559,29.910384,29.565708,33.600821,33.557733,27.407487,27.709614,34.661143,37.260406,33.825356,37.823915,35.936199,37.814079,32.366929,36.933060,34.103263,36.782207,32.349361,36.624828,32.334008,34.360160,32.036761,34.160525,33.055390,35.080156,32.380058,34.110950,82.927526,88.250998,127.996601,84.148732,135.618154,56.057705,45.284075,152.305438,121.140000,2.167000,215.100000,119.650000,1.648000,144.300000,83502.385294,13.503105,23.788106,90.674784,34.699938,4301.606292,2680.130947
06/19/2026 23:08:52,0.000000,0.000000,75.883117,75.025675,66.293550,75.804580,78.689168,73.183281,71.591316,75.057617,33.570731,28.779173,29.183323,29.090954,35.782885,35.730169,33.096596,33.340129,33.074398,35.061873,33.217064,33.952175,31.932944,32.811625,30.890821,67.286969,30.513662,36.559836,21.490982,21.298413,21.130094,29.341560,29.997049,30.101817,33.505793,33.464477,27.265518,27.521683,34.671378,37.233466,33.830309,37.786867,35.949078,37.779207,32.363851,36.915594,34.113701,36.755447,32.355952,36.617223,32.363851,34.349101,32.044363,34.142111,33.062286,35.058659,32.383090,34.104653,80.953115,86.165701,127.152126,83.722240,134.336228,55.997765,45.255526,155.705817,121.190000,2.170000,215.400000,119.740000,1.646000,144.700000,83562.384600,12.798920,23.760916,92.180527,34.694009,4305.125056,2682.471142
06/19/2026 23:09:52,0.000000,0.000000,75.864909,75.031103,66.220078,75.805352,78.725265,73.226384,71.573964,75.024285,33.528119,28.792144,29.206550,29.056351,35.601432,35.867235,32.955109,33.267566,32.959746,35.006481,33.610298,33.218103,32.011969,32.810926,31.089437,71.925098,30.490976,36.516511,22.317434,22.125923,22.178827,29.320133,30.001042,29.314781,33.470684,33.408484,27.381163,27.660078,34.670922,37.239644,33.829196,37.806527,35.915755,37.780869,32.330823,36.927814,34.106432,36.781384,32.348363,36.619410,32.353513,34.364527,32.051378,34.137061,33.043451,35.079775,32.378615,34.113061,78.639551,83.912072,128.092066,78.300895,135.478533,56.055328,44.920020,142.737443,121.190000,2.124000,208.900000,119.750000,1.602000,137.300000,83622.382870,13.075855,23.440656,86.313718,34.693926,4308.741591,2684.907016
06/19/2026 23:10:52,0.000000,0.000000,75.877328,75.073944,66.203615,75.838656,78.757615,73.236933,71.606287,75.084776,33.526080,28.641081,28.939990,28.931086,35.761007,35.568283,32.839181,33.218791,32.918140,34.956113,33.679326,33.539869,31.681967,32.779439,30.934915,63.925468,30.454141,35.222871,21.001389,20.852738,20.697734,29.231076,29.936986,30.008766,33.341940,33.333053,26.977536,27.197196,34.659109,37.243787,33.829413,37.804975,35.944188,37.805259,32.318898,36.930494,34.120664,36.790701,32.351306,36.626320,32.346037,34.365058,32.051465,34.150404,33.059034,35.079801,32.378888,34.122656,77.681966,82.920580,126.136536,80.481767,133.185128,55.811952,45.043735,148.268196,121.090000,2.133000,210.500000,119.590000,1.617000,139.900000,83682.380983,11.663964,23.558907,88.857561,34.698923,4312.174149,2687.163500
06/19/2026 23:11:52,0.000000,0.000000,75.892122,75.068479,66.076012,75.831962,78.798886,73.236991,71.643558,75.050938,33.336513,28.553325,28.957976,28.835046,35.296492,35.402421,32.821120,33.126074,32.834253,34.834300,33.035195,33.304269,31.675157,32.568077,30.808520,70.669161,30.351566,36.787426,21.818281,21.686359,21.679281,29.156677,29.854589,29.355152,33.348793,33.307025,27.154149,27.600637,34.662433,37.271419,33.835538,37.814605,35.936962,37.817492,32.317868,36.942253,34.110269,36.792287,32.326081,36.645923,32.328991,34.365806,32.042869,34.174189,33.045514,35.120405,32.376798,34.144540,81.929974,87.106710,127.240614,83.931314,134.624266,55.897281,45.122586,155.236465,121.180000,2.177000,216.100000,119.850000,1.650000,145.200000,83742.380511,13.153247,23.634179,91.974008,34.703612,4315.752342,2689.564564
06/19/2026 23:12:52,0.000000,0.000000,75.933192,75.089316,66.201223,75.860801,78.836875,73.276076,71.635813,75.054206,33.341693,28.588868,28.957824,28.824809,35.672302,35.376740,32.781755,33.080057,32.839437,34.818183,33.299036,33.301183,31.631077,32.573883,30.961138,72.326082,30.086585,37.475799,22.020431,21.812262,21.819189,28.984854,29.631998,29.166845,33.365004,33.277468,27.072632,27.373652,34.697318,37.275241,33.854531,37.819365,35.959026,37.809900,32.358273,36.944684,34.133128,36.807990,32.362157,36.673840,32.352934,34.382144,32.075722,34.174409,33.077738,35.086043,32.394632,34.130819,84.465063,89.443170,128.163016,86.635187,135.733445,55.962620,45.339621,161.766294,121.300000,2.203000,219.700000,119.790000,1.673000,149.300000,83802.379012,13.634820,23.840979,94.810477,34.718495,4319.377752,2692.011531
06/19/2026 23:13:52,0.000000,0.000000,75.970597,75.144495,66.074725,75.889663,78.841248,73.324072,71.603696,75.063189,33.280824,28.507668,28.934635,28.841961,35.460255,35.540463,32.669231,33.055146,32.776751,34.756983,33.008824,33.187173,31.650432,32.586534,30.711106,65.349356,30.187691,34.976922,21.100293,20.921568,20.844852,29.011859,29.706260,29.671925,33.222574,33.219019,27.194323,27.502864,34.664658,37.244455,33.826601,37.821177,35.916392,37.783714,32.314111,36.925542,34.124572,36.771148,32.318349,36.639118,32.300764,34.355846,32.048902,34.130342,33.048279,35.080157,32.361949,34.143041,74.193743,79.675496,126.971805,74.807855,133.919536,55.913313,44.332327,137.176749,121.250000,2.083000,203.400000,119.990000,1.564000,132.900000,83862.376247,12.100532,22.876390,83.689145,34.690956,4322.866563,2694.319535
06/19/2026 23:14:52,0.000000,0.000000,75.999371,75.157672,66.362909,75.931879,78.876591,73.350756,71.633339,75.099469,33.097250,28.279163,28.699943,28.628695,35.414159,35.316209,32.676622,32.965183,32.724251,34.689532,33.093694,33.328035,31.712795,32.449976,30.822353,69.943711,30.505150,35.957701,21.675392,21.498120,21.462772,29.181914,29.922173,30.132603,33.169267,33.132378,26.699873,27.147863,34.682415,37.245794,33.834848,37.803314,35.939883,37.770033,32.321248,36.913959,34.120051,36.771066,32.324328,36.615859,32.339933,34.352313,32.061826,34.160445,33.061977,35.066775,32.362143,34.104616,80.732987,85.824688,126.742529,83.092847,134.065058,55.619342,45.176675,154.099336,121.370000,2.163000,215.500000,119.940000,1.648000,143.700000,83922.375578,12.271931,23.685770,91.471922,34.692641,4326.372051,2696.649620
06/19/2026 23:15:52,0.000000,0.000000,75.992506,75.182052,66.176287,75.912491,78.880817,73.315226,71.610138,75.070027,33.137554,28.392816,28.794830,28.705142,35.296415,35.246769,32.527865,32.883172,32.644064,34.631279,33.006431,33.422826,31.548109,32.505285,30.742813,70.803128,29.879394,36.697990,21.675078,21.549420,21.473107,28.717099,29.384857,28.428859,33.179224,33.127669,27.027042,27.230556,34.680268,37.257803,33.821197,37.825079,35.921200,37.800000,32.295806,36.951363,34.114085,36.777950,32.310922,36.642794,32.328729,34.379745,32.036822,34.163800,33.073338,35.086531,32.371872,34.124089,82.863426,87.925594,127.760429,84.884740,135.263909,55.784686,45.101999,157.490814,119.290000,2.190000,216.900000,117.730000,1.664000,146.200000,83982.374557,13.083457,23.614533,92.962154,34.698170,4329.960935,2699.064940
06/19/2026 23:16:52,1.000000,0.000000,75.909204,75.189049,66.297316,75.953569,78.847327,73.384362,71.609107,75.083783,33.972647,30.051992,30.413966,30.397631,35.451673,35.421094,32.999135,33.184036,33.022846,34.739481,34.134240,33.922188,32.224258,32.843399,32.029034,64.225343,30.980274,30.331347,27.466399,27.627582,28.878480,30.302786,30.424922,30.504708,33.670413,33.507837,30.086942,30.640019,34.673018,37.254114,33.831377,37.817093,35.910004,37.809155,32.300576,36.941328,34.108453,36.795343,32.307386,36.642817,32.321486,34.360096,32.055389,34.160388,33.060587,35.084453,32.370561,34.125445,79.617890,80.526147,120.093186,77.899527,122.930849,65.363480,55.456063,116.836801,119.520000,0.636000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.581464,32.912811,73.441959,34.696453,0.000000,0.000000
06/19/2026 23:17:52,1.000000,0.000000,75.785488,75.164058,66.045406,75.928693,78.753987,73.323013,71.541628,75.095564,34.607783,31.809647,31.793610,32.132849,35.608794,35.524162,33.754143,33.892247,33.829276,35.053507,34.850412,34.790902,33.077044,33.382345,33.287696,57.243606,31.735072,32.274694,29.618475,29.633190,31.204275,31.508590,31.487204,31.724662,34.204386,34.072106,31.745462,31.990346,34.666182,37.250395,33.807099,37.806633,35.906251,37.784643,32.283903,36.915373,34.086844,36.771153,32.289118,36.613143,32.311933,34.358998,32.036486,34.148103,33.036727,35.083266,32.342952,34.099672,81.749430,82.217425,109.642801,72.916225,113.187582,74.413134,56.693793,100.170433,120.570000,0.636000,68.400000,0.000000,0.000000,-0.000000,0.000000,-1.679358,33.954052,64.136750,34.679944,0.000000,0.000000
06/19/2026 23:18:52,1.000000,0.000000,75.710738,75.146270,65.939050,75.898852,78.704479,73.290541,71.491917,75.076471,34.891375,32.409394,32.324422,32.652682,35.739277,35.980235,34.110549,34.353773,34.264946,35.339157,35.650240,35.194198,33.526520,33.693533,33.584347,48.788880,32.398006,33.057462,30.943387,30.932692,31.886754,32.160114,32.179693,32.329639,34.567673,34.420811,32.182140,32.314980,34.677049,37.246636,33.837896,37.800602,35.911523,37.780182,32.283860,36.920611,34.097428,36.772410,32.293952,36.619278,32.330131,34.346974,32.048460,34.147589,33.061993,35.067234,32.355793,34.116036,83.067104,83.413511,101.857513,69.861770,107.468759,79.432401,56.900437,86.228900,120.430000,0.639000,68.600000,0.000000,0.000000,-0.000000,0.000000,-1.069113,34.126575,55.553908,34.685782,0.000000,0.000000
06/19/2026 23:19:52,1.000000,0.000000,75.633496,75.128951,65.898485,75.846605,78.623380,73.288925,71.518500,75.069153,35.158788,32.677196,32.595366,32.904826,35.903201,36.328726,34.355756,34.681861,34.544992,35.606864,35.507609,35.470359,33.855212,33.881411,34.124075,43.468088,32.883843,33.286095,31.509471,31.501451,31.987062,32.548579,32.626856,32.751371,34.794611,34.685052,32.328790,32.468717,34.667992,37.269886,33.792468,37.818586,35.921401,37.818758,32.268422,36.956507,34.096163,36.797695,32.280402,36.639432,32.298232,34.357315,32.035688,34.172957,33.076284,35.095677,32.342689,34.133590,84.135248,84.540966,96.431109,71.406484,103.991374,82.233071,57.073774,76.987038,120.460000,0.635000,68.100000,0.000000,0.000000,-0.000000,0.000000,-0.984909,34.271004,49.368029,34.692007,0.000000,0.000000
06/19/2026 23:20:52,1.000000,0.000000,75.553552,75.068811,65.884227,75.813287,78.579654,73.153916,71.502849,75.042585,35.335765,32.877843,32.845387,33.090065,36.248026,36.441471,34.691914,34.964228,34.797951,35.850628,35.875876,35.548664,34.077076,34.015369,34.512686,40.556745,33.242563,33.270559,31.818666,31.759862,32.016406,32.833589,32.930954,33.059867,34.950551,34.863188,32.390907,32.561858,34.640223,37.254588,33.803810,37.811314,35.892795,37.791545,32.253924,36.940042,34.067209,36.785208,32.272512,36.624948,32.289518,34.363267,32.024301,34.143561,33.045959,35.072079,32.308996,34.111514,74.192404,74.233838,92.286076,72.356723,101.516176,84.060693,57.166511,71.223883,120.330000,0.639000,68.500000,0.000000,0.000000,-0.000000,0.000000,-1.077609,34.348168,45.272645,34.674866,0.000000,0.000000
06/19/2026 23:21:52,1.000000,0.000000,75.448893,75.043503,65.921836,75.758780,78.519434,73.075954,71.545634,75.039154,35.434443,33.057727,33.013721,33.277432,36.431113,36.569642,34.906120,35.200083,34.994696,36.032501,35.883250,36.286364,34.185652,34.207402,34.352485,39.307803,33.503575,33.361404,31.896822,31.851385,32.004165,33.113869,33.190313,33.323628,35.132173,35.004925,32.485490,32.618909,34.678939,37.226853,33.809916,37.787343,35.905519,37.782587,32.260476,36.923473,34.070114,36.754921,32.286237,36.622668,32.291176,34.327200,32.039311,34.135369,33.047090,35.072764,32.328059,34.097241,78.518424,78.624846,88.632283,71.998497,99.740061,85.174597,57.371991,67.795835,120.380000,0.638000,68.600000,0.000000,0.000000,-0.000000,0.000000,-1.157474,34.518878,42.738923,34.672363,0.000000,0.000000
06/19/2026 23:22:52,1.000000,0.000000,75.380613,75.061359,65.950986,75.712556,78.484718,73.105366,71.515400,75.031431,35.675430,33.253218,33.318539,33.544791,36.569092,36.723083,35.110050,35.440721,35.263742,36.263125,36.284375,36.158306,34.426084,34.283633,34.345790,38.579726,33.768443,33.563688,31.925475,31.892510,32.036723,33.336136,33.455210,33.570268,35.289504,35.199076,32.588641,32.743037,34.663468,37.233541,33.800725,37.782174,35.884316,37.795900,32.259199,36.929143,34.076692,36.775192,32.268491,36.610328,32.278776,34.341015,32.018005,34.127298,33.067011,35.071796,32.331224,34.121263,79.079263,79.210835,86.108884,71.801213,98.550224,85.969835,57.611166,65.000440,120.370000,0.635000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.153437,34.717125,40.614191,34.671778,0.000000,0.000000
06/19/2026 23:23:52,1.000000,0.000000,75.353684,75.031464,65.963462,75.667613,78.421409,73.011174,71.527232,75.052507,35.789665,33.473541,33.582822,33.826382,36.663795,37.044247,35.295572,35.668257,35.453820,36.444557,36.790605,36.434994,34.767687,34.395913,34.703172,38.336680,33.972643,33.767940,31.921407,31.921407,32.026975,33.592521,33.663589,33.813700,35.481136,35.376103,32.789814,32.966205,34.682963,37.256952,33.789702,37.787997,35.914367,37.792740,32.267140,36.921797,34.065768,36.758553,32.270278,36.616088,32.305403,34.335622,32.045532,34.122589,33.076075,35.088818,32.332566,34.107509,80.484860,80.654824,84.388494,71.714408,97.547186,86.580857,57.978911,63.163333,120.520000,0.637000,68.600000,0.000000,0.000000,-0.000000,0.000000,-1.253047,35.020987,39.187443,34.676923,0.000000,0.000000
06/19/2026 23:24:52,1.000000,0.000000,75.329957,75.044476,65.968502,75.643158,78.407551,73.009506,71.496120,75.037996,36.094838,33.789370,33.994067,34.165085,36.883637,37.137517,35.540321,35.870815,35.740958,36.607001,36.755232,36.690298,34.907345,34.494373,35.099745,37.980808,34.194101,34.015206,31.940057,31.895066,32.024209,33.808719,33.930830,34.050259,35.638677,35.549174,33.108355,33.314728,34.668401,37.251723,33.793006,37.784657,35.893717,37.792024,32.234827,36.927122,34.072444,36.772728,32.242464,36.627810,32.279321,34.344222,32.025227,34.146132,33.049867,35.088392,32.330559,34.109058,81.565056,81.757018,83.183660,71.754403,96.780312,87.043163,58.447065,61.827461,120.510000,0.636000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.390954,35.406160,38.134141,34.671685,0.000000,0.000000
06/19/2026 23:25:52,1.000000,0.000000,75.233273,75.012810,65.662344,75.602417,78.328233,72.981341,71.441335,75.036240,36.404055,34.199798,34.396846,34.652660,37.112656,37.281575,35.821193,36.168397,35.983442,36.780649,36.912481,36.931316,35.163973,34.662863,35.286365,37.607418,34.376249,34.331872,31.925989,31.920643,32.024045,34.080727,34.198358,34.431793,35.868191,35.779157,33.617592,33.812868,34.664588,37.225813,33.784280,37.769346,35.911959,37.809338,32.240694,36.909585,34.081924,36.757400,32.297046,36.603770,32.288302,34.313683,32.017743,34.116993,33.073138,35.066381,32.326855,34.090713,82.635527,82.868269,82.472234,71.929642,96.205806,87.350855,59.044761,60.674797,120.490000,0.638000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.563376,35.895248,37.214224,34.667478,0.000000,0.000000
06/19/2026 23:26:52,1.000000,0.000000,75.223411,74.950567,65.618201,75.566721,78.363759,72.891758,71.511778,75.006282,36.779467,34.632143,34.881417,35.116728,37.432526,37.539057,36.208445,36.482013,36.378527,36.990919,37.431782,37.110636,35.632618,34.865310,35.652609,37.308348,34.698634,34.522957,31.969480,31.889298,32.060996,34.449553,34.568017,34.914435,36.075449,36.018767,34.086946,34.508148,34.645679,37.229074,33.770058,37.795405,35.895800,37.793660,32.243149,36.908151,34.051629,36.751984,32.242766,36.617490,32.277409,34.309474,32.009517,34.108451,33.029470,35.074697,32.312620,34.109359,83.687633,83.922183,81.994564,72.346509,95.684033,87.622123,59.662072,59.992133,120.520000,0.633000,68.300000,0.000000,0.000000,-0.000000,0.000000,-1.874335,36.397292,36.664448,34.658792,0.000000,0.000000
06/19/2026 23:27:52,1.000000,0.000000,75.134750,74.936652,65.867627,75.548921,78.307307,72.897615,71.422083,75.016224,37.010390,35.162098,35.296413,35.597194,37.520072,37.749005,36.429818,36.808169,36.606468,37.258924,37.526830,37.304780,35.842181,35.141134,36.084500,37.183247,34.953028,34.572910,31.951035,31.913617,32.016909,34.795996,34.854540,35.243832,36.323779,36.264015,34.740964,35.225957,34.657905,37.225784,33.758737,37.774419,35.911196,37.776321,32.250606,36.882876,34.071990,36.742190,32.234829,36.583929,32.292875,34.300936,32.008520,34.098181,33.044079,35.056459,32.318476,34.071698,77.454513,77.042911,81.703881,72.791011,95.223699,87.861106,60.161883,59.690130,120.390000,0.639000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.228593,36.801503,36.420037,34.653100,0.000000,0.000000
06/19/2026 23:28:52,1.000000,0.000000,75.180141,74.934741,65.800364,75.508870,78.288424,72.834572,71.422034,75.024623,37.328678,35.658804,35.684057,36.011612,38.026709,37.952493,36.792408,37.134326,36.939514,37.502856,37.686277,37.674565,36.072280,35.402458,36.300286,37.240013,35.211816,34.697428,31.962033,31.932188,32.006242,35.132133,35.160949,35.519960,36.569569,36.532837,35.377355,35.726317,34.653070,37.243516,33.738091,37.781716,35.894350,37.788678,32.241247,36.899819,34.064133,36.765330,32.257195,36.612369,32.276397,34.316453,32.007615,34.119622,33.049991,35.079648,32.326603,34.067377,76.697780,76.816652,80.945016,72.497109,94.837358,88.013818,60.596244,59.923673,120.340000,0.637000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.453724,37.151152,36.609108,34.659161,0.000000,0.000000
