Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/19/2026 23:29:52,1.000000,0.000000,75.088368,74.910114,65.673400,75.473142,78.243975,72.796613,71.458701,75.010871,37.590275,36.013951,36.035207,36.323831,38.059466,38.319598,37.059708,37.421848,37.169400,37.736557,38.176127,38.068300,36.329586,35.573138,36.860218,37.253843,35.443593,34.805178,31.999418,31.919682,32.030732,35.394114,35.434001,35.663974,36.813475,36.766136,35.790415,36.030469,34.648496,37.224365,33.747907,37.771598,35.903587,37.798335,32.251862,36.899025,34.056677,36.740644,32.266387,36.580356,32.302139,34.306626,32.003990,34.107284,33.049638,35.069985,32.341132,34.080987,78.744689,78.814078,80.214534,72.139195,94.476192,88.174142,61.026333,59.793549,120.400000,0.639000,68.500000,0.000000,0.000000,-0.000000,0.000000,-2.690705,37.495883,36.503817,34.657551,0.000000,0.000000
06/19/2026 23:30:52,1.000000,0.000000,75.061577,74.885852,65.765035,75.464586,78.232081,72.792689,71.453109,74.995587,37.804463,36.325956,36.336137,36.585246,38.460726,38.495603,37.327335,37.652673,37.484491,37.991349,38.272701,38.207264,36.554268,35.746646,36.960287,37.468803,35.694827,34.956846,32.071962,31.929926,32.055598,35.645751,35.695815,35.951400,37.005042,36.980272,36.061939,36.275346,34.627669,37.227483,33.734035,37.786959,35.878167,37.787557,32.246348,36.889215,34.030850,36.754724,32.245875,36.592703,32.289061,34.316659,31.998028,34.116528,33.023334,35.080104,32.324182,34.087602,79.823520,80.023850,79.822680,72.241274,94.193875,88.195591,61.297651,60.109309,120.580000,0.637000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.755757,37.712603,36.759080,34.651854,0.000000,0.000000
06/19/2026 23:31:52,1.000000,0.000000,75.081243,74.869190,65.684987,75.414118,78.205342,72.732321,71.459340,74.962508,38.080761,36.571343,36.582407,36.825862,38.578952,38.725496,37.600646,37.896714,37.711848,38.207080,38.608432,38.456224,36.890007,35.869703,37.274403,37.692130,35.887607,35.093056,32.124117,31.929567,32.068933,35.859259,35.926140,36.136047,37.214325,37.215210,36.322379,36.509826,34.665256,37.233996,33.757596,37.779029,35.909877,37.788261,32.300894,36.905496,34.064946,36.750213,32.286371,36.615278,32.332482,34.323136,32.020103,34.132865,33.053917,35.089771,32.343319,34.109804,81.071761,81.238254,79.704630,72.534039,93.959336,88.127530,61.539254,60.346413,120.580000,0.633000,68.500000,0.000000,0.000000,-0.000000,0.000000,-2.812047,37.905103,36.950229,34.673130,0.000000,0.000000
06/19/2026 23:32:52,1.000000,0.000000,75.019814,74.864359,65.686082,75.394183,78.168218,72.735617,71.442021,74.964269,38.273587,36.802139,36.818508,37.046059,38.757626,38.916492,37.824623,38.132093,37.948942,38.402084,38.512459,38.888251,36.995637,36.026396,37.447193,37.908570,36.088415,35.278106,32.185718,31.943122,32.088583,36.075450,36.143198,36.361901,37.416987,37.396209,36.513317,36.728001,34.644421,37.234895,33.745019,37.802749,35.891834,37.802075,32.293892,36.904702,34.038845,36.755170,32.259573,36.592608,32.310798,34.316595,32.009982,34.112537,33.038895,35.102276,32.332095,34.127902,82.181440,82.386666,79.723727,72.958182,93.755282,88.065245,61.818340,60.543379,120.640000,0.634000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.848797,38.126903,37.108677,34.665843,0.000000,0.000000
06/19/2026 23:33:52,1.000000,0.000000,75.012609,74.786174,65.707411,75.362237,78.177618,72.651897,71.446447,74.946711,38.483683,37.013948,37.029870,37.258850,39.094379,39.157902,38.049837,38.362960,38.123790,38.560940,38.870334,38.828761,37.228341,36.172605,37.809501,37.975623,36.293008,35.444352,32.258288,31.901290,32.140391,36.278419,36.335084,36.538245,37.569138,37.562508,36.717852,36.921148,34.643795,37.213930,33.741755,37.791547,35.891598,37.785048,32.288315,36.906076,34.033565,36.753448,32.262523,36.592444,32.323463,34.314583,31.998617,34.101487,33.021163,35.090353,32.358624,34.090006,83.250415,83.479228,79.875602,73.389778,93.508562,87.978791,62.004786,60.881798,120.510000,0.635000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.830391,38.274743,37.380196,34.660117,0.000000,0.000000
06/19/2026 23:34:52,1.000000,0.000000,75.007302,74.776641,65.794716,75.336099,78.161246,72.627370,71.432212,74.959148,38.664718,37.235111,37.245281,37.439385,39.153202,39.400633,38.226566,38.555513,38.355245,38.790063,38.785650,39.470746,37.360252,36.240497,37.914273,38.141768,36.493584,35.643368,32.390484,31.906250,32.265579,36.460501,36.513611,36.700798,37.780259,37.756397,36.922561,37.096834,34.680262,37.232593,33.771489,37.801248,35.931607,37.801545,32.363207,36.905973,34.058322,36.758212,32.298760,36.603705,32.352085,34.324939,32.047279,34.130237,33.050396,35.105323,32.399305,34.116838,83.895833,84.160000,80.147431,73.909866,93.332562,87.959808,62.244544,61.053678,120.590000,0.634000,68.600000,0.000000,0.000000,-0.000000,0.000000,-2.821094,38.464462,37.517751,34.686666,0.000000,0.000000
06/19/2026 23:35:52,1.000000,0.000000,75.005374,74.748938,65.699242,75.334703,78.145545,72.576408,71.440559,74.946339,38.870632,37.407353,37.447581,37.622878,39.437292,39.498142,38.448562,38.748732,38.548436,38.963295,39.160057,39.374231,37.535365,36.462772,38.065684,38.312566,36.638310,35.806410,32.510602,31.921410,32.357591,36.646289,36.702485,36.809555,37.906477,37.928567,37.075451,37.254995,34.684104,37.232444,33.759681,37.793917,35.929039,37.816657,32.369970,36.902601,34.035849,36.764131,32.310077,36.606552,32.363297,34.309495,32.030457,34.121527,33.039452,35.105491,32.395050,34.101051,73.802781,73.837889,80.048263,73.911061,93.088966,87.860792,62.466531,61.316515,120.590000,0.636000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.833317,38.639727,37.727650,34.683542,0.000000,0.000000
06/19/2026 23:36:52,1.000000,0.000000,74.988329,74.774140,65.763150,75.352171,78.107403,72.628668,71.425249,74.986430,39.051034,37.591177,37.596480,37.812280,39.547348,39.635965,38.593233,38.943651,38.693601,39.163526,39.296291,39.728980,37.748208,36.517475,38.186133,38.499645,36.813897,36.014951,32.625283,31.973904,32.487058,36.807802,36.864871,37.005536,38.099653,38.087285,37.234780,37.428018,34.680711,37.239232,33.780751,37.798091,35.948616,37.806142,32.402091,36.900688,34.078323,36.785666,32.335723,36.602413,32.394083,34.351301,32.052355,34.139582,33.054420,35.098254,32.411797,34.117762,78.051993,78.158473,79.401164,73.264798,92.901738,87.767755,62.628603,61.448580,120.480000,0.634000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.752500,38.767451,37.832911,34.698900,0.000000,0.000000
06/19/2026 23:37:52,1.000000,0.000000,74.868592,74.754518,65.563081,75.337486,78.078035,72.623255,71.412839,74.957597,39.175634,37.752239,37.772566,37.955783,39.543292,39.898144,38.827402,39.117284,38.825317,39.334417,39.682308,39.848782,37.882886,36.656342,38.506072,38.651746,36.966076,36.180566,32.791157,31.983710,32.606408,36.996838,37.026914,37.189661,38.212597,38.219222,37.396920,37.585422,34.686520,37.247233,33.780121,37.799231,35.954284,37.803402,32.439813,36.912267,34.079733,36.778665,32.352971,36.617798,32.410898,34.345442,32.051375,34.136997,33.068278,35.126263,32.430822,34.112332,78.682596,78.778484,79.085423,73.130948,92.763236,87.660490,62.814564,61.598449,120.540000,0.635000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.733189,38.913755,37.952198,34.706722,0.000000,0.000000
06/19/2026 23:38:52,1.000000,0.000000,74.931636,74.710250,65.691315,75.305368,78.019923,72.543589,71.459458,74.948685,39.362793,37.905713,37.944149,38.108327,39.760334,39.972325,38.966955,39.298246,39.043001,39.491116,39.649837,39.636463,38.041629,36.711798,38.517665,38.810306,37.147831,36.327085,32.920961,32.017974,32.809232,37.141506,37.176883,37.325451,38.358704,38.362236,37.533892,37.718019,34.679437,37.244152,33.798561,37.807859,35.965916,37.814565,32.450606,36.891230,34.086588,36.774437,32.372560,36.620910,32.405677,34.329139,32.057278,34.147847,33.043583,35.122912,32.429947,34.116342,80.125142,80.280903,78.986513,73.185018,92.533365,87.528777,63.001010,61.846235,120.390000,0.638000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.733093,39.060178,38.149039,34.707977,0.000000,0.000000
06/19/2026 23:39:52,1.000000,0.000000,74.908669,74.680094,65.734719,75.279284,78.006549,72.525046,71.439166,74.943262,39.527018,38.050358,38.065376,38.236821,39.988160,40.197889,39.177988,39.430703,39.181707,39.614315,39.617841,40.010634,38.185591,36.865732,38.765006,38.957846,37.285541,36.472018,33.082070,32.169031,33.013460,37.286711,37.337556,37.466645,38.483876,38.492706,37.660520,37.847964,34.706973,37.248608,33.797204,37.801206,35.980952,37.825148,32.475050,36.903664,34.086636,36.794393,32.398747,36.631913,32.445247,34.340656,32.076839,34.169644,33.073856,35.131827,32.468587,34.142471,81.143633,81.420381,79.081992,73.432238,92.352465,87.445934,63.147739,61.987688,120.500000,0.632000,67.800000,0.000000,0.000000,-0.000000,0.000000,-2.703208,39.175226,38.261196,34.724981,0.000000,0.000000
06/19/2026 23:40:52,1.000000,0.000000,74.903911,74.679983,65.619293,75.316471,77.962802,72.527617,71.412791,74.968954,39.663431,38.212196,38.243551,38.412926,40.129077,40.339649,39.320017,39.605754,39.351696,39.807573,39.871481,40.085898,38.252194,37.031966,38.816204,39.146674,37.410775,36.658888,33.315504,32.377820,33.268275,37.460603,37.468117,37.629890,38.651760,38.609826,37.805599,37.993775,34.718524,37.264101,33.796312,37.812691,35.975098,37.843609,32.540784,36.928661,34.116160,36.785328,32.422548,36.629481,32.468726,34.368961,32.094988,34.156111,33.062082,35.155106,32.497724,34.139587,82.293894,82.532591,79.263403,73.844984,92.197417,87.347061,63.293497,62.201162,120.530000,0.635000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.630465,39.289353,38.430167,34.738829,0.000000,0.000000
06/19/2026 23:41:52,1.000000,0.000000,74.882607,74.644728,65.563155,75.273933,77.962070,72.515865,71.432242,74.946504,39.817027,38.340900,38.351940,38.504390,40.300519,40.448952,39.408849,39.731582,39.475368,39.916192,40.058967,40.082887,38.275231,37.055037,38.943480,39.265518,37.549912,36.772495,33.506889,32.567652,33.558337,37.579443,37.600216,37.735891,38.724426,38.763264,37.912803,38.114093,34.681876,37.299200,33.822441,37.838247,35.998004,37.844812,32.534433,36.937014,34.082816,36.825537,32.426989,36.650713,32.479278,34.403894,32.097980,34.186687,33.035805,35.178108,32.471027,34.171095,83.377953,83.620532,79.490322,74.297857,92.021237,87.254025,63.471689,62.296165,120.610000,0.638000,68.500000,0.000000,0.000000,-0.000000,0.000000,-2.656165,39.428660,38.505252,34.748298,0.000000,0.000000
06/19/2026 23:42:52,1.000000,0.000000,74.961086,74.672100,65.747566,75.282654,78.010329,72.528427,71.453352,74.919371,39.899530,38.457993,38.508322,38.636811,40.388161,40.642697,39.598095,39.857289,39.594941,40.036580,39.999566,40.353805,38.499081,37.130209,39.121807,39.353372,37.717459,36.893758,33.834719,32.731355,33.933854,37.710062,37.763090,37.870460,38.848291,38.846525,38.051812,38.224746,34.735343,37.287500,33.858107,37.811877,36.032443,37.823942,32.590370,36.930970,34.110488,36.816395,32.498277,36.658351,32.501859,34.388703,32.139262,34.179290,33.072403,35.167173,32.510731,34.163221,81.890511,81.867045,79.792438,74.772105,91.958698,87.132421,63.595016,62.401203,120.630000,0.634000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.631177,39.524935,38.588188,34.763835,0.000000,0.000000
06/19/2026 23:43:52,1.000000,0.000000,75.083055,74.653405,65.682548,75.267731,78.072059,72.495662,71.478534,74.952054,40.052470,38.583839,38.604145,38.735077,40.487975,40.717385,39.705514,40.017552,39.735156,40.171431,40.174075,40.591900,38.564256,37.231755,39.167536,39.512412,37.827770,37.039123,34.320657,32.909935,34.349799,37.853251,37.866505,37.966794,38.999236,38.976293,38.141516,38.322526,34.748393,37.283264,33.849342,37.819503,36.043785,37.842769,32.638229,36.918717,34.109289,36.817413,32.500380,36.642301,32.523926,34.379655,32.166234,34.163444,33.072981,35.174843,32.549307,34.176861,78.934284,79.051585,79.755475,74.766191,91.766192,87.006749,63.752718,62.578747,120.570000,0.636000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.608759,39.647882,38.728182,34.771032,0.000000,0.000000
06/19/2026 23:44:52,1.000000,0.000000,75.121056,74.695650,65.866591,75.318893,78.091909,72.592318,71.508391,74.944615,40.217154,38.694536,38.739113,38.886202,40.687643,40.846129,39.819540,40.124485,39.874783,40.306578,40.347983,40.624681,38.741894,37.308887,39.383514,39.619412,37.947526,37.197911,35.151023,33.317529,34.614933,37.975874,38.002379,38.095584,39.106921,39.076482,38.270955,38.437548,34.762807,37.302054,33.885365,37.813815,36.059124,37.858074,32.691434,36.945248,34.157220,36.826251,32.524787,36.666139,32.569578,34.405233,32.180758,34.182965,33.071638,35.196556,32.582163,34.184794,81.215396,81.368026,79.562836,74.635814,91.679777,86.974019,63.880414,62.739460,120.600000,0.635000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.549390,39.747301,38.854698,34.793300,0.000000,0.000000
06/19/2026 23:45:52,1.000000,0.000000,75.188202,74.710436,65.779904,75.352958,78.159111,72.604466,71.588644,74.978925,40.352036,38.830998,38.844237,39.000614,40.661358,40.974347,39.960232,40.265565,39.977995,40.429995,40.688481,40.883676,38.735848,37.444744,39.457261,39.738981,38.058175,37.329001,35.740201,34.195290,35.024488,38.122278,38.116094,38.239316,39.218135,39.163880,38.377428,38.530041,34.777667,37.327036,33.895115,37.814680,36.071470,37.869509,32.728735,36.949842,34.170707,36.845002,32.587394,36.679751,32.573083,34.438460,32.199839,34.219088,33.063363,35.226870,32.598958,34.210432,82.167887,82.344220,79.624015,74.845227,91.581897,86.888942,64.021608,62.907779,120.510000,0.635000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.528088,39.857089,38.986993,34.812350,0.000000,0.000000
06/19/2026 23:46:52,1.000000,0.000000,75.230786,74.696001,65.875485,75.398462,78.203624,72.644611,71.543375,74.976079,40.493528,38.936577,38.974081,39.089387,40.739382,41.045300,40.093140,40.376399,40.089592,40.552538,40.478555,41.016694,38.861719,37.469153,39.457976,39.848125,38.189368,37.449262,36.263228,35.113120,36.205527,38.231178,38.249726,38.348642,39.316889,39.282488,38.488206,38.651661,34.795636,37.330358,33.918271,37.858047,36.098744,37.877724,32.781913,36.970913,34.163888,36.864749,32.588245,36.716437,32.613819,34.472889,32.221016,34.244670,33.073426,35.233359,32.620711,34.223265,83.380589,83.547892,79.759748,75.126596,91.405546,86.804975,64.127843,62.881722,120.640000,0.635000,67.800000,0.000000,0.000000,-0.000000,0.000000,-2.490335,39.939597,38.966527,34.833404,0.000000,0.000000
06/19/2026 23:47:52,1.000000,0.000000,75.340422,74.777398,65.835621,75.468576,78.248682,72.747564,71.520518,74.991332,40.570699,39.081839,39.082280,39.214673,40.934838,41.272359,40.172836,40.497905,40.228038,40.667569,40.527104,40.954204,39.024542,37.575686,39.729508,39.949880,38.327024,37.605609,36.676930,36.332161,36.921683,38.405276,38.376134,38.517858,39.453511,39.399272,38.601132,38.733034,34.824182,37.360140,33.948419,37.854468,36.126696,37.884407,32.841994,36.979570,34.201426,36.888447,32.648018,36.702898,32.652122,34.469395,32.271796,34.233383,33.085680,35.250899,32.653354,34.254511,83.372224,83.526145,80.008388,75.528570,91.347028,86.743649,64.293508,63.043243,120.610000,0.631000,67.600000,0.000000,0.000000,-0.000000,0.000000,-2.462488,40.068097,39.093309,34.856590,0.000000,0.000000
06/19/2026 23:48:52,1.000000,0.000000,75.306572,74.790847,65.686083,75.484014,78.295208,72.741453,71.553466,74.981060,40.707070,39.156708,39.191555,39.297247,41.161576,41.345044,40.335667,40.636894,40.301919,40.790717,40.951823,41.091610,39.103166,37.707484,39.988059,40.078390,38.460396,37.781079,36.946827,36.805267,37.314882,38.496714,38.496714,38.608842,39.550597,39.484900,38.686404,38.837042,34.828473,37.350270,33.973254,37.861068,36.139147,37.903458,32.878060,37.007677,34.206552,36.894883,32.674817,36.728234,32.678413,34.484977,32.285642,34.272239,33.071700,35.283501,32.687269,34.284807,74.678203,74.720881,79.932204,75.440164,91.165717,86.641811,64.380808,63.226938,120.590000,0.636000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.354652,40.135731,39.237258,34.874722,0.000000,0.000000
06/19/2026 23:49:52,1.000000,0.000000,75.424527,74.794805,65.818199,75.506894,78.336947,72.782617,71.588462,74.982545,40.803302,39.260624,39.298554,39.390388,41.178823,41.356568,40.467362,40.729799,40.455455,40.894862,41.207321,41.379004,39.270430,37.723037,39.753155,40.169156,38.590457,37.911251,37.255346,37.236333,37.646502,38.640273,38.670729,38.724135,39.670743,39.601970,38.784172,38.970219,34.856773,37.395280,33.999918,37.897322,36.172227,37.916142,32.951286,37.019963,34.237965,36.922210,32.714495,36.763730,32.719196,34.522119,32.309539,34.301431,33.100492,35.303791,32.736284,34.279581,78.554903,78.650805,79.384021,74.873464,91.083769,86.619450,64.491607,63.346380,120.440000,0.637000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.310240,40.221491,39.330720,34.905987,0.000000,0.000000
06/19/2026 23:50:52,1.000000,0.000000,75.396089,74.821272,65.846656,75.548048,78.322004,72.817974,71.548519,74.992185,40.898704,39.369439,39.386638,39.497950,41.234670,41.540399,40.509493,40.817699,40.530642,41.025022,41.024142,41.372372,39.210852,37.844961,39.829703,40.253593,38.669819,38.094928,37.501502,37.750326,37.872674,38.758927,38.752307,38.846748,39.739313,39.654234,38.871351,39.028932,34.867893,37.390892,33.988270,37.855245,36.178101,37.875613,32.970520,37.011233,34.237638,36.912594,32.742287,36.732537,32.742437,34.512476,32.329678,34.296222,33.100164,35.295486,32.720054,34.270483,79.277941,79.365778,79.139653,74.732597,90.922068,86.496933,64.598814,63.399627,120.450000,0.634000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.209458,40.304386,39.372352,34.901491,0.000000,0.000000
06/19/2026 23:51:52,1.000000,0.000000,75.489112,74.850989,65.865588,75.583992,78.380552,72.880711,71.586491,75.003392,41.101775,39.478980,39.497500,39.597502,41.330048,41.644537,40.600542,40.943485,40.621532,41.111016,40.959625,41.335328,39.380120,37.867403,40.055231,40.353920,38.831140,38.249741,37.732441,38.069099,38.152334,38.880319,38.897529,38.998130,39.824632,39.756753,38.961615,39.110834,34.898338,37.420357,34.040853,37.875322,36.214552,37.925684,33.036456,37.040399,34.261135,36.943090,32.782935,36.763249,32.772376,34.552553,32.354739,34.347232,33.092138,35.334465,32.763815,34.331467,80.677213,80.814834,79.113161,74.855537,90.810277,86.498783,64.700194,63.551276,120.380000,0.637000,68.500000,0.000000,0.000000,-0.000000,0.000000,-2.132957,40.382698,39.490803,34.937558,0.000000,0.000000
06/19/2026 23:52:52,1.000000,0.000000,75.466104,74.859650,65.968275,75.627121,78.419754,72.896031,71.591461,75.006653,41.185422,39.576463,39.596744,39.703864,41.398791,41.766898,40.726969,41.045214,40.722839,41.211382,41.260660,41.378116,39.379796,38.016402,40.090103,40.447356,38.924684,38.439166,37.823461,38.160523,38.336828,38.981260,39.011263,39.060234,39.919979,39.851227,39.061918,39.218438,34.911614,37.426518,34.066587,37.899166,36.240397,37.952799,33.103741,37.054516,34.289948,36.967826,32.818151,36.794751,32.800112,34.578896,32.398504,34.340984,33.093436,35.342408,32.799921,34.349308,81.788698,81.921951,79.231513,75.156100,90.644114,86.408500,64.783512,63.552085,120.640000,0.635000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.007836,40.447002,39.491434,34.961479,0.000000,0.000000
06/19/2026 23:53:52,1.000000,0.000000,75.536239,74.892659,66.022552,75.656695,78.479942,72.990059,71.650197,75.003062,41.290964,39.683539,39.696764,39.793731,41.529374,41.822682,40.840533,41.133211,40.840328,41.300203,41.210889,41.632726,39.607705,38.068472,40.305075,40.550831,39.063796,38.547020,38.112512,38.392054,38.626323,39.125403,39.139078,39.195540,40.007432,39.948823,39.151229,39.294567,34.941592,37.443582,34.107298,37.919360,36.271804,37.966910,33.157493,37.067959,34.308763,36.995424,32.889574,36.813174,32.852107,34.595285,32.442518,34.388642,33.111390,35.385131,32.842891,34.394856,82.911522,83.081845,79.450921,75.584261,90.567986,86.340755,64.917326,63.758115,120.660000,0.634000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.003155,40.550175,39.652086,34.994788,0.000000,0.000000
06/19/2026 23:54:52,1.000000,0.000000,75.554239,74.906870,65.848200,75.684504,78.460964,72.999750,71.608576,75.015673,41.423653,39.773739,39.775061,39.881316,41.611933,41.921037,40.926699,41.261144,40.956366,41.417055,41.363387,41.739019,39.589505,38.165519,40.247261,40.668730,39.149786,38.699715,38.205670,38.483414,38.819747,39.245493,39.238877,39.311210,40.090909,40.012477,39.240970,39.373777,34.975561,37.470373,34.131298,37.926016,36.307015,37.950801,33.209729,37.091197,34.335187,36.984164,32.868381,36.848271,32.884356,34.613268,32.469891,34.373351,33.119631,35.420826,32.869715,34.383466,83.943406,84.139438,79.757620,76.048881,90.456030,86.306634,65.004625,63.882088,120.590000,0.635000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.917699,40.617414,39.748603,35.011625,0.000000,0.000000
06/19/2026 23:55:52,1.000000,0.000000,75.535050,74.916394,65.763455,75.681395,78.500354,72.986046,71.624841,75.008642,41.481660,39.847291,39.861835,39.979579,41.824305,41.994876,41.076029,41.317151,41.056656,41.488258,41.420519,41.551230,39.764063,38.124432,40.353112,40.745029,39.237815,38.759989,38.198854,38.541939,38.953118,39.331605,39.344395,39.391141,40.169148,40.101739,39.327230,39.463789,34.974285,37.473079,34.163683,37.952946,36.317102,37.975004,33.269627,37.118967,34.337314,37.015034,32.928683,36.887924,32.903378,34.659309,32.507605,34.420741,33.114651,35.403451,32.900675,34.405493,74.225702,73.999481,79.949605,76.356418,90.349400,86.272041,65.096489,63.875453,120.610000,0.632000,67.800000,0.000000,0.000000,-0.000000,0.000000,-1.928120,40.688109,39.743441,35.036448,0.000000,0.000000
06/19/2026 23:56:52,0.000000,0.000000,75.595777,74.940415,66.117341,75.696581,78.504132,73.012288,71.637796,75.010563,40.599367,37.969833,37.984854,37.998964,41.338315,42.064306,40.626234,41.048825,40.658369,41.458871,40.159358,40.774133,38.943323,37.648576,38.893936,66.166260,37.535033,38.725368,29.595685,29.725445,29.322224,37.389070,38.079319,37.467758,39.749839,39.823889,35.518108,35.542677,34.995690,37.515193,34.187125,37.970092,36.329908,37.996619,33.322919,37.140524,34.363828,37.064899,32.966162,36.913716,32.942913,34.688998,32.537819,34.441039,33.123871,35.455189,32.920817,34.452664,78.157430,82.593852,105.626661,80.285101,116.628658,65.573768,51.877466,150.766285,119.640000,2.175000,214.400000,118.450000,1.651000,143.900000,42.000563,8.902389,29.822979,89.985827,35.066499,2.371303,1.569516
06/19/2026 23:57:52,0.000000,0.000000,75.626506,74.955537,66.142013,75.741336,78.519715,73.050835,71.699759,75.020328,39.785654,35.752156,36.164921,35.884987,40.800942,41.666828,39.923093,40.357505,39.905536,41.182578,39.086282,39.808077,37.902169,36.987104,37.570730,68.768423,37.353068,42.059240,28.082156,28.662724,29.651186,36.589219,37.436221,37.540984,39.157678,39.177528,33.388314,33.605413,35.034861,37.528604,34.225091,37.973864,36.380529,38.029465,33.392391,37.174756,34.389747,37.067292,33.003527,36.939839,32.994638,34.705568,32.571334,34.476718,33.124942,35.470438,32.976410,34.486410,79.278711,84.732371,114.527441,81.483685,123.596180,58.389408,50.838418,150.429808,119.860000,2.163000,212.800000,118.450000,1.638000,142.900000,101.998854,13.156631,28.902609,89.834588,35.097321,5.921035,3.945727
06/19/2026 23:58:52,0.000000,0.000000,75.625072,75.001412,66.142270,75.768295,78.566357,73.086346,71.692097,75.038884,39.410678,35.077400,35.530395,35.260377,40.420215,41.538564,39.476048,39.831811,39.388629,40.868119,38.548983,38.900630,37.330418,36.617398,36.889722,73.112817,37.118612,43.449502,27.823605,27.964663,27.858626,36.101456,36.944550,37.179396,38.773558,38.765173,32.988079,33.284772,35.058930,37.539338,34.250183,37.988679,36.393727,38.009064,33.415413,37.174913,34.430285,37.082043,33.042733,36.929311,33.028784,34.736980,32.599717,34.480869,33.140655,35.478572,33.014284,34.502472,82.532755,87.913987,118.049290,85.259266,126.052386,57.575946,51.038459,159.050198,119.790000,2.203000,218.700000,118.440000,1.679000,148.600000,161.996881,14.368855,29.080647,93.640143,35.114848,9.522555,6.376618
06/19/2026 23:59:52,0.000000,0.000000,75.678461,75.014714,66.124979,75.767581,78.603502,73.112723,71.644553,75.037568,39.356325,35.015658,35.394236,35.024819,40.281322,41.283284,39.233155,39.468215,39.051530,40.598131,38.348428,39.122847,37.205583,36.354353,36.973871,74.083083,36.755825,42.673743,27.885587,27.838269,27.872205,35.708780,36.526619,36.731501,38.550557,38.508177,33.298647,33.326458,35.095646,37.588759,34.319746,38.019045,36.420504,38.052131,33.482274,37.226937,34.484707,37.123460,33.120153,36.969202,33.089010,34.779336,32.656418,34.518871,33.166277,35.519185,33.049925,34.554906,79.693768,85.527109,120.441457,80.262383,127.626468,57.720840,50.319088,145.662804,119.970000,2.150000,211.700000,118.760000,1.625000,140.500000,221.996278,14.235248,28.438495,87.667242,35.161825,13.173518,8.851454
06/20/2026 00:00:52,0.000000,0.000000,75.721800,75.022606,66.122283,75.821245,78.627546,73.134807,71.655477,75.033665,39.161441,34.884023,35.344219,35.105013,40.269371,41.034173,38.903949,39.252467,38.823034,40.362586,38.371455,39.668733,37.190048,36.332604,36.450783,66.123016,36.517694,40.764425,26.786550,26.721325,26.552164,35.445676,36.281492,36.585129,38.274909,38.267843,33.032295,33.525735,35.108297,37.597834,34.348093,38.049912,36.430755,38.044692,33.512998,37.222289,34.488030,37.142692,33.167409,36.973769,33.103749,34.778076,32.657824,34.570109,33.150939,35.540229,33.054071,34.552389,76.911554,82.717241,119.003092,80.391612,125.161376,57.175027,51.135372,149.341072,120.070000,2.149000,211.800000,118.490000,1.627000,141.500000,281.993963,11.597671,29.166754,89.343670,35.174708,16.613024,11.120088
06/20/2026 00:01:52,0.000000,0.000000,75.685957,75.013345,66.184635,75.796004,78.665059,73.099749,71.703553,75.039736,38.894114,34.570457,34.987380,34.824185,40.134871,40.857984,38.693255,38.995981,38.625340,40.132668,37.842337,38.710528,36.817494,36.156266,36.433777,72.831502,36.441577,42.577060,27.125138,27.009459,27.092526,35.321414,36.129908,36.465027,38.170811,38.114276,32.889279,33.245872,35.134506,37.627939,34.385854,38.056137,36.465888,38.063853,33.530935,37.268346,34.504961,37.166643,33.167296,37.009484,33.154584,34.829248,32.710910,34.580385,33.166122,35.572204,33.097073,34.585106,81.843962,87.391857,120.797699,84.423085,127.137224,57.132011,50.241888,156.734833,120.000000,2.197000,217.700000,118.590000,1.666000,147.000000,341.991559,14.207794,28.369266,92.631848,35.203874,20.217462,13.552629
06/20/2026 00:02:52,0.000000,0.000000,75.752494,75.038965,66.151194,75.856671,78.675053,73.141135,71.673601,75.076214,38.755370,34.283631,34.676750,34.493710,40.048520,40.555086,38.433079,38.757086,38.324066,39.945223,37.959683,38.275675,36.685212,36.026532,36.339770,74.811773,36.259217,43.731922,27.199293,27.157759,27.192272,35.133610,35.974624,36.293871,38.016445,37.919697,32.626718,32.834459,35.161745,37.623715,34.419118,38.072905,36.488104,38.059964,33.610979,37.261208,34.547491,37.185153,33.228902,37.036297,33.185337,34.847962,32.757688,34.595848,33.179835,35.595624,33.132018,34.613331,84.356551,89.742315,122.199084,87.118158,128.556773,57.349512,50.572635,162.816026,120.090000,2.225000,221.500000,118.480000,1.696000,150.900000,401.991771,15.066492,28.665430,95.259258,35.230161,23.871030,16.030054
06/20/2026 00:03:52,0.000000,0.000000,75.811970,75.053298,66.050850,75.841058,78.691457,73.153412,71.677752,75.049094,38.549111,34.008293,34.409091,34.217696,39.796451,40.507537,38.240458,38.499648,38.114604,39.724281,37.460192,38.065897,36.484312,36.018128,35.659443,68.065971,36.028484,41.582395,25.809171,25.811853,25.761012,34.811637,35.699951,36.025951,37.744425,37.690070,32.406241,32.619369,35.180498,37.664065,34.467227,38.102686,36.527694,38.080041,33.659595,37.287637,34.569573,37.212911,33.306818,37.022293,33.213536,34.880537,32.793017,34.628577,33.206844,35.621665,33.153056,34.654737,78.319292,83.926168,121.596097,81.008388,127.380533,57.275980,49.448715,148.836599,119.900000,2.146000,210.900000,118.480000,1.622000,141.000000,461.989859,13.927999,27.654396,89.115390,35.261650,27.408861,18.391506
06/20/2026 00:04:52,0.000000,0.000000,75.797575,75.076903,66.134470,75.872113,78.700959,73.169749,71.698572,75.067297,38.331362,33.725799,34.130734,33.926591,39.821245,40.148659,37.966633,38.270957,37.830021,39.541683,37.496356,37.758955,36.276379,35.822034,35.573957,75.136544,35.807128,42.904742,26.712468,26.750888,26.727242,34.614695,35.469549,35.781024,37.643013,37.560364,32.119489,32.200791,35.240816,37.687076,34.526763,38.128385,36.547888,38.095338,33.718502,37.331109,34.606094,37.244890,33.368840,37.065452,33.274698,34.928268,32.849320,34.653118,33.225208,35.649720,33.189759,34.711332,83.806102,89.299966,122.769339,86.258916,129.208395,57.266384,49.932795,157.576431,119.910000,2.216000,220.000000,118.520000,1.682000,149.100000,521.988839,14.813273,28.091469,92.999495,35.302129,31.046993,20.858214
06/20/2026 00:05:52,0.000000,0.000000,75.761085,75.129923,66.172260,75.910815,78.744580,73.248363,71.727531,75.080936,38.009123,33.470563,33.829002,33.686565,39.328988,40.122881,37.756790,38.049708,37.597306,39.381790,37.323676,37.768010,35.979043,35.735871,35.206574,65.406053,35.541600,40.107250,24.967009,25.054691,24.829248,34.346113,35.210120,35.535433,37.331634,37.327213,31.757696,31.887953,35.254681,37.732274,34.564142,38.160297,36.570980,38.123685,33.741231,37.361079,34.649475,37.272210,33.396339,37.117149,33.310771,34.950520,32.893415,34.700488,33.247777,35.681525,33.223486,34.735680,74.591323,80.371976,121.169226,77.017426,127.054208,57.026148,48.712059,139.826487,119.880000,2.105000,204.400000,118.610000,1.578000,134.700000,581.987135,13.122745,26.984505,84.948424,35.334360,34.501894,23.139259
06/20/2026 00:06:52,0.000000,0.000000,75.794565,75.159205,66.228317,75.913445,78.740472,73.281899,71.675933,75.084028,38.018652,33.177105,33.539230,33.438601,39.408716,39.854424,37.474136,37.777763,37.378309,39.124460,36.847175,37.370124,35.731790,35.615714,35.043629,72.360879,35.330619,41.324992,26.174285,26.199314,26.028583,34.125020,34.995918,35.304475,37.213984,37.152517,31.391888,31.649552,35.249739,37.743698,34.577347,38.152242,36.573984,38.130216,33.759789,37.367258,34.662772,37.286791,33.428281,37.121966,33.321340,34.981466,32.904879,34.714672,33.217104,35.703666,33.217662,34.768012,80.997874,86.382784,121.788053,83.749712,128.025048,56.770380,49.435120,155.180466,119.850000,2.186000,216.400000,118.560000,1.658000,146.100000,641.986108,13.682907,27.642085,91.949340,35.344144,38.048723,25.514831
06/20/2026 00:07:52,0.000000,0.000000,75.850397,75.127659,66.205399,75.916476,78.764521,73.272666,71.749946,75.072431,37.774315,33.080643,33.423264,33.276323,39.400239,39.708429,37.270909,37.598922,37.207626,39.006211,36.671954,37.390804,35.719730,35.550038,34.908525,73.618519,35.174774,42.366267,26.010438,26.059160,25.889202,33.960403,34.822609,35.102859,37.111493,37.046923,31.264116,31.454055,35.318529,37.727875,34.633806,38.166935,36.629234,38.122200,33.825003,37.391196,34.715624,37.303657,33.495936,37.126514,33.381259,34.979626,32.979499,34.725826,33.259831,35.717465,33.274669,34.778782,83.190163,88.480010,123.011635,85.819092,129.489315,56.957701,49.629432,159.547874,119.930000,2.206000,219.300000,118.560000,1.681000,148.600000,701.983798,14.548415,27.817852,93.855584,35.377673,41.668556,27.960375
06/20/2026 00:08:52,0.000000,0.000000,75.807881,75.142545,66.048847,75.926527,78.769492,73.277669,71.729662,75.091506,37.650319,32.971477,33.285705,33.138069,39.085271,39.499853,37.047259,37.404984,37.060103,38.823715,36.903965,36.975973,35.617788,35.339491,34.781353,71.636680,34.987478,40.718088,25.478654,25.619061,25.365238,33.819717,34.601338,34.906943,36.946948,36.874844,31.332274,31.435621,35.348946,37.767922,34.663424,38.179197,36.656786,38.146610,33.842439,37.407264,34.712229,37.337854,33.500663,37.151119,33.390707,35.012113,32.993397,34.746827,33.247542,35.737110,33.282952,34.803017,77.396039,83.026492,123.508529,77.226271,129.722214,57.096662,48.245653,142.065784,120.130000,2.116000,207.400000,118.620000,1.594000,137.300000,761.982255,14.160740,26.557348,86.000351,35.396406,45.275270,30.390175
06/20/2026 00:09:52,0.000000,0.000000,75.875210,75.171919,66.324388,75.972835,78.809758,73.344859,71.790722,75.079681,37.497743,32.566306,32.976721,32.846561,38.919041,39.450571,36.971662,37.205174,36.845039,38.643554,36.863177,36.773027,35.305909,35.253162,34.662514,73.536155,34.875560,41.539476,25.681936,25.643931,25.394893,33.599567,34.491004,34.797538,36.790197,36.712770,30.727422,31.097044,35.335264,37.801562,34.674144,38.211511,36.654796,38.159640,33.862644,37.451408,34.738336,37.370950,33.533317,37.183625,33.433138,35.050024,33.016735,34.803980,33.243479,35.770272,33.276512,34.861785,82.565237,87.736111,122.927140,85.688897,129.435318,56.975032,49.365980,160.767058,119.970000,2.209000,219.500000,118.500000,1.687000,149.100000,821.980536,13.960029,27.579447,94.381463,35.421656,48.819584,32.765161
06/20/2026 00:10:52,0.000000,0.000000,75.929445,75.191148,66.294742,75.979044,78.824358,73.325271,71.753967,75.084883,37.468929,32.603584,32.986863,32.812815,38.918643,39.205405,36.840671,37.058741,36.764439,38.484553,36.633910,37.133571,35.360914,35.182279,34.728110,71.910998,34.706245,40.159145,25.470102,25.321180,25.218835,33.451793,34.288809,34.499589,36.693005,36.641676,31.112155,31.092324,35.393949,37.813673,34.734178,38.230652,36.686657,38.187467,33.884405,37.475757,34.771195,37.366565,33.557843,37.207155,33.453133,35.063328,33.053632,34.809339,33.272400,35.788913,33.345480,34.881835,76.970991,82.523412,123.903728,76.295596,130.328219,57.088662,47.681654,139.500530,120.250000,2.112000,206.000000,118.710000,1.591000,135.600000,881.980047,14.121515,26.037630,84.794373,35.448878,52.437025,35.204501
06/20/2026 00:11:52,0.000000,0.000000,75.863649,75.194134,66.022872,75.983250,78.805841,73.302402,71.732469,75.106128,37.208076,32.176511,32.528416,32.420227,38.542727,39.086858,36.592551,36.892973,36.509110,38.352093,36.310811,36.613896,35.091955,35.118557,34.255233,69.441001,34.491578,39.798730,24.978597,24.811717,24.584065,33.220824,34.137543,34.490802,36.515333,36.467976,30.322636,30.618543,35.411179,37.848967,34.790353,38.231822,36.719161,38.193853,33.928567,37.488679,34.809442,37.415740,33.602546,37.224681,33.518198,35.113188,33.096062,34.850688,33.303165,35.815152,33.356871,34.899412,78.634929,83.950117,122.145603,81.888065,128.537013,56.622457,48.322368,152.374708,120.100000,2.168000,213.900000,118.600000,1.638000,143.600000,941.978608,13.170960,26.627770,90.705681,35.480886,55.884638,37.479448
06/20/2026 00:12:52,0.000000,0.000000,75.863671,75.202180,66.017772,75.996066,78.806420,73.311873,71.732455,75.092599,37.003053,32.182031,32.561065,32.435011,38.912685,38.923275,36.444306,36.706733,36.371194,38.195061,36.207395,36.573287,34.988305,34.999391,34.414124,72.764500,34.323493,41.017501,25.316853,25.166123,25.037745,33.075920,33.897346,34.129093,36.418606,36.386736,30.739140,30.946756,35.433541,37.858889,34.826721,38.275983,36.748695,38.223333,33.975520,37.528037,34.842279,37.438745,33.627401,37.287008,33.530970,35.135245,33.128397,34.870663,33.300072,35.848834,33.386177,34.945069,82.362180,87.652067,123.620179,84.698386,130.318158,56.788557,48.753039,156.918851,119.940000,2.199000,217.500000,118.610000,1.662000,147.000000,1001.976197,13.995578,27.021923,92.712348,35.510579,59.493715,39.913572
06/20/2026 00:13:52,0.000000,0.000000,75.935969,75.209080,66.143848,75.990495,78.811801,73.313480,71.762723,75.100363,37.035021,32.082918,32.470006,32.302060,38.884953,38.839501,36.313653,36.596921,36.268615,38.080347,36.197778,36.360021,34.860659,34.897911,34.198810,74.501605,34.163629,41.299913,25.572565,25.375803,25.265992,32.961801,33.750036,34.020452,36.322707,36.288620,30.397884,30.715508,35.426940,37.901351,34.817025,38.292384,36.718006,38.231123,33.973140,37.578295,34.838157,37.472653,33.621299,37.317632,33.530810,35.170551,33.128237,34.903793,33.288388,35.889896,33.361412,34.990416,83.578034,89.035102,124.679621,85.458735,131.580431,57.005895,48.507746,154.112608,119.950000,2.196000,217.700000,118.580000,1.663000,146.300000,1061.975211,14.502237,26.797676,91.477797,35.522575,63.144099,42.387448
06/20/2026 00:14:52,0.000000,0.000000,75.944979,75.205429,66.127351,75.998491,78.845842,73.359591,71.778262,75.083320,36.668331,31.858531,32.223142,32.082684,38.289017,38.637360,36.213102,36.391507,36.129641,37.937711,35.676986,36.347623,34.827393,34.901012,33.906200,64.831224,34.033651,38.457777,23.840476,23.675668,23.511008,32.734213,33.647493,33.908175,36.147883,36.119988,30.208042,30.508286,35.475716,37.906680,34.874509,38.308552,36.774094,38.244269,34.011218,37.566661,34.881920,37.470743,33.676465,37.315510,33.581791,35.182418,33.193910,34.919171,33.316239,35.880009,33.393493,35.005138,75.567495,81.191465,122.866902,78.255972,129.010221,56.825190,47.339739,142.645353,120.040000,2.116000,207.200000,118.840000,1.587000,137.000000,1121.973439,12.736936,25.720841,86.270811,35.548925,66.592023,44.659518
06/20/2026 00:15:52,0.000000,0.000000,75.884843,75.272353,66.154449,76.041520,78.826915,73.402331,71.730007,75.107899,36.573019,31.708676,32.046301,31.915539,38.444272,38.453985,35.938896,36.251074,35.902288,37.850061,35.982451,36.144685,34.600112,34.761579,33.723138,72.270741,33.904608,40.243153,25.002116,24.816448,24.693154,32.659692,33.473994,33.747167,36.037755,36.000556,30.057493,30.403653,35.488237,37.922256,34.875906,38.318775,36.774168,38.236393,33.989094,37.595293,34.880049,37.497168,33.684921,37.327023,33.589417,35.192245,33.180207,34.933264,33.316142,35.910916,33.393066,35.044618,81.591211,86.990771,123.624931,84.073707,130.380764,56.609241,48.154955,156.171933,120.160000,2.185000,217.000000,118.700000,1.664000,146.400000,1181.971860,13.769146,26.474007,92.385210,35.557458,70.158152,47.053622
06/20/2026 00:16:52,0.000000,0.000000,75.859309,75.256513,66.227218,76.021270,78.838270,73.388366,71.784926,75.127547,36.621886,31.674562,32.028688,31.897662,38.502051,38.482184,35.798105,36.186053,35.837809,37.704430,35.591049,36.058281,34.524633,34.750876,33.597948,73.472583,33.699963,40.972404,25.011586,24.857686,24.722986,32.482083,33.244130,33.466738,35.993366,35.886629,30.131838,30.285644,35.536211,37.935184,34.920148,38.319996,36.782921,38.251313,34.033394,37.608933,34.920343,37.480309,33.719080,37.316372,33.637293,35.211211,33.238773,34.950941,33.346740,35.912184,33.412131,35.052116,83.725589,88.979770,124.745884,86.214487,131.550131,56.919838,47.986668,160.595825,119.970000,2.211000,219.100000,118.550000,1.679000,149.200000,1241.971088,14.653272,26.319132,94.307766,35.579280,73.785522,49.506480
06/20/2026 00:17:52,0.000000,0.000000,75.779843,75.253004,66.207025,76.035470,78.816259,73.426732,71.712193,75.102404,36.486117,31.607832,31.960209,31.827918,38.352568,38.418358,35.737224,36.046823,35.772345,37.600225,35.631463,36.111611,34.469365,34.664129,33.617744,68.491130,33.562405,38.863781,24.147558,24.010556,23.782160,32.352321,33.123381,33.330471,35.829866,35.817906,30.245893,30.445875,35.533314,37.966755,34.941276,38.326462,36.799753,38.240293,34.024980,37.628473,34.918663,37.525932,33.702798,37.355429,33.616437,35.233396,33.243682,34.973207,33.349944,35.942394,33.410949,35.066898,74.310649,79.937817,124.302752,73.985496,130.618767,56.943972,46.579778,136.170555,120.180000,2.085000,203.300000,118.650000,1.565000,132.400000,1301.969090,13.851775,25.012006,83.206731,35.590052,77.331847,51.876955
06/20/2026 00:18:52,0.000000,0.000000,75.665513,75.220532,66.075172,76.014096,78.732293,73.387518,71.687104,75.104024,36.253426,31.212333,31.594612,31.453158,37.935979,38.265928,35.540432,35.909903,35.498679,37.460694,35.741037,35.783785,34.134650,34.544702,33.206252,70.874797,33.529069,39.125839,24.396874,24.194545,24.076498,32.272384,33.103972,33.485678,35.723155,35.715623,29.494661,29.873187,35.564935,37.983702,34.979045,38.367604,36.816719,38.280634,34.058874,37.665011,34.962863,37.547004,33.739622,37.382801,33.659233,35.249065,33.287830,34.994346,33.352465,35.947565,33.426017,35.120950,79.991735,85.372882,123.375591,83.044776,130.009103,56.513068,47.919081,154.912611,119.830000,2.182000,215.400000,118.350000,1.661000,145.400000,1361.967775,12.868995,26.256844,91.831265,35.619314,80.810800,54.184183
06/20/2026 00:19:52,0.000000,0.000000,75.689212,75.224396,65.977473,75.958132,78.681974,73.340691,71.691655,75.077724,36.154483,31.311483,31.634942,31.522277,38.113179,38.123780,35.485477,35.787644,35.499797,37.366321,35.537462,35.704550,34.220823,34.466232,33.402206,72.320541,33.319389,40.225304,24.574132,24.430020,24.300887,32.078029,32.893369,33.016510,35.653189,35.608883,29.795688,29.906529,35.583449,37.983165,34.977306,38.358366,36.814767,38.278685,34.055583,37.679036,34.966293,37.556169,33.758900,37.382098,33.694137,35.259077,33.300533,35.009305,33.374564,35.979335,33.440859,35.117584,82.528924,87.825288,124.696761,84.848394,131.590483,56.659426,47.764584,157.386424,119.890000,2.197000,217.500000,118.560000,1.664000,146.900000,1421.966311,14.111035,26.114269,92.916607,35.628461,84.420017,56.618652
06/20/2026 00:20:52,0.000000,0.000000,75.578513,75.163472,65.955159,75.884757,78.621451,73.218838,71.690902,75.080353,36.063300,31.233542,31.629184,31.449492,37.795377,38.033067,35.425645,35.671570,35.331422,37.238576,35.437346,35.524944,34.103476,34.515763,33.047569,73.606026,33.206246,39.425951,24.687524,24.496882,24.461848,31.960770,32.721123,32.869633,35.568937,35.546339,29.647135,29.978923,35.592919,38.000116,35.012977,38.375341,36.819773,38.310619,34.049952,37.681105,34.985220,37.578129,33.744301,37.409564,33.678732,35.289359,33.312226,35.019806,33.374423,35.996466,33.435141,35.143354,80.903269,86.326286,125.588896,81.445093,132.462676,56.846846,47.171550,146.820163,119.810000,2.150000,211.700000,118.440000,1.628000,141.200000,1481.965071,13.861421,25.564530,88.197739,35.640476,88.058664,59.079128
06/20/2026 00:21:52,0.000000,0.000000,75.492143,75.178843,65.847304,75.881466,78.563909,73.206647,71.637639,75.084323,35.896707,31.047208,31.326146,31.235467,38.001105,37.907890,35.176474,35.562951,35.245800,37.104070,34.991319,35.651953,33.971911,34.492978,33.347038,68.913559,33.144593,38.957625,23.735908,23.578251,23.408559,31.886707,32.701886,33.036224,35.452145,35.456577,29.318662,29.616699,35.604271,38.010551,35.005446,38.397867,36.829370,38.302535,34.064466,37.711858,35.012086,37.577505,33.763900,37.431725,33.702579,35.296758,33.337862,35.056868,33.400010,36.017098,33.452526,35.170012,80.089555,85.346568,124.351247,83.169028,130.894832,56.605298,47.364502,154.855480,119.770000,2.173000,215.300000,118.520000,1.652000,145.000000,1541.962435,13.213797,25.743828,91.806064,35.657265,91.547898,61.397025
06/20/2026 00:22:52,0.000000,0.000000,75.414909,75.129456,65.962185,75.821494,78.485615,73.166382,71.632257,75.065870,35.880286,31.040490,31.338142,31.261376,37.598631,37.766565,35.177154,35.440882,35.126072,37.046984,35.167302,35.411849,33.897384,34.441573,33.129967,73.833782,33.000013,40.470816,24.369770,24.283380,24.149078,31.797850,32.540684,32.601171,35.460186,35.379527,29.651408,29.782204,35.618081,38.057449,35.026387,38.425784,36.845939,38.328788,34.046909,37.730878,35.002792,37.623488,33.778304,37.442968,33.716548,35.327099,33.354948,35.079055,33.405804,36.044129,33.446943,35.193256,84.152935,89.361755,125.675555,86.436805,132.806208,56.706605,47.439274,160.945089,120.030000,2.211000,219.800000,118.530000,1.678000,149.300000,1601.961233,14.657620,25.813196,94.458030,35.674777,95.196963,63.870503
06/20/2026 00:23:52,0.000000,0.000000,75.395220,75.094134,65.736031,75.776521,78.487479,73.077664,71.675554,75.051128,35.806664,30.944588,31.321564,31.179361,37.365207,37.685668,35.135414,35.384088,35.086521,36.995144,35.248333,35.710471,33.880927,34.415366,33.253004,67.737388,32.845812,38.347116,23.403041,23.282971,23.151818,31.647918,32.413219,32.629388,35.355548,35.288620,29.600973,29.807939,35.662261,38.059532,35.075623,38.440374,36.866216,38.328716,34.078356,37.747480,35.055366,37.619762,33.779091,37.452151,33.759110,35.343869,33.404194,35.085958,33.438046,36.043939,33.470388,35.223743,74.351287,80.073932,124.853801,74.353400,131.514468,56.765777,46.145126,136.025218,120.060000,2.085000,202.700000,118.710000,1.565000,132.900000,1661.959920,13.743491,24.603625,83.136856,35.696709,98.726859,66.221785
06/20/2026 00:24:52,0.000000,0.000000,75.361111,75.114074,65.740392,75.765170,78.443350,73.054422,71.615961,75.046260,35.680710,30.629360,30.961379,30.866757,37.628876,37.680583,34.913374,35.228169,34.920544,36.823810,35.160418,35.318079,33.618235,34.249166,32.926862,71.066390,32.954171,38.834778,23.805593,23.752301,23.576720,31.628056,32.455664,32.824342,35.238946,35.197720,28.927916,29.414424,35.650976,38.069925,35.063025,38.448580,36.860811,38.357763,34.062721,37.777529,35.030093,37.659981,33.774944,37.471010,33.743914,35.357069,33.386324,35.104136,33.414499,36.074494,33.455133,35.228469,80.478288,85.810115,124.235335,83.367323,131.123326,56.351710,47.479282,155.047914,119.960000,2.182000,216.200000,118.520000,1.655000,145.500000,1721.958836,12.984491,25.850287,91.890926,35.699570,102.221769,68.545688
06/20/2026 00:25:52,0.000000,0.000000,75.299927,75.061742,65.836089,75.704002,78.387842,72.998563,71.615434,75.033908,35.529303,30.673610,31.018545,30.930508,37.433088,37.510004,34.898639,35.145613,34.886522,36.820395,35.190688,35.102661,33.627142,34.257178,32.812055,72.298601,32.618816,39.801866,23.896853,23.871329,23.738977,31.410314,32.157249,32.196853,35.174618,35.153339,29.212451,29.406523,35.659520,38.098320,35.104279,38.471560,36.854758,38.373798,34.063750,37.777503,35.066868,37.648907,33.792055,37.474781,33.747163,35.364300,33.383799,35.130712,33.417584,36.078454,33.463365,35.248209,82.831883,88.101026,125.501305,85.139688,132.541513,56.547648,47.256518,158.066661,119.980000,2.199000,217.600000,118.420000,1.669000,147.400000,1781.957289,14.158329,25.643537,93.213043,35.710984,105.835454,70.982320
06/20/2026 00:26:52,0.000000,0.000000,75.241356,75.014982,65.604745,75.660302,78.362793,72.934400,71.582346,75.008134,35.462840,30.636180,31.014097,30.875525,37.230428,37.346271,34.708575,35.051384,34.776540,36.695193,35.197346,35.620608,33.614093,34.219728,32.593919,72.430574,32.537691,38.352027,24.001899,23.914584,23.904648,31.332319,32.071782,32.102934,35.123137,35.064613,29.248078,29.403916,35.668449,38.103247,35.097424,38.495638,36.865400,38.363668,34.064219,37.787607,35.055724,37.651499,33.783468,37.497176,33.759624,35.377179,33.415370,35.132426,33.449513,36.108506,33.459661,35.278202,79.003344,84.295793,126.140727,78.742639,133.095922,56.685677,46.462278,143.769210,119.970000,2.132000,209.000000,118.590000,1.606000,138.600000,1841.955515,13.450204,24.901823,86.793191,35.720700,109.456845,73.423413
06/20/2026 00:27:52,0.000000,0.000000,75.270533,75.015445,65.725653,75.634425,78.358034,72.896159,71.620724,75.066632,35.429747,30.370228,30.764681,30.671552,37.211555,37.287166,34.643935,34.961941,34.699062,36.658168,35.004186,35.138989,33.365454,34.302421,32.719010,71.119231,32.575295,38.865198,23.393484,23.333002,23.211641,31.326023,32.131803,32.433463,35.015873,34.978626,28.685149,29.088022,35.679411,38.115500,35.098150,38.503424,36.856698,38.374852,34.040393,37.810366,35.079448,37.686194,33.783570,37.519821,33.754440,35.389291,33.425291,35.144620,33.444850,36.116700,33.457543,35.300910,81.517887,86.710414,125.229066,84.599795,132.037524,56.536556,46.890133,158.600591,120.010000,2.197000,217.600000,118.530000,1.665000,147.300000,1901.953975,13.562924,25.302274,93.445122,35.729074,112.972033,75.765103
