Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 00:28:52,0.000000,0.000000,75.213355,75.000068,65.900559,75.644105,78.352116,72.886816,71.620236,75.039958,35.335260,30.491383,30.837238,30.771288,37.263195,37.423683,34.632145,34.923548,34.625782,36.543469,34.876389,34.857770,33.447997,34.181603,32.672505,73.027206,32.453581,38.989347,23.877824,23.786917,23.752177,31.175710,31.949134,31.982988,34.979198,34.961017,29.124689,29.268064,35.696978,38.131690,35.147389,38.502128,36.871899,38.359557,34.041441,37.813398,35.090914,37.684365,33.797567,37.516072,33.772809,35.385462,33.445888,35.150766,33.457673,36.102470,33.481319,35.285626,80.153245,85.525460,126.432236,80.375325,133.502675,56.668160,46.470921,144.497677,119.950000,2.149000,210.900000,118.600000,1.614000,139.800000,1961.952892,14.079414,24.909933,87.130341,35.736771,116.611938,78.226085
06/20/2026 00:29:52,0.000000,0.000000,75.170502,74.975791,65.871750,75.597891,78.281643,72.875176,71.593708,75.020295,35.195086,30.205997,30.591120,30.524876,36.906347,37.184100,34.489812,34.815862,34.534733,36.476095,34.929946,35.038306,33.306761,34.141266,32.387921,64.793543,32.403212,37.348916,22.475195,22.436633,22.169609,31.100374,31.913467,32.256657,34.848031,34.844926,28.544829,28.809126,35.705018,38.148096,35.124824,38.526012,36.854957,38.400932,34.028435,37.846060,35.076692,37.709962,33.783437,37.543999,33.774898,35.423445,33.427986,35.184423,33.444310,36.162654,33.473403,35.316290,77.297790,82.710809,124.363285,80.325975,131.156912,56.440955,46.221549,147.544099,120.000000,2.138000,210.400000,118.660000,1.620000,140.300000,2021.951181,12.673329,24.675587,88.528153,35.747792,120.046646,80.487493
06/20/2026 00:30:52,0.000000,0.000000,75.186180,74.942472,65.802200,75.586508,78.272821,72.795153,71.593099,75.026025,35.029956,30.213816,30.507122,30.465729,37.212092,37.140896,34.429390,34.729738,34.404967,36.366121,34.574459,35.016271,33.157579,34.110771,32.566215,71.782394,32.280630,39.101072,23.484245,23.460503,23.338374,31.014937,31.813802,31.799992,34.836333,34.740974,28.674947,29.054132,35.731254,38.125669,35.145610,38.505212,36.889489,38.371375,34.063089,37.826318,35.106095,37.678285,33.792860,37.512271,33.785583,35.411063,33.460444,35.144666,33.481771,36.143313,33.487272,35.300431,81.978396,87.243966,125.553961,84.176901,132.688427,56.357990,46.702716,156.033069,120.000000,2.189000,216.700000,118.620000,1.657000,145.900000,2081.949277,13.973953,25.127119,92.324274,35.748103,123.632893,82.898972
06/20/2026 00:31:52,0.000000,0.000000,75.144219,74.944010,65.632073,75.582272,78.262286,72.809960,71.614599,75.031387,35.125694,30.184364,30.525812,30.458095,36.842281,37.076715,34.371360,34.701894,34.379644,36.356353,34.763845,35.050799,33.085521,33.977976,32.451558,73.441697,32.102800,39.833206,23.561005,23.552047,23.430817,30.912596,31.631749,31.663380,34.783729,34.714978,28.630505,28.909641,35.750786,38.146467,35.163619,38.549633,36.882755,38.399977,34.031470,37.847569,35.120768,37.723403,33.804850,37.548958,33.790369,35.436225,33.489222,35.166432,33.488033,36.151768,33.498822,35.310182,84.399796,89.439340,126.548279,86.765522,133.829861,56.567888,46.919265,161.600888,119.970000,2.210000,220.000000,118.470000,1.679000,149.500000,2141.947184,14.503741,25.329465,94.739584,35.765065,127.263961,85.353831
06/20/2026 00:32:52,0.000000,0.000000,75.101895,74.930825,65.804519,75.549413,78.240471,72.789698,71.627142,75.033743,34.982298,30.095911,30.446288,30.437129,36.837397,36.864825,34.346423,34.628171,34.275613,36.273830,34.598202,34.752772,33.044610,33.954427,32.611151,65.603280,32.070824,36.927461,22.393126,22.369808,22.130952,30.810631,31.538280,31.759696,34.630779,34.605049,28.657360,28.941055,35.708443,38.142677,35.159613,38.526661,36.869632,38.384670,34.012972,37.848746,35.118403,37.721487,33.779898,37.547991,33.766092,35.433271,33.458717,35.171602,33.480331,36.169330,33.472973,35.334034,74.385792,80.106948,125.286951,75.643686,131.879999,56.549797,45.253390,137.715048,119.960000,2.088000,203.300000,118.690000,1.571000,133.300000,2201.947028,13.168579,23.758882,83.946267,35.755377,130.745314,87.657381
06/20/2026 00:33:52,0.000000,0.000000,75.089060,74.906160,65.580562,75.531369,78.226271,72.738561,71.602507,75.026102,34.854483,29.834103,30.231333,30.144673,36.928494,36.806840,34.080943,34.459076,34.228469,36.196254,34.460564,34.737660,32.945894,33.957060,32.164891,71.103247,32.147287,38.091233,23.130893,23.050679,22.959662,30.821464,31.636875,31.851155,34.601951,34.565129,28.213368,28.663628,35.746607,38.176751,35.173574,38.564844,36.882428,38.433648,34.012052,37.863930,35.123885,37.737557,33.793978,37.561121,33.788264,35.439886,33.468458,35.176641,33.481382,36.175691,33.463512,35.360496,80.928947,86.222983,125.324319,83.536312,132.333767,56.263354,46.479854,155.298128,120.000000,2.176000,215.900000,118.430000,1.655000,145.400000,2261.944903,13.172918,24.918315,92.001164,35.771235,134.266967,90.005992
06/20/2026 00:34:52,0.000000,0.000000,75.119475,74.874058,65.828271,75.504998,78.241223,72.686691,71.620289,75.016357,34.911026,29.919039,30.283266,30.202904,36.888515,36.719513,34.081828,34.418694,34.120386,36.107035,34.844504,34.507252,32.911494,33.926700,32.229854,72.097751,31.770502,38.929089,23.205663,23.135312,23.035302,30.580250,31.300842,31.197468,34.576832,34.510725,28.494676,28.603529,35.751614,38.158335,35.182545,38.555236,36.868387,38.424933,34.007728,37.858934,35.139265,37.725490,33.776766,37.547083,33.780830,35.427150,33.493008,35.199557,33.517229,36.168470,33.481390,35.334453,83.012267,88.148454,126.372689,85.299559,133.575310,56.392888,46.886054,158.511252,119.820000,2.198000,217.300000,118.490000,1.668000,147.300000,2321.943245,13.630622,25.298467,93.406326,35.769920,137.873367,92.436897
06/20/2026 00:35:52,0.000000,0.000000,75.103170,74.842961,65.657190,75.462990,78.207345,72.670805,71.603274,74.992651,34.780489,29.914431,30.299610,30.156704,36.648878,36.576747,34.083647,34.363712,34.104257,36.024078,34.627011,34.534035,33.067242,33.870915,32.031422,70.904244,31.758586,37.359045,23.201743,23.112123,23.069854,30.513884,31.237615,31.184591,34.520719,34.452834,28.423961,28.598589,35.745380,38.155653,35.182910,38.555599,36.871828,38.410705,33.992978,37.875715,35.135710,37.722388,33.794631,37.539671,33.790501,35.425278,33.503571,35.187136,33.526106,36.181745,33.473051,35.343419,76.747269,82.067399,126.759188,76.198250,133.714093,56.552963,45.767573,139.819851,120.030000,2.107000,206.600000,118.740000,1.588000,135.700000,2381.941825,13.111934,24.247111,84.945290,35.770699,141.469532,94.853340
06/20/2026 00:36:52,0.000000,0.000000,75.042514,74.827917,65.547158,75.446551,78.209054,72.641605,71.623393,75.006777,34.556002,29.643752,29.995101,29.904053,36.545900,36.620689,33.909439,34.259249,33.949290,35.955407,34.573748,34.384192,32.840209,33.822645,32.118034,68.437846,31.909337,37.418906,22.425564,22.334532,22.137245,30.533426,31.352057,31.704022,34.387933,34.355094,27.836046,28.173652,35.742609,38.157749,35.170111,38.548152,36.846406,38.414032,33.956365,37.873216,35.125666,37.717679,33.746514,37.543053,33.761428,35.436594,33.464714,35.163349,33.496939,36.175256,33.457791,35.348140,79.226244,84.457588,125.163015,82.351100,132.093038,56.246349,46.277094,152.925307,119.970000,2.169000,214.300000,118.570000,1.645000,143.400000,2441.941045,12.691058,24.727848,90.950936,35.757288,144.924515,97.135783
06/20/2026 00:37:52,0.000000,0.000000,75.090575,74.815998,65.608576,75.422918,78.198543,72.608151,71.641142,74.979258,34.687817,29.685281,30.025477,29.954406,36.445406,36.548970,33.885983,34.153689,33.893848,35.834993,34.546744,34.277212,32.767705,33.785315,32.089184,71.918396,31.567084,38.477744,22.917238,22.893483,22.786161,30.301725,31.079891,30.790228,34.382365,34.338876,28.250899,28.614882,35.763771,38.184147,35.167194,38.566437,36.843990,38.443852,33.927300,37.874312,35.109032,37.739986,33.742773,37.568059,33.749677,35.445696,33.470729,35.206120,33.510924,36.200705,33.439387,35.366124,82.633524,87.875571,126.438945,84.822849,133.708189,56.311586,46.022479,157.252092,120.170000,2.186000,217.100000,118.810000,1.662000,146.500000,2501.939361,13.989749,24.487995,92.857966,35.766011,148.531248,99.566132
06/20/2026 00:38:52,0.000000,0.000000,75.099210,74.822523,65.684363,75.458733,78.179956,72.634766,71.620159,74.995953,34.569963,29.690781,30.063521,29.979028,36.488438,36.470292,33.866678,34.081122,33.844708,35.828497,34.337012,34.223609,32.774476,33.764099,32.088973,73.234771,31.507898,37.741067,23.263709,23.190226,23.189169,30.349524,31.042116,30.953883,34.363961,34.305825,28.177496,28.439899,35.770346,38.178777,35.180915,38.598639,36.871722,38.445922,33.958242,37.891598,35.152978,37.739158,33.762251,37.551643,33.770411,35.445115,33.476810,35.200412,33.533635,36.192348,33.468203,35.367391,81.295982,86.631537,127.298565,81.841750,134.618014,56.498684,46.021023,146.900438,120.230000,2.151000,211.900000,118.670000,1.625000,140.900000,2561.937941,13.254446,24.486621,88.234431,35.777826,152.161884,102.018407
06/20/2026 00:39:52,0.000000,0.000000,75.020451,74.798243,65.697403,75.423399,78.127479,72.584065,71.617559,75.005613,34.537338,29.558104,29.823863,29.828731,36.394560,36.481312,33.721203,34.071983,33.744551,35.731247,34.189870,34.576787,32.729076,33.794253,32.035752,63.463498,31.564733,36.375577,21.715683,21.690105,21.419905,30.267006,31.032261,31.333479,34.182597,34.217662,27.877263,28.130962,35.752953,38.221059,35.169177,38.612554,36.841045,38.481531,33.913688,37.908170,35.137243,37.774734,33.731769,37.606611,33.771590,35.463132,33.467772,35.220143,33.533861,36.225337,33.461256,35.399906,76.112827,81.565996,125.167881,79.004785,131.942378,56.229483,45.605986,144.528913,120.080000,2.122000,207.900000,118.760000,1.600000,137.800000,2621.936090,12.281560,24.094017,87.144773,35.784677,155.582278,104.264143
06/20/2026 00:40:52,0.000000,0.000000,75.046729,74.781433,65.678275,75.404616,78.155892,72.596566,71.600564,74.984883,34.489400,29.452393,29.838556,29.719645,36.525283,36.331857,33.636040,33.970874,33.740090,35.675849,33.986978,34.207742,32.602489,33.648736,31.979768,71.122373,31.516304,38.166001,22.686848,22.642466,22.524804,30.234868,31.009493,30.845498,34.205396,34.157903,27.906442,28.206311,35.743131,38.227608,35.178159,38.606490,36.841287,38.476033,33.910823,37.919015,35.142806,37.767464,33.727079,37.575866,33.743410,35.458942,33.493781,35.219943,33.516335,36.208755,33.446346,35.384146,81.412547,86.669881,126.055913,83.590328,133.291063,56.157009,46.096863,154.517708,120.220000,2.180000,215.500000,118.660000,1.648000,144.900000,2681.934396,13.607857,24.558144,91.656937,35.779371,159.143678,106.651605
06/20/2026 00:41:52,0.000000,0.000000,75.023593,74.763782,65.535712,75.389864,78.139504,72.581341,71.637608,74.998126,34.363318,29.470169,29.850978,29.731137,36.012082,36.353005,33.608110,33.941180,33.644537,35.679331,33.937189,34.263565,32.614841,33.667290,31.720112,72.545301,31.250794,38.861357,22.741578,22.695405,22.574608,30.071742,30.767544,30.651667,34.180714,34.126560,27.930721,28.237423,35.773127,38.193917,35.189226,38.598087,36.841121,38.456000,33.884903,37.904654,35.129282,37.752216,33.706323,37.564933,33.720594,35.447697,33.474067,35.201543,33.529437,36.197462,33.427804,35.374513,83.586976,88.759270,127.009276,85.943656,134.336181,56.345905,46.398381,160.179882,120.000000,2.205000,218.600000,118.650000,1.674000,148.300000,2741.932080,14.019519,24.841838,94.128528,35.768345,162.754567,109.086566
06/20/2026 00:42:52,0.000000,0.000000,74.977022,74.738325,65.494596,75.385669,78.104178,72.594923,71.626206,74.980011,34.458792,29.454631,29.830985,29.733931,36.143273,36.315053,33.551549,33.893080,33.588641,35.630666,34.104631,34.055503,32.545576,33.620326,31.625964,68.814137,31.086710,36.904877,22.168863,22.105170,21.994679,29.958452,30.614180,30.406473,34.127674,34.070409,28.052803,28.314761,35.779903,38.201997,35.178525,38.617889,36.854349,38.493483,33.877754,37.910409,35.150130,37.739412,33.713519,37.565465,33.738315,35.436131,33.480243,35.208204,33.535668,36.209871,33.425672,35.374603,78.167294,83.708258,126.961463,79.339371,133.912778,56.429947,45.102679,145.227601,120.200000,2.125000,208.400000,118.840000,1.599000,138.500000,2801.930255,13.289695,23.615182,87.467032,35.774577,166.322014,111.474939
06/20/2026 00:43:52,0.000000,0.000000,75.012669,74.753278,65.712597,75.401363,78.133289,72.603044,71.610565,74.990621,34.381304,29.331707,29.726814,29.602591,36.283381,36.246636,33.462736,33.789206,33.575036,35.563039,34.064843,33.883884,32.397655,33.590769,31.842062,73.399215,31.377174,38.456001,22.845412,22.784451,22.635430,30.133560,30.835134,30.886384,34.102446,34.036301,27.695766,28.099478,35.772204,38.195205,35.171200,38.615010,36.832141,38.439974,33.829709,37.893654,35.138637,37.729282,33.715697,37.543323,33.716465,35.430282,33.483264,35.196269,33.530815,36.201050,33.421631,35.360378,84.054010,89.164947,127.230067,86.622818,134.636829,56.342603,46.275346,162.229821,120.000000,2.210000,220.300000,118.510000,1.687000,149.500000,2861.928078,13.729797,24.726204,95.008884,35.760810,169.915910,113.895460
06/20/2026 00:44:52,0.000000,0.000000,75.000042,74.718676,65.810863,75.387121,78.097629,72.597652,71.583861,74.981765,34.222492,29.364333,29.718411,29.642760,36.084620,36.137313,33.433144,33.758293,33.539123,35.507275,34.207401,33.633891,32.427941,33.557490,31.817736,65.367558,31.035286,36.146581,21.673835,21.611457,21.469024,29.872205,30.560052,30.473136,34.000822,33.975515,27.872138,28.241463,35.765620,38.232362,35.187350,38.648305,36.831554,38.476032,33.839332,37.914595,35.137927,37.757298,33.687757,37.580490,33.719871,35.440329,33.486228,35.209301,33.544319,36.227791,33.426114,35.384351,74.720748,80.316683,126.016740,75.933845,133.083466,56.238088,44.847093,138.388326,120.170000,2.090000,204.000000,118.760000,1.572000,133.400000,2921.927519,12.775717,23.370864,84.266926,35.774846,173.398906,116.201245
06/20/2026 00:45:52,0.000000,0.000000,74.967158,74.734796,65.475222,75.392830,78.110895,72.565254,71.592750,74.991040,34.192384,29.111071,29.494631,29.394669,35.789066,36.271320,33.372506,33.687020,33.422358,35.412514,33.913591,33.938834,32.255178,33.526249,31.562252,70.831559,31.310232,37.266041,22.494278,22.445403,22.291191,30.036055,30.743456,30.910577,33.960258,33.925182,27.414800,27.825963,35.765222,38.200168,35.171249,38.612410,36.814073,38.459912,33.813349,37.892517,35.141930,37.730355,33.663493,37.552809,33.694773,35.419273,33.468230,35.197344,33.560768,36.203895,33.417837,35.362355,81.076284,86.228095,126.185200,83.566115,133.468833,55.965639,46.072489,155.463534,120.080000,2.178000,216.100000,118.410000,1.655000,145.000000,2981.925536,12.730876,24.535165,92.073972,35.757098,176.919986,118.548614
06/20/2026 00:46:52,0.000000,0.000000,75.016669,74.725589,65.800769,75.375722,78.096367,72.566306,71.609042,74.978544,34.199218,29.194657,29.577307,29.516004,36.002584,36.076981,33.381732,33.656714,33.407428,35.380336,34.017216,34.037430,32.230739,33.448983,31.620064,71.914046,30.907987,38.096561,22.517280,22.485893,22.320179,29.761247,30.430410,30.203517,33.949885,33.889055,27.741462,27.898484,35.777387,38.207438,35.178604,38.626797,36.828241,38.482881,33.806255,37.909553,35.148384,37.743417,33.653351,37.561280,33.713882,35.449420,33.464687,35.198922,33.570344,36.224066,33.416134,35.388577,83.213327,88.315470,127.241876,85.442920,134.707857,56.165790,45.739509,158.917323,119.980000,2.193000,217.900000,118.600000,1.666000,147.300000,3041.923787,13.876017,24.220544,93.582546,35.767481,180.525604,120.976183
06/20/2026 00:47:52,0.000000,0.000000,74.967700,74.712944,65.585551,75.367119,78.051174,72.527596,71.590870,74.982832,34.060554,29.204299,29.556624,29.498536,36.020223,36.117200,33.341205,33.641075,33.381045,35.330527,33.503666,33.929023,32.381043,33.445352,31.636009,70.148102,30.844650,36.401232,22.343689,22.307364,22.185391,29.734254,30.390500,30.185000,33.916630,33.882440,27.766954,28.088737,35.758000,38.213725,35.149070,38.621226,36.791162,38.479873,33.771255,37.892905,35.117492,37.745325,33.643347,37.568121,33.669107,35.435321,33.448777,35.206599,33.555383,36.204284,33.381690,35.375936,75.822242,81.077636,127.426580,74.991773,134.474849,56.286589,44.800675,137.539931,120.220000,2.096000,205.200000,118.780000,1.576000,134.300000,3101.922658,13.074824,23.326408,83.862694,35.751430,184.106344,123.375474
06/20/2026 00:48:52,0.000000,0.000000,74.958049,74.673710,65.678300,75.356256,78.024772,72.476027,71.606027,74.971317,33.907543,28.856974,29.238805,29.252000,35.848914,35.896307,33.136862,33.515442,33.265233,35.281489,34.170804,34.392968,32.105268,33.301041,31.440946,67.256531,31.100208,36.071169,21.695237,21.663375,21.486482,29.819992,30.570702,30.911197,33.808081,33.777439,27.139839,27.488985,35.767090,38.231620,35.140022,38.651944,36.782032,38.492395,33.729671,37.919508,35.109163,37.764863,33.617739,37.582859,33.668380,35.462072,33.445384,35.220437,33.564807,36.226958,33.391619,35.389385,78.409768,83.687873,125.704493,81.464225,132.684638,55.949931,45.286309,150.965355,120.230000,2.150000,212.500000,118.760000,1.633000,142.200000,3161.922021,12.280936,23.790233,90.075199,35.757897,187.539670,125.634645
06/20/2026 00:49:52,0.000000,0.000000,74.960926,74.678701,65.612444,75.328465,78.043368,72.516774,71.595690,74.960598,33.874141,28.963491,29.365815,29.306788,35.687597,35.723039,33.132428,33.472360,33.216249,35.230413,33.605009,34.246447,32.183073,33.332520,31.295706,70.921015,30.808706,37.521357,22.230828,22.203918,22.067418,29.569706,30.323631,29.612515,33.792480,33.749403,27.558645,27.858638,35.752020,38.204672,35.165215,38.629356,36.785752,38.469177,33.743176,37.900866,35.118830,37.729425,33.615576,37.559049,33.669894,35.421482,33.458006,35.198185,33.568718,36.215803,33.381902,35.366840,81.795600,86.996465,126.858569,83.849094,134.158417,55.937452,45.558695,155.374034,120.210000,2.183000,215.700000,118.780000,1.649000,145.100000,3221.920623,13.472203,24.049154,92.034583,35.747697,191.124198,128.041450
06/20/2026 00:50:52,0.000000,0.000000,74.974582,74.634470,65.701849,75.314486,78.011755,72.478177,71.605027,74.959337,33.960967,28.977118,29.341083,29.267544,36.013606,35.707980,33.115042,33.425216,33.169829,35.179232,33.643007,33.713232,32.057138,33.332080,31.477884,73.057857,30.736023,38.158897,22.548726,22.461292,22.400757,29.583633,30.245725,30.084793,33.807390,33.724788,27.525862,27.695789,35.767618,38.210065,35.145633,38.630163,36.776396,38.481916,33.706249,37.906541,35.127628,37.735102,33.609979,37.551270,33.650730,35.410781,33.449499,35.186591,33.584196,36.216178,33.362085,35.356379,84.439261,89.515129,127.742684,86.705294,135.282218,55.997017,45.694062,161.109038,120.220000,2.211000,220.100000,118.660000,1.682000,149.100000,3281.918547,13.981395,24.177502,94.528490,35.743250,194.751905,130.491198
06/20/2026 00:51:52,0.000000,0.000000,74.953973,74.656110,65.612675,75.312485,77.995870,72.460917,71.597372,74.966075,33.846396,28.985134,29.367383,29.295341,35.658061,35.775017,33.108237,33.394866,33.159149,35.143310,33.689630,33.891895,32.108906,33.328669,31.244275,66.539892,30.715191,36.860343,21.516639,21.502276,21.286292,29.527933,30.206092,30.194056,33.738587,33.701281,27.583936,27.871178,35.756491,38.211338,35.129866,38.668757,36.783054,38.505335,33.701384,37.918526,35.135221,37.731181,33.602946,37.555322,33.647198,35.451131,33.427751,35.200833,33.593136,36.227302,33.392373,35.379944,79.049861,84.340771,126.970327,81.462544,133.955728,56.025003,45.032762,149.979553,120.150000,2.146000,211.500000,118.700000,1.627000,141.100000,3341.916558,13.311917,23.548426,89.631853,35.750954,198.274399,132.834620
06/20/2026 00:52:52,0.000000,0.000000,75.004284,74.652775,65.780136,75.316105,78.004950,72.472599,71.574470,74.945798,33.859180,28.912328,29.226354,29.168350,35.697171,35.725525,33.010161,33.315487,33.123056,35.082922,33.771698,33.637994,32.011564,33.262583,31.305921,73.334712,30.908000,37.608787,22.608309,22.512361,22.484907,29.655278,30.379751,30.163552,33.749798,33.680515,27.336676,27.723771,35.741782,38.210364,35.110545,38.627451,36.769773,38.495615,33.685831,37.885534,35.127829,37.741930,33.565336,37.544860,33.616098,35.409021,33.415303,35.182801,33.587062,36.205752,33.349421,35.343304,83.519405,88.708729,127.747634,85.275027,135.304163,55.811434,45.457995,154.623231,120.120000,2.191000,217.300000,118.810000,1.663000,146.300000,3401.915718,13.655253,23.953534,91.703549,35.730781,201.897459,135.280974
06/20/2026 00:53:52,0.000000,0.000000,74.903242,74.639169,65.489189,75.313346,77.994203,72.442293,71.573600,74.970700,33.727534,28.871534,29.228831,29.183547,35.367524,35.710494,33.060207,33.339298,33.120191,35.088045,33.321505,33.506985,32.182487,33.263947,31.148002,64.001725,30.728447,35.473929,21.110254,21.079721,20.846251,29.522591,30.230174,30.332701,33.618586,33.622584,27.275752,27.634553,35.749384,38.220593,35.110379,38.669659,36.747368,38.501072,33.653125,37.922735,35.106194,37.749090,33.534128,37.546958,33.600712,35.421147,33.409687,35.190427,33.589817,36.220452,33.333312,35.363136,75.226486,80.769618,125.982131,77.438529,133.146101,55.691119,44.745616,141.416782,120.350000,2.101000,205.400000,118.860000,1.582000,135.400000,3461.913957,12.200287,23.273642,85.696618,35.731969,205.345995,137.550156
06/20/2026 00:54:52,0.000000,0.000000,74.924772,74.684370,65.570336,75.308996,77.955770,72.503171,71.579974,74.960574,33.702238,28.723438,29.078982,29.003304,35.355520,35.661723,32.854807,33.233522,32.991307,35.016236,33.596972,33.491399,32.106354,33.198140,31.041484,70.721281,30.891387,36.875984,22.141362,22.097852,21.914444,29.623663,30.336113,30.327198,33.632679,33.557610,27.077338,27.481772,35.738227,38.194013,35.102304,38.628516,36.732913,38.478260,33.639502,37.889320,35.101037,37.707713,33.533777,37.539094,33.595972,35.404009,33.393394,35.175518,33.580652,36.200691,33.315187,35.352591,81.198651,86.434771,126.530476,83.439713,133.834920,55.507498,45.379241,154.480483,120.250000,2.177000,215.900000,118.820000,1.652000,144.900000,3521.912216,12.997314,23.878670,91.640489,35.715134,208.886643,139.916894
06/20/2026 00:55:52,0.000000,0.000000,74.942710,74.643576,65.548749,75.309437,77.999145,72.480313,71.589105,74.956996,33.664400,28.775997,29.148480,29.092022,35.292089,35.621356,32.871829,33.226094,32.972551,34.958506,33.651964,33.485575,31.852045,33.251863,31.177966,71.731624,30.582906,37.647925,22.201838,22.165957,22.062021,29.365888,30.062830,29.933538,33.605419,33.571216,27.208477,27.515298,35.716557,38.210391,35.083613,38.652724,36.726130,38.520054,33.585164,37.899529,35.076699,37.721459,33.500729,37.544667,33.559400,35.414942,33.360812,35.182658,33.568262,36.211364,33.295017,35.353748,83.303260,88.416521,127.533868,85.544304,135.011545,56.022502,45.473726,159.073180,120.320000,2.193000,217.800000,118.840000,1.661000,147.300000,3581.910740,13.679445,23.968480,93.650102,35.709196,212.489527,142.342502
06/20/2026 00:56:52,0.000000,0.000000,74.930861,74.616087,65.549582,75.272496,77.995995,72.422065,71.631855,74.926921,33.679512,28.784037,29.167669,29.106290,35.306710,35.590335,32.883214,33.166368,33.001456,34.942109,33.536484,33.565087,32.039988,33.191419,31.070402,69.325902,30.371278,35.816258,21.904075,21.839917,21.745471,29.259488,29.908318,29.519939,33.555583,33.532484,27.400861,27.597426,35.714760,38.184309,35.072203,38.631212,36.706703,38.496256,33.570992,37.880242,35.068873,37.708797,33.501405,37.528543,33.541229,35.379085,33.347969,35.148233,33.581298,36.176098,33.293915,35.319850,75.155856,80.572715,127.678101,74.604543,134.883909,56.477805,44.200844,136.711120,120.290000,2.090000,204.200000,118.780000,1.572000,133.200000,3641.908147,13.066687,22.749571,83.466194,35.692599,216.057429,144.730537
06/20/2026 00:57:52,0.000000,0.000000,74.944735,74.617712,65.662704,75.306644,78.004779,72.457598,71.609509,74.942258,33.568499,28.525737,28.892476,28.869061,35.362199,35.443746,32.788004,33.101861,32.857893,34.883160,33.761262,33.326152,31.853462,33.190171,31.151439,67.373006,30.743474,35.704209,21.468820,21.364234,21.204421,29.388631,30.176954,30.475168,33.488160,33.479275,26.777462,27.113483,35.700699,38.204739,35.067421,38.639693,36.719297,38.515886,33.560536,37.878051,35.080862,37.714561,33.485039,37.539222,33.539214,35.384609,33.352617,35.170417,33.598640,36.184529,33.279323,35.317262,78.849146,83.964900,126.133256,81.795609,133.319724,56.172732,45.080150,151.808572,120.110000,2.158000,213.000000,118.910000,1.632000,142.600000,3701.907392,12.110531,23.593678,90.452887,35.696631,219.496997,146.996231
06/20/2026 00:58:52,0.000000,0.000000,74.941419,74.624113,65.637141,75.329054,77.982080,72.472457,71.607580,74.942871,33.589207,28.613467,29.031039,28.951851,35.069886,35.405006,32.744207,33.073638,32.902183,34.894078,33.364856,33.543667,31.678202,33.154878,31.105767,70.661104,30.454378,37.080545,21.865685,21.848187,21.721145,29.220144,29.961279,29.595208,33.507198,33.431229,27.178505,27.520849,35.706116,38.197332,35.054190,38.653888,36.690494,38.496860,33.523179,37.884362,35.075224,37.693916,33.457590,37.526057,33.534729,35.395646,33.329470,35.156357,33.600099,36.172700,33.277641,35.310265,81.921495,87.056629,127.294306,83.983885,134.879924,56.343889,45.341174,154.919085,120.350000,2.174000,215.400000,118.850000,1.652000,144.600000,3761.906569,13.238088,23.842457,91.834121,35.686806,223.080004,149.402143
06/20/2026 00:59:52,0.000000,0.000000,74.923974,74.596520,65.586187,75.306206,77.990031,72.422841,71.596721,74.937124,33.615762,28.629879,29.026482,28.954307,35.354705,35.375536,32.739294,33.033167,32.814055,34.843425,34.173460,33.273759,31.726986,33.146214,31.021079,72.871892,30.340036,37.874223,22.245397,22.195164,22.028330,29.192791,29.855466,29.468414,33.486594,33.399072,27.129655,27.391434,35.689799,38.180624,35.029832,38.622576,36.681156,38.479155,33.492036,37.839228,35.056534,37.681916,33.432007,37.497067,33.490259,35.342415,33.336977,35.123482,33.588926,36.162448,33.257829,35.294936,84.334797,89.482305,128.309569,86.503162,135.959781,56.627897,45.264460,158.746414,120.140000,2.207000,219.400000,118.710000,1.669000,148.300000,3821.904585,14.104797,23.769426,93.508415,35.663960,226.706662,151.851646
06/20/2026 01:00:52,0.000000,0.000000,74.887112,74.595988,65.448956,75.292921,77.973000,72.414595,71.606276,74.921295,33.569794,28.625200,28.991917,28.944138,35.662328,35.392911,32.698672,33.015230,32.838293,34.787769,33.512933,33.636375,31.719058,33.061411,31.357786,66.033202,30.357158,36.336268,21.206329,21.169962,20.995558,29.142810,29.826460,29.883976,33.414064,33.375409,27.124182,27.513344,35.700885,38.179309,35.026504,38.648838,36.682256,38.490848,33.476258,37.854064,35.062998,37.682613,33.413178,37.507066,33.495805,35.347506,33.322085,35.124181,33.599399,36.162704,33.256326,35.304519,79.470143,84.748459,127.443661,82.057202,134.546553,56.560111,45.027032,151.579236,120.280000,2.145000,211.900000,118.770000,1.632000,141.700000,3881.902799,12.793316,23.542952,90.350303,35.666867,230.219085,154.185076
06/20/2026 01:01:52,0.000000,0.000000,74.918157,74.613944,65.661458,75.326528,77.944203,72.477126,71.577235,74.958268,33.424756,28.599107,28.984565,28.889153,35.239881,35.315235,32.692229,33.007012,32.720692,34.783565,33.076802,33.554973,31.800468,33.102189,31.108044,72.875347,30.498695,37.235952,22.216220,22.169126,22.064382,29.298215,29.972890,28.973496,33.451032,33.379057,27.055940,27.496499,35.699677,38.172806,35.030128,38.638320,36.665468,38.482486,33.459403,37.850191,35.064432,37.673437,33.395155,37.487809,33.498497,35.356840,33.288341,35.109212,33.599503,36.135799,33.247188,35.264819,82.521366,87.769915,128.349165,83.768651,136.011737,56.527985,44.778341,151.012129,120.100000,2.170000,214.300000,118.560000,1.641000,143.100000,3941.900563,13.930944,23.305008,90.096186,35.655976,233.839618,156.628041
06/20/2026 01:02:52,0.000000,0.000000,74.903241,74.599445,65.737346,75.301360,77.949000,72.447636,71.615905,74.945250,33.463006,28.521065,28.858808,28.871410,35.376499,35.290513,32.620752,32.964903,32.744302,34.754333,33.293278,33.195178,31.607223,33.032060,31.117079,63.123807,30.311573,35.167529,20.745012,20.718510,20.467248,29.093236,29.791172,29.694414,33.338956,33.301631,26.929423,27.261530,35.663704,38.188618,35.012295,38.622334,36.652874,38.486697,33.435207,37.837167,35.032741,37.674110,33.379843,37.493793,33.439650,35.324723,33.270806,35.097030,33.582412,36.133817,33.218541,35.256192,75.704160,80.991317,126.424666,78.135945,133.605629,56.378465,44.361556,142.809626,120.130000,2.108000,206.600000,118.860000,1.590000,136.300000,4001.899353,12.262975,22.904554,86.347337,35.640128,237.270355,158.881108
06/20/2026 01:03:52,0.000000,0.000000,74.910968,74.575902,65.627710,75.308465,77.958609,72.442055,71.596189,74.946732,33.409202,28.412141,28.781582,28.747080,35.165202,35.385059,32.654944,32.906170,32.666436,34.724569,33.395428,33.130429,31.603353,33.009529,31.042611,70.350802,30.457330,36.619852,21.817059,21.816161,21.697880,29.170257,29.893132,28.552835,33.328326,33.265671,26.781597,27.206401,35.665278,38.161479,34.962437,38.608014,36.621900,38.456235,33.414327,37.838344,35.048997,37.655400,33.345309,37.462973,33.428988,35.323395,33.252143,35.087127,33.583595,36.123041,33.207999,35.241244,81.221600,86.403394,127.114728,83.391077,134.695531,56.261611,45.251253,154.600896,120.190000,2.171000,215.200000,118.730000,1.649000,144.600000,4061.897860,12.863006,23.756846,91.693685,35.624411,240.815768,161.251300
06/20/2026 01:04:52,0.000000,0.000000,74.923393,74.563820,65.522381,75.267510,77.961981,72.413249,71.589223,74.908956,33.441604,28.446024,28.846240,28.773366,35.151866,35.168713,32.612604,32.841168,32.678412,34.645136,33.422055,32.985933,31.607326,33.029496,30.879864,71.365197,29.907959,37.317241,21.936246,21.779661,21.757435,28.806131,29.430151,28.259086,33.375540,33.264454,26.899645,27.152386,35.653783,38.152670,34.986119,38.624526,36.631321,38.470932,33.390019,37.839578,35.027178,37.638956,33.341539,37.458780,33.435781,35.315102,33.269602,35.082601,33.606157,36.125163,33.199340,35.258317,83.423736,88.463518,128.079397,85.573098,135.679894,56.544635,45.322918,159.071238,120.200000,2.199000,218.300000,118.920000,1.665000,147.300000,4121.894928,13.492157,23.825084,93.649261,35.625373,244.415675,163.675098
06/20/2026 01:05:52,0.000000,0.000000,74.897037,74.575489,65.692638,75.282498,77.966398,72.485483,71.573447,74.927459,33.400279,28.503134,28.848911,28.800487,35.491291,35.182806,32.524496,32.849127,32.652168,34.610084,33.254535,33.361827,31.610352,32.923604,31.055844,68.709219,29.908545,35.391356,21.675698,21.603895,21.506181,28.887381,29.450722,28.885596,33.295688,33.222365,27.060128,27.340287,35.658991,38.174645,34.975608,38.610090,36.620972,38.484889,33.372963,37.816732,35.036177,37.656764,33.334687,37.468761,33.418282,35.313157,33.247211,35.092929,33.615171,36.130164,33.189820,35.238626,74.893194,80.278547,128.114540,74.353969,135.396517,56.709367,44.231918,136.883971,120.440000,2.088000,204.000000,119.050000,1.571000,133.200000,4181.894350,12.611794,22.779562,83.549017,35.622832,247.976724,166.054269
06/20/2026 01:06:52,0.000000,0.000000,74.883976,74.601303,65.414170,75.300774,77.915160,72.441964,71.612050,74.935918,33.278693,28.206092,28.592090,28.572329,34.886008,35.169782,32.502348,32.794975,32.541142,34.586289,33.124037,33.095908,31.545137,32.864305,30.907543,67.637087,30.390242,35.316685,21.179041,21.095976,20.928964,29.090493,29.807603,30.074665,33.242842,33.185514,26.473150,26.832234,35.660090,38.147916,34.954698,38.592365,36.604860,38.495305,33.345234,37.799972,35.024237,37.628068,33.323809,37.465896,33.401662,35.298793,33.228810,35.083207,33.603210,36.117354,33.194494,35.220238,79.159592,84.299834,126.679354,82.066453,133.907722,56.319479,44.843111,152.625083,120.280000,2.151000,213.400000,118.750000,1.639000,142.700000,4241.892639,11.949634,23.367051,90.817280,35.609511,251.422348,168.326954
06/20/2026 01:07:52,0.000000,0.000000,74.864637,74.568435,65.466813,75.268253,77.915996,72.393657,71.611902,74.911269,33.242875,28.346400,28.726564,28.667600,34.980695,35.096864,32.483715,32.747890,32.547546,34.525684,33.336635,33.346784,31.532006,32.892548,30.563085,70.504120,30.005814,36.849987,21.587815,21.555950,21.451911,28.792843,29.439166,28.268554,33.232220,33.146447,26.909680,27.109613,35.623314,38.127154,34.939616,38.592800,36.598268,38.456057,33.324839,37.774171,34.994799,37.619499,33.270449,37.438452,33.373272,35.265594,33.194192,35.060421,33.591931,36.088399,33.164237,35.206459,82.035753,87.162300,127.763798,84.089095,135.345556,56.420065,44.658025,155.341179,120.350000,2.174000,215.500000,118.840000,1.649000,145.100000,4301.891963,13.660363,23.189624,92.020119,35.585196,255.005891,170.732816
06/20/2026 01:08:52,0.000000,0.000000,74.887080,74.571867,65.560416,75.281406,77.940474,72.445410,71.621688,74.917215,33.390750,28.359248,28.753686,28.671235,35.041508,35.180720,32.446116,32.756995,32.569692,34.533135,33.277888,32.966411,31.594444,32.881944,30.688983,72.575759,29.994709,37.220663,22.037889,21.956243,21.860543,28.876528,29.514794,28.927830,33.250023,33.178474,26.836001,27.124449,35.602586,38.124600,34.897494,38.595014,36.562963,38.475140,33.264505,37.793425,34.957805,37.609587,33.238617,37.424468,33.337824,35.260816,33.162292,35.060232,33.583746,36.084225,33.144400,35.195983,83.906545,89.091071,128.650309,85.735224,136.402894,56.565134,45.044026,155.528434,120.160000,2.190000,217.100000,118.700000,1.660000,146.200000,4361.890293,13.661479,23.559184,92.102526,35.568786,258.633068,173.182276
06/20/2026 01:09:52,0.000000,0.000000,74.931507,74.583348,65.715101,75.296021,77.970618,72.461768,71.620759,74.929386,33.238951,28.329072,28.706117,28.645719,34.908839,35.210337,32.453466,32.762563,32.543619,34.472517,32.750414,33.357874,31.496345,32.881859,30.949034,65.251032,30.074024,35.781790,20.960652,20.843884,20.709438,28.915738,29.566029,29.536151,33.132058,33.110724,26.854568,27.202826,35.585081,38.119076,34.897776,38.591322,36.554229,38.448325,33.261068,37.781660,34.963292,37.592957,33.219766,37.404832,33.313503,35.247192,33.145521,35.038229,33.590575,36.072878,33.107769,35.174962,79.044922,84.310791,127.594742,81.717921,134.817897,56.530915,44.638700,150.891230,120.170000,2.152000,211.300000,118.830000,1.626000,141.600000,4421.887972,12.610716,23.171074,90.041930,35.555501,262.124209,175.497296
06/20/2026 01:10:52,0.000000,0.000000,74.888470,74.573680,65.496038,75.256715,77.910386,72.442667,71.591937,74.900676,33.143808,28.249152,28.658786,28.588065,34.918943,35.197829,32.291608,32.662585,32.413695,34.486678,33.299349,33.048467,31.386200,32.879096,30.652300,72.543434,30.125746,37.068061,21.882183,21.853020,21.787886,28.895740,29.511255,27.533204,33.204078,33.081856,26.732634,27.105195,35.615386,38.089658,34.900953,38.552989,36.567287,38.428680,33.249739,37.749281,34.972925,37.575156,33.226470,37.396469,33.305285,35.215500,33.159523,35.017267,33.609997,36.019173,33.126918,35.144853,84.005856,89.107102,128.599216,86.138350,136.198898,56.598427,45.167547,160.455343,120.110000,2.209000,219.200000,118.780000,1.674000,148.300000,4481.887035,13.390995,23.677066,94.247264,35.546175,265.742404,177.939175
06/20/2026 01:11:52,0.000000,0.000000,74.880415,74.559283,65.730072,75.273150,77.914141,72.451107,71.579991,74.904829,33.133157,28.344223,28.673525,28.681574,34.998574,34.996800,32.361135,32.700507,32.468871,34.446760,33.333579,33.141619,31.349031,32.898914,30.774985,66.755273,29.682690,35.017860,21.066762,21.062721,20.873548,28.604943,29.174621,28.521951,33.122470,33.077578,26.944098,27.219510,35.571947,38.087874,34.860342,38.604384,36.536438,38.459274,33.217872,37.761112,34.948880,37.595830,33.173704,37.402778,33.277420,35.235134,33.117431,35.029583,33.593907,36.049186,33.100370,35.162263,74.151251,79.756362,127.795041,74.172815,135.124521,56.825296,43.805811,136.253096,120.210000,2.082000,203.200000,118.860000,1.568000,132.400000,4541.885046,12.650594,22.367266,83.246394,35.539286,269.261005,180.278399
06/20/2026 01:12:52,0.000000,0.000000,74.913023,74.563588,65.487119,75.272476,77.923152,72.450855,71.579008,74.908497,33.142997,28.081419,28.475479,28.411297,34.708648,34.894484,32.332531,32.616326,32.408880,34.444160,32.950529,33.374594,31.481923,32.809668,30.749451,69.098282,30.285299,35.388741,21.342264,21.272233,21.093849,28.973257,29.663660,29.850487,33.088350,33.024343,26.374567,26.718322,35.571924,38.080342,34.840618,38.582987,36.516122,38.451811,33.169918,37.757959,34.904918,37.561737,33.164936,37.379909,33.245468,35.193507,33.102806,34.998484,33.573413,36.027427,33.080489,35.114502,80.125185,85.282234,127.071323,82.828742,134.512397,56.521082,45.104524,153.937814,120.260000,2.174000,214.500000,118.880000,1.639000,144.100000,4601.892719,11.771798,23.616943,91.400403,35.515964,272.737547,182.581458
06/20/2026 01:13:52,0.000000,0.000000,74.930571,74.524935,65.743195,75.265615,77.896948,72.455834,71.600607,74.904665,33.070342,28.212873,28.597977,28.518978,34.713225,34.932763,32.330880,32.611117,32.403335,34.421767,33.161012,33.125435,31.555132,32.780463,30.714817,70.570124,29.646382,36.294981,21.495750,21.433360,21.365446,28.502551,29.071818,27.416987,33.112328,33.018541,26.792746,27.030171,35.541844,38.075092,34.832015,38.583252,36.490420,38.453103,33.160108,37.744809,34.906355,37.573777,33.114436,37.390685,33.232548,35.197908,33.064104,35.020761,33.589067,36.032848,33.065099,35.131072,82.444270,87.691619,128.173998,84.553455,135.773009,56.779415,44.831944,156.644361,120.280000,2.181000,216.800000,118.680000,1.657000,145.500000,4661.890977,12.938623,23.356358,92.592247,35.509965,276.328474,184.994889
06/20/2026 01:14:52,0.000000,0.000000,75.033997,74.557835,65.789250,75.313039,77.974954,72.481808,71.644095,74.928552,33.140897,28.269881,28.551903,28.549564,34.679755,34.910832,32.301128,32.606726,32.376527,34.343994,32.903082,32.615725,31.243045,32.799825,30.877094,71.912166,29.612728,36.062324,21.813260,21.716788,21.661579,28.611779,29.142650,28.316380,33.121366,33.024024,26.741074,26.996979,35.547910,38.066121,34.814917,38.551225,36.512111,38.438978,33.136112,37.715639,34.915221,37.552116,33.128530,37.378178,33.216998,35.182396,33.062330,34.969765,33.589952,36.007602,33.072971,35.098580,81.059580,86.276529,129.043288,81.442430,136.698408,57.056360,44.385348,146.717553,120.190000,2.143000,211.100000,118.690000,1.619000,140.000000,4721.880339,13.134854,22.927470,88.150819,35.497883,279.946026,187.433595
06/20/2026 01:15:52,0.000000,0.000000,75.109625,74.543913,65.792691,75.312641,78.044430,72.464039,71.659207,74.910655,32.975705,28.122317,28.454789,28.449067,34.789660,34.970156,32.244169,32.580033,32.348658,34.300218,33.385020,32.637418,31.330724,32.802395,30.587844,66.884977,29.967257,35.625633,20.935287,20.839177,20.639177,28.732645,29.389694,29.468185,33.028623,32.964167,26.494156,26.811055,35.525212,38.055420,34.815825,38.536237,36.485260,38.415724,33.114481,37.711062,34.903532,37.527647,33.118648,37.355086,33.202035,35.155057,33.040697,34.966945,33.581353,35.985743,33.047087,35.047932,80.610833,85.603957,127.908590,83.399041,135.292482,57.380697,44.537418,154.541661,120.120000,2.173000,214.400000,118.780000,1.642000,144.100000,4781.887222,12.551850,23.073783,91.667519,35.479549,283.432116,189.744996
06/20/2026 01:16:52,0.000000,0.000000,75.144684,74.625904,65.681234,75.361442,78.093497,72.526137,71.708136,74.945880,33.067205,28.197673,28.547085,28.537917,35.056229,34.828299,32.215748,32.573862,32.336132,34.342753,33.189874,33.174965,31.318301,32.721075,30.649406,72.315284,29.706356,36.761225,21.857217,21.802927,21.678110,28.340406,28.906606,26.607033,33.063771,32.989538,26.787276,27.180097,35.509800,38.045358,34.764736,38.551605,36.466624,38.450557,33.057096,37.697713,34.875501,37.508990,33.057079,37.347340,33.165545,35.180280,32.997087,34.957541,33.571932,35.993180,33.016629,35.082284,83.853078,88.940255,129.262426,85.560460,137.024785,57.959706,45.121809,154.942715,120.230000,2.188000,216.400000,118.650000,1.657000,146.000000,4841.886067,13.127788,23.633437,91.844543,35.464844,287.065046,192.201253
06/20/2026 01:17:52,0.000000,0.000000,75.221187,74.659775,65.734683,75.422011,78.126516,72.625879,71.681851,74.938283,33.118267,28.132460,28.497503,28.488500,34.646995,34.768534,32.239703,32.539987,32.296928,34.311191,33.188488,32.858582,31.340691,32.764320,30.647105,63.271338,29.584966,34.177103,20.565892,20.439190,20.296721,28.430944,29.009603,28.679475,32.946422,32.935308,26.628235,26.959232,35.506918,38.031884,34.756613,38.536457,36.451990,38.438167,33.057512,37.688754,34.897111,37.476602,33.053202,37.317840,33.163295,35.145229,32.997059,34.935692,33.588248,35.959845,33.030532,35.037183,75.718785,81.109449,127.680637,77.852517,134.980789,57.887904,43.782797,142.078569,120.200000,2.107000,205.800000,118.880000,1.581000,135.800000,4901.883796,11.832169,22.344934,86.006325,35.453507,290.511860,194.469834
06/20/2026 01:18:52,0.000000,0.000000,75.262489,74.633070,65.834099,75.440579,78.177010,72.619517,71.740844,74.934532,33.557245,29.408840,29.821764,29.814713,35.142930,34.932319,32.519978,32.735673,32.588269,34.374181,34.042624,33.407613,31.816638,32.930294,31.869325,63.834393,30.730496,30.155051,26.529087,26.983422,28.317777,29.977503,30.129973,30.478116,33.407153,33.234747,29.370999,29.946132,35.486773,38.027263,34.753927,38.524071,36.456818,38.423557,33.037025,37.690391,34.863276,37.498573,33.036311,37.340389,33.145477,35.138982,32.997463,34.936891,33.590781,35.966800,33.022087,35.041616,81.633870,82.923870,120.241772,78.429836,123.547723,65.961273,54.862349,111.576011,120.930000,0.625000,66.900000,0.000000,0.000000,0.000000,4961.873202,-2.253420,32.408471,70.603489,35.448924,292.457157,195.277031
06/20/2026 01:19:52,0.000000,0.000000,75.339781,74.664361,65.825152,75.468719,78.222314,72.641397,71.777744,74.925670,34.327023,31.427061,31.467160,31.800971,35.188517,35.173444,33.399221,33.502292,33.445621,34.664673,35.153812,34.424776,32.948446,33.498170,33.020585,56.858239,31.550468,32.493851,29.186606,29.337804,31.619482,31.245226,31.231859,31.668933,34.020876,33.841942,31.457929,31.699445,35.492613,37.993769,34.736838,38.489403,36.444987,38.404690,33.004251,37.636513,34.850009,37.457501,33.014610,37.284759,33.118930,35.076589,32.969577,34.902784,33.582380,35.901290,32.991939,34.998243,83.338984,83.802774,110.202363,72.388192,113.723820,74.809126,56.432283,93.329385,120.840000,0.624000,67.100000,0.000000,0.000000,-0.000000,5021.871995,-1.241335,33.735186,60.027521,35.417584,293.576911,195.277031
06/20/2026 01:20:52,0.000000,0.000000,75.330632,74.686052,65.871410,75.511617,78.257499,72.714509,71.783128,74.936949,34.673095,32.181089,32.127244,32.448441,35.546017,35.444095,33.820450,33.973639,33.937721,34.998626,35.390950,34.931188,33.384265,33.806249,33.470892,50.476523,32.233953,33.052690,30.738059,30.748309,31.901939,31.936240,31.970094,32.222895,34.414119,34.238823,32.056609,32.167595,35.470578,37.990357,34.740903,38.489475,36.438989,38.400914,32.985336,37.670183,34.859405,37.453605,33.001321,37.274637,33.127574,35.099399,32.972889,34.904196,33.582907,35.928832,32.987541,35.020460,83.960986,84.227640,102.579465,68.937074,107.958738,79.755505,56.750892,81.011973,120.980000,0.626000,67.600000,0.000000,0.000000,-0.000000,5081.870055,-0.949070,34.001760,52.116303,35.419975,294.697347,195.277031
06/20/2026 01:21:52,0.000000,0.000000,75.437593,74.728448,65.972316,75.566698,78.317873,72.806193,71.751074,74.944723,34.919688,32.534320,32.456478,32.795651,36.037590,35.757667,34.197435,34.366527,34.354968,35.325791,35.716626,35.384581,33.718188,34.032566,33.907543,45.832343,32.749325,33.377833,31.487399,31.469578,31.954615,32.369384,32.414760,32.619811,34.662875,34.538658,32.247817,32.337744,35.462782,37.970657,34.721314,38.492935,36.433530,38.407831,32.982520,37.643228,34.839008,37.457145,32.980444,37.272442,33.096313,35.100581,32.938954,34.897104,33.566919,35.916877,32.955105,34.989438,74.585314,74.645744,96.647385,70.773295,104.317480,82.292210,56.880142,72.992206,121.000000,0.624000,67.300000,0.000000,0.000000,-0.000000,5141.877762,-0.731814,34.109647,46.550377,35.406256,295.818519,195.277031
06/20/2026 01:22:52,0.000000,0.000000,75.485541,74.757845,65.775293,75.597668,78.318870,72.831758,71.730358,74.950698,35.117760,32.749883,32.703636,32.995142,36.001149,36.026391,34.421035,34.680577,34.601981,35.564973,36.019463,35.410602,33.894359,34.218876,34.137438,42.664352,33.136896,33.573670,31.761305,31.722547,32.004374,32.658374,32.741532,32.918935,34.882083,34.764110,32.353362,32.456030,35.477802,37.988722,34.695214,38.498304,36.411559,38.423886,32.945784,37.627353,34.825295,37.444803,32.959898,37.259523,33.077362,35.068376,32.927112,34.881619,33.582058,35.896539,32.961677,34.985793,78.586510,78.697970,91.908220,71.103116,101.861986,83.485000,56.963460,68.454222,121.060000,0.627000,67.400000,0.000000,0.000000,-0.000000,5201.876231,-0.605447,34.179117,43.231539,35.396934,296.937462,195.277031
06/20/2026 01:23:52,0.000000,0.000000,75.549950,74.828646,65.947190,75.656896,78.377489,72.919550,71.773867,74.989396,35.282638,32.948592,32.907247,33.188724,36.253330,36.255987,34.681999,34.957420,34.872521,35.824999,36.203636,35.777267,34.072185,34.315864,34.204111,40.569801,33.444954,33.632416,31.862542,31.850960,32.036346,32.912194,32.990880,33.175338,35.072190,34.949366,32.426642,32.567013,35.459417,37.993368,34.695916,38.498120,36.414650,38.439773,32.949333,37.636703,34.823147,37.451061,32.941720,37.268856,33.075576,35.069255,32.899097,34.886123,33.567469,35.904581,32.963503,34.976529,79.219590,79.359546,88.568034,71.368129,100.129570,84.136198,57.078435,65.290953,121.030000,0.626000,67.300000,0.000000,0.000000,-0.000000,5261.865500,-0.642468,34.274884,40.837563,35.395710,298.057012,195.277031
06/20/2026 01:24:52,0.000000,0.000000,75.551416,74.838141,65.969593,75.693869,78.414766,72.955372,71.748661,74.984139,35.461696,33.101062,33.081950,33.369824,36.342110,36.410279,34.872607,35.194511,35.069406,36.024749,36.582539,36.241618,34.258411,34.374685,34.594495,39.183169,33.648311,33.768671,31.890957,31.895857,32.017441,33.121349,33.189348,33.407084,35.201345,35.110906,32.482834,32.628864,35.416903,37.954080,34.661735,38.471605,36.393497,38.408077,32.908527,37.622973,34.799167,37.414782,32.908948,37.245547,33.039666,35.052501,32.865847,34.868353,33.566994,35.878861,32.933400,34.912356,80.643672,80.767453,86.217169,71.453339,98.898968,84.604776,57.276534,63.138409,120.910000,0.627000,67.200000,0.000000,0.000000,-0.000000,5321.863743,-0.670948,34.439619,39.167915,35.366191,299.176229,195.277031
06/20/2026 01:25:52,0.000000,0.000000,75.544389,74.834911,66.055555,75.695665,78.425811,72.939390,71.784945,74.991984,35.613311,33.288232,33.362437,33.590100,36.417285,36.706268,35.113952,35.425565,35.263651,36.224518,36.577742,36.016164,34.514825,34.473561,34.580868,38.407459,33.869870,33.972437,31.914963,31.890908,32.021782,33.313666,33.409195,33.589115,35.360290,35.270313,32.553817,32.752933,35.419118,37.950544,34.630697,38.475152,36.384427,38.421106,32.895416,37.601305,34.780970,37.405928,32.873789,37.243299,33.027446,35.037651,32.854068,34.869229,33.555877,35.873092,32.912913,34.953560,81.700240,81.886306,84.605663,71.638860,97.934932,84.930719,57.462592,62.058576,120.970000,0.624000,67.400000,0.000000,0.000000,-0.000000,5381.862636,-0.621596,34.594033,38.317345,35.358279,300.296431,195.277031
