Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 01:26:52,0.000000,0.000000,75.615272,74.877548,65.842474,75.720712,78.472234,72.997544,71.804022,74.991981,35.791584,33.453696,33.603402,33.805655,36.657301,36.804639,35.291916,35.645995,35.487646,36.389375,36.465949,36.053954,34.739445,34.594389,34.942115,37.986330,34.092894,34.215850,31.910656,31.895065,32.039324,33.558649,33.631941,33.845559,35.548677,35.433017,32.683280,32.878035,35.404211,37.941870,34.617169,38.456832,36.396560,38.416872,32.880037,37.599638,34.769983,37.391440,32.885152,37.212151,33.000068,35.031182,32.825795,34.837842,33.568861,35.859905,32.919829,34.913454,82.805403,82.978258,83.554748,71.816362,97.241572,85.175502,57.739833,61.317647,120.940000,0.625000,67.100000,0.000000,0.000000,-0.000000,5441.859198,-0.607721,34.823571,37.728552,35.346443,301.416895,195.277031
06/20/2026 01:27:52,0.000000,0.000000,75.619450,74.915103,65.906478,75.757940,78.484943,73.043359,71.793949,74.991661,35.994668,33.689798,33.890525,34.139340,36.776577,37.011472,35.490044,35.861752,35.694352,36.569738,36.604698,36.389358,34.876746,34.753005,34.947899,37.680149,34.269229,34.511961,31.942404,31.914340,32.030379,33.784678,33.880595,34.143864,35.716799,35.605595,32.944924,33.120266,35.381572,37.924605,34.590211,38.441483,36.374459,38.402775,32.858729,37.589349,34.742359,37.383359,32.885292,37.214502,33.026327,35.011261,32.813822,34.829291,33.565627,35.842063,32.921748,34.902951,83.837951,84.039022,82.871237,72.159844,96.684914,85.338878,58.139527,60.650844,120.970000,0.626000,67.200000,0.000000,0.000000,-0.000000,5501.858173,-0.641381,35.153342,37.194997,35.335089,302.535126,195.277031
06/20/2026 01:28:52,0.000000,0.000000,75.652257,74.933575,65.868360,75.780248,78.521062,73.050921,71.825181,75.006724,36.291458,34.029622,34.289291,34.493500,36.942042,37.243218,35.774150,36.124916,35.972653,36.755270,37.092781,36.741638,35.226146,34.891395,35.185208,37.234662,34.540840,34.826954,31.955362,31.913935,32.072935,34.127272,34.208057,34.421078,35.877086,35.787610,33.319083,33.487733,35.379341,37.910451,34.575906,38.453295,36.374321,38.405727,32.862146,37.564107,34.737432,37.362532,32.875516,37.213622,33.008407,35.000037,32.804346,34.813720,33.572242,35.840686,32.918195,34.887877,76.238764,75.999576,82.410878,72.496029,96.179748,85.529663,58.596319,59.882564,120.920000,0.621000,66.900000,0.000000,0.000000,-0.000000,5561.856221,-0.701617,35.528571,36.575859,35.327995,303.654839,195.277031
06/20/2026 01:29:52,0.000000,0.000000,75.664624,74.959892,65.917164,75.818170,78.534465,73.088541,71.807798,74.998699,36.558687,34.462686,34.760804,35.015571,37.287448,37.426712,35.999745,36.408842,36.279390,36.955556,37.178902,36.990270,35.507155,35.053703,35.663545,37.039787,34.808498,35.091413,31.948853,31.922571,32.050466,34.427962,34.541548,34.788633,36.071016,36.030275,33.908465,34.128437,35.360630,37.920959,34.549541,38.449575,36.363533,38.402914,32.831303,37.571653,34.725044,37.362122,32.847513,37.191077,32.976236,35.018939,32.786840,34.812421,33.542511,35.832745,32.897308,34.881232,79.346261,79.510567,81.541420,72.159082,95.716269,85.729904,59.235868,59.536700,120.830000,0.624000,67.100000,0.000000,0.000000,-0.000000,5621.864054,-0.959592,36.051005,36.295582,35.316205,304.774207,195.277031
06/20/2026 01:30:52,0.000000,0.000000,75.719559,74.979390,65.977432,75.827504,78.539563,73.114415,71.800568,75.021065,36.901830,34.982343,35.163682,35.468298,37.474151,37.632387,36.323884,36.731045,36.540340,37.175162,37.685308,37.250888,35.746993,35.270184,36.085687,37.059721,35.071260,35.036676,31.944196,31.946423,32.050383,34.880355,34.895434,35.162802,36.364050,36.277284,34.492078,34.901715,35.372538,37.896160,34.534944,38.423128,36.369933,38.384572,32.841733,37.558190,34.718631,37.357940,32.844897,37.178747,32.985330,34.993424,32.780374,34.808227,33.570738,35.836972,32.900027,34.867979,80.379040,80.475578,80.941329,72.181099,95.396483,86.063065,59.810549,59.580884,120.890000,0.626000,67.200000,0.000000,0.000000,-0.000000,5681.863041,-1.480904,36.517580,36.331442,35.311224,305.891772,195.277031
06/20/2026 01:31:52,0.000000,0.000000,75.717867,74.989524,65.953519,75.835901,78.584108,73.139349,71.834205,75.011069,37.261499,35.544073,35.630475,35.932338,37.827018,37.805809,36.686912,37.008972,36.881592,37.412262,37.950091,37.348352,36.122761,35.530974,36.400577,37.181008,35.378931,34.999017,31.960708,31.925962,32.123219,35.224715,35.222498,35.518117,36.604736,36.562253,35.276949,35.625343,35.367438,37.894609,34.504398,38.447038,36.355586,38.382624,32.805981,37.547400,34.710463,37.337420,32.814049,37.162659,32.975812,34.987478,32.758848,34.788972,33.567889,35.815527,32.897635,34.844749,81.660778,81.838053,80.607695,72.442041,95.065570,86.315777,60.328714,59.710199,120.830000,0.624000,67.000000,0.000000,0.000000,-0.000000,5741.850742,-1.936959,36.935976,36.436301,35.298329,307.010320,195.277031
06/20/2026 01:32:52,0.000000,0.000000,75.722453,75.013123,66.116968,75.832572,78.597615,73.145322,71.877601,75.041632,37.536789,35.974088,36.004203,36.283009,38.117677,38.110169,37.056522,37.376223,37.187525,37.668497,38.266657,38.240458,36.368889,35.777727,36.908346,37.281166,35.614095,35.066270,32.010446,31.939183,32.248758,35.531466,35.569573,35.800836,36.877456,36.804018,35.794679,36.069480,35.344699,37.885639,34.517046,38.438872,36.375236,38.387213,32.831943,37.535137,34.711021,37.346376,32.838861,37.175396,32.975542,34.966367,32.768805,34.787311,33.555121,35.800580,32.901104,34.862402,82.792056,82.926829,80.515734,72.755449,94.712706,86.633070,60.781914,59.662131,120.840000,0.627000,67.200000,0.000000,0.000000,-0.000000,5801.850434,-2.233882,37.300152,36.397340,35.300234,308.128036,195.277031
06/20/2026 01:33:52,0.000000,0.000000,75.748526,75.040485,65.961053,75.880534,78.636169,73.196822,71.882237,75.045406,37.806602,36.322343,36.317474,36.604235,38.446116,38.404613,37.328201,37.657516,37.480442,37.937382,38.285437,38.416976,36.650256,35.902526,37.094725,40.769391,35.168920,35.310770,31.940757,31.947439,32.206358,35.298666,35.643881,35.471957,37.092071,37.097378,35.876275,36.160532,35.344978,37.892544,34.485284,38.405499,36.359197,38.380928,32.839398,37.514341,34.701685,37.324249,32.832191,37.147979,32.965658,34.964046,32.734906,34.781525,33.556877,35.790370,32.891323,34.832687,83.781573,84.055805,85.558361,76.538504,101.166420,82.303273,53.952454,144.581675,120.300000,2.020000,196.500000,118.910000,1.544000,131.700000,5861.848779,3.681505,31.629265,87.169144,35.287283,309.381606,195.421967
06/20/2026 01:34:52,0.000000,0.000000,75.728925,75.027626,66.238332,75.883207,78.622430,73.205007,71.859753,75.010333,36.877682,34.155559,34.112058,34.190816,37.728547,38.396428,36.836467,37.231872,36.918380,37.921446,37.121393,37.371851,35.539461,35.240747,35.582621,65.591232,33.612348,37.037204,26.549862,26.586499,26.805731,33.120358,33.814299,32.599283,36.692723,36.732988,32.901471,33.167815,35.329266,37.878208,34.464060,38.419260,36.355806,38.376220,32.815538,37.519270,34.670701,37.330948,32.810847,37.163012,32.953806,34.963309,32.730165,34.774939,33.550280,35.787336,32.894878,34.836677,74.850598,79.965388,115.761970,73.650764,127.601322,61.919833,48.410153,142.737443,120.280000,2.125000,208.400000,118.820000,1.597000,137.800000,5921.846508,10.328929,26.708275,86.313718,35.281226,312.957335,197.823073
06/20/2026 01:35:52,0.000000,0.000000,75.757263,75.047539,66.224309,75.897885,78.657250,73.214652,71.866062,75.024222,36.867781,33.729149,33.952954,34.029619,37.699322,38.324837,36.653703,37.042563,36.783282,37.897861,37.087613,37.079068,35.574850,35.233152,35.415081,61.924781,34.343089,36.910650,25.586134,25.404133,25.305343,33.677637,34.299201,34.370206,36.625381,36.618743,32.454904,32.648830,35.320237,37.859487,34.462170,38.425327,36.370623,38.364950,32.836202,37.517364,34.693185,37.312241,32.839203,37.146550,32.978911,34.963076,32.728598,34.753954,33.551919,35.771251,32.907670,34.798878,78.217501,83.797026,119.785384,80.701756,129.450047,58.046401,49.559515,151.264123,120.140000,2.168000,213.700000,118.750000,1.634000,143.100000,5981.844974,9.155996,27.754654,90.209182,35.280090,316.437663,200.129764
06/20/2026 01:36:52,0.000000,0.000000,75.742389,75.062642,66.181096,75.897664,78.646515,73.228399,71.861310,75.027935,36.567543,33.095335,33.422843,33.444036,37.739297,38.239370,36.474937,36.868308,36.607372,37.856524,36.880361,36.886864,35.216510,35.063117,35.181957,68.949026,34.628615,39.167251,25.875186,25.635549,25.568124,33.711221,34.387786,34.686819,36.570312,36.486667,31.874343,31.835688,35.334322,37.834646,34.470708,38.388787,36.365804,38.365441,32.851814,37.492106,34.685138,37.314389,32.848815,37.135326,32.969626,34.958249,32.732650,34.762762,33.540750,35.760556,32.923950,34.786290,81.352994,86.906941,122.615970,83.443511,131.147594,57.903448,48.876462,155.295376,120.230000,2.180000,216.300000,118.580000,1.659000,146.200000,6041.842405,12.032740,27.134511,91.999952,35.276106,320.030454,202.546855
06/20/2026 01:37:52,0.000000,0.000000,75.768241,75.094005,66.226022,75.911234,78.677706,73.267831,71.852988,75.025980,36.412094,32.668425,33.042339,32.979308,37.502526,38.159995,36.324475,36.628095,36.396159,37.808703,36.611695,36.484329,35.077869,34.882320,34.829924,72.399895,34.609329,40.727950,25.788245,25.612086,25.538056,33.572977,34.302473,34.661427,36.415972,36.337180,31.387970,31.245844,35.316622,37.830698,34.450580,38.402314,36.367744,38.351480,32.843092,37.487644,34.688644,37.304178,32.851036,37.115866,32.982688,34.918508,32.707473,34.706831,33.552258,35.752098,32.920392,34.776975,84.264352,89.609571,124.719879,86.773791,132.848128,58.319586,49.209540,162.347321,119.950000,2.221000,220.800000,118.600000,1.690000,150.300000,6101.841959,13.290417,27.437533,95.059118,35.266356,323.676732,205.016141
06/20/2026 01:38:52,0.000000,0.000000,75.762840,75.119431,66.155255,75.921079,78.690884,73.299292,71.858424,75.047869,36.148548,32.273732,32.667843,32.666038,37.477076,38.066103,36.092432,36.470500,36.210534,37.706048,36.395136,36.493813,34.717519,34.770745,34.513152,66.624237,34.451396,38.885135,24.602497,24.389013,24.286221,33.302387,34.108931,34.468858,36.172864,36.160467,30.965038,31.039151,35.322446,37.870526,34.443473,38.425708,36.364084,38.375205,32.883431,37.476867,34.679604,37.301357,32.855842,37.144969,32.968343,34.950760,32.711356,34.766099,33.543205,35.775851,32.922086,34.791970,77.342248,82.990210,124.449022,79.555136,131.486959,58.404412,47.711854,145.706341,120.160000,2.130000,208.700000,118.770000,1.604000,138.500000,6161.840174,12.819587,26.065548,87.687249,35.278659,327.202486,207.365903
06/20/2026 01:39:52,0.000000,0.000000,75.794556,75.144836,66.019145,75.936119,78.718072,73.294909,71.856867,75.074194,36.066778,31.989956,32.355744,32.353018,37.266754,38.053411,35.835189,36.248355,36.012309,37.586427,35.891402,36.194245,34.523330,34.591210,34.203027,73.437341,34.217090,40.635516,25.387630,25.265534,25.254793,33.069357,33.874804,34.179355,36.068878,35.976323,30.327767,30.687563,35.317601,37.820186,34.437616,38.400894,36.359465,38.349403,32.851227,37.475382,34.660370,37.305619,32.835497,37.106601,32.964149,34.925292,32.699156,34.707833,33.549264,35.742024,32.904854,34.761473,83.579557,88.823811,125.437859,86.231906,132.817727,58.194729,48.764206,161.000440,120.070000,2.213000,219.700000,118.580000,1.680000,149.700000,6221.838588,13.603399,27.032117,94.481823,35.258695,330.805225,209.796173
06/20/2026 01:40:52,0.000000,0.000000,75.844008,75.164342,66.255275,75.954368,78.721121,73.308560,71.910951,75.057963,36.085928,31.861773,32.194788,32.188909,37.234989,38.032279,35.747472,36.111533,35.827284,37.453488,35.786532,36.132771,34.417355,34.551796,34.051205,71.943041,33.988487,39.301606,25.069181,24.892471,24.919153,32.810926,33.645949,33.870221,35.924080,35.851884,30.277412,30.524025,35.312316,37.851149,34.436041,38.393146,36.388074,38.348357,32.857732,37.470494,34.665668,37.296309,32.848958,37.116453,32.958206,34.947300,32.714556,34.724664,33.543464,35.749530,32.925872,34.783329,77.945122,83.427282,126.327212,77.511014,133.286450,58.460857,47.591150,140.707413,120.220000,2.116000,207.600000,119.010000,1.593000,136.900000,6281.837035,13.347703,25.953903,85.363571,35.266581,334.427658,212.240386
06/20/2026 01:41:52,0.000000,0.000000,75.847302,75.118226,66.231292,75.944140,78.737001,73.257244,71.899243,75.047987,35.693499,31.309776,31.737482,31.694283,37.269583,37.940496,35.485167,35.890540,35.582734,37.305825,35.706346,35.841470,34.113887,34.361991,33.578263,67.003457,33.728805,38.446944,23.878747,23.711706,23.577638,32.452573,33.359066,33.654044,35.675785,35.615529,29.614652,29.923718,35.282337,37.844241,34.424065,38.395799,36.368035,38.357952,32.852276,37.450619,34.656813,37.288810,32.842486,37.100728,32.972756,34.926782,32.696204,34.733553,33.541704,35.753091,32.925625,34.764897,78.092481,83.482114,124.400575,81.347247,131.031687,57.740007,47.832365,150.770655,120.260000,2.151000,212.200000,118.720000,1.630000,142.500000,6341.835259,12.270092,26.176852,89.987790,35.258939,337.861834,214.504320
06/20/2026 01:42:52,0.000000,0.000000,75.881870,75.171406,66.203941,75.985090,78.754267,73.304249,71.860738,75.051019,35.652605,31.275333,31.689234,31.576261,37.217001,37.671440,35.363525,35.712699,35.408890,37.174366,35.408890,35.798540,34.065093,34.223117,33.527410,71.955126,33.426278,39.529652,24.504123,24.392678,24.370983,32.225144,33.041668,33.161230,35.534845,35.522438,29.834884,30.048693,35.282920,37.883262,34.421252,38.414636,36.359905,38.375011,32.851668,37.473885,34.650883,37.303238,32.849181,37.151610,32.956589,34.955443,32.668024,34.733389,33.529546,35.753814,32.910534,34.770244,82.167010,87.571320,125.701725,84.530478,132.888405,57.608200,47.606202,156.591114,120.190000,2.187000,216.800000,118.870000,1.659000,146.500000,6401.833063,13.561818,25.967834,92.568933,35.264752,341.462591,216.929508
06/20/2026 01:43:52,0.000000,0.000000,75.860541,75.201581,66.049185,75.982901,78.781523,73.305862,71.910496,75.057087,35.601601,31.143834,31.550628,31.417526,37.185924,37.492312,35.278433,35.599287,35.296261,37.061985,35.640591,35.723993,33.937550,34.171505,33.141289,73.894890,33.175231,40.488965,24.611098,24.471466,24.486060,31.971059,32.764744,32.852337,35.442443,35.372420,29.575585,29.869760,35.311581,37.850417,34.428759,38.404444,36.393521,38.367921,32.890323,37.471716,34.663789,37.309027,32.868153,37.125374,32.973012,34.940784,32.684008,34.733431,33.550466,35.734363,32.932618,34.760785,84.532793,89.781700,126.779251,86.956896,134.024487,57.564695,47.724187,159.668611,120.260000,2.211000,220.600000,118.650000,1.688000,149.400000,6461.831428,14.412019,26.076946,93.907783,35.269725,345.104936,219.397746
06/20/2026 01:44:52,0.000000,0.000000,75.743790,75.200036,66.001517,75.965077,78.717076,73.294754,71.865117,75.065519,35.347457,30.928381,31.335211,31.242347,37.073522,37.477209,35.089386,35.445770,35.121382,36.961806,35.398868,35.586574,33.575976,34.110618,33.123314,66.706662,32.911266,38.627559,23.288896,23.185393,23.018948,31.714074,32.478832,32.692315,35.242405,35.188323,29.411328,29.779529,35.310089,37.843185,34.430334,38.407777,36.380043,38.350501,32.891457,37.476231,34.656786,37.304700,32.865656,37.124216,32.951918,34.936150,32.691368,34.707356,33.543010,35.741989,32.913671,34.743213,78.921137,84.402956,125.767475,81.605838,132.564161,57.142527,46.685916,150.575631,120.110000,2.155000,211.700000,118.650000,1.625000,141.900000,6521.830246,13.516160,25.111399,89.900160,35.263482,348.623672,221.739561
06/20/2026 01:45:52,0.000000,0.000000,75.653245,75.156313,65.874910,75.940245,78.675079,73.198732,71.856575,75.054897,35.291590,30.749209,31.127998,31.017371,36.930266,37.490078,34.978412,35.247082,34.974603,36.809613,35.021605,35.270641,33.581357,33.931310,32.926269,73.963097,32.782172,39.969933,24.167442,24.052829,23.983925,31.570257,32.360138,32.373485,35.186404,35.087984,29.233676,29.545001,35.315872,37.833044,34.443502,38.400128,36.415231,38.348071,32.910795,37.473897,34.697029,37.300597,32.908496,37.119953,32.979256,34.952778,32.712045,34.707674,33.579311,35.749396,32.941838,34.754904,83.794767,89.141616,126.778073,85.848115,134.092598,56.882652,47.143874,156.701492,120.060000,2.200000,219.000000,118.630000,1.675000,147.500000,6581.828968,14.431155,25.538778,92.617256,35.277191,352.260456,224.200953
06/20/2026 01:46:52,0.000000,0.000000,75.608436,75.142309,66.112214,75.892524,78.633820,73.178796,71.819796,75.055003,35.314592,30.541468,30.969758,30.869841,36.697534,37.143423,34.867459,35.150353,34.846395,36.656919,35.089395,34.802394,33.363199,33.876227,32.953298,64.529856,32.543257,37.010998,22.516373,22.392166,22.282861,31.307798,32.113155,32.305826,34.959130,34.917890,29.015290,29.412613,35.311500,37.839290,34.423749,38.388862,36.397887,38.336951,32.882260,37.457088,34.675282,37.292627,32.878353,37.119157,32.966283,34.942054,32.682614,34.736495,33.539765,35.736981,32.925923,34.748340,74.935874,80.570695,125.131525,76.994866,131.687532,56.497814,45.930227,140.572595,120.130000,2.098000,205.300000,118.750000,1.584000,135.000000,6641.826134,12.610093,24.400905,85.300149,35.264073,355.715931,226.481483
06/20/2026 01:47:52,0.000000,0.000000,75.520194,75.132154,65.985406,75.870556,78.603090,73.168611,71.833544,75.048425,35.080965,30.322605,30.735340,30.594770,36.825310,37.294119,34.598112,34.965358,34.642798,36.572392,34.422293,35.072365,33.296904,33.849939,32.723326,71.056303,32.501906,38.267927,23.521157,23.440524,23.380200,31.261957,32.045562,32.207992,34.874853,34.809215,28.687375,29.145523,35.293838,37.842450,34.420651,38.404323,36.401361,38.348365,32.919982,37.470361,34.683722,37.310767,32.894738,37.129706,32.963548,34.941987,32.693663,34.720095,33.558878,35.738764,32.952087,34.755815,81.135349,86.366849,125.479249,83.494946,132.499663,56.142249,46.769720,154.673889,120.150000,2.179000,216.100000,118.780000,1.658000,145.700000,6701.825603,13.078142,25.189785,91.725918,35.272255,359.258176,228.851434
06/20/2026 01:48:52,0.000000,0.000000,75.417798,75.131924,65.888254,75.841115,78.556075,73.112406,71.827362,75.043111,34.986342,30.313063,30.687917,30.554627,36.818645,37.099966,34.530078,34.876955,34.576074,36.448734,34.787222,34.895854,33.313316,33.730896,32.469663,72.228724,32.149761,39.265113,23.454629,23.425510,23.285955,30.982407,31.742525,31.743862,34.803911,34.756896,28.768592,29.100485,35.280109,37.858810,34.406730,38.446104,36.398482,38.370662,32.899307,37.519725,34.672487,37.328308,32.876104,37.164680,32.961546,34.988767,32.668536,34.757209,33.534301,35.758555,32.921007,34.758072,83.249475,88.449140,126.483515,85.549075,133.731118,56.296444,46.887608,159.321290,120.120000,2.198000,218.300000,118.700000,1.674000,147.900000,6761.824009,13.965196,25.299917,93.757553,35.278475,362.869858,231.288703
06/20/2026 01:49:52,0.000000,0.000000,75.449012,75.073189,66.009906,75.810471,78.478413,73.038057,71.814561,75.032893,34.944869,30.196926,30.575366,30.488687,36.707177,36.988979,34.421645,34.767238,34.417441,36.330757,34.775012,34.724239,33.230244,33.695835,32.322688,70.656565,32.036932,37.542461,23.240687,23.153759,23.202879,30.881064,31.592208,31.620720,34.685566,34.642537,28.761985,29.011776,35.290361,37.857983,34.412978,38.413467,36.405380,38.335594,32.912904,37.475663,34.677065,37.312532,32.892400,37.138879,32.965362,34.944683,32.679468,34.712108,33.534887,35.725914,32.935079,34.750822,77.245162,82.692004,126.780108,77.104860,133.718898,56.512865,45.935374,142.563459,120.140000,2.119000,207.800000,118.860000,1.596000,137.400000,6821.821206,13.136694,24.405767,86.232639,35.268676,366.466386,233.707286
06/20/2026 01:50:52,0.000000,0.000000,75.387655,75.089944,65.929501,75.758133,78.448535,73.047786,71.775596,75.006324,34.765405,29.913981,30.339279,30.180844,36.847159,36.842293,34.265305,34.602981,34.243628,36.212704,34.710847,34.644568,33.024193,33.624946,32.216664,72.190296,32.082217,38.069934,23.094497,22.999043,22.962229,30.819114,31.596658,31.888899,34.605131,34.531485,28.258072,28.683936,35.287315,37.838599,34.405695,38.399597,36.401785,38.356736,32.907514,37.490125,34.672947,37.298701,32.882300,37.153154,32.955083,34.958818,32.670520,34.723072,33.518325,35.722688,32.909864,34.750059,82.496529,87.628684,126.201966,85.359218,133.444947,56.240264,46.706114,160.209176,120.210000,2.205000,219.000000,118.720000,1.672000,148.500000,6881.820793,12.939636,25.130298,94.141161,35.265145,370.006363,236.074409
06/20/2026 01:51:52,0.000000,0.000000,75.334041,75.051095,65.795433,75.729162,78.408717,72.972996,71.805525,75.015443,34.804184,29.984618,30.409009,30.261805,36.626206,36.719571,34.165557,34.501500,34.205206,36.123015,35.141633,34.447854,32.977791,33.615892,32.180294,72.894475,31.752550,38.196159,23.287524,23.189398,23.174345,30.578147,31.337949,31.082630,34.586369,34.494530,28.630095,28.815514,35.298805,37.873028,34.417238,38.425653,36.431384,38.363744,32.932354,37.503286,34.683937,37.351214,32.905141,37.173663,32.979032,34.984924,32.682470,34.742488,33.547543,35.768217,32.944708,34.760429,80.599987,85.991121,127.431548,80.842510,134.642794,56.365101,45.794277,145.410972,120.230000,2.145000,211.200000,118.770000,1.615000,140.500000,6941.818180,13.923777,24.272382,87.551439,35.288463,373.647760,238.538357
06/20/2026 01:52:52,0.000000,0.000000,75.284025,75.015424,65.679508,75.682998,78.388362,72.940232,71.799672,75.009190,34.554408,29.704132,30.116546,30.050339,36.644192,36.724281,34.013409,34.396455,34.101303,35.998989,34.368493,34.546640,32.821586,33.530447,31.871435,64.308831,31.786141,36.664571,21.943606,21.873169,21.695609,30.493585,31.332726,31.588019,34.366497,34.347415,28.142111,28.347141,35.303806,37.852828,34.442837,38.406973,36.431486,38.363404,32.937346,37.478941,34.698542,37.323327,32.926766,37.158027,32.970243,34.961081,32.696358,34.738463,33.555506,35.745591,32.936546,34.756277,77.298050,82.696416,125.328200,80.237236,132.242399,56.093778,45.658521,147.840115,120.190000,2.138000,209.800000,118.760000,1.612000,139.900000,7001.817008,12.520746,24.143825,88.662948,35.284217,377.085971,240.803425
06/20/2026 01:53:52,0.000000,0.000000,75.267167,74.998561,65.943013,75.666726,78.316181,72.914168,71.758732,75.001774,34.466729,29.633848,30.056978,29.952526,36.442212,36.563479,33.984524,34.233556,33.931437,35.944242,34.049090,34.278448,32.725366,33.476963,31.801023,71.559642,31.640495,38.340332,22.862010,22.783119,22.729724,30.394042,31.170392,31.034483,34.313304,34.270698,28.185017,28.460293,35.289431,37.846010,34.413066,38.406490,36.410537,38.335882,32.915861,37.472561,34.670403,37.313851,32.903246,37.143918,32.966096,34.945859,32.668196,34.719197,33.539321,35.713502,32.909915,34.758981,82.072780,87.344441,126.416635,84.187886,133.707682,56.099795,46.051126,156.281503,120.180000,2.183000,216.300000,118.690000,1.658000,145.900000,7061.815687,13.825313,24.515019,92.433265,35.267116,380.671032,243.213816
06/20/2026 01:54:52,0.000000,0.000000,75.223651,75.023883,65.817030,75.664409,78.262536,72.937673,71.741289,75.015233,34.370343,29.640441,29.961028,29.920046,36.036298,36.572396,33.754310,34.159675,33.878503,35.922002,33.879835,34.439602,32.696528,33.412609,32.122333,73.018007,31.354217,38.726806,23.011905,22.995771,22.938661,30.208662,30.894614,30.768048,34.270366,34.210449,28.111934,28.360557,35.281228,37.846671,34.404683,38.413161,36.413269,38.369075,32.927496,37.475630,34.663724,37.328416,32.908852,37.164530,32.942611,34.965446,32.654041,34.736027,33.538852,35.730754,32.907518,34.764130,84.396745,89.555932,127.300252,86.666223,134.708323,56.255287,46.355945,161.547155,120.130000,2.214000,219.900000,118.690000,1.681000,149.400000,7121.813254,13.924832,24.801974,94.716544,35.271806,384.300551,245.668133
06/20/2026 01:55:52,0.000000,0.000000,75.162895,74.993950,65.811110,75.625467,78.264951,72.901570,71.736485,74.997776,34.253975,29.571674,29.890935,29.830314,36.111464,36.652822,33.740719,34.086164,33.843773,35.784154,34.065326,34.447476,32.628818,33.364066,31.835745,65.602694,31.293561,36.222569,21.763861,21.672320,21.564179,30.104044,30.823455,30.928182,34.125508,34.129503,28.076959,28.408882,35.309725,37.862706,34.419818,38.426454,36.421665,38.347866,32.932817,37.512177,34.695076,37.332253,32.911774,37.162572,32.946153,34.957893,32.663811,34.720360,33.544040,35.734599,32.921110,34.765272,75.607386,81.248708,126.119440,77.343412,132.993841,56.091499,44.940801,141.447695,120.190000,2.106000,205.700000,118.980000,1.582000,135.500000,7181.812115,12.762037,23.460532,85.711106,35.279407,387.792485,247.982118
06/20/2026 01:56:52,0.000000,0.000000,75.143368,74.966393,65.654704,75.568260,78.200346,72.841216,71.742146,74.977648,34.147911,29.308572,29.727762,29.592733,36.000840,36.377624,33.701140,33.943156,33.683027,35.682724,33.913061,33.943335,32.390044,33.330380,31.768426,71.582046,31.474673,37.410648,22.635095,22.594297,22.533840,30.210865,30.949848,31.040755,34.057221,34.019485,27.681981,28.091185,35.276981,37.837135,34.401582,38.408750,36.417946,38.353871,32.901074,37.475696,34.685527,37.346609,32.894137,37.164929,32.924192,34.973236,32.658741,34.728110,33.533144,35.718417,32.904807,34.741910,82.025320,87.238553,126.404160,84.398367,133.775729,55.876817,46.037337,156.971127,120.260000,2.186000,217.400000,118.740000,1.665000,146.400000,7241.810606,12.908636,24.502012,92.735205,35.267340,391.343981,250.360477
06/20/2026 01:57:52,0.000000,0.000000,75.155724,74.940734,65.571952,75.552697,78.205451,72.802310,71.752041,74.984549,34.071223,29.355064,29.733667,29.612792,36.451535,36.398421,33.566261,33.890024,33.664036,35.604410,33.930485,34.048992,32.359341,33.325485,31.807332,72.615106,30.990812,38.286408,22.650375,22.570124,22.561252,29.874775,30.549696,30.103935,34.048165,33.995778,27.861711,28.068057,35.282380,37.839424,34.421834,38.396229,36.420327,38.336817,32.896796,37.472019,34.678731,37.330552,32.888632,37.159895,32.920803,34.959213,32.655351,34.720427,33.525450,35.716060,32.906415,34.745732,84.015413,89.225884,127.478124,86.220849,134.870647,56.053391,45.853318,161.182516,120.180000,2.205000,218.900000,118.860000,1.678000,148.800000,7301.809054,13.958184,24.328224,94.560053,35.263654,394.973916,252.813636
06/20/2026 01:58:52,0.000000,0.000000,75.074856,74.907583,65.611473,75.510509,78.162973,72.732457,71.709554,74.992491,33.936543,29.281316,29.651462,29.604658,35.680476,36.099035,33.467855,33.844058,33.524846,35.509429,34.123890,33.875729,32.192830,33.283608,31.438221,66.532761,30.985138,36.159185,21.718469,21.698725,21.590980,29.856478,30.521599,30.463654,33.912721,33.893184,27.923282,28.200056,35.277395,37.825617,34.403315,38.404294,36.406239,38.332919,32.898651,37.480227,34.669668,37.329919,32.880141,37.151892,32.927104,34.928693,32.652315,34.717575,33.535031,35.707451,32.912596,34.748793,73.878685,79.515412,126.513355,74.065190,133.358820,55.994625,44.759696,136.297442,120.440000,2.086000,203.300000,119.020000,1.562000,132.800000,7361.807044,12.872046,23.287139,83.267696,35.259492,398.483796,255.145167
06/20/2026 01:59:52,0.000000,0.000000,75.151261,74.891490,65.917197,75.513199,78.179542,72.760566,71.764006,74.996046,33.789106,29.002080,29.410192,29.302745,36.202647,36.126491,33.297098,33.716463,33.425317,35.464214,33.821524,33.948996,32.179929,33.181401,31.484414,70.039227,31.287059,36.518441,22.287998,22.127431,22.145319,29.954361,30.735773,30.975979,33.836113,33.786821,27.307366,27.742439,35.261343,37.816686,34.392583,38.392290,36.388526,38.327171,32.881749,37.480770,34.658680,37.328252,32.873890,37.147443,32.918205,34.933119,32.638076,34.720781,33.520473,35.690718,32.890340,34.753645,80.340806,85.540384,125.905214,82.954970,133.093256,55.600576,45.729506,154.301967,120.280000,2.170000,215.200000,118.760000,1.649000,144.600000,7421.805108,12.307369,24.211072,91.561573,35.250737,401.972489,257.462370
06/20/2026 02:00:52,0.000000,0.000000,75.075861,74.906053,65.693639,75.507121,78.144866,72.747693,71.697122,74.973771,33.916999,29.051154,29.467283,29.387110,36.050844,36.015860,33.243987,33.628291,33.361344,35.422119,33.782451,33.940633,32.200026,33.144142,31.601356,70.998268,30.595865,37.295648,22.268250,22.207254,22.158292,29.479889,30.130426,29.260911,33.837415,33.758369,27.693115,27.808671,35.288986,37.842474,34.424852,38.378038,36.415597,38.316201,32.910273,37.483267,34.700664,37.320580,32.893620,37.158666,32.928945,34.932302,32.654156,34.717520,33.549192,35.697207,32.911848,34.734297,82.521533,87.743445,126.999658,84.618835,134.430996,55.754311,45.585593,157.243514,120.180000,2.189000,216.700000,118.960000,1.656000,146.100000,7481.803357,13.220974,24.074674,92.854220,35.262934,405.569579,259.881660
06/20/2026 02:01:52,0.000000,0.000000,75.038777,74.861780,65.640765,75.475536,78.156726,72.692287,71.761370,74.969765,33.754157,29.024518,29.430842,29.346524,35.731498,35.997701,33.270169,33.593608,33.283267,35.334050,33.731063,33.574691,32.066967,33.090805,31.636960,72.631865,30.665647,36.918662,22.524556,22.394072,22.443448,29.564103,30.186527,29.877569,33.773133,33.715399,27.617774,27.814721,35.265738,37.837416,34.373724,38.381915,36.392869,38.325763,32.889223,37.485547,34.651496,37.292353,32.855589,37.153120,32.900338,34.926384,32.626429,34.709163,33.530605,35.689747,32.894269,34.727847,81.090971,86.499478,127.870160,81.662855,135.309873,55.834967,45.217557,147.991278,120.390000,2.151000,212.000000,118.820000,1.622000,141.300000,7541.802227,13.193922,23.724740,88.731712,35.245477,409.199038,262.334169
06/20/2026 02:02:52,0.000000,0.000000,75.018456,74.826668,65.586046,75.465520,78.127382,72.658095,71.744710,74.963306,33.665392,28.873355,29.275253,29.222409,35.678654,35.810225,33.186000,33.503254,33.277551,35.225069,33.813725,34.124301,32.077968,33.021783,31.311987,68.776813,30.842287,36.964376,21.727643,21.636099,21.525211,29.606981,30.319882,30.506202,33.703878,33.656798,27.362845,27.612914,35.263062,37.825469,34.400580,38.400689,36.410847,38.319853,32.881494,37.498355,34.687417,37.329924,32.874267,37.158431,32.919728,34.935083,32.637376,34.714475,33.537702,35.689293,32.897385,34.742489,81.371226,86.550876,126.915798,84.253517,134.152715,55.664991,45.347681,157.709953,120.170000,2.184000,216.100000,118.860000,1.662000,146.100000,7601.800159,13.115728,23.848648,93.057702,35.256196,412.714890,264.674311
06/20/2026 02:03:52,0.000000,0.000000,75.031545,74.834268,65.511289,75.460920,78.125322,72.641196,71.711794,74.977403,33.706528,28.913334,29.329941,29.284500,35.690267,35.761149,33.204256,33.453087,33.224944,35.203622,33.602150,33.606198,32.070052,32.969868,31.241176,71.561510,30.682636,36.446145,22.379775,22.287842,22.324424,29.510848,30.215760,29.831011,33.661952,33.612649,27.598425,27.792801,35.256827,37.824557,34.411771,38.395488,36.383863,38.318104,32.861505,37.473574,34.649240,37.325033,32.855581,37.137191,32.878844,34.924457,32.635170,34.711342,33.534120,35.675974,32.892482,34.731387,77.863000,83.187126,127.787322,77.440223,135.017303,55.811003,45.039171,142.023218,120.300000,2.121000,208.100000,118.990000,1.597000,137.100000,7661.797863,12.891598,23.554547,85.980458,35.243825,416.327641,267.108053
06/20/2026 02:04:52,0.000000,0.000000,75.001295,74.828092,65.495648,75.437520,78.099049,72.632120,71.731777,74.971120,33.429447,28.680114,29.057525,29.055067,35.506661,35.797745,33.035129,33.357775,33.114386,35.080037,33.438777,33.499415,31.987978,32.901679,31.403128,64.468732,30.765976,35.487759,21.036258,21.008417,20.845497,29.531653,30.306990,30.608305,33.567316,33.553545,27.103622,27.326723,35.276383,37.838748,34.402443,38.410490,36.383513,38.339833,32.873157,37.489297,34.668567,37.330148,32.858292,37.156693,32.886050,34.932088,32.642823,34.707603,33.546367,35.690403,32.885857,34.711470,77.718021,83.036347,125.802449,80.667521,132.838870,55.649712,44.928954,149.206740,120.300000,2.142000,211.000000,118.850000,1.623000,140.700000,7721.797537,12.038557,23.449202,89.282933,35.251511,419.760762,269.366986
06/20/2026 02:05:52,0.000000,0.000000,74.971104,74.794093,65.529193,75.421739,78.058905,72.579011,71.732007,74.967970,33.390842,28.713178,29.116898,29.052159,35.706258,35.739484,33.053977,33.301078,33.059320,35.047276,33.337967,33.402332,31.884401,32.928122,31.209041,70.762047,30.541151,37.150719,22.010897,21.948539,21.926784,29.265333,29.978363,28.823282,33.575340,33.502932,27.298814,27.699509,35.274126,37.817056,34.387138,38.389522,36.384925,38.334176,32.843009,37.467297,34.676654,37.301954,32.863236,37.154976,32.879021,34.928181,32.631790,34.704157,33.540695,35.675443,32.887688,34.719951,81.870597,87.090589,126.921134,83.850335,134.288976,55.601236,45.217266,155.538145,120.210000,2.176000,215.700000,119.000000,1.655000,145.100000,7781.795741,13.426256,23.724463,92.106798,35.243050,423.341462,271.771859
06/20/2026 02:06:52,0.000000,0.000000,75.001311,74.778676,65.612277,75.421696,78.082852,72.581508,71.742068,74.949268,33.427087,28.745559,29.147933,29.051239,35.482917,35.642433,32.943154,33.262726,33.013793,35.004966,33.663857,33.489827,31.846508,32.920982,31.156325,72.426509,30.332018,37.760231,22.200104,22.128340,22.098736,29.235143,29.887102,29.477314,33.536136,33.468611,27.227248,27.528536,35.281243,37.808686,34.385222,38.365538,36.382768,38.308180,32.842176,37.455522,34.673710,37.289734,32.852573,37.132873,32.874188,34.921586,32.619394,34.697220,33.528418,35.668958,32.867245,34.731491,84.298075,89.449952,127.867354,86.509461,135.350741,55.731001,45.274170,161.512034,120.370000,2.209000,219.700000,118.820000,1.683000,149.200000,7841.793839,13.981557,23.778674,94.701482,35.234336,426.964292,274.219643
06/20/2026 02:07:52,0.000000,0.000000,75.004193,74.812824,65.681819,75.415261,78.080646,72.624613,71.777978,74.976595,33.415370,28.732901,29.113422,29.073026,35.691098,35.579890,32.949651,33.204339,32.981622,34.998150,33.385602,33.388906,31.756897,32.939139,31.210515,65.243680,30.374545,35.017792,21.176251,21.051426,21.033678,29.207435,29.883481,29.861188,33.444429,33.435543,27.346735,27.651577,35.242493,37.808059,34.364753,38.389326,36.365400,38.337220,32.813171,37.465699,34.654202,37.306104,32.825377,37.148719,32.856299,34.921482,32.602834,34.697674,33.518210,35.683588,32.853387,34.715892,74.171857,79.812536,126.618721,75.043675,133.492300,55.645077,44.028090,137.692552,120.430000,2.091000,203.600000,119.020000,1.569000,133.200000,7901.792203,12.435171,22.582621,83.935535,35.228494,430.448279,276.524635
06/20/2026 02:08:52,0.000000,0.000000,75.006989,74.772948,65.486882,75.379687,78.057811,72.574520,71.763516,74.931773,33.382117,28.417960,28.867256,28.807750,35.428043,35.529081,32.747786,33.088327,32.857656,34.909531,33.207927,33.421488,31.702696,32.831252,30.969430,69.869359,30.686462,36.076295,21.749792,21.651967,21.580225,29.384262,30.142273,30.310779,33.413260,33.366163,26.878604,27.283576,35.248182,37.800033,34.376102,38.361320,36.370016,38.314447,32.828034,37.457603,34.653619,37.303754,32.821980,37.140034,32.836481,34.926993,32.605692,34.677130,33.538506,35.659968,32.841543,34.699196,80.659850,85.845835,126.409482,83.129123,133.698764,55.915927,45.407499,154.496182,120.360000,2.171000,215.300000,118.940000,1.644000,144.400000,7961.789335,12.170754,23.905541,91.647426,35.223032,433.955306,278.858801
06/20/2026 02:09:52,0.000000,0.000000,74.978377,74.759539,65.748819,75.419823,78.055312,72.562262,71.736592,74.966202,33.305247,28.531745,28.981902,28.934474,35.219309,35.488785,32.792522,33.076597,32.839871,34.874053,33.201261,33.497487,31.708071,32.802380,30.927812,70.745868,30.156815,36.884363,21.949341,21.879353,21.799566,29.017535,29.685180,29.002369,33.398563,33.337691,27.113066,27.384749,35.264833,37.813979,34.380076,38.383379,36.386051,38.305715,32.818797,37.470370,34.656671,37.302817,32.825868,37.156283,32.858368,34.911128,32.600900,34.684174,33.546893,35.671434,32.856547,34.708398,82.669414,87.838420,127.494192,84.861989,135.103763,56.438644,45.385747,157.744588,120.360000,2.182000,217.100000,119.000000,1.662000,146.400000,8021.788813,12.999505,23.884858,93.072796,35.230134,437.548552,281.276224
06/20/2026 02:10:52,0.000000,0.000000,74.979401,74.757183,65.604645,75.391934,78.080120,72.537667,71.755473,74.963046,33.285101,28.569522,28.949634,28.919609,35.620688,35.539602,32.731836,33.060827,32.790368,34.841086,33.106001,33.684794,31.625064,32.844477,31.180261,71.535338,30.063373,35.839867,22.019504,21.938754,22.014109,29.052865,29.634882,29.198722,33.348901,33.319130,27.130586,27.415565,35.216964,37.806473,34.343852,38.393256,36.354175,38.333528,32.770326,37.463053,34.646223,37.299035,32.794606,37.145974,32.816568,34.892497,32.586218,34.680824,33.539095,35.666316,32.832399,34.686968,79.309721,84.603218,128.283901,79.177743,135.784158,56.793329,44.450701,144.675222,120.370000,2.134000,209.600000,119.020000,1.606000,138.700000,8081.787153,12.849483,22.990384,87.212341,35.213418,441.160534,283.710406
06/20/2026 02:11:52,0.000000,0.000000,74.960122,74.717617,65.672281,75.387402,78.029304,72.513210,71.732836,74.954434,33.205758,28.462189,28.775407,28.773689,35.119380,35.374707,32.644735,32.988876,32.728763,34.798267,33.431931,33.292035,31.574235,32.713265,30.785496,69.923865,30.323424,36.489560,21.580838,21.522942,21.411092,29.151522,29.817779,30.009050,33.297532,33.265982,26.820774,27.162470,35.256526,37.799954,34.339221,38.368779,36.365356,38.308032,32.786004,37.466724,34.658335,37.289000,32.796367,37.140650,32.830023,34.898378,32.599231,34.692935,33.551224,35.660691,32.847943,34.700702,82.117581,87.210745,127.517403,84.948120,134.910885,56.711074,45.010718,158.936421,120.280000,2.193000,217.600000,118.900000,1.666000,147.000000,8141.784640,12.962194,23.527366,93.590827,35.217804,444.683941,286.058390
06/20/2026 02:12:52,0.000000,0.000000,74.935376,74.750330,65.502461,75.386665,78.024360,72.540006,71.714158,74.945120,33.182114,28.506274,28.882832,28.882014,35.259827,35.381273,32.627639,32.961119,32.697990,34.713460,33.210556,33.093298,31.669492,32.727858,30.836105,69.836986,29.982594,35.729924,21.734072,21.703110,21.653150,28.870195,29.489732,28.158492,33.285675,33.252791,27.225137,27.585521,35.225226,37.799685,34.332894,38.364691,36.341932,38.309835,32.771812,37.455684,34.633505,37.303161,32.783652,37.152769,32.836729,34.898858,32.566801,34.700488,33.533023,35.671778,32.827671,34.705761,75.888863,81.214303,128.176731,75.284821,135.426431,56.907384,44.434678,138.151060,120.380000,2.100000,205.200000,118.960000,1.574000,134.400000,8201.782990,12.754960,22.974964,84.154043,35.210798,448.268788,288.464214
06/20/2026 02:13:52,0.000000,0.000000,74.958033,74.720176,65.497606,75.357706,78.010223,72.503325,71.722193,74.929469,33.089459,28.210645,28.623859,28.611101,35.236674,35.257508,32.558455,32.901744,32.655533,34.712363,33.073457,33.255856,31.581178,32.647264,30.892008,65.570184,30.327727,34.721974,21.000220,20.929715,20.798166,29.043109,29.807056,29.944827,33.204480,33.146705,26.615538,26.896235,35.227238,37.780923,34.324590,38.359962,36.339118,38.305703,32.748531,37.430115,34.631801,37.263880,32.768619,37.125878,32.800111,34.880961,32.561750,34.657974,33.523321,35.630202,32.802857,34.675238,78.540412,83.682248,126.510514,81.405342,133.643511,56.507901,44.828351,150.896733,120.240000,2.155000,211.900000,118.920000,1.628000,142.000000,8261.782362,11.369057,23.352917,90.044400,35.191939,451.702170,290.723247
06/20/2026 02:14:52,0.000000,0.000000,74.965758,74.695366,65.753570,75.331968,78.019922,72.480466,71.729319,74.932765,33.150278,28.310540,28.736220,28.705441,35.237314,35.310009,32.587965,32.856996,32.588751,34.643092,33.073831,33.209836,31.580040,32.637233,30.730390,70.170869,29.991879,36.468443,21.627641,21.536536,21.503828,28.836416,29.499223,27.930092,33.209697,33.125255,26.979951,27.374203,35.226438,37.785428,34.321999,38.361358,36.338586,38.311796,32.747108,37.434601,34.615452,37.269251,32.750492,37.114483,32.782236,34.862245,32.555434,34.658926,33.542044,35.624507,32.821190,34.666026,81.818625,87.012271,127.634290,83.779250,135.123103,56.626457,44.906425,155.011661,120.290000,2.176000,215.200000,118.800000,1.650000,144.500000,8321.780671,13.040793,23.427650,91.874944,35.189480,455.280208,293.124429
06/20/2026 02:15:52,0.000000,0.000000,74.981767,74.680534,65.591660,75.327723,78.031264,72.460107,71.742974,74.929049,33.073986,28.326315,28.751099,28.664057,35.221464,35.181124,32.541063,32.828339,32.608475,34.625946,33.474809,33.236164,31.462529,32.757854,30.857202,72.236573,29.898413,37.000874,21.890748,21.769156,21.794547,28.843029,29.472834,28.972399,33.213511,33.120624,26.867645,27.160323,35.204746,37.781922,34.323753,38.344116,36.319261,38.292960,32.713465,37.439941,34.613270,37.269286,32.722411,37.109553,32.785501,34.854415,32.547581,34.654082,33.519424,35.625429,32.788221,34.650434,84.332589,89.407416,128.601927,86.445941,136.302453,56.759195,45.207652,158.845625,120.210000,2.205000,218.900000,118.780000,1.671000,148.100000,8381.778998,13.285574,23.715300,93.551454,35.177989,458.901080,295.569306
06/20/2026 02:16:52,0.000000,0.000000,74.989470,74.700494,65.765585,75.337373,78.034569,72.526558,71.730196,74.928148,33.097755,28.361336,28.722312,28.664788,35.212438,35.189386,32.516046,32.842458,32.597124,34.550738,32.933284,33.300883,31.423606,32.675427,30.959145,64.119909,29.958051,34.506265,20.710423,20.638998,20.487570,28.823902,29.524619,29.437658,33.080403,33.042177,26.921029,27.229075,35.194083,37.778805,34.275837,38.337065,36.304395,38.298002,32.698977,37.416132,34.597362,37.247683,32.717078,37.102479,32.765233,34.859922,32.531755,34.644386,33.521708,35.598465,32.781999,34.661083,74.501911,80.087096,127.124835,76.022937,134.185622,56.582261,43.981187,138.863019,120.390000,2.090000,204.400000,118.930000,1.573000,133.700000,8441.776780,11.969035,22.537230,84.492385,35.166622,462.360034,297.849832
06/20/2026 02:17:52,0.000000,0.000000,74.960031,74.714146,65.691836,75.346810,78.006516,72.536451,71.724643,74.917969,33.861496,29.391915,29.838284,30.035456,35.894072,35.580869,33.072150,33.480082,33.248034,35.059962,34.702962,35.250255,33.253917,33.568479,31.983293,68.563534,31.202609,35.447352,22.759894,22.754515,22.665411,30.100514,30.637644,31.152362,34.131004,34.251290,28.414965,28.855436,35.213913,37.741568,34.306868,38.334822,36.327264,38.267824,32.689043,37.409123,34.617390,37.239346,32.723146,37.070038,32.774865,34.846467,32.539610,34.637796,33.529324,35.597643,32.796960,34.639634,80.938673,86.299771,127.166300,83.052372,134.487706,56.337779,45.954310,155.828173,120.230000,2.186000,216.200000,118.720000,1.653000,145.900000,8501.775111,11.023702,24.423650,92.234296,35.165132,465.895769,300.210322
06/20/2026 02:18:52,0.000000,0.000000,74.908439,74.664651,65.455143,75.314034,77.962898,72.506955,71.705379,74.911028,33.659396,29.235336,29.543507,29.656646,35.358141,35.347504,32.913187,33.306981,33.157340,34.930450,33.851693,33.768970,32.181077,33.221211,31.416355,70.142995,31.449930,37.285293,22.506178,22.429951,22.399227,30.186252,30.891375,31.315589,33.824847,33.828400,27.863512,28.040880,35.195990,37.744471,34.277738,38.316436,36.312660,38.284168,32.678375,37.398989,34.598348,37.243360,32.709651,37.088459,32.740631,34.843367,32.522713,34.630733,33.535578,35.602108,32.783465,34.636373,82.936404,88.191603,128.110540,85.008486,135.568692,56.761989,45.986452,158.527760,120.240000,2.197000,218.000000,118.940000,1.663000,147.000000,8561.773941,12.831297,24.453996,93.413496,35.157181,469.503866,302.640580
06/20/2026 02:19:52,0.000000,0.000000,74.868089,74.650490,65.495935,75.327494,77.938853,72.531475,71.684118,74.902521,33.482664,29.046723,29.403984,29.422367,34.949234,35.352220,32.960267,33.264280,33.133846,34.960667,33.595941,33.777692,31.891097,33.059717,31.478688,70.604616,31.250376,36.317786,22.414761,22.369021,22.342963,29.981861,30.724935,30.824765,33.699486,33.641746,27.800890,27.959272,35.172569,37.732172,34.264051,38.337261,36.287836,38.281043,32.665444,37.393996,34.584908,37.251631,32.685279,37.073508,32.729480,34.828698,32.511114,34.619068,33.514568,35.587356,32.777771,34.618715,77.884097,83.336945,128.547625,77.647054,135.925691,57.056805,45.175024,142.709768,120.430000,2.121000,207.800000,119.000000,1.592000,137.500000,8621.772254,12.633590,23.684196,86.300825,35.145823,473.108764,305.065484
06/20/2026 02:20:52,0.000000,0.000000,74.944333,74.651961,65.726359,75.317023,77.972613,72.508260,71.701462,74.899099,33.218367,28.769774,29.106574,29.158609,35.256754,35.499185,32.843706,33.170429,32.992578,34.907976,33.625781,33.418616,31.731000,32.939525,31.096754,71.015024,31.124435,36.878627,22.100532,22.018443,21.959998,29.804493,30.635436,30.921999,33.594118,33.520823,27.232396,27.541834,35.179634,37.736564,34.286339,38.304240,36.298279,38.280862,32.661259,37.407864,34.577974,37.208903,32.685912,37.075464,32.715513,34.786382,32.486023,34.602374,33.528503,35.573784,32.748612,34.619347,82.302488,87.325033,127.773663,85.129918,135.248039,56.929152,45.630554,159.598855,120.360000,2.194000,218.100000,118.970000,1.670000,147.500000,8681.770814,12.761313,24.117314,93.877628,35.138192,476.637541,307.417761
06/20/2026 02:21:52,0.000000,0.000000,74.925330,74.659152,65.450865,75.329185,77.966215,72.506058,71.747605,74.910429,33.231178,28.833493,29.197935,29.207422,35.341609,35.378395,32.826214,33.156499,32.932932,34.911447,33.810904,33.401928,31.941460,32.839689,31.135814,71.117150,30.494271,36.298023,22.262448,22.155703,22.179769,29.390644,30.162472,29.130620,33.519572,33.479590,27.579435,27.723816,35.179017,37.719598,34.258382,38.326764,36.262849,38.268483,32.632783,37.389860,34.550589,37.212562,32.639929,37.066000,32.703937,34.797899,32.484229,34.606489,33.525516,35.574348,32.739097,34.590777,77.800942,83.130472,128.679506,77.276191,136.211881,57.079238,44.839130,140.919592,120.520000,2.113000,207.200000,118.980000,1.595000,136.400000,8741.769188,12.934784,23.363239,85.463305,35.126455,480.247137,309.848056
06/20/2026 02:22:52,0.000000,0.000000,74.961053,74.632345,65.682618,75.306895,77.950309,72.474797,71.686730,74.912304,33.222034,28.529846,28.862680,28.894585,35.087013,35.390660,32.679454,33.082254,32.884662,34.821607,33.219368,33.267148,31.727932,32.773293,30.881344,64.908734,30.627757,35.153946,21.077062,20.992193,20.755352,29.389526,30.166258,30.309799,33.373274,33.347948,26.938909,27.157819,35.144186,37.714486,34.229698,38.279678,36.250783,38.288243,32.592643,37.373280,34.547704,37.188461,32.633138,37.067208,32.678920,34.790246,32.453868,34.589407,33.515519,35.561718,32.724747,34.583559,78.240450,83.432175,126.706293,81.163416,134.109277,56.636659,45.066749,150.086533,120.330000,2.145000,211.500000,118.700000,1.626000,141.100000,8801.767807,11.573062,23.580884,89.680060,35.110375,483.681642,312.108310
06/20/2026 02:23:52,0.000000,0.000000,74.926150,74.612220,65.485869,75.284601,77.950814,72.437176,71.704886,74.929969,33.109510,28.545826,28.980813,28.893197,35.089623,35.283793,32.710538,33.015090,32.791654,34.796244,33.198842,33.357301,31.694915,32.737670,31.245808,70.644666,30.352579,36.539750,21.874038,21.819749,21.781557,29.165564,29.913409,28.594991,33.346159,33.294170,27.177850,27.390711,35.134216,37.715153,34.228522,38.298380,36.251225,38.260862,32.579300,37.356504,34.541517,37.202193,32.630107,37.041195,32.670470,34.781819,32.461874,34.580559,33.516432,35.534270,32.712378,34.586302,82.091615,87.260726,127.920021,84.113061,135.449290,56.851647,45.063545,155.602560,120.230000,2.184000,215.500000,118.900000,1.653000,145.000000,8861.766138,12.961926,23.577824,92.135129,35.104164,487.264598,314.515271
