Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 02:24:52,0.000000,0.000000,74.909524,74.624747,65.623259,75.285123,77.942916,72.470323,71.700435,74.891317,33.003971,28.493425,28.889168,28.858080,35.000627,35.262641,32.599546,32.938372,32.761669,34.656771,33.385280,33.248559,31.532429,32.711115,30.780323,72.237205,30.097385,37.252193,21.977914,21.929912,21.863098,29.016910,29.666272,29.157863,33.325831,33.268509,27.039509,27.288514,35.127628,37.716983,34.224172,38.297143,36.240827,38.254907,32.553732,37.369165,34.533813,37.202917,32.607921,37.042131,32.659137,34.779829,32.424292,34.567975,33.506942,35.542972,32.703091,34.591234,84.327765,89.557139,128.915170,86.455300,136.537202,57.080696,45.045289,158.482281,120.290000,2.211000,219.300000,118.820000,1.669000,148.100000,8921.764475,13.691802,23.560391,93.393743,35.097341,490.891609,316.963343
06/20/2026 02:25:52,0.000000,0.000000,74.952287,74.582161,65.494786,75.290511,77.950813,72.435056,71.730942,74.910303,33.042808,28.465479,28.839369,28.796873,35.011181,35.212906,32.671456,32.954240,32.758721,34.678228,33.201479,33.060474,31.645502,32.774614,30.858622,64.007552,30.209174,34.634610,20.761312,20.670125,20.528544,29.009120,29.724479,29.762826,33.188764,33.172321,27.088887,27.365665,35.133289,37.708926,34.221033,38.283863,36.243829,38.267616,32.544738,37.360051,34.546407,37.184957,32.587241,37.053409,32.660817,34.769087,32.433536,34.569921,33.527103,35.555549,32.708650,34.555520,74.645280,80.138003,127.353234,76.193046,134.446691,56.863798,43.896510,138.907041,120.420000,2.097000,204.200000,119.180000,1.568000,133.700000,8981.761934,12.179396,22.455214,84.513268,35.095777,494.348654,319.240077
06/20/2026 02:26:52,0.000000,0.000000,74.890173,74.600318,65.597288,75.299002,77.940335,72.469419,71.713628,74.908685,32.967626,28.239617,28.650146,28.605801,35.014169,35.296125,32.474000,32.856452,32.651048,34.630261,33.334734,33.055023,31.346434,32.669998,30.839033,69.916271,30.459732,35.928073,21.569976,21.507143,21.386878,29.149317,29.935066,30.041175,33.200761,33.101650,26.679262,27.071710,35.148708,37.688059,34.201680,38.281389,36.230456,38.248095,32.536641,37.373172,34.538279,37.181720,32.593909,37.040138,32.647830,34.769883,32.421879,34.561793,33.528738,35.532365,32.720209,34.544870,81.002068,86.077178,127.432090,83.280456,134.918377,56.554759,44.980907,154.427398,120.520000,2.174000,215.300000,119.100000,1.647000,144.500000,9041.760923,12.429196,23.498877,91.617028,35.089491,497.869178,321.585371
06/20/2026 02:27:52,0.000000,0.000000,74.884515,74.579866,65.670583,75.260898,77.940235,72.435425,71.709220,74.896690,33.667235,29.589727,29.995479,30.214055,36.012156,35.624567,33.197828,33.498196,33.394034,35.134700,34.618044,35.246985,33.287523,33.428374,32.183917,69.791746,30.768161,36.464690,22.842858,22.847340,22.790400,29.828470,30.290339,29.987194,34.153290,34.262921,28.748807,29.234156,35.119053,37.675733,34.204990,38.255537,36.246205,38.247023,32.525777,37.351125,34.527690,37.155246,32.576457,36.999341,32.637411,34.729330,32.424803,34.530352,33.509695,35.497860,32.685861,34.527017,83.026364,88.302649,128.391517,84.946677,135.894322,56.700085,45.920128,159.431831,120.530000,2.199000,218.800000,119.040000,1.665000,147.900000,9101.759527,12.073324,24.391366,93.805390,35.071325,501.481956,324.020815
06/20/2026 02:28:52,0.000000,0.000000,74.879091,74.571060,65.539951,75.259125,77.920788,72.436612,71.710540,74.901384,33.511569,29.343360,29.631892,29.733179,35.186437,35.372162,32.923614,33.385830,33.212095,35.032529,33.752310,33.747491,32.217401,33.085494,31.568038,70.878670,31.272902,36.246757,22.765613,22.663852,22.642465,30.102661,30.740070,31.080539,33.849494,33.876137,27.772670,28.094658,35.083600,37.689891,34.160358,38.281789,36.196409,38.252113,32.474413,37.363257,34.493278,37.172687,32.535186,37.024644,32.596284,34.740653,32.364536,34.558942,33.495230,35.525530,32.653045,34.553729,78.689444,84.195300,128.878579,78.571252,136.355184,57.016278,45.515094,144.938383,120.530000,2.127000,209.400000,119.090000,1.609000,138.800000,9161.757753,12.238990,24.007767,87.333760,35.060779,505.102069,326.460769
06/20/2026 02:29:52,0.000000,0.000000,74.873316,74.567819,65.410653,75.246128,77.920459,72.461279,71.700180,74.867827,33.327298,28.956309,29.249811,29.342078,35.018839,35.350879,32.873563,33.260267,33.145097,34.975883,33.621843,33.506738,32.057190,32.952131,31.362388,70.838524,31.349662,37.047363,22.196282,22.089530,21.968445,29.989893,30.810065,31.166565,33.711047,33.669742,27.362908,27.723673,35.097744,37.675264,34.164236,38.274165,36.215123,38.248257,32.484763,37.330179,34.510662,37.173209,32.556636,37.017667,32.631093,34.742546,32.396686,34.521754,33.513081,35.498579,32.667376,34.526765,82.517696,87.630162,128.154634,85.352353,135.547336,57.031720,45.909835,160.099283,120.460000,2.199000,218.100000,118.960000,1.671000,147.900000,9221.754385,12.665722,24.381641,94.093760,35.062289,508.637899,328.822331
06/20/2026 02:30:52,0.000000,0.000000,74.851575,74.518176,65.637282,75.239159,77.897937,72.425053,71.707292,74.889699,33.204919,28.932936,29.332591,29.285603,35.212305,35.356806,32.897663,33.207476,33.052916,34.929146,33.775339,33.582422,31.869424,32.939405,31.296091,69.170462,30.924156,36.177407,22.134873,22.038432,22.035822,29.658696,30.455823,30.253451,33.587157,33.569833,27.642897,28.011063,35.094555,37.670759,34.151738,38.258640,36.197047,38.244359,32.463934,37.347846,34.483579,37.146659,32.516835,36.988703,32.595146,34.732864,32.364287,34.542589,33.519282,35.505208,32.659601,34.528325,75.163160,80.604313,128.530481,74.582269,135.809325,57.209245,44.865058,137.413206,120.520000,2.092000,204.600000,119.120000,1.573000,133.800000,9281.753911,12.789344,23.388063,83.802172,35.050598,512.214508,331.219228
06/20/2026 02:31:52,0.000000,0.000000,74.839077,74.572871,65.311085,75.277360,77.899817,72.438385,71.670514,74.893193,32.992984,28.578330,28.926322,28.958445,35.535196,35.411114,32.760117,33.123321,32.936082,34.875120,33.455604,33.513806,31.629099,32.824939,31.041056,67.655668,30.911698,35.784602,21.528728,21.462750,21.323424,29.571061,30.439097,30.752427,33.473894,33.417915,26.925720,27.293164,35.096776,37.670322,34.151293,38.239649,36.201723,38.222967,32.484200,37.332380,34.488024,37.141360,32.526951,36.996109,32.604291,34.722024,32.371654,34.507546,33.523288,35.482173,32.672384,34.523331,78.955863,84.144544,126.984444,81.907408,134.309880,56.698912,45.207361,152.138899,120.440000,2.157000,213.500000,119.080000,1.637000,142.700000,9341.751834,12.069579,23.715023,90.600463,35.047922,515.660083,333.491121
06/20/2026 02:32:52,0.000000,0.000000,74.858464,74.534365,65.422976,75.243076,77.883319,72.371361,71.695992,74.872104,33.057791,28.614380,28.938721,28.958646,35.106788,35.327548,32.790324,33.043729,32.870193,34.824914,33.320888,33.845784,31.672514,32.811356,30.981758,70.631262,30.444095,36.792993,21.952242,21.890778,21.879594,29.258561,30.049614,29.589025,33.396346,33.331031,27.219810,27.538655,35.068301,37.659174,34.110018,38.247164,36.189588,38.239569,32.409731,37.314061,34.454110,37.135420,32.470693,36.985725,32.566305,34.710310,32.330098,34.477627,33.493332,35.481095,32.612133,34.494723,82.034276,87.210807,128.133056,84.127325,135.648067,56.822846,45.263586,155.658882,120.210000,2.183000,216.000000,118.750000,1.652000,145.200000,9401.749602,13.024399,23.768594,92.159894,35.022459,519.245033,335.898615
06/20/2026 02:33:52,0.000000,0.000000,74.823688,74.559590,65.349357,75.246534,77.863191,72.387965,71.706609,74.864093,32.991477,28.545584,28.952913,28.925418,35.049821,35.302954,32.765328,33.011629,32.845213,34.806647,33.001256,33.331632,31.651804,32.717762,30.703129,72.476095,30.194206,37.213364,22.112572,22.017026,21.970257,29.092676,29.805772,29.404885,33.386006,33.290918,27.182174,27.330676,35.063969,37.623035,34.127803,38.235269,36.187377,38.208657,32.403506,37.300862,34.468375,37.128851,32.489970,36.988528,32.557857,34.697892,32.340778,34.490560,33.510279,35.469195,32.630518,34.474019,83.792724,88.935534,129.036828,85.491880,136.752463,57.019690,45.235425,154.647670,120.440000,2.188000,217.100000,119.040000,1.658000,145.800000,9461.748704,13.471597,23.741767,91.714341,35.019865,522.875229,338.348412
06/20/2026 02:34:52,0.000000,0.000000,74.853915,74.555173,65.429911,75.266792,77.883387,72.398970,71.741364,74.883511,32.877545,28.473174,28.855539,28.846241,35.043399,35.354154,32.696520,32.969515,32.799738,34.728904,33.492625,33.131883,31.549565,32.716212,30.649764,63.574946,30.263714,34.632546,20.798749,20.734068,20.552420,29.032825,29.781616,29.828879,33.228414,33.193750,27.003676,27.376579,35.055453,37.619408,34.094648,38.227898,36.176034,38.210151,32.400117,37.286565,34.456245,37.107475,32.487475,36.963930,32.554469,34.672778,32.317814,34.487749,33.505687,35.440685,32.633360,34.460438,75.261502,80.800632,127.394175,77.429229,134.600451,56.747196,44.366897,141.249434,120.580000,2.103000,206.000000,119.270000,1.584000,135.600000,9521.746781,11.722847,22.909699,85.618148,35.007919,526.320646,340.615838
06/20/2026 02:35:52,0.000000,0.000000,74.784885,74.518663,65.317380,75.233192,77.835576,72.353817,71.688426,74.876818,32.806584,28.260491,28.711168,28.639791,35.158342,35.129969,32.574489,32.863087,32.638940,34.673633,33.239539,32.820820,31.483296,32.645619,30.665187,70.209398,30.414606,36.191447,21.704499,21.656483,21.551379,29.131698,29.924588,29.918792,33.209692,33.122583,26.693602,27.075883,35.043784,37.599379,34.098953,38.217166,36.165430,38.188532,32.384124,37.274049,34.453446,37.105570,32.449428,36.941136,32.535810,34.673686,32.296480,34.445903,33.499331,35.421048,32.597988,34.422928,81.278950,86.445813,127.799781,83.495128,135.262521,56.526220,45.011301,154.261991,120.560000,2.174000,215.400000,119.170000,1.650000,144.800000,9581.745876,12.663524,23.527923,91.543892,34.990709,529.860147,342.980358
06/20/2026 02:36:52,0.000000,0.000000,74.814603,74.541628,65.565306,75.263200,77.852862,72.353842,71.711056,74.890914,32.887050,28.375618,28.729452,28.694049,35.180779,35.238407,32.543452,32.877411,32.622476,34.609745,33.272859,32.910901,31.586039,32.608532,30.760659,70.878278,29.736281,36.480277,21.680925,21.602391,21.520416,28.656601,29.298961,27.998813,33.189922,33.101033,26.870291,27.118740,35.014501,37.613945,34.052020,38.225238,36.157852,38.213655,32.355156,37.277622,34.418872,37.127276,32.426433,36.960292,32.509516,34.661215,32.269734,34.489423,33.488261,35.440141,32.592788,34.452795,83.359326,88.404056,128.669569,85.578947,136.298735,57.423120,44.998774,158.669861,120.660000,2.189000,218.000000,119.170000,1.665000,147.100000,9641.744200,12.964324,23.515953,93.475193,34.987337,533.459436,345.401541
06/20/2026 02:37:52,0.000000,0.000000,74.769168,74.540555,65.407872,75.247749,77.830723,72.393422,71.681148,74.891113,33.712296,29.654590,29.992117,30.194421,35.627649,35.572264,33.196773,33.428724,33.352916,35.128696,34.790355,34.982287,33.275505,33.470561,32.262953,68.830102,30.788658,35.341905,22.824028,22.806547,22.719673,29.858442,30.257451,30.308715,34.166787,34.260439,28.869889,29.214153,35.044191,37.590944,34.074318,38.202373,36.160308,38.198439,32.372305,37.256685,34.455545,37.087760,32.445805,36.923820,32.500419,34.643270,32.283325,34.442677,33.489437,35.410735,32.580578,34.417983,75.151966,80.588155,128.920926,74.737563,136.145576,58.278444,45.162983,139.919710,120.720000,2.100000,206.500000,119.080000,1.586000,135.100000,9701.742029,11.669192,23.672713,84.992439,34.979046,537.039334,347.801121
06/20/2026 02:38:52,0.000000,0.000000,74.809737,74.505062,65.438640,75.214315,77.836123,72.352248,71.670629,74.845991,33.252906,29.072996,29.356666,29.522520,35.164531,35.545696,32.897229,33.301696,33.158691,34.964614,34.206428,33.648264,32.290188,33.011523,31.505510,65.519286,31.255280,35.539617,21.702873,21.596067,21.438584,29.998907,30.733507,31.182258,33.765309,33.788402,27.331730,27.651557,35.003067,37.604758,34.026723,38.235403,36.124111,38.215773,32.331486,37.279864,34.405591,37.092370,32.399101,36.954789,32.464055,34.651366,32.246506,34.466382,33.470966,35.428650,32.554342,34.411775,79.097111,84.355560,127.413962,82.111430,134.762964,58.174489,45.510335,152.322594,120.500000,2.153000,213.100000,119.150000,1.638000,143.000000,9761.740783,11.536368,24.003249,90.682437,34.968354,540.496208,350.083268
06/20/2026 02:39:52,0.000000,0.000000,74.864330,74.516989,65.410111,75.224534,77.872833,72.361231,71.706162,74.892376,33.292003,28.987789,29.289759,29.317885,35.019174,35.419465,32.945017,33.261478,33.078237,34.941991,33.869909,33.415110,31.898548,32.848879,31.360482,70.113511,31.013025,36.876850,22.205033,22.105010,22.112823,29.795434,30.575570,30.439625,33.664511,33.579228,27.578673,27.980534,34.993287,37.574236,34.038867,38.204204,36.140591,38.195555,32.335143,37.259614,34.422987,37.085383,32.395493,36.916699,32.475273,34.639042,32.242599,34.422099,33.475054,35.412342,32.563633,34.405515,82.114181,87.244846,128.624024,84.195336,136.261811,58.597890,45.586370,155.338427,120.540000,2.177000,215.700000,119.030000,1.648000,144.900000,9821.738667,12.801439,24.075411,92.018907,34.959881,544.082693,352.493211
06/20/2026 02:40:52,0.000000,0.000000,74.934959,74.532283,65.621213,75.253394,77.907497,72.415186,71.720746,74.891274,33.187373,28.819409,29.121855,29.175602,35.497457,35.356970,32.874716,33.175650,32.989581,34.920950,33.899461,33.649214,31.974717,32.880441,31.207148,72.282470,30.699867,37.416940,22.409220,22.350476,22.247310,29.585343,30.308505,30.093190,33.539582,33.483164,27.252148,27.643280,34.979327,37.599658,34.005977,38.207700,36.101628,38.205274,32.289320,37.246036,34.395160,37.068706,32.373478,36.916484,32.435241,34.627955,32.218130,34.421784,33.474295,35.387209,32.550963,34.407073,83.830028,89.053659,129.564883,85.610056,137.448115,58.938806,45.767961,154.582284,120.340000,2.188000,216.600000,119.020000,1.655000,145.500000,9881.736193,13.169462,24.247478,91.685464,34.945570,547.710682,354.943777
06/20/2026 02:41:52,0.000000,0.000000,75.038249,74.533773,65.738033,75.271794,77.964567,72.442121,71.758128,74.888384,33.137925,28.705527,29.054831,29.068457,35.061198,35.245179,32.874577,33.127511,32.950346,34.864070,33.053031,33.698865,31.870831,32.797204,31.222604,64.922765,30.568476,35.771260,21.268775,21.167759,21.009147,29.337389,30.105672,30.115480,33.396512,33.393402,27.182909,27.514906,34.975104,37.591913,34.009656,38.194136,36.093397,38.205897,32.269037,37.260292,34.380624,37.069697,32.343942,36.918965,32.436759,34.611723,32.213863,34.414792,33.466406,35.390418,32.525881,34.379831,79.340396,84.648325,128.503961,82.093754,135.910231,58.737156,44.705607,151.818282,119.600000,2.156000,212.400000,118.280000,1.631000,142.000000,9941.734954,12.535984,23.235276,90.457228,34.937617,551.197945,357.255537
06/20/2026 02:42:52,0.000000,0.000000,75.065645,74.579781,65.810998,75.325487,78.041241,72.506160,71.790589,74.892422,33.075409,28.602617,28.982722,28.952250,34.944798,35.346456,32.738569,33.023552,32.833129,34.841606,33.521101,33.354803,31.795764,32.749399,30.748955,72.365437,30.552120,37.247829,22.069486,22.038085,21.974769,29.343812,30.092031,29.352285,33.395515,33.355083,27.100623,27.473089,34.953972,37.581457,33.987880,38.193673,36.077628,38.207836,32.266540,37.263488,34.379394,37.088816,32.344660,36.921891,32.425366,34.633633,32.193568,34.418887,33.463842,35.397168,32.549728,34.399629,84.202669,89.314397,129.625893,86.392623,137.438494,58.785770,45.200078,160.445147,119.510000,2.210000,219.000000,118.080000,1.675000,148.600000,10001.733407,13.539748,23.708081,94.242872,34.937453,554.815575,359.699974
06/20/2026 02:43:52,0.000000,0.000000,75.177681,74.592997,65.747486,75.367147,78.056674,72.561515,71.770770,74.891263,33.051484,28.566107,28.969417,28.955835,35.108871,35.341597,32.683467,32.968914,32.853214,34.757414,33.153712,33.444124,31.655896,32.722736,30.981177,65.632585,30.078233,34.931456,20.991387,20.908755,20.855854,28.910373,29.590990,29.121812,33.270790,33.256126,27.227148,27.552109,34.962831,37.565978,33.993993,38.168396,36.091711,38.198916,32.266453,37.234003,34.367109,37.053574,32.341162,36.897180,32.425278,34.598943,32.185025,34.397728,33.491526,35.372932,32.527551,34.368184,74.264885,79.802050,128.661827,74.554009,135.952559,58.703224,43.896704,136.429184,119.690000,2.081000,202.600000,118.540000,1.563000,132.300000,10061.731962,12.476054,22.455402,83.330954,34.925424,558.312822,362.020500
06/20/2026 02:44:52,0.000000,0.000000,75.199160,74.643227,65.819168,75.429365,78.082923,72.611655,71.776262,74.914901,32.813566,28.288473,28.682482,28.653788,35.057424,35.214808,32.550335,32.926082,32.696620,34.707214,33.224742,33.155719,31.615783,32.655124,30.648114,69.289511,30.502340,35.316459,21.578769,21.494392,21.421382,29.152381,29.934116,30.156136,33.196576,33.183244,26.566934,27.014558,34.948317,37.551953,33.966498,38.164894,36.088908,38.195679,32.242724,37.208931,34.357479,37.045304,32.335832,36.879051,32.414455,34.605451,32.164409,34.380998,33.459673,35.363314,32.522667,34.349110,80.594339,85.669333,128.211811,83.143302,135.845374,58.108470,45.267858,154.392277,119.800000,2.170000,214.900000,118.220000,1.643000,144.400000,10121.729548,11.543797,23.772662,91.601503,34.912282,561.799265,364.336823
06/20/2026 02:45:52,0.000000,0.000000,75.220839,74.621817,65.615600,75.431246,78.123938,72.607187,71.805356,74.899530,32.872205,28.356255,28.739540,28.741585,35.057772,35.108315,32.580081,32.894019,32.686342,34.604692,32.975345,33.142290,31.570244,32.519823,30.906993,70.405450,29.819173,36.313802,21.676395,21.559264,21.528155,28.666525,29.268741,27.813673,33.189265,33.145711,26.946461,27.166034,34.922221,37.556441,33.958712,38.164215,36.087245,38.195345,32.215246,37.210898,34.357234,37.038425,32.300970,36.886413,32.394101,34.594913,32.151168,34.377647,33.468313,35.347114,32.495819,34.329425,82.759633,87.887740,129.289137,84.865963,137.009125,58.208087,45.019555,157.515900,119.550000,2.187000,216.500000,118.180000,1.656000,145.900000,10181.727479,12.777993,23.535809,92.973096,34.902593,565.389252,366.750657
06/20/2026 02:46:52,0.000000,0.000000,75.279816,74.631394,65.878094,75.436224,78.185715,72.633362,71.841743,74.902412,32.966278,28.319932,28.726425,28.698330,34.963347,35.143361,32.595585,32.848163,32.604337,34.581004,33.498664,33.224529,31.491408,32.450008,30.751396,71.424048,29.846654,35.627185,21.862893,21.735015,21.747837,28.747513,29.379136,28.917486,33.182563,33.109674,26.889249,27.060091,34.934545,37.544856,33.945115,38.168357,36.083703,38.180771,32.202787,37.203546,34.346749,37.040802,32.291401,36.882650,32.390542,34.575392,32.144493,34.388019,33.454707,35.348166,32.516944,34.339851,79.776991,85.054271,129.975491,79.722383,137.701360,58.316649,44.531106,144.526000,119.720000,2.133000,209.200000,118.220000,1.605000,138.500000,10241.727133,12.559469,23.067716,87.143427,34.899170,568.996092,369.180475
06/20/2026 02:47:52,0.000000,0.000000,75.267522,74.668532,65.762751,75.478616,78.166951,72.679705,71.780251,74.872405,33.719620,29.398836,29.805967,30.095466,35.920916,35.519103,33.117068,33.472557,33.334916,35.072607,34.857099,34.860348,33.208415,33.488787,32.079913,65.843254,30.944512,35.414468,22.257173,22.232506,22.050182,29.895465,30.392087,30.793667,34.100959,34.236341,28.335675,28.761522,34.912634,37.520806,33.930214,38.145142,36.081826,38.167857,32.203126,37.187305,34.325568,37.009962,32.277582,36.850772,32.372196,34.549998,32.127032,34.349976,33.441943,35.307066,32.484892,34.316303,81.353083,86.712456,128.877800,84.116748,136.271861,57.752561,45.592974,158.009368,119.470000,2.189000,216.700000,118.030000,1.665000,146.700000,10301.725482,11.332792,24.081676,93.188109,34.878110,572.507301,371.517912
06/20/2026 02:48:52,0.000000,0.000000,75.320676,74.659186,65.705047,75.489419,78.216435,72.700285,71.851640,74.916921,33.415569,29.238511,29.602869,29.697055,35.504664,35.295035,32.972794,33.343010,33.186725,34.928286,34.011144,34.023229,32.146199,33.061931,31.440897,71.498844,31.414934,36.772880,22.816164,22.726511,22.756204,30.114571,30.789859,31.153491,33.814819,33.827697,27.800756,28.123522,34.910522,37.516933,33.927853,38.139260,36.073134,38.184363,32.177927,37.216328,34.342270,37.038549,32.275938,36.860639,32.370137,34.561698,32.118297,34.349814,33.472880,35.320201,32.484582,34.325314,81.253187,86.728189,129.991124,81.902903,137.614989,57.929562,45.635701,147.266533,119.590000,2.155000,212.200000,118.220000,1.623000,141.600000,10361.723097,12.650687,24.122193,88.401596,34.883332,576.146020,373.979399
06/20/2026 02:49:52,0.000000,0.000000,75.324581,74.729012,65.595388,75.529639,78.211922,72.767320,71.809856,74.925981,33.171249,28.896908,29.258215,29.379539,35.063177,35.412039,32.798485,33.225667,33.091692,34.959849,33.711492,33.846954,31.962802,32.899670,31.254178,63.151088,31.227059,35.430898,21.276778,21.222455,20.997794,29.912948,30.708192,31.129320,33.562586,33.590127,27.304747,27.699224,34.882792,37.511837,33.898106,38.137937,36.038189,38.166734,32.150376,37.173615,34.291859,37.003346,32.233975,36.835728,32.321682,34.546208,32.062261,34.310055,33.438853,35.307971,32.449303,34.287897,76.960669,82.373294,127.827048,79.782565,135.056230,57.526950,45.102776,146.392728,119.540000,2.128000,209.000000,118.110000,1.605000,138.800000,10421.721636,11.815623,23.615275,88.002142,34.852436,579.579881,376.240400
06/20/2026 02:50:52,0.000000,0.000000,75.308597,74.686818,65.753900,75.532822,78.231506,72.758230,71.826256,74.904302,33.152511,28.728201,29.084190,29.112437,34.854822,35.306170,32.863948,33.130220,32.947598,34.888382,33.356483,33.480141,31.819422,32.755673,31.208833,70.814488,30.928059,36.972103,22.205183,22.093498,22.056306,29.640263,30.476177,29.630007,33.527063,33.456871,27.220806,27.701713,34.889255,37.512532,33.873759,38.127411,36.039871,38.149862,32.099555,37.174454,34.292257,36.997109,32.222069,36.833623,32.327821,34.531478,32.064842,34.327317,33.437474,35.292856,32.444072,34.286673,81.996707,87.160135,128.708998,84.120776,136.324476,57.355062,45.320685,155.608386,119.540000,2.180000,215.800000,118.180000,1.655000,145.100000,10481.718848,13.149145,23.822958,92.137691,34.846214,583.149770,378.635204
06/20/2026 02:51:52,0.000000,0.000000,75.391214,74.743722,65.685428,75.580894,78.279428,72.813660,71.842150,74.941682,33.115741,28.694859,29.100814,29.059560,35.087380,35.349366,32.806286,33.100135,32.925934,34.856570,33.581844,33.357275,31.809379,32.735865,31.098019,72.218943,30.395831,37.725833,22.165639,22.091181,21.985568,29.251521,30.007802,29.540960,33.442682,33.412026,27.191358,27.470979,34.859636,37.494061,33.845772,38.111498,36.006277,38.157874,32.095612,37.172470,34.266300,36.992027,32.194555,36.834139,32.278944,34.550174,32.052888,34.323107,33.415487,35.289980,32.402776,34.263669,84.262368,89.367930,129.588080,86.548451,137.362656,57.377093,45.549372,161.516566,119.610000,2.205000,219.700000,118.110000,1.679000,148.500000,10541.718171,13.685527,24.040306,94.703425,34.830362,586.766868,381.077177
06/20/2026 02:52:52,0.000000,0.000000,75.355913,74.721071,65.855558,75.572107,78.289603,72.826441,71.862170,74.918119,33.028214,28.645817,28.981750,28.967919,35.039745,35.366014,32.780214,33.041624,32.869064,34.786088,33.156222,33.462379,31.599801,32.761017,31.029112,65.092784,30.311509,35.088993,21.059772,20.973104,20.868999,29.169657,29.877819,29.773485,33.341732,33.275079,27.299338,27.513130,34.877997,37.478768,33.870754,38.082460,36.018556,38.149362,32.111067,37.124041,34.262522,36.963935,32.207918,36.819111,32.300623,34.507017,32.048761,34.307347,33.438363,35.273796,32.430815,34.249036,74.190520,79.772272,128.403641,74.817731,135.544176,57.433825,44.329996,136.500558,119.640000,2.079000,202.600000,118.260000,1.564000,132.400000,10601.716635,12.214849,22.874144,83.365209,34.826112,590.250417,383.383867
06/20/2026 02:53:52,0.000000,0.000000,75.417288,74.740239,65.792089,75.597128,78.281724,72.868482,71.824954,74.907651,32.903776,28.327700,28.686899,28.678795,35.053897,35.223695,32.561245,32.944989,32.718365,34.726243,32.975795,33.063735,31.569025,32.600443,30.749966,69.484482,30.609918,35.902807,21.656570,21.609898,21.438101,29.272025,30.074663,30.243174,33.267280,33.204621,26.618360,27.041049,34.874397,37.493302,33.865479,38.111225,36.027083,38.149916,32.110290,37.164170,34.289925,36.996111,32.202988,36.823058,32.296287,34.520440,32.054215,34.293031,33.430696,35.273682,32.429446,34.253440,80.610633,85.754364,128.092329,83.163732,135.654746,57.543793,45.061700,153.805748,119.610000,2.175000,214.900000,118.170000,1.642000,144.100000,10661.713972,12.326744,23.576063,91.341890,34.832959,593.741068,385.703958
06/20/2026 02:54:52,0.000000,0.000000,75.398784,74.779184,65.822481,75.623441,78.306272,72.914782,71.860615,74.915725,32.880007,28.422990,28.814289,28.774939,34.847475,35.284643,32.597283,32.888096,32.687031,34.702972,33.418671,33.091514,31.485933,32.596661,30.636329,70.397243,29.762623,36.387804,21.659420,21.570562,21.503939,28.436754,29.064032,27.150627,33.206585,33.169698,27.000049,27.155782,34.836649,37.488831,33.823243,38.122216,36.005703,38.168343,32.067443,37.174102,34.247522,37.001179,32.169293,36.842203,32.273028,34.519429,32.005134,34.289685,33.426902,35.265020,32.400653,34.234034,82.733976,87.847252,129.183262,84.880456,136.918580,58.076389,44.773388,157.139285,119.670000,2.182000,216.200000,118.240000,1.656000,145.800000,10721.711675,13.087542,23.300262,92.808695,34.818031,597.325235,388.114338
06/20/2026 02:55:52,0.000000,0.000000,75.477021,74.789880,65.951564,75.639374,78.333936,72.931189,71.844637,74.933177,32.975233,28.354358,28.807686,28.712881,34.560437,35.205253,32.598541,32.840004,32.646206,34.618776,33.368997,32.935000,31.485889,32.534795,30.943761,71.225356,29.740969,35.549190,21.937805,21.793336,21.807134,28.662811,29.282869,28.673073,33.171877,33.116766,26.821329,27.103633,34.812361,37.459319,33.814952,38.081726,35.983402,38.124018,32.060608,37.132040,34.243920,36.968839,32.149998,36.788956,32.248397,34.490431,31.996516,34.274544,33.408634,35.249898,32.387593,34.222334,79.568932,84.884228,129.929699,79.537420,137.643761,58.441959,44.469345,144.387298,119.710000,2.125000,209.300000,118.240000,1.608000,138.500000,10781.710952,12.540868,23.008322,87.079328,34.794924,600.932332,390.544226
06/20/2026 02:56:52,0.000000,0.000000,75.502224,74.806653,65.752454,75.652267,78.333325,72.906861,71.867366,74.935124,32.839921,28.201125,28.569722,28.606448,34.731870,35.105705,32.477923,32.807464,32.599348,34.590667,32.987964,33.077448,31.414804,32.521207,30.823800,68.820832,30.024507,36.034218,21.163136,21.082315,20.977462,28.842466,29.489663,29.626119,33.096551,33.072994,26.556185,26.840785,34.819253,37.466188,33.806497,38.107327,35.996446,38.137911,32.058585,37.143184,34.232026,36.970697,32.145629,36.798769,32.226351,34.486196,31.980236,34.271082,33.411834,35.238905,32.393012,34.218421,81.840206,86.937496,129.063978,84.687524,136.689310,58.131453,44.772223,157.986710,119.670000,2.189000,216.800000,118.280000,1.659000,146.400000,10841.708360,12.735073,23.299145,93.178246,34.795427,604.442094,392.881150
06/20/2026 02:57:52,0.000000,0.000000,75.471194,74.830100,65.902121,75.680208,78.376745,72.945478,71.818986,74.947329,33.647464,29.594850,29.910094,30.127182,35.482829,35.439400,33.100316,33.545105,33.335600,35.032941,34.534854,34.857751,33.238253,33.253362,31.966085,70.333708,30.887823,35.595174,23.112438,23.027741,23.014265,29.862118,30.338690,30.419816,34.147449,34.187398,28.890604,29.212502,34.815502,37.438137,33.820513,38.059429,36.017790,38.142856,32.051107,37.111504,34.264587,36.930164,32.169446,36.787497,32.257141,34.468091,31.977651,34.244615,33.423103,35.214686,32.379453,34.207556,77.165412,82.475423,129.899669,76.713203,137.421509,58.205032,45.252321,142.964836,119.680000,2.119000,208.000000,118.280000,1.604000,137.700000,10901.707839,11.837311,23.757863,86.419587,34.789041,608.055231,395.317380
06/20/2026 02:58:52,0.000000,0.000000,75.465206,74.830868,65.725683,75.658045,78.380738,72.897414,71.838505,74.960861,33.379871,29.028717,29.323098,29.542875,35.186539,35.364287,32.926471,33.328702,33.137239,34.959617,34.018094,33.543277,32.141857,32.945130,31.162329,63.564317,31.267777,35.431954,21.538642,21.444836,21.230059,29.997784,30.727037,31.210990,33.718733,33.725839,27.364385,27.610467,34.794621,37.445617,33.803108,38.082312,35.993286,38.139618,32.042948,37.114973,34.251203,36.946461,32.137712,36.773644,32.244090,34.467944,31.977949,34.256973,33.423033,35.210627,32.389546,34.202979,78.106226,83.336826,127.995490,80.984347,135.422490,57.799920,45.273394,149.589829,119.570000,2.149000,211.600000,118.330000,1.623000,141.300000,10961.705365,11.654019,23.777935,89.456046,34.784932,611.495754,397.585507
06/20/2026 02:59:52,0.000000,0.000000,75.463419,74.868369,65.746082,75.680045,78.374058,72.985115,71.854224,74.952446,33.283703,28.873286,29.172154,29.258645,35.275941,35.349518,32.748844,33.212495,33.004592,34.906656,33.799446,33.346764,31.914663,32.834730,31.306915,70.266345,31.026741,36.921431,22.170847,22.142589,22.020534,29.798671,30.544486,30.354158,33.613743,33.528455,27.498171,27.878838,34.827065,37.428885,33.800303,38.055228,36.021085,38.117433,32.047297,37.096094,34.265543,36.935541,32.146680,36.776366,32.247992,34.446101,31.996556,34.238026,33.428059,35.206775,32.390504,34.184405,81.938411,87.101768,129.008847,83.986131,136.708979,58.013727,45.539079,154.858717,119.740000,2.173000,215.500000,118.280000,1.652000,144.800000,11021.703597,12.890894,24.030537,91.807492,34.782797,615.072454,399.987464
06/20/2026 03:00:52,0.000000,0.000000,75.488945,74.868143,65.735177,75.673128,78.413023,72.977753,71.874828,74.925662,33.201705,28.745016,29.071562,29.108776,35.167331,35.313613,32.802528,33.079043,32.937680,34.882479,33.668201,33.531137,31.850068,32.754246,31.150398,72.205190,30.629748,37.431826,22.312658,22.199191,22.198398,29.480521,30.205506,29.903239,33.529280,33.474638,27.216336,27.539164,34.793868,37.452823,33.773856,38.068677,35.998920,38.137729,32.028137,37.124209,34.223634,36.925178,32.137477,36.780046,32.214154,34.444748,31.947534,34.227628,33.414096,35.201266,32.386642,34.179663,84.452192,89.532970,129.850085,86.760694,137.733404,58.329280,45.646674,160.350629,119.620000,2.209000,219.600000,118.120000,1.682000,148.700000,11081.701869,13.299230,24.132596,94.202144,34.773014,618.693321,402.432031
06/20/2026 03:01:52,0.000000,0.000000,75.455514,74.828773,65.833314,75.648831,78.402267,72.931361,71.872579,74.925534,33.116759,28.645463,29.033588,29.009100,34.987564,35.199047,32.743710,33.066029,32.854484,34.801260,33.798269,33.318564,31.736712,32.608625,31.168989,64.507018,30.420434,35.012892,21.025358,20.927011,20.831195,29.222212,29.984747,29.890227,33.338882,33.349102,27.255836,27.613350,34.751358,37.431231,33.742852,38.058158,35.961860,38.130802,31.973512,37.093702,34.202336,36.947302,32.086460,36.770473,32.192491,34.438233,31.920503,34.240507,33.397220,35.207037,32.342759,34.161181,75.337608,80.881701,128.576679,76.882434,135.870783,58.120259,44.595294,139.698305,119.720000,2.095000,204.500000,118.400000,1.578000,134.200000,11141.709833,11.883498,23.129394,84.887872,34.752499,622.164749,404.725415
06/20/2026 03:02:52,0.000000,0.000000,75.485191,74.866921,65.741628,75.671274,78.419589,72.974623,71.891384,74.959056,33.104425,28.380082,28.822250,28.772749,35.169429,35.271386,32.623878,32.949357,32.730096,34.740163,33.401274,33.411512,31.590226,32.620273,30.838575,70.472326,30.611963,36.146632,21.816579,21.677926,21.750245,29.315077,30.106552,30.130180,33.315621,33.226746,26.767036,27.147958,34.752149,37.409032,33.732572,38.061626,35.953863,38.112226,31.984177,37.088852,34.175720,36.930066,32.080459,36.756100,32.159537,34.416465,31.898204,34.217443,33.375909,35.184444,32.326083,34.144098,81.666783,86.726756,128.698131,83.997342,136.320298,57.726143,45.186871,155.598352,119.600000,2.180000,215.300000,118.060000,1.659000,145.400000,11201.698596,12.451141,23.695491,92.133278,34.737951,625.693600,407.082207
06/20/2026 03:03:52,0.000000,0.000000,75.484234,74.889199,65.745786,75.690035,78.430296,73.019270,71.855652,74.934436,33.056418,28.409530,28.819570,28.789623,35.029694,35.146298,32.642881,32.931010,32.713640,34.666969,33.261303,33.093699,31.525102,32.597957,30.812606,71.235835,29.818060,36.973354,21.643413,21.606165,21.507791,28.707852,29.310054,28.208082,33.269808,33.176928,27.019375,27.151159,34.752224,37.382581,33.734832,38.021469,35.968759,38.120898,31.951051,37.074455,34.195004,36.898856,32.095236,36.736281,32.164715,34.424734,31.890023,34.200330,33.394324,35.157155,32.324394,34.140638,83.711277,88.747318,129.699603,85.788600,137.414391,57.872689,44.988966,159.741442,119.520000,2.198000,218.200000,118.110000,1.666000,147.300000,11261.707332,13.466775,23.506579,93.939257,34.731398,629.300153,409.514422
06/20/2026 03:04:52,0.000000,0.000000,75.516138,74.932108,65.740051,75.734285,78.436542,73.045878,71.890433,74.961488,32.928347,28.421085,28.806139,28.759659,34.841155,35.030064,32.621175,32.891084,32.719374,34.693538,33.237704,33.102960,31.355723,32.608558,30.675871,67.881699,29.959388,34.974216,21.431115,21.314404,21.298858,28.888330,29.473969,29.179167,33.169336,33.120892,26.955019,27.159828,34.756841,37.383204,33.708329,38.010568,35.933826,38.115653,31.949770,37.078128,34.167176,36.902973,32.054544,36.738743,32.157650,34.411920,31.879387,34.192033,33.402013,35.153745,32.318416,34.137337,74.369248,79.821737,129.389133,73.981952,136.809357,57.635391,43.913212,136.535193,119.670000,2.082000,202.700000,118.330000,1.566000,132.900000,11321.705636,12.502818,22.471398,83.381827,34.722613,632.840858,411.877632
06/20/2026 03:05:52,0.000000,0.000000,75.552917,74.909350,66.013377,75.700594,78.446291,73.023936,71.918975,74.929098,32.944265,28.078700,28.496857,28.461805,35.197401,35.141100,32.491613,32.781576,32.556517,34.537295,33.118067,33.254704,31.316709,32.508235,30.755960,67.578227,30.345106,35.088714,21.066674,20.966535,20.847823,29.017040,29.774756,30.064114,33.069742,33.028403,26.321002,26.688519,34.725737,37.369002,33.693018,38.004174,35.941328,38.119601,31.924798,37.057298,34.146270,36.906026,32.036434,36.731800,32.126473,34.399469,31.830359,34.180449,33.365980,35.150598,32.279846,34.115724,79.493593,84.638951,128.066791,82.308448,135.505628,56.966296,44.571308,152.726561,119.480000,2.163000,213.500000,118.140000,1.639000,143.100000,11381.703086,11.982362,23.106352,90.862476,34.705219,636.290877,414.156257
06/20/2026 03:06:52,0.000000,0.000000,75.549709,74.980065,65.899554,75.758532,78.460713,73.082479,71.886786,74.984044,32.867217,28.218706,28.637717,28.578474,35.075248,35.154164,32.496270,32.739097,32.521688,34.536272,33.051260,33.274465,31.409148,32.508444,30.554716,70.115574,29.582027,35.875055,21.398205,21.315608,21.342920,28.268193,28.845571,26.372531,33.070465,33.008679,26.741736,27.121459,34.749340,37.396507,33.687778,38.016191,35.942322,38.096741,31.923569,37.063528,34.164063,36.906064,32.036328,36.714440,32.139931,34.388926,31.854522,34.162288,33.395787,35.151966,32.304656,34.097862,82.183208,87.362183,129.073799,84.149693,136.776562,56.961900,44.706481,155.650790,119.570000,2.181000,215.500000,118.190000,1.651000,144.600000,11441.701329,12.638940,23.236115,92.156336,34.709640,639.870328,416.560658
06/20/2026 03:07:52,0.000000,0.000000,75.510953,74.990283,65.772813,75.753354,78.471116,73.106496,71.886102,74.995613,33.605965,29.481835,29.887610,30.100344,35.744595,35.464127,33.091529,33.448362,33.252314,35.025657,34.750259,35.105978,33.079055,33.298598,31.782210,70.864130,30.473150,36.301838,22.993943,22.961674,22.840030,29.604057,29.921975,29.828345,34.072439,34.165215,28.630068,29.028228,34.706777,37.369557,33.661400,37.989956,35.931037,38.098295,31.901528,37.036877,34.144862,36.878966,32.025018,36.693018,32.115242,34.371851,31.804861,34.135097,33.375679,35.127468,32.275552,34.076370,83.747817,89.217534,129.932603,85.178694,137.615315,57.044867,46.110847,156.744705,119.460000,2.194000,217.200000,118.020000,1.667000,146.900000,11501.700286,11.730513,24.571325,92.636168,34.685971,643.509792,419.025754
06/20/2026 03:08:52,0.000000,0.000000,75.495270,74.903623,65.940560,75.721645,78.443294,73.053096,71.847755,74.974724,33.437691,29.113083,29.406112,29.625016,35.129439,35.417559,32.860148,33.278854,33.109744,34.900700,34.002173,34.008775,32.127706,32.960334,31.455429,65.875724,31.113700,36.224936,21.740234,21.688182,21.508764,29.929961,30.550040,30.951145,33.697598,33.718028,27.559249,27.891483,34.701687,37.364927,33.680414,38.009750,35.929977,38.115348,31.916053,37.078305,34.145159,36.881474,32.024230,36.718783,32.101271,34.390758,31.814932,34.158032,33.391527,35.130868,32.275654,34.100444,80.651015,85.970519,129.010727,83.273862,136.415851,57.064495,45.376522,154.665635,119.510000,2.174000,215.000000,118.070000,1.648000,144.300000,11561.698401,12.348852,23.876084,91.722274,34.696480,647.038902,421.380457
06/20/2026 03:09:52,0.000000,0.000000,75.459828,74.911246,65.915816,75.733826,78.462168,73.030599,71.872194,74.970772,33.295431,28.888629,29.243693,29.277720,35.098957,35.400827,32.726672,33.196113,32.961202,34.848292,33.582436,33.596336,31.915896,32.867972,31.111812,71.591061,31.083362,36.346642,22.482553,22.396010,22.383520,29.845181,30.529471,30.535265,33.598875,33.518473,27.447951,27.774380,34.697108,37.363899,33.655546,37.981041,35.906508,38.086201,31.879976,37.034298,34.129401,36.861788,32.002978,36.693674,32.095491,34.345943,31.803355,34.140942,33.390416,35.099612,32.266423,34.045065,78.697109,83.992687,129.754886,78.359318,137.337255,57.268194,44.883217,143.116648,119.490000,2.125000,208.900000,118.160000,1.605000,137.800000,11621.696667,12.941199,23.405443,86.490206,34.673983,650.649271,423.814637
06/20/2026 03:10:52,0.000000,0.000000,75.544289,74.950141,65.781341,75.723411,78.496379,73.070957,71.906554,74.980507,33.186076,28.587891,28.896624,29.035489,35.436692,35.419851,32.732201,33.063415,32.958056,34.842048,33.604611,33.381285,31.629863,32.766564,30.957822,64.214480,30.970833,35.401201,21.122329,21.060813,20.909334,29.575863,30.417153,30.715332,33.392115,33.376120,26.929709,27.180414,34.694341,37.335499,33.661076,37.973287,35.917941,38.104228,31.879447,37.026079,34.150893,36.864627,31.993241,36.687096,32.094963,34.345416,31.787680,34.132250,33.386603,35.106004,32.259364,34.026479,77.834915,83.077203,127.803762,80.728210,135.185421,56.999722,45.167255,148.776716,119.570000,2.143000,210.800000,118.210000,1.620000,140.800000,11681.685864,11.724414,23.676787,89.088258,34.671326,654.078121,426.070114
06/20/2026 03:11:52,0.000000,0.000000,75.527077,74.956995,66.024813,75.737515,78.472576,73.055469,71.874763,74.952634,33.154998,28.534826,28.949295,28.899583,35.079566,35.387205,32.710411,33.020297,32.794921,34.754262,34.134827,33.696835,31.592144,32.740034,30.865128,70.752805,30.566285,36.902325,21.927181,21.847321,21.815291,29.287410,30.038326,28.640137,33.357475,33.269049,27.060597,27.388468,34.687195,37.315997,33.639335,37.969335,35.922289,38.082504,31.880702,37.011929,34.123374,36.849588,31.996949,36.670868,32.070404,34.327140,31.786261,34.131365,33.373276,35.091819,32.259063,34.051484,82.050340,87.214699,128.813226,84.076898,136.499175,57.063272,45.250185,155.567439,119.630000,2.180000,215.600000,118.170000,1.649000,145.200000,11741.683672,13.146496,23.755829,92.119683,34.662044,657.652323,428.470026
06/20/2026 03:12:52,0.000000,0.000000,75.535636,74.994284,65.870374,75.756858,78.509105,73.068946,71.909666,74.968824,33.023701,28.468162,28.873726,28.850506,34.805069,35.138083,32.652082,32.972216,32.748056,34.729689,33.719058,33.305893,31.512836,32.629298,30.818262,72.375824,30.234349,37.227536,22.077607,22.000002,21.899090,29.064292,29.729244,29.216838,33.317891,33.237460,26.906012,27.198677,34.684534,37.310692,33.643949,37.947417,35.894870,38.086962,31.865152,36.997923,34.119972,36.826732,31.981116,36.679476,32.058430,34.321412,31.770711,34.084015,33.371647,35.088421,32.252592,34.030377,84.520703,89.532967,129.703455,86.724023,137.618405,57.168642,45.366714,161.248226,119.620000,2.210000,219.400000,118.300000,1.677000,148.800000,11801.681974,13.360781,23.866755,94.588271,34.650820,661.272496,430.914121
06/20/2026 03:13:52,0.000000,0.000000,75.561678,74.963318,66.098652,75.745707,78.510190,73.039978,71.927490,74.981937,33.054859,28.421352,28.800160,28.818726,35.306872,35.217332,32.621901,32.926042,32.677394,34.691142,33.270410,33.199136,31.464614,32.642090,30.718047,64.718734,29.989918,34.908356,20.846735,20.760048,20.625682,28.824977,29.502951,29.054269,33.181413,33.112524,27.011822,27.266002,34.656922,37.310141,33.618287,37.939123,35.890174,38.057101,31.841274,37.007496,34.092291,36.844270,31.959010,36.656190,32.032349,34.303837,31.763315,34.084744,33.367934,35.046585,32.222057,34.019444,74.273845,79.770208,128.428348,75.133734,135.568611,57.048061,43.600430,137.526660,119.740000,2.085000,202.900000,118.360000,1.566000,132.900000,11861.681308,12.740620,22.167736,83.856358,34.635627,664.743707,433.206512
06/20/2026 03:14:52,0.000000,0.000000,75.561015,74.963922,65.784597,75.763531,78.493460,73.079026,71.927195,74.999807,32.964608,28.129028,28.601160,28.557803,34.850726,35.088404,32.464950,32.805612,32.600887,34.577119,33.169961,33.206327,31.380041,32.526534,30.614258,69.551870,30.368171,35.666095,21.502919,21.413598,21.312098,29.061630,29.807288,29.792128,33.125745,33.075075,26.469360,26.868391,34.661257,37.321536,33.611576,37.961164,35.892566,38.081131,31.831207,36.992884,34.098490,36.833636,31.944267,36.664555,32.044988,34.337299,31.741219,34.096714,33.355477,35.076719,32.236698,34.027837,80.794666,85.847215,128.242626,83.179879,135.780750,56.871187,44.962650,153.967108,119.590000,2.173000,214.500000,118.280000,1.647000,144.100000,11921.677399,12.184671,23.481424,91.413378,34.640561,668.246367,435.534915
06/20/2026 03:15:52,0.000000,0.000000,75.565078,74.957849,66.016711,75.740845,78.518805,73.057963,71.934356,74.979486,33.001386,28.226650,28.645213,28.603771,35.147822,35.012152,32.474686,32.753093,32.510480,34.578332,33.220951,33.214336,31.367130,32.461602,30.552254,70.114926,29.308592,35.934347,21.509461,21.392760,21.301627,28.117351,28.689430,26.768851,33.078125,33.019007,26.694037,26.928850,34.650322,37.323901,33.589410,37.949721,35.866458,38.064371,31.824549,36.981335,34.083792,36.840667,31.919478,36.670906,32.016084,34.329336,31.722534,34.069143,33.359428,35.057162,32.211937,33.992920,82.778495,87.926880,129.270078,84.852625,136.980380,57.787866,44.732895,157.215838,119.630000,2.186000,216.400000,118.280000,1.662000,146.000000,11981.676383,12.672901,23.261446,92.842134,34.626173,671.831391,437.946566
06/20/2026 03:16:52,0.000000,0.000000,75.567797,74.999855,65.823058,75.780342,78.497598,73.066256,71.952043,74.986127,32.936371,28.223860,28.606284,28.579372,34.893895,35.245047,32.391250,32.740393,32.516595,34.490373,33.226172,33.148703,31.488905,32.526241,30.578301,71.001294,29.565623,35.267223,21.651884,21.496601,21.510414,28.502092,29.048164,28.556529,33.074014,32.980223,26.676503,26.919620,34.635831,37.302384,33.581326,37.935054,35.883393,38.045037,31.818862,36.982932,34.088502,36.834300,31.935472,36.636791,32.021528,34.306806,31.720410,34.057871,33.352145,35.057432,32.212339,33.976450,79.522035,84.829267,130.168997,79.453964,137.851974,58.238751,44.421860,144.944695,119.630000,2.127000,208.600000,118.330000,1.605000,138.300000,12041.674478,12.304597,22.962626,87.336671,34.619243,675.437962,440.374979
06/20/2026 03:17:52,0.000000,0.000000,75.580285,74.974334,65.802809,75.774219,78.525990,73.047836,71.960769,74.994822,33.606289,29.316704,29.716272,29.952575,35.988895,35.516662,33.024745,33.384274,33.201976,34.975875,34.725744,34.837061,33.035295,33.249073,31.871195,67.235966,30.771807,35.579964,22.326895,22.266352,22.113448,29.720254,30.160751,30.565940,34.019086,34.115419,28.210082,28.603279,34.612942,37.293278,33.558727,37.897998,35.860988,38.041246,31.774054,36.946116,34.061319,36.805883,31.895712,36.619863,31.987433,34.277256,31.684511,34.030243,33.334268,35.022745,32.186417,33.980333,82.298442,87.676129,129.356143,84.992290,136.940250,57.837985,45.863320,160.202702,119.720000,2.196000,218.700000,118.140000,1.675000,148.000000,12101.672735,11.242284,24.337680,94.138369,34.593567,678.972666,442.738050
06/20/2026 03:18:52,0.000000,0.000000,75.528945,74.973649,65.785036,75.760844,78.480266,73.038652,71.919009,74.981512,33.376889,29.127423,29.453898,29.565453,35.237797,35.305616,32.870064,33.238106,33.088032,34.848878,34.071939,33.364960,32.050906,32.943631,31.489871,68.367897,31.245980,35.780691,22.175337,22.120616,22.101201,29.958659,30.621517,31.057367,33.701960,33.679309,27.681055,28.004287,34.631473,37.290966,33.562941,37.919862,35.882888,38.063528,31.786725,36.982263,34.062527,36.822571,31.922608,36.629765,32.002328,34.297424,31.708319,34.056312,33.349251,35.017743,32.187920,33.966736,75.093431,80.657984,129.538153,74.632093,136.976746,58.167534,44.810775,137.787393,119.680000,2.093000,203.900000,118.240000,1.574000,133.800000,12161.671111,12.444608,23.336083,83.980772,34.607207,682.544238,445.133543
06/20/2026 03:19:52,0.000000,0.000000,75.438069,74.964667,65.709335,75.733809,78.452475,73.030159,71.928475,74.984186,33.378943,28.662860,29.024216,29.118152,35.354399,35.206795,32.762461,33.097218,32.942507,34.791942,33.787607,33.495163,31.858540,32.772486,30.968094,67.779338,31.260715,35.891016,21.697128,21.596605,21.481822,29.848803,30.673933,31.127151,33.514951,33.441648,26.881237,27.225047,34.618457,37.269593,33.522927,37.896854,35.854424,38.039559,31.775026,36.939492,34.057334,36.785543,31.877567,36.596084,31.957222,34.241386,31.662762,34.023595,33.343610,35.015218,32.175411,33.941380,79.230568,84.389607,128.036586,82.179496,135.441446,57.805521,45.479164,152.316282,119.690000,2.154000,213.400000,118.200000,1.639000,142.900000,12221.669724,11.917371,23.973645,90.679622,34.579672,685.989741,447.407462
06/20/2026 03:20:52,0.000000,0.000000,75.376516,74.999393,65.700883,75.716923,78.377162,73.036929,71.847413,74.986211,33.279370,28.656127,29.058969,29.070574,35.284074,35.212263,32.707738,33.058519,32.910014,34.788797,33.479311,33.318481,31.759794,32.641453,30.926176,70.535842,30.484723,36.717843,22.072532,22.005693,21.911502,29.255046,29.981901,28.812546,33.422211,33.376448,27.238216,27.424500,34.600111,37.284911,33.537243,37.897395,35.852457,38.058359,31.754337,36.954159,34.055629,36.796232,31.894886,36.621254,31.972617,34.267377,31.671475,34.027217,33.341015,34.992674,32.163787,33.957754,82.240483,87.466165,129.173900,84.391948,136.882748,57.990680,45.430902,156.028376,119.490000,2.175000,215.900000,118.020000,1.655000,145.200000,12281.667219,12.790055,23.927788,92.322214,34.585044,689.572786,449.815389
06/20/2026 03:21:52,0.000000,0.000000,75.287071,74.950885,65.642869,75.687572,78.334859,72.974460,71.795068,74.960673,33.191756,28.557899,28.938459,28.946480,35.252074,35.246312,32.596480,32.992654,32.780564,34.725302,33.610733,33.338392,31.701795,32.566206,30.822708,72.375815,30.229931,37.194411,22.109943,21.997799,21.941046,29.148827,29.804384,29.378968,33.375431,33.267011,27.128670,27.264159,34.571690,37.257028,33.514008,37.886658,35.826429,38.027101,31.756226,36.934229,34.038734,36.772758,31.871171,36.595926,31.943324,34.243072,31.651980,34.009877,33.338768,35.004178,32.148998,33.927457,83.220419,88.484716,130.149515,84.576564,137.922776,58.236466,45.069857,151.622773,119.500000,2.176000,215.000000,118.280000,1.642000,143.600000,12341.665894,13.610560,23.583851,90.369786,34.565981,693.196734,452.261336
