Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 03:22:52,0.000000,0.000000,75.170028,74.914487,65.794835,75.619667,78.262536,72.872038,71.798384,74.940321,33.073871,28.411434,28.773737,28.811768,34.930649,35.142590,32.573302,32.947260,32.671067,34.683057,33.425825,33.259308,31.552117,32.569331,30.874799,62.844153,30.209960,34.569291,20.570737,20.479980,20.315122,29.021177,29.716466,29.781120,33.204975,33.167199,26.833156,27.130817,34.569218,37.258543,33.496037,37.900154,35.840434,38.051669,31.733335,36.947865,34.019123,36.808517,31.852936,36.611444,31.936916,34.245121,31.611713,34.008024,33.346244,34.982817,32.137902,33.926154,75.160601,80.597154,128.192590,77.430942,135.336952,57.861343,44.342815,141.160257,119.730000,2.096000,204.800000,118.240000,1.580000,135.000000,12401.664762,11.682794,22.886497,85.576308,34.564208,696.620280,454.509349
06/20/2026 03:23:52,0.000000,0.000000,75.134454,74.881015,65.633730,75.596878,78.214989,72.873313,71.811213,74.939161,33.126944,28.176432,28.636503,28.609013,34.690506,35.084755,32.511084,32.832163,32.625887,34.583424,33.335366,33.235556,31.467711,32.500634,30.749619,69.985266,30.404392,35.727347,21.719795,21.626903,21.584431,29.095857,29.849527,29.596257,33.147595,33.076481,26.570413,26.925103,34.559204,37.250774,33.486138,37.899146,35.830879,38.033748,31.724171,36.926324,34.002388,36.781664,31.843067,36.600755,31.937553,34.239986,31.600767,33.977081,33.325940,34.982065,32.114692,33.915429,81.157244,86.288145,128.610467,83.349472,136.312936,57.502476,45.105204,153.820800,119.510000,2.172000,214.600000,118.130000,1.648000,144.200000,12461.662922,12.109755,23.617592,91.348560,34.551589,700.152451,456.866944
06/20/2026 03:24:52,0.000000,0.000000,75.076375,74.826721,65.688180,75.532389,78.203302,72.801841,71.852745,74.914642,32.976338,28.239883,28.633458,28.618235,34.703667,34.939172,32.500990,32.824296,32.549467,34.611007,33.098132,33.014070,31.438604,32.487587,30.595103,70.735875,29.570440,36.309457,21.567874,21.483496,21.414271,28.408296,28.975365,27.725850,33.132169,33.064165,26.715746,26.912821,34.538132,37.249229,33.464329,37.896012,35.823412,38.042204,31.717107,36.917496,33.993527,36.776373,31.829137,36.598422,31.924253,34.229841,31.601722,33.969108,33.323736,34.960799,32.122582,33.909981,83.228445,88.320934,129.514636,85.372449,137.301301,57.707614,45.008776,158.845463,119.650000,2.191000,217.400000,118.100000,1.663000,146.700000,12521.660383,12.783947,23.525510,93.551384,34.544370,703.743909,459.284092
06/20/2026 03:25:52,0.000000,0.000000,75.050316,74.823047,65.561456,75.520512,78.147274,72.761975,71.790341,74.908228,32.966883,28.216110,28.640030,28.611214,34.906916,35.074085,32.437637,32.759636,32.540896,34.529255,33.204678,33.029301,31.320204,32.441443,30.783884,69.637146,29.676197,35.475959,21.462475,21.333198,21.311019,28.602837,29.174746,28.597929,33.063244,33.004124,26.776918,27.013607,34.520668,37.251279,33.460249,37.887095,35.822959,38.040427,31.688585,36.916223,33.976711,36.772004,31.812885,36.595996,31.881479,34.223617,31.574980,33.972271,33.286910,34.970609,32.099226,33.899998,77.758203,83.142392,129.845407,77.711887,137.378640,57.682681,44.265809,143.321706,119.600000,2.117000,207.400000,118.230000,1.600000,137.200000,12581.659272,12.663701,22.812258,86.585513,34.532709,707.325064,461.685686
06/20/2026 03:26:52,0.000000,0.000000,75.027535,74.850535,65.548241,75.473460,78.114676,72.740605,71.761752,74.897487,32.968396,28.039995,28.451022,28.449180,34.785337,34.947653,32.322052,32.690347,32.437880,34.458443,33.549201,32.540130,31.238158,32.424478,30.495602,71.419840,30.042326,36.431775,21.365593,21.250221,21.126542,28.794283,29.453539,29.602930,33.035136,32.945786,26.366649,26.690394,34.549266,37.258113,33.439639,37.875436,35.814793,38.029632,31.686608,36.915804,33.983838,36.777778,31.806048,36.605136,31.870593,34.225643,31.570331,33.964302,33.303819,34.958216,32.081716,33.901621,83.084957,88.102987,129.336575,85.741321,137.103048,57.137456,44.791353,160.608288,119.440000,2.202000,218.400000,118.200000,1.671000,147.800000,12641.657707,13.114298,23.317477,94.313131,34.530917,710.869139,464.055736
06/20/2026 03:27:52,0.000000,0.000000,74.957124,74.768702,65.396720,75.393016,78.076148,72.612885,71.782869,74.893601,33.687428,29.390148,29.803523,29.974771,35.678292,35.475355,33.031388,33.370475,33.154724,34.876398,34.616920,34.668861,32.799132,33.243646,31.948681,68.490025,30.607238,35.455335,22.503011,22.458620,22.379448,29.655641,30.111756,30.031509,33.994413,34.050795,28.661410,28.943098,34.532948,37.219742,33.448697,37.843353,35.814549,38.002885,31.700620,36.892083,33.983560,36.741664,31.796475,36.546504,31.891285,34.194329,31.574541,33.952037,33.305319,34.943749,32.110425,33.863216,74.516104,79.973539,129.276403,74.229081,136.597994,56.689678,44.742023,139.778580,119.750000,2.103000,205.700000,118.320000,1.580000,134.900000,12701.656075,12.185138,23.270197,84.925798,34.517899,714.432235,466.440975
06/20/2026 03:28:52,0.000000,0.000000,74.883665,74.768748,65.514247,75.377304,78.045333,72.623807,71.738048,74.898795,33.312257,28.848865,29.206167,29.349614,35.155349,35.202784,32.728549,33.147769,32.996261,34.800333,34.006475,33.459601,32.058034,32.844940,31.125724,67.307062,31.132743,35.902001,21.733386,21.589784,21.451942,29.824917,30.553340,31.016831,33.599439,33.593665,27.020689,27.368590,34.513949,37.230876,33.424855,37.871338,35.791581,38.037407,31.645444,36.909531,33.953122,36.756903,31.776259,36.554302,31.861060,34.197947,31.522482,33.940246,33.310848,34.944389,32.067977,33.860827,79.621019,84.829096,127.910841,82.377249,135.400250,56.309262,45.441389,153.326037,119.690000,2.170000,214.700000,118.330000,1.640000,144.200000,12761.653368,11.964246,23.937755,91.129064,34.508567,717.900968,468.738066
06/20/2026 03:29:52,0.000000,0.000000,74.934696,74.719227,65.554314,75.305492,78.030570,72.535665,71.772812,74.892452,33.326862,28.707381,29.138311,29.135175,35.088498,35.149680,32.735439,33.079541,32.886841,34.762130,33.750208,33.410824,31.818521,32.705859,31.018998,70.542761,30.847174,37.069628,22.057836,21.944788,21.910493,29.584508,30.333524,30.223419,33.490942,33.414083,27.281849,27.654451,34.497189,37.207539,33.412800,37.847862,35.787335,38.027430,31.645629,36.880981,33.959098,36.736312,31.776759,36.535768,31.845653,34.180820,31.535141,33.924022,33.307942,34.935281,32.072037,33.854664,82.223803,87.542007,128.899972,84.275862,136.601688,56.329263,45.275918,156.282150,119.710000,2.184000,216.200000,118.260000,1.652000,145.500000,12821.652536,13.289290,23.780338,92.433549,34.498513,721.491501,471.151504
06/20/2026 03:30:52,0.000000,0.000000,74.869599,74.718342,65.683264,75.296076,78.004347,72.550365,71.779512,74.893214,33.283405,28.584774,28.984957,28.987154,34.996788,35.217578,32.640731,32.989764,32.863812,34.664191,33.650812,33.135829,31.599855,32.664128,30.981133,72.578534,30.640981,36.995476,22.252205,22.136039,22.145536,29.421718,30.158316,29.958588,33.383559,33.306245,27.149345,27.292758,34.472767,37.208405,33.379924,37.824888,35.753359,38.005477,31.626607,36.859914,33.923746,36.724976,31.751343,36.535303,31.819505,34.178291,31.506762,33.912202,33.269006,34.909728,32.044421,33.838211,82.391225,87.710070,129.625059,83.382319,137.447319,56.674426,45.231152,149.499842,119.650000,2.161000,213.400000,118.160000,1.634000,142.100000,12881.649899,13.257781,23.737695,89.415409,34.477242,725.117287,473.599953
06/20/2026 03:31:52,0.000000,0.000000,74.860214,74.708533,65.372624,75.284456,77.980136,72.546756,71.747523,74.893449,33.224499,28.435938,28.802697,28.829568,35.194415,35.094665,32.617825,32.926414,32.764412,34.668380,33.491539,33.294370,31.580140,32.573290,30.847217,63.190386,30.471569,34.968870,20.737797,20.657839,20.461198,29.211229,29.971539,30.088345,33.227107,33.177778,26.828601,27.027726,34.480563,37.191412,33.371091,37.830243,35.779271,37.984048,31.608560,36.867761,33.944942,36.714683,31.746907,36.528683,31.826407,34.149658,31.497180,33.882779,33.288442,34.890986,32.059126,33.830681,76.238060,81.674091,127.805976,78.936626,135.051865,56.549911,44.539360,144.775728,119.580000,2.120000,207.600000,118.210000,1.597000,137.400000,12941.647863,11.893220,23.075650,87.258731,34.473671,728.547893,475.855182
06/20/2026 03:32:52,0.000000,0.000000,74.813176,74.675009,65.526274,75.268717,77.952660,72.532237,71.754945,74.889438,33.062702,28.263219,28.721927,28.643337,34.823096,35.243433,32.565837,32.861108,32.612306,34.588066,33.523949,33.233302,31.337580,32.415196,30.577183,70.635593,30.404236,36.271022,21.712009,21.629439,21.569632,29.131551,29.901703,29.252871,33.195584,33.108029,26.640550,27.022070,34.458527,37.201289,33.362060,37.825239,35.753014,38.004691,31.607548,36.878055,33.919754,36.736926,31.730715,36.541806,31.791538,34.165073,31.486366,33.902437,33.259678,34.895541,32.042060,33.828751,81.658998,86.874845,128.465150,83.837829,136.178368,56.539698,44.959252,155.327584,119.520000,2.179000,215.300000,118.140000,1.654000,144.900000,13001.645859,12.792847,23.478175,92.014134,34.469553,732.104802,478.237463
06/20/2026 03:33:52,0.000000,0.000000,74.838983,74.614616,65.640782,75.252406,77.949871,72.445124,71.815557,74.865759,33.067291,28.223644,28.725194,28.634472,35.055963,35.158821,32.396700,32.793418,32.613340,34.537189,33.433020,32.953343,31.563973,32.469525,30.706326,71.580504,29.734639,36.910059,21.779338,21.612855,21.566075,28.603833,29.226589,28.203557,33.117877,33.021868,26.663852,26.902501,34.460441,37.175780,33.349240,37.819560,35.763283,38.000795,31.598273,36.854814,33.904418,36.728281,31.735764,36.530890,31.798301,34.144735,31.459715,33.883549,33.261661,34.885546,32.031972,33.800923,83.870555,88.928121,129.329139,86.044250,137.254586,56.776358,45.169974,160.361311,119.530000,2.204000,218.400000,118.210000,1.672000,148.000000,13061.645062,13.230679,23.679380,94.206747,34.459397,735.715004,480.670681
06/20/2026 03:34:52,0.000000,0.000000,74.811972,74.626476,65.558801,75.211350,77.935044,72.413253,71.786439,74.843505,33.082797,28.178517,28.624310,28.604356,35.042884,35.051752,32.410587,32.742824,32.522556,34.455055,33.437856,32.958012,31.406477,32.347858,30.497389,66.747665,29.823839,34.766214,21.023455,20.861333,20.849520,28.650676,29.299283,28.938431,33.058367,32.943680,26.807308,27.005972,34.451410,37.181814,33.358224,37.810819,35.766467,37.960677,31.593901,36.826245,33.925474,36.697053,31.727038,36.493454,31.796602,34.126174,31.449105,33.854874,33.290288,34.871985,32.026815,33.772240,74.470296,79.935583,128.749319,74.490161,136.087183,56.712830,43.623250,137.037239,119.650000,2.087000,203.300000,118.410000,1.568000,133.100000,13121.643835,12.576282,22.189932,83.622398,34.449033,739.233624,483.010325
06/20/2026 03:35:52,0.000000,0.000000,74.749251,74.665587,65.284763,75.252285,77.908075,72.446697,71.733484,74.891291,32.893181,27.934125,28.349642,28.368645,34.756739,35.205040,32.294775,32.633731,32.430234,34.423750,33.547341,32.751606,31.370279,32.333513,30.517750,69.402839,30.191396,35.256813,21.251290,21.137252,21.022770,28.857587,29.625181,29.888256,32.975507,32.917714,26.173076,26.517000,34.438748,37.192190,33.341734,37.824026,35.737704,37.994725,31.574777,36.863664,33.899536,36.728284,31.700219,36.519478,31.795744,34.140855,31.442900,33.876447,33.255442,34.880670,31.988885,33.797465,80.578431,85.661027,128.027546,83.157566,135.602123,56.269995,44.890694,154.655924,119.650000,2.169000,214.800000,118.230000,1.648000,144.300000,13181.641423,11.844215,23.412598,91.717986,34.449675,742.716068,485.321177
06/20/2026 03:36:52,0.000000,0.000000,74.728135,74.656301,65.339038,75.207007,77.873883,72.450840,71.738911,74.892051,32.798154,28.038246,28.516206,28.450365,34.590450,35.016674,32.315492,32.611300,32.374746,34.389257,33.714914,32.915728,31.095415,32.398968,30.285322,70.606814,29.394485,36.388004,21.443298,21.362949,21.301936,28.089094,28.689737,26.590005,32.914939,32.892710,26.529574,26.784424,34.431011,37.184480,33.320833,37.787335,35.723288,37.977698,31.546021,36.848338,33.882377,36.707203,31.692961,36.509612,31.764318,34.139726,31.398995,33.858843,33.229381,34.871071,31.981628,33.784901,82.758412,87.900675,129.084401,84.748232,136.830544,56.499047,44.636467,157.053021,119.540000,2.187000,216.500000,118.260000,1.658000,146.000000,13241.639683,13.219073,23.168931,92.771002,34.432001,746.308714,487.737079
06/20/2026 03:37:52,0.000000,0.000000,74.719974,74.588976,65.505092,75.167877,77.856346,72.359891,71.759606,74.857749,33.591539,29.310368,29.764337,29.918225,35.449728,35.242744,32.910416,33.375751,33.116997,34.793515,34.566840,35.205951,32.979266,33.069946,31.986487,70.869041,30.477757,35.636344,22.918350,22.864116,22.814951,29.506866,29.854674,29.917540,33.956133,34.027612,28.361013,28.778174,34.404410,37.170352,33.322787,37.791045,35.716521,37.974485,31.553919,36.827537,33.877485,36.701886,31.663669,36.489806,31.749050,34.100985,31.406002,33.851287,33.240039,34.874611,31.965257,33.770356,78.323044,83.524310,129.593454,78.001942,137.193929,56.522126,45.478096,144.375969,119.810000,2.129000,210.000000,118.330000,1.609000,138.900000,13301.638140,11.663713,23.972631,87.074091,34.422574,749.926203,490.176655
06/20/2026 03:38:52,0.000000,0.000000,74.718224,74.585535,65.361487,75.170213,77.827522,72.336812,71.696838,74.832812,33.362157,28.859707,29.180879,29.397131,35.218985,35.223861,32.726872,33.110536,32.931492,34.717524,34.205481,33.721475,31.892618,32.717569,31.440843,62.971555,31.034627,35.104278,21.191094,21.069415,20.875829,29.722300,30.406186,30.893774,33.515804,33.522912,27.092921,27.344697,34.406347,37.164323,33.317645,37.770908,35.721894,37.990887,31.539273,36.802023,33.878519,36.709995,31.676564,36.482257,31.735742,34.095271,31.408732,33.846103,33.250849,34.859678,31.973251,33.768111,77.477441,82.788878,127.576794,80.311072,134.922379,56.313403,45.330784,148.313837,119.720000,2.137000,210.500000,118.210000,1.614000,140.000000,13361.635944,11.271708,23.832570,88.878289,34.419919,753.365327,492.442210
06/20/2026 03:39:52,0.000000,0.000000,74.735438,74.570211,65.512182,75.178419,77.831492,72.343350,71.711328,74.836264,33.324466,28.660805,29.057401,29.058170,34.902868,35.061170,32.722883,33.026097,32.794632,34.688325,33.742484,33.263910,31.779481,32.577940,31.041619,70.374066,30.993640,36.789033,22.129007,21.995331,21.923584,29.636315,30.380854,30.312208,33.436654,33.359790,27.107141,27.339452,34.408234,37.140113,33.316996,37.760541,35.712413,37.964646,31.530185,36.801922,33.872201,36.667859,31.661791,36.479531,31.735118,34.099976,31.393850,33.816250,33.263191,34.839176,31.975407,33.764931,81.691687,86.919419,128.495787,83.724521,136.133396,56.397218,45.417986,155.157160,119.730000,2.179000,215.300000,118.200000,1.646000,144.900000,13421.634213,12.873522,23.915511,91.939072,34.410217,756.939279,494.839557
06/20/2026 03:40:52,0.000000,0.000000,74.750666,74.560508,65.343449,75.161669,77.853947,72.324849,71.751066,74.843748,33.275018,28.549581,28.967615,28.935740,34.938585,35.138111,32.671052,32.966284,32.782946,34.674005,33.530046,33.415669,31.553853,32.610648,31.157230,72.192617,30.545036,37.578993,22.091066,21.974881,21.904841,29.326476,30.034132,29.820570,33.335913,33.250151,27.005871,27.161795,34.398997,37.136656,33.280763,37.752348,35.712850,37.959780,31.514139,36.806954,33.863486,36.686609,31.652525,36.466342,31.722192,34.095531,31.380477,33.810643,33.246915,34.827367,31.951887,33.738818,84.079707,89.213761,129.372611,86.300405,137.124127,56.733676,45.265625,161.153384,119.640000,2.203000,219.000000,118.000000,1.677000,148.500000,13481.632124,13.808457,23.770536,94.547541,34.400264,760.553902,497.278750
06/20/2026 03:41:52,0.000000,0.000000,74.662024,74.532707,65.546893,75.146673,77.788897,72.305989,71.705357,74.859044,33.189588,28.467818,28.855984,28.860993,34.808842,35.156485,32.600884,32.901477,32.687236,34.624660,33.574362,33.219465,31.583900,32.466291,30.728184,66.613218,30.331778,35.758843,21.053248,20.973316,20.827877,29.140861,29.804447,29.724633,33.231912,33.147917,27.056770,27.263925,34.384215,37.149785,33.279811,37.751844,35.700370,37.944684,31.498025,36.801309,33.840058,36.669458,31.646848,36.440784,31.719444,34.078586,31.345648,33.794763,33.220358,34.822152,31.940865,33.723389,77.963583,83.325157,128.705499,79.768353,136.037021,56.778849,44.285036,146.290766,119.440000,2.129000,208.600000,118.190000,1.604000,138.200000,13541.630720,12.928042,22.830801,87.955427,34.387620,764.080987,499.627279
06/20/2026 03:42:52,0.000000,0.000000,74.684543,74.498596,65.575636,75.113989,77.779050,72.270229,71.679141,74.835038,33.038300,28.218190,28.737588,28.645657,34.933168,35.184564,32.470534,32.829424,32.593228,34.580126,33.457801,33.626584,31.467769,32.454876,31.165767,72.689233,30.423277,37.234536,21.873413,21.748229,21.654608,29.170066,29.895171,29.814915,33.157145,33.104700,26.618885,26.956929,34.360533,37.133702,33.237786,37.738777,35.676303,37.944099,31.477831,36.791536,33.816483,36.659684,31.605958,36.455044,31.704598,34.071784,31.332137,33.788062,33.213652,34.805702,31.923143,33.714602,83.902744,88.948485,129.154994,86.292336,136.988785,56.620474,45.119867,161.570784,119.630000,2.208000,219.700000,118.130000,1.679000,148.600000,13601.628278,13.602952,23.631584,94.726677,34.372571,767.675645,502.046346
06/20/2026 03:43:52,0.000000,0.000000,74.657114,74.476656,65.410355,75.121047,77.790718,72.241715,71.707665,74.841064,33.105095,28.305337,28.722987,28.693076,34.972758,35.107992,32.540479,32.837983,32.570667,34.486189,33.080649,32.874364,31.413984,32.419858,30.669883,66.166515,29.917533,35.026150,20.850168,20.748210,20.698258,28.697630,29.362721,28.690492,33.073451,33.033002,26.748310,27.149139,34.361572,37.123240,33.229892,37.748162,35.692277,37.960028,31.481421,36.799112,33.816095,36.682748,31.603575,36.475249,31.689922,34.063818,31.328598,33.788562,33.213263,34.821724,31.914525,33.714448,74.046067,79.649345,128.402198,74.243104,135.768234,56.786714,43.641894,136.451357,119.520000,2.080000,202.500000,118.310000,1.566000,132.300000,13661.628033,12.818089,22.208061,83.341597,34.375412,771.180911,504.372644
06/20/2026 03:44:52,0.000000,0.000000,74.690999,74.467015,65.528342,75.118424,77.771262,72.286968,71.729197,74.829141,32.914780,27.953132,28.452537,28.406857,34.871889,34.948165,32.396809,32.691253,32.442059,34.412472,33.473412,32.739880,31.225751,32.386289,30.588327,69.084450,30.338897,35.352947,21.223854,21.101730,20.957640,28.946792,29.696066,29.884228,33.004005,32.926209,26.161951,26.533685,34.357250,37.124682,33.228725,37.736837,35.682991,37.955186,31.470746,36.783691,33.823707,36.667324,31.607294,36.451945,31.682366,34.073158,31.308565,33.780631,33.230214,34.824892,31.905325,33.734143,80.173599,85.309491,127.724367,82.788687,135.380342,56.436068,44.877876,153.848637,119.640000,2.169000,214.700000,118.360000,1.643000,143.800000,13721.625247,11.952616,23.400331,91.360896,34.371484,774.659138,506.677454
06/20/2026 03:45:52,0.000000,0.000000,74.636995,74.428213,65.325927,75.095634,77.768752,72.243337,71.725629,74.803616,32.982342,28.068280,28.522582,28.475811,34.837087,34.887201,32.355702,32.659945,32.424255,34.393824,33.488506,32.672077,31.260740,32.339811,30.551600,70.469396,29.627893,36.166384,21.332602,21.228450,21.175610,28.420510,29.026830,27.535823,32.984452,32.881313,26.565035,26.694845,34.356676,37.096249,33.239861,37.729351,35.684635,37.941805,31.471953,36.765279,33.810556,36.641830,31.594326,36.422242,31.676446,34.048613,31.324922,33.746163,33.219276,34.791799,31.909286,33.694124,82.475247,87.643326,128.833308,84.514596,136.642801,56.626027,44.722601,156.432505,119.690000,2.179000,216.400000,118.080000,1.658000,145.600000,13781.624602,12.914809,23.251575,92.499455,34.358270,778.246238,509.087095
06/20/2026 03:46:52,0.000000,0.000000,74.688759,74.441950,65.549998,75.092028,77.779894,72.277858,71.744542,74.824996,32.997099,28.023734,28.492328,28.431669,34.716035,34.943110,32.281362,32.615876,32.368290,34.336222,32.811265,32.986012,31.219781,32.286455,30.540862,72.078154,29.576719,35.761701,21.655422,21.494753,21.540366,28.477433,29.054291,28.421655,32.930850,32.833485,26.467819,26.666101,34.324131,37.112463,33.210648,37.722839,35.662058,37.948450,31.442566,36.772241,33.804665,36.635960,31.580783,36.429590,31.665327,34.036645,31.303108,33.759812,33.212491,34.781037,31.903763,33.691282,80.833160,86.240356,129.649241,81.233303,137.601964,56.888256,44.360488,147.051926,119.650000,2.142000,210.900000,118.300000,1.617000,139.900000,13841.622062,12.858176,22.903525,88.303637,34.349993,781.863280,511.524797
06/20/2026 03:47:52,0.000000,0.000000,74.699555,74.412171,65.604907,75.045396,77.762461,72.236157,71.743755,74.796327,33.563313,29.130825,29.633891,29.812344,35.852252,35.261594,32.826681,33.188077,33.107866,34.770653,35.053581,34.929075,33.078625,33.040843,31.890118,64.254475,30.655071,35.060968,21.925927,21.762161,21.624804,29.582861,30.068863,30.408102,33.839480,33.965582,28.021953,28.406637,34.306472,37.101057,33.196807,37.688747,35.670718,37.919975,31.441027,36.744938,33.787475,36.633876,31.580595,36.418780,31.648641,34.028453,31.291767,33.726633,33.190844,34.784714,31.886647,33.677326,79.683154,85.151381,128.249964,82.373858,135.639314,56.479967,45.542866,154.152745,119.730000,2.164000,214.300000,118.100000,1.646000,144.200000,13901.620416,11.026837,24.034131,91.495560,34.336275,785.348240,513.835817
06/20/2026 03:48:52,0.000000,0.000000,74.722228,74.430202,65.411677,75.090136,77.796954,72.283164,71.792079,74.822085,33.418770,28.930824,29.284541,29.399082,35.035163,35.013437,32.676981,33.090895,32.841871,34.672020,33.913113,33.546193,31.884320,32.661259,31.252733,71.689557,31.146992,37.322479,22.343003,22.259139,22.179028,29.845194,30.470649,30.904746,33.565249,33.535042,27.415935,27.636988,34.331624,37.084108,33.222164,37.691424,35.670151,37.908365,31.443131,36.735258,33.795523,36.637913,31.571731,36.422367,31.662772,34.022113,31.280057,33.735570,33.211786,34.757712,31.884911,33.668489,83.840390,88.990400,129.308007,85.820220,137.115106,56.707827,45.703676,160.237337,119.490000,2.206000,218.300000,117.980000,1.672000,148.100000,13961.619425,13.135870,24.186609,94.153305,34.336858,788.977513,516.286971
06/20/2026 03:49:52,0.000000,0.000000,74.787618,74.466452,65.544004,75.147958,77.860066,72.353889,71.778663,74.833645,33.259384,28.753846,29.114291,29.175151,34.981031,35.044881,32.684405,33.040975,32.843780,34.685902,33.696091,33.564369,31.684262,32.678566,30.937554,69.330529,31.000753,35.524018,22.071575,21.963015,21.928890,29.700003,30.398161,30.606314,33.415428,33.378550,27.260425,27.308777,34.326275,37.086737,33.200485,37.703011,35.663660,37.924865,31.434821,36.757777,33.795477,36.626804,31.568058,36.417833,31.640207,34.010281,31.256597,33.715538,33.194852,34.757666,31.867429,33.646173,75.592007,80.896215,129.235955,74.821309,136.741210,57.100591,44.356992,137.006650,119.610000,2.092000,204.200000,118.270000,1.571000,133.800000,14021.617103,12.623861,22.900157,83.607757,34.329727,792.550567,518.679904
06/20/2026 03:50:52,0.000000,0.000000,74.859204,74.454802,65.529241,75.151736,77.884881,72.319120,71.774527,74.830791,33.167684,28.353900,28.713985,28.811920,34.804407,35.211456,32.489937,32.910615,32.671988,34.573071,33.330773,33.600227,31.652064,32.521892,30.844304,67.586848,30.948736,35.705798,21.361356,21.248228,21.114671,29.490804,30.337035,30.734613,33.275502,33.220398,26.468902,26.862110,34.284524,37.090684,33.170877,37.674012,35.646019,37.937757,31.399703,36.742690,33.761237,36.637380,31.538683,36.403255,31.616231,34.014801,31.230835,33.727041,33.191697,34.767379,31.857658,33.661747,78.844941,84.076503,127.468229,81.863914,134.930562,56.745519,44.983917,152.014601,119.480000,2.159000,213.100000,118.120000,1.635000,142.600000,14081.615473,12.204044,23.501754,90.544957,34.317710,795.984891,520.940954
06/20/2026 03:51:52,0.000000,0.000000,74.927518,74.454678,65.603866,75.195405,77.915782,72.338359,71.789218,74.822615,33.087984,28.343940,28.815117,28.735006,34.884060,35.127492,32.527332,32.858186,32.587347,34.527675,33.499463,33.225509,31.485708,32.487465,30.650915,70.720687,30.076616,36.747705,21.606579,21.527590,21.423436,28.778371,29.446552,27.417071,33.187151,33.108484,26.892073,27.198550,34.286854,37.070009,33.164331,37.678550,35.632675,37.919151,31.425493,36.744910,33.747922,36.604200,31.519961,36.404131,31.613506,33.993439,31.220535,33.709284,33.173928,34.733234,31.836266,33.647969,82.058931,87.258219,128.683745,84.067496,136.412258,56.881029,45.024022,155.671182,119.520000,2.183000,215.500000,118.240000,1.649000,145.000000,14141.613071,13.207628,23.540077,92.165301,34.306317,799.567192,523.346413
06/20/2026 03:52:52,0.000000,0.000000,74.980706,74.521420,65.743060,75.252578,77.970669,72.432586,71.824992,74.863331,33.114364,28.302148,28.721137,28.708572,34.617819,35.039151,32.483376,32.825809,32.565709,34.518070,33.301904,32.873356,31.480695,32.413067,30.639406,72.618018,29.989558,37.426892,21.894532,21.782363,21.687102,28.882980,29.463715,29.029743,33.153892,33.066333,26.637954,26.902931,34.264723,37.087759,33.151340,37.677565,35.619969,37.918851,31.374844,36.736861,33.749614,36.619160,31.521261,36.411619,31.590483,34.023328,31.211767,33.707422,33.176065,34.762867,31.833556,33.637716,84.432127,89.587366,129.602104,86.542319,137.518790,57.079433,45.322433,158.277061,119.520000,2.204000,218.900000,118.250000,1.676000,147.600000,14201.612005,13.602270,23.824622,93.304559,34.303838,803.190627,525.794536
06/20/2026 03:53:52,0.000000,0.000000,75.048196,74.544149,65.624663,75.279681,78.022940,72.471217,71.827401,74.839960,33.064375,28.228750,28.659806,28.650911,34.750789,34.953023,32.490105,32.761837,32.546822,34.451752,33.529620,32.971055,31.427125,32.362246,30.561910,65.778747,29.975604,35.637916,20.792790,20.670611,20.537227,28.723754,29.410241,29.267524,33.049378,32.984479,26.678993,27.016130,34.295535,37.087505,33.171862,37.674107,35.635569,37.917176,31.389640,36.735990,33.765615,36.604128,31.537704,36.408037,31.607059,34.006106,31.242159,33.700774,33.196077,34.729171,31.832179,33.637231,79.475202,84.790238,128.750941,82.022446,136.179438,56.921633,44.244445,151.282735,119.660000,2.152000,212.100000,118.190000,1.627000,142.100000,14261.609719,12.846267,22.791649,90.217523,34.308681,806.698104,528.125975
06/20/2026 03:54:52,0.000000,0.000000,75.082571,74.535860,65.584251,75.307569,78.025064,72.478862,71.830574,74.840587,33.013195,28.081852,28.537935,28.484723,34.902266,34.959028,32.324803,32.679311,32.480930,34.410423,33.484689,33.016638,31.361870,32.321112,30.328976,72.577159,30.032785,36.189005,21.771575,21.675996,21.627268,28.804760,29.406928,27.523856,33.054782,32.925423,26.495430,26.781951,34.287880,37.074569,33.156462,37.662771,35.629000,37.911068,31.380362,36.714387,33.716396,36.594028,31.502334,36.380864,31.591990,33.983097,31.204363,33.690636,33.185933,34.735902,31.822205,33.604633,82.722673,87.923404,129.634446,83.917414,137.392868,56.932939,44.691721,151.120566,119.560000,2.170000,214.300000,118.190000,1.637000,143.100000,14321.608769,12.967049,23.221956,90.144825,34.291444,810.315545,530.567046
06/20/2026 03:55:52,0.000000,0.000000,75.125438,74.536069,65.588307,75.341065,78.111484,72.470529,71.862874,74.849537,32.957755,28.017260,28.488979,28.452198,34.877924,34.849985,32.389709,32.646355,32.442357,34.339992,33.473709,32.633868,31.169878,32.290462,30.426102,63.201588,29.745369,34.348738,20.354586,20.204934,20.099058,28.467627,29.143513,28.822334,32.917076,32.850387,26.358347,26.675310,34.283129,37.062758,33.138234,37.655252,35.630776,37.913281,31.373682,36.712522,33.733622,36.597916,31.514842,36.377799,31.607586,33.984433,31.188325,33.686100,33.188950,34.731371,31.827139,33.627764,76.432763,81.681914,127.910960,78.864163,135.234971,56.742646,44.189385,144.429864,119.690000,2.116000,207.000000,118.280000,1.591000,137.000000,14381.607210,11.610229,22.738509,87.099004,34.291774,813.749150,532.827237
06/20/2026 03:56:52,0.000000,0.000000,75.138167,74.607550,65.687882,75.392183,78.122877,72.562064,71.828753,74.862009,32.953725,27.888676,28.376053,28.299440,34.826781,34.891087,32.271688,32.555949,32.298632,34.275168,33.483009,32.844944,31.098886,32.237818,30.253025,70.242666,29.918797,35.637289,21.285205,21.179701,21.157196,28.641821,29.308717,28.063477,32.870640,32.798167,26.227653,26.565544,34.238445,37.063784,33.116262,37.647104,35.606917,37.905394,31.339886,36.703802,33.710657,36.587424,31.465650,36.357697,31.561319,33.968516,31.171905,33.663134,33.174413,34.715089,31.792653,33.589825,81.785068,86.912677,128.578872,83.967344,136.401868,57.267103,44.615103,155.221737,119.530000,2.181000,215.100000,118.020000,1.648000,144.900000,14441.605567,12.488871,23.148418,91.967521,34.268994,817.299749,535.204979
06/20/2026 03:57:52,0.000000,0.000000,75.192016,74.560854,65.615492,75.402607,78.168619,72.523806,71.847688,74.859753,33.645387,29.165068,29.657423,29.874205,35.783037,35.274779,32.806347,33.326842,33.047760,34.743939,34.653893,34.129017,32.906034,33.207400,31.433596,70.201066,30.417053,36.204062,22.552918,22.482972,22.468740,29.453689,29.825584,29.653915,33.848337,33.970886,28.173679,28.619943,34.244357,37.041370,33.125507,37.642155,35.614859,37.900060,31.340744,36.685063,33.721160,36.589924,31.482092,36.350129,31.551039,33.963155,31.168753,33.647876,33.153369,34.707392,31.813548,33.590671,84.021238,89.190541,129.582531,86.082808,137.340649,57.764447,45.748054,161.814362,119.440000,2.203000,219.500000,117.900000,1.681000,148.700000,14501.603258,11.975428,24.228634,94.831070,34.266661,820.919388,537.650497
06/20/2026 03:58:52,0.000000,0.000000,75.281577,74.639073,65.862368,75.439413,78.200256,72.638255,71.849759,74.877026,33.302854,28.935783,29.341235,29.468310,35.045907,35.191325,32.691853,33.114204,32.927729,34.624163,34.011731,33.704866,31.994897,32.769420,31.468133,66.209781,30.987844,35.043544,21.613942,21.507127,21.470071,29.717187,30.326635,30.718867,33.486908,33.507788,27.397917,27.695259,34.247532,37.047188,33.097384,37.623030,35.586821,37.891983,31.322797,36.697762,33.714809,36.574745,31.477401,36.357420,31.550023,33.961254,31.155705,33.655294,33.151902,34.691290,31.797720,33.595322,73.939737,79.563037,128.850402,74.004442,136.118023,58.002276,44.428560,136.085100,119.380000,2.081000,202.000000,118.050000,1.566000,132.300000,14561.601558,12.074469,22.969075,83.165652,34.259869,824.437094,539.990707
06/20/2026 03:59:52,0.000000,0.000000,75.236752,74.636474,65.699603,75.436554,78.210872,72.580743,71.831209,74.890649,33.261771,28.471133,28.880265,28.947063,34.912591,35.018571,32.530123,32.959671,32.775027,34.649248,33.808614,33.248323,31.662728,32.560115,30.856491,69.285495,31.079717,35.905545,21.788129,21.644086,21.541606,29.643782,30.397234,30.873682,33.357683,33.289698,26.691832,27.033728,34.252218,37.027974,33.104936,37.618606,35.610801,37.900873,31.335772,36.689789,33.727680,36.584915,31.472890,36.341429,31.545177,33.950208,31.153532,33.622417,33.178115,34.679305,31.788310,33.589492,80.128288,85.272379,128.027004,82.865738,135.497592,57.571868,45.306799,153.520576,119.210000,2.169000,214.600000,117.970000,1.647000,144.000000,14621.600235,12.095804,23.809741,91.215425,34.258722,827.909407,542.291852
06/20/2026 04:00:52,0.000000,0.000000,75.214120,74.625658,65.786042,75.443872,78.212695,72.600793,71.846283,74.848214,33.242829,28.409275,28.882663,28.882046,35.035533,35.037750,32.561750,32.877029,32.684036,34.534956,33.053497,33.480371,31.633437,32.482834,30.722839,70.457594,30.348427,36.772364,21.737046,21.650888,21.594726,29.104305,29.828990,29.237223,33.246790,33.204572,26.931918,27.137384,34.216749,37.030223,33.097138,37.622785,35.592920,37.896740,31.308881,36.684536,33.687765,36.575236,31.449513,36.347861,31.528089,33.950939,31.130203,33.638908,33.160395,34.708195,31.787210,33.578623,82.385937,87.594093,129.146980,84.493594,136.824858,57.913188,45.336999,155.658397,119.480000,2.184000,215.400000,118.020000,1.650000,145.100000,14681.597271,12.933880,23.838484,92.159680,34.249645,831.493397,544.700261
06/20/2026 04:01:52,0.000000,0.000000,75.282980,74.638786,65.736533,75.475492,78.215598,72.627860,71.837498,74.860583,33.246821,28.316893,28.793877,28.775450,34.683429,34.918052,32.437781,32.805578,32.636888,34.497235,33.582707,33.136914,31.386642,32.422809,30.724754,72.338616,30.167117,36.393230,21.896002,21.796397,21.727949,28.995408,29.656818,29.250992,33.190971,33.098082,26.720798,26.956136,34.197753,37.025889,33.066817,37.601033,35.586519,37.872242,31.301106,36.664475,33.692057,36.552517,31.444325,36.325884,31.520761,33.944968,31.120200,33.620992,33.146468,34.676995,31.757075,33.544576,81.745229,86.997632,130.024787,82.443570,137.821480,58.150671,44.574998,148.272566,119.350000,2.157000,212.100000,117.980000,1.629000,141.000000,14741.596413,13.283333,23.109897,88.859546,34.233133,835.113538,547.142641
06/20/2026 04:02:52,0.000000,0.000000,75.310888,74.675166,65.864253,75.493900,78.263404,72.692498,71.862474,74.861390,33.087642,28.203020,28.679592,28.640486,34.880577,34.964834,32.458907,32.781341,32.540749,34.451462,33.589742,33.142468,31.353446,32.415023,30.805194,68.704345,30.245823,36.269085,21.150314,21.027283,20.904851,28.988035,29.681107,29.838060,33.100831,33.020378,26.546189,26.758773,34.203604,37.021989,33.076012,37.608407,35.584776,37.880667,31.295790,36.654817,33.683696,36.565871,31.440256,36.325826,31.522127,33.933454,31.114437,33.601525,33.158101,34.650012,31.768599,33.537410,81.682162,86.708711,129.086597,84.466082,136.730790,57.859958,44.824564,157.098176,119.570000,2.179000,216.100000,118.070000,1.658000,145.600000,14801.593808,12.919795,23.349290,92.790734,34.231369,838.623551,549.477983
06/20/2026 04:03:52,0.000000,0.000000,75.345512,74.730943,65.807461,75.563800,78.279640,72.769406,71.888030,74.900374,33.204999,28.220003,28.692554,28.640340,34.744273,35.060908,32.385053,32.742202,32.496738,34.449267,33.259215,32.820034,31.286021,32.341473,30.648306,70.064159,29.970948,35.488395,21.614650,21.513222,21.514733,28.769183,29.392324,28.355560,33.058449,32.940650,26.725637,27.053216,34.209003,37.006582,33.061519,37.590461,35.579673,37.873811,31.280410,36.681121,33.664795,36.555446,31.424704,36.316129,31.519224,33.922568,31.107523,33.602167,33.158298,34.645330,31.761958,33.526346,76.710012,81.812909,129.736133,75.985049,137.250284,57.991551,44.110437,138.791807,119.580000,2.098000,205.000000,118.050000,1.583000,134.800000,14861.593423,12.826147,22.662248,84.458595,34.224353,842.206000,551.882134
06/20/2026 04:04:52,0.000000,0.000000,75.318829,74.711847,65.743323,75.536330,78.273297,72.780385,71.867808,74.889518,32.977858,27.949959,28.387784,28.409057,34.599957,35.004449,32.350828,32.646178,32.413985,34.350741,33.181430,33.413240,31.269386,32.218525,30.554740,65.570289,30.043136,34.671674,20.558512,20.460116,20.305577,28.752068,29.470207,29.654825,32.892777,32.869214,26.052356,26.398905,34.195421,37.010740,33.051250,37.584227,35.553666,37.873946,31.260941,36.662066,33.655440,36.558516,31.403396,36.333914,31.485055,33.914712,31.076021,33.604360,33.124936,34.698977,31.746445,33.529090,78.598713,83.692534,127.976979,81.539326,135.511559,57.427968,44.359226,150.338041,119.480000,2.152000,211.700000,118.190000,1.627000,141.600000,14921.590466,11.769365,22.902309,89.793301,34.216156,845.634747,554.140244
06/20/2026 04:05:52,0.000000,0.000000,75.316168,74.732424,65.867031,75.573598,78.301189,72.812692,71.893171,74.891557,32.830899,27.943014,28.425019,28.408483,34.948894,34.982151,32.333632,32.580957,32.342112,34.321647,33.141183,32.635662,31.203758,32.213058,30.537958,70.282690,29.733497,36.016640,21.317263,21.229272,21.151601,28.485448,29.093081,27.027412,32.908097,32.820511,26.368984,26.736815,34.199542,37.000250,33.043660,37.579775,35.585872,37.877341,31.278177,36.662808,33.670397,36.555275,31.427285,36.313824,31.493824,33.925228,31.083901,33.581118,33.148348,34.641166,31.727564,33.541358,82.064407,87.216605,129.117302,84.108068,136.969170,57.537145,44.560335,155.017002,119.540000,2.172000,215.400000,117.940000,1.653000,145.000000,14981.588959,12.920832,23.095808,91.877299,34.216836,849.208406,556.541405
06/20/2026 04:06:52,0.000000,0.000000,75.305966,74.747145,65.793516,75.585096,78.292453,72.840743,71.873990,74.900748,32.974601,27.906068,28.456804,28.397209,34.858309,34.793557,32.227433,32.529946,32.290606,34.296897,33.103951,32.847207,31.089568,32.271228,30.446277,72.052211,29.437975,36.330687,21.567407,21.465075,21.420663,28.342359,28.861271,27.843365,32.881102,32.752160,26.303864,26.503857,34.196697,37.012011,33.050175,37.561060,35.571968,37.867895,31.272216,36.643665,33.645853,36.554275,31.396829,36.306140,31.496774,33.899750,31.077939,33.575672,33.138900,34.648592,31.750124,33.498997,84.322581,89.426130,130.109026,86.361759,138.067681,57.795005,44.750083,157.338194,119.420000,2.199000,218.000000,118.080000,1.670000,147.000000,15041.587887,13.052763,23.277924,92.895556,34.208277,852.828008,558.984473
06/20/2026 04:07:52,0.000000,0.000000,75.327299,74.704267,65.676298,75.570833,78.307268,72.796789,71.930019,74.877158,33.654783,29.185209,29.663735,29.873945,35.730062,35.130891,32.877520,33.168675,33.022937,34.737355,34.775057,35.133108,32.992462,33.122699,31.849288,63.998749,30.412664,34.079231,21.586315,21.470071,21.371559,29.406607,29.788766,29.903800,33.806051,33.950362,28.153048,28.512155,34.181520,36.999983,33.035354,37.570632,35.552880,37.875371,31.244110,36.633324,33.648798,36.539507,31.400737,36.311793,31.477581,33.913924,31.059189,33.570177,33.124068,34.652420,31.726411,33.506891,74.566889,80.332594,128.518388,75.859962,135.667417,57.345848,44.550721,140.403305,119.610000,2.103000,205.500000,118.260000,1.579000,134.900000,15101.586752,10.992662,23.086569,85.220452,34.201233,856.289303,561.269123
06/20/2026 04:08:52,0.000000,0.000000,75.345310,74.748065,65.851666,75.597447,78.330011,72.849747,71.909277,74.903803,33.404991,28.755940,29.147607,29.280492,34.797513,35.185059,32.654045,33.007073,32.811187,34.619669,33.687072,33.498259,31.976129,32.585252,30.999822,69.408655,31.049457,35.480721,22.037615,21.928154,21.856953,29.717241,30.363687,30.828110,33.474746,33.428542,26.967224,27.292967,34.172975,36.983949,33.064229,37.549841,35.546132,37.843900,31.251583,36.620324,33.632196,36.507474,31.401344,36.294247,31.471241,33.861871,31.050620,33.543801,33.123456,34.622974,31.722564,33.470624,80.928683,86.178107,128.479990,83.118981,136.067462,56.942921,45.436437,154.578723,119.470000,2.179000,214.900000,118.180000,1.648000,144.400000,15161.584072,11.547673,23.933048,91.683891,34.186767,859.815035,563.620713
06/20/2026 04:09:52,0.000000,0.000000,75.378303,74.762913,65.823544,75.599275,78.336461,72.849040,71.924686,74.903951,33.329837,28.639428,29.038259,29.054808,34.598799,35.073347,32.597189,32.923569,32.734197,34.626259,33.818018,33.296111,31.736475,32.491858,31.005685,70.766563,30.834815,36.848583,21.985284,21.860563,21.820538,29.494653,30.192885,30.237909,33.364714,33.318503,26.948617,27.203546,34.148457,36.975441,33.016609,37.551993,35.546055,37.850893,31.217196,36.614653,33.613623,36.517736,31.351868,36.291128,31.448442,33.895541,31.018458,33.541218,33.118650,34.626606,31.718089,33.488374,83.076986,88.196568,129.312702,85.165848,137.037343,57.139347,45.229016,158.152116,119.540000,2.186000,217.600000,118.130000,1.664000,146.700000,15221.583022,13.112923,23.735660,93.250222,34.177551,863.410611,566.040032
06/20/2026 04:10:52,0.000000,0.000000,75.405629,74.828706,65.810615,75.618309,78.368477,72.887191,71.887933,74.913374,33.335543,28.544766,28.929345,28.933121,34.856600,35.023336,32.549525,32.912825,32.677651,34.566298,33.662953,33.214436,31.577522,32.482608,31.108993,70.841628,30.519250,36.017326,21.892399,21.778884,21.772486,29.277420,29.947644,29.758151,33.263256,33.208596,27.033783,27.083636,34.156231,36.975668,33.008988,37.559443,35.527829,37.853928,31.220702,36.641337,33.616866,36.532031,31.366496,36.296365,31.452839,33.884382,31.005923,33.555567,33.112116,34.652469,31.701085,33.507402,78.514607,83.868998,129.759700,78.417006,137.320968,57.215854,44.800870,144.072508,119.580000,2.122000,208.700000,118.170000,1.605000,138.200000,15281.580529,12.690731,23.326595,86.933702,34.181383,867.007212,568.458126
06/20/2026 04:11:52,0.000000,0.000000,75.430303,74.784531,65.808669,75.622956,78.382365,72.868986,71.941178,74.901374,33.124434,28.254689,28.675476,28.719977,35.138270,35.096152,32.490246,32.822449,32.596245,34.511706,33.153767,33.028311,31.387382,32.385736,30.635147,71.809615,30.552295,36.974696,21.582843,21.476922,21.360323,29.214367,29.950155,30.199812,33.191481,33.121705,26.483618,26.839056,34.148881,36.973652,32.994369,37.542255,35.530301,37.861253,31.196899,36.612698,33.613437,36.516665,31.354091,36.285369,31.437503,33.889523,31.000833,33.535256,33.108685,34.615329,31.686900,33.488370,83.107370,88.121527,129.200430,85.750317,136.862880,56.836659,45.141231,160.779520,119.560000,2.206000,218.800000,118.010000,1.674000,148.300000,15341.579117,13.322729,23.651967,94.386824,34.169613,870.550267,570.827820
06/20/2026 04:12:52,0.000000,0.000000,75.413425,74.824678,65.706614,75.634374,78.388698,72.919822,71.876962,74.911736,32.991639,28.286038,28.718863,28.730794,34.809800,34.928654,32.501772,32.788618,32.541204,34.447922,33.738544,33.418159,31.443630,32.350254,30.536607,67.717063,30.099419,35.225198,21.222863,21.085472,21.072281,28.892945,29.579366,29.172184,33.078356,33.029906,26.817123,27.157295,34.158417,36.962365,32.997530,37.541861,35.532137,37.844084,31.216122,36.630225,33.617260,36.503214,31.356024,36.272680,31.438012,33.870049,30.999114,33.529752,33.105399,34.607613,31.673240,33.464086,74.527495,79.947062,129.056500,74.338978,136.398979,56.737435,43.750849,136.975575,119.610000,2.086000,203.000000,118.210000,1.569000,132.900000,15401.577026,12.911276,22.313922,83.592881,34.165959,874.089590,573.188351
06/20/2026 04:13:52,0.000000,0.000000,75.433201,74.820386,65.936281,75.647741,78.364576,72.902320,71.915549,74.922305,33.084036,27.953470,28.459121,28.432021,34.980709,35.131016,32.338587,32.742004,32.462857,34.371094,33.153371,32.929017,31.356031,32.195147,30.495675,68.967948,30.387135,35.337973,21.118440,20.959479,20.890480,28.974207,29.729266,30.099323,32.976660,32.925536,26.080376,26.440516,34.136439,36.946214,32.964521,37.530257,35.519546,37.831971,31.198114,36.600415,33.609103,36.507922,31.326881,36.262317,31.432926,33.852103,30.969072,33.514486,33.095459,34.592368,31.668604,33.457241,79.966934,85.109061,127.975548,82.668056,135.495577,56.331433,44.719688,153.426220,119.520000,2.170000,214.200000,118.110000,1.641000,143.800000,15461.576455,12.089192,23.248781,91.173547,34.150798,877.555279,575.481690
06/20/2026 04:14:52,0.000000,0.000000,75.487161,74.872695,65.928943,75.686507,78.380500,72.985247,71.906675,74.915152,33.040122,28.007570,28.547562,28.471837,34.823380,34.933806,32.324513,32.664346,32.411792,34.340121,33.255676,32.916226,31.189935,32.142740,30.432545,70.726660,29.864191,36.600153,21.390036,21.270626,21.167944,28.639563,29.343923,28.606099,33.001883,32.875629,26.503024,26.668657,34.120726,36.961078,32.989646,37.490262,35.530169,37.840796,31.203449,36.598126,33.601031,36.504305,31.352567,36.257291,31.428459,33.841878,30.990005,33.486866,33.119384,34.594510,31.684484,33.457084,82.484152,87.626370,129.102262,84.467500,136.776122,56.423488,44.818349,156.491902,119.480000,2.180000,215.800000,118.000000,1.654000,145.400000,15521.574028,13.256815,23.343338,92.525479,34.152606,881.139857,577.891926
06/20/2026 04:15:52,0.000000,0.000000,75.437925,74.894399,65.723283,75.706342,78.381761,72.977200,71.905518,74.931741,32.955945,28.064987,28.531337,28.480328,34.533284,34.849560,32.300311,32.629925,32.352018,34.330641,33.163523,32.958917,31.092363,32.154323,30.566530,72.241574,29.692118,35.606545,21.725779,21.578137,21.591582,28.563603,29.158719,28.608222,32.945935,32.835233,26.391824,26.600326,34.129630,36.946507,32.972869,37.500985,35.515917,37.850887,31.192683,36.597631,33.577436,36.508235,31.335641,36.256411,31.421258,33.840918,30.976564,33.499253,33.097108,34.594901,31.663997,33.433987,80.620856,85.848369,129.820121,80.907841,137.535044,56.643149,44.175596,145.766385,119.450000,2.140000,210.400000,118.050000,1.614000,139.500000,15581.572299,12.881351,22.725194,87.714835,34.145641,884.752863,580.327383
06/20/2026 04:16:52,0.000000,0.000000,75.369028,74.870663,65.564748,75.684207,78.374000,72.936787,71.911895,74.935984,32.968493,27.843243,28.346253,28.327905,34.542346,34.883896,32.162276,32.556442,32.302290,34.232215,32.953379,32.808390,31.211080,32.137602,30.485310,62.906328,29.872692,34.414217,20.132372,20.076635,19.872572,28.576588,29.269378,29.454908,32.806843,32.766825,26.130897,26.379443,34.104623,36.943262,32.945946,37.512229,35.510783,37.843117,31.164795,36.575782,33.571940,36.485498,31.305317,36.251073,31.401393,33.819787,30.932185,33.478207,33.077829,34.569448,31.637687,33.408638,76.753388,82.024883,127.896415,79.474705,135.042041,56.245497,44.174916,146.236062,119.460000,2.127000,208.900000,118.090000,1.609000,138.500000,15641.570777,11.689679,22.724538,87.930355,34.126977,888.172693,582.574492
06/20/2026 04:17:52,0.000000,0.000000,75.427870,74.866171,65.855741,75.665555,78.370132,72.971003,71.919189,74.916638,33.659003,29.027531,29.536869,29.647473,35.462479,35.191665,32.861179,33.172784,32.980486,34.662169,34.590302,34.581886,32.871135,32.901812,31.648037,69.633481,30.864382,35.912977,22.498965,22.402558,22.322852,29.700587,30.179426,30.360410,33.803834,33.866446,28.119578,28.426206,34.090692,36.948844,32.944818,37.470440,35.505313,37.827059,31.147264,36.556142,33.564664,36.474709,31.294088,36.224863,31.392774,33.829403,30.939162,33.489145,33.078995,34.559519,31.627796,33.430762,81.671330,87.034154,128.585481,83.490515,136.136273,55.998620,45.409344,156.157529,119.480000,2.183000,216.400000,118.180000,1.658000,145.900000,15701.568489,12.005682,23.907295,92.378891,34.119823,891.746307,584.974401
06/20/2026 04:18:52,0.000000,0.000000,75.429713,74.854497,65.954528,75.656212,78.370075,72.979413,71.935322,74.912437,33.536402,28.848643,29.228246,29.324846,34.913020,35.057131,32.649917,33.034952,32.803536,34.561017,34.154969,33.863102,31.898373,32.594347,30.999251,71.327399,31.060194,37.396847,22.306325,22.190614,22.160574,29.750158,30.394809,30.860117,33.526053,33.477186,27.196568,27.376805,34.101395,36.937391,32.983727,37.500732,35.515495,37.841629,31.183792,36.605097,33.568050,36.483394,31.337230,36.257548,31.401229,33.845379,30.928011,33.487645,33.094828,34.578873,31.649548,33.428908,84.061622,89.127221,129.285440,86.145612,136.974772,56.482932,45.785926,160.909806,119.580000,2.200000,218.900000,118.180000,1.681000,148.500000,15761.566891,13.132367,24.264480,94.442860,34.136495,895.362850,587.416836
06/20/2026 04:19:52,0.000000,0.000000,75.466837,74.902206,65.739717,75.678448,78.405704,72.997062,71.939370,74.945197,33.403893,28.682114,29.040789,29.101659,34.509193,35.166021,32.683319,33.001661,32.750504,34.586187,33.609577,33.476959,31.729807,32.516336,30.919977,67.401382,30.900584,36.108380,21.357292,21.245061,21.171417,29.552071,30.238692,30.451318,33.338150,33.275496,27.126479,27.436350,34.082905,36.919851,32.929905,37.483018,35.492948,37.819147,31.133048,36.569903,33.564706,36.462800,31.305484,36.241499,31.389698,33.814347,30.895532,33.456756,33.085704,34.545364,31.621370,33.414580,78.192640,83.622212,129.003905,79.759209,136.208466,56.933090,44.567327,145.655845,119.550000,2.121000,208.700000,118.170000,1.606000,138.300000,15821.564901,13.005853,23.102527,87.664044,34.111428,898.906954,589.783923
