Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 04:20:52,0.000000,0.000000,75.492906,74.886049,65.833559,75.672377,78.400073,72.971072,71.966406,74.928627,33.204246,28.397307,28.835901,28.804553,34.961614,35.014381,32.520523,32.860716,32.638310,34.535923,33.408649,33.548916,31.588573,32.367751,30.739467,72.929515,30.806876,37.220682,22.052711,21.910950,21.837561,29.425502,30.180376,30.223171,33.255584,33.176036,26.716507,27.029224,34.057761,36.927089,32.907549,37.471399,35.483624,37.827967,31.119662,36.542851,33.546437,36.451679,31.280189,36.224777,31.364283,33.807669,30.882591,33.439373,33.069202,34.547970,31.614344,33.377804,84.116194,89.174413,129.389029,86.540209,137.134116,57.003159,45.340883,160.866108,119.690000,2.206000,219.400000,118.140000,1.681000,149.100000,15881.563828,13.378502,23.842180,94.424069,34.097211,902.501972,592.204269
06/20/2026 04:21:52,0.000000,0.000000,75.490216,74.882089,65.994366,75.675390,78.396345,72.999075,71.975456,74.924550,33.258851,28.363782,28.772941,28.764336,34.549049,35.029392,32.420290,32.808103,32.682281,34.516346,33.117970,33.392026,31.513215,32.430856,30.733525,64.541582,30.270660,35.080287,20.754094,20.586984,20.448095,28.979209,29.703944,29.462696,33.089917,33.074361,26.751012,27.095709,34.073679,36.926583,32.909233,37.482356,35.476047,37.804947,31.123183,36.540155,33.541065,36.451638,31.267672,36.192858,31.361566,33.791638,30.882101,33.440664,33.057603,34.542604,31.593809,33.392426,74.512032,80.031225,128.131637,75.639747,135.521225,57.025201,43.813871,137.532001,119.640000,2.085000,203.000000,118.190000,1.566000,132.900000,15941.562828,12.705201,22.375086,83.858908,34.092591,905.966913,594.491562
06/20/2026 04:22:52,0.000000,0.000000,75.476703,74.905743,65.733469,75.700199,78.422758,73.031159,71.950349,74.937973,33.192579,28.038822,28.552032,28.489344,34.475695,34.899763,32.365482,32.722195,32.521226,34.421336,33.182802,32.827410,31.426634,32.269215,30.608643,69.986833,30.476811,35.924670,21.389236,21.281050,21.281808,29.089521,29.861474,29.897143,33.040724,32.926034,26.253395,26.601445,34.069038,36.904707,32.894813,37.477301,35.490916,37.798564,31.113627,36.531979,33.536413,36.447445,31.262316,36.201262,31.357803,33.781226,30.880120,33.421794,33.068506,34.527754,31.600483,33.368424,80.845072,85.922769,128.181787,83.193747,135.802444,56.663951,44.906328,154.207449,119.630000,2.173000,214.300000,118.240000,1.647000,144.200000,16001.559243,12.497112,23.427558,91.519765,34.086725,909.472564,596.824394
06/20/2026 04:23:52,0.000000,0.000000,75.454140,74.894993,65.801179,75.700938,78.398252,72.987869,71.942518,74.920452,33.083241,28.061582,28.571660,28.545219,34.777012,34.907401,32.386391,32.683063,32.459394,34.377401,33.346773,32.899090,31.354108,32.305353,30.367060,70.710989,29.615056,36.246173,21.473645,21.309355,21.317742,28.349821,28.937876,27.708868,32.996695,32.907785,26.491106,26.629449,34.044923,36.905892,32.898799,37.451647,35.458332,37.790818,31.111163,36.536121,33.521468,36.440521,31.249249,36.204217,31.330388,33.792537,30.849580,33.403737,33.061997,34.525250,31.589645,33.370500,82.903912,88.015358,129.172126,84.976907,136.911429,56.904465,44.737944,157.810621,119.590000,2.187000,216.700000,118.060000,1.660000,146.300000,16061.558679,12.979886,23.266287,93.101565,34.076839,913.061419,599.237066
06/20/2026 04:24:52,0.000000,0.000000,75.441536,74.915755,65.833268,75.694655,78.418073,72.979025,71.954323,74.937708,33.002359,28.038835,28.566323,28.480776,34.742671,34.878387,32.324691,32.626722,32.414481,34.291324,33.278804,32.849996,31.194851,32.224186,30.485765,70.668241,29.679630,35.200582,21.553900,21.430022,21.418565,28.512518,29.092041,28.617820,32.948234,32.848203,26.416925,26.587090,34.060547,36.885629,32.893976,37.460997,35.461854,37.796981,31.112476,36.518887,33.528602,36.443204,31.265487,36.208840,31.346851,33.773418,30.878970,33.413094,33.059801,34.502205,31.597416,33.350258,77.493674,82.649706,129.672082,76.783707,137.377089,57.066281,44.047706,140.450240,119.560000,2.113000,206.900000,118.370000,1.581000,135.600000,16121.557327,12.598985,22.601597,85.242554,34.077975,916.649726,601.648260
06/20/2026 04:25:52,0.000000,0.000000,75.444399,74.888203,65.802002,75.675025,78.410286,72.973305,71.947254,74.932776,33.011171,27.824051,28.325282,28.273556,34.598785,34.787308,32.262328,32.551040,32.330767,34.268168,33.562184,32.869842,31.163052,32.145708,30.205756,65.108455,30.034912,34.698535,20.472946,20.332300,20.147916,28.655341,29.361925,29.693261,32.829283,32.788377,25.915211,26.191220,34.017534,36.906470,32.862751,37.469736,35.467255,37.821808,31.080476,36.539465,33.517273,36.438555,31.231557,36.200363,31.312626,33.788156,30.836270,33.417758,33.033797,34.533484,31.559481,33.358191,78.693954,83.769654,127.934952,81.541187,135.307294,56.689571,44.272994,150.811440,119.720000,2.150000,211.900000,118.260000,1.624000,141.800000,16181.556668,11.879347,22.819188,90.006106,34.069650,920.082078,603.908736
06/20/2026 04:26:52,0.000000,0.000000,75.450589,74.940021,65.742499,75.683141,78.417955,73.041991,71.915881,74.925593,33.306886,28.669923,29.240472,29.094836,35.009382,34.868366,32.357135,32.599115,32.390101,34.172462,33.755557,33.263110,31.414249,32.226145,31.354282,66.090890,30.598290,29.643818,26.511378,26.879062,27.367923,29.587442,29.933898,30.199159,33.110991,32.885171,28.371947,28.922027,34.045988,36.875103,32.881583,37.417289,35.478971,37.776931,31.098496,36.536386,33.514182,36.426180,31.235399,36.171416,31.308366,33.755044,30.848499,33.393784,33.058263,34.501114,31.561095,33.347803,82.267918,83.909453,123.106046,81.256672,127.229898,62.984229,53.942355,121.064532,120.270000,0.626000,67.300000,0.000000,0.000000,-0.000000,16241.557100,-1.976756,31.620574,75.663132,34.061595,922.551690,605.147378
06/20/2026 04:27:52,0.000000,0.000000,75.480801,74.914068,65.962218,75.675631,78.450016,73.020063,71.923298,74.920310,34.646003,31.645775,31.766059,32.151368,36.522166,35.366225,33.669941,33.782303,33.842667,34.973320,36.050122,35.640524,33.986209,33.564765,33.187891,58.936309,31.769940,32.787654,29.279663,29.356820,31.639434,31.430038,31.471919,31.819413,34.546348,34.581397,31.874028,32.134602,34.030305,36.896192,32.890956,37.440312,35.482302,37.813393,31.087140,36.513255,33.501182,36.439785,31.240847,36.204723,31.334884,33.788580,30.857196,33.412328,33.055479,34.508983,31.554513,33.345237,83.888109,84.490313,112.507457,75.102377,116.012647,73.273525,56.749533,99.784269,120.440000,0.623000,67.000000,0.000000,0.000000,-0.000000,16301.556707,-1.212971,34.000625,63.909672,34.069880,923.669322,605.147378
06/20/2026 04:28:52,0.000000,0.000000,75.488781,74.948667,65.946379,75.697953,78.430196,73.069974,71.968246,74.940176,34.812316,32.371464,32.288713,32.661358,35.716023,35.708492,34.008158,34.218569,34.199141,35.222464,35.651896,35.256928,33.481433,33.570279,33.389921,49.072759,32.343838,33.347769,30.825844,30.879322,31.871628,32.104062,32.142333,32.435092,34.565405,34.469570,32.163401,32.272743,34.018962,36.861444,32.856391,37.397986,35.450527,37.773757,31.073460,36.495511,33.489146,36.408760,31.208574,36.156273,31.290015,33.734533,30.824351,33.371855,33.018988,34.499624,31.535610,33.322830,74.256228,74.418557,103.951620,68.817195,109.578474,79.074678,56.889853,86.582856,120.440000,0.625000,66.900000,0.000000,0.000000,-0.000000,16361.556549,-0.769978,34.117747,55.782335,34.039430,924.787625,605.147378
06/20/2026 04:29:52,0.000000,0.000000,75.486213,74.921595,65.787075,75.654897,78.410417,73.003922,71.971077,74.929057,34.950690,32.615672,32.519603,32.864088,35.880775,35.883432,34.262666,34.522259,34.437910,35.449848,35.906175,35.309641,33.778107,33.687952,33.520250,43.329092,32.787558,33.525769,31.502094,31.489619,31.899022,32.410846,32.518938,32.751531,34.693250,34.608521,32.273389,32.362938,34.006855,36.869729,32.864329,37.394827,35.447354,37.784733,31.063585,36.499604,33.459935,36.410640,31.216009,36.169416,31.301974,33.737571,30.812693,33.363078,33.023543,34.477106,31.535025,33.330689,78.393298,78.507729,97.159692,64.383062,105.533504,82.128417,56.908109,78.267397,120.330000,0.621000,67.000000,0.000000,0.000000,-0.000000,16421.558033,-0.607204,34.132973,50.251806,34.038435,925.905069,605.147378
06/20/2026 04:30:52,0.000000,0.000000,75.475510,74.956931,65.672045,75.680106,78.425027,73.037254,71.943397,74.928932,35.041162,32.797565,32.752655,33.004888,35.881978,36.109609,34.523085,34.794569,34.669515,35.663439,35.895561,35.605989,33.930735,33.789528,33.957196,40.072845,33.138175,33.588274,31.761250,31.715365,31.943733,32.668095,32.797495,32.991779,34.867243,34.792734,32.351376,32.445926,34.019530,36.878820,32.860957,37.421978,35.455024,37.817566,31.097142,36.510459,33.469054,36.434775,31.231351,36.170493,31.297210,33.764797,30.815057,33.377086,33.031335,34.523040,31.536553,33.349098,79.025456,79.138121,92.434874,65.028325,102.832596,83.644314,56.981134,72.547455,120.390000,0.622000,67.000000,0.000000,0.000000,-0.000000,16481.557559,-0.605572,34.193846,46.230829,34.053066,927.023060,605.147378
06/20/2026 04:31:52,0.000000,0.000000,75.497073,74.987378,65.757919,75.677423,78.419829,73.059542,71.960573,74.926194,35.210325,32.953423,32.906300,33.145717,36.198534,36.303016,34.736799,35.022399,34.909271,35.878536,35.939657,35.931069,34.032778,33.895141,33.938882,38.223104,33.403759,33.657858,31.848857,31.789163,31.978557,32.856708,33.011860,33.197647,35.002196,34.873153,32.380884,32.487480,34.013943,36.884312,32.847754,37.391167,35.456352,37.786635,31.065057,36.485837,33.481212,36.410593,31.227333,36.148790,31.311912,33.738150,30.807926,33.350146,33.045722,34.473953,31.551248,33.313099,80.480257,80.601544,89.027581,67.859176,100.963377,84.399737,57.084844,68.699418,120.310000,0.625000,67.300000,0.000000,0.000000,-0.000000,16541.557755,-0.622361,34.280219,43.414258,34.039557,928.140869,605.147378
06/20/2026 04:32:52,0.000000,0.000000,75.506549,74.989257,66.020703,75.677273,78.445342,73.071245,71.958524,74.944006,35.328993,33.071538,33.038646,33.279812,36.025285,36.419320,34.927627,35.224241,35.056360,36.064417,36.368136,36.116506,34.142310,33.954523,34.122798,37.144476,33.566987,33.689580,31.905619,31.837463,32.009724,33.010520,33.200307,33.371833,35.093258,34.996599,32.416196,32.577368,33.992230,36.881257,32.844736,37.408502,35.421150,37.820467,31.089373,36.488803,33.472639,36.428609,31.208953,36.160191,31.297907,33.756166,30.777874,33.351346,33.025142,34.498224,31.540444,33.328540,81.556613,81.715468,86.668069,69.593749,99.618326,84.730970,57.149226,65.972969,120.270000,0.622000,66.800000,0.000000,0.000000,-0.000000,16601.559093,-0.644211,34.333791,41.359595,34.039628,929.258311,605.147378
06/20/2026 04:33:52,0.000000,0.000000,75.497555,74.977722,65.937320,75.693937,78.441758,73.061288,71.930920,74.945225,35.385473,33.197510,33.181066,33.403736,36.349337,36.659143,35.107742,35.405620,35.195318,36.216924,36.318305,35.980512,34.369060,34.009087,34.508105,36.553095,33.752795,33.797204,31.903988,31.878596,31.989475,33.170320,33.334298,33.512457,35.198758,35.097235,32.461556,32.612084,33.973608,36.857394,32.795857,37.381122,35.460838,37.757966,31.065111,36.461208,33.452047,36.388175,31.189374,36.121253,31.307956,33.719995,30.770544,33.340527,33.008984,34.466122,31.521759,33.301461,82.652410,82.808553,85.064236,70.701183,98.618630,84.815256,57.297703,64.361636,120.280000,0.627000,67.000000,0.000000,0.000000,-0.000000,16661.559923,-0.659999,34.457203,40.120882,34.017065,930.376437,605.147378
06/20/2026 04:34:52,0.000000,0.000000,75.552463,75.025483,65.873304,75.723337,78.454657,73.083583,71.982259,74.947805,35.547888,33.305272,33.357704,33.578892,36.486229,36.826951,35.261278,35.565745,35.385693,36.367662,36.373859,36.079829,34.423762,34.101547,34.556615,36.254910,33.874296,33.911595,31.934549,31.894012,32.018073,33.312185,33.481021,33.678246,35.336702,35.214362,32.536373,32.688937,34.000164,36.876333,32.823117,37.360921,35.446658,37.790225,31.077144,36.463861,33.454266,36.409419,31.207309,36.136862,31.292363,33.721329,30.778122,33.340969,33.014761,34.463902,31.532563,33.317570,83.670554,83.898420,83.977009,71.516093,97.894227,84.919888,57.380730,63.523277,120.290000,0.625000,67.300000,0.000000,0.000000,-0.000000,16721.560273,-0.614535,34.526130,39.468946,34.025393,931.493361,605.147378
06/20/2026 04:35:52,0.000000,0.000000,75.514196,74.997330,65.860217,75.703185,78.442142,73.037965,71.953046,74.954178,35.729403,33.425989,33.517506,33.725083,36.560643,36.918142,35.368115,35.744753,35.538444,36.490129,36.786166,36.470800,34.508572,34.115814,34.600996,36.124757,34.027657,34.064504,31.932059,31.889295,32.004529,33.475942,33.651405,33.834379,35.423804,35.304580,32.600209,32.773259,33.968920,36.861127,32.818867,37.360675,35.437759,37.785771,31.089586,36.460462,33.449522,36.380789,31.206678,36.130478,31.284753,33.719073,30.765608,33.312229,33.012680,34.450288,31.528813,33.278281,78.596828,78.316643,83.236015,72.139384,97.256906,84.938888,57.577372,62.923801,120.230000,0.622000,67.000000,0.000000,0.000000,-0.000000,16781.560071,-0.624639,34.689143,38.999574,34.015118,932.610774,605.147378
06/20/2026 04:36:52,0.000000,0.000000,75.490780,75.020364,65.765645,75.700307,78.435908,73.076146,71.930049,74.951961,35.845745,33.574649,33.707900,33.889839,36.783660,37.006611,35.519064,35.896960,35.692029,36.633354,36.747955,36.165353,34.811112,34.207257,35.018619,36.105103,34.183791,34.173138,31.921692,31.883382,32.000713,33.623612,33.803483,33.985090,35.550661,35.452728,32.716400,32.911372,33.973641,36.842828,32.830474,37.354089,35.456335,37.774246,31.082419,36.455602,33.439312,36.408685,31.219294,36.131060,31.310113,33.710598,30.755766,33.316682,32.996242,34.459172,31.528953,33.285086,80.541127,80.721569,82.341337,72.076913,96.735637,84.995797,57.844612,62.627463,120.330000,0.625000,67.000000,0.000000,0.000000,-0.000000,16841.559945,-0.737013,34.910151,38.766553,34.016530,933.728160,605.147378
06/20/2026 04:37:52,0.000000,0.000000,75.523479,75.014223,66.033129,75.700949,78.485348,73.035723,71.946952,74.960355,36.508164,34.179477,34.542035,34.863117,37.989361,37.507256,36.169176,36.566680,36.435578,37.177504,37.952762,38.117462,36.276153,35.017436,35.546406,36.800752,34.599409,34.542622,31.944233,31.900133,32.035817,34.338805,34.420900,34.810403,36.402093,36.452552,33.322061,33.606867,33.965245,36.849503,32.793542,37.344778,35.446523,37.760043,31.078791,36.447236,33.407367,36.390137,31.203890,36.114424,31.294010,33.708758,30.750355,33.299395,32.972281,34.462765,31.501968,33.264836,81.668825,81.825565,81.635714,72.000541,96.319743,84.868318,58.767520,62.840775,120.270000,0.623000,67.300000,0.000000,0.000000,-0.000000,16901.560502,-1.126132,35.668754,38.934355,34.002792,934.845976,605.147378
06/20/2026 04:38:52,0.000000,0.000000,75.548643,75.026729,65.897194,75.702209,78.440328,73.041220,71.951851,74.975375,36.601722,34.394460,34.754259,35.020266,37.432277,37.721779,36.178538,36.650381,36.443725,37.246665,37.301934,37.157706,35.581858,34.726237,35.729897,36.779138,34.806443,34.759872,31.910707,31.912934,32.018415,34.670195,34.743829,34.985086,36.244230,36.211025,33.564367,33.828258,33.961910,36.844853,32.798020,37.357630,35.432190,37.763427,31.097354,36.449569,33.429702,36.384503,31.208996,36.104443,31.295640,33.710827,30.751094,33.302182,32.969734,34.460666,31.530685,33.280592,82.891157,83.076129,81.268230,72.282570,95.913071,84.991301,59.067581,62.145325,120.410000,0.624000,67.300000,0.000000,0.000000,-0.000000,16961.560194,-1.153991,35.913863,38.386004,34.006701,935.962359,605.147378
06/20/2026 04:39:52,0.000000,0.000000,75.571210,75.077187,66.000713,75.721955,78.489879,73.096590,71.970591,74.970816,36.805201,34.716943,35.105859,35.367920,37.612280,37.777117,36.411068,36.828360,36.687510,37.385437,37.519380,37.408507,35.739242,34.817265,35.894351,36.832342,35.103023,34.939409,31.954282,31.938245,32.042146,34.886339,35.087652,35.569443,36.366989,36.286864,34.055647,34.366449,33.970513,36.843692,32.808623,37.342531,35.454134,37.770283,31.126103,36.439621,33.438376,36.393587,31.247067,36.123236,31.325277,33.707059,30.751324,33.297971,32.981969,34.470217,31.537120,33.285233,83.967590,84.144392,81.138865,72.669165,95.583981,85.012200,59.449893,61.779878,120.250000,0.622000,66.500000,0.000000,0.000000,-0.000000,17021.560945,-1.285675,36.225084,38.096372,34.015697,937.079262,605.147378
06/20/2026 04:40:52,0.000000,0.000000,75.542858,75.001511,65.755553,75.675525,78.484827,73.010642,71.991760,74.942065,37.070669,35.175970,35.464516,35.741484,37.752399,37.992752,36.713969,37.070958,36.928689,37.536241,37.839844,37.441247,36.052411,34.945014,36.252346,36.860853,35.395739,35.234844,31.934837,31.882273,32.039646,35.233231,35.335623,35.700758,36.522461,36.505201,34.631786,34.907280,33.973242,36.859684,32.794428,37.381911,35.459109,37.789384,31.143136,36.467450,33.426770,36.402828,31.231162,36.149495,31.331170,33.753792,30.757664,33.329021,32.972579,34.485691,31.547503,33.299144,74.659081,74.335329,81.048085,73.150430,95.312655,85.151780,60.021660,61.418315,120.360000,0.625000,67.100000,0.000000,0.000000,-0.000000,17081.560483,-1.453460,36.688304,37.808800,34.027758,938.195364,605.147378
06/20/2026 04:41:52,0.000000,0.000000,75.576581,75.026807,65.816997,75.686484,78.481447,73.045345,71.997221,74.970740,37.333947,35.668071,35.830651,36.092839,37.985815,38.105082,36.994475,37.346034,37.171230,37.735735,37.878014,38.140417,36.150845,35.170384,36.424579,37.020571,35.619714,35.470385,31.927904,31.911868,32.027446,35.533095,35.631461,35.982290,36.725227,36.675671,35.350660,35.513836,33.967599,36.836365,32.797129,37.352324,35.463314,37.773693,31.138898,36.422491,33.420293,36.378670,31.236786,36.107262,31.332725,33.697606,30.758328,33.290550,32.971878,34.467687,31.554908,33.257204,77.298929,77.468261,80.315776,72.635420,95.014729,85.138879,60.487096,61.453436,120.310000,0.620000,66.800000,0.000000,0.000000,-0.000000,17141.561780,-1.593047,37.063432,37.836779,34.011285,939.310694,605.147378
06/20/2026 04:42:52,0.000000,0.000000,75.565376,75.025732,65.920097,75.685192,78.536530,73.079189,72.013234,74.944877,37.653907,36.100291,36.148112,36.402326,38.198299,38.400547,37.233487,37.593338,37.416105,37.915496,37.835526,38.302521,36.498372,35.368547,36.802248,37.168484,35.890050,35.477586,31.988151,31.907969,32.042124,35.786509,35.896360,36.133285,36.914883,36.913113,35.876893,36.183291,33.972652,36.890504,32.805595,37.360741,35.480822,37.809266,31.196605,36.437546,33.437182,36.412317,31.264465,36.130341,31.341861,33.740911,30.763010,33.340323,32.970995,34.500084,31.564317,33.303028,78.533941,78.620592,79.985669,72.572636,95.050718,85.165676,57.808197,79.805900,120.250000,0.626000,67.100000,0.000000,0.000000,-0.000000,17201.561505,0.597514,34.880072,51.301916,34.036128,940.427106,605.147378
06/20/2026 04:43:52,0.000000,0.000000,75.557852,75.084517,65.812997,75.703749,78.499918,73.093569,71.954597,74.964171,36.771595,34.160532,34.078854,34.176055,37.727993,38.345537,36.785395,37.276777,36.951202,37.966597,36.881753,37.526017,35.597837,34.828721,35.336472,64.169620,33.265255,36.120598,26.519815,26.451003,26.932532,32.951383,33.621930,31.728182,36.558110,36.565191,33.004517,33.071382,33.986053,36.841923,32.803139,37.331772,35.484505,37.754169,31.196298,36.410697,33.450218,36.377056,31.293155,36.103060,31.359823,33.693528,30.776074,33.285375,32.994262,34.470063,31.597014,33.258764,79.899493,84.761001,114.416177,80.439431,126.843168,61.967107,49.118648,154.833307,119.630000,2.179000,216.100000,118.030000,1.658000,145.500000,17261.562676,8.765638,27.354960,91.796281,34.023347,944.157779,607.426096
06/20/2026 04:44:52,0.000000,0.000000,75.501213,75.026580,65.908144,75.697981,78.467666,73.056454,71.929257,74.968491,36.546044,33.736192,33.937351,34.001119,37.606870,38.279709,36.685951,37.093371,36.785874,37.972461,36.882316,37.133821,35.559699,34.725789,35.469538,65.870874,33.971707,37.584662,25.825481,25.499533,25.360521,33.461475,34.052132,34.083651,36.504373,36.485342,32.339046,32.565271,33.979267,36.849318,32.797545,37.338147,35.478203,37.749652,31.221152,36.434533,33.410610,36.374777,31.277727,36.101012,31.365071,33.722742,30.772855,33.294641,32.971525,34.453580,31.568222,33.242488,81.710863,87.320404,120.900155,83.355966,131.154030,57.496491,48.819848,157.829396,119.310000,2.196000,217.300000,118.070000,1.669000,147.400000,17321.562070,10.501775,27.082887,93.109744,34.020153,947.763354,609.858044
06/20/2026 04:45:52,0.000000,0.000000,75.477539,75.038373,65.847905,75.679069,78.446291,73.014197,71.941737,74.957271,36.323268,32.998480,33.403341,33.330301,37.402066,38.283540,36.399508,36.852640,36.564492,37.850826,36.663616,36.728047,35.356144,34.588127,34.721038,71.047437,34.398300,39.486951,25.827754,25.636846,25.466320,33.537697,34.200650,34.519275,36.385151,36.351952,31.642532,31.593152,34.001570,36.864906,32.801691,37.357301,35.474644,37.777478,31.240299,36.436387,33.435130,36.400092,31.312018,36.116935,31.395355,33.732499,30.770613,33.290725,32.975165,34.498478,31.588253,33.276688,83.175875,88.847481,123.830492,84.682881,132.774782,57.102682,48.705456,153.966785,119.550000,2.197000,216.900000,118.150000,1.657000,146.000000,17381.561519,12.508477,26.978474,91.413235,34.037311,951.418377,612.340800
06/20/2026 04:46:52,0.000000,0.000000,75.353561,75.000928,65.582417,75.652175,78.379515,72.977057,71.878482,74.917475,35.984666,32.432519,32.770082,32.752499,37.423336,38.157724,36.205601,36.579633,36.307451,37.762574,36.167550,36.533392,34.901326,34.296208,34.530717,64.777807,34.347736,38.669061,24.550315,24.280869,24.028821,33.242861,34.107175,34.413856,36.107128,36.069046,30.910019,30.807087,33.996190,36.854237,32.804952,37.342418,35.495768,37.776889,31.253518,36.450964,33.434213,36.405374,31.328966,36.126694,31.385850,33.748784,30.785172,33.280920,32.956910,34.489131,31.589160,33.289591,77.171634,82.841223,123.304223,80.056246,130.837799,56.974944,48.131649,147.871674,119.470000,2.137000,210.200000,118.090000,1.623000,140.300000,17441.562696,12.216484,26.452577,88.677308,34.039785,954.896030,614.644541
06/20/2026 04:47:52,0.000000,0.000000,75.275789,75.011409,65.564825,75.606300,78.323688,72.940353,71.904004,74.939948,36.564082,32.908714,33.289625,33.353607,38.143298,38.416207,36.524531,36.898856,36.633116,38.029783,37.203749,37.711665,36.020447,34.915667,34.993551,72.279123,34.790745,40.541692,25.997896,25.916987,25.782940,33.738957,34.470964,34.947362,36.747825,36.853563,31.730527,31.910197,34.000541,36.881575,32.805495,37.355337,35.517289,37.782442,31.278277,36.428766,33.464355,36.416815,31.329098,36.145864,31.397241,33.740154,30.787653,33.310180,32.965732,34.509917,31.617359,33.304386,82.781305,88.338616,124.863281,85.175240,132.276879,57.054937,49.565050,159.651293,119.480000,2.210000,219.200000,118.110000,1.682000,148.700000,17501.562612,12.782033,27.759659,93.900297,34.051924,958.513026,617.088095
06/20/2026 04:48:52,0.000000,0.000000,75.231509,74.952753,65.843338,75.535923,78.282989,72.865944,71.889283,74.903313,36.359415,32.533218,32.896525,32.839516,37.614599,38.192042,36.155503,36.568945,36.315148,37.803838,36.568765,36.639469,34.981901,34.471803,34.128581,73.516591,34.588431,41.023704,25.738572,25.562406,25.517682,33.418572,34.277814,34.634560,36.312460,36.344333,30.749928,31.077504,34.018306,36.896180,32.826769,37.377816,35.525806,37.784749,31.323823,36.475575,33.449143,36.441495,31.363364,36.150693,31.425854,33.764233,30.812708,33.323847,32.969626,34.511584,31.609744,33.320341,83.187486,88.875642,126.031553,84.810574,133.433142,57.462322,48.925793,153.075824,119.570000,2.188000,216.200000,117.990000,1.651000,145.200000,17561.562207,13.844239,27.179465,91.017879,34.068583,962.175112,619.574328
06/20/2026 04:49:52,0.000000,0.000000,75.149340,74.924209,65.775197,75.509341,78.228719,72.829962,71.848968,74.933691,35.998778,32.113443,32.397315,32.393891,37.375905,38.135070,35.926141,36.351654,36.094873,37.661758,35.851292,36.206586,34.623983,34.248147,34.154798,64.333856,34.233753,38.469163,23.928598,23.809035,23.512144,32.977206,33.939494,34.250678,35.942168,35.956341,30.226969,30.552982,33.993907,36.901065,32.821441,37.369866,35.517273,37.795682,31.321480,36.476490,33.443396,36.433557,31.352970,36.144792,31.431086,33.787656,30.792985,33.328764,32.946094,34.526699,31.615389,33.322862,75.273202,81.046750,124.122959,78.064044,130.719916,57.142391,47.672526,142.257247,119.600000,2.112000,207.100000,118.120000,1.592000,137.100000,17621.563351,12.439974,26.029189,86.089779,34.066173,965.613872,621.839065
06/20/2026 04:50:52,0.000000,0.000000,75.084707,74.919125,65.734613,75.466549,78.154080,72.814562,71.808313,74.897407,35.812197,31.800716,32.138247,32.073016,37.483264,37.850515,35.697099,36.138231,35.868008,37.492803,35.650943,36.114427,34.368353,34.081630,33.754730,71.823187,33.907177,39.945209,25.006941,24.904045,24.776986,32.720327,33.624296,33.846797,35.818810,35.779829,30.057784,30.437588,33.989960,36.908191,32.815410,37.366080,35.520486,37.774141,31.331394,36.459403,33.449791,36.452321,31.382772,36.150941,31.420950,33.771780,30.795770,33.316498,32.945380,34.532641,31.631378,33.331254,81.335367,86.873595,124.898658,83.891342,131.923078,56.901922,48.407240,155.780105,119.520000,2.192000,216.900000,118.020000,1.658000,146.300000,17681.572903,13.239604,26.705605,92.213176,34.067327,969.176717,624.230612
06/20/2026 04:51:52,0.000000,0.000000,75.022723,74.865578,65.431025,75.424069,78.115100,72.754162,71.840609,74.877625,35.756466,31.623048,31.969632,31.839552,37.228502,37.793408,35.612022,35.960645,35.652799,37.343907,35.222037,36.008927,34.286588,34.023810,33.218504,72.915506,33.610620,40.535175,24.818245,24.696538,24.554787,32.420757,33.275741,33.445473,35.660814,35.632902,29.925083,30.233808,34.024965,36.911220,32.839725,37.359752,35.541839,37.787922,31.372024,36.475697,33.480364,36.452239,31.390897,36.164771,31.462024,33.793180,30.829279,33.322192,32.976417,34.504607,31.647966,33.351798,83.481360,88.860475,125.996250,86.017249,133.126008,57.081038,48.104071,160.319878,119.520000,2.212000,219.500000,118.030000,1.680000,149.000000,17741.563406,14.107964,26.427211,94.188890,34.084444,972.799972,626.680582
06/20/2026 04:52:52,0.000000,0.000000,74.973277,74.849923,65.695405,75.399288,78.078192,72.733538,71.840504,74.896109,35.717933,31.450194,31.825756,31.665834,37.238694,37.662185,35.377305,35.786720,35.476897,37.210828,35.302278,35.668765,34.134369,33.820031,33.263090,69.929800,33.344511,38.884321,24.048859,23.931100,23.755256,32.091097,32.971774,33.127793,35.474521,35.439955,29.921322,30.243190,34.035640,36.899738,32.864504,37.369801,35.567182,37.801706,31.398844,36.482267,33.497620,36.449515,31.428658,36.169532,31.473249,33.810141,30.841844,33.322123,32.983016,34.529385,31.669240,33.323251,77.976841,83.684630,126.119545,78.671098,132.914337,57.183947,47.036279,144.335993,119.440000,2.125000,208.300000,118.160000,1.606000,138.500000,17801.571852,13.445739,25.438582,87.055608,34.095863,976.385864,629.090949
06/20/2026 04:53:52,0.000000,0.000000,74.942050,74.812776,65.661270,75.359932,78.060425,72.665257,71.836071,74.898874,35.476310,31.102058,31.501286,31.322846,37.197642,37.548669,35.184259,35.604406,35.245396,37.077132,35.095555,35.660862,33.742387,33.753490,33.225975,73.780496,33.156528,40.127288,24.386837,24.270903,24.107463,31.931958,32.784408,32.997809,35.303444,35.230749,29.424576,29.777064,34.041624,36.923838,32.874747,37.369818,35.550802,37.777417,31.426036,36.480631,33.503086,36.476206,31.452176,36.184490,31.492422,33.799942,30.850771,33.317815,32.955589,34.539280,31.683845,33.331597,83.995193,89.205370,126.186496,86.769199,133.407120,57.001653,47.847222,163.046171,119.310000,2.228000,221.100000,118.090000,1.691000,150.500000,17861.563873,13.936725,26.190563,95.357390,34.101607,979.976594,631.512057
06/20/2026 04:54:52,0.000000,0.000000,74.907620,74.787636,65.408175,75.309297,78.031837,72.622086,71.806067,74.874892,35.359864,30.976952,31.407834,31.190474,37.007880,37.490286,35.079239,35.440060,35.112957,36.901203,35.120937,35.314288,33.752120,33.745903,33.150920,65.916767,32.862753,37.610738,22.920935,22.827706,22.621649,31.615017,32.484459,32.685934,35.100287,35.084770,29.539061,29.819605,34.042249,36.896592,32.884690,37.366000,35.582934,37.798414,31.442306,36.496023,33.498989,36.484073,31.462655,36.184277,31.495770,33.799283,30.860806,33.339933,32.955490,34.548498,31.673385,33.346936,74.536574,80.278974,125.154681,75.736428,132.004558,56.938403,46.203973,137.799370,119.510000,2.093000,203.700000,118.160000,1.572000,133.500000,17921.563654,12.951695,24.659043,83.986484,34.107965,983.470335,633.832415
06/20/2026 04:55:52,0.000000,0.000000,74.880549,74.767322,65.498281,75.310218,78.004133,72.614115,71.800036,74.887893,35.135842,30.650560,30.993717,30.837571,37.200286,37.412070,34.778432,35.268832,34.861369,36.768316,34.578373,34.923728,33.400339,33.539393,32.633276,71.167270,32.734713,38.404137,23.773979,23.653950,23.546705,31.485040,32.350675,32.557521,34.982422,34.906150,28.999467,29.418955,34.069563,36.951234,32.925336,37.394041,35.599974,37.822919,31.464788,36.498366,33.509337,36.510316,31.479115,36.206833,31.528944,33.844338,30.883293,33.345396,32.960511,34.568150,31.694299,33.361130,80.975918,86.313023,125.278793,83.629560,132.402944,56.538705,47.216802,155.617611,119.430000,2.177000,216.400000,118.020000,1.663000,145.800000,17981.573131,12.797519,25.606618,92.141747,34.130894,986.991042,636.183213
06/20/2026 04:56:52,0.000000,0.000000,74.870383,74.738563,65.479457,75.283798,77.990424,72.566853,71.834994,74.866960,35.045149,30.552258,30.967177,30.795145,36.846364,37.258124,34.797265,35.112106,34.798144,36.647718,34.709878,35.230008,33.446456,33.529976,32.472473,72.233096,32.421494,39.486380,23.754165,23.623385,23.533425,31.178206,32.031783,32.096315,34.855479,34.812903,29.026116,29.305358,34.049714,36.943842,32.911162,37.406029,35.584795,37.822805,31.465564,36.524139,33.519214,36.520156,31.491530,36.212529,31.523037,33.849108,30.878722,33.358385,32.957058,34.578014,31.675528,33.380620,83.092511,88.429115,126.414069,85.462637,133.666364,56.781953,47.063760,158.904699,119.470000,2.199000,218.400000,117.990000,1.675000,147.800000,18041.572538,14.022195,25.464185,93.577072,34.132598,990.602230,638.622468
06/20/2026 04:57:52,0.000000,0.000000,74.836963,74.737251,65.396106,75.274463,77.921765,72.566384,71.804166,74.888206,35.778490,31.511543,31.953915,32.016797,37.514507,37.428750,35.168754,35.620368,35.307463,37.010358,35.929089,36.540584,34.748425,34.345579,33.763972,71.192406,32.964024,38.391227,24.538075,24.502719,24.366805,31.918297,32.549749,32.910825,35.650668,35.768511,30.475675,30.872969,34.062709,36.945289,32.942455,37.390287,35.612551,37.812485,31.489018,36.512272,33.521962,36.512272,31.512105,36.212166,31.540700,33.849837,30.891486,33.353135,32.947805,34.582089,31.709466,33.378034,76.246098,81.865633,126.795240,75.643575,133.584010,56.863066,46.662513,140.241135,119.510000,2.117000,206.900000,117.950000,1.589000,136.400000,18101.572648,13.301733,25.089494,85.144048,34.138906,994.212264,641.056694
06/20/2026 04:58:52,0.000000,0.000000,74.846436,74.719683,65.500953,75.253007,77.944998,72.564770,71.825678,74.866127,35.392063,30.883658,31.248167,31.235551,36.917718,37.288323,34.828822,35.288164,34.998852,36.744879,35.437710,35.568295,33.724658,33.805040,32.974583,66.457680,33.051069,37.124695,23.338848,23.227284,23.008990,31.783472,32.654861,33.049673,35.202135,35.198145,29.113463,29.431334,34.072119,36.979435,32.973629,37.418193,35.617332,37.830950,31.537933,36.532705,33.550912,36.538459,31.542993,36.247288,31.574911,33.874167,30.924371,33.378537,32.948770,34.587044,31.702931,33.414170,78.165155,83.524640,124.881089,81.312312,131.664892,56.528434,47.190291,150.858699,119.470000,2.155000,212.600000,117.910000,1.634000,142.500000,18161.572041,11.542732,25.581963,90.027326,34.162342,997.652534,643.325531
06/20/2026 04:59:52,0.000000,0.000000,74.882391,74.704094,65.629569,75.249406,77.961192,72.516677,71.844543,74.883658,35.116191,30.761836,31.086706,31.007917,36.957154,37.169886,34.826074,35.122283,34.809779,36.655344,34.734378,35.333487,33.609245,33.628345,32.635240,71.340973,32.765183,39.065512,23.790783,23.708826,23.578154,31.478005,32.368118,32.532706,34.994043,34.974976,29.243100,29.643080,34.095570,36.961666,32.975560,37.400220,35.629744,37.821677,31.559769,36.533740,33.567943,36.523119,31.574139,36.229539,31.582936,33.869732,30.941310,33.376022,32.954255,34.578322,31.735411,33.411019,81.857749,87.145708,126.047204,84.022705,133.335590,56.665096,47.066674,155.398149,119.330000,2.185000,215.900000,117.920000,1.661000,145.900000,18221.572478,13.598612,25.466900,92.045197,34.166085,1001.244585,645.743603
06/20/2026 05:00:52,0.000000,0.000000,74.927645,74.712597,65.685145,75.268110,77.986151,72.523580,71.833509,74.888294,35.023351,30.555751,30.888227,30.823314,36.896444,37.063198,34.636700,35.001268,34.708476,36.549406,34.500856,35.331162,33.372795,33.565161,32.563663,73.470909,32.488631,39.727946,23.810113,23.772494,23.591534,31.266755,32.067266,32.181635,34.879813,34.853204,28.966730,29.271741,34.082843,36.967563,32.968390,37.409447,35.607582,37.851714,31.548623,36.553829,33.557901,36.551617,31.571943,36.256134,31.575800,33.899030,30.911444,33.408187,32.949984,34.597573,31.710495,33.431932,84.427226,89.630256,127.032866,86.844124,134.348019,56.952915,47.281475,160.566855,119.340000,2.222000,220.100000,118.000000,1.683000,149.400000,18281.563217,14.061218,25.666728,94.295292,34.170602,1004.878529,648.202310
06/20/2026 05:01:52,0.000000,0.000000,75.055152,74.726058,65.800390,75.272499,78.033459,72.533490,71.886584,74.879078,34.982528,30.359154,30.750043,30.648283,36.466028,36.929739,34.517756,34.849560,34.585123,36.400664,34.780745,34.886599,33.231164,33.482209,32.391917,67.154503,32.290945,38.308899,22.738211,22.636447,22.315509,30.984207,31.866831,32.046310,34.679062,34.656438,28.860729,29.257350,34.119569,36.983810,33.014122,37.431939,35.649820,37.839489,31.589313,36.579311,33.583478,36.583294,31.604703,36.278062,31.600896,33.890741,30.961949,33.433769,32.984027,34.607590,31.752163,33.461935,79.935255,85.227015,126.363196,82.582887,133.218279,56.869582,46.570844,152.421158,119.440000,2.163000,213.600000,117.950000,1.641000,143.300000,18341.573231,13.305265,25.003634,90.726395,34.197499,1008.410812,650.558232
06/20/2026 05:02:52,0.000000,0.000000,75.105568,74.713959,65.837269,75.283030,78.120556,72.533040,71.929498,74.871992,34.834755,30.244491,30.635402,30.454597,36.656522,36.908262,34.393112,34.709443,34.447926,36.289455,34.376484,34.779913,33.087366,33.257138,32.505389,73.317705,32.101246,38.424005,23.561680,23.435357,23.409066,30.845057,31.686745,31.546855,34.638049,34.580377,28.728472,29.039787,34.125444,36.990548,33.016906,37.415698,35.647911,37.857468,31.581156,36.570666,33.604118,36.579959,31.600184,36.288624,31.620361,33.904812,30.974734,33.429532,32.954894,34.628203,31.753881,33.451209,81.293510,86.568652,127.296615,81.909257,134.698478,56.792073,46.330698,147.413651,119.310000,2.155000,212.200000,118.130000,1.632000,141.300000,18401.563136,13.645757,24.778248,88.468695,34.199815,1012.038267,653.012160
06/20/2026 05:03:52,0.000000,0.000000,75.115358,74.724599,65.825390,75.305615,78.158218,72.575609,71.910841,74.885929,34.654466,29.977246,30.327643,30.206698,36.771505,36.816190,34.231903,34.602423,34.263111,36.177682,34.252460,34.563382,33.005521,33.302407,32.038989,63.916550,31.948450,36.647471,22.027207,21.945560,21.677884,30.622173,31.532106,31.755305,34.394056,34.388731,28.237219,28.522398,34.116694,36.994657,33.028411,37.401500,35.652196,37.828603,31.576109,36.570750,33.601093,36.567210,31.617552,36.272237,31.625560,33.895342,30.985728,33.417177,32.958091,34.601226,31.744520,33.432543,76.696438,82.036992,125.318379,79.518363,132.283538,56.471640,46.118421,145.846175,119.600000,2.131000,209.200000,118.140000,1.605000,138.900000,18461.562358,12.069008,24.578463,87.751480,34.194360,1015.471110,655.272296
06/20/2026 05:04:52,0.000000,0.000000,75.183201,74.752334,65.832069,75.369591,78.162643,72.657157,71.883445,74.875105,34.559448,29.847421,30.212107,30.069673,36.536377,36.662939,34.098737,34.442252,34.130317,36.089487,34.233294,34.443423,32.788401,33.199146,31.994919,71.273853,31.798763,37.922617,22.989417,22.920396,22.785906,30.508742,31.355452,31.211979,34.373949,34.325134,28.281262,28.590412,34.144406,37.012539,33.066594,37.454945,35.673413,37.855948,31.621502,36.603034,33.610399,36.627372,31.650884,36.312885,31.639322,33.932146,30.989244,33.441147,32.969627,34.645567,31.772059,33.481776,81.842017,87.076342,126.382434,84.040869,133.671780,56.432515,46.171830,155.906830,119.380000,2.183000,216.100000,117.900000,1.654000,145.500000,18521.564014,13.293839,24.628778,92.268847,34.225240,1019.043403,657.672085
06/20/2026 05:05:52,0.000000,0.000000,75.214224,74.749571,65.875392,75.378619,78.203205,72.661979,71.930290,74.904466,34.420528,29.778713,30.142966,30.002572,36.427274,36.552969,34.026032,34.351383,33.978447,35.957919,33.894086,34.323827,32.713916,33.146032,31.832872,72.770689,31.487347,38.802188,23.039602,22.922181,22.798347,30.288881,31.068833,30.974808,34.267614,34.211247,28.139069,28.425258,34.139467,37.029732,33.058717,37.435619,35.662577,37.846026,31.627535,36.621242,33.600693,36.605312,31.613540,36.315619,31.645801,33.941711,30.985475,33.456762,32.963914,34.639865,31.745853,33.461862,84.130833,89.230101,127.340351,86.507294,134.705345,56.624728,46.287096,161.623223,119.460000,2.209000,219.200000,118.030000,1.681000,148.700000,18581.572523,14.064934,24.737254,94.749160,34.219866,1022.663278,660.118709
06/20/2026 05:06:52,0.000000,0.000000,75.252205,74.782503,65.832667,75.437001,78.232358,72.690475,71.976668,74.918998,34.243136,29.684751,30.049467,29.940775,36.652710,36.434087,33.940574,34.230898,33.936389,35.894705,34.087336,34.209495,32.688743,33.044422,31.687874,66.153536,31.358095,35.961240,21.994846,21.929796,21.760849,30.157209,30.927405,31.048615,34.130316,34.104569,28.210777,28.540260,34.173968,37.024304,33.069627,37.437628,35.687657,37.864851,31.623351,36.614963,33.640585,36.618946,31.665548,36.332768,31.654536,33.958409,31.011592,33.454901,32.970942,34.655308,31.777367,33.482183,74.186797,79.819818,126.401541,74.668660,133.224247,56.602821,44.631612,136.776181,119.540000,2.085000,202.900000,117.910000,1.565000,132.800000,18641.562016,12.796970,23.164270,83.497377,34.235972,1026.162301,662.440105
06/20/2026 05:07:52,0.000000,0.000000,75.290852,74.794554,65.697944,75.437073,78.242108,72.715960,71.917897,74.887891,34.943795,30.470879,30.877346,30.951213,37.289165,36.681869,34.303698,34.721204,34.427016,36.234061,35.247496,35.908480,34.187700,33.812991,33.061425,69.562680,32.329401,37.145999,23.660557,23.607705,23.488384,31.156127,31.801707,32.351921,34.952668,35.094999,29.147960,29.493344,34.161364,37.031206,33.076209,37.432680,35.692501,37.862171,31.646488,36.614104,33.623288,36.608794,31.650998,36.307243,31.661635,33.935736,31.019584,33.456259,32.965189,34.663762,31.768609,33.476114,80.695103,86.101074,126.115937,83.230380,133.054751,56.119931,47.078132,155.993903,119.330000,2.185000,216.900000,117.970000,1.662000,146.200000,18701.562765,11.668427,25.477572,92.307081,34.232697,1029.674789,664.782967
06/20/2026 05:08:52,0.000000,0.000000,75.333769,74.815526,65.863907,75.458075,78.289972,72.753971,71.920200,74.902015,34.629637,30.312500,30.595095,30.616931,36.388859,36.664578,34.132310,34.505094,34.200987,36.074082,34.425546,34.912611,33.094126,33.368318,32.237739,71.104399,32.386007,38.420468,23.410713,23.335896,23.213766,31.090640,31.871217,32.284312,34.593191,34.615816,28.827908,28.942740,34.166035,37.023476,33.089233,37.431487,35.686858,37.858752,31.657297,36.610120,33.627728,36.619413,31.667692,36.303025,31.661752,33.966044,31.019255,33.453593,32.958520,34.675738,31.777728,33.510975,82.869627,88.146861,127.051668,85.049588,134.363319,56.451985,46.439264,158.068604,119.380000,2.199000,217.500000,117.840000,1.666000,147.300000,18761.563241,13.540244,24.880224,93.213888,34.238236,1033.288040,667.220903
06/20/2026 05:09:52,0.000000,0.000000,75.387196,74.826316,65.709124,75.500680,78.343796,72.773842,71.971340,74.920871,34.352573,30.065333,30.376044,30.342991,36.217277,36.489957,34.087279,34.416155,34.175932,35.968487,34.403161,34.887072,32.979626,33.266300,32.005244,72.031747,32.140545,37.727560,23.305125,23.222683,23.158988,30.853010,31.691131,31.905852,34.461192,34.431463,28.561769,28.738390,34.194859,37.027429,33.110512,37.432316,35.698277,37.848932,31.689272,36.620059,33.673237,36.620944,31.680711,36.319504,31.690163,33.941524,31.060597,33.461794,32.980062,34.659528,31.790748,33.515073,79.102996,84.480063,127.794716,78.981077,134.995250,56.747971,45.808649,144.198262,119.280000,2.136000,208.800000,118.040000,1.604000,138.600000,18821.561465,13.441581,24.285979,86.991903,34.250777,1036.903907,669.662805
06/20/2026 05:10:52,0.000000,0.000000,75.402621,74.825274,65.960860,75.497173,78.358393,72.777523,71.979799,74.912825,34.205776,29.682890,30.072127,29.988131,36.163697,36.403641,33.909031,34.246857,34.003354,35.899943,34.245722,34.470977,32.904489,33.200523,31.798336,71.386995,31.935234,38.065019,22.777121,22.685671,22.525605,30.590476,31.473689,31.772626,34.282994,34.268348,28.023315,28.371940,34.168548,37.037037,33.107916,37.453164,35.690795,37.849424,31.663483,36.630467,33.645931,36.626485,31.685735,36.330693,31.675958,33.962442,31.062429,33.473576,32.960289,34.677503,31.784634,33.530744,82.147981,87.267620,126.831881,85.091146,134.048485,56.684288,46.296030,159.371462,119.340000,2.200000,218.200000,118.030000,1.672000,147.600000,18881.562459,13.319363,24.745656,93.779268,34.250863,1040.427687,672.014510
06/20/2026 05:11:52,0.000000,0.000000,75.371749,74.818886,65.780619,75.520640,78.368318,72.783278,71.972809,74.905014,34.170083,29.710350,30.067037,29.978852,36.321833,36.463478,33.810295,34.183230,33.887729,35.847050,33.958771,34.554030,32.739617,33.047714,31.844508,70.270877,31.549019,37.073656,22.808075,22.765043,22.675839,30.274043,31.141339,31.024590,34.157668,34.159000,28.275319,28.444766,34.187280,37.088872,33.131305,37.475099,35.698249,37.903249,31.684790,36.671659,33.653521,36.657057,31.689736,36.353703,31.699045,33.973907,31.067699,33.502048,32.962552,34.692181,31.799326,33.554723,75.847154,81.259238,127.503473,75.363847,134.592272,56.717976,45.317480,138.646794,119.480000,2.099000,205.200000,118.110000,1.577000,134.400000,18941.561386,13.253748,23.819908,84.389751,34.272300,1044.017734,674.428523
06/20/2026 05:12:52,0.000000,0.000000,75.457907,74.830323,65.927110,75.558680,78.393610,72.812124,71.979395,74.916647,33.924504,29.288847,29.721418,29.603198,36.307446,36.424750,33.648962,34.005545,33.744215,35.722495,33.945816,33.956862,32.478776,32.964367,31.595359,67.332229,31.524004,36.420541,22.003090,21.883755,21.665802,30.163533,31.067414,31.399370,33.989987,34.014849,27.567934,27.886837,34.195224,37.077770,33.151459,37.454477,35.701045,37.896760,31.679583,36.666428,33.655377,36.661561,31.706662,36.355471,31.700076,33.989141,31.079869,33.524784,32.976412,34.704237,31.791304,33.563161,78.594603,83.808867,125.779268,81.615711,132.974530,56.300251,46.015293,151.577780,119.450000,2.158000,212.900000,118.010000,1.635000,142.600000,19001.561517,11.939326,24.481215,90.349652,34.276540,1047.452159,676.693528
06/20/2026 05:13:52,0.000000,0.000000,75.446348,74.896913,65.708742,75.593431,78.397955,72.858845,71.973990,74.923934,33.926738,29.329001,29.684423,29.617253,36.234186,36.205408,33.593452,33.927416,33.635416,35.621053,33.610986,34.376554,32.479896,32.855232,31.607400,70.951823,31.140384,37.485683,22.535446,22.448011,22.358874,29.921887,30.759467,30.464413,33.955169,33.896559,27.892750,28.298965,34.218915,37.075282,33.165628,37.481831,35.723861,37.893888,31.719455,36.681218,33.685324,36.661749,31.702785,36.372424,31.719455,33.997355,31.100145,33.513866,32.992159,34.717289,31.799901,33.564626,81.932534,87.147156,127.042616,84.019142,134.420780,56.340261,45.827488,155.471627,119.430000,2.180000,215.900000,117.930000,1.652000,145.100000,19061.561466,13.181885,24.303798,92.077533,34.289358,1051.036322,679.103498
06/20/2026 05:14:52,0.000000,0.000000,75.409735,74.905057,65.774627,75.595889,78.415971,72.888836,71.955971,74.924143,33.799254,29.289710,29.660300,29.524267,35.914686,36.127252,33.524479,33.840266,33.552752,35.531505,33.634484,34.086941,32.448083,32.898127,31.327484,73.039836,30.970469,38.175714,22.656808,22.611079,22.446381,29.805134,30.542033,30.435059,33.897726,33.814689,27.667142,27.988612,34.200552,37.064946,33.174018,37.442876,35.722061,37.873537,31.706508,36.668710,33.682095,36.666940,31.699910,36.342122,31.715418,33.995996,31.092542,33.493311,32.976037,34.702532,31.813509,33.556428,84.315492,89.482635,127.895099,86.397622,135.498421,56.614806,45.865554,158.248900,119.480000,2.204000,218.300000,117.840000,1.677000,147.700000,19121.560996,13.835922,24.339792,93.292314,34.279502,1054.664127,681.556423
06/20/2026 05:15:52,0.000000,0.000000,75.456160,74.866175,65.956083,75.612493,78.446824,72.855948,71.973692,74.942224,33.655538,29.210499,29.557471,29.464810,36.130650,35.957502,33.387130,33.749604,33.448533,35.452805,33.635551,33.783542,32.448383,32.873085,31.297116,64.354556,30.886061,35.627981,21.250633,21.163983,20.960891,29.669418,30.480359,30.607387,33.701990,33.723308,27.646262,27.986138,34.232712,37.079301,33.186820,37.460915,35.727960,37.872792,31.714221,36.687471,33.688047,36.660922,31.718888,36.365849,31.726250,34.009010,31.118527,33.508149,32.977103,34.731985,31.813331,33.551364,74.861393,80.419894,126.425130,76.614535,133.330868,56.464776,44.759211,139.427213,119.330000,2.091000,204.300000,117.870000,1.580000,134.200000,19181.560372,12.341307,23.286674,84.759689,34.291581,1058.120370,683.835428
06/20/2026 05:16:52,0.000000,0.000000,75.487427,74.906336,65.988131,75.627027,78.483607,72.887468,71.996830,74.928530,33.680618,28.986342,29.368592,29.185374,35.955488,35.929800,33.303296,33.607177,33.283897,35.344872,33.597558,33.597648,32.077507,32.731892,31.164478,70.591369,31.058631,36.903544,22.144188,22.061653,21.963831,29.727597,30.568377,30.594674,33.666551,33.645231,27.254311,27.672940,34.224012,37.088322,33.187023,37.492944,35.709216,37.902257,31.703392,36.702886,33.683089,36.686072,31.724822,36.374401,31.715865,34.007985,31.098337,33.528512,32.966362,34.734131,31.802782,33.591041,81.118461,86.367988,126.639638,83.483541,134.029636,56.234455,45.634244,154.773748,119.290000,2.182000,215.400000,117.860000,1.652000,144.800000,19241.559628,12.782732,24.120812,91.769999,34.296173,1061.646352,686.189786
06/20/2026 05:17:52,0.000000,0.000000,75.462736,74.898526,65.881610,75.627708,78.440112,72.933035,71.967492,74.917881,34.349140,30.209000,30.591449,30.721637,36.626936,36.363598,33.777635,34.265543,34.032667,35.786562,35.153741,35.688704,33.868879,33.525561,32.584357,70.584488,31.566259,37.624395,23.489502,23.437537,23.266690,30.511333,31.071978,31.333536,34.629670,34.707299,29.165691,29.713013,34.207354,37.115507,33.185678,37.479229,35.706139,37.891236,31.706089,36.704371,33.685912,36.686672,31.711429,36.371717,31.730591,34.015557,31.112620,33.546883,32.968743,34.731627,31.803645,33.583906,83.169690,88.575679,127.577974,85.224101,134.998747,56.309616,46.463735,159.867519,119.290000,2.213000,219.200000,117.810000,1.675000,148.600000,19301.560666,12.721205,24.903190,93.993719,34.297245,1065.263748,688.631384
