Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 05:18:52,0.000000,0.000000,75.500401,74.915093,66.076386,75.632021,78.485219,72.906028,71.998973,74.912501,34.132906,29.875882,30.258393,30.244618,35.838344,36.130636,33.761018,34.089141,33.861196,35.634962,33.898939,34.399685,32.875294,33.223780,31.810668,69.839647,31.898787,36.948984,22.920188,22.847577,22.710506,30.646822,31.393680,31.777269,34.247966,34.297229,28.374138,28.634032,34.209549,37.111945,33.193857,37.483386,35.728292,37.920398,31.702082,36.705651,33.691638,36.705651,31.697524,36.381804,31.735048,34.035537,31.107721,33.533953,32.955359,34.745773,31.801768,33.609575,76.351604,81.721958,127.740356,75.726787,134.870924,56.632452,45.374968,140.015684,119.420000,2.102000,205.800000,118.190000,1.583000,135.200000,19361.560877,13.074378,23.874606,85.037732,34.302826,1068.854535,691.043889
06/20/2026 05:19:52,0.000000,0.000000,75.494127,74.951060,65.770740,75.636715,78.438993,72.926405,71.990224,74.920257,33.883736,29.400426,29.746025,29.754820,36.165787,36.066158,33.540064,33.922005,33.665686,35.606056,33.966766,34.271604,32.650914,33.024836,31.681717,69.129859,31.812122,36.866021,22.377031,22.256395,22.091467,30.419740,31.329753,31.752555,34.082207,34.051576,27.597280,28.003458,34.261474,37.100884,33.212553,37.486068,35.733136,37.882815,31.726554,36.685373,33.714365,36.670328,31.738460,36.380426,31.736801,34.018193,31.141557,33.530476,32.992777,34.729438,31.825774,33.592645,80.276230,85.450323,126.517544,83.161339,133.643277,56.427323,45.745238,154.746072,119.370000,2.180000,215.400000,117.990000,1.650000,145.100000,19421.560420,12.640053,24.225968,91.757784,34.308005,1072.330566,693.347734
06/20/2026 05:20:52,0.000000,0.000000,75.473758,74.947575,65.828709,75.684126,78.434924,72.990903,72.008877,74.946872,33.840890,29.412249,29.728862,29.732355,35.928260,36.062890,33.375061,33.823693,33.522437,35.530069,34.194280,33.855470,32.425240,32.996217,31.651688,71.966183,31.332863,38.360872,22.611206,22.583409,22.399069,30.099610,30.944695,30.840414,33.974998,33.918611,27.946611,28.324248,34.241841,37.101223,33.234458,37.496364,35.721090,37.928678,31.715778,36.727860,33.700608,36.729187,31.730348,36.388302,31.743398,34.039418,31.130332,33.557139,32.967004,34.748078,31.810980,33.609876,83.264398,88.416149,127.807110,85.380352,135.272117,56.673580,45.869632,158.493287,119.360000,2.195000,217.500000,118.060000,1.669000,147.000000,19481.560294,14.017225,24.343647,93.398523,34.316098,1075.946030,695.787812
06/20/2026 05:21:52,0.000000,0.000000,75.452394,74.943517,65.734075,75.652746,78.471799,72.949261,72.036057,74.952415,33.718248,29.306031,29.657890,29.583633,35.897911,36.062658,33.363297,33.752872,33.509926,35.488342,33.495710,33.856126,32.405879,32.891514,31.623854,71.204713,31.101599,36.738273,22.609854,22.531841,22.452359,29.886430,30.687033,30.535940,33.874526,33.824349,27.800961,28.013845,34.257155,37.123116,33.236909,37.504549,35.755124,37.913580,31.718372,36.726643,33.714043,36.732395,31.740977,36.384698,31.754012,34.042004,31.145850,33.574131,32.964893,34.774358,31.806908,33.632467,77.452116,82.767058,128.286628,76.919143,135.555208,57.180130,45.233483,140.228026,119.500000,2.105000,206.600000,117.950000,1.590000,135.700000,19541.559641,12.998357,23.739916,85.137869,34.325109,1079.546518,698.209479
06/20/2026 05:22:52,0.000000,0.000000,75.472671,74.966341,65.762701,75.699562,78.470503,73.002577,72.010741,74.930565,33.679806,28.981512,29.324069,29.335143,35.927053,35.826952,33.280888,33.617648,33.382172,35.359131,33.169318,33.821844,32.195789,32.907874,31.283258,65.595819,31.119723,35.729592,21.459977,21.368856,21.106283,29.787036,30.655870,30.960256,33.687932,33.687932,27.224006,27.500537,34.272327,37.123639,33.238901,37.510950,35.744132,37.919848,31.696181,36.728891,33.734508,36.737297,31.726723,36.398865,31.730930,34.041644,31.148607,33.579052,32.988488,34.759313,31.809138,33.622253,78.297746,83.499164,126.436028,81.341280,133.455955,56.790319,45.278735,150.698310,119.380000,2.153000,211.600000,117.960000,1.634000,141.900000,19601.559177,11.946571,23.783021,89.955292,34.325584,1082.975436,700.466073
06/20/2026 05:23:52,0.000000,0.000000,75.484794,74.976358,65.945335,75.689376,78.456143,73.013105,72.033647,74.948746,33.491215,28.992413,29.363957,29.285695,35.788472,35.703416,33.196089,33.544434,33.280168,35.271121,33.337045,33.620270,32.107737,32.738086,31.064107,70.912203,30.829187,37.238839,22.171606,22.107016,21.967162,29.548528,30.407660,30.157137,33.633370,33.582733,27.509864,27.935231,34.250444,37.111564,33.224478,37.497045,35.726600,37.912083,31.706617,36.732350,33.701117,36.706687,31.716677,36.411015,31.752503,34.030734,31.143895,33.563868,32.968848,34.735724,31.784837,33.611348,82.053783,87.273507,127.541584,84.132576,135.031802,56.779697,45.534612,155.880773,119.450000,2.179000,215.400000,117.950000,1.656000,145.400000,19661.559315,13.212542,24.026297,92.257402,34.314422,1086.559167,702.875829
06/20/2026 05:24:52,0.000000,0.000000,75.542511,75.002008,65.931981,75.684854,78.493705,73.019577,72.042935,74.942372,33.581271,28.938314,29.284002,29.220005,35.996518,35.686012,33.092373,33.468309,33.211610,35.172146,33.357363,33.724519,32.136537,32.686821,30.918228,72.716128,30.575120,38.261791,22.292224,22.202525,22.052819,29.395093,30.164244,29.916366,33.612180,33.552657,27.526962,27.660451,34.248879,37.140076,33.241857,37.514333,35.730696,37.916168,31.732120,36.735681,33.728888,36.719752,31.740111,36.408184,31.773996,34.039722,31.153808,33.573875,32.979307,34.765232,31.797579,33.635157,84.650437,89.617104,128.474937,86.830097,136.085172,56.925166,45.663765,160.347878,119.350000,2.210000,219.600000,117.820000,1.680000,148.700000,19721.558316,14.112996,24.148795,94.200958,34.328771,1090.185106,705.326427
06/20/2026 05:25:52,0.000000,0.000000,75.540393,74.969475,65.952467,75.724277,78.489249,73.012552,72.064641,74.990616,33.438104,28.906965,29.244185,29.197778,35.895170,35.703364,33.037067,33.443240,33.110157,35.127248,33.348799,33.724149,32.041374,32.575712,31.069996,66.077225,30.530742,36.412153,21.312025,21.187667,20.924899,29.335782,30.096933,30.166033,33.486375,33.440171,27.466593,27.728912,34.240600,37.115907,33.254927,37.492412,35.726709,37.898496,31.701826,36.733311,33.725621,36.712515,31.730962,36.402634,31.740584,34.018856,31.149797,33.563056,32.976481,34.779711,31.807140,33.631809,79.152846,84.424325,127.649994,81.591229,134.797733,56.883622,44.832332,150.362966,119.320000,2.148000,211.700000,118.020000,1.626000,141.300000,19781.558687,13.055423,23.356730,89.804517,34.320168,1093.699433,707.663719
06/20/2026 05:26:52,0.000000,0.000000,75.563663,74.996140,65.818875,75.719496,78.525289,73.022998,72.009164,74.963633,33.409961,28.770299,29.124049,29.068804,35.683804,35.570822,32.987434,33.289659,33.016662,35.085864,33.413515,33.284280,31.936215,32.685493,31.321460,72.886763,30.597914,36.904078,22.289148,22.242506,22.167527,29.397648,30.145400,29.741018,33.469141,33.425157,27.150518,27.566044,34.239801,37.152700,33.220346,37.524320,35.708474,37.921840,31.692844,36.753813,33.708894,36.751601,31.710322,36.420635,31.736503,34.054744,31.136803,33.582307,32.965519,34.799820,31.785610,33.660977,82.795220,88.056679,128.569668,84.172509,136.225949,56.860274,45.372443,151.637339,119.420000,2.176000,214.600000,117.930000,1.642000,143.600000,19841.558374,13.031874,23.872204,90.376303,34.326394,1097.316165,710.105679
06/20/2026 05:27:52,0.000000,0.000000,75.518438,74.995239,66.045960,75.722314,78.503278,73.031752,71.973734,74.969301,34.115035,29.958249,30.248471,30.460501,36.141399,35.879673,33.471733,34.177797,33.710091,35.466466,34.992151,35.023928,33.498065,33.495844,32.345621,63.538164,31.256079,35.171214,22.176533,22.110598,21.884202,30.211116,30.774958,31.084675,34.347301,34.486191,28.881811,29.261497,34.262625,37.139179,33.260168,37.512213,35.730236,37.917034,31.711164,36.734361,33.729340,36.739671,31.736968,36.417012,31.735666,34.025942,31.163593,33.564111,32.976204,34.777216,31.777508,33.648014,75.608264,81.284384,126.727210,77.750272,133.748596,56.526705,45.421191,143.555735,119.430000,2.123000,207.800000,118.180000,1.594000,137.400000,19901.557377,11.252657,23.918557,86.694176,34.327911,1100.765384,712.380361
06/20/2026 05:28:52,0.000000,0.000000,75.444347,75.006432,65.824582,75.720907,78.473270,73.033728,71.969098,74.945250,33.748861,29.468782,29.802775,29.818744,36.048607,35.746096,33.271646,33.774962,33.497456,35.349153,34.041918,33.915302,32.530104,33.096118,31.741796,70.097316,31.653038,36.813333,22.725810,22.604767,22.463571,30.310844,31.117079,31.556847,34.011653,34.018312,27.861156,28.297526,34.267193,37.141520,33.241291,37.529682,35.741513,37.959206,31.697112,36.761519,33.733063,36.746034,31.738047,36.408788,31.749234,34.040351,31.166916,33.594930,32.970594,34.780046,31.781704,33.653530,81.331049,86.674305,127.254193,83.504015,134.613141,56.458814,46.155031,155.113138,119.560000,2.183000,215.900000,118.090000,1.650000,145.300000,19961.557818,12.200377,24.612956,91.919674,34.335114,1104.318215,714.759906
06/20/2026 05:29:52,0.000000,0.000000,75.428842,74.926287,65.781569,75.658860,78.430775,72.954124,71.944977,74.921636,33.666292,29.306931,29.644521,29.605335,35.717476,35.809618,33.272641,33.623174,33.427745,35.274727,34.223066,33.782262,32.408844,32.890921,31.594887,71.680206,31.409759,37.854506,22.738339,22.596226,22.470825,30.080005,30.935347,31.056556,33.866268,33.841401,27.698015,28.089346,34.258557,37.162102,33.251133,37.532841,35.718735,37.926771,31.681779,36.749341,33.730164,36.736068,31.706985,36.432369,31.728556,34.054371,31.158709,33.585369,32.960136,34.801990,31.774700,33.653209,83.586883,88.722177,128.195662,85.838874,135.715901,56.805049,46.063555,159.565677,119.450000,2.196000,218.500000,117.990000,1.677000,148.000000,20021.556706,13.327765,24.526741,93.863283,34.330194,1107.929037,717.195111
06/20/2026 05:30:52,0.000000,0.000000,75.314959,74.949638,65.836346,75.643410,78.369936,72.922535,71.944054,74.946484,33.608750,29.176004,29.506929,29.469232,35.701438,35.725804,33.167751,33.550315,33.328864,35.302852,33.723342,33.609403,32.274396,32.835256,31.569928,68.027543,31.080689,36.258547,22.119294,22.030926,21.831440,29.823424,30.628062,30.602212,33.720965,33.715191,27.723820,27.977558,34.261462,37.153056,33.251680,37.512610,35.725833,37.941360,31.708519,36.744349,33.735812,36.758064,31.721493,36.422439,31.746831,34.039732,31.166740,33.576803,32.985793,34.785010,31.806580,33.649906,74.376155,79.886142,127.935985,73.980404,135.005363,57.034823,44.736682,136.301326,119.560000,2.085000,203.000000,118.290000,1.566000,132.600000,20081.556679,12.993470,23.265077,83.269562,34.334704,1111.472285,719.561610
06/20/2026 05:31:52,0.000000,0.000000,75.268785,74.914427,65.920312,75.617390,78.330535,72.896855,71.922163,74.938612,33.470602,28.820040,29.163521,29.128759,35.647657,35.639239,33.080649,33.407275,33.144891,35.167214,33.455497,33.772228,32.060182,32.711469,31.341378,68.744883,31.112860,36.198865,21.834962,21.717401,21.516388,29.729758,30.640512,30.959161,33.593818,33.580492,27.074887,27.416661,34.291924,37.132111,33.255591,37.516943,35.736677,37.919923,31.707840,36.749896,33.749819,36.743702,31.738242,36.431114,31.754171,34.054150,31.185667,33.565937,32.978920,34.769282,31.789919,33.649728,79.548444,84.642938,126.706572,82.335480,133.892267,56.492202,45.441875,152.947966,119.540000,2.168000,214.100000,118.030000,1.640000,143.600000,20141.556019,12.260648,23.938217,90.961017,34.336078,1114.926165,721.844697
06/20/2026 05:32:52,0.000000,0.000000,75.216328,74.888141,65.726779,75.555641,78.298437,72.806958,71.881235,74.909657,33.418677,28.830356,29.225128,29.144797,35.539525,35.661815,33.016231,33.346883,33.091166,35.105202,33.450221,33.519035,31.994288,32.674984,31.004992,70.679297,30.422723,37.114591,22.041537,21.980977,21.842410,29.249696,30.061260,29.034258,33.518295,33.500525,27.427679,27.710228,34.253537,37.154447,33.264316,37.532694,35.725921,37.934821,31.704152,36.741506,33.711641,36.742834,31.714489,36.440709,31.734891,34.039375,31.173066,33.583278,32.968268,34.801232,31.777302,33.660245,82.117088,87.358084,127.866988,84.182355,135.407258,56.624396,45.293106,155.944540,119.380000,2.178000,215.200000,117.870000,1.655000,145.300000,20201.555515,13.317886,23.796705,92.285407,34.332936,1118.513495,724.255982
06/20/2026 05:33:52,0.000000,0.000000,75.262689,74.917200,65.929092,75.543524,78.309501,72.824869,71.937019,74.891316,33.382510,28.800287,29.152693,29.079050,35.465788,35.615560,32.889560,33.298031,33.119434,35.024330,33.510018,33.625467,31.919274,32.623219,31.017050,72.641480,30.342746,37.187812,22.343199,22.218074,22.121749,29.242861,29.967937,29.543896,33.470584,33.387947,27.207348,27.499707,34.263069,37.132988,33.251947,37.520832,35.709679,37.908462,31.702520,36.749825,33.726209,36.739648,31.709305,36.407231,31.754643,34.028427,31.188812,33.553871,32.975736,34.774976,31.794838,33.639531,83.071125,88.429485,128.770273,84.413716,136.556811,56.730958,45.137346,152.674123,119.410000,2.180000,214.900000,117.920000,1.644000,144.200000,20261.555889,13.539551,23.648261,90.839124,34.326627,1122.141879,726.708469
06/20/2026 05:34:52,0.000000,0.000000,75.135957,74.896882,65.826147,75.507321,78.246905,72.793210,71.898195,74.899520,33.238961,28.690512,29.021975,28.978116,35.536125,35.536568,32.824478,33.232537,33.022068,34.963558,33.092743,33.368570,31.789520,32.603974,30.917504,65.893560,30.356348,36.080443,21.239185,21.119757,20.882752,29.168597,29.934274,30.005163,33.331859,33.332303,27.101398,27.417625,34.265365,37.129970,33.257550,37.504305,35.707531,37.890416,31.674522,36.753665,33.730508,36.733313,31.712664,36.409683,31.739564,34.028051,31.142093,33.556395,32.972038,34.785923,31.775478,33.642436,79.979527,85.200058,127.748984,82.725403,134.998679,56.610540,45.172499,153.333159,119.270000,2.167000,213.600000,117.870000,1.643000,143.500000,20321.555151,12.398655,23.681788,91.132227,34.320574,1125.636809,729.029357
06/20/2026 05:35:52,0.000000,0.000000,75.018402,74.881536,65.732487,75.485761,78.179544,72.738122,71.859252,74.897046,33.340537,28.643034,28.991012,28.949469,35.440310,35.559070,32.823328,33.146504,32.879184,34.899519,33.422735,33.661226,31.721263,32.619443,30.840592,72.771521,30.351815,37.486838,22.110133,22.042848,21.880887,29.179117,29.928740,29.229963,33.342551,33.287452,27.127330,27.496109,34.256386,37.155074,33.254771,37.520547,35.716240,37.929143,31.689071,36.763639,33.712096,36.758772,31.693139,36.418170,31.727829,34.049208,31.165558,33.563743,32.976280,34.786163,31.769318,33.640737,84.015266,89.182526,128.793157,85.843716,136.441744,56.554534,45.109088,156.054271,119.350000,2.193000,217.500000,118.030000,1.664000,146.400000,20381.555058,13.865539,23.621299,92.333580,34.327294,1129.269165,731.486826
06/20/2026 05:36:52,0.000000,0.000000,75.027631,74.855701,65.604294,75.446170,78.173325,72.679767,71.877699,74.885011,33.253496,28.570360,28.940212,28.890656,35.155816,35.367698,32.725758,33.163646,32.864566,34.864537,33.773700,33.404533,31.685695,32.649756,30.798954,63.875784,30.287971,35.045629,20.840257,20.751323,20.515204,29.058771,29.840101,29.926598,33.250365,33.202814,27.098094,27.394603,34.291746,37.145201,33.274136,37.534947,35.731116,37.934259,31.697348,36.767787,33.741131,36.740356,31.705970,36.411442,31.755262,34.038810,31.193442,33.591007,32.976003,34.802297,31.799076,33.673072,75.132207,80.606709,127.011599,77.039459,134.275134,56.415715,44.185598,140.122179,119.440000,2.097000,205.500000,118.160000,1.584000,135.100000,20441.554687,12.310777,22.734852,85.087966,34.340220,1132.716920,733.758172
06/20/2026 05:37:52,0.000000,0.000000,75.007826,74.819415,65.534718,75.391413,78.143572,72.645163,71.898434,74.896801,33.967953,29.591595,30.013842,30.141674,35.723203,35.793638,33.338916,33.691641,33.506074,35.263341,35.002214,35.050428,33.362899,33.368231,31.851558,69.285200,31.346411,35.741886,23.051558,22.939516,22.852720,30.192281,30.826989,31.235174,34.196670,34.302302,28.528724,28.986185,34.276282,37.149250,33.265023,37.524999,35.708248,37.961817,31.683262,36.752151,33.736538,36.731356,31.705473,36.414047,31.752759,34.046083,31.184254,33.571754,32.958514,34.800815,31.791452,33.661028,81.180957,86.591821,127.356212,83.309960,134.781725,56.055566,46.300886,156.192164,119.460000,2.184000,216.700000,118.010000,1.663000,146.100000,20501.553823,10.991664,24.750222,92.394084,34.333755,1136.260925,736.130083
06/20/2026 05:38:52,0.000000,0.000000,74.988546,74.790414,65.502833,75.351112,78.105926,72.625911,71.856964,74.858012,33.644146,29.370771,29.678919,29.726870,35.166866,35.564425,33.037182,33.513992,33.311841,35.127171,33.940794,33.953909,32.392187,32.901838,31.516124,70.701430,31.499010,37.826371,22.625512,22.535843,22.364317,30.185428,30.989481,31.398529,33.852750,33.866515,27.811210,28.068444,34.261738,37.136969,33.249740,37.520406,35.704000,37.937259,31.656269,36.734568,33.718445,36.728816,31.699669,36.414477,31.732004,34.034279,31.167060,33.550548,32.966187,34.772101,31.782976,33.648136,83.251633,88.451701,128.294568,85.380556,135.843563,56.382899,45.917992,159.567943,119.490000,2.204000,218.200000,118.060000,1.669000,147.900000,20561.553780,13.437023,24.389348,93.864263,34.320782,1139.871840,738.566137
06/20/2026 05:39:52,0.000000,0.000000,74.963358,74.809161,65.661032,75.351249,78.090911,72.618424,71.852415,74.880094,33.498280,29.201122,29.516434,29.480870,35.570778,35.486143,33.015851,33.421147,33.228576,35.107940,33.822070,33.755125,32.099118,32.870423,31.135174,69.327756,31.263684,36.478847,22.350575,22.296312,22.139994,29.985181,30.794659,30.869529,33.714301,33.696092,27.711765,27.924248,34.267929,37.140042,33.257690,37.534059,35.694533,37.924285,31.652541,36.741638,33.712218,36.727922,31.680104,36.383972,31.721594,34.017689,31.175807,33.557646,32.960399,34.783624,31.784349,33.654835,76.422260,81.898191,128.353237,76.151486,135.599145,56.666626,44.762609,140.499765,119.540000,2.105000,206.100000,118.100000,1.588000,135.600000,20621.552083,13.188916,23.289931,85.265871,34.318644,1143.449711,740.965209
06/20/2026 05:40:52,0.000000,0.000000,74.958721,74.765229,65.734072,75.318446,78.072944,72.524091,71.859403,74.870582,33.436513,28.824621,29.162303,29.169643,35.452982,35.616935,32.900155,33.353054,33.109010,35.060486,33.359204,33.756978,32.010629,32.698422,31.060645,70.713214,31.118241,36.682676,22.118967,22.005478,21.843398,29.834861,30.690750,31.022759,33.566828,33.547282,27.180396,27.516108,34.257624,37.148348,33.273375,37.514300,35.712297,37.937581,31.665949,36.747110,33.717710,36.751534,31.690283,36.413562,31.729655,34.021283,31.156244,33.549369,32.955672,34.778907,31.764680,33.656100,81.631032,86.674963,127.512967,84.356623,135.017978,56.508997,45.431096,157.672243,119.300000,2.194000,217.000000,117.980000,1.664000,146.600000,20681.552576,12.754704,23.927972,93.041267,34.322079,1146.959712,743.302061
06/20/2026 05:41:52,0.000000,0.000000,74.829743,74.708480,65.610939,75.295609,78.032083,72.510499,71.850932,74.866365,33.413951,28.867099,29.221722,29.178916,35.397492,35.615070,33.032258,33.296696,33.080216,35.007819,33.344638,33.850141,31.870225,32.697439,31.229154,72.424580,30.553506,37.955478,22.209031,22.121568,22.005328,29.356799,30.187040,29.573981,33.505552,33.460682,27.480063,27.669268,34.246992,37.162960,33.258488,37.513636,35.690875,37.951120,31.631488,36.765295,33.732855,36.748482,31.672293,36.402327,31.703214,34.027342,31.169454,33.548081,32.955272,34.792258,31.748918,33.652377,84.151439,89.279255,128.816946,86.227709,136.514302,56.739705,45.309323,160.444661,119.480000,2.202000,218.700000,117.940000,1.678000,148.300000,20741.551746,14.143334,23.812144,94.242662,34.318686,1150.593856,745.761611
06/20/2026 05:42:52,0.000000,0.000000,74.897272,74.719823,65.750103,75.286947,78.049965,72.491640,71.865900,74.851707,33.183308,28.741270,29.172638,29.062215,35.205286,35.344026,32.909837,33.213424,33.029078,34.959908,33.391271,33.547847,31.884643,32.629561,30.957607,66.210315,30.529740,35.599847,21.304281,21.175433,20.978986,29.288256,30.110949,30.088658,33.373914,33.366805,27.413399,27.585344,34.262537,37.138207,33.268441,37.517348,35.687655,37.924936,31.645179,36.744999,33.723586,36.738805,31.677305,36.410405,31.706658,34.041873,31.155076,33.564130,32.948661,34.789654,31.746802,33.675584,74.273516,79.900928,127.873955,74.702513,135.047116,56.615104,44.290959,136.876849,119.340000,2.086000,203.100000,117.970000,1.571000,133.000000,20801.552066,12.763335,22.836512,83.545606,34.318392,1154.098264,748.089317
06/20/2026 05:43:52,0.000000,0.000000,74.900759,74.715282,65.722025,75.277969,78.018287,72.503815,71.854060,74.850471,33.170427,28.497218,28.879577,28.799539,35.464647,35.401273,32.709541,33.090103,32.845482,34.854815,33.019751,33.316893,31.636581,32.507769,30.751505,69.894854,30.695725,35.994274,21.682385,21.594875,21.461250,29.355683,30.213563,30.404796,33.287487,33.237717,26.781638,27.161041,34.260675,37.147407,33.248520,37.515655,35.679336,37.939613,31.637259,36.748598,33.715651,36.740192,31.679060,36.405067,31.706312,34.022438,31.166315,33.553084,32.963835,34.803906,31.753458,33.666675,80.725655,85.799463,127.260831,83.280924,134.789464,56.511080,45.351856,154.830555,119.380000,2.176000,215.800000,118.030000,1.651000,144.700000,20861.550697,12.141654,23.852620,91.795067,34.317653,1157.594102,750.412016
06/20/2026 05:44:52,0.000000,0.000000,74.980580,74.712306,65.648120,75.288727,78.057211,72.526471,71.886989,74.876103,33.111027,28.537086,28.859658,28.851463,35.169181,35.230356,32.659017,33.068495,32.794951,34.810620,33.358998,33.069081,31.698680,32.510166,30.684380,70.920658,30.052658,36.731892,21.812665,21.792025,21.619516,28.893416,29.646279,28.819807,33.240193,33.201974,27.078938,27.257240,34.233338,37.156432,33.225140,37.506102,35.657311,37.934880,31.594618,36.749022,33.691650,36.739289,31.624118,36.410234,31.691292,34.027893,31.151292,33.546847,32.934921,34.796348,31.741729,33.647875,82.837791,87.902189,128.372186,84.957710,136.109850,56.796761,45.180074,157.451971,119.420000,2.185000,216.800000,117.770000,1.664000,146.100000,20921.550774,13.042881,23.689011,92.945209,34.303017,1161.189996,752.831964
06/20/2026 05:45:52,0.000000,0.000000,75.028419,74.695089,65.514962,75.282773,78.084526,72.494231,71.901036,74.867709,33.045928,28.501630,28.867037,28.795456,35.352010,35.207508,32.688589,32.998484,32.731160,34.762070,33.259259,33.287498,31.807583,32.388041,30.722038,71.658220,29.912200,36.022305,21.974608,21.917633,21.852661,28.840585,29.543972,29.006533,33.204632,33.113967,27.034712,27.230822,34.244808,37.123637,33.247705,37.499374,35.677471,37.921849,31.611772,36.709525,33.703521,36.717931,31.647477,36.375457,31.703546,33.993044,31.156419,33.528958,32.937024,34.766955,31.721875,33.617863,79.682601,84.841869,129.170377,79.508663,136.689967,57.062661,44.473327,144.879309,119.380000,2.139000,209.600000,118.120000,1.606000,139.000000,20981.550467,13.010152,23.012153,87.306517,34.295311,1164.802087,755.265478
06/20/2026 05:46:52,0.000000,0.000000,75.152378,74.697832,65.810296,75.318848,78.170565,72.500347,71.971778,74.891735,33.076226,28.283938,28.731040,28.646183,35.200159,35.356186,32.631176,32.936648,32.641403,34.688511,33.145562,33.105030,31.539133,32.387338,30.685002,69.901136,30.174203,36.080618,21.400971,21.279767,21.104538,28.924993,29.706827,29.871803,33.149450,33.084114,26.666103,26.970588,34.249840,37.159165,33.256394,37.524814,35.660563,37.936356,31.615708,36.767439,33.721240,36.743990,31.652429,36.397641,31.706145,34.002294,31.160801,33.554676,32.955204,34.798843,31.748211,33.643233,82.263311,87.305654,128.396835,85.063733,135.831241,56.894439,44.799996,159.255257,119.540000,2.191000,217.400000,117.970000,1.668000,147.300000,21041.549886,12.754861,23.325757,93.728967,34.312749,1168.323553,757.613595
06/20/2026 05:47:52,0.000000,0.000000,75.123310,74.697483,65.689515,75.333517,78.170876,72.534551,71.932393,74.885016,33.852844,29.699844,30.034241,30.192931,35.687752,35.724965,33.244524,33.691453,33.393120,35.159945,34.683230,34.891671,33.313568,33.214472,32.131442,69.944342,30.917841,36.189728,22.897481,22.907789,22.763386,29.923766,30.421718,30.604464,34.117812,34.256742,28.925505,29.231457,34.249598,37.154059,33.227351,37.533939,35.660935,37.940261,31.583115,36.745504,33.681456,36.741964,31.610637,36.392414,31.673107,34.020425,31.135777,33.568190,32.941166,34.802135,31.715776,33.659308,75.676015,81.161732,128.897954,75.237796,136.039414,56.852690,45.049853,140.815688,119.450000,2.115000,206.700000,118.150000,1.591000,136.300000,21101.548868,12.624978,23.564750,85.414478,34.301856,1171.922797,760.034997
06/20/2026 05:48:52,0.000000,0.000000,75.239458,74.711440,65.936345,75.364464,78.212662,72.581698,71.962470,74.898091,33.486741,29.107912,29.437511,29.543588,35.311809,35.488642,32.999222,33.420521,33.156592,35.016616,33.747031,33.710110,32.197303,32.805794,31.454464,65.696725,31.334704,35.763914,21.875287,21.717346,21.509691,30.012025,30.846895,31.311218,33.699559,33.722209,27.406729,27.653656,34.255438,37.119635,33.234551,37.501319,35.667638,37.916020,31.603666,36.730464,33.700557,36.715420,31.630677,36.391964,31.708359,33.992069,31.162124,33.532656,32.965175,34.780405,31.718887,33.630430,78.864413,84.077049,127.116953,81.758021,134.437728,56.646800,45.605112,151.740758,119.430000,2.158000,213.200000,118.090000,1.636000,142.700000,21161.547924,11.670726,24.093188,90.422564,34.297873,1175.378325,762.315294
06/20/2026 05:49:52,0.000000,0.000000,75.266160,74.738158,65.895455,75.391117,78.237543,72.609709,71.981729,74.867855,33.378080,28.943947,29.334680,29.304134,35.284802,35.379209,32.964078,33.280087,33.046553,34.959160,33.896870,33.292550,32.070952,32.756914,31.093525,70.539893,31.079517,36.988415,22.303348,22.194813,22.109632,29.768184,30.595130,30.480136,33.587335,33.557573,27.563604,27.793468,34.246639,37.170126,33.241589,37.539702,35.670220,37.964540,31.594679,36.752616,33.705472,36.751731,31.632130,36.408899,31.685117,34.031061,31.141105,33.562004,32.950979,34.798176,31.737268,33.664746,82.134937,87.388733,128.215961,84.225654,135.749423,56.982397,45.616474,155.687367,119.390000,2.186000,215.900000,117.900000,1.653000,145.700000,21221.547750,12.884452,24.103963,92.172416,34.312440,1178.965843,764.726675
06/20/2026 05:50:52,0.000000,0.000000,75.359739,74.771377,65.836368,75.427266,78.279042,72.668426,71.985366,74.902320,33.396029,28.850888,29.224247,29.193097,35.128338,35.497113,32.946418,33.206884,33.040061,34.934947,33.681221,33.832288,32.014005,32.668887,30.989820,72.421570,30.805469,37.737359,22.441932,22.313680,22.208924,29.560109,30.366637,30.298436,33.546512,33.451443,27.337710,27.570874,34.246378,37.100436,33.252966,37.479853,35.687422,37.918518,31.591929,36.712262,33.713819,36.710934,31.632191,36.368679,31.689495,33.976377,31.159297,33.521489,32.963335,34.751070,31.727083,33.596848,83.534634,88.756294,129.135763,85.182536,136.880787,57.278293,45.551800,152.675579,119.370000,2.183000,216.200000,117.970000,1.651000,144.700000,21281.547141,13.694749,24.042610,90.839772,34.290019,1182.591611,767.175984
06/20/2026 05:51:52,0.000000,0.000000,75.305190,74.762424,65.851232,75.447419,78.298707,72.669584,71.972623,74.917080,33.242596,28.728068,29.007334,29.040575,35.416040,35.476310,32.878403,33.152670,32.941687,34.823500,33.474978,33.196163,31.813139,32.628887,30.854796,63.117993,30.582627,35.045654,20.923817,20.850611,20.520648,29.326886,30.174526,30.240948,33.310791,33.316123,27.187409,27.526181,34.250772,37.156556,33.243948,37.519064,35.662540,37.943629,31.574927,36.729844,33.711037,36.734711,31.609070,36.399710,31.680067,34.004275,31.149868,33.559575,32.958773,34.780227,31.740492,33.630651,75.646968,81.047730,127.464302,78.014939,134.596508,57.607565,44.465558,141.716197,119.500000,2.108000,206.200000,118.040000,1.588000,135.700000,21341.546072,12.040975,23.004679,85.836859,34.301987,1186.024772,769.432221
06/20/2026 05:52:52,0.000000,0.000000,75.336626,74.760502,65.835199,75.481622,78.309234,72.706864,71.992616,74.904898,33.161389,28.480558,28.921807,28.772506,34.928873,35.293751,32.718280,33.052611,32.828438,34.764632,33.255159,33.486796,31.651018,32.508839,30.851178,70.239273,30.597462,36.425739,21.889472,21.808711,21.688162,29.283254,30.161674,30.022581,33.277069,33.230853,26.851128,27.284546,34.230295,37.115810,33.225955,37.486581,35.645594,37.943961,31.550313,36.747895,33.684300,36.723560,31.585257,36.378263,31.655454,33.988626,31.135498,33.557709,32.933788,34.785904,31.696634,33.640667,81.492936,86.596849,128.043996,83.753305,135.678351,57.760170,45.475862,154.515280,119.450000,2.175000,215.200000,117.900000,1.651000,144.700000,21401.546419,12.455230,23.970509,91.655864,34.285603,1189.566515,771.799735
06/20/2026 05:53:52,0.000000,0.000000,75.393542,74.781120,66.024257,75.489417,78.324577,72.754072,72.017751,74.898264,33.114827,28.479325,28.867934,28.797773,35.153954,35.343675,32.713747,32.995627,32.800531,34.724817,33.070380,33.242258,31.681150,32.381009,30.725414,71.107844,29.908533,36.922007,21.815686,21.718316,21.610615,28.727531,29.453261,28.602604,33.205928,33.131263,27.049860,27.205049,34.233397,37.114479,33.220677,37.486635,35.629018,37.928758,31.549683,36.703933,33.695244,36.691102,31.600111,36.360266,31.652151,33.969351,31.133531,33.525566,32.921626,34.753367,31.700350,33.592847,83.564588,88.615614,129.060060,85.794946,136.832750,58.176544,45.311557,159.103122,119.370000,2.197000,218.100000,118.000000,1.671000,147.500000,21461.546611,13.107737,23.814270,93.663075,34.273105,1193.169776,774.225298
06/20/2026 05:54:52,0.000000,0.000000,75.357603,74.829236,65.872212,75.542723,78.359193,72.818137,71.973541,74.891381,33.058246,28.437247,28.860663,28.759586,35.397039,35.246340,32.702066,32.931939,32.724807,34.668350,33.371552,33.194442,31.612723,32.445248,30.791254,67.640522,29.916630,34.670011,21.305020,21.217028,21.051115,28.772431,29.461575,29.049906,33.146729,33.103173,27.102920,27.282639,34.239496,37.133381,33.221991,37.490152,35.636251,37.945689,31.535572,36.717141,33.690292,36.727317,31.589058,36.393548,31.664325,33.991695,31.130557,33.530830,32.934451,34.759953,31.695088,33.644457,75.250229,80.695866,128.931539,75.126070,136.374753,58.189103,43.979148,137.473898,119.660000,2.094000,203.500000,118.280000,1.566000,133.400000,21521.545471,12.134755,22.535256,83.831163,34.283562,1196.711320,776.588892
06/20/2026 05:55:52,0.000000,0.000000,75.369145,74.841207,65.816845,75.543726,78.373657,72.835659,71.987543,74.910826,32.853393,28.190994,28.565394,28.537285,34.847185,35.191265,32.412653,32.817810,32.574131,34.638712,32.890739,33.282325,31.314551,32.383751,30.740581,69.317353,30.255613,35.446090,21.310573,21.190256,20.999931,28.945532,29.724681,30.018059,33.048884,33.041772,26.408623,26.814853,34.234910,37.143405,33.211077,37.500514,35.628574,37.931407,31.538990,36.723760,33.680059,36.722433,31.582462,36.378142,31.655269,33.987109,31.115261,33.541918,32.937546,34.780339,31.689383,33.640545,81.041793,86.001994,128.106541,83.711959,135.526986,57.730739,44.727554,155.499302,119.510000,2.181000,215.600000,118.040000,1.653000,145.200000,21581.543785,12.189766,23.256324,92.089710,34.281155,1200.199470,778.903658
06/20/2026 05:56:52,0.000000,0.000000,75.432278,74.840586,66.028846,75.578969,78.397423,72.837984,71.988391,74.902800,33.036178,28.291035,28.726089,28.628899,34.798100,35.100526,32.471398,32.787158,32.640471,34.546065,33.335718,32.934009,31.361035,32.315828,30.620273,70.936431,29.679489,36.398231,21.698711,21.534907,21.475714,28.443944,29.082371,27.522658,33.044739,33.002510,26.876254,27.136089,34.249193,37.165154,33.228866,37.522628,35.649535,37.963794,31.552493,36.734738,33.707512,36.725446,31.599701,36.387303,31.656298,33.999234,31.128321,33.551607,32.958800,34.769166,31.711968,33.641743,83.409042,88.438929,129.267261,85.478743,137.029317,58.021990,44.851171,158.632798,119.570000,2.192000,217.500000,118.250000,1.668000,146.800000,21641.543364,13.023463,23.374768,93.459105,34.295175,1203.806750,781.333641
06/20/2026 05:57:52,0.000000,0.000000,75.493590,74.863920,65.933311,75.574260,78.417974,72.883653,72.007162,74.911368,33.741168,29.508328,29.927473,30.073352,35.712015,35.422228,33.089685,33.534925,33.353364,35.028942,35.104315,34.666252,33.034364,33.195703,32.024011,69.814985,30.581563,35.274680,22.873035,22.804007,22.725721,29.647755,30.060182,30.076677,34.008887,34.133631,28.708079,29.109253,34.229190,37.120016,33.205894,37.478561,35.639305,37.940340,31.528841,36.702588,33.679681,36.719401,31.574823,36.336025,31.636210,33.973444,31.087286,33.509555,32.925608,34.756010,31.684863,33.609388,76.038381,81.450520,129.532417,75.515079,136.838710,58.074450,45.213673,140.971221,119.610000,2.113000,206.300000,118.160000,1.587000,136.400000,21701.543803,11.553641,23.721039,85.487558,34.266851,1207.401277,783.749715
06/20/2026 05:58:52,0.000000,0.000000,75.463048,74.861661,65.895162,75.588581,78.424674,72.892937,72.018682,74.916934,33.335865,28.990336,29.305686,29.446212,35.404283,35.292148,32.841658,33.292812,33.067884,34.911707,33.706357,33.919997,32.091234,32.792297,31.126339,64.067791,31.096735,35.053902,21.470933,21.410787,21.136801,29.833393,30.574738,31.041790,33.603063,33.645259,27.242728,27.526805,34.222987,37.111624,33.206424,37.491465,35.616519,37.941919,31.505483,36.708389,33.677510,36.710602,31.563607,36.365163,31.641811,33.981246,31.118288,33.533149,32.946108,34.769366,31.682112,33.619082,78.425214,83.623774,127.708036,81.346294,135.031473,57.579286,45.189590,150.743789,119.590000,2.152000,212.200000,118.190000,1.633000,142.100000,21761.543468,11.355819,23.698083,89.975723,34.270643,1210.843730,786.019175
06/20/2026 05:59:52,0.000000,0.000000,75.496099,74.868543,65.954634,75.587697,78.460394,72.857327,72.032158,74.932054,33.367840,28.806078,29.205762,29.185565,35.203309,35.295510,32.793823,33.157011,32.951848,34.850934,33.939475,33.670239,31.803808,32.775660,30.918420,70.161912,30.937905,36.746971,22.073354,21.983187,21.868101,29.669908,30.455888,30.334645,33.478070,33.471850,27.420290,27.748971,34.211720,37.144621,33.171808,37.502564,35.610276,37.945855,31.502324,36.726904,33.645018,36.721152,31.549068,36.380376,31.611031,33.987866,31.094631,33.550405,32.919810,34.771071,31.676039,33.607253,81.986824,87.146978,128.730245,84.059508,136.314910,57.803041,45.310391,154.847873,119.690000,2.171000,215.600000,118.170000,1.651000,144.700000,21821.543015,12.933811,23.813160,91.802707,34.266490,1214.426482,788.425046
06/20/2026 06:00:52,0.000000,0.000000,75.588057,74.869320,65.972497,75.609138,78.500273,72.897045,72.042413,74.920307,33.186370,28.679652,29.103007,29.037099,35.184758,35.272972,32.736143,33.088246,32.934344,34.849437,33.679081,33.200700,31.840851,32.546700,30.885569,72.336855,30.683576,37.565220,22.180701,22.050172,21.991432,29.400961,30.220484,30.075600,33.394696,33.367148,27.100693,27.465364,34.217392,37.119759,33.202535,37.497321,35.613743,37.934733,31.491999,36.715931,33.657543,36.703100,31.541442,36.355977,31.612289,33.972692,31.089205,33.522063,32.928790,34.756523,31.647920,33.620526,84.556935,89.588927,129.577764,86.843911,137.422355,58.225349,45.477610,160.301914,119.540000,2.206000,219.300000,117.990000,1.682000,148.700000,21881.541950,13.593051,23.972169,94.181146,34.260074,1218.048890,790.871503
06/20/2026 06:01:52,0.000000,0.000000,75.561373,74.902604,66.026625,75.646266,78.489740,72.906345,71.995919,74.934381,33.124113,28.612244,29.016881,28.984860,35.054810,35.317249,32.695402,33.063080,32.860507,34.781543,33.210777,33.601412,31.656371,32.549766,30.813543,66.029635,30.393363,36.106587,21.228429,21.196103,20.861724,29.207035,29.963780,29.924545,33.266156,33.233716,27.173365,27.542719,34.216614,37.123407,33.209942,37.487450,35.623130,37.931723,31.494310,36.710947,33.673415,36.695461,31.548596,36.359102,31.627966,33.955904,31.093744,33.505953,32.950456,34.751970,31.664875,33.612556,79.720960,84.930941,128.991157,82.182869,136.311818,58.172952,44.880789,151.196633,119.620000,2.150000,212.200000,118.090000,1.630000,141.700000,21941.540747,12.703468,23.403119,90.178931,34.261876,1221.568291,793.214623
06/20/2026 06:02:52,0.000000,0.000000,75.596487,74.927607,65.890509,75.671540,78.501048,72.952025,72.014802,74.919827,33.191236,28.466350,28.895112,28.824973,34.985901,35.218663,32.575049,32.961898,32.796939,34.728774,33.349433,33.107138,31.527880,32.475747,30.810592,72.472335,30.376876,36.299629,22.127278,22.049677,22.031987,29.195088,29.904132,28.473264,33.255049,33.164834,27.019727,27.263077,34.206294,37.115777,33.195007,37.482761,35.620384,37.930752,31.508033,36.700134,33.671000,36.678452,31.552413,36.342531,31.606493,33.955816,31.106579,33.508424,32.939147,34.733590,31.682502,33.587933,81.560332,86.798438,129.870185,82.366458,137.611943,58.216297,44.927692,148.837732,119.590000,2.155000,211.800000,118.010000,1.630000,141.600000,22001.539614,12.851634,23.447995,89.115903,34.256201,1225.180779,795.650327
06/20/2026 06:03:52,0.000000,0.000000,75.557500,74.928722,65.992397,75.690087,78.502707,72.950731,72.017496,74.950393,33.017581,28.344212,28.650760,28.721522,35.194334,35.150446,32.570124,32.951197,32.722813,34.650834,33.341567,33.103191,31.466005,32.486031,30.550725,62.772521,30.211380,34.843502,20.625628,20.517804,20.287647,28.925654,29.709271,29.724431,33.062224,33.069336,26.711562,27.020052,34.189806,37.117924,33.163765,37.486608,35.599733,37.914578,31.484148,36.711438,33.665025,36.710554,31.534467,36.345506,31.613795,33.952438,31.078680,33.528658,32.930945,34.764438,31.667675,33.590918,76.481976,81.774411,127.826431,79.098644,135.194050,57.858455,44.392242,144.931747,119.470000,2.125000,208.200000,118.270000,1.602000,138.000000,22061.539874,11.909392,22.934110,87.330700,34.252555,1228.604518,797.899560
06/20/2026 06:04:52,0.000000,0.000000,75.600359,74.916274,66.113437,75.683071,78.534837,72.983494,72.056519,74.922960,32.966190,28.181943,28.664767,28.548777,34.923354,35.070568,32.438537,32.753865,32.606473,34.546311,33.058206,33.081781,31.416920,32.329366,30.623004,70.127984,30.180877,36.021710,21.591712,21.436868,21.326720,28.890143,29.733972,28.780844,33.032871,33.019536,26.628894,27.039117,34.199430,37.107612,33.174563,37.503979,35.605939,37.950808,31.478805,36.720189,33.663594,36.707358,31.534605,36.341216,31.602215,33.955549,31.074672,33.533002,32.933513,34.751920,31.682070,33.604826,81.646568,86.792078,128.704007,83.741811,136.423349,57.740430,44.977508,154.842370,119.500000,2.176000,214.900000,118.130000,1.647000,144.600000,22121.537980,12.526082,23.495628,91.800280,34.256293,1232.160100,800.280541
06/20/2026 06:05:52,0.000000,0.000000,75.626580,74.965750,66.025976,75.700372,78.506649,73.063087,72.030175,74.940639,32.927041,28.227882,28.621459,28.574901,35.020708,35.085885,32.478523,32.764044,32.534837,34.516113,33.224844,32.876648,31.401124,32.415026,30.461606,71.182996,29.661471,36.252853,21.622689,21.527095,21.401911,28.547277,29.230267,28.369234,33.015030,32.930123,26.598451,26.935734,34.198784,37.107853,33.173283,37.473973,35.599236,37.915849,31.462708,36.675894,33.645336,36.671027,31.515152,36.336496,31.588346,33.956379,31.062138,33.492084,32.939245,34.738566,31.653707,33.579656,83.890243,88.970969,129.629679,86.094746,137.439860,57.981584,44.851948,160.292203,119.460000,2.200000,218.300000,118.200000,1.674000,147.900000,22181.538151,12.877341,23.375512,94.176960,34.239286,1235.764999,802.712131
06/20/2026 06:06:52,0.000000,0.000000,75.593263,74.977184,66.066134,75.732937,78.539107,73.067811,72.021814,74.952584,32.833283,28.232397,28.625527,28.575501,35.142344,35.019975,32.405331,32.738015,32.498415,34.491317,33.179565,32.752751,31.407516,32.376477,30.562992,66.232746,29.640068,34.437420,20.878337,20.789407,20.686835,28.521197,29.184573,28.771499,32.926681,32.899117,26.848746,27.083644,34.174882,37.090670,33.153315,37.462953,35.591448,37.922222,31.451759,36.686341,33.634058,36.665102,31.503990,36.324078,31.591209,33.937920,31.057425,33.494132,32.920399,34.720650,31.638537,33.580077,73.953141,79.428869,128.958066,73.938339,136.177553,57.944436,43.642768,136.166833,119.690000,2.081000,202.600000,118.330000,1.558000,132.200000,22241.536891,12.228509,22.208911,83.204943,34.230058,1239.274401,805.043557
06/20/2026 06:07:52,0.000000,0.000000,75.593785,74.990801,66.173805,75.704173,78.554185,73.040650,72.019425,74.942599,33.688368,29.226965,29.598460,29.799430,35.986911,35.473021,32.976858,33.567430,33.168998,34.943413,34.750048,34.913570,32.955955,33.191087,31.740346,66.618151,30.976220,34.761461,22.298053,22.186378,22.060594,29.827343,30.363208,30.919881,33.892985,34.039501,28.089124,28.231271,34.168454,37.105495,33.147309,37.463610,35.571521,37.928420,31.455781,36.690654,33.632614,36.677822,31.501289,36.328919,31.568945,33.936156,31.060557,33.509124,32.903393,34.731184,31.633608,33.564946,80.023060,85.401508,128.083692,82.593389,135.498457,57.101304,46.142115,154.412670,119.590000,2.179000,215.300000,118.050000,1.648000,144.900000,22301.536458,10.160672,24.600789,91.610518,34.228990,1242.753845,807.353010
06/20/2026 06:08:52,0.000000,0.000000,75.596065,74.979565,66.036523,75.707532,78.546596,73.030472,72.071227,74.955361,33.417294,29.087698,29.380732,29.456138,35.480179,35.356088,32.788316,33.267942,33.030221,34.801840,33.846365,33.397782,32.011239,32.830205,31.377657,69.610579,31.238367,36.889106,22.297290,22.213871,22.026824,29.917727,30.671075,31.094438,33.576028,33.580915,27.592869,27.744820,34.161875,37.087441,33.145473,37.461784,35.578340,37.922406,31.446153,36.644115,33.641419,36.656947,31.480844,36.299751,31.581148,33.919901,31.059839,33.480614,32.909094,34.708040,31.614055,33.557443,82.411451,87.604469,129.005384,84.394547,136.567910,57.270471,45.592974,156.432343,119.550000,2.183000,216.400000,118.080000,1.655000,145.800000,22361.536748,12.807430,24.081676,92.499384,34.217834,1246.347335,809.771272
06/20/2026 06:09:52,0.000000,0.000000,75.635758,74.996055,66.190639,75.711188,78.569170,73.063352,72.074083,74.956940,33.320755,28.856504,29.175447,29.183390,35.239271,35.277835,32.788371,33.122673,32.943860,34.755147,33.668158,33.351329,31.777135,32.674329,31.083630,72.356963,31.030201,36.656759,22.478832,22.362244,22.296701,29.732552,30.507364,30.617454,33.470832,33.409966,27.274138,27.623721,34.180850,37.085118,33.165436,37.482524,35.576165,37.910518,31.438174,36.651580,33.627592,36.663085,31.489945,36.304367,31.583861,33.919053,31.052750,33.478335,32.925931,34.697337,31.628947,33.558522,81.927291,87.228153,129.774268,82.674886,137.542234,57.531753,45.180462,148.990352,119.580000,2.156000,212.100000,118.020000,1.633000,141.700000,22421.535255,12.967378,23.689381,89.185020,34.221005,1249.972661,812.220683
06/20/2026 06:10:52,0.000000,0.000000,75.595977,74.990037,66.112847,75.732852,78.598332,73.037666,72.119488,74.949812,33.174966,28.614217,28.969338,28.984153,35.255821,35.070069,32.634808,33.036297,32.860694,34.736045,33.879961,33.280383,31.796440,32.571744,30.980991,67.899016,30.785079,36.527077,21.553358,21.411076,21.200693,29.442459,30.300746,30.482165,33.336374,33.296827,27.012587,27.327120,34.184728,37.085002,33.145558,37.464963,35.586222,37.943961,31.430910,36.656808,33.624400,36.655480,31.483544,36.306861,31.558778,33.916699,31.033008,33.479585,32.921847,34.700360,31.628338,33.567687,81.105930,86.229214,128.702625,83.932256,136.218884,57.269408,45.124917,156.150408,119.440000,2.181000,215.600000,118.120000,1.653000,145.200000,22481.534919,12.890674,23.636403,92.375766,34.218737,1253.475280,814.550920
06/20/2026 06:11:52,0.000000,0.000000,75.603764,75.035000,66.016134,75.732355,78.559559,73.101519,72.026603,74.969183,33.206366,28.555612,28.966953,28.915720,35.065011,35.068115,32.641449,32.952251,32.783176,34.649393,33.379223,33.061987,31.658156,32.498618,31.001460,71.580611,30.395235,36.059737,22.146649,22.045274,21.967022,29.197847,29.990262,29.254937,33.258710,33.217826,27.163649,27.543815,34.184859,37.077172,33.147132,37.460782,35.574434,37.915419,31.440443,36.669333,33.641414,36.662695,31.479791,36.305345,31.569646,33.915542,31.047890,33.479721,32.919760,34.706705,31.620576,33.559947,78.801130,84.054274,129.674351,78.426778,137.270548,57.319876,44.487116,142.669144,119.590000,2.117000,207.800000,118.130000,1.599000,137.300000,22541.534595,13.034320,23.025417,86.281897,34.218930,1257.086372,816.983324
06/20/2026 06:12:52,0.000000,0.000000,75.574349,75.067235,65.987665,75.762647,78.586386,73.145451,72.054523,74.980955,33.142915,28.351343,28.644504,28.712949,34.900717,35.037737,32.565441,32.946516,32.691230,34.672561,33.791541,33.118207,31.487740,32.413872,30.731441,63.371656,30.392400,34.575179,20.744259,20.622074,20.383458,29.088564,29.905549,30.140946,33.128761,33.075869,26.629222,26.842169,34.149755,37.071827,33.136716,37.438928,35.562127,37.912867,31.406236,36.642760,33.627622,36.636565,31.457199,36.289538,31.565291,33.890333,31.031502,33.457040,32.908622,34.691157,31.631398,33.532980,77.304520,82.627490,127.635531,80.177350,134.950740,56.869862,44.383794,147.908413,119.500000,2.135000,209.700000,118.200000,1.616000,139.600000,22601.533425,11.649205,22.925974,88.694022,34.202023,1260.501889,819.227363
06/20/2026 06:13:52,0.000000,0.000000,75.597618,75.055883,65.890799,75.752360,78.594221,73.101266,72.050835,74.951513,33.062683,28.241779,28.640260,28.606803,34.978362,34.951313,32.526154,32.814770,32.634079,34.558323,32.931548,33.324451,31.519860,32.414359,30.383639,70.267308,30.187389,36.329255,21.561018,21.470356,21.302943,28.899081,29.652834,28.414542,33.094359,33.044132,26.717949,27.096470,34.155226,37.091872,33.103565,37.463424,35.549092,37.931680,31.373079,36.667872,33.611076,36.658579,31.449943,36.300478,31.535701,33.895032,30.993884,33.458707,32.907622,34.693708,31.588502,33.541293,81.729510,86.872446,128.637926,83.745112,136.357915,56.923453,44.867097,154.793816,119.500000,2.178000,215.400000,118.130000,1.649000,144.300000,22661.532600,12.939241,23.390014,91.778855,34.198517,1264.067590,821.617580
06/20/2026 06:14:52,0.000000,0.000000,75.636365,75.060865,65.903094,75.789222,78.609508,73.126812,72.111314,74.978838,33.006646,28.285485,28.635323,28.615849,34.842784,35.049429,32.446701,32.781591,32.533980,34.554301,33.481698,32.788959,31.396123,32.319722,30.649903,71.840188,29.803880,37.049960,21.638565,21.556887,21.369880,28.708187,29.339824,28.763955,33.042474,32.986021,26.828860,26.924882,34.154711,37.068804,33.123208,37.417094,35.552784,37.901343,31.393277,36.640673,33.611758,36.625628,31.444208,36.294780,31.533176,33.879639,31.014085,33.449614,32.914528,34.673096,31.599696,33.520471,84.199863,89.200674,129.531414,86.376068,137.433985,57.211837,44.987024,160.743914,119.530000,2.200000,218.900000,118.040000,1.676000,148.400000,22721.530607,13.545237,23.504723,94.371505,34.190629,1267.679331,824.052526
06/20/2026 06:15:52,0.000000,0.000000,75.626502,75.050574,66.107007,75.772987,78.598796,73.130001,72.028405,74.960418,33.008166,28.262019,28.617663,28.562741,35.078679,34.945214,32.398425,32.719106,32.520378,34.458650,33.172622,33.272126,31.350218,32.315261,30.588164,65.373775,29.685513,34.521242,20.773649,20.655959,20.481336,28.558938,29.245046,28.885075,32.943657,32.920095,26.818453,27.174417,34.142587,37.049648,33.094213,37.433346,35.546709,37.898378,31.385832,36.641637,33.612281,36.635442,31.441054,36.271725,31.545780,33.882875,31.011095,33.443917,32.923498,34.693579,31.598770,33.507998,74.541666,79.989281,128.508170,75.057119,135.726575,57.079556,43.984003,137.593502,119.580000,2.091000,203.200000,118.320000,1.565000,133.000000,22781.531235,11.981286,22.539956,83.888268,34.188018,1271.167119,826.363997
