Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 06:16:52,0.000000,0.000000,75.521292,75.072435,65.909666,75.764616,78.553015,73.109750,72.011408,74.943058,32.853485,27.937568,28.370934,28.338031,34.666426,34.909037,32.347216,32.603876,32.402526,34.428948,32.974409,32.835374,31.072808,32.356823,30.398236,69.562219,30.121672,35.492418,21.248864,21.162663,21.040028,28.791754,29.557147,29.727487,32.891155,32.852030,26.196879,26.599520,34.147029,37.050978,33.083435,37.442519,35.541764,37.880635,31.360364,36.627897,33.602486,36.633207,31.433923,36.269509,31.528333,33.873924,30.989634,33.429678,32.913696,34.645205,31.586294,33.503108,80.888334,85.899046,128.180244,83.279982,135.854803,56.644352,44.576260,154.667415,119.630000,2.176000,214.800000,118.180000,1.646000,144.700000,22841.530066,12.381309,23.111109,91.723060,34.177181,1274.665108,828.690925
06/20/2026 06:17:52,0.000000,0.000000,75.415984,75.035500,65.874463,75.723501,78.475014,73.018971,71.998472,74.946219,33.572993,29.343482,29.723871,29.961280,35.940854,35.379071,32.979495,33.409246,33.168663,34.885873,34.684509,34.597767,32.882604,33.059087,31.889105,69.650966,30.575821,36.201937,22.624295,22.585739,22.397310,29.574855,30.056846,29.948955,33.910048,33.993519,28.458385,28.889391,34.142691,37.047540,33.098673,37.413909,35.545440,37.903298,31.370744,36.628354,33.594506,36.628797,31.420624,36.266920,31.511535,33.871835,31.008482,33.423028,32.887480,34.674498,31.575669,33.481852,82.918063,88.288596,129.092922,84.807296,136.810620,56.728095,45.888277,158.758714,119.590000,2.196000,218.000000,117.990000,1.669000,147.300000,22901.528317,11.840667,24.361270,93.513752,34.174794,1278.273169,831.124909
06/20/2026 06:18:52,0.000000,0.000000,75.414410,75.027168,65.776367,75.700919,78.416744,73.037809,71.968182,74.944337,33.411705,29.091008,29.380473,29.533635,35.310337,35.246508,32.869117,33.233604,33.014406,34.784729,33.749298,33.800121,31.840984,32.732728,31.148512,70.704378,31.055432,36.142246,22.404675,22.357141,22.194661,29.827295,30.488859,30.814214,33.571473,33.567031,27.501671,27.777238,34.117315,37.049236,33.082840,37.422918,35.534386,37.913483,31.352500,36.619703,33.595594,36.640501,31.420826,36.279958,31.508440,33.881183,30.965725,33.433891,32.906797,34.651186,31.564732,33.490938,78.464162,83.849803,129.544732,78.188984,137.101377,57.194741,45.154146,144.020718,119.480000,2.120000,208.500000,118.000000,1.605000,137.600000,22961.529539,12.477961,23.664285,86.909723,34.171608,1281.882270,833.556874
06/20/2026 06:19:52,0.000000,0.000000,75.332699,74.987238,65.768027,75.638668,78.379515,72.984679,71.991151,74.914844,33.203474,28.652206,29.072445,29.063003,35.106321,35.199420,32.616236,33.080408,32.905218,34.712600,33.604232,33.210510,31.822174,32.669927,31.118793,70.048754,31.073894,36.512515,21.811879,21.699252,21.495417,29.691089,30.524307,30.907591,33.394917,33.379367,27.032133,27.364998,34.103418,37.042466,33.063141,37.414820,35.512143,37.890423,31.326571,36.611097,33.556305,36.616407,31.393345,36.256638,31.489195,33.864667,30.955389,33.431471,32.874588,34.654981,31.536808,33.507074,81.839366,86.977486,128.550851,84.698381,136.112133,57.074618,45.348263,158.318655,119.500000,2.189000,217.300000,117.910000,1.669000,146.900000,23021.528234,12.663313,23.849202,93.322641,34.155047,1285.395360,835.897407
06/20/2026 06:20:52,0.000000,0.000000,75.323963,74.988637,65.717340,75.595909,78.369711,72.937975,71.982735,74.928424,33.259477,28.641954,29.031863,29.014046,35.096233,35.111307,32.652368,33.017844,32.811416,34.702407,33.279918,33.488770,31.757243,32.577531,30.860440,72.383724,30.567360,36.771558,22.206826,22.096935,22.000954,29.345760,30.135438,29.740863,33.286924,33.293146,27.238004,27.486912,34.088781,37.057073,33.052013,37.451055,35.495055,37.913149,31.325875,36.654643,33.548490,36.636943,31.389565,36.290512,31.459985,33.883955,30.943552,33.448979,32.873435,34.676454,31.522336,33.506414,81.711319,87.098054,129.791602,82.326768,137.589561,57.316976,44.990617,147.888183,119.300000,2.156000,211.600000,117.910000,1.621000,141.000000,23081.526860,13.263401,23.508157,88.684819,34.160913,1289.031805,838.355546
06/20/2026 06:21:52,0.000000,0.000000,75.238857,74.933068,65.688492,75.550923,78.305095,72.879721,71.957120,74.896138,33.145583,28.357592,28.816273,28.800571,35.137227,35.076045,32.545827,32.954474,32.722805,34.604690,33.246021,32.990814,31.605535,32.438072,30.939963,63.088480,30.462979,34.992251,20.723751,20.637951,20.363135,29.135744,30.008884,30.188100,33.136494,33.140938,26.774596,27.079639,34.098103,37.046458,33.061376,37.436052,35.510765,37.904070,31.351027,36.621524,33.553001,36.621081,31.401848,36.255347,31.461523,33.854405,30.965589,33.428166,32.870836,34.665432,31.549766,33.480456,76.799252,82.046587,127.733478,79.375030,135.051544,56.925142,44.568492,145.648238,119.370000,2.132000,208.800000,118.210000,1.603000,138.600000,23141.526600,11.888605,23.103646,87.660548,34.156841,1292.461125,840.608648
06/20/2026 06:22:52,0.000000,0.000000,75.172575,74.927596,65.850787,75.537021,78.268094,72.822157,71.902676,74.937358,33.012935,28.286442,28.667067,28.633600,34.812087,35.166821,32.407799,32.860089,32.642120,34.589414,33.425340,33.304481,31.388452,32.375237,30.715663,70.737362,30.325846,36.499046,21.709379,21.642964,21.426992,29.085249,29.899115,28.981315,33.112455,33.056450,26.737031,27.098654,34.102797,37.054231,33.046476,37.426981,35.520007,37.908867,31.347399,36.626113,33.581595,36.618590,31.379164,36.264682,31.471261,33.850789,30.968199,33.421222,32.899900,34.646522,31.553368,33.492045,81.922187,87.006499,128.567820,84.004222,136.356015,56.867423,45.113943,155.384068,119.540000,2.182000,215.700000,118.160000,1.650000,145.000000,23201.524766,12.873114,23.625932,92.038999,34.159010,1296.024543,842.996741
06/20/2026 06:23:52,0.000000,0.000000,75.177545,74.916515,65.755035,75.507341,78.249029,72.834732,71.942358,74.897481,32.950855,28.266516,28.706039,28.626269,35.024755,35.007906,32.451814,32.812045,32.611589,34.540767,32.822814,32.910939,31.466676,32.282062,30.493233,71.750933,29.688501,36.770496,21.700151,21.617131,21.567218,28.601846,29.219697,28.177916,33.063828,33.000708,26.742659,26.932133,34.100215,37.041486,33.041374,37.415717,35.488427,37.890194,31.318765,36.602298,33.562575,36.613803,31.394006,36.241799,31.475153,33.849783,30.937779,33.411085,32.882197,34.646160,31.539696,33.473525,84.075383,89.190765,129.489341,86.336529,137.414369,57.083356,45.270966,161.087513,119.560000,2.204000,218.800000,118.290000,1.673000,148.500000,23261.524957,12.994874,23.775622,94.519242,34.146302,1299.637138,845.433888
06/20/2026 06:24:52,0.000000,0.000000,75.137307,74.886403,65.660533,75.466589,78.201674,72.743877,71.945936,74.900201,32.985456,28.221367,28.607807,28.584275,34.983465,34.990560,32.401264,32.752626,32.505660,34.455948,33.113915,33.038913,31.409593,32.356752,30.354326,65.722924,29.694791,34.258456,20.846325,20.782995,20.598777,28.600165,29.259495,28.994545,32.933282,32.897272,26.751740,27.079789,34.059631,37.019627,33.006096,37.420420,35.480943,37.888918,31.283169,36.585233,33.533452,36.624618,31.357414,36.234216,31.434213,33.833847,30.910199,33.401505,32.846824,34.625504,31.495087,33.453477,74.149889,79.685276,128.611703,74.498648,135.831019,56.979653,43.527405,136.729732,119.750000,2.081000,203.000000,118.290000,1.567000,132.600000,23321.523559,12.161793,22.096663,83.475116,34.124720,1303.135722,847.753083
06/20/2026 06:25:52,0.000000,0.000000,75.062876,74.855466,65.687769,75.428769,78.194696,72.681370,71.958854,74.894065,32.960354,27.923901,28.371105,28.319399,34.746380,34.965022,32.285831,32.628793,32.385791,34.399831,32.972801,32.841710,31.105002,32.270621,30.336734,69.424480,30.168382,35.375323,21.136072,21.028307,20.913299,28.807725,29.601650,29.849123,32.874443,32.858438,26.142536,26.584303,34.080861,37.027953,33.017715,37.421365,35.469605,37.896170,31.274888,36.608163,33.533815,36.617899,31.327153,36.243550,31.433951,33.841579,30.916622,33.408088,32.847632,34.638731,31.497351,33.461066,80.527246,85.679399,128.045076,83.052555,135.690262,56.622465,44.722990,154.311031,119.500000,2.168000,214.500000,117.900000,1.650000,144.300000,23381.522953,12.123375,23.251948,91.565581,34.128208,1306.625050,850.069533
06/20/2026 06:26:52,0.000000,0.000000,75.067901,74.884573,65.805165,75.431769,78.181695,72.698780,71.925723,74.880059,32.932617,28.037102,28.486950,28.405920,34.669590,34.908209,32.217860,32.574639,32.368712,34.297145,32.790344,32.905680,31.195406,32.194483,30.528061,70.485189,29.584010,36.105543,21.362496,21.270917,21.138632,28.366355,29.064139,27.868262,32.863095,32.805295,26.585152,26.792478,34.066196,37.002284,33.008611,37.381807,35.481261,37.856540,31.284826,36.573581,33.522643,36.567385,31.347238,36.200196,31.432750,33.803525,30.910073,33.375588,32.860016,34.606282,31.494713,33.441108,82.714842,87.795354,129.078402,84.769079,136.895585,56.842667,44.793392,157.349847,119.480000,2.189000,216.700000,118.030000,1.656000,146.000000,23441.521841,12.786113,23.319430,92.900643,34.110831,1310.213927,852.481960
06/20/2026 06:27:52,0.000000,0.000000,75.015301,74.818442,65.614464,75.378371,78.148670,72.628691,71.912614,74.879669,33.640931,29.309118,29.683272,29.917556,35.923550,35.437540,32.864980,33.293015,33.057970,34.800699,34.659203,34.805330,32.885240,33.075057,31.917798,71.124021,30.535108,35.855925,22.887723,22.787767,22.744211,29.548869,30.007684,30.077678,33.844488,33.978581,28.364387,28.839326,34.053365,37.010731,33.002470,37.395593,35.456508,37.887088,31.276869,36.564578,33.510496,36.587147,31.334081,36.227412,31.410091,33.821350,30.888745,33.361662,32.846525,34.635852,31.497151,33.447093,79.198198,84.663643,129.765127,79.163730,137.370097,56.877362,45.189687,145.764767,119.460000,2.140000,210.300000,117.970000,1.616000,139.700000,23501.522003,12.157749,23.698176,87.714091,34.110740,1313.839047,854.929827
06/20/2026 06:28:52,0.000000,0.000000,74.988474,74.830057,65.667207,75.355628,78.104115,72.627054,71.891986,74.851086,33.423757,28.830995,29.225321,29.368093,35.016769,35.194554,32.676766,33.062233,32.913994,34.673450,33.900780,33.467346,31.872968,32.647257,30.969560,62.805858,31.034419,35.182541,21.192231,21.080431,20.724651,29.660506,30.439358,30.898417,33.438508,33.469607,27.171531,27.480170,34.055442,36.990685,32.999127,37.370164,35.479720,37.877536,31.279266,36.574794,33.512311,36.583645,31.332135,36.222380,31.424072,33.809529,30.902729,33.361699,32.859900,34.611490,31.500106,33.420273,77.297864,82.621293,127.672649,80.135867,134.959532,56.616561,45.173373,148.057635,119.490000,2.136000,210.400000,118.140000,1.618000,140.000000,23561.520180,11.499920,23.682621,88.761883,34.108350,1317.277525,857.196840
06/20/2026 06:29:52,0.000000,0.000000,74.932254,74.772981,65.582173,75.326238,78.092496,72.530637,71.895856,74.853253,33.191781,28.613250,29.009411,29.023865,34.933066,35.291736,32.633693,32.982284,32.792149,34.646367,33.848360,33.761056,31.697998,32.469898,30.767746,70.486370,30.907748,36.620124,22.068567,21.909311,21.820821,29.566731,30.375040,30.400448,33.384651,33.296673,27.102208,27.479143,34.056641,36.997630,32.998041,37.370853,35.490463,37.867039,31.282938,36.568086,33.529122,36.587115,31.350647,36.215095,31.439774,33.800311,30.903729,33.375403,32.875836,34.602548,31.500795,33.429402,81.800827,86.959171,128.608555,83.827970,136.251146,56.724659,45.353410,154.856451,119.480000,2.180000,215.500000,117.990000,1.652000,144.900000,23621.528510,12.766025,23.854099,91.806492,34.112073,1320.850828,859.595481
06/20/2026 06:30:52,0.000000,0.000000,74.984475,74.776201,65.828007,75.336721,78.065487,72.558523,71.899313,74.879089,33.154321,28.543516,28.931664,28.904096,34.794925,35.037053,32.545356,32.946001,32.743109,34.655112,33.524897,33.120188,31.632292,32.479022,31.022823,72.150394,30.521446,37.563556,22.061942,21.943511,21.830707,29.270622,30.057211,29.963586,33.270323,33.178777,27.069024,27.210587,34.076884,36.991260,33.002467,37.398686,35.487495,37.864964,31.258121,36.559065,33.519178,36.573669,31.338675,36.215596,31.434562,33.796449,30.899853,33.346796,32.874776,34.590399,31.498181,33.435681,84.136381,89.274257,129.450764,86.457392,137.263936,57.154302,45.375065,161.191742,119.400000,2.207000,218.900000,118.050000,1.679000,148.600000,23681.519106,13.688858,23.874698,94.564016,34.108138,1324.465932,862.034963
06/20/2026 06:31:52,0.000000,0.000000,74.937585,74.758455,65.677257,75.308843,78.025071,72.547923,71.874691,74.865960,33.234362,28.422192,28.850073,28.796692,35.061992,35.122289,32.562585,32.864971,32.684012,34.621000,33.430760,33.437133,31.525032,32.447549,30.639888,64.888308,30.242124,34.737040,21.007390,20.874459,20.710243,29.021813,29.783985,29.651554,33.120834,33.075942,27.038486,27.185804,34.052249,36.980427,32.992281,37.368661,35.475342,37.860801,31.246793,36.551136,33.516994,36.575476,31.317239,36.216876,31.423235,33.798481,30.872480,33.364606,32.839689,34.600196,31.462934,33.413417,74.516007,80.158623,128.341948,75.471911,135.562842,57.382606,43.925739,137.123179,119.530000,2.084000,203.500000,118.140000,1.568000,133.000000,23741.517953,12.253505,22.483535,83.663520,34.096466,1327.946142,864.337029
06/20/2026 06:32:52,0.000000,0.000000,74.894094,74.711151,65.799416,75.287425,77.990673,72.488308,71.859541,74.844526,33.055585,28.069964,28.534528,28.496462,34.648700,34.977789,32.389994,32.724463,32.526462,34.480249,33.100922,32.921199,31.388296,32.329702,30.794090,69.706390,30.432526,35.583850,21.475259,21.349575,21.214431,29.062723,29.912713,29.993411,33.006225,32.972441,26.399253,26.789741,34.019969,36.977016,32.937334,37.382542,35.418315,37.872429,31.188564,36.566817,33.466986,36.537166,31.264175,36.188498,31.357435,33.784856,30.835632,33.355468,32.826099,34.573770,31.442397,33.402712,80.898237,86.029420,128.140283,83.527443,135.788450,57.939003,45.061700,154.336602,119.570000,2.176000,215.100000,118.130000,1.647000,144.400000,23801.516442,12.007787,23.576063,91.576888,34.069909,1331.447999,866.664915
06/20/2026 06:33:52,0.000000,0.000000,74.942009,74.723161,65.545904,75.293993,77.984592,72.461852,71.873183,74.857697,33.072706,28.153211,28.590534,28.540758,34.545453,34.930462,32.429984,32.703071,32.466199,34.449863,33.339353,33.138240,31.412476,32.254632,30.531978,70.484674,29.732428,36.023993,21.480925,21.358833,21.259538,28.617260,29.343483,28.171019,33.011916,32.881662,26.724439,26.862007,34.029191,36.986646,32.956224,37.365959,35.445283,37.849830,31.231274,36.540060,33.494325,36.564843,31.281576,36.192064,31.389894,33.786122,30.840914,33.325937,32.833452,34.570016,31.466035,33.395627,82.986424,88.086985,129.449288,85.213261,137.265742,59.031107,44.640157,157.343535,119.470000,2.182000,216.400000,118.020000,1.662000,146.000000,23861.516031,12.851520,23.172473,92.897888,34.077264,1335.039446,869.079232
06/20/2026 06:34:52,0.000000,0.000000,74.897929,74.741184,65.593170,75.300181,77.979395,72.493056,71.906268,74.872923,32.941554,28.094278,28.561513,28.532913,34.895613,34.865900,32.412757,32.678289,32.467959,34.389497,33.381989,32.880160,31.124823,32.384285,30.418439,69.878588,29.488262,34.871965,21.517930,21.411554,21.296400,28.475418,29.098668,28.078234,32.939947,32.869260,26.696786,26.963474,34.029703,36.989810,32.938282,37.381274,35.448521,37.856593,31.218043,36.545232,33.489744,36.558509,31.285045,36.193298,31.374437,33.787591,30.832583,33.337351,32.837315,34.574314,31.457474,33.411971,76.973684,82.322989,130.035540,76.531915,137.712898,59.514609,44.053532,138.690654,119.420000,2.098000,205.000000,118.030000,1.582000,134.500000,23921.514921,12.264733,22.607232,84.410579,34.077354,1338.620825,871.482160
06/20/2026 06:35:52,0.000000,0.000000,74.883251,74.707067,65.554409,75.296300,77.957005,72.487891,71.899094,74.862816,32.862624,27.883804,28.299334,28.353184,34.638460,34.713871,32.131413,32.600760,32.352947,34.395026,33.142674,32.933165,31.153888,32.269157,30.297492,64.225790,29.874674,34.161444,20.318637,20.250328,19.989032,28.571700,29.322472,29.496402,32.781659,32.768764,26.087256,26.353959,34.013160,36.970675,32.946156,37.355947,35.437284,37.846273,31.192040,36.535033,33.498164,36.547425,31.260229,36.177051,31.368486,33.765672,30.846686,33.318224,32.827958,34.569414,31.458947,33.379228,78.418244,83.495983,128.299004,81.375406,135.782999,58.742223,44.473424,150.197721,119.340000,2.148000,211.800000,117.850000,1.627000,141.100000,23981.515100,11.149198,23.012246,89.730138,34.065703,1342.041891,873.731612
06/20/2026 06:36:52,0.000000,0.000000,74.858266,74.654609,65.565455,75.248213,77.952426,72.416766,71.891799,74.832311,32.814554,27.877503,28.342571,28.267004,34.940453,34.784345,32.235714,32.530663,32.240332,34.269385,33.055507,32.643652,31.036197,32.177890,30.060061,69.812744,29.525384,35.641146,21.226261,21.098300,21.015761,28.100976,28.777459,26.176933,32.769542,32.689056,26.372278,26.783893,33.995067,36.949110,32.941492,37.363688,35.414172,37.834277,31.195984,36.525163,33.456714,36.528704,31.264996,36.159649,31.355053,33.766938,30.820325,33.309647,32.839828,34.556857,31.433417,33.391535,82.061880,87.045413,129.351869,84.115995,137.158322,58.949116,44.407488,154.623069,119.300000,2.176000,215.000000,117.770000,1.652000,144.500000,24041.513853,12.692356,22.948790,91.703477,34.055131,1345.613095,876.129285
06/20/2026 06:37:52,0.000000,0.000000,74.853483,74.662502,65.565744,75.241163,77.904565,72.408422,71.854804,74.855437,33.690802,29.185698,29.604917,29.796832,35.361417,35.254595,32.784883,33.208517,32.997643,34.770221,34.386910,34.908769,32.876009,33.005376,31.690094,70.073075,30.153573,35.978199,22.488770,22.472180,22.289577,29.228227,29.581439,29.466831,33.768750,33.877103,28.257484,28.571200,33.996995,36.935549,32.942851,37.365923,35.434977,37.848833,31.185710,36.516276,33.463786,36.536191,31.267549,36.158201,31.350572,33.753146,30.829659,33.282949,32.814449,34.543512,31.417256,33.350537,84.331399,89.647552,130.282639,86.397652,138.162203,59.252286,45.591808,159.709558,119.260000,2.212000,219.600000,117.810000,1.678000,148.600000,24101.513144,11.897629,24.080570,93.925479,34.049746,1349.243553,878.584117
06/20/2026 06:38:52,0.000000,0.000000,74.849288,74.676055,65.580725,75.230830,77.918259,72.413731,71.820880,74.835575,33.421852,28.872357,29.207353,29.325175,34.730177,35.082731,32.525765,33.060223,32.860072,34.628963,33.792304,33.843892,31.898702,32.618247,30.953731,63.368999,30.785011,34.712643,21.024453,20.902304,20.639773,29.534331,30.192874,30.610091,33.372046,33.405813,27.248082,27.596367,33.993841,36.947004,32.914765,37.354792,35.424329,37.856333,31.170549,36.520585,33.472999,36.545369,31.250057,36.169157,31.355016,33.755799,30.818061,33.312160,32.835674,34.545613,31.404222,33.379749,74.508698,80.012794,128.736533,76.017055,136.073608,59.072934,44.403701,138.433157,119.310000,2.093000,203.600000,118.030000,1.568000,133.400000,24161.520471,11.767499,22.945144,84.288241,34.051304,1352.700247,880.864613
06/20/2026 06:39:52,0.000000,0.000000,74.828115,74.658257,65.557182,75.230282,77.895823,72.419536,71.857966,74.850984,33.243983,28.438992,28.846794,28.857070,34.918032,34.981887,32.427499,32.919346,32.712761,34.556516,33.234206,33.157782,31.520283,32.487734,30.891826,69.546263,30.889164,35.659865,21.854710,21.765421,21.630040,29.519390,30.311225,30.592483,33.243564,33.213790,26.759819,27.147140,33.986734,36.942134,32.932412,37.355099,35.421922,37.831841,31.185507,36.515103,33.454612,36.524840,31.265464,36.143289,31.341012,33.731182,30.824108,33.279994,32.834168,34.530801,31.419182,33.353346,80.909365,86.002115,128.704762,83.323544,136.443543,58.890524,45.149582,153.792962,119.340000,2.174000,215.100000,117.940000,1.649000,144.200000,24221.520747,11.999933,23.659932,91.336223,34.043638,1356.212292,883.203235
06/20/2026 06:40:52,0.000000,0.000000,74.907920,74.644272,65.637868,75.192225,77.883144,72.405928,71.880832,74.836169,33.204050,28.439948,28.751385,28.771467,34.948239,35.090571,32.521737,32.837922,32.659905,34.576987,33.341805,33.179168,31.532811,32.456650,30.652885,70.486913,30.230584,36.788575,21.705475,21.610787,21.412803,29.016730,29.782026,29.288813,33.159454,33.089675,26.877190,27.083747,34.004076,36.935526,32.909215,37.319651,35.423086,37.834327,31.166625,36.507936,33.466966,36.536261,31.249963,36.157108,31.343073,33.724797,30.806560,33.270577,32.818965,34.518736,31.413483,33.336999,82.887445,87.924091,129.721338,85.110779,137.717117,59.297604,45.024605,157.387557,119.430000,2.187000,216.600000,117.950000,1.662000,146.000000,24281.510352,13.247941,23.540634,92.917101,34.037197,1359.799977,885.614930
06/20/2026 06:41:52,0.000000,0.000000,74.926696,74.613188,65.601326,75.171513,77.949217,72.384301,71.907201,74.828647,33.118241,28.334155,28.694691,28.666882,34.911692,35.028314,32.419653,32.809246,32.569145,34.462042,33.238236,33.288748,31.383370,32.364825,30.719963,70.795371,29.979358,35.416985,21.799467,21.675620,21.625879,28.816764,29.556728,29.153110,33.082295,33.022288,26.791598,26.987602,33.982206,36.928334,32.925487,37.337602,35.418685,37.822428,31.169775,36.487146,33.442098,36.507505,31.238747,36.149062,31.329737,33.718167,30.812384,33.283030,32.815419,34.520965,31.406724,33.316483,78.982016,84.290891,130.416889,78.753687,138.253130,59.358953,44.585874,143.182033,119.420000,2.120000,208.100000,118.080000,1.594000,137.300000,24341.517324,12.296640,23.120345,86.520606,34.030599,1363.401197,888.037456
06/20/2026 06:42:52,0.000000,0.000000,75.008168,74.654970,65.799862,75.246533,78.010524,72.446010,71.969590,74.850266,33.108331,28.093917,28.543304,28.524434,34.837960,35.086726,32.352560,32.708390,32.505853,34.432180,33.120776,33.182869,31.236665,32.260157,30.680379,70.141466,30.101884,35.920648,21.211876,21.127468,20.899151,28.858805,29.594737,29.758831,32.999765,32.929527,26.398567,26.707664,33.970811,36.935559,32.907184,37.307463,35.398123,37.824020,31.164697,36.498552,33.425114,36.519353,31.224964,36.143336,31.312183,33.720655,30.794827,33.273153,32.829990,34.523082,31.414774,33.336509,82.516311,87.413555,129.599907,85.276265,137.407445,58.887064,44.856318,158.954871,119.470000,2.190000,217.500000,117.830000,1.666000,147.000000,24401.516809,12.540952,23.379696,93.598825,34.026217,1366.920787,890.383861
06/20/2026 06:43:52,0.000000,0.000000,75.056933,74.668682,65.892714,75.297986,78.087484,72.497209,71.946344,74.876528,32.946293,28.175802,28.583671,28.596001,35.025270,35.007090,32.357212,32.726380,32.395299,34.387571,33.146318,32.915456,31.329964,32.298150,30.562026,68.565346,29.742212,34.904558,21.377661,21.295511,21.172018,28.552144,29.226657,28.134448,32.926296,32.871168,26.679940,27.149733,33.975548,36.918604,32.913496,37.327004,35.385010,37.828179,31.152405,36.481714,33.420206,36.479943,31.224944,36.126933,31.305239,33.715954,30.782533,33.266022,32.804181,34.507089,31.383120,33.331156,75.497294,80.675372,129.940079,74.895509,137.655622,58.902412,44.117817,136.996615,119.230000,2.092000,203.200000,117.860000,1.566000,133.200000,24461.516500,12.235178,22.669380,83.602954,34.016464,1370.484156,892.769930
06/20/2026 06:44:52,0.000000,0.000000,75.187394,74.683852,65.784638,75.312032,78.140624,72.557900,71.931889,74.836352,32.848199,27.875570,28.323681,28.287444,34.648968,34.819295,32.247345,32.576092,32.318937,34.310956,33.360669,32.631556,31.093593,32.256559,30.342753,66.358174,30.013350,34.374938,20.708192,20.536582,20.342387,28.654766,29.468384,29.658352,32.842458,32.782433,26.035292,26.355634,33.971316,36.930311,32.913202,37.339090,35.410526,37.830201,31.150433,36.497767,33.458979,36.525206,31.208275,36.146677,31.305940,33.718429,30.787691,33.270586,32.816751,34.508540,31.400314,33.340305,78.964254,84.027499,128.510798,81.863812,136.019892,58.396764,44.501391,151.430015,119.320000,2.158000,212.700000,117.920000,1.631000,142.000000,24521.505261,11.335792,23.039146,90.283500,34.026527,1373.916377,895.030788
06/20/2026 06:45:52,0.000000,0.000000,75.206694,74.719220,65.744369,75.354430,78.166891,72.562311,71.973793,74.871776,32.697341,27.918748,28.355244,28.338289,34.855634,34.912399,32.150408,32.544135,32.298796,34.279326,33.099688,32.950780,31.117181,32.167538,30.318749,69.799692,29.379742,35.861502,21.202207,21.123634,20.979772,28.032177,28.660504,26.521412,32.771146,32.721788,26.376571,26.731884,33.940715,36.913979,32.888646,37.320417,35.369236,37.832778,31.116494,36.492311,33.412628,36.515767,31.190163,36.144619,31.285816,33.713026,30.746616,33.290882,32.785036,34.515050,31.384876,33.327132,82.062834,87.177560,129.646115,84.108170,137.429683,58.646081,44.434678,155.041279,119.040000,2.177000,214.600000,117.680000,1.649000,144.500000,24581.513879,12.886538,22.974964,91.888001,34.009309,1377.487972,897.428492
06/20/2026 06:46:52,0.000000,0.000000,75.250185,74.700623,65.813117,75.392836,78.210641,72.561872,72.004235,74.875499,32.739481,27.947211,28.356924,28.326526,34.535651,34.858578,32.213905,32.508861,32.268881,34.250373,32.796397,33.130643,31.051961,32.171827,30.410884,70.537043,29.422444,33.321556,23.813032,23.426490,23.624112,28.277336,28.783777,28.130505,32.787814,32.717112,26.600202,26.913381,33.957715,36.900836,32.894012,37.310722,35.392426,37.801108,31.107726,36.479138,33.418065,36.499054,31.193476,36.135514,31.294871,33.686522,30.760130,33.259881,32.810486,34.487203,31.382397,33.311774,84.296208,87.970142,129.280403,85.816285,136.215147,60.034332,50.073212,140.149531,120.000000,0.629000,67.400000,0.000000,0.000000,-0.000000,24641.512713,5.103764,28.217792,85.100864,34.004153,1380.822118,899.584023
06/20/2026 06:47:52,0.000000,0.000000,75.330387,74.746653,65.958691,75.432716,78.197789,72.637890,72.005206,74.872665,34.432489,31.295028,31.551216,31.837054,35.811121,35.351636,33.426053,33.803608,33.606729,34.894719,35.798445,35.498328,33.819739,33.350665,33.266982,59.811158,32.112230,32.364072,28.646496,29.839145,28.758550,31.601887,31.311842,31.869181,34.393334,34.365378,31.682981,32.001455,33.950755,36.883728,32.873064,37.302269,35.374847,37.814954,31.110104,36.444554,33.407340,36.489699,31.193710,36.084381,31.274079,33.676012,30.757160,33.250932,32.794418,34.484480,31.366591,33.303563,74.687113,75.137441,117.191252,73.592407,120.666701,71.567799,56.451705,111.819103,120.140000,0.624000,67.000000,0.000000,0.000000,-0.000000,24701.512990,-1.387390,33.751462,70.736548,33.991832,1381.941124,899.584023
06/20/2026 06:48:52,0.000000,0.000000,75.334949,74.744880,65.849729,75.407496,78.241243,72.603691,72.036503,74.878509,34.561309,32.226928,32.208240,32.540551,35.680746,35.643973,33.856274,34.151511,34.032296,35.101056,35.750309,35.324910,33.490927,33.409625,33.285468,49.736976,32.463561,32.854466,30.544673,31.653339,30.665525,32.177999,32.190014,32.531238,34.430784,34.358453,32.137852,32.256252,33.954114,36.891498,32.876828,37.300264,35.396556,37.813179,31.107423,36.464521,33.418053,36.489306,31.191744,36.101025,31.290558,33.692882,30.765175,33.258981,32.790466,34.496509,31.365516,33.318044,79.830570,80.099763,106.802061,71.386843,112.435874,78.356375,56.685151,101.307397,120.030000,0.626000,67.400000,0.000000,0.000000,-0.000000,24761.501702,-1.092362,33.946828,64.802075,33.999132,1383.058135,899.584023
06/20/2026 06:49:52,0.000000,0.000000,75.339771,74.781817,65.998918,75.472056,78.266457,72.708702,71.998030,74.881989,34.829241,32.545463,32.506321,32.790671,35.915268,35.779728,34.245809,34.479674,34.367417,35.398502,36.167069,35.409754,33.725205,33.572413,33.685053,43.408528,32.785860,32.792529,31.417968,31.838083,31.532620,32.534300,32.639262,32.879378,34.563128,34.505450,32.248775,32.356539,33.927655,36.890794,32.854397,37.299623,35.346031,37.808319,31.103412,36.468277,33.390723,36.456770,31.163748,36.085160,31.266943,33.675116,30.715705,33.246755,32.786237,34.474985,31.333067,33.279017,80.250040,80.467479,99.473662,68.415985,107.439181,81.846668,56.729626,91.303079,120.140000,0.625000,67.100000,0.000000,0.000000,-0.000000,24821.501908,-1.191466,33.983995,58.773580,33.978637,1384.176611,899.584023
06/20/2026 06:50:52,0.000000,0.000000,75.390707,74.790537,66.045297,75.496757,78.272563,72.716966,72.028115,74.884091,34.904228,32.768748,32.698489,32.980464,35.895733,36.106091,34.453980,34.762303,34.613261,35.625864,36.093161,35.559046,33.813533,33.726935,33.705525,39.702312,33.102325,32.735999,31.760064,31.842924,31.902126,32.767970,32.884905,33.080501,34.750291,34.690409,32.329714,32.430629,33.919017,36.894573,32.852672,37.305866,35.362183,37.811166,31.093807,36.474966,33.397438,36.461246,31.176196,36.098858,31.270705,33.684196,30.737296,33.248583,32.777394,34.482134,31.332147,33.294096,81.719215,81.874688,94.295128,65.885883,104.248910,83.700883,56.860915,84.474495,119.940000,0.624000,67.000000,0.000000,0.000000,-0.000000,24881.499296,-1.357608,34.093607,54.412863,33.983727,1385.294423,899.584023
06/20/2026 06:51:52,0.000000,0.000000,75.380052,74.809027,66.049893,75.524069,78.295579,72.734626,72.027915,74.899945,35.028547,32.918297,32.842716,33.102657,35.981167,36.277391,34.693940,35.005718,34.809479,35.827149,35.773107,35.708756,33.960463,33.827699,33.860014,37.635244,33.312446,32.769265,31.853531,31.871795,31.950417,32.927766,33.064236,33.225124,34.933169,34.816976,32.397492,32.501515,33.942264,36.890308,32.864813,37.299812,35.395499,37.811242,31.113935,36.454546,33.394712,36.478004,31.163128,36.103141,31.272564,33.681163,30.729350,33.244967,32.796008,34.494497,31.372546,33.305504,82.705293,82.938854,90.737409,64.145905,102.065126,84.559230,56.942485,79.681279,119.930000,0.626000,67.300000,0.000000,0.000000,-0.000000,24941.508808,-1.392369,34.161634,51.217329,33.990400,1386.411517,899.584023
06/20/2026 06:52:52,0.000000,0.000000,75.424821,74.845799,65.903896,75.535669,78.319764,72.792427,72.015143,74.904958,35.224599,33.052196,33.030860,33.249686,36.291039,36.452165,34.930169,35.164277,35.008245,36.052232,36.293980,35.950533,34.099787,33.961719,34.172839,36.507742,33.524035,32.672874,31.895065,31.892392,31.984096,33.054281,33.200062,33.356481,35.045951,34.946182,32.439907,32.536512,33.935462,36.868933,32.856863,37.294117,35.378327,37.820191,31.108255,36.448317,33.399566,36.468235,31.176884,36.079173,31.301638,33.665730,30.734365,33.232047,32.799977,34.482928,31.363133,33.277452,83.812996,83.968929,88.171470,63.309748,100.581902,85.039493,57.086981,75.946371,119.970000,0.626000,67.000000,0.000000,0.000000,-0.000000,25001.497652,-1.609124,34.281998,48.642935,33.984580,1387.528004,899.584023
06/20/2026 06:53:52,0.000000,0.000000,75.452750,74.849243,65.817708,75.568610,78.355543,72.805146,72.015282,74.876370,35.300637,33.146663,33.203106,33.386505,36.402994,36.563655,35.014198,35.328510,35.172972,36.210988,36.372130,35.966880,34.313241,33.977218,34.312424,35.955878,33.678420,32.772734,31.892645,31.898881,31.999009,33.168277,33.345585,33.476653,35.146109,35.042362,32.483013,32.626517,33.927190,36.875732,32.854122,37.294928,35.377553,37.806606,31.103467,36.451462,33.393393,36.462527,31.160401,36.090690,31.264770,33.675171,30.722445,33.223205,32.782683,34.487411,31.361354,33.294786,78.125173,77.778735,86.386857,65.979532,99.404353,85.275400,57.231185,72.633557,119.890000,0.621000,66.900000,0.000000,0.000000,-0.000000,25061.507223,-1.629204,34.401938,46.292786,33.980495,1388.644599,899.584023
06/20/2026 06:54:52,0.000000,0.000000,75.460471,74.845141,65.968128,75.579092,78.372302,72.824133,72.026880,74.895111,35.485623,33.244165,33.366363,33.527687,36.708701,36.659586,35.236349,35.500944,35.366408,36.347958,36.084528,36.088122,34.424973,34.028178,34.434050,35.662229,33.812636,32.695456,31.920804,31.891403,32.021177,33.286845,33.481009,33.584070,35.268650,35.183539,32.533023,32.707737,33.919480,36.873801,32.828640,37.273124,35.361491,37.823290,31.104696,36.444062,33.381077,36.451586,31.171919,36.065825,31.277138,33.667513,30.708521,33.217553,32.781473,34.465794,31.367970,33.276945,80.331169,80.432330,84.593131,68.453554,98.456144,85.457620,57.405687,70.118317,119.900000,0.627000,66.900000,0.000000,0.000000,-0.000000,25121.496361,-1.851382,34.546838,44.463844,33.973095,1389.761452,899.584023
06/20/2026 06:55:52,0.000000,0.000000,75.471303,74.866964,65.853981,75.603960,78.392041,72.835530,72.043961,74.907487,35.632604,33.425326,33.560378,33.739211,36.701277,36.831795,35.358633,35.690974,35.542657,36.485043,36.715157,36.344123,34.609642,34.117949,34.602596,35.589514,33.899444,32.863307,31.954877,31.917013,32.040607,33.425766,33.618564,33.723828,35.407733,35.311556,32.632559,32.793167,33.919534,36.882261,32.831942,37.269775,35.373467,37.816230,31.117628,36.458964,33.383595,36.472684,31.171396,36.092317,31.276702,33.666634,30.714325,33.228960,32.783994,34.476296,31.357199,33.279978,81.391473,81.544071,83.330059,69.979690,97.834290,85.650019,57.634860,68.647951,119.970000,0.625000,67.000000,0.000000,0.000000,-0.000000,25181.495715,-1.873430,34.736737,43.375938,33.978694,1390.878135,899.584023
06/20/2026 06:56:52,0.000000,0.000000,75.486035,74.869878,66.107536,75.614311,78.400675,72.879369,72.039273,74.907462,35.847463,33.580814,33.770910,33.979449,36.795527,37.007417,35.425901,35.904831,35.702607,36.640380,36.896107,36.297651,34.792406,34.209842,34.913425,35.608911,34.064314,32.932817,31.954587,31.919842,32.020293,33.566752,33.741751,33.865205,35.545369,35.415971,32.777789,32.931149,33.917914,36.870914,32.835094,37.280869,35.376910,37.814360,31.117971,36.440401,33.364516,36.467842,31.169141,36.081663,31.283283,33.678523,30.703525,33.239208,32.778685,34.470555,31.353163,33.275063,82.611113,82.765588,82.478803,71.053212,97.285029,85.735744,57.939777,67.159782,119.970000,0.625000,67.100000,0.000000,0.000000,-0.000000,25241.494201,-2.055889,34.988706,42.260233,33.975980,1391.995301,899.584023
06/20/2026 06:57:52,0.000000,0.000000,75.537700,74.897924,65.941205,75.620971,78.415727,72.908493,72.036274,74.887153,36.582670,34.253312,34.705888,35.043479,37.937998,37.473102,36.151383,36.587839,36.505222,37.201539,37.730671,37.592445,36.311008,34.935285,35.852011,36.442675,34.491992,33.445518,31.954428,31.900973,32.042963,34.357912,34.345930,34.546935,36.375339,36.480240,33.575102,33.877048,33.903690,36.858954,32.801126,37.253279,35.378709,37.820130,31.117551,36.434165,33.354702,36.442132,31.190559,36.069737,31.269496,33.650568,30.704889,33.214727,32.752856,34.470072,31.353638,33.269316,83.616715,83.836651,82.014425,71.843995,96.804419,85.486228,59.130798,66.908598,119.980000,0.625000,67.200000,0.000000,0.000000,-0.000000,25301.493088,-2.519889,35.965407,42.070431,33.965515,1393.112086,899.584023
06/20/2026 06:58:52,0.000000,0.000000,75.529949,74.897348,65.889814,75.614947,78.443381,72.943523,72.055972,74.902560,36.689419,34.605739,35.069199,35.351475,37.381936,37.617096,36.272693,36.705544,36.566401,37.269297,37.396186,37.361599,35.796785,34.796374,35.791768,36.453740,34.762843,33.885030,31.977390,31.908790,32.060167,34.563198,34.688743,34.882122,36.272839,36.298515,34.078429,34.376584,33.900733,36.856008,32.813326,37.256126,35.392942,37.829902,31.126960,36.422618,33.367992,36.452715,31.189837,36.061491,31.271330,33.659058,30.709397,33.208910,32.757263,34.463377,31.366283,33.264597,79.703352,79.526057,81.765601,72.434038,96.381036,85.622020,59.541465,66.422900,120.020000,0.624000,67.000000,0.000000,0.000000,-0.000000,25361.491688,-2.414420,36.299450,41.702187,33.968543,1394.228393,899.584023
06/20/2026 06:59:52,0.000000,0.000000,75.494610,74.909299,65.862183,75.644579,78.456508,72.944032,72.055028,74.910068,36.908047,35.095875,35.420791,35.746353,37.581364,37.900414,36.579837,36.974483,36.828861,37.484672,37.659258,37.543353,36.033364,34.950774,36.034445,36.624974,34.975335,34.363172,31.956071,31.928453,32.053121,34.806358,34.899049,35.099915,36.431822,36.430052,34.595945,34.925262,33.898894,36.847983,32.801593,37.255070,35.373207,37.809343,31.143657,36.406155,33.342135,36.424302,31.164611,36.048821,31.302730,33.626843,30.710053,33.203491,32.755398,34.445986,31.364673,33.256325,75.561822,75.672411,81.109921,72.197604,96.013541,85.775328,60.029817,65.571107,119.980000,0.623000,66.900000,0.000000,0.000000,-0.000000,25421.490671,-2.331722,36.694894,41.052399,33.959063,1395.345235,899.584023
06/20/2026 07:00:52,0.000000,0.000000,75.544981,74.903943,65.879400,75.630326,78.484792,72.929311,72.107366,74.909849,37.255579,35.632961,35.794219,36.062692,38.028188,38.000799,36.823142,37.222090,37.091077,37.633541,37.970683,37.836008,36.164093,35.158378,36.542166,36.739523,35.242352,34.447159,31.981583,31.925010,32.046883,35.227140,35.215172,35.590996,36.629031,36.617084,35.384167,35.682800,33.911361,36.861288,32.811379,37.252421,35.390785,37.805658,31.170242,36.403321,33.350399,36.436075,31.199747,36.043442,31.299014,33.653343,30.714359,33.204201,32.760111,34.471987,31.384658,33.254483,78.365447,78.465157,80.261317,71.706118,95.765070,85.901479,60.542933,65.518346,119.980000,0.623000,66.800000,0.000000,0.000000,-0.000000,25481.489172,-2.661160,37.108319,41.011982,33.968914,1396.461013,899.584023
06/20/2026 07:01:52,0.000000,0.000000,75.571562,74.940259,65.902870,75.673883,78.488660,72.958187,72.090684,74.916034,37.551424,36.057393,36.103889,36.358138,38.149352,38.280518,37.130618,37.495377,37.336141,37.863417,38.214595,38.552056,36.401075,35.299480,37.005456,36.987321,35.465123,34.658174,31.990769,31.932414,32.060086,35.538562,35.533245,35.915120,36.823208,36.809051,35.824523,36.078982,33.902688,36.842473,32.799995,37.245080,35.392049,37.782615,31.167057,36.399765,33.344608,36.423667,31.197780,36.041044,31.303403,33.648835,30.709390,33.198853,32.762319,34.450230,31.383582,33.246744,79.338609,79.387358,79.809176,71.573924,95.494282,85.906279,60.857269,65.446324,119.820000,0.625000,67.100000,0.000000,0.000000,-0.000000,25541.487855,-2.702373,37.360547,40.956779,33.962109,1397.576905,899.584023
06/20/2026 07:02:52,0.000000,0.000000,75.492605,74.898843,65.910539,75.637676,78.451730,72.949810,72.037459,74.889601,36.865054,34.788484,34.797355,34.952810,38.137008,38.448331,36.940295,37.464737,37.174660,38.010000,37.114075,38.166600,35.872859,35.102234,35.758822,63.211160,34.088456,33.687496,27.424965,27.568740,27.595116,34.015683,34.676909,33.584482,36.707035,36.763227,33.103438,32.959965,33.913393,36.859332,32.796812,37.278614,35.393707,37.803711,31.191003,36.416025,33.360931,36.455861,31.222744,36.064526,31.317992,33.668263,30.706601,33.202291,32.755087,34.473186,31.404534,33.268086,80.608044,84.477284,108.536899,80.613919,122.729477,67.411756,50.127204,156.455649,119.240000,2.200000,217.900000,117.720000,1.669000,147.300000,25601.486946,5.421186,28.266310,92.509596,33.977635,1400.114223,900.991552
06/20/2026 07:03:52,0.000000,0.000000,75.490395,74.922824,66.112798,75.660567,78.440891,72.991827,72.041250,74.920838,36.781066,33.928530,34.077702,34.130393,37.752797,38.362374,36.668236,37.117236,36.816902,37.953082,37.066380,37.246230,35.472050,34.776887,35.312630,65.526206,34.319925,37.821298,26.007632,25.822116,25.520048,33.831342,34.427051,34.465211,36.545343,36.548441,32.643995,32.911013,33.891142,36.865918,32.793304,37.255229,35.398281,37.809597,31.211643,36.426467,33.358083,36.446828,31.215384,36.058097,31.329274,33.667962,30.701841,33.211886,32.742010,34.476998,31.401630,33.279854,81.891546,87.395003,120.274230,83.225510,131.536868,59.283204,49.246926,157.442261,119.100000,2.198000,217.400000,117.600000,1.669000,147.000000,25661.486279,10.349827,27.471471,92.940972,33.977071,1403.731655,903.435886
06/20/2026 07:04:52,0.000000,0.000000,75.553096,74.952618,65.857292,75.688663,78.486985,73.014931,72.068850,74.922999,36.417157,33.215871,33.601521,33.643778,37.727209,38.392883,36.465436,36.934898,36.645520,37.916262,36.828695,36.816368,35.160053,34.640309,34.866936,70.663695,34.591215,39.636765,26.098104,25.987699,25.786739,33.786253,34.490708,34.771961,36.464847,36.404208,31.916082,32.034477,33.931750,36.863907,32.816043,37.238930,35.415238,37.796457,31.271022,36.408314,33.384292,36.432216,31.260211,36.060136,31.362362,33.661860,30.723351,33.190993,32.774464,34.464125,31.423286,33.246794,83.632671,89.232753,123.921287,85.346747,133.446488,58.173579,49.206335,156.511162,119.170000,2.203000,218.600000,117.700000,1.669000,147.200000,25721.485609,12.202143,27.434622,92.533916,33.986288,1407.390003,905.920025
06/20/2026 07:05:51,0.000000,0.000000,75.540618,74.961253,66.088454,75.709921,78.494291,73.011699,72.058743,74.910814,36.064521,32.627479,32.958736,32.970555,37.404085,38.192373,36.225733,36.688256,36.414275,37.796298,36.443930,36.553066,34.909953,34.439744,34.343674,65.454971,34.504188,39.185574,24.665585,24.563106,24.244923,33.481329,34.287248,34.632900,36.155269,36.145085,31.184394,31.134205,33.916298,36.855591,32.841884,37.233677,35.412309,37.804583,31.261838,36.397441,33.367602,36.434179,31.264801,36.055841,31.342040,33.648264,30.742688,33.188965,32.760429,34.457219,31.427430,33.244262,78.693426,84.305397,123.960608,81.576291,131.825638,57.815685,48.609320,151.374501,119.220000,2.164000,212.600000,117.560000,1.635000,142.900000,25781.484447,12.294960,26.890614,90.258636,33.982867,1410.897490,908.252784
06/20/2026 07:06:51,0.000000,0.000000,75.544395,74.965032,65.876245,75.691919,78.498223,73.007612,72.054116,74.912116,35.969886,32.257510,32.633840,32.603070,37.327834,37.972635,36.068348,36.447755,36.161185,37.647510,36.309941,36.467440,34.783791,34.242054,34.179704,73.168349,34.271046,40.614191,25.655738,25.575254,25.425673,33.206283,34.049328,34.306772,36.024797,35.993797,30.742932,30.865805,33.916608,36.858995,32.823844,37.248899,35.396690,37.822591,31.266631,36.406314,33.354737,36.448363,31.270309,36.063529,31.365546,33.671697,30.732329,33.198762,32.729323,34.479868,31.428036,33.266641,83.939630,89.345000,125.727704,86.354966,133.550648,57.695149,48.860536,161.596194,118.890000,2.222000,220.500000,117.660000,1.695000,149.800000,25841.483343,13.494199,27.119992,94.737572,33.987486,1414.535451,910.718767
06/20/2026 07:07:51,0.000000,0.000000,75.578918,74.984794,65.939345,75.702421,78.524676,73.024074,72.076504,74.901056,36.442238,32.786311,33.218832,33.262174,38.122201,38.286492,36.399888,36.783120,36.564832,37.970453,37.131976,37.751539,35.982908,34.784940,35.143140,68.705833,34.680119,39.281537,25.198675,25.084165,24.970225,33.597159,34.388317,34.813762,36.641969,36.768958,31.562911,31.853514,33.953370,36.876159,32.845017,37.262881,35.458024,37.826743,31.327851,36.437513,33.406048,36.478675,31.309759,36.084137,31.407159,33.704295,30.770834,33.210089,32.755774,34.523122,31.483077,33.289987,74.637863,80.532783,125.689484,74.658992,132.547016,57.654861,47.884220,138.704573,119.250000,2.103000,204.800000,117.790000,1.577000,134.400000,25901.482622,13.056841,26.224696,84.417187,34.020526,1418.094490,913.102125
06/20/2026 07:08:51,0.000000,0.000000,75.579709,74.990655,66.011017,75.715776,78.520740,73.058217,72.015505,74.914613,36.072886,32.143858,32.521132,32.504478,37.606030,38.096468,36.033901,36.391635,36.143291,37.696824,36.157460,36.252455,34.736035,34.219566,34.063940,70.824277,34.387616,39.269506,25.044674,24.943570,24.780276,33.159263,34.080935,34.462174,36.132066,36.115240,30.341006,30.758770,33.957379,36.871748,32.873712,37.273732,35.456687,37.804202,31.364380,36.442149,33.409369,36.469590,31.354959,36.080348,31.425420,33.691852,30.799350,33.231630,32.779996,34.511796,31.463226,33.289296,80.485955,85.975393,124.971816,83.423904,131.973615,57.119632,48.651173,156.045370,119.010000,2.185000,216.500000,117.590000,1.665000,146.200000,25961.481258,12.340630,26.928876,92.329673,34.027541,1421.596106,915.435963
06/20/2026 07:09:51,0.000000,0.000000,75.561178,75.004636,65.901334,75.719246,78.526302,73.073976,72.049052,74.921433,35.937083,32.009610,32.342904,32.294158,37.141039,37.933120,35.839039,36.210585,35.957899,37.558644,35.839640,36.113970,34.499682,34.141987,33.857051,72.437071,34.036101,40.677905,25.152494,25.072871,24.947347,32.891853,33.759656,34.022521,35.940388,35.873952,30.436022,30.577726,33.944854,36.864134,32.881987,37.260296,35.474104,37.825102,31.358276,36.435900,33.405762,36.483701,31.361680,36.066659,31.435801,33.710640,30.795027,33.227578,32.764826,34.517068,31.489551,33.287557,83.023673,88.391474,126.311374,85.353922,133.356862,57.194988,48.512213,158.951634,119.030000,2.205000,218.500000,117.700000,1.673000,148.200000,26021.479854,13.876139,26.801766,93.597422,34.029525,1425.221744,917.887239
06/20/2026 07:10:51,0.000000,0.000000,75.599551,75.002062,65.935024,75.720902,78.567494,73.037533,72.096716,74.920356,35.914410,31.745816,32.103876,32.019736,37.169923,37.855501,35.729131,36.051576,35.763808,37.422854,35.630457,36.082228,34.379573,33.976984,33.971114,72.260756,33.779730,39.331977,24.879882,24.781896,24.690855,32.611601,33.484151,33.669828,35.733298,35.666402,30.143363,30.430539,33.946531,36.882173,32.865794,37.281775,35.442049,37.827164,31.367484,36.435000,33.407969,36.492981,31.326255,36.089018,31.421841,33.703386,30.775715,33.235563,32.747470,34.506849,31.470613,33.276223,78.185349,83.755883,126.802389,77.965647,133.722855,57.258282,47.421309,142.499206,119.060000,2.126000,208.000000,117.570000,1.602000,137.200000,26081.478490,13.535442,25.796535,86.202679,34.025093,1428.842801,920.331128
06/20/2026 07:11:51,0.000000,0.000000,75.579501,75.017902,65.864360,75.727306,78.551583,73.050308,72.090631,74.931189,35.675166,31.316737,31.655342,31.561426,37.307955,37.636837,35.437761,35.851131,35.541801,37.254368,35.091916,35.930846,34.066293,33.922447,33.369028,69.895555,33.506126,39.176283,24.149935,24.033978,23.813523,32.260240,33.215838,33.493098,35.479019,35.453316,29.524986,29.895561,33.965602,36.912233,32.895246,37.280557,35.477343,37.846448,31.410989,36.448222,33.419020,36.505759,31.399604,36.116305,31.442177,33.752525,30.793383,33.240839,32.771424,34.536518,31.489158,33.331600,80.438567,85.750198,125.509684,83.610057,132.347908,56.929880,47.939862,156.575415,119.090000,2.191000,216.700000,117.620000,1.659000,146.400000,26141.478305,12.900282,26.276001,92.562058,34.051748,1432.331263,922.648066
06/20/2026 07:12:51,0.000000,0.000000,75.560231,74.992706,65.887993,75.744628,78.561696,73.039319,72.100818,74.939652,35.501928,31.280653,31.631292,31.486017,37.096914,37.575730,35.331948,35.695756,35.370749,37.111544,35.756689,35.465554,34.008909,33.837521,33.085169,73.333335,33.183701,40.410158,24.399880,24.317968,24.184508,31.993917,32.847586,32.962287,35.355741,35.292801,29.816982,30.023629,33.962160,36.888013,32.892317,37.273222,35.465506,37.816972,31.420920,36.438466,33.405228,36.506183,31.382470,36.101933,31.451217,33.742882,30.795294,33.247042,32.735388,34.520971,31.494746,33.297182,83.888208,89.156369,126.883505,86.179863,134.210322,57.043903,47.753611,160.192668,119.060000,2.210000,218.800000,117.470000,1.679000,148.900000,26201.475719,14.306025,26.104133,94.134042,34.041906,1435.974023,925.117821
06/20/2026 07:13:51,0.000000,0.000000,75.596643,74.994084,66.067845,75.723577,78.563850,73.038947,72.074407,74.936564,35.451225,31.089758,31.457354,31.291056,37.059510,37.500777,35.193889,35.510789,35.199026,36.954791,35.079326,35.397937,33.703149,33.698263,33.277845,69.003869,32.939067,38.017977,23.619292,23.513581,23.429196,31.759331,32.589400,32.767282,35.171797,35.150517,29.613664,29.944647,33.950991,36.941911,32.911551,37.305615,35.494322,37.840400,31.435188,36.485448,33.434173,36.544310,31.382726,36.147796,31.461921,33.756661,30.810012,33.285324,32.737677,34.559193,31.508369,33.336541,74.642898,80.330436,126.584979,74.258686,133.417606,57.147288,46.262043,136.789291,119.090000,2.089000,203.400000,117.710000,1.571000,133.100000,26261.475545,13.304287,24.713690,83.503659,34.066506,1439.528624,927.497037
