Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 07:14:51,0.000000,0.000000,75.595802,74.994931,65.997408,75.702304,78.566625,73.034965,72.067258,74.936620,35.231670,30.614978,31.067763,30.847106,37.075752,37.414897,35.009174,35.303986,34.948362,36.784759,34.834833,35.006825,33.615528,33.507140,32.809507,69.801280,32.813224,37.870398,23.463387,23.365725,23.242736,31.534268,32.471005,32.762754,34.983925,34.952885,28.898824,29.273746,33.972518,36.915585,32.909766,37.290576,35.509277,37.830128,31.458245,36.468349,33.442778,36.528983,31.424517,36.106969,31.501462,33.737897,30.845107,33.257492,32.755183,34.529630,31.521644,33.335117,79.851081,85.122901,125.395832,82.849373,132.318111,56.663457,47.060556,154.565290,118.990000,2.183000,215.300000,117.550000,1.650000,145.100000,26321.474988,12.409197,25.461201,91.677958,34.067061,1442.997732,929.795128
06/20/2026 07:15:51,0.000000,0.000000,75.578933,75.039298,65.923989,75.740020,78.544484,73.068142,72.055497,74.976012,35.102535,30.663429,30.974499,30.893130,36.728621,37.249664,34.813619,35.183869,34.811198,36.668706,34.988142,34.986106,33.544133,33.456172,32.718363,71.647599,32.422865,39.048887,23.695532,23.645817,23.496726,31.278494,32.110589,32.119044,34.879620,34.828174,29.252453,29.397004,34.013527,36.934327,32.942514,37.291753,35.508808,37.826567,31.480495,36.478935,33.444074,36.539126,31.442634,36.124089,31.492970,33.757856,30.855777,33.257011,32.749810,34.550003,31.537532,33.331857,82.489870,87.818932,126.713618,84.662433,133.879269,56.830320,47.167471,157.112743,118.950000,2.196000,217.000000,117.580000,1.662000,146.600000,26381.472950,13.488152,25.560735,92.797099,34.077983,1446.603415,932.227518
06/20/2026 07:16:51,0.000000,0.000000,75.554947,75.035572,65.912110,75.748882,78.560047,73.071105,72.042541,74.935643,34.986767,30.487331,30.907164,30.737978,36.834299,37.154972,34.636374,35.020895,34.692726,36.573964,34.517935,34.974071,33.447224,33.466772,32.392527,73.220049,32.286017,38.417489,23.869024,23.768264,23.697047,31.101253,31.909891,31.975819,34.797956,34.726546,28.975398,29.209621,34.000589,36.961246,32.959394,37.307215,35.516026,37.847461,31.506020,36.494650,33.488281,36.558822,31.483172,36.146665,31.516267,33.774860,30.867047,33.291009,32.768267,34.553776,31.566040,33.362955,81.579572,87.017528,127.535762,82.279304,134.683877,57.003163,46.707862,149.050073,118.990000,2.162000,212.400000,117.670000,1.633000,141.800000,26441.472767,13.285555,25.131934,89.212052,34.098488,1450.239847,934.687953
06/20/2026 07:17:51,0.000000,0.000000,75.586928,75.019421,65.982456,75.762147,78.565697,73.058163,72.115225,74.948097,35.574569,31.313596,31.715016,31.826501,37.375603,37.517504,35.116501,35.529594,35.200067,36.888592,35.961739,36.972308,34.865861,34.190144,33.538842,68.021229,32.908088,38.364811,23.944117,23.891278,23.608747,31.860825,32.529727,32.975279,35.518231,35.644511,30.027270,30.347212,34.002945,36.934399,32.978185,37.313525,35.533800,37.829836,31.501168,36.486337,33.461723,36.548298,31.478767,36.134317,31.531909,33.774020,30.877346,33.274220,32.747909,34.540120,31.553616,33.338567,81.462162,86.835861,126.557377,84.354597,133.374861,56.748073,47.737005,158.394561,118.990000,2.197000,217.500000,117.590000,1.669000,147.600000,26501.470639,12.276020,26.088791,93.355631,34.092050,1453.768972,937.045870
06/20/2026 07:18:51,0.000000,0.000000,75.541031,75.016156,66.161011,75.751101,78.583291,73.080952,72.108988,74.928786,35.332519,31.056407,31.401285,31.378691,36.900580,37.144726,34.823965,35.266909,34.987613,36.694285,35.200869,35.555116,33.804266,33.742981,32.820335,71.413193,32.997331,38.319661,24.146827,24.013407,23.986852,31.799038,32.604136,32.913174,35.184951,35.188497,29.610842,29.907580,34.037061,36.934331,33.002136,37.326735,35.540640,37.845936,31.525421,36.505221,33.497559,36.565852,31.495191,36.155068,31.530322,33.785761,30.895367,33.292735,32.753541,34.570584,31.569594,33.373608,77.254923,82.663607,127.328925,76.682201,134.244348,56.966235,46.488109,140.920725,119.050000,2.116000,206.900000,117.670000,1.594000,136.500000,26561.469481,13.393602,24.926059,85.463838,34.110133,1457.385681,939.487629
06/20/2026 07:19:51,0.000000,0.000000,75.574127,75.025619,65.995551,75.735048,78.568132,73.054264,72.129771,74.959215,35.088039,30.515591,30.922495,30.832360,36.642619,37.130109,34.700071,35.071704,34.778511,36.568832,35.131488,35.337943,33.461786,33.597720,32.502219,66.357709,32.834053,37.318742,22.955200,22.864663,22.631807,31.503038,32.447386,32.809398,34.857481,34.909368,28.759128,29.131619,34.017070,36.967935,33.002469,37.322203,35.539239,37.851607,31.529803,36.520076,33.506696,36.586016,31.510438,36.170219,31.531586,33.807449,30.892620,33.316537,32.733338,34.584145,31.558109,33.389701,78.118317,83.487295,125.424843,81.244679,132.282054,56.754126,46.969178,150.534846,119.040000,2.158000,212.500000,117.540000,1.636000,142.200000,26621.469344,11.942714,25.376028,89.881824,34.116863,1460.820340,941.753041
06/20/2026 07:20:51,0.000000,0.000000,75.601382,75.083725,66.161426,75.766023,78.578815,73.116665,72.105415,74.972536,34.883519,30.431244,30.770870,30.702939,36.869416,37.031309,34.527371,34.917266,34.603193,36.487739,34.949595,34.918809,33.305656,33.565117,32.343278,71.390872,32.441700,38.795762,23.490092,23.429168,23.263989,31.243072,32.113927,32.106807,34.762130,34.754589,28.941149,29.210517,34.021904,36.973193,32.973623,37.324904,35.552547,37.866644,31.556550,36.510554,33.490918,36.590214,31.516906,36.190373,31.540957,33.828335,30.904667,33.318974,32.755343,34.583029,31.566805,33.394374,81.996401,87.324741,126.648972,84.174801,133.884564,56.827464,46.843424,155.972215,119.050000,2.184000,216.300000,117.400000,1.658000,146.000000,26681.467999,13.537103,25.258659,92.297559,34.123041,1464.410649,944.169765
06/20/2026 07:21:51,0.000000,0.000000,75.598135,75.073295,65.929749,75.748656,78.563187,73.108981,72.090093,74.955576,34.851736,30.230801,30.641771,30.553310,36.784599,36.891217,34.390079,34.767622,34.466246,36.375904,34.711579,34.481566,33.055126,33.354215,32.454754,73.363906,32.146554,39.325886,23.542335,23.483654,23.473642,30.944057,31.772792,31.742053,34.668011,34.606349,28.654205,29.031871,34.024342,36.982699,33.010099,37.325813,35.553653,37.865538,31.581274,36.533186,33.507860,36.610631,31.530144,36.191575,31.592857,33.838324,30.915138,33.315925,32.742953,34.589744,31.559103,33.414685,84.510902,89.746653,127.628581,86.906321,135.001729,56.998056,46.932374,160.577699,118.960000,2.213000,220.100000,117.490000,1.689000,149.400000,26741.466562,13.984189,25.341697,94.299961,34.134277,1468.044562,946.630873
06/20/2026 07:22:51,0.000000,0.000000,75.611661,75.069090,66.142367,75.751591,78.607756,73.126742,72.126043,74.937335,34.735132,30.095323,30.532617,30.408732,36.794613,36.726035,34.330412,34.661407,34.336716,36.259522,34.553252,34.539526,32.951834,33.256294,32.329989,65.078998,31.935251,36.519741,22.246709,22.172257,21.937954,30.704011,31.565797,31.660245,34.453121,34.451346,28.654936,28.968816,34.045493,37.000677,33.034514,37.361591,35.570741,37.882135,31.584645,36.539854,33.510111,36.618626,31.545688,36.214991,31.558359,33.839019,30.924302,33.361277,32.720749,34.615504,31.595140,33.430186,74.545071,80.171961,126.205935,75.980375,132.899141,56.851490,45.575786,138.473619,119.120000,2.092000,203.800000,117.780000,1.570000,133.700000,26801.464364,12.454371,24.065370,84.307475,34.147680,1471.514241,948.924373
06/20/2026 07:23:51,0.000000,0.000000,75.624717,75.094403,66.199534,75.798050,78.590126,73.149215,72.073054,74.984216,34.508071,29.822987,30.268810,30.108367,36.803106,36.825669,34.052972,34.516310,34.153487,36.140496,34.271107,34.633665,32.993709,33.159945,32.058528,70.785774,31.970587,37.770058,22.957021,22.888895,22.718390,30.688532,31.528048,31.760156,34.359642,34.321033,28.136109,28.552927,34.067161,37.007226,33.047800,37.364638,35.593830,37.870254,31.606078,36.562653,33.537883,36.616199,31.578395,36.207204,31.583357,33.840400,30.948415,33.344622,32.759221,34.608192,31.620719,33.443698,81.066645,86.281884,126.310447,83.491678,133.485394,56.557774,46.463637,154.821492,118.930000,2.184000,215.800000,117.440000,1.657000,145.300000,26861.463912,12.866960,24.903098,91.791068,34.160397,1475.035823,951.276963
06/20/2026 07:24:51,0.000000,0.000000,75.670473,75.065009,66.196293,75.765936,78.590506,73.086096,72.131270,74.969580,34.408428,29.742030,30.161124,30.050071,36.207501,36.565157,34.073636,34.388762,34.096417,35.970643,33.579090,34.431901,32.829322,33.120495,32.014265,71.732124,31.552002,38.657477,22.900273,22.800318,22.654627,30.330960,31.167043,31.076586,34.270299,34.211712,28.263162,28.454350,34.093831,36.974530,33.078548,37.332441,35.600209,37.857617,31.639668,36.556706,33.557234,36.617333,31.578364,36.216471,31.606255,33.836136,30.982460,33.350203,32.762583,34.612877,31.623361,33.434337,83.134982,88.301641,127.346558,85.372288,134.723104,56.712337,46.148913,158.658370,118.930000,2.205000,218.100000,117.640000,1.670000,147.400000,26921.463638,14.050284,24.607193,93.470205,34.165558,1478.638945,953.706036
06/20/2026 07:25:51,0.000000,0.000000,75.619659,75.083006,66.202103,75.791111,78.603400,73.132518,72.158199,74.955445,34.297520,29.748307,30.096963,29.962526,36.588008,36.496841,33.908270,34.303793,33.995677,35.910444,34.256245,34.171228,32.697097,33.043883,31.986005,71.278938,31.362917,36.976041,22.886649,22.785347,22.765919,30.226320,30.989807,30.790158,34.194307,34.122843,28.266637,28.470239,34.073237,37.023453,33.073226,37.359421,35.597361,37.887030,31.627003,36.580241,33.563979,36.628919,31.588739,36.230324,31.609182,33.867029,30.971128,33.368946,32.757328,34.629373,31.627499,33.445572,77.945151,83.328592,127.889314,77.640751,135.147431,56.897372,45.296020,143.171837,119.140000,2.119000,207.600000,117.670000,1.597000,137.600000,26981.461276,13.176562,23.799479,86.515866,34.175449,1482.241721,956.133052
06/20/2026 07:26:51,0.000000,0.000000,75.619714,75.089397,66.074102,75.804562,78.582735,73.158286,72.117978,74.957600,34.256186,29.427624,29.831182,29.725432,36.441181,36.495178,33.772409,34.156458,33.864636,35.780160,33.652799,34.105196,32.507298,32.992427,31.626078,71.225075,31.448005,37.773134,22.458505,22.345054,22.184151,30.184213,31.006984,31.277906,34.065004,34.022385,27.695166,28.023943,34.089649,36.995132,33.090011,37.360643,35.605674,37.876321,31.633134,36.594727,33.570967,36.653139,31.593661,36.227245,31.619769,33.868255,30.991075,33.384379,32.770549,34.618607,31.609254,33.466030,82.181430,87.276303,127.126743,85.064366,134.307725,56.677995,46.061613,159.480384,118.930000,2.199000,218.100000,117.610000,1.675000,147.800000,27041.460822,13.248225,24.524909,93.826395,34.180911,1485.762001,958.484757
06/20/2026 07:27:51,0.000000,0.000000,75.714075,75.116244,66.239532,75.784451,78.607277,73.147850,72.151672,74.964991,34.997660,30.658735,31.144930,31.203360,37.159982,36.587548,34.387370,34.710357,34.508425,36.200180,35.617312,36.216176,34.326551,33.770293,32.815382,71.463187,32.059016,37.227965,23.842097,23.805376,23.737463,31.027836,31.637363,31.805759,34.954744,35.121459,29.750761,30.229243,34.085233,37.042040,33.092413,37.384253,35.614164,37.909086,31.638997,36.615443,33.573994,36.669871,31.616760,36.270122,31.635879,33.888309,31.009418,33.407844,32.759350,34.661111,31.622997,33.499725,77.847089,83.291386,128.021517,77.508541,135.210001,56.644559,45.830207,143.822133,119.050000,2.129000,208.400000,117.540000,1.606000,138.000000,27101.459991,12.921595,24.306370,86.817724,34.199850,1489.391421,960.937110
06/20/2026 07:28:51,0.000000,0.000000,75.611000,75.111509,66.190359,75.770506,78.557203,73.104228,72.104692,74.954919,34.458955,30.075916,30.443681,30.521079,36.501258,36.472047,34.056567,34.499492,34.194014,36.041442,34.937134,34.676630,33.126102,33.386510,32.401631,64.987973,32.274298,36.720531,22.508930,22.407591,22.115823,31.004160,31.864503,32.282946,34.514767,34.552479,28.411281,28.684743,34.073124,37.033514,33.095593,37.372385,35.615623,37.880498,31.643138,36.602055,33.597423,36.663563,31.615358,36.242166,31.620862,33.882223,30.997071,33.393513,32.744118,34.649021,31.606894,33.480113,78.197165,83.566907,126.032773,81.202475,133.016208,56.571132,46.576379,150.385300,118.880000,2.157000,212.100000,117.290000,1.630000,142.300000,27161.458178,11.711710,25.008821,89.814565,34.190413,1492.838844,963.215346
06/20/2026 07:29:51,0.000000,0.000000,75.701340,75.086606,66.306890,75.782008,78.575818,73.105605,72.114933,74.969772,34.358007,29.911183,30.294134,30.243377,36.399901,36.594637,33.990594,34.339480,34.078827,35.946451,34.154735,34.785303,32.904289,33.231431,31.856115,71.266387,32.081643,38.493742,23.023114,22.941994,22.809933,30.791134,31.664917,31.785645,34.379032,34.377257,28.483167,28.760539,34.103705,37.044079,33.120487,37.389188,35.633662,37.901578,31.674195,36.614798,33.576900,36.675421,31.624984,36.276081,31.656821,33.906961,31.029919,33.424080,32.776488,34.666676,31.639686,33.506149,82.197061,87.461307,127.245609,84.282196,134.567729,56.751184,46.422561,155.873490,118.820000,2.186000,216.000000,117.430000,1.664000,145.900000,27221.457344,13.629199,24.864543,92.254203,34.212093,1496.428488,965.633534
06/20/2026 07:30:51,0.000000,0.000000,75.688692,75.103091,66.110994,75.776662,78.581847,73.100666,72.126618,74.982263,34.268389,29.726174,30.125656,30.063924,36.391692,36.494821,33.890923,34.273584,33.986958,35.876943,34.272383,34.449237,32.881373,33.225412,31.716464,73.180843,31.779887,38.969712,23.178360,23.062746,23.006949,30.551161,31.385380,31.474043,34.276412,34.236024,28.186300,28.491841,34.138230,37.041326,33.141506,37.365001,35.640722,37.905968,31.680849,36.603581,33.599400,36.670400,31.669513,36.254366,31.666593,33.900272,31.041922,33.401710,32.773666,34.675393,31.653475,33.496354,84.134011,89.311370,128.137434,86.118592,135.597765,56.946132,46.389350,156.290566,118.870000,2.197000,217.800000,117.340000,1.670000,146.600000,27281.456134,14.136356,24.833356,92.437239,34.216012,1500.060193,968.090957
06/20/2026 07:31:51,0.000000,0.000000,75.707899,75.091058,66.339555,75.791314,78.583411,73.085730,72.181826,74.964633,34.004541,29.573940,29.960079,29.900361,36.035346,36.246995,33.852913,34.139273,33.891766,35.774445,34.102651,34.165711,32.586614,33.137476,31.512153,64.244030,31.537048,35.949129,21.730876,21.604777,21.370705,30.261387,31.131362,31.266819,34.040482,34.063123,28.060207,28.395027,34.112946,37.063458,33.142021,37.397788,35.628974,37.904415,31.693093,36.642544,33.619410,36.686351,31.629135,36.277992,31.660126,33.918691,31.035899,33.432389,32.760793,34.685174,31.632699,33.526281,75.074575,80.600223,126.502756,77.134076,133.298014,56.798530,44.666473,140.202292,118.820000,2.102000,205.300000,117.500000,1.584000,135.000000,27341.455356,12.751398,23.197731,85.125739,34.222509,1503.507620,970.362372
06/20/2026 07:32:51,0.000000,0.000000,75.642845,75.115921,65.991623,75.796489,78.565856,73.101929,72.128248,74.987266,33.916321,29.315861,29.769829,29.648344,35.899292,36.186249,33.671380,34.026177,33.735142,35.708128,33.664525,34.130109,32.563840,32.972922,31.646357,70.800480,31.461057,37.235317,22.617358,22.545623,22.461200,30.208634,31.045654,31.014016,33.969228,33.969228,27.672070,28.099649,34.117445,37.040961,33.135303,37.372095,35.626209,37.921097,31.676503,36.628706,33.598412,36.680036,31.642367,36.284943,31.657792,33.927021,31.033119,33.419827,32.766007,34.678843,31.634794,33.514598,81.261027,86.500522,126.908697,83.584316,134.135983,56.618748,46.027723,155.159912,118.840000,2.184000,215.400000,117.410000,1.654000,145.100000,27401.454106,12.742374,24.492943,91.940284,34.217804,1507.042630,972.726462
06/20/2026 07:33:51,0.000000,0.000000,75.655921,75.137874,66.245172,75.830724,78.549503,73.146855,72.094015,74.980606,33.831548,29.294938,29.638772,29.596753,36.089856,36.187711,33.506726,33.906888,33.641467,35.604936,34.000718,34.183509,32.523055,32.917931,31.370273,71.683536,30.960597,37.845660,22.501164,22.401170,22.290338,29.852856,30.599097,30.374005,33.902241,33.908457,27.778826,27.966917,34.126601,37.068659,33.155477,37.422224,35.628197,37.909383,31.686520,36.640409,33.611936,36.715631,31.668890,36.301117,31.662909,33.935229,31.036455,33.432466,32.756423,34.699446,31.646169,33.533493,83.335927,88.449828,127.820245,85.561032,135.193486,56.803946,45.804279,159.109434,118.780000,2.206000,218.000000,117.460000,1.669000,147.500000,27461.453030,13.563815,24.281845,93.665810,34.231882,1510.645455,975.155197
06/20/2026 07:34:51,0.000000,0.000000,75.651756,75.115123,66.132119,75.835058,78.568125,73.115644,72.164033,74.994631,33.818657,29.277977,29.613342,29.561477,36.016300,36.202275,33.544833,33.840186,33.539289,35.482182,33.483759,34.246488,32.373543,32.856086,31.509631,69.507789,30.883295,36.338250,22.099576,22.018384,21.935785,29.828583,30.525805,30.333246,33.852026,33.769428,27.836820,28.103173,34.164895,37.058164,33.195859,37.392986,35.663973,37.905297,31.709575,36.649056,33.640160,36.680473,31.673844,36.280364,31.694873,33.923574,31.074220,33.428708,32.787790,34.681943,31.664934,33.529993,76.816996,82.186125,128.007853,76.710771,135.106259,56.821751,44.977896,141.173205,118.920000,2.107000,206.200000,117.520000,1.591000,135.900000,27521.450840,12.842251,23.495999,85.582384,34.240034,1514.218102,977.549665
06/20/2026 07:35:51,0.000000,0.000000,75.546646,75.083019,65.978004,75.795816,78.536580,73.083473,72.133027,74.978090,33.671531,28.980785,29.388456,29.284215,36.052300,35.871605,33.415987,33.703393,33.462753,35.390763,33.925989,33.756035,32.312724,32.820203,31.135347,71.347939,31.101804,36.970730,22.303355,22.119467,22.069838,29.843219,30.665677,30.887619,33.713470,33.677939,27.322922,27.691912,34.158984,37.058467,33.193715,37.394390,35.655089,37.895553,31.691286,36.614922,33.619223,36.690589,31.650784,36.280469,31.677921,33.918222,31.051471,33.438865,32.781059,34.691197,31.652566,33.515884,82.337183,87.426147,127.459363,85.052620,134.860775,56.503054,45.696490,159.426004,118.860000,2.199000,218.000000,117.390000,1.675000,147.600000,27581.450595,12.790928,24.179802,93.802869,34.231533,1517.745588,979.906961
06/20/2026 07:36:51,0.000000,0.000000,75.456592,75.049516,66.101669,75.761813,78.515306,73.018454,72.067154,74.923421,33.719354,29.011866,29.485978,29.349651,35.980434,35.921973,33.238861,33.640935,33.351534,35.265185,33.684711,33.869593,32.083883,32.763164,31.083379,72.615154,30.768297,37.970910,22.440404,22.346234,22.244171,29.600060,30.390525,30.128855,33.685331,33.646246,27.659875,27.766952,34.166125,37.090791,33.177237,37.416902,35.642559,37.907358,31.706307,36.667645,33.633057,36.723397,31.672477,36.327701,31.675123,33.934082,31.078973,33.451370,32.790462,34.715215,31.653321,33.563279,83.670214,88.956317,128.680445,85.342482,136.123380,56.993268,45.572678,153.880035,118.900000,2.186000,215.900000,117.320000,1.656000,145.000000,27641.448723,13.908488,24.062422,91.374808,34.249669,1521.389947,982.374273
06/20/2026 07:37:51,0.000000,0.000000,75.373610,75.103770,65.928534,75.749528,78.416818,73.029839,72.010580,74.941810,34.411115,30.224896,30.618930,30.743087,36.928729,36.293270,33.875893,34.243028,34.032959,35.749199,35.274609,35.670154,33.897798,33.524286,32.420789,63.959375,31.586992,35.628903,22.420373,22.349521,22.067825,30.589692,31.193094,31.575822,34.568761,34.714266,29.221313,29.531053,34.150959,37.103100,33.180459,37.408170,35.647685,37.926607,31.694978,36.664372,33.619111,36.705522,31.654683,36.302936,31.665130,33.951206,31.069423,33.451638,32.749377,34.719031,31.644882,33.562860,75.479331,81.266591,126.685975,77.483948,133.587837,56.859471,45.727759,142.797002,118.850000,2.119000,207.400000,117.330000,1.598000,137.200000,27701.446156,11.419485,24.209418,86.341458,34.243606,1524.845272,984.655620
06/20/2026 07:38:51,0.000000,0.000000,75.253777,75.033320,65.809063,75.679284,78.369092,72.934388,72.043104,74.928178,34.031944,29.715618,30.070967,30.094494,36.221953,36.038197,33.663716,33.999870,33.757980,35.574069,34.382587,34.405119,32.771361,33.170559,31.718860,70.287847,31.906082,37.103067,22.987135,22.853124,22.790017,30.647433,31.473152,31.884349,34.207339,34.252167,28.127553,28.532569,34.170313,37.095406,33.186393,37.420704,35.647536,37.935295,31.707748,36.668897,33.633871,36.735710,31.670272,36.318870,31.677454,33.946618,31.083534,33.472176,32.774824,34.730665,31.661808,33.579737,81.466428,86.772603,127.207538,83.779131,134.554788,56.775043,46.491507,155.242615,118.700000,2.189000,215.700000,117.220000,1.657000,145.600000,27761.446354,12.173820,24.929247,91.976717,34.255892,1528.397697,987.035625
06/20/2026 07:39:51,0.000000,0.000000,75.169246,75.020577,65.694541,75.589237,78.283957,72.892749,71.984208,74.895674,33.962766,29.539562,29.898510,29.848438,35.960743,35.882793,33.486144,33.856565,33.646139,35.538702,34.060438,34.348808,32.515692,32.944804,31.660164,71.726224,31.642521,38.268153,22.908869,22.803088,22.673023,30.393380,31.215626,31.354644,34.078438,34.055353,28.198341,28.312097,34.188034,37.107756,33.222102,37.423954,35.670682,37.928333,31.728795,36.681706,33.660497,36.733475,31.677308,36.330731,31.698946,33.957825,31.105031,33.474373,32.776134,34.746610,31.660379,33.588974,83.597411,88.808302,128.180208,85.846455,135.584390,57.270253,46.260198,160.031307,118.640000,2.210000,218.100000,117.240000,1.679000,148.200000,27821.445140,13.556198,24.711955,94.064428,34.268082,1532.009902,989.474076
06/20/2026 07:40:51,0.000000,0.000000,75.103905,75.013940,65.838577,75.592284,78.243653,72.867011,71.995166,74.936588,33.844724,29.428141,29.715769,29.748450,35.796308,35.846805,33.447002,33.809893,33.638212,35.482936,34.002348,34.536836,32.346986,32.986925,31.526464,68.754422,31.353659,36.967293,22.255471,22.198512,22.065769,30.175777,30.942401,30.977161,33.936463,33.884957,27.984198,28.207610,34.174661,37.103718,33.224216,37.441529,35.659423,37.920198,31.713018,36.688321,33.652480,36.731240,31.683312,36.321203,31.708118,33.967409,31.113758,33.466354,32.772999,34.741264,31.672174,33.590074,77.495423,83.034007,128.176706,78.064234,135.276806,57.400247,45.377395,142.954478,118.820000,2.117000,207.400000,117.520000,1.600000,137.100000,27881.444016,13.090379,23.876914,86.414767,34.267273,1535.574474,991.862059
06/20/2026 07:41:51,0.000000,0.000000,75.116596,74.980168,65.664788,75.555073,78.190145,72.791566,71.993303,74.925015,33.791549,29.105790,29.502284,29.462402,35.840395,35.920565,33.341734,33.716664,33.444644,35.447596,33.719160,33.979627,32.187490,32.813329,31.464122,72.559452,31.298828,37.912839,22.657659,22.572028,22.378394,30.084405,30.919246,31.113536,33.835798,33.773628,27.521384,27.879022,34.195442,37.104081,33.207289,37.450331,35.665971,37.939540,31.715147,36.686046,33.651084,36.772767,31.689898,36.352094,31.685745,33.987735,31.122127,33.489393,32.783163,34.727895,31.659604,33.588645,83.596959,88.651954,128.102555,86.237581,135.651483,57.229648,46.079870,161.751566,118.740000,2.219000,219.800000,117.340000,1.684000,149.100000,27941.442636,13.370715,24.542124,94.804166,34.273700,1539.143447,994.258504
06/20/2026 07:42:51,0.000000,0.000000,75.010724,74.943560,65.674756,75.469322,78.226701,72.694099,71.993489,74.892672,33.659894,29.093551,29.527061,29.453241,36.079754,35.900394,33.279635,33.622170,33.397354,35.322419,33.572835,33.913675,32.363886,32.821981,31.230760,67.075452,30.833835,35.875531,21.803042,21.663489,21.554423,29.652058,30.487075,30.265092,33.685220,33.704317,27.742801,28.140087,34.165653,37.107127,33.213531,37.437531,35.621743,37.918853,31.686714,36.693240,33.645426,36.737929,31.673709,36.328925,31.680923,33.966502,31.091459,33.486843,32.776609,34.737325,31.655443,33.587606,74.157664,79.726187,127.650949,74.112844,134.750858,57.241542,44.539748,136.275269,119.010000,2.085000,203.000000,117.700000,1.558000,132.400000,28001.442338,12.799508,23.076023,83.257046,34.260655,1542.667877,996.605189
06/20/2026 07:43:51,0.000000,0.000000,75.043561,74.946408,65.896276,75.449358,78.145360,72.686354,71.996734,74.900130,33.478565,28.823128,29.241541,29.114243,35.568549,35.963694,33.148641,33.532103,33.259515,35.216387,33.771721,33.586334,31.898738,32.736574,30.952364,69.342110,31.033622,36.065666,21.905033,21.783443,21.692318,29.739575,30.615115,30.857562,33.592755,33.533231,27.081858,27.437424,34.172308,37.086337,33.204607,37.425118,35.660009,37.905762,31.701134,36.671742,33.650051,36.717760,31.667155,36.310018,31.704252,33.942689,31.105882,33.450597,32.787910,34.731299,31.650672,33.573964,80.092362,85.184907,126.870786,82.747884,134.222727,56.704798,45.585496,153.961282,118.970000,2.171000,214.300000,117.300000,1.645000,144.200000,28061.440913,11.991084,24.074582,91.410798,34.255963,1546.137379,998.904413
06/20/2026 07:44:51,0.000000,0.000000,74.959422,74.902816,65.891924,75.451052,78.093178,72.649509,71.943686,74.897115,33.508062,28.902268,29.288996,29.177472,35.715979,35.834698,33.078123,33.446957,33.162812,35.180213,33.496956,33.583116,32.039359,32.736021,31.331271,70.629724,30.445326,37.042815,22.023463,21.942713,21.802902,29.331737,30.113842,29.415582,33.567531,33.464023,27.418229,27.533862,34.195825,37.113307,33.228992,37.452911,35.644917,37.934008,31.702887,36.704733,33.665400,36.744554,31.688952,36.343628,31.700659,33.958200,31.129470,33.467727,32.800608,34.736426,31.659994,33.581927,82.390560,87.561224,128.007899,84.493610,135.579888,56.876960,45.397691,156.606165,118.710000,2.186000,216.300000,117.330000,1.660000,145.800000,28121.439893,13.146600,23.896215,92.575524,34.272756,1549.724040,1001.317428
06/20/2026 07:45:51,0.000000,0.000000,74.970165,74.880608,65.675175,75.416215,78.060974,72.652255,71.943410,74.884589,33.526522,28.827122,29.233937,29.117318,35.209956,35.689015,33.056470,33.387994,33.112390,35.078933,33.629133,33.605387,31.822070,32.723631,31.082318,72.579833,30.455886,36.557349,22.379444,22.277644,22.232203,29.317460,30.060786,29.753146,33.483546,33.444006,27.264143,27.512807,34.191761,37.103066,33.233465,37.453382,35.652093,37.931003,31.706984,36.704320,33.652550,36.749451,31.680194,36.331385,31.702975,33.949852,31.120646,33.479753,32.781963,34.750650,31.646336,33.600291,81.657369,86.998619,128.986719,82.429067,136.535430,57.103354,45.080053,148.297005,118.930000,2.156000,211.600000,117.360000,1.629000,141.100000,28181.438903,12.963764,23.593585,88.870645,34.271106,1553.348341,1003.765470
06/20/2026 07:46:51,0.000000,0.000000,74.860278,74.838309,65.751569,75.354737,77.993793,72.549063,71.920430,74.875630,33.356178,28.648924,29.066487,28.963900,35.529980,35.634106,32.966616,33.275514,33.044200,35.023769,33.245977,33.723561,31.783788,32.617375,31.123697,64.162384,30.451089,35.580592,21.062078,20.973165,20.728532,29.282172,30.051815,30.223449,33.352753,33.311429,27.062997,27.311390,34.205933,37.095075,33.231795,37.439343,35.647349,37.911693,31.701323,36.695729,33.669687,36.724932,31.683182,36.321074,31.698650,33.963746,31.130134,33.471571,32.773774,34.738933,31.655116,33.611266,78.305130,83.487265,127.250986,81.034118,134.502192,56.911432,44.940607,149.404839,118.690000,2.152000,211.300000,117.270000,1.631000,141.500000,28241.437775,12.120245,23.460347,89.372489,34.268515,1556.799860,1006.046428
06/20/2026 07:47:51,0.000000,0.000000,74.836254,74.829494,65.587195,75.340571,77.958624,72.537816,71.919965,74.883615,34.138592,29.845032,30.223538,30.340384,36.508612,36.026501,33.496960,33.915332,33.678588,35.395589,34.332549,35.206377,33.434768,33.343685,32.336629,70.714871,31.360283,36.440695,23.216521,23.190981,23.026723,30.340829,30.895279,31.150172,34.312076,34.427898,28.982462,29.358849,34.181525,37.099059,33.215144,37.440021,35.647638,37.930536,31.702504,36.700988,33.657645,36.744349,31.666693,36.324610,31.695822,33.939171,31.129087,33.479961,32.775502,34.752189,31.636399,33.592604,83.053910,88.336267,128.277628,84.881883,135.805668,56.796124,46.154157,159.204761,118.800000,2.205000,218.300000,117.430000,1.675000,147.900000,28301.436119,11.828562,24.612133,93.707101,34.265572,1560.412650,1008.487417
06/20/2026 07:48:51,0.000000,0.000000,74.804595,74.825719,65.577826,75.306402,77.925401,72.506923,71.904320,74.863377,33.895533,29.536251,29.791313,29.892314,35.793498,35.816975,33.299991,33.740673,33.499363,35.351498,33.763646,34.233600,32.492299,33.078341,31.536324,72.007748,31.603123,37.441731,22.892539,22.863405,22.704980,30.427830,31.138667,31.581104,33.998791,34.002787,27.892863,28.217905,34.192446,37.121438,33.224728,37.466352,35.644489,37.949044,31.696219,36.718388,33.654235,36.754669,31.660888,36.343631,31.685973,33.957771,31.140179,33.495210,32.772978,34.766082,31.635494,33.597921,82.060452,87.465840,129.101221,82.869460,136.698200,57.275755,45.747374,149.121609,118.830000,2.163000,212.700000,117.350000,1.630000,141.700000,28361.434092,13.213741,24.227990,89.244424,34.273907,1564.051028,1010.950279
06/20/2026 07:49:51,0.000000,0.000000,74.780081,74.768673,65.732001,75.282603,77.933669,72.443645,71.914072,74.866758,33.685483,29.175005,29.489875,29.541042,35.604422,35.723601,33.244527,33.610619,33.376300,35.265955,33.970128,33.944704,32.267290,32.937968,31.641102,63.212532,31.511249,35.712634,21.511917,21.422148,21.151597,30.196277,31.064941,31.445907,33.735209,33.735653,27.623402,27.974091,34.183449,37.125299,33.238224,37.458116,35.660071,37.932773,31.696741,36.719763,33.654283,36.768432,31.661180,36.379334,31.697632,33.978714,31.131788,33.483263,32.782808,34.763025,31.645588,33.612426,76.294373,81.765671,126.967611,79.128131,134.018694,57.054929,45.169100,144.785762,118.810000,2.130000,208.500000,117.600000,1.601000,138.000000,28421.434054,12.034087,23.678547,87.263361,34.278645,1567.480972,1013.207307
06/20/2026 07:50:51,0.000000,0.000000,74.778704,74.754620,65.511925,75.247256,77.930003,72.414535,71.890320,74.851961,33.500872,28.995864,29.345554,29.325566,35.444381,35.683655,33.201800,33.453298,33.272497,35.194759,33.527526,33.500953,32.087887,32.734705,31.126872,70.913839,31.129381,37.377513,22.406896,22.345908,22.233167,29.924428,30.781170,30.592646,33.658817,33.633500,27.480972,27.826672,34.206861,37.123861,33.236095,37.448926,35.643004,37.948888,31.690271,36.703516,33.666400,36.748646,31.670005,36.355346,31.699181,33.969159,31.138685,33.474058,32.777153,34.759158,31.654858,33.607455,81.770652,86.994993,127.791800,83.927465,135.228043,57.020384,45.742228,155.457060,118.950000,2.181000,215.900000,117.380000,1.657000,145.000000,28481.431824,13.154395,24.223118,92.071124,34.276076,1571.044006,1015.597108
06/20/2026 07:51:51,0.000000,0.000000,74.776480,74.714368,65.607067,75.218948,77.882840,72.376811,71.922475,74.843869,33.357929,28.926838,29.314007,29.255027,35.638394,35.590543,33.121924,33.421876,33.157513,35.130151,33.470780,33.992955,32.146114,32.739970,31.119864,72.119357,30.662163,37.670387,22.356485,22.267241,22.111360,29.554526,30.327180,30.008436,33.579014,33.533260,27.442275,27.668515,34.177002,37.091456,33.235793,37.434479,35.615024,37.920989,31.680849,36.694526,33.633835,36.767088,31.665770,36.329005,31.667484,33.941121,31.119903,33.473473,32.763227,34.763009,31.621665,33.596570,84.009389,89.032903,128.664642,86.267789,136.314042,57.207327,45.698723,160.768029,118.850000,2.212000,219.200000,117.440000,1.675000,148.400000,28541.429491,13.488470,24.181917,94.381881,34.259613,1574.657171,1018.035734
06/20/2026 07:52:51,0.000000,0.000000,74.768991,74.702653,65.623842,75.208451,77.871955,72.415852,71.897520,74.832943,33.475011,28.823128,29.204521,29.171114,35.402593,35.673336,33.025295,33.341724,33.107523,35.086048,33.439025,33.482164,31.892725,32.684325,30.862117,67.297451,30.471777,35.960857,21.507602,21.425913,21.237344,29.369156,30.129401,29.976039,33.451061,33.449284,27.465928,27.768310,34.197658,37.145205,33.225134,37.468524,35.636610,37.952674,31.675823,36.709996,33.656915,36.763090,31.667369,36.320854,31.674487,33.977403,31.141613,33.502777,32.771214,34.788717,31.628610,33.646579,78.289261,83.738296,128.247043,80.043378,135.461081,57.239538,44.670552,146.969385,118.900000,2.128000,209.000000,117.500000,1.613000,139.100000,28601.429385,12.759212,23.201645,88.265935,34.277563,1578.199722,1020.400871
06/20/2026 07:53:51,0.000000,0.000000,74.743053,74.672488,65.617697,75.187756,77.840799,72.328142,71.895419,74.850705,33.311351,28.662806,29.059848,28.983244,35.160495,35.527482,32.935213,33.248123,33.018914,35.018499,33.394885,33.438101,31.799096,32.566390,30.953633,72.856922,30.683565,37.312348,22.230026,22.150638,22.004559,29.448351,30.246902,30.248239,33.416214,33.370007,27.066495,27.475439,34.203439,37.129738,33.240973,37.456430,35.621637,37.943046,31.661214,36.706964,33.651650,36.764482,31.648754,36.324934,31.691062,33.951744,31.121207,33.481962,32.757495,34.769267,31.626033,33.610697,84.162248,89.209812,128.737733,86.548209,136.451152,57.122949,45.513151,161.409910,118.810000,2.215000,219.400000,117.300000,1.689000,149.000000,28661.426867,13.306426,24.005922,94.657671,34.268136,1581.797125,1022.826407
06/20/2026 07:54:51,0.000000,0.000000,74.724994,74.638792,65.663081,75.174099,77.846551,72.314863,71.914850,74.840496,33.278424,28.634653,29.068725,28.997391,35.597808,35.551727,32.770015,33.194546,32.964637,34.879658,33.191323,33.380659,31.767784,32.545803,30.903472,64.837194,30.217106,34.625645,21.004641,20.907190,20.732195,29.091787,29.852592,29.469999,33.270288,33.271177,27.208334,27.490973,34.202902,37.138932,33.247496,37.459383,35.631614,37.949460,31.655207,36.704785,33.657458,36.765843,31.654134,36.332936,31.685056,33.966625,31.127231,33.495324,32.761976,34.773293,31.632304,33.613840,74.484896,80.104203,127.593230,75.621933,134.833497,57.011149,43.918941,137.954903,118.780000,2.089000,203.500000,117.350000,1.575000,133.600000,28721.426521,12.148696,22.476949,84.060621,34.272790,1585.270638,1025.124565
06/20/2026 07:55:51,0.000000,0.000000,74.735892,74.679694,65.439591,75.194197,77.839222,72.354943,71.918284,74.848142,33.166211,28.380089,28.800397,28.750079,35.342387,35.406209,32.712307,33.061753,32.853714,34.821780,33.533672,33.320953,31.757817,32.588334,30.789039,69.781052,30.534645,35.945820,21.712716,21.598282,21.452443,29.262638,30.063942,30.143296,33.214371,33.178818,26.706794,27.103698,34.185491,37.135736,33.241107,37.458774,35.626841,37.934098,31.668229,36.710457,33.647606,36.744526,31.650607,36.331202,31.672238,33.949855,31.123322,33.471698,32.763674,34.773212,31.616749,33.622317,80.822247,85.939700,127.521452,83.194414,134.935602,56.806711,45.035578,154.293066,118.700000,2.177000,214.900000,117.210000,1.653000,144.900000,28781.425269,12.394704,23.551116,91.557636,34.266387,1588.778896,1027.463319
06/20/2026 07:56:51,0.000000,0.000000,74.699050,74.645807,65.490773,75.152131,77.816653,72.322906,71.886920,74.810549,33.102314,28.423032,28.843329,28.773233,35.063507,35.274527,32.683573,32.997471,32.784456,34.754467,32.923618,33.400442,31.606748,32.507340,30.874330,70.704684,29.919861,36.574425,21.706831,21.613041,21.524569,28.834280,29.587168,28.848556,33.198827,33.125940,26.947585,27.202551,34.216711,37.123061,33.249319,37.447050,35.618941,37.934172,31.667858,36.717358,33.677630,36.740365,31.630776,36.338058,31.687906,33.948598,31.127407,33.484402,32.783059,34.749082,31.641914,33.620756,82.901614,87.994766,128.502104,85.022629,136.200065,57.139677,44.870884,157.986224,118.510000,2.196000,216.900000,117.190000,1.665000,146.400000,28841.423878,13.180786,23.393639,93.178034,34.270221,1592.371701,1029.882013
06/20/2026 07:57:51,0.000000,0.000000,74.685431,74.616129,65.429585,75.163114,77.829707,72.284772,71.874630,74.822806,33.878114,29.671710,30.048021,30.271418,36.095266,35.696198,33.269213,33.706358,33.509923,35.231276,34.743514,35.341255,33.385135,33.270050,32.237150,70.704009,30.927427,35.872880,23.141506,23.121341,23.052301,30.018554,30.473694,30.667131,34.131123,34.282033,28.808617,29.307884,34.186286,37.125030,33.245318,37.439975,35.631698,37.946893,31.657074,36.709609,33.656526,36.749872,31.636149,36.334543,31.662420,33.961826,31.126869,33.486840,32.761488,34.773693,31.616547,33.607457,77.182227,82.652493,129.050989,76.858168,136.478270,57.241053,45.168712,142.739709,118.670000,2.124000,208.100000,117.340000,1.602000,137.800000,28901.423484,12.194703,23.678177,86.314773,34.265806,1595.980564,1032.315328
06/20/2026 07:58:51,0.000000,0.000000,74.744848,74.595260,65.697243,75.137511,77.807130,72.253573,71.898305,74.827388,33.501676,29.148778,29.444477,29.644135,35.591212,35.543358,33.088473,33.463967,33.271079,35.077635,33.673136,33.493113,32.200185,32.889148,31.396895,63.933506,31.360392,35.497922,21.578972,21.507611,21.179059,30.126806,30.905926,31.387614,33.757668,33.775876,27.502213,27.752353,34.203098,37.118784,33.270765,37.468826,35.641752,37.955150,31.659164,36.716099,33.658600,36.759459,31.647135,36.335720,31.675202,33.955473,31.124058,33.505795,32.786685,34.766892,31.636443,33.617522,78.295242,83.635521,127.243217,81.225150,134.528203,56.878969,45.588798,150.589388,118.960000,2.157000,212.300000,117.570000,1.628000,141.900000,28961.422224,11.420208,24.077714,89.906344,34.275131,1599.427102,1034.590808
06/20/2026 07:59:51,0.000000,0.000000,74.760981,74.595760,65.517502,75.129287,77.842717,72.268628,71.932591,74.821842,33.365291,28.981962,29.317383,29.352396,35.604861,35.560552,32.914121,33.377231,33.188876,35.060353,33.754422,33.760420,32.136910,32.719655,31.260455,70.510859,31.205145,37.145833,22.339643,22.227973,22.084911,29.946480,30.760875,30.817920,33.617879,33.620544,27.586269,27.847338,34.201667,37.132836,33.258388,37.467122,35.629974,37.949591,31.656677,36.733579,33.649497,36.781362,31.632811,36.346719,31.681625,33.970309,31.120234,33.477143,32.782909,34.779536,31.627465,33.602796,82.020033,87.289931,128.250079,84.067560,135.843671,57.056056,45.570445,155.616802,118.970000,2.183000,215.800000,117.510000,1.659000,145.300000,29021.421547,13.085530,24.060303,92.141391,34.274112,1603.011368,1037.002059
06/20/2026 08:00:51,0.000000,0.000000,74.883225,74.617033,65.831559,75.152521,77.893662,72.325417,71.951911,74.828421,33.503463,28.854823,29.238886,29.217507,35.481039,35.422099,32.887047,33.281299,33.039537,35.001825,33.608298,33.447073,31.935496,32.727465,31.063994,72.477687,30.862044,37.580004,22.379578,22.312759,22.193285,29.681905,30.439798,30.411271,33.570097,33.500798,27.526632,27.625125,34.208878,37.150635,33.248357,37.463333,35.633353,37.953402,31.667648,36.731708,33.687149,36.769759,31.643149,36.337072,31.684131,33.966147,31.152596,33.478820,32.796591,34.767460,31.617310,33.621544,84.147913,89.314803,129.200938,86.147057,136.890778,57.383696,45.661434,156.796496,118.900000,2.197000,217.600000,117.400000,1.667000,147.000000,29081.419184,13.433419,24.146585,92.658830,34.278952,1606.635503,1039.454102
06/20/2026 08:01:51,0.000000,0.000000,74.935338,74.636625,65.638682,75.183747,77.960990,72.325814,71.989396,74.845924,33.332749,28.760137,29.099616,29.053568,35.428063,35.348731,32.874650,33.224914,32.980309,34.901945,33.390955,33.148222,31.801614,32.672082,30.893371,64.227047,30.680011,35.515283,21.192564,21.086152,20.890731,29.437430,30.275214,30.359018,33.387780,33.354456,27.317932,27.617889,34.196357,37.120029,33.276578,37.440128,35.618117,37.947930,31.642527,36.715706,33.661314,36.759508,31.635704,36.338085,31.674603,33.949992,31.135045,33.484965,32.782288,34.768273,31.633922,33.618118,76.382264,81.780087,127.742229,78.649787,134.877574,57.199080,44.513335,143.534210,118.840000,2.120000,207.100000,117.430000,1.596000,137.100000,29141.418592,12.464652,23.050631,86.684186,34.269959,1610.094497,1041.740441
06/20/2026 08:02:51,0.000000,0.000000,74.960350,74.627417,65.696856,75.226551,77.996078,72.382321,72.003973,74.849045,33.250682,28.506404,28.952554,28.834570,35.226869,35.386437,32.821136,33.134535,32.898206,34.894546,33.317781,33.962059,31.689384,32.592954,30.798286,70.942975,30.680286,36.390696,22.062561,21.959384,21.811267,29.469384,30.251878,30.023627,33.310546,33.283884,26.929451,27.326625,34.214862,37.125198,33.260000,37.452813,35.625200,37.961619,31.616681,36.703164,33.659829,36.748295,31.626783,36.329663,31.683062,33.951762,31.139941,33.479036,32.781246,34.780982,31.604953,33.627435,82.329243,87.397435,128.324973,84.640476,135.899467,57.584655,45.343214,157.025508,118.700000,2.192000,216.400000,117.360000,1.663000,146.000000,29201.416491,12.546298,23.844398,92.758977,34.268626,1613.651567,1044.125996
06/20/2026 08:03:51,0.000000,0.000000,75.063192,74.657619,65.676984,75.261663,78.040336,72.449327,71.983684,74.828824,33.186367,28.532408,28.925020,28.868988,35.437026,35.374094,32.679924,33.065833,32.797848,34.783350,33.129034,33.152323,31.754938,32.417324,30.752573,71.775897,30.015097,37.335061,21.852036,21.782041,21.670335,28.924305,29.604916,28.680718,33.264917,33.230255,27.168547,27.286021,34.193590,37.138498,33.236533,37.477210,35.611661,37.978602,31.608860,36.724529,33.641301,36.762137,31.603085,36.346842,31.632472,33.959951,31.112957,33.490714,32.768033,34.774456,31.595512,33.622464,84.310382,89.271090,129.351136,86.560081,137.095601,58.332742,45.330687,160.910939,118.760000,2.208000,218.900000,117.310000,1.683000,148.300000,29261.415749,13.502584,23.832477,94.443347,34.263970,1617.271329,1046.570994
06/20/2026 08:04:51,0.000000,0.000000,75.131200,74.692701,65.767532,75.325055,78.082058,72.504879,71.991884,74.859810,33.067519,28.482254,28.878000,28.812298,35.281868,35.231336,32.709880,33.027323,32.746090,34.738374,33.067075,33.541968,31.604771,32.445761,30.611453,64.843506,30.033394,34.447694,20.800256,20.762526,20.500775,28.943186,29.611304,29.497590,33.143214,33.105435,27.136010,27.365368,34.177027,37.123766,33.228910,37.462113,35.592252,37.942904,31.589790,36.708811,33.616638,36.754826,31.577606,36.334363,31.633895,33.945829,31.099675,33.472710,32.762464,34.769788,31.588744,33.611274,74.000847,79.511146,128.223533,74.604110,135.491258,58.225395,43.963999,135.816760,118.760000,2.081000,202.200000,117.470000,1.564000,132.100000,29321.414296,11.927104,22.520590,83.036546,34.249669,1620.745657,1048.869212
06/20/2026 08:05:51,0.000000,0.000000,75.186399,74.678631,65.848966,75.339824,78.129607,72.568838,72.035268,74.835453,32.884371,28.221644,28.583990,28.510655,35.185643,35.276959,32.551599,32.880665,32.680279,34.677163,33.289290,33.048250,31.445685,32.344298,30.706429,69.267330,30.439739,35.456312,21.483869,21.339333,21.211794,29.091327,29.910540,30.105368,33.106386,33.063271,26.512454,26.943697,34.183173,37.110872,33.237592,37.475611,35.590077,37.955315,31.599186,36.702235,33.641574,36.748251,31.594416,36.317422,31.646410,33.966294,31.117095,33.478548,32.772753,34.783156,31.599762,33.620927,80.601013,85.700998,127.958198,83.116064,135.538446,57.834224,45.030528,153.832291,118.820000,2.175000,214.500000,117.400000,1.645000,143.900000,29381.411840,11.910020,23.546292,91.353653,34.257033,1624.233598,1051.187562
06/20/2026 08:06:51,0.000000,0.000000,75.210960,74.697291,65.804625,75.374793,78.189712,72.555630,72.042458,74.870503,33.079570,28.285064,28.722797,28.618411,35.169905,35.227978,32.558900,32.878181,32.617176,34.626196,33.303112,33.191588,31.604515,32.370769,30.608561,70.091701,29.679559,36.074667,21.600503,21.529593,21.395436,28.563150,29.201532,27.765153,33.061584,33.003798,26.880228,26.981299,34.218319,37.098128,33.251601,37.457277,35.616817,37.944424,31.622063,36.707264,33.659946,36.740890,31.616276,36.332060,31.668395,33.942029,31.151115,33.480487,32.794258,34.757149,31.620731,33.596082,82.680271,87.755574,129.046756,84.777606,136.729066,58.177902,44.900210,156.986665,118.760000,2.191000,216.100000,117.250000,1.659000,145.700000,29441.410934,12.652963,23.421704,92.741998,34.263766,1627.815488,1053.595248
06/20/2026 08:07:51,0.000000,0.000000,75.303835,74.716702,66.060347,75.394363,78.220579,72.610847,72.033144,74.862910,33.822004,29.561407,30.057669,30.168043,36.155088,35.530536,33.121612,33.466880,33.373814,35.093687,35.040925,34.768896,33.137217,33.144328,31.870718,70.710325,30.680908,35.425329,23.147263,23.017305,23.017650,29.769177,30.174445,30.217241,34.035161,34.170554,28.661313,29.123074,34.168375,37.083304,33.226582,37.460681,35.572713,37.961857,31.564351,36.724664,33.617007,36.729973,31.580416,36.307053,31.618704,33.945342,31.087600,33.485963,32.761944,34.772374,31.575070,33.607414,80.571789,86.117394,129.803462,80.956533,137.598214,58.251273,45.652598,148.431822,118.740000,2.152000,211.700000,117.370000,1.632000,141.100000,29501.409952,11.287118,24.138211,88.931850,34.242569,1631.444485,1056.048819
06/20/2026 08:08:51,0.000000,0.000000,75.283549,74.728093,65.853687,75.426370,78.221342,72.657785,72.029050,74.867279,33.564058,29.107932,29.498182,29.610224,35.286734,35.398870,32.936271,33.358936,33.197500,34.954114,33.964191,33.812444,32.250000,32.858006,31.562011,67.593967,31.210691,36.341662,21.959934,21.850016,21.682705,29.966334,30.675988,31.108262,33.705586,33.702477,27.591389,27.738370,34.199849,37.118200,33.253565,37.461883,35.609015,37.957851,31.568330,36.706778,33.642580,36.737307,31.594995,36.325081,31.628920,33.938207,31.118762,33.484441,32.772872,34.758436,31.582521,33.601516,82.054083,87.265477,129.019222,84.857687,136.550996,58.207050,45.361276,158.758876,118.830000,2.192000,217.300000,117.230000,1.672000,147.100000,29561.408504,12.480080,23.861582,93.513822,34.253055,1634.974622,1058.408873
06/20/2026 08:09:51,0.000000,0.000000,75.306583,74.756635,65.772788,75.487565,78.254564,72.673436,72.052529,74.870824,33.484247,28.994784,29.369450,29.379675,34.799902,35.258374,32.850373,33.261086,33.078094,34.917459,33.647716,33.851974,32.014153,32.822000,31.186317,68.834238,31.140336,35.761160,22.147936,22.052842,21.959390,29.869432,30.645529,30.740905,33.539394,33.541615,27.587302,27.944265,34.176427,37.124052,33.210520,37.455314,35.596912,37.973174,31.566407,36.708370,33.631298,36.730936,31.568562,36.323606,31.624324,33.938067,31.086983,33.495369,32.759798,34.756040,31.578809,33.602702,75.341651,80.749367,129.255032,74.868196,136.508823,58.430725,44.652781,137.374525,118.810000,2.094000,204.100000,117.540000,1.575000,133.600000,29621.408358,12.576569,23.184591,83.783692,34.245384,1638.543055,1060.801504
06/20/2026 08:10:51,0.000000,0.000000,75.339090,74.767192,65.794561,75.495457,78.240549,72.720744,72.023746,74.875934,33.272403,28.584882,28.997555,29.011494,35.118524,35.310027,32.842831,33.146444,32.960837,34.897597,33.404816,33.036516,31.751576,32.686614,30.925204,67.516337,31.074473,35.828577,21.575527,21.466464,21.205300,29.676245,30.544681,30.921277,33.369062,33.357510,26.844441,27.228994,34.184403,37.108118,33.218108,37.465071,35.593763,37.952804,31.576606,36.715288,33.643573,36.722810,31.591447,36.308274,31.629177,33.942459,31.092728,33.476549,32.775644,34.771846,31.591892,33.619300,79.253434,84.383091,127.829316,82.207730,135.172980,57.966086,45.352633,152.600321,118.860000,2.165000,213.400000,117.390000,1.637000,143.200000,29681.406185,11.975217,23.853360,90.806248,34.248993,1641.985902,1063.073643
06/20/2026 08:11:51,0.000000,0.000000,75.328246,74.747891,66.048741,75.485385,78.273431,72.710215,72.018990,74.863589,33.107572,28.562621,29.037304,28.979177,35.057142,35.349719,32.720756,33.088867,32.868414,34.812938,33.132462,33.427386,31.704155,32.465369,31.093407,70.425548,30.358751,36.650758,21.963698,21.825513,21.724544,29.193192,29.978923,28.855963,33.306313,33.251211,27.177103,27.494015,34.177075,37.116295,33.217858,37.463939,35.583166,37.949307,31.568179,36.700802,33.641912,36.722483,31.564734,36.314491,31.618522,33.922072,31.094548,33.461560,32.758863,34.736034,31.561616,33.586448,82.258630,87.346388,128.985143,84.353227,136.714431,58.162776,45.279220,155.608062,119.620000,2.186000,215.800000,118.280000,1.653000,145.000000,29741.404806,12.867275,23.783483,92.137548,34.237995,1645.569375,1065.483032
