Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 08:12:51,0.000000,0.000000,75.350999,74.766434,65.877061,75.524213,78.292777,72.776699,72.049030,74.880855,33.110769,28.520764,28.922746,28.887232,35.503896,35.249940,32.636912,33.034844,32.802696,34.758912,33.240986,33.659221,31.723708,32.519587,30.951015,72.163472,30.162988,36.568823,21.975741,21.878836,21.791255,29.073507,29.762088,29.413371,33.286132,33.207476,27.018364,27.248943,34.191802,37.100453,33.235258,37.445883,35.587324,37.961847,31.562558,36.695863,33.635177,36.729490,31.584318,36.303404,31.617802,33.930235,31.102294,33.455712,32.773464,34.747051,31.579863,33.613080,83.469922,88.671598,129.835449,84.954288,137.802282,58.411484,45.115400,152.352212,119.720000,2.177000,215.100000,118.330000,1.642000,143.700000,29801.402783,12.941501,23.627322,90.695648,34.242644,1649.194558,1067.931866
06/20/2026 08:13:51,0.000000,0.000000,75.400124,74.780947,66.067626,75.544048,78.341580,72.791516,72.045126,74.882879,33.076423,28.409533,28.822249,28.800557,35.240948,35.172680,32.605433,32.965151,32.730985,34.697579,33.289746,33.476524,31.596166,32.456296,30.593241,62.826259,30.185553,34.395914,20.640482,20.524123,20.300699,29.012660,29.754325,29.864902,33.087366,33.095366,26.844493,27.155258,34.171484,37.096131,33.211451,37.455355,35.567321,37.945437,31.539772,36.699181,33.630957,36.742985,31.552666,36.319764,31.599026,33.917294,31.103567,33.470594,32.774575,34.753925,31.562022,33.592183,75.154217,80.609276,128.046456,77.488175,135.275648,58.059127,43.994588,140.866183,119.770000,2.099000,205.200000,118.260000,1.583000,135.200000,29861.402524,11.845712,22.550202,85.438210,34.235284,1652.618071,1070.181163
06/20/2026 08:14:51,0.000000,0.000000,75.424506,74.801967,66.125148,75.576266,78.395151,72.800123,72.109086,74.899312,33.127960,28.171203,28.615214,28.586552,34.905465,35.237995,32.491896,32.881898,32.612671,34.624808,32.985722,33.146966,31.479144,32.404400,30.559248,69.765927,30.328262,35.856345,21.596929,21.442086,21.344540,29.055059,29.852441,29.785114,33.081395,33.010275,26.606629,26.992577,34.191798,37.098238,33.244061,37.456408,35.583268,37.937922,31.546896,36.677224,33.649779,36.703330,31.552345,36.297753,31.615506,33.887540,31.101780,33.449881,32.787192,34.739011,31.591105,33.566988,81.175174,86.234679,128.492199,83.398729,136.164987,57.743602,44.955659,154.038159,119.670000,2.177000,214.400000,118.320000,1.643000,144.000000,29921.401093,12.381605,23.474740,91.444840,34.233901,1656.149155,1072.539274
06/20/2026 08:15:51,0.000000,0.000000,75.436366,74.831158,65.900627,75.598649,78.414935,72.842059,72.089122,74.893777,33.021873,28.226689,28.694331,28.604470,35.058517,35.041668,32.506886,32.819075,32.499844,34.545540,33.234766,32.780287,31.534460,32.393349,30.863514,70.614560,29.716260,36.274931,21.568776,21.472729,21.381285,28.582995,29.241439,28.402278,33.036119,32.973886,26.658518,26.971898,34.177462,37.100318,33.219998,37.432471,35.571151,37.936003,31.526248,36.678569,33.633807,36.716621,31.534888,36.288818,31.600650,33.893159,31.093605,33.458784,32.758753,34.731045,31.591469,33.571793,83.247375,88.312718,129.478962,85.434316,137.160235,58.079745,44.934878,158.344227,119.660000,2.196000,217.400000,118.160000,1.667000,146.900000,29981.399639,12.820063,23.454868,93.333756,34.225781,1659.742402,1074.956521
06/20/2026 08:16:51,0.000000,0.000000,75.436451,74.820680,65.970734,75.602085,78.412470,72.806122,72.079958,74.887601,33.010884,28.249128,28.621284,28.554839,34.922727,35.089449,32.385936,32.770653,32.485734,34.478668,33.280217,32.915344,31.303564,32.344308,30.433910,69.509092,29.643194,35.120025,21.541462,21.461122,21.358405,28.624057,29.221828,28.676259,32.979093,32.931526,26.746401,26.942258,34.154667,37.118292,33.221568,37.457462,35.552434,37.937222,31.527923,36.689479,33.643870,36.723991,31.522439,36.288844,31.596533,33.909482,31.077902,33.472848,32.775497,34.735772,31.562536,33.548276,78.019667,83.317309,129.782662,78.076489,137.362673,58.245431,44.325044,143.857901,119.760000,2.126000,208.100000,118.290000,1.596000,137.400000,30041.398576,12.250654,22.869371,86.834300,34.225852,1663.323644,1077.360451
06/20/2026 08:17:51,0.000000,0.000000,75.491965,74.844972,66.006381,75.626573,78.445712,72.875579,72.085577,74.896158,33.654693,29.332748,29.730084,29.944399,35.887323,35.356528,33.007492,33.474547,33.183300,34.974977,34.658308,34.948223,33.008474,33.192040,31.857023,69.318484,30.862236,35.692462,22.601274,22.542540,22.383946,29.881719,30.334215,30.796416,33.955655,34.069309,28.268157,28.439516,34.166079,37.092072,33.198868,37.460521,35.572828,37.958438,31.514569,36.672348,33.628451,36.701109,31.530498,36.288440,31.603227,33.899724,31.099302,33.467199,32.777402,34.739890,31.561684,33.556311,83.343711,88.634289,129.431771,85.862068,137.120993,57.913137,46.116576,161.962128,119.590000,2.214000,220.100000,118.180000,1.684000,149.300000,30101.397341,11.115738,24.576724,94.894348,34.224448,1666.889627,1079.753375
06/20/2026 08:18:51,0.000000,0.000000,75.526382,74.878148,66.018134,75.655052,78.501021,72.952845,72.099666,74.915692,33.466791,29.166385,29.470108,29.582329,35.020492,35.319732,32.875012,33.326148,33.089521,34.884069,34.046790,33.812642,32.179448,32.736817,31.544728,67.065081,31.237820,35.636128,22.020445,21.864322,21.741556,29.988692,30.676945,31.121251,33.607868,33.607424,27.740056,28.046441,34.152863,37.093499,33.199022,37.432383,35.543257,37.936024,31.515577,36.667636,33.621944,36.692415,31.530917,36.265836,31.599335,33.881636,31.078922,33.439810,32.771333,34.691697,31.548738,33.541181,74.460922,79.906529,129.104015,74.282536,136.441134,57.999990,44.484300,137.118323,119.590000,2.089000,203.400000,118.300000,1.567000,133.200000,30161.396183,12.613420,23.022708,83.661197,34.210201,1670.433029,1082.118800
06/20/2026 08:19:51,0.000000,0.000000,75.475736,74.888722,65.985273,75.669106,78.528490,72.942385,72.083590,74.890375,33.273437,28.624292,29.026249,29.043000,34.729894,35.257559,32.669790,33.117486,32.891185,34.795294,33.601760,33.608669,31.713545,32.654876,31.020055,68.920558,31.232374,35.941682,21.853902,21.675765,21.517137,29.802737,30.697859,31.123445,33.419694,33.421027,26.923488,27.311404,34.154015,37.098626,33.189742,37.460727,35.539902,37.965813,31.494383,36.706837,33.615989,36.707721,31.514058,36.282287,31.577250,33.909356,31.069309,33.464509,32.748030,34.742527,31.530988,33.567460,80.113552,85.251470,128.142011,82.927223,135.665701,57.678230,45.574717,153.983131,119.600000,2.176000,215.200000,118.150000,1.642000,144.200000,30221.394803,11.877326,24.064356,91.420474,34.216976,1673.906784,1084.419693
06/20/2026 08:20:51,0.000000,0.000000,75.507713,74.878476,66.136285,75.658661,78.532382,72.920897,72.122025,74.878412,33.340810,28.636169,29.039908,29.028637,34.898785,35.249048,32.773061,33.054032,32.898129,34.765408,33.378577,33.537063,31.845764,32.610314,30.782634,70.679314,30.543932,36.973032,22.022668,21.920832,21.816990,29.365363,30.148346,29.734601,33.336942,33.293396,27.213693,27.424931,34.146573,37.083693,33.183201,37.457757,35.528711,37.947146,31.477339,36.692764,33.595643,36.714002,31.491191,36.291882,31.557534,33.897255,31.046024,33.447269,32.748117,34.725758,31.530843,33.565539,82.631633,87.678916,129.243114,84.719480,136.895283,57.824616,45.489554,156.599530,119.570000,2.181000,216.600000,118.140000,1.659000,145.900000,30281.392874,12.989518,23.983514,92.572618,34.206412,1677.500169,1086.835754
06/20/2026 08:21:51,0.000000,0.000000,75.531501,74.925094,65.898643,75.696446,78.530920,72.951183,72.097299,74.922205,33.308279,28.564685,28.903311,28.890450,34.945004,35.222551,32.635986,33.023694,32.804667,34.764427,33.373152,33.415436,31.637375,32.458297,30.718791,72.090114,30.317157,36.311594,22.232693,22.167658,22.046258,29.199020,29.921438,29.686014,33.277107,33.203782,27.107107,27.311432,34.142945,37.068138,33.181946,37.430869,35.532305,37.936150,31.475606,36.658711,33.619648,36.675083,31.489162,36.249136,31.568276,33.871106,31.046073,33.424185,32.763698,34.706260,31.554208,33.536862,80.590635,85.743245,130.044192,80.635957,137.814112,58.069775,45.040045,144.956186,119.550000,2.135000,209.300000,118.150000,1.610000,139.000000,30341.390792,12.756212,23.555382,87.341969,34.196518,1681.114849,1089.271642
06/20/2026 08:22:51,0.000000,0.000000,75.557246,74.956771,65.870030,75.718611,78.548805,72.991202,72.128061,74.933432,33.091751,28.320500,28.719855,28.744367,35.079601,35.224569,32.549942,32.934581,32.713414,34.680939,33.478350,33.247721,31.606436,32.440750,30.491723,62.322663,30.315317,34.481152,20.623454,20.501702,20.230408,29.065560,29.875422,30.063567,33.109921,33.077475,26.718402,26.908450,34.137050,37.055630,33.177248,37.447858,35.538322,37.941706,31.482547,36.656434,33.617807,36.678559,31.503891,36.241637,31.560068,33.866478,31.059253,33.420122,32.767191,34.699985,31.530177,33.541332,76.364230,81.661162,127.949774,79.118731,135.181658,57.592255,44.542176,145.567315,119.490000,2.127000,208.400000,118.060000,1.604000,138.400000,30401.389837,11.402795,23.078357,87.623348,34.196165,1684.523929,1091.507490
06/20/2026 08:23:51,0.000000,0.000000,75.516616,74.978209,65.857114,75.739914,78.548164,73.029932,72.085132,74.901206,32.980199,28.232156,28.653395,28.604547,34.786311,35.127757,32.490933,32.836475,32.609369,34.564728,33.257097,33.226664,31.499341,32.376076,30.587254,70.013606,30.198193,35.938824,21.737038,21.636071,21.476728,28.998181,29.775524,29.119956,33.069053,33.012601,26.667941,27.082085,34.118290,37.070109,33.169416,37.440951,35.510718,37.943785,31.436971,36.662685,33.585437,36.686580,31.478616,36.251496,31.560382,33.871675,31.043526,33.440615,32.753908,34.705808,31.529852,33.536121,81.479025,86.635946,128.747092,83.522815,136.380699,57.366048,44.903998,154.438403,119.550000,2.174000,214.900000,118.050000,1.645000,144.400000,30461.389026,12.513496,23.425328,91.621892,34.189847,1688.078681,1093.887452
06/20/2026 08:24:51,0.000000,0.000000,75.578264,75.018355,66.099631,75.755889,78.594793,73.054002,72.087324,74.926626,32.969419,28.253912,28.653730,28.602977,34.910704,35.160777,32.455445,32.803226,32.528311,34.526019,33.178326,33.081102,31.420695,32.249491,30.640391,71.197049,29.660828,36.516916,21.608578,21.521062,21.431744,28.559085,29.149296,28.389968,33.015821,32.994039,26.747573,26.932358,34.134175,37.077533,33.173562,37.440655,35.528375,37.943276,31.448041,36.672931,33.596611,36.705675,31.471883,36.260744,31.544275,33.881376,31.043903,33.438463,32.742415,34.728942,31.503070,33.545400,83.774003,88.800120,129.548587,85.906649,137.295771,57.472135,44.764940,159.801325,119.460000,2.208000,218.500000,117.950000,1.674000,148.100000,30521.395343,13.224751,23.292165,93.965128,34.194065,1691.679896,1096.314460
06/20/2026 08:25:51,0.000000,0.000000,75.592855,74.997473,66.116093,75.773338,78.611764,73.036791,72.113061,74.925241,33.017513,28.271849,28.614998,28.570651,34.930903,35.007616,32.357055,32.756905,32.512384,34.458662,33.174412,33.273339,31.457920,32.240392,30.424586,67.707127,29.726105,35.154579,21.001366,20.921429,20.774509,28.667627,29.268505,29.079388,32.979813,32.916242,26.860593,27.016660,34.143822,37.070781,33.170995,37.433238,35.536745,37.943668,31.435961,36.675767,33.576803,36.673112,31.462785,36.242405,31.539325,33.854684,31.032713,33.422206,32.750601,34.687427,31.507783,33.528332,78.059826,83.358477,129.440237,79.065168,136.825071,57.334265,44.287075,145.010890,119.400000,2.120000,207.600000,117.850000,1.602000,137.700000,30581.395135,12.321812,22.832767,87.367188,34.184458,1695.230469,1098.686732
06/20/2026 08:26:51,0.000000,0.000000,75.618830,74.993054,65.980141,75.770792,78.623527,73.076997,72.114322,74.932412,32.926113,28.002898,28.438924,28.389794,34.816790,34.948946,32.228217,32.672159,32.397348,34.441976,33.293685,32.856714,31.328126,32.267839,30.382430,72.087715,30.094422,36.313965,21.641108,21.530705,21.388632,28.831667,29.539071,29.721898,32.954138,32.868335,26.430902,26.821924,34.137184,37.054437,33.155920,37.440347,35.517926,37.952296,31.434416,36.647344,33.590914,36.673008,31.471443,36.253665,31.546690,33.863357,31.021809,33.425656,32.760279,34.711277,31.521788,33.520973,83.986888,88.993077,129.609089,86.452947,137.376646,57.133976,45.028586,161.968925,119.400000,2.211000,219.500000,117.970000,1.682000,149.000000,30641.393998,12.769528,23.544437,94.897258,34.185036,1698.812262,1101.093991
06/20/2026 08:27:51,0.000000,0.000000,75.607029,75.030666,66.170551,75.803691,78.660523,73.117620,72.134770,74.913506,33.639889,29.354454,29.800387,29.981834,35.960386,35.379559,32.997219,33.467834,33.193819,34.902992,34.680785,34.647941,32.973785,32.955559,31.820445,65.434668,30.495560,34.985199,21.969945,21.863617,21.646019,29.465700,29.918740,29.662804,33.849547,34.000954,28.519850,28.845909,34.135381,37.065024,33.150044,37.429198,35.517704,37.926894,31.425728,36.667883,33.595097,36.663458,31.461126,36.254925,31.529537,33.871571,31.016684,33.422287,32.764911,34.708357,31.499442,33.531565,74.352011,80.015023,128.534152,74.810966,135.703791,57.088749,44.695411,139.167937,119.510000,2.103000,204.900000,118.080000,1.577000,134.400000,30701.393011,11.759703,23.225496,84.636939,34.181841,1702.313981,1103.417842
06/20/2026 08:28:51,0.000000,0.000000,75.630330,75.061584,65.897416,75.799248,78.630017,73.083105,72.149925,74.947198,33.365193,28.831526,29.190170,29.318568,35.101878,35.278314,32.713701,33.175595,32.952311,34.765353,33.833370,33.728511,31.933085,32.656131,30.933044,69.020423,31.013568,35.378553,22.005972,21.961111,21.782132,29.771303,30.463642,30.876349,33.522386,33.514389,27.156706,27.522185,34.142048,37.026997,33.146650,37.403718,35.523992,37.922560,31.435169,36.625607,33.592636,36.643307,31.467967,36.225419,31.526503,33.831247,31.020334,33.400721,32.763782,34.673518,31.499600,33.496183,80.656752,85.929927,128.218869,83.071219,135.730259,56.974831,45.518492,154.623231,119.370000,2.179000,215.000000,118.160000,1.650000,144.800000,30761.390880,11.367560,24.010993,91.703549,34.168398,1705.820607,1105.750925
06/20/2026 08:29:51,0.000000,0.000000,75.603951,75.049127,65.932217,75.801607,78.670643,73.108333,72.145860,74.952440,33.296456,28.746898,29.109128,29.135700,35.282303,35.164831,32.692314,33.111997,32.891097,34.780126,33.494172,33.530853,31.822609,32.582304,31.063569,70.565699,30.883027,36.723458,22.152684,22.031572,21.879882,29.575934,30.316038,30.430596,33.394627,33.372411,27.321687,27.510409,34.121019,37.067964,33.134829,37.449871,35.503500,37.979000,31.415457,36.680948,33.575342,36.700860,31.436001,36.285298,31.506792,33.876432,31.015770,33.442514,32.739355,34.721898,31.500159,33.543385,82.838094,88.082653,129.229678,85.023145,136.906447,57.333538,45.514025,157.850274,119.490000,2.188000,217.100000,117.970000,1.664000,146.400000,30821.389759,12.716706,24.006752,93.118838,34.184820,1709.418289,1108.171547
06/20/2026 08:30:51,0.000000,0.000000,75.646616,75.038601,66.152533,75.815569,78.681194,73.101596,72.140422,74.946597,33.103153,28.547476,28.991384,28.994309,34.916987,35.043362,32.680652,33.008775,32.783072,34.694093,33.403112,33.467780,31.754906,32.518266,30.764445,70.791894,30.581314,36.027620,22.132060,22.057150,21.933539,29.380872,30.113473,30.065771,33.279999,33.221785,27.127432,27.400796,34.120805,37.039002,33.145581,37.422106,35.512773,37.911816,31.405622,36.615649,33.572424,36.646183,31.428780,36.234294,31.518788,33.835991,31.002814,33.392501,32.735990,34.666198,31.493383,33.493094,77.626148,82.995678,129.796686,77.072636,137.392652,57.576831,44.680068,140.312509,119.310000,2.114000,206.500000,118.110000,1.594000,136.100000,30881.387826,12.816844,23.210776,85.177682,34.159690,1713.015444,1110.591434
06/20/2026 08:31:51,0.000000,0.000000,75.719183,75.087145,66.203297,75.831552,78.721516,73.166735,72.180558,74.964214,33.014382,28.266474,28.687258,28.728149,34.856843,35.192939,32.505645,32.919648,32.724059,34.641431,33.067278,33.210235,31.642811,32.433031,30.787846,63.910912,30.583515,34.792879,20.828151,20.701933,20.422439,29.207545,30.024923,30.376650,33.103237,33.090347,26.565140,26.824323,34.091627,37.015238,33.122238,37.399771,35.496413,37.926432,31.408331,36.647179,33.567206,36.651604,31.423559,36.225564,31.493874,33.833807,30.977004,33.405053,32.745440,34.663648,31.477469,33.498994,77.702119,82.861091,127.806390,80.565646,135.025973,57.071138,44.617143,148.476492,119.420000,2.143000,210.400000,118.130000,1.615000,140.000000,30941.387471,11.642502,23.150377,88.952121,34.153523,1716.430229,1112.834170
06/20/2026 08:32:51,0.000000,0.000000,75.677127,75.091096,66.138569,75.849558,78.734415,73.172522,72.145520,74.932669,33.102141,28.215792,28.741437,28.620972,34.784010,35.013727,32.499296,32.820380,32.615299,34.527609,33.043024,33.041690,31.415496,32.392008,30.649117,70.182612,30.143117,36.290604,21.643006,21.497147,21.449540,28.809223,29.578622,27.548861,33.090978,33.035417,26.769500,27.152208,34.106308,37.055960,33.126220,37.425394,35.490714,37.925609,31.381659,36.642169,33.565286,36.632876,31.423502,36.231706,31.503292,33.839641,30.989097,33.413796,32.741295,34.680362,31.487660,33.499382,81.778904,86.951958,128.840351,83.781848,136.410688,57.163275,44.904580,154.456530,119.430000,2.176000,215.300000,117.820000,1.652000,144.400000,31001.385108,12.864719,23.425885,91.629903,34.158096,1719.997451,1115.226967
06/20/2026 08:33:51,0.000000,0.000000,75.698286,75.065388,66.191555,75.825151,78.715137,73.101895,72.167868,74.934668,33.005876,28.227141,28.601533,28.586553,35.057560,35.120074,32.447084,32.793979,32.521645,34.494966,33.068551,33.170522,31.382462,32.351906,30.534849,71.654831,29.770138,36.736467,21.706024,21.579472,21.482187,28.627968,29.281490,28.659200,33.001478,32.986364,26.728691,26.950855,34.090410,37.034371,33.108737,37.437624,35.484698,37.935958,31.374720,36.633184,33.548715,36.638052,31.430807,36.238964,31.492789,33.845603,30.971907,33.393667,32.743827,34.674460,31.471351,33.494226,84.291523,89.258571,129.715560,86.492090,137.504819,57.399369,45.171431,160.979724,119.340000,2.207000,219.300000,117.870000,1.677000,148.300000,31061.374510,13.055698,23.680769,94.472919,34.152203,1723.608815,1117.662623
06/20/2026 08:34:51,0.000000,0.000000,75.726379,75.078719,66.235757,75.845588,78.730879,73.122397,72.181703,74.925646,32.999690,28.157110,28.596663,28.518097,34.967806,34.995298,32.421166,32.707596,32.507449,34.424010,33.231254,32.802262,31.364898,32.290767,30.480799,66.179648,29.798364,34.998094,20.796147,20.713498,20.498537,28.607700,29.289327,29.122960,32.943403,32.895389,26.773525,27.024134,34.080670,37.029090,33.101975,37.414100,35.483151,37.933974,31.368264,36.636174,33.551272,36.633961,31.399516,36.220710,31.493907,33.807195,30.973025,33.369122,32.744164,34.653059,31.472584,33.483461,78.236762,83.556910,129.151774,80.095546,136.549882,57.339628,44.265420,146.993661,119.380000,2.130000,209.100000,117.710000,1.606000,138.700000,31121.382530,12.186211,22.811883,88.277025,34.142469,1727.134832,1120.009484
06/20/2026 08:35:51,0.000000,0.000000,75.737768,75.096875,66.287392,75.859077,78.743481,73.143549,72.184405,74.959177,32.950695,28.001691,28.497064,28.376277,34.688919,34.864559,32.334151,32.660194,32.419278,34.431014,32.995149,32.996623,31.275419,32.249467,30.400748,72.257279,30.123579,36.440741,21.664624,21.519217,21.405689,28.843711,29.552002,29.452109,32.952048,32.858687,26.392607,26.787137,34.079089,37.021765,33.097036,37.410071,35.473828,37.907891,31.367355,36.611851,33.546401,36.635305,31.398570,36.218884,31.464038,33.801404,30.963649,33.362917,32.747292,34.651744,31.472530,33.463859,84.129753,89.086918,129.730620,86.391592,137.429433,57.233173,44.715707,161.055791,119.240000,2.213000,219.300000,117.840000,1.678000,148.700000,31181.372532,13.195778,23.244963,94.505612,34.134774,1730.729916,1122.429929
06/20/2026 08:36:51,0.000000,0.000000,75.712391,75.094286,66.252341,75.840673,78.749531,73.106883,72.175225,74.945381,32.899551,28.041843,28.495706,28.425517,34.910390,34.850520,32.322710,32.628300,32.386339,34.350232,33.227140,32.646412,31.415924,32.114346,30.427618,65.033966,29.598981,34.211026,20.606967,20.509026,20.258302,28.366022,29.019199,28.496321,32.817774,32.799989,26.618244,26.941634,34.058162,37.001356,33.095161,37.414395,35.466403,37.915509,31.357216,36.619049,33.538078,36.621704,31.390883,36.216559,31.458355,33.809951,30.947270,33.381251,32.750967,34.646982,31.464844,33.463748,74.669053,80.139791,128.595081,75.410335,135.959230,57.091306,43.626843,137.729129,119.320000,2.093000,203.100000,118.060000,1.568000,133.400000,31241.370895,12.017600,22.193426,83.952984,34.130892,1734.215321,1124.737505
06/20/2026 08:37:51,0.000000,0.000000,75.725503,75.112898,66.236152,75.862086,78.727555,73.147414,72.146370,74.955905,33.566562,29.056920,29.541277,29.663090,35.754476,35.153550,32.822226,33.230286,33.009773,34.809380,34.577386,34.537975,32.950725,33.077857,31.559999,68.253967,30.923628,34.877211,22.448721,22.362175,22.228529,29.724078,30.249273,30.761409,33.821813,33.922166,27.881443,28.181099,34.094582,37.010220,33.109925,37.409187,35.493659,37.920593,31.340957,36.599632,33.569228,36.623528,31.388304,36.175034,31.488878,33.802182,30.953735,33.355091,32.750133,34.640382,31.471621,33.455845,81.096395,86.391076,128.412279,83.309694,135.928634,56.662484,45.739897,156.195724,119.290000,2.188000,217.000000,117.910000,1.658000,145.900000,31301.369293,10.656300,24.220911,92.395646,34.132636,1737.735533,1127.086193
06/20/2026 08:38:51,0.000000,0.000000,75.687524,75.118817,65.986439,75.845989,78.715718,73.131266,72.129071,74.965698,33.392416,28.924438,29.246936,29.361721,35.175364,35.070735,32.699320,33.110554,32.872409,34.666558,33.371978,33.841202,31.892441,32.637790,31.101781,70.066099,31.121936,36.819521,22.087700,22.037460,21.860268,29.799904,30.489558,30.968660,33.513078,33.469098,27.418864,27.604889,34.056034,36.999236,33.092286,37.398273,35.459514,37.917478,31.345389,36.597980,33.525813,36.624088,31.378736,36.201832,31.469697,33.794166,30.950147,33.360541,32.736466,34.634733,31.444231,33.437862,83.144282,88.303814,129.391348,85.198753,137.076940,57.113635,45.483631,158.679571,119.340000,2.197000,217.500000,117.950000,1.664000,147.100000,31361.376671,12.841633,23.977888,93.479407,34.121225,1741.343395,1129.518439
06/20/2026 08:39:51,0.000000,0.000000,75.689998,75.143254,66.160124,75.862049,78.727098,73.158807,72.128464,74.968474,33.295361,28.758737,29.076359,29.116615,35.230091,35.072709,32.606844,32.998568,32.841540,34.675239,33.672534,33.923550,31.734053,32.600189,30.875876,69.772064,30.971643,35.849502,22.070980,21.944924,21.807256,29.602748,30.366467,30.527377,33.348551,33.308116,27.203925,27.605683,34.069698,36.998254,33.073664,37.379309,35.461388,37.897256,31.333016,36.594686,33.531835,36.611944,31.346029,36.193682,31.438611,33.797377,30.940891,33.372341,32.737603,34.632318,31.432911,33.459451,76.160424,81.535745,129.580628,75.410084,136.977236,57.537340,44.331356,138.045051,119.420000,2.096000,205.200000,118.060000,1.581000,134.400000,31421.376276,12.974048,22.875454,84.103566,34.115113,1744.929166,1131.923551
06/20/2026 08:40:51,0.000000,0.000000,75.737529,75.178991,66.023360,75.866839,78.723039,73.142446,72.163137,74.996695,33.164872,28.363126,28.707147,28.782327,34.916462,35.189586,32.504194,32.939981,32.706530,34.654553,33.626060,33.104653,31.550784,32.482156,30.567560,65.560363,30.817491,35.069142,21.065262,20.961979,20.756548,29.421486,30.258831,30.673361,33.191554,33.150222,26.521671,26.899893,34.058852,37.017525,33.068800,37.395250,35.449650,37.918690,31.315868,36.604051,33.531908,36.622195,31.363190,36.188154,31.431711,33.792275,30.925968,33.355529,32.715886,34.625737,31.430022,33.450794,78.388872,83.592669,127.772396,81.375484,135.081553,57.105939,44.906231,150.456512,119.480000,2.150000,211.900000,117.990000,1.630000,141.500000,31481.364602,11.641677,23.427465,89.846599,34.113103,1748.351583,1134.175194
06/20/2026 08:41:51,0.000000,0.000000,75.769214,75.186203,66.145482,75.869163,78.756477,73.169753,72.173328,74.976438,33.058925,28.316103,28.754273,28.746480,34.980607,35.049778,32.514686,32.872222,32.641882,34.583408,33.558822,33.358248,31.399147,32.475329,30.545091,70.295434,30.165886,36.412370,21.724711,21.660541,21.501322,28.886120,29.581016,27.323531,33.118850,33.043733,26.847547,27.158903,34.039715,37.003766,33.046392,37.372520,35.424295,37.903132,31.284137,36.566736,33.500223,36.603909,31.333072,36.186563,31.416468,33.770864,30.896461,33.341612,32.703736,34.599420,31.405697,33.420319,81.935443,86.982188,128.842964,83.919631,136.554511,57.173844,44.962747,155.187264,119.480000,2.180000,215.400000,117.980000,1.653000,144.700000,31541.363224,12.930853,23.481517,91.952335,34.090952,1751.927807,1136.576639
06/20/2026 08:42:51,0.000000,0.000000,75.695890,75.151684,66.099493,75.842397,78.736109,73.121735,72.193388,74.969821,33.097913,28.250821,28.663132,28.648195,34.908639,35.097976,32.443413,32.784084,32.611514,34.450622,32.861864,33.170146,31.415056,32.367546,30.764268,72.019344,29.806935,37.026894,21.685617,21.594967,21.482685,28.708327,29.300717,28.739558,33.075214,33.022319,26.755890,26.953749,34.059104,36.998757,33.061623,37.406237,35.457950,37.918127,31.291240,36.590476,33.514726,36.622337,31.350793,36.177607,31.433372,33.788602,30.921390,33.350341,32.730704,34.630316,31.425200,33.437545,84.456691,89.526228,129.856350,86.622252,137.566022,57.429253,45.055194,160.714135,119.510000,2.208000,219.600000,117.900000,1.678000,148.800000,31601.361259,13.457044,23.569850,94.358691,34.108322,1755.548355,1139.021309
06/20/2026 08:43:51,0.000000,0.000000,75.741257,75.152736,66.203000,75.866790,78.732664,73.149170,72.173306,74.982753,32.960236,28.202743,28.619081,28.628104,34.825251,34.965831,32.410903,32.742250,32.529353,34.448524,33.315350,32.959890,31.410142,32.315035,30.757992,65.800504,29.948801,35.400792,20.814296,20.695713,20.484548,28.728996,29.397642,29.369991,32.931720,32.918827,26.711749,27.096240,34.037360,36.999651,33.039003,37.374898,35.418347,37.891458,31.268800,36.590796,33.485283,36.613365,31.321530,36.182620,31.390883,33.766236,30.884240,33.341776,32.726135,34.622209,31.411978,33.424360,79.192820,84.458207,129.119263,81.562767,136.390028,57.270553,44.228228,150.172473,119.400000,2.143000,211.200000,117.830000,1.627000,141.100000,31661.359990,12.624791,22.776001,89.718768,34.089546,1759.065170,1141.361009
06/20/2026 08:44:51,0.000000,0.000000,75.671204,75.178083,65.932786,75.866803,78.721321,73.172465,72.138908,74.968322,32.942144,28.056932,28.474202,28.461815,34.844907,34.824062,32.339993,32.643797,32.434742,34.403397,33.408348,32.924023,31.283301,32.297381,30.506890,72.406064,30.102873,36.660050,21.745645,21.648717,21.473547,28.851822,29.548069,28.780442,32.962747,32.885837,26.502560,26.899944,34.048248,36.978652,33.040504,37.388328,35.431099,37.910799,31.268254,36.579420,33.509402,36.594908,31.318102,36.161945,31.405041,33.754590,30.901966,33.341906,32.721818,34.613022,31.402311,33.435603,83.218306,88.393204,129.838429,84.638362,137.643281,57.400364,45.045677,152.239243,119.460000,2.180000,215.400000,118.010000,1.654000,144.700000,31721.358587,13.099289,23.560761,90.645250,34.090296,1762.679863,1143.799119
06/20/2026 08:45:51,0.000000,0.000000,75.531834,75.128173,65.897698,75.819010,78.687147,73.113091,72.119621,74.963039,32.817112,28.003716,28.457144,28.412274,34.762403,34.998334,32.385874,32.647413,32.419516,34.354040,33.472223,32.923570,31.192840,32.309385,30.354060,63.016680,29.741695,34.084098,20.223253,20.115832,19.842395,28.495327,29.166741,28.970921,32.814382,32.810825,26.446387,26.830606,34.032612,36.965727,33.014929,37.377922,35.423763,37.898625,31.252858,36.571209,33.499828,36.591566,31.298240,36.171432,31.398111,33.772107,30.884339,33.330552,32.698449,34.604348,31.401164,33.407357,75.347661,80.777157,128.169496,77.468841,135.511549,57.135886,43.743469,141.406910,119.430000,2.105000,205.200000,118.180000,1.583000,135.100000,31781.356897,11.777342,22.306756,85.691990,34.079757,1766.110933,1146.054500
06/20/2026 08:46:51,0.000000,0.000000,75.478610,75.153903,65.989461,75.829914,78.605902,73.127840,72.068940,74.958996,32.781896,27.825966,28.301314,28.228397,34.657259,34.855968,32.195278,32.543172,32.258819,34.334423,32.909944,32.486867,31.214210,32.203472,30.398911,69.766046,30.006315,35.403452,21.242690,21.154692,20.966069,28.698645,29.399859,29.313338,32.787307,32.747288,26.169362,26.556906,34.007470,36.967217,33.001897,37.394582,35.409548,37.891523,31.255498,36.559602,33.488620,36.596332,31.296019,36.166125,31.389612,33.739211,30.874056,33.320674,32.701460,34.587832,31.382903,33.391812,81.184003,86.291401,128.608004,83.307560,136.286721,56.898680,44.622095,154.009350,119.330000,2.180000,215.500000,118.110000,1.641000,144.100000,31841.356017,12.248320,23.155132,91.432084,34.071100,1769.642353,1148.413187
06/20/2026 08:47:51,0.000000,0.000000,75.441504,75.107491,66.011279,75.760239,78.536032,73.075301,72.044389,74.935795,34.472085,31.168590,31.439493,31.700066,36.151021,35.429416,33.345282,33.709551,33.564191,34.931632,35.483094,35.561471,33.661411,33.432194,32.971066,59.359948,31.911961,31.249477,28.351633,29.774130,30.004346,31.631904,31.347209,32.144952,34.381214,34.338168,31.607105,31.961778,34.023090,36.971722,33.017212,37.347919,35.424879,37.877205,31.274922,36.561171,33.484864,36.586838,31.297782,36.163892,31.391213,33.748356,30.906406,33.314696,32.716822,34.582750,31.392686,33.386462,83.293916,84.170729,117.853587,78.988093,121.030178,69.012503,56.442771,114.625505,120.250000,0.628000,67.200000,0.000000,0.000000,-0.000000,31901.353877,-2.494499,33.743976,72.259212,34.073544,1770.885818,1148.533415
06/20/2026 08:48:51,0.000000,0.000000,75.365466,75.096047,65.971960,75.706265,78.495274,73.011841,72.020505,74.909880,34.653280,32.203931,32.160323,32.497077,35.689721,35.622821,33.874908,34.103111,34.043091,35.124250,35.647667,35.289565,33.404853,33.472828,33.421861,48.683927,32.309893,31.729775,30.573455,31.142551,31.531070,32.227571,32.262277,32.673292,34.470324,34.374478,32.126332,32.249613,34.027848,36.967616,33.034316,37.367142,35.431111,37.896672,31.264701,36.557839,33.481519,36.578639,31.330343,36.147101,31.399260,33.730619,30.909107,33.300242,32.723257,34.573643,31.400740,33.402047,75.408631,75.243112,108.310584,73.922034,112.627959,76.855740,56.807797,98.655235,120.120000,0.629000,67.100000,0.000000,0.000000,-0.000000,31961.353423,-2.319502,34.049277,63.242502,34.076188,1772.004004,1148.533415
06/20/2026 08:49:51,0.000000,0.000000,75.291849,75.054507,65.846708,75.656991,78.455416,72.925150,72.068670,74.928311,34.867030,32.543330,32.449921,32.770332,35.864447,35.871534,34.255122,34.475673,34.366177,35.385740,35.980734,35.378845,33.747970,33.571195,33.748999,42.296276,32.744030,31.928926,31.380510,31.537785,31.824982,32.513509,32.646492,32.834143,34.632538,34.547803,32.256988,32.341209,34.009145,36.949424,32.998327,37.350801,35.404928,37.890010,31.245061,36.537139,33.459407,36.574314,31.273010,36.150345,31.375611,33.720813,30.857377,33.315895,32.697121,34.576405,31.364796,33.405747,77.437847,77.662737,100.471661,68.197308,107.483367,80.965204,56.970258,86.824653,120.240000,0.627000,67.300000,0.000000,0.000000,-0.000000,32021.351002,-2.255857,34.184783,55.938041,34.057784,1773.122737,1148.533415
06/20/2026 08:50:51,0.000000,0.000000,75.215563,75.045783,65.703798,75.604318,78.410068,72.890940,72.041249,74.915768,35.033386,32.753306,32.680822,32.942218,35.885531,36.121131,34.493701,34.759430,34.645766,35.661428,35.862989,35.559474,33.899663,33.720702,33.703536,38.904262,33.054418,31.912959,31.751698,31.761498,31.867260,32.747396,32.886565,33.034154,34.811795,34.719538,32.338019,32.427198,33.996399,36.963264,33.015681,37.351702,35.420063,37.865777,31.254039,36.536154,33.462860,36.561822,31.308213,36.148577,31.371668,33.736424,30.868586,33.315350,32.714363,34.585178,31.371482,33.366650,78.775479,78.936531,94.731301,65.350322,104.208391,83.109350,57.069598,78.797927,120.020000,0.627000,66.900000,0.000000,0.000000,-0.000000,32081.350312,-2.354568,34.267527,50.615366,34.060713,1774.241390,1148.533415
06/20/2026 08:51:51,0.000000,0.000000,75.185743,75.000750,65.658692,75.571063,78.353360,72.821583,72.011349,74.899065,35.154099,32.894371,32.845910,33.102878,36.083241,36.346671,34.697226,34.982397,34.805568,35.873738,36.210293,35.603532,34.003306,33.785733,34.052887,37.132763,33.278994,32.001296,31.844941,31.821331,31.932826,32.877311,33.049350,33.177799,34.962090,34.823726,32.403817,32.481590,34.016500,36.943482,32.998727,37.334840,35.413103,37.860605,31.253725,36.508072,33.468435,36.542150,31.291816,36.113242,31.366007,33.709908,30.854902,33.273824,32.698598,34.553034,31.374690,33.362740,80.112393,80.282850,90.708145,67.500299,101.877743,84.122788,57.223125,72.638250,119.970000,0.629000,67.100000,0.000000,0.000000,-0.000000,32141.348586,-2.393943,34.395239,46.296162,34.046920,1775.359025,1148.533415
06/20/2026 08:52:51,0.000000,0.000000,75.123881,74.989144,65.579471,75.537807,78.322316,72.783137,71.991730,74.909085,35.310745,33.032791,33.033236,33.224284,36.256880,36.411815,34.864626,35.204709,35.046973,35.998801,36.216215,35.533597,34.190713,33.947440,34.518187,36.303778,33.469264,32.196322,31.874445,31.854399,31.963144,33.024040,33.196937,33.338248,35.033862,34.958925,32.428668,32.566010,33.983112,36.957546,32.986343,37.337555,35.386523,37.866802,31.229676,36.531263,33.436625,36.563127,31.271532,36.126737,31.358890,33.717914,30.844664,33.285999,32.684101,34.556761,31.355298,33.379836,81.203008,81.428172,87.814368,69.435856,100.282881,84.656202,57.390926,68.722238,120.080000,0.628000,67.200000,0.000000,0.000000,-0.000000,32201.347283,-2.338269,34.534591,43.431243,34.043015,1776.477584,1148.533415
06/20/2026 08:53:51,0.000000,0.000000,75.094995,74.948425,65.858604,75.484573,78.292819,72.703894,72.022765,74.912133,35.415991,33.149893,33.193448,33.405432,36.248765,36.658619,35.086065,35.407439,35.237812,36.182328,36.443955,36.025602,34.309956,33.976596,34.400329,36.000646,33.660298,32.477964,31.914116,31.870015,31.985079,33.179712,33.345465,33.482308,35.176811,35.087700,32.484461,32.641703,33.995186,36.938170,32.991299,37.337179,35.412557,37.885245,31.250949,36.520377,33.451909,36.560650,31.272528,36.114886,31.379271,33.706697,30.842767,33.277735,32.685169,34.548510,31.330452,33.355947,82.374790,82.572852,85.840399,70.597151,99.086401,84.870452,57.521730,65.792512,119.940000,0.627000,66.900000,0.000000,0.000000,-0.000000,32261.346488,-2.165087,34.643051,41.221789,34.042874,1777.595208,1148.533415
06/20/2026 08:54:51,0.000000,0.000000,75.071328,74.940384,65.687774,75.464565,78.236688,72.698645,71.990221,74.886458,35.599634,33.262516,33.431807,33.581420,36.508665,36.717534,35.219653,35.542747,35.377177,36.327726,36.574701,36.108918,34.558508,34.017507,34.572631,36.106629,33.805413,32.729135,31.925586,31.873912,32.007732,33.323634,33.495577,33.620401,35.299799,35.235083,32.528252,32.725438,33.973562,36.921933,32.953792,37.310044,35.387537,37.881509,31.232923,36.520096,33.430747,36.540012,31.253768,36.123253,31.355454,33.705606,30.830531,33.271677,32.668434,34.551778,31.332188,33.343904,83.462059,83.630601,84.498300,71.388611,98.170578,85.128555,57.735366,63.717168,120.200000,0.628000,67.100000,0.000000,0.000000,-0.000000,32321.343879,-2.090743,34.819878,39.620183,34.029437,1778.713660,1148.533415
06/20/2026 08:55:51,0.000000,0.000000,75.072988,74.919232,65.677921,75.444728,78.227856,72.677896,71.969984,74.878119,35.789094,33.436093,33.608012,33.813312,36.698560,37.085630,35.389717,35.736222,35.540103,36.507719,36.639154,36.056275,34.642408,34.132980,34.849278,36.623510,33.903386,33.009958,31.911614,31.904041,31.994406,33.487167,33.619099,33.756339,35.398684,35.345056,32.647938,32.853244,33.963987,36.939819,32.939461,37.311708,35.399254,37.878610,31.241584,36.507803,33.404632,36.550289,31.257988,36.119034,31.343173,33.712018,30.820476,33.271775,32.670756,34.563412,31.338636,33.345891,82.774777,82.840912,83.571825,71.943479,97.484331,85.369456,58.022707,62.487628,120.010000,0.628000,67.100000,0.000000,0.000000,-0.000000,32381.343036,-2.047140,35.057098,38.656364,34.029015,1779.831533,1148.533415
06/20/2026 08:56:51,0.000000,0.000000,74.985869,74.868853,65.811908,75.432768,78.171749,72.614221,71.982555,74.879663,35.977062,33.646380,33.879089,34.073510,36.845019,37.096258,35.593935,35.957624,35.747179,36.652155,36.634898,36.552987,34.807428,34.219105,34.930808,37.229898,34.075012,33.259991,31.932358,31.892266,32.005192,33.676052,33.811505,33.928732,35.537582,35.477760,32.856678,33.063863,33.978542,36.920702,32.935156,37.329975,35.407591,37.862621,31.235261,36.496096,33.414651,36.550532,31.268596,36.100794,31.347544,33.694613,30.820837,33.256467,32.666109,34.553008,31.368847,33.323144,74.407163,74.479442,82.527793,71.814616,96.862063,85.443222,58.280526,61.765474,120.140000,0.625000,67.000000,0.000000,0.000000,-0.000000,32441.341761,-2.009360,35.269351,38.084935,34.026554,1780.949148,1148.533415
06/20/2026 08:57:51,0.000000,0.000000,74.999512,74.863488,65.678795,75.404988,78.144900,72.568558,71.961177,74.882016,36.605840,34.412789,34.859953,35.257577,37.816909,37.559266,36.229557,36.642519,36.550965,37.228671,37.843507,37.895114,36.407036,34.991571,36.083885,37.949050,34.476759,33.541329,31.920425,31.895480,31.997538,34.569093,34.435986,34.648946,36.444860,36.529394,33.835835,34.225559,33.979633,36.914269,32.921611,37.312084,35.404254,37.849132,31.239482,36.479539,33.425132,36.515388,31.266022,36.098678,31.358448,33.678389,30.815699,33.248730,32.687272,34.527537,31.374294,33.312579,78.256989,78.322210,81.281798,71.195940,96.394052,85.229574,59.651390,61.897216,120.200000,0.624000,66.900000,0.000000,0.000000,-0.000000,32501.340519,-2.847302,36.388631,38.189479,34.020409,1782.066986,1148.533415
06/20/2026 08:58:51,0.000000,0.000000,74.925675,74.828509,65.778388,75.370330,78.141075,72.552423,71.968814,74.867236,36.859624,34.905890,35.285405,35.627583,37.752357,37.746613,36.426242,36.836891,36.686634,37.342119,37.530881,37.435459,35.880533,34.961823,35.914850,37.921354,34.782744,33.741093,31.958178,31.898486,32.019047,34.956450,34.838930,35.127154,36.382749,36.386290,34.400780,34.730080,33.963680,36.918723,32.922785,37.337125,35.405652,37.850968,31.245343,36.503383,33.419745,36.541887,31.284755,36.098698,31.358517,33.691338,30.824682,33.275782,32.682325,34.548778,31.385452,33.337925,78.946205,79.062663,80.469430,71.012431,95.961625,85.436160,60.130324,61.319913,120.230000,0.623000,66.900000,0.000000,0.000000,-0.000000,32561.339161,-3.034947,36.776040,37.730360,34.029877,1783.183739,1148.533415
06/20/2026 08:59:51,0.000000,0.000000,74.928777,74.837103,65.519710,75.341506,78.094247,72.515031,71.966308,74.874878,37.162052,35.425356,35.633179,35.987857,37.847501,37.913332,36.742980,37.103936,36.954625,37.532543,37.805660,37.503677,36.183136,35.109173,36.312805,37.741847,35.034057,33.889282,31.947356,31.926865,32.010441,35.274624,35.177101,35.532560,36.540217,36.542872,35.123658,35.486930,33.963729,36.909482,32.918143,37.318361,35.416323,37.880163,31.256962,36.479933,33.393094,36.535255,31.270152,36.108982,31.368799,33.701587,30.825162,33.249126,32.658762,34.553665,31.377978,33.320252,80.298721,80.448155,80.088798,71.021900,95.598861,85.697094,60.519627,60.616209,120.240000,0.625000,66.400000,0.000000,0.000000,-0.000000,32621.337349,-3.200305,37.089587,37.167187,34.025296,1784.299510,1148.533415
06/20/2026 09:00:51,0.000000,0.000000,74.931887,74.805569,65.503632,75.311348,78.079759,72.489432,71.926896,74.884185,37.402637,35.902128,35.976091,36.236247,38.016689,38.182327,36.938251,37.354826,37.183776,37.746505,37.821181,37.735248,36.368169,35.277168,36.773683,37.560823,35.289318,33.980653,31.942362,31.915189,32.025237,35.505637,35.448028,35.812226,36.737639,36.734984,35.733088,35.978994,33.955176,36.906269,32.920523,37.331339,35.414917,37.857554,31.300552,36.478248,33.419837,36.507458,31.300805,36.096936,31.382980,33.681081,30.819292,33.258987,32.665963,34.531123,31.381005,33.312607,81.363819,81.579300,79.892581,71.368450,95.262057,85.872562,60.937868,60.439798,120.150000,0.626000,66.800000,0.000000,0.000000,-0.000000,32681.334476,-3.444441,37.425094,37.025391,34.026133,1785.416513,1148.533415
06/20/2026 09:01:51,0.000000,0.000000,74.889012,74.777053,65.530333,75.296291,78.062646,72.452719,71.972124,74.860396,37.591445,36.147524,36.057635,36.430122,38.218084,38.256947,37.274036,37.596744,37.432758,37.960413,38.124295,38.332901,36.481907,35.431834,36.772919,42.451757,34.617947,32.977958,31.700463,31.879101,31.936639,34.811417,35.357200,35.012305,36.918250,36.924000,35.508121,35.660298,33.965623,36.927294,32.925298,37.306907,35.421210,37.864269,31.309997,36.481133,33.408960,36.529817,31.310839,36.105136,31.401782,33.706041,30.822945,33.252108,32.671975,34.559304,31.391039,33.328390,82.548546,83.079295,88.383540,77.548585,105.369015,79.382653,53.698616,148.337466,119.230000,2.128000,208.900000,117.900000,1.617000,139.800000,32741.334688,1.567448,31.410510,88.889018,34.034503,1787.047548,1148.814610
06/20/2026 09:02:51,0.000000,0.000000,74.867686,74.792483,65.531410,75.300290,78.035485,72.450375,71.954160,74.857701,36.892277,34.132030,34.139132,34.153912,37.899042,38.394158,36.733144,37.188741,36.892720,37.910398,36.976765,37.184316,35.649283,34.769783,35.610739,65.946301,33.220580,36.373599,26.468639,26.343072,26.108090,33.130014,33.643636,32.413234,36.537400,36.553332,32.985937,33.151543,33.966231,36.928342,32.908111,37.317227,35.430858,37.873004,31.338856,36.508699,33.415751,36.543662,31.308408,36.120875,31.382521,33.694835,30.818386,33.269121,32.664541,34.567860,31.401974,33.341517,83.649371,88.624236,117.490035,84.121353,129.922575,61.488287,49.159238,162.108598,119.300000,2.226000,221.400000,117.960000,1.691000,150.500000,32801.333181,8.981753,27.391846,94.957033,34.040039,1790.693763,1151.287909
06/20/2026 09:03:51,0.000000,0.000000,74.848808,74.761773,65.705382,75.279758,78.022175,72.426809,71.947228,74.852061,36.691810,33.616451,33.838955,33.925268,37.817733,38.289937,36.547561,37.005917,36.756851,37.913881,36.928942,37.374430,35.431260,34.820777,35.240956,67.989601,34.087654,37.863138,25.699926,25.496925,25.315078,33.556716,34.094479,34.202343,36.474336,36.493368,32.225649,32.488675,33.970295,36.937257,32.923389,37.331978,35.426324,37.888366,31.352566,36.499711,33.412504,36.568751,31.323277,36.125910,31.405141,33.702728,30.849925,33.260540,32.664849,34.581919,31.404813,33.348792,77.363931,83.056945,122.640794,76.964929,132.650724,58.729534,47.895678,145.162701,119.420000,2.140000,209.900000,117.980000,1.606000,139.200000,32861.331624,11.627874,26.235264,87.437142,34.048952,1794.321973,1153.740539
06/20/2026 09:04:51,0.000000,0.000000,74.873710,74.700059,65.676316,75.215174,78.021778,72.378532,71.967365,74.816784,36.365783,32.777539,33.081177,33.113349,37.471386,38.202197,36.369031,36.709802,36.476882,37.764240,36.742837,36.718228,35.005399,34.532585,34.620852,68.900837,34.363694,38.912651,25.437866,25.316222,25.129767,33.461067,34.155156,34.458713,36.260013,36.244518,31.348177,31.462140,33.973128,36.914866,32.940217,37.309365,35.445651,37.865661,31.379126,36.475513,33.433087,36.526410,31.330826,36.111273,31.406750,33.693672,30.838165,33.235356,32.648540,34.546129,31.409689,33.333660,81.672824,87.108947,123.500418,84.707405,132.145978,57.929084,49.115831,159.421149,119.380000,2.206000,218.500000,118.020000,1.675000,148.000000,32921.329910,11.560251,27.352400,93.800769,34.040854,1797.857540,1156.105528
06/20/2026 09:05:51,0.000000,0.000000,74.832474,74.708677,65.754638,75.237182,77.979315,72.398072,71.964618,74.857140,36.185914,32.495451,32.862776,32.785593,37.554367,37.979458,36.156229,36.524088,36.231959,37.712850,35.944576,36.343257,34.766690,34.327906,34.578849,72.611284,34.331586,40.415323,25.604055,25.479745,25.300658,33.298478,34.021122,34.330943,36.102159,36.095960,31.053858,31.006234,33.977490,36.943098,32.919500,37.341817,35.451284,37.871718,31.380779,36.491943,33.422922,36.551690,31.348835,36.125628,31.417314,33.713529,30.831796,33.266072,32.638365,34.552838,31.437945,33.336512,83.265454,88.875377,125.783920,84.935580,133.852923,58.267520,48.898117,153.474612,119.390000,2.188000,216.700000,117.800000,1.660000,145.900000,32981.328473,13.261075,27.154248,91.195027,34.051054,1801.523285,1158.594329
06/20/2026 09:06:51,0.000000,0.000000,74.880919,74.676846,65.689156,75.227902,78.016366,72.375203,71.951346,74.835041,35.963081,32.023275,32.318302,32.336063,37.195957,38.079423,35.942797,36.293931,36.032610,37.571330,35.961309,36.296021,34.609793,34.211758,33.831856,64.091104,34.085179,38.206554,23.892902,23.776917,23.477654,32.941645,33.775199,34.089111,35.810733,35.821364,30.242686,30.581835,33.986242,36.938548,32.932991,37.334896,35.452372,37.878105,31.403705,36.491089,33.422509,36.542870,31.363689,36.113822,31.450932,33.720837,30.863641,33.266993,32.669082,34.560411,31.432304,33.340217,75.477378,81.177428,124.305862,78.214533,131.286626,57.896300,47.575613,143.353752,119.270000,2.114000,206.200000,117.860000,1.592000,136.500000,33041.327062,12.267033,25.939521,86.600400,34.058263,1804.966343,1160.863942
06/20/2026 09:07:51,0.000000,0.000000,74.925865,74.704478,65.667543,75.237598,78.063911,72.440858,71.942043,74.845204,36.359449,32.546595,32.957020,32.992132,38.003563,38.166994,36.175577,36.528380,36.368302,37.845848,36.984683,37.400786,35.641569,34.737222,34.750389,71.220636,34.512201,39.515919,25.578584,25.524478,25.369664,33.441679,34.134009,34.582216,36.519773,36.605627,31.223792,31.690504,33.986262,36.936799,32.943188,37.320278,35.491031,37.876443,31.419850,36.489107,33.450731,36.551510,31.388002,36.130899,31.477325,33.736043,30.862855,33.277001,32.669315,34.567741,31.452606,33.338247,81.528433,87.054600,125.139285,83.971817,132.346497,57.512096,49.109131,156.952192,119.290000,2.197000,217.100000,117.830000,1.665000,146.700000,33101.325278,12.169610,27.346309,92.726926,34.068262,1808.539320,1163.263870
06/20/2026 09:08:51,0.000000,0.000000,75.009162,74.682163,65.668479,75.251692,78.090164,72.430425,72.003166,74.849086,36.059133,32.185217,32.575813,32.488374,37.531685,38.059716,35.941731,36.281798,36.052048,37.602663,35.943104,36.064630,34.715984,34.241223,34.135799,72.643315,34.282193,41.132774,25.265840,25.178174,25.057202,33.124587,33.914438,34.263802,36.071915,36.066158,30.448947,30.787739,34.004442,36.929698,32.957860,37.330449,35.474460,37.887314,31.452199,36.501831,33.447509,36.569543,31.406036,36.135538,31.475367,33.727874,30.883625,33.257336,32.666534,34.580052,31.483114,33.351788,83.675071,88.994809,126.296699,86.149520,133.488412,57.632518,49.157782,160.993966,119.210000,2.218000,219.700000,117.750000,1.687000,149.300000,33161.323332,13.742251,27.390523,94.479041,34.076128,1812.171257,1165.722346
06/20/2026 09:09:51,0.000000,0.000000,75.065122,74.695468,65.883060,75.271273,78.115993,72.449648,72.022627,74.852850,35.911438,31.917453,32.282885,32.180522,37.132022,37.857840,35.745085,36.134829,35.837912,37.438454,35.836140,36.045604,34.371272,34.094761,33.821927,69.400169,33.919328,39.067042,24.390035,24.320656,24.096827,32.752945,33.578257,33.845622,35.805252,35.767156,30.329891,30.633297,34.002430,36.936098,32.980849,37.332090,35.469460,37.858471,31.456974,36.495690,33.448897,36.561189,31.431146,36.110457,31.488162,33.751286,30.895532,33.272056,32.667479,34.562805,31.474808,33.372830,77.147540,82.888023,126.199245,77.769214,132.956819,57.499406,47.348965,142.618001,119.340000,2.116000,207.400000,117.990000,1.600000,136.900000,33221.322209,13.337636,25.729406,86.258063,34.078435,1815.747941,1168.124024
