Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/20/2026 09:10:51,0.000000,0.000000,75.102733,74.738588,65.842943,75.325357,78.142121,72.527635,71.998281,74.850977,35.594851,31.494388,31.880635,31.772841,37.312621,37.816495,35.590684,35.911414,35.638715,37.329854,35.401644,36.057749,34.141116,33.982631,33.261096,73.491122,33.654290,40.427418,24.774090,24.670726,24.567622,32.465098,33.307149,33.588820,35.600800,35.587507,29.802267,30.237222,34.009274,36.961053,32.968185,37.327454,35.472369,37.875510,31.465691,36.508342,33.450046,36.567645,31.442687,36.137425,31.484849,33.737769,30.880186,33.290092,32.647728,34.602549,31.484122,33.368345,83.519568,88.752127,126.234142,86.368047,133.351795,57.005641,48.306345,162.321587,119.310000,2.217000,220.500000,117.750000,1.694000,150.000000,33281.320952,13.814351,26.613067,95.048119,34.084066,1819.325004,1170.529945
06/20/2026 09:11:51,0.000000,0.000000,75.163591,74.754686,65.845547,75.388625,78.198027,72.556799,72.045230,74.857634,35.773001,31.429836,31.781345,31.665872,37.442106,37.647196,35.320908,35.743642,35.457534,37.163206,35.428285,35.336453,34.126861,33.854705,33.203877,67.882848,33.323059,38.175208,23.645256,23.528349,23.391675,32.149081,32.931452,33.166591,35.409277,35.402186,29.993004,30.271168,34.011561,36.965543,32.995923,37.347967,35.491058,37.885306,31.492945,36.513354,33.467073,36.571772,31.447332,36.148240,31.497400,33.757831,30.919033,33.296013,32.659435,34.611566,31.503915,33.393415,73.983383,79.767713,125.742095,74.007911,132.607869,56.904447,46.092785,136.130741,119.280000,2.088000,203.500000,117.990000,1.567000,132.700000,33341.320068,13.620908,24.554300,83.187594,34.098834,1822.862675,1172.891383
06/20/2026 09:12:51,0.000000,0.000000,75.208614,74.747338,65.964506,75.388623,78.236319,72.541547,72.092756,74.873319,35.448848,30.941650,31.356052,31.153788,36.923692,37.572354,35.165888,35.536861,35.202854,37.000188,34.982504,35.512687,33.667145,33.807041,32.828832,70.231044,33.149054,38.131237,23.934756,23.837584,23.712315,31.905031,32.791323,33.057619,35.208329,35.167101,29.170990,29.635575,34.021065,36.961742,33.015297,37.348668,35.517835,37.886378,31.531896,36.531192,33.487201,36.573677,31.507608,36.158109,31.542589,33.764682,30.937049,33.283262,32.663574,34.605048,31.520529,33.373106,79.850095,85.213755,124.972829,82.783092,131.962533,56.467393,47.534828,154.397294,119.320000,2.183000,215.400000,117.820000,1.653000,144.800000,33401.318009,12.229484,25.901753,91.603721,34.111525,1826.339362,1175.198388
06/20/2026 09:13:51,0.000000,0.000000,75.201504,74.765153,65.728017,75.425753,78.240083,72.606336,72.089533,74.861234,35.329086,30.900997,31.257037,31.120247,36.837309,37.450677,34.989431,35.385748,35.081725,36.857654,34.699008,35.598529,33.683013,33.656808,32.825724,71.604109,32.794060,39.510504,24.011071,23.947490,23.772485,31.577753,32.388533,32.492625,35.110599,35.036556,29.437498,29.606010,34.027590,36.983724,33.012032,37.359568,35.514496,37.908674,31.527648,36.572610,33.488795,36.624386,31.493807,36.176273,31.546806,33.796863,30.938593,33.322627,32.655830,34.628377,31.531677,33.406883,82.350633,87.710933,126.303514,84.565737,133.421085,56.589958,47.294973,157.014017,119.200000,2.195000,217.100000,117.790000,1.666000,146.600000,33461.316742,13.831237,25.679267,92.753954,34.125863,1829.942036,1177.626670
06/20/2026 09:14:51,0.000000,0.000000,75.251902,74.772482,65.936545,75.468659,78.263492,72.651502,72.063788,74.867681,35.111680,30.778694,31.143219,31.002229,36.931602,37.371171,34.878169,35.231987,34.921017,36.723408,34.955162,35.252033,33.459646,33.542276,32.544272,73.597173,32.571600,39.142579,24.096477,24.010961,23.902171,31.390450,32.151649,32.223736,34.955528,34.952867,29.134779,29.532815,34.037739,36.986759,33.015642,37.351221,35.508154,37.904118,31.542657,36.559054,33.485848,36.629858,31.492732,36.189815,31.532856,33.811823,30.939791,33.342341,32.645320,34.642292,31.509217,33.417363,82.296424,87.825203,127.197887,83.438635,134.411689,56.704285,46.935773,150.557990,119.200000,2.176000,214.600000,117.780000,1.646000,143.700000,33521.314888,13.797711,25.344868,89.892229,34.127230,1833.586451,1180.093455
06/20/2026 09:15:51,0.000000,0.000000,75.286399,74.814603,65.844613,75.486360,78.297125,72.682392,72.051381,74.876861,35.031529,30.519400,30.887533,30.760919,36.746910,37.186580,34.668741,35.078519,34.721536,36.588988,34.586680,35.207047,33.376348,33.551389,32.440999,67.283389,32.434652,38.012994,22.927377,22.842665,22.586576,31.194763,32.005594,32.289505,34.777629,34.750573,28.908559,29.117745,34.047212,36.975408,33.071840,37.355832,35.549011,37.897139,31.577944,36.551323,33.519403,36.616376,31.526492,36.192815,31.581954,33.808805,30.954142,33.326581,32.667348,34.628332,31.546540,33.415486,79.912323,85.209649,125.964466,82.935094,132.733948,56.440873,46.813029,154.204212,119.240000,2.169000,214.100000,117.650000,1.650000,143.800000,33581.313677,12.782731,25.230263,91.518333,34.140499,1837.080076,1182.415437
06/20/2026 09:16:51,0.000000,0.000000,75.291352,74.828854,65.902569,75.515850,78.298327,72.717909,72.042089,74.884077,34.843435,30.435530,30.774263,30.642502,36.968235,37.031928,34.591876,34.901920,34.599029,36.483586,34.612338,34.820532,33.181848,33.446681,32.202411,73.552559,32.298179,39.483653,23.694069,23.623750,23.480825,31.089789,31.853884,31.889521,34.732049,34.653535,29.001898,29.280801,34.057678,37.018567,33.044830,37.382462,35.550995,37.903535,31.610679,36.582173,33.533045,36.643240,31.540588,36.194427,31.567464,33.805908,30.981092,33.342004,32.677892,34.652602,31.541034,33.430431,84.095582,89.257381,127.161320,86.056899,134.522364,56.523762,46.835073,156.927267,119.190000,2.212000,218.800000,117.880000,1.675000,148.100000,33641.311311,14.232795,25.250858,92.716028,34.153032,1840.725626,1184.887034
06/20/2026 09:17:51,0.000000,0.000000,75.369558,74.820918,65.973963,75.541434,78.322565,72.750354,72.084675,74.897794,35.511503,31.324145,31.696607,31.804259,37.475985,37.337613,35.059678,35.408984,35.174654,36.828727,35.648418,36.562203,34.718641,34.145345,33.883858,65.037556,32.810164,37.334778,23.291853,23.217476,22.930017,31.753086,32.346965,32.768164,35.471667,35.582004,30.102133,30.390406,34.074821,37.009550,33.071735,37.376507,35.559093,37.923538,31.610356,36.575299,33.542582,36.636367,31.551450,36.219832,31.597882,33.838003,30.977204,33.363095,32.665648,34.663013,31.582191,33.454147,75.350908,81.065637,125.444035,77.166669,132.217479,56.251080,46.377892,141.975797,119.230000,2.110000,206.300000,117.830000,1.594000,136.300000,33701.310335,12.512184,24.822594,85.958292,34.164616,1844.198655,1187.185720
06/20/2026 09:18:51,0.000000,0.000000,75.362136,74.805042,66.048427,75.517966,78.323158,72.715374,72.058914,74.888172,35.103465,30.813665,31.147885,31.075427,37.009567,37.107310,34.727510,35.134154,34.800597,36.581575,35.131840,35.204275,33.660102,33.660991,32.977064,71.125768,32.890552,38.527532,24.014664,23.917947,23.773263,31.664955,32.450249,32.840716,35.054780,35.066751,29.151210,29.595778,34.059135,36.994364,33.068605,37.358362,35.564388,37.912471,31.625927,36.578160,33.543232,36.626395,31.562239,36.199561,31.597859,33.839313,30.978964,33.368634,32.656960,34.647692,31.543082,33.425365,81.508612,86.847027,125.911546,83.884749,133.104009,56.221620,47.753708,156.432828,119.130000,2.189000,216.800000,117.740000,1.663000,146.100000,33761.308128,12.423310,26.104222,92.499596,34.157535,1847.752050,1189.568631
06/20/2026 09:19:51,0.000000,0.000000,75.371200,74.828054,65.772377,75.541048,78.362152,72.768178,72.072257,74.879925,35.013332,30.627244,30.977979,30.860559,36.873695,37.048414,34.592904,34.952171,34.718857,36.497361,34.643446,34.873431,33.575189,33.568082,32.476607,72.460337,32.677982,39.677137,23.898215,23.782679,23.613877,31.385223,32.201607,32.402264,34.881176,34.873637,29.055086,29.334977,34.079196,37.024968,33.073827,37.392734,35.574656,37.949658,31.646052,36.605129,33.524993,36.653805,31.578898,36.238695,31.605511,33.845607,30.999095,33.385048,32.661382,34.668073,31.584689,33.446865,83.649943,88.875484,127.026242,86.006869,134.285994,56.571372,47.147758,160.623501,119.200000,2.213000,218.900000,117.730000,1.678000,148.500000,33821.306871,14.134744,25.542393,94.319681,34.176944,1851.375224,1192.016468
06/20/2026 09:20:51,0.000000,0.000000,75.336535,74.820407,65.773615,75.559193,78.349523,72.761395,72.073790,74.888635,34.925899,30.475178,30.825938,30.696171,36.604748,36.914898,34.490823,34.843039,34.554198,36.401680,34.791521,35.047320,33.336234,33.483741,32.406284,68.452254,32.351406,37.747403,23.024126,22.937181,22.732287,31.118132,31.919637,32.034979,34.698192,34.695531,29.032977,29.362537,34.105740,37.031953,33.088711,37.384108,35.591382,37.927900,31.661533,36.614669,33.555004,36.662459,31.600948,36.256623,31.620546,33.878799,31.012797,33.399514,32.673193,34.674530,31.568426,33.455526,74.896497,80.506815,126.654436,74.836084,133.479540,56.620905,45.644052,137.528602,119.310000,2.092000,203.800000,117.850000,1.571000,133.700000,33881.304637,13.617293,24.130110,83.857285,34.188218,1854.924848,1194.388441
06/20/2026 09:21:51,0.000000,0.000000,75.403341,74.837824,65.923162,75.577449,78.369823,72.813167,72.067722,74.896950,34.653888,30.082771,30.438500,30.343962,36.570140,36.705547,34.288082,34.662567,34.400550,36.263438,34.047250,34.765629,33.062829,33.313482,31.988944,70.646387,32.271222,37.844957,23.050018,22.939321,22.826334,30.986142,31.805063,32.102093,34.542147,34.522626,28.287987,28.790464,34.111285,37.039690,33.132214,37.386264,35.603643,37.919803,31.676979,36.624636,33.567231,36.665347,31.621234,36.238265,31.627528,33.862668,31.017999,33.397969,32.682765,34.691176,31.586930,33.481086,80.697749,85.929386,125.845560,83.580195,132.975406,56.332737,46.468493,156.015105,119.280000,2.184000,216.000000,117.870000,1.659000,145.500000,33941.304322,12.937302,24.907655,92.316388,34.196736,1858.415494,1196.708204
06/20/2026 09:22:51,0.000000,0.000000,75.411892,74.857788,65.924124,75.577891,78.393404,72.841137,72.123044,74.881962,34.478567,30.052378,30.445554,30.298044,36.736957,36.799340,34.215037,34.551403,34.273995,36.140720,34.035186,34.574435,32.871226,33.282816,32.199195,72.125766,31.845934,38.870988,23.196848,23.137700,22.950518,30.641231,31.415270,31.293633,34.431517,34.401786,28.574316,28.782944,34.088710,37.012774,33.133276,37.386878,35.593607,37.932327,31.670898,36.608593,33.575558,36.660809,31.606302,36.239365,31.629911,33.865043,31.015035,33.394747,32.669311,34.665335,31.580908,33.476414,83.111704,88.388719,127.127566,85.337801,134.469907,56.446175,46.542683,158.599458,119.230000,2.193000,217.700000,117.820000,1.671000,147.200000,34001.302166,13.893750,24.977238,93.444630,34.190290,1862.032725,1199.149700
06/20/2026 09:23:51,0.000000,0.000000,75.451284,74.917060,66.075385,75.632229,78.432839,72.879983,72.093194,74.913043,34.368363,29.994706,30.379424,30.241786,36.774917,36.726249,34.097906,34.467600,34.161986,36.057757,34.001730,34.660852,32.920040,33.223624,32.271331,71.096123,31.701925,37.349677,23.162227,23.044819,22.973362,30.500820,31.237923,31.226784,34.313498,34.279326,28.321328,28.637043,34.110897,37.047706,33.143691,37.381765,35.602734,37.914036,31.701904,36.613648,33.572636,36.677811,31.647208,36.247696,31.637306,33.876410,31.043375,33.396267,32.673946,34.666853,31.593301,33.490105,76.807006,82.104146,127.483915,76.140762,134.551762,56.495414,45.570056,139.292072,119.290000,2.110000,206.300000,117.800000,1.592000,135.900000,34061.302128,13.289743,24.059934,84.695728,34.201965,1865.631388,1201.570558
06/20/2026 09:24:51,0.000000,0.000000,75.471201,74.874889,65.935858,75.631822,78.427805,72.865176,72.075303,74.910420,34.081367,29.623462,29.935135,29.885103,36.126909,36.627989,33.918694,34.299122,33.990801,35.950313,33.949067,34.258376,32.575396,33.109820,31.813377,66.094936,31.655104,36.367985,22.013527,21.948927,21.698158,30.413656,31.206487,31.558918,34.137432,34.160514,27.751487,28.091172,34.107683,37.072367,33.157656,37.410245,35.626476,37.945220,31.696819,36.629292,33.626540,36.698321,31.650236,36.265315,31.650932,33.896651,31.055222,33.426192,32.670990,34.701166,31.606577,33.514449,78.147959,83.346097,125.577897,81.128278,132.462350,56.126623,45.932752,150.186554,119.230000,2.157000,211.700000,117.920000,1.627000,141.500000,34121.299312,11.964695,24.403290,89.725109,34.220417,1869.058337,1203.827172
06/20/2026 09:25:51,0.000000,0.000000,75.451813,74.893510,65.872698,75.633362,78.425133,72.895940,72.102856,74.904086,34.236647,29.589494,29.960916,29.818474,36.337898,36.432624,33.790864,34.193547,33.864182,35.820017,33.942773,34.064651,32.589434,32.962495,31.649047,70.991498,31.317241,37.587308,22.640320,22.591004,22.465080,30.117982,30.902898,30.509362,34.090773,34.071684,28.032214,28.417342,34.143133,37.077613,33.165110,37.430037,35.622527,37.951885,31.705322,36.660494,33.603670,36.704300,31.658867,36.288058,31.674582,33.902462,31.078433,33.438859,32.685893,34.720023,31.623672,33.525720,81.844738,87.142355,126.717161,83.923615,134.037435,56.169967,45.878857,155.379860,119.370000,2.184000,216.200000,117.840000,1.655000,145.400000,34181.298656,13.234941,24.352367,92.037147,34.233033,1872.642324,1206.237284
06/20/2026 09:26:51,0.000000,0.000000,75.491399,74.902283,65.821785,75.661227,78.443232,72.921355,72.134085,74.916203,34.047054,29.518983,29.846724,29.757272,35.944151,36.471016,33.723220,34.054022,33.793523,35.714977,33.647850,34.581550,32.530164,32.995275,31.652916,72.877005,31.139454,38.427075,22.751048,22.702185,22.610067,30.009813,30.691374,30.515767,34.015626,33.961906,27.958891,28.152398,34.140167,37.076426,33.170751,37.421060,35.636289,37.938659,31.730297,36.653536,33.600683,36.729642,31.682008,36.287590,31.671937,33.912258,31.091828,33.425653,32.685571,34.691757,31.605826,33.528360,84.461711,89.539940,127.659347,86.766020,135.014704,56.391410,46.019372,161.710457,119.130000,2.217000,219.900000,117.770000,1.684000,149.300000,34241.296499,13.942011,24.485064,94.786551,34.234015,1876.269444,1208.688279
06/20/2026 09:27:51,0.000000,0.000000,75.462659,74.928865,66.017303,75.639970,78.430458,72.957616,72.108652,74.891275,34.858470,30.603523,30.966294,31.048542,36.542214,36.590009,34.264621,34.765094,34.397106,36.159943,35.114323,36.018053,34.205637,33.721690,33.002284,67.001244,31.932404,37.088513,23.103693,23.039162,22.837106,30.901932,31.436641,31.792159,34.878758,35.038395,29.663209,29.903437,34.149686,37.093429,33.196012,37.427178,35.640172,37.960644,31.719500,36.675011,33.630679,36.714833,31.675648,36.310931,31.677623,33.933910,31.099298,33.456544,32.680026,34.720825,31.614614,33.550449,79.237079,84.808357,126.984824,81.423293,133.873005,56.249614,46.342059,151.630218,119.370000,2.155000,212.100000,117.950000,1.636000,142.300000,34301.295323,12.299587,24.788926,90.373117,34.246351,1879.816598,1211.059678
06/20/2026 09:28:51,0.000000,0.000000,75.456825,74.910777,66.114712,75.666642,78.450732,72.957274,72.104973,74.922671,34.433450,30.155056,30.502749,30.505214,36.439475,36.522682,34.016077,34.467012,34.170720,35.983659,34.618019,34.779274,33.006272,33.369807,32.148375,72.993248,32.227144,38.193022,23.558510,23.479224,23.349313,31.023589,31.722217,32.129699,34.543448,34.549659,28.606562,28.983329,34.139397,37.081851,33.192669,37.422968,35.635482,37.952875,31.741959,36.675630,33.622418,36.731824,31.692786,36.290775,31.693846,33.904789,31.112406,33.453612,32.671309,34.725438,31.607249,33.547992,83.032068,88.444316,127.711432,84.447417,135.111678,56.433907,46.589100,152.836616,119.210000,2.190000,216.000000,117.660000,1.660000,145.400000,34361.293091,13.172281,25.020741,90.911470,34.244864,1883.446323,1213.516836
06/20/2026 09:29:51,0.000000,0.000000,75.486657,74.890356,66.142740,75.656199,78.489965,72.942563,72.109827,74.917371,34.236861,29.857693,30.201425,30.172118,36.011680,36.364113,33.935850,34.307395,34.072181,35.885785,34.228428,34.336389,32.899465,33.253717,31.973584,63.852818,32.081994,36.620015,21.986813,21.874655,21.609869,30.727105,31.576408,31.908298,34.288208,34.305073,28.277600,28.632431,34.161795,37.083823,33.206295,37.432544,35.648510,37.941125,31.754612,36.668578,33.660644,36.731852,31.694516,36.306217,31.691353,33.923173,31.112140,33.442978,32.695351,34.719256,31.630809,33.565264,75.727562,81.200789,125.874770,78.144130,132.888948,56.400414,45.621038,142.752495,119.120000,2.110000,206.600000,117.880000,1.594000,136.400000,34421.292347,12.511724,24.108291,86.320729,34.253542,1886.889617,1215.786923
06/20/2026 09:30:51,0.000000,0.000000,75.472940,74.926901,66.019161,75.655739,78.496237,72.906533,72.117386,74.908007,34.011471,29.571982,29.999584,29.899364,36.313295,36.359776,33.817868,34.125993,33.931554,35.806609,34.053646,34.517965,32.620309,33.154704,31.539366,71.016881,31.772453,37.885921,22.982219,22.840587,22.700481,30.506262,31.322675,31.264751,34.172371,34.140411,27.952237,28.372898,34.180154,37.100346,33.222837,37.451651,35.660579,37.960229,31.759175,36.685451,33.646934,36.734564,31.711797,36.324718,31.707053,33.950809,31.124725,33.479910,32.705193,34.749476,31.654328,33.573612,81.569031,86.742502,126.639484,83.817495,134.030339,56.816876,46.091328,155.243100,119.270000,2.185000,215.700000,117.690000,1.652000,145.500000,34481.290874,13.332994,24.552927,91.976930,34.269177,1890.441168,1218.166836
06/20/2026 09:31:51,0.000000,0.000000,75.513933,74.949757,66.183125,75.680013,78.524217,72.983813,72.130169,74.923283,33.912982,29.532371,29.831129,29.829394,36.032615,36.115422,33.742782,34.045608,33.780654,35.695493,33.945395,34.365356,32.600772,32.940931,31.711297,72.065289,31.255801,38.371932,22.831335,22.734512,22.532438,30.127445,30.864228,30.706908,34.094252,34.023666,27.942871,28.236270,34.188074,37.113545,33.252829,37.440374,35.659514,37.979488,31.777260,36.709546,33.660017,36.762198,31.708095,36.325466,31.717564,33.973272,31.147270,33.491219,32.718736,34.743025,31.643943,33.587688,83.769230,88.809509,127.692449,86.074126,135.228097,57.274157,46.124442,159.961066,119.040000,2.207000,218.700000,117.730000,1.671000,148.100000,34541.290560,13.787795,24.584137,94.034110,34.279956,1894.052816,1220.603656
06/20/2026 09:32:51,0.000000,0.000000,75.555621,74.988515,65.942252,75.703670,78.541485,72.988068,72.143092,74.927715,33.959276,29.471839,29.883859,29.743870,36.200076,36.187236,33.676647,33.970175,33.733697,35.621179,33.598674,34.458182,32.442956,33.033035,31.591943,68.062643,31.063661,36.352745,22.116059,22.019616,21.863538,29.908379,30.647022,30.509299,33.963646,33.905037,28.034735,28.342323,34.182145,37.118251,33.237802,37.456812,35.665168,37.975407,31.769581,36.716442,33.652726,36.749626,31.721600,36.335343,31.715676,33.948747,31.152956,33.506584,32.715439,34.753043,31.644083,33.593158,74.314148,79.825373,127.508413,73.948819,134.589877,57.357933,44.523046,135.973265,119.340000,2.088000,202.600000,117.940000,1.561000,132.300000,34601.287924,13.292778,23.059967,83.111865,34.280529,1897.595522,1222.968831
06/20/2026 09:33:51,0.000000,0.000000,75.490820,74.957466,65.901048,75.689456,78.544986,72.973386,72.135263,74.920334,33.763006,29.075783,29.493243,29.396229,35.831368,36.216643,33.419957,33.777087,33.571132,35.484257,33.608444,33.851138,32.345273,32.875850,31.417365,68.926372,31.239724,36.424064,22.053313,21.905272,21.770894,29.950520,30.768479,31.070176,33.816973,33.769456,27.287225,27.696442,34.207431,37.115141,33.254464,37.443769,35.674773,37.964221,31.794830,36.697950,33.667475,36.749717,31.704122,36.329043,31.732017,33.948161,31.151477,33.497790,32.703080,34.761562,31.665363,33.589057,79.658211,84.790480,126.319102,82.487604,133.452243,56.889866,45.441098,153.264050,119.110000,2.170000,214.400000,117.660000,1.646000,143.700000,34661.287604,12.486586,23.937478,91.101530,34.282572,1901.050838,1225.253653
06/20/2026 09:34:51,0.000000,0.000000,75.553715,74.969289,66.121761,75.707273,78.540870,72.980675,72.130396,74.929845,33.758179,29.174864,29.531208,29.427294,36.060632,36.070817,33.368599,33.741740,33.476124,35.422716,33.645369,33.623599,32.289507,32.794777,31.258481,70.762878,30.719862,37.375766,22.281352,22.208696,22.067073,29.582294,30.325962,29.657655,33.754192,33.715554,27.670165,27.872815,34.179062,37.105007,33.238931,37.465451,35.651202,37.983128,31.755538,36.730016,33.668129,36.775145,31.706314,36.356454,31.723908,33.973823,31.165200,33.484229,32.711739,34.763546,31.648845,33.599238,82.351860,87.370372,127.407196,84.400273,134.801911,57.023704,45.571319,156.046341,119.240000,2.185000,215.600000,117.830000,1.656000,145.500000,34721.283975,13.314634,24.061132,92.330099,34.284245,1904.636343,1227.666063
06/20/2026 09:35:51,0.000000,0.000000,75.575769,74.992203,66.178209,75.711353,78.541150,73.011018,72.148380,74.946504,33.762274,29.074155,29.428735,29.357974,35.734454,35.994456,33.372584,33.642683,33.384255,35.376278,33.732962,34.108300,32.200324,32.835490,31.366294,72.726100,30.582019,37.489254,22.488402,22.357913,22.265312,29.514502,30.185533,29.783388,33.701521,33.612689,27.542208,27.886944,34.230838,37.113698,33.248531,37.448477,35.654751,37.965020,31.764452,36.711723,33.679524,36.748889,31.737756,36.342987,31.726140,33.950740,31.164759,33.468082,32.720924,34.761619,31.661576,33.590167,83.223094,88.375921,128.426604,84.466443,135.950969,57.223805,45.663182,152.708596,119.200000,2.178000,215.000000,117.660000,1.653000,144.000000,34781.284419,13.341012,24.148242,90.854477,34.284533,1908.265369,1230.119385
06/20/2026 09:36:51,0.000000,0.000000,75.557225,74.994344,66.138970,75.713268,78.575028,73.019713,72.141672,74.930524,33.523119,28.916496,29.273339,29.268476,35.757194,36.000360,33.161371,33.575921,33.289863,35.259072,33.662152,33.657310,32.151523,32.728033,31.174118,66.687734,30.603931,36.427294,21.532062,21.410874,21.182124,29.443636,30.158381,30.241743,33.575559,33.581333,27.336991,27.699208,34.198641,37.155029,33.268033,37.466108,35.673280,37.987030,31.786202,36.756514,33.670745,36.780406,31.720895,36.373598,31.733189,33.970196,31.170027,33.521496,32.700128,34.775029,31.639369,33.625325,80.784302,85.870696,127.549954,83.495833,134.748116,57.110833,45.065778,154.950483,119.130000,2.175000,214.800000,117.780000,1.650000,144.200000,34841.281549,12.847337,23.579957,91.847968,34.298562,1911.774644,1232.453939
06/20/2026 09:37:51,0.000000,0.000000,75.586823,75.001152,66.093345,75.718913,78.575606,73.031304,72.119944,74.923230,34.451727,30.184563,30.645014,30.728781,36.706154,36.150664,33.812681,34.172742,33.943509,35.686080,35.142295,35.631121,33.866671,33.460269,32.618565,71.460812,31.596473,36.784148,23.686953,23.607228,23.469267,30.561329,31.068043,31.346533,34.594760,34.687475,29.420496,29.813453,34.221228,37.150558,33.282495,37.464138,35.669325,37.972484,31.802717,36.743826,33.683324,36.770815,31.741299,36.362001,31.748813,33.985324,31.182982,33.522083,32.708276,34.786260,31.649527,33.626125,78.867222,84.336012,128.518052,78.927351,135.854054,57.085529,46.060545,145.973224,119.230000,2.149000,210.600000,117.780000,1.617000,140.200000,34901.280667,12.260246,24.523902,87.809804,34.303680,1915.406924,1234.909514
06/20/2026 09:38:51,0.000000,0.000000,75.560640,74.995227,66.090772,75.727980,78.569501,73.019654,72.151295,74.919416,34.059194,29.694831,30.038592,30.159850,36.080089,36.096030,33.573335,33.984563,33.733279,35.548982,34.050759,34.081831,32.815203,33.327694,32.074510,63.394160,31.818477,36.172187,21.947459,21.787286,21.541142,30.538961,31.344223,31.783950,34.154845,34.173488,28.022100,28.269828,34.210353,37.132204,33.284385,37.457177,35.676890,37.985770,31.779585,36.724838,33.679364,36.751827,31.721656,36.352221,31.734591,33.964490,31.194155,33.510126,32.692749,34.786741,31.657504,33.624307,77.367182,82.655437,126.478957,80.229307,133.568169,56.931683,45.914593,147.836878,119.110000,2.145000,210.100000,117.720000,1.615000,140.000000,34961.277412,11.786051,24.386136,88.661475,34.296047,1918.847098,1237.178335
06/20/2026 09:39:51,0.000000,0.000000,75.528562,75.029868,65.902075,75.735047,78.585377,73.077548,72.174565,74.929092,33.911294,29.481175,29.798222,29.805227,35.994883,36.066181,33.475054,33.854362,33.630181,35.454538,33.960578,34.153562,32.483705,33.010190,31.639689,70.633224,31.648867,37.514526,22.860572,22.749406,22.572287,30.353400,31.152490,31.270124,34.031049,33.985765,27.998947,28.285174,34.214964,37.150949,33.290392,37.449892,35.674517,37.974568,31.777645,36.733189,33.683750,36.780972,31.736172,36.364431,31.753588,33.974544,31.202462,33.514957,32.713149,34.787572,31.662665,33.634782,81.814198,87.014534,127.550425,83.931190,134.910966,57.212665,45.984801,155.190500,119.170000,2.185000,215.500000,117.680000,1.655000,145.200000,35021.277771,13.062088,24.452438,91.953760,34.303758,1922.422340,1239.579459
06/20/2026 09:40:51,0.000000,0.000000,75.537766,74.993881,66.083863,75.712091,78.599514,73.040549,72.165285,74.917730,33.791497,29.352833,29.715830,29.628596,35.669702,36.014757,33.501330,33.746960,33.546325,35.404556,33.660482,34.028767,32.378667,32.957680,31.372436,72.351098,31.308507,38.462572,22.757503,22.643637,22.558998,30.025905,30.837149,30.820214,33.915935,33.862651,27.729202,28.084257,34.221540,37.135390,33.288260,37.467663,35.684013,37.999940,31.789420,36.753736,33.697270,36.753736,31.749103,36.349835,31.736408,33.978732,31.195972,33.518263,32.720904,34.792647,31.655103,33.651673,84.245678,89.345937,128.422479,86.588902,136.062241,57.603331,46.015002,161.239001,119.020000,2.213000,219.200000,117.670000,1.678000,148.800000,35081.275204,13.981632,24.480940,94.584310,34.306980,1926.042157,1242.022798
06/20/2026 09:41:51,0.000000,0.000000,75.571164,75.022654,65.926379,75.729875,78.599572,73.060082,72.121897,74.959817,33.730887,29.230860,29.568910,29.563343,35.587146,35.867570,33.356337,33.725931,33.436382,35.382184,34.215272,34.069018,32.255725,32.966868,31.141473,64.988561,31.072184,35.785549,21.503655,21.425556,21.194495,29.848775,30.604377,30.720702,33.748869,33.714672,27.831778,28.072242,34.222019,37.143828,33.291375,37.465899,35.666211,37.975564,31.777758,36.744966,33.689354,36.784343,31.745753,36.361114,31.744346,33.987976,31.199901,33.519230,32.703641,34.800265,31.649525,33.627457,74.698403,80.228992,127.333201,75.817010,134.308663,57.545484,44.530426,137.692228,119.210000,2.086000,203.300000,117.830000,1.570000,133.100000,35141.274912,12.718487,23.067062,83.935380,34.305026,1929.521391,1244.324816
06/20/2026 09:42:51,0.000000,0.000000,75.585130,75.006640,66.226943,75.726971,78.567233,73.061826,72.135225,74.938461,33.542674,28.851820,29.309474,29.210118,35.642520,35.821051,33.260998,33.587995,33.296982,35.252432,33.439608,33.759974,32.105756,32.747668,31.253066,70.067168,31.155376,36.614681,22.212862,22.130781,21.962040,29.809644,30.633899,30.767603,33.647344,33.590933,27.199272,27.643779,34.214550,37.149211,33.303829,37.468122,35.667771,37.981978,31.766407,36.751827,33.682917,36.775276,31.709935,36.364478,31.747251,33.967339,31.188102,33.514569,32.697640,34.797385,31.621725,33.641492,81.036417,86.173036,127.244803,83.599549,134.707715,57.724553,45.823506,154.678420,119.120000,2.181000,215.200000,117.740000,1.651000,144.900000,35201.272122,12.314649,24.300032,91.727919,34.300590,1933.030534,1246.664819
06/20/2026 09:43:51,0.000000,0.000000,75.535756,75.012145,66.135615,75.720099,78.582257,73.034187,72.107476,74.928123,33.518949,28.914539,29.281194,29.225353,35.737841,35.844154,33.097263,33.487413,33.216367,35.142312,33.436317,33.581939,31.959367,32.709051,31.126332,70.890829,30.499813,36.969500,22.228558,22.146030,22.072785,29.354737,30.130146,29.711491,33.600003,33.504941,27.408898,27.711116,34.229121,37.168592,33.298049,37.477843,35.678131,37.988333,31.761678,36.752767,33.707845,36.782853,31.735616,36.365649,31.742076,33.975946,31.215900,33.535948,32.729269,34.794336,31.657654,33.648886,83.135935,88.231461,128.414938,85.383255,136.047954,58.422650,45.747957,158.038500,119.100000,2.189000,217.000000,117.610000,1.669000,146.700000,35261.271440,12.740958,24.228542,93.200788,34.312325,1936.626160,1249.086902
06/20/2026 09:44:51,0.000000,0.000000,75.514416,75.023317,65.895453,75.732135,78.597198,73.046685,72.136604,74.947439,33.389913,28.922817,29.294376,29.219970,35.492792,35.736039,33.071843,33.442457,33.177062,35.146548,33.417016,33.500616,32.056397,32.682784,31.309381,69.788574,30.327617,35.479118,22.064701,21.979019,21.950189,29.264516,29.944108,29.614154,33.530683,33.472931,27.473173,27.641075,34.226065,37.150070,33.314655,37.460325,35.681247,37.987905,31.783075,36.761599,33.700722,36.796109,31.721359,36.376714,31.742981,33.979956,31.210567,33.516384,32.733699,34.802303,31.663890,33.640890,76.980673,82.355063,128.930756,76.568843,136.269405,58.745723,44.752899,140.484228,119.060000,2.105000,205.900000,117.690000,1.589000,135.600000,35321.269896,12.198494,23.280624,85.258556,34.312526,1940.204374,1251.489591
06/20/2026 09:45:51,0.000000,0.000000,75.555725,75.048176,66.118671,75.739628,78.597515,73.073676,72.134545,74.938627,33.349474,28.645316,28.995523,28.914413,35.368255,35.610653,32.955762,33.317099,33.047273,35.079597,33.659557,33.746240,31.762434,32.690338,31.054888,69.032515,30.616769,36.202324,21.622182,21.504596,21.347887,29.364803,30.116134,30.402322,33.383028,33.373698,26.841508,27.222389,34.228438,37.146244,33.290154,37.468222,35.654403,37.980135,31.741828,36.753742,33.706158,36.783827,31.724002,36.376242,31.739600,33.986354,31.189808,33.536482,32.714240,34.795313,31.654950,33.655518,81.106136,86.173548,127.847128,83.943747,135.279064,58.236964,45.312819,156.163517,119.010000,2.182000,215.900000,117.520000,1.659000,145.200000,35381.268857,12.386853,23.815471,92.381518,34.306283,1943.690090,1253.804106
06/20/2026 09:46:51,0.000000,0.000000,75.533214,75.026920,66.016078,75.728855,78.628840,73.017991,72.137096,74.969051,33.394444,28.701626,29.099550,29.004202,35.601472,35.554061,32.964593,33.268159,33.046921,34.955980,33.218924,33.753470,31.920701,32.577501,31.143503,71.678473,30.063427,37.260077,22.154127,22.021352,21.912163,28.852463,29.452830,27.448809,33.365039,33.375702,27.306686,27.599386,34.232557,37.162287,33.301287,37.494767,35.679529,38.011814,31.758182,36.771254,33.717963,36.790278,31.713710,36.387263,31.733681,34.007092,31.203492,33.543403,32.718055,34.819964,31.648222,33.659914,83.944949,88.943481,129.192752,86.052572,136.871584,58.534785,45.456149,159.641097,118.860000,2.203000,218.000000,117.500000,1.672000,147.300000,35441.266615,13.308297,23.951780,93.895890,34.317736,1947.311539,1256.249876
06/20/2026 09:47:51,0.000000,0.000000,75.506268,75.054024,65.871413,75.740521,78.583262,73.069492,72.104874,74.955945,34.227279,29.941251,30.305474,30.448032,36.444215,35.982880,33.433600,33.956794,33.679835,35.387082,34.713581,35.148968,33.546942,33.463425,32.204654,68.458131,30.959826,35.558208,22.888164,22.796277,22.634728,30.040132,30.416372,30.500169,34.317367,34.451824,29.132750,29.381328,34.250501,37.154075,33.329313,37.475792,35.685011,38.000494,31.770377,36.762413,33.708644,36.785861,31.736016,36.365162,31.746767,33.977957,31.216136,33.527863,32.710503,34.799126,31.650481,33.653727,74.845144,80.334490,129.027362,74.510897,136.093373,58.518312,45.188328,139.636965,119.110000,2.109000,205.900000,117.790000,1.579000,135.200000,35501.265914,11.861328,23.696880,84.858883,34.315311,1950.874913,1258.635653
06/20/2026 09:48:51,0.000000,0.000000,75.539994,75.028213,66.051537,75.738717,78.586091,73.061755,72.131403,74.962955,33.658629,29.308603,29.627018,29.770332,35.629323,35.806529,33.219090,33.739316,33.426301,35.304314,34.209639,34.295476,32.473802,33.034077,31.515360,67.383563,31.470676,36.381724,22.195658,22.114922,21.850578,30.235659,30.910017,31.388585,33.900723,33.970875,27.512102,27.966068,34.223851,37.177051,33.310213,37.489502,35.654421,38.002682,31.750310,36.756493,33.694263,36.808699,31.730398,36.373301,31.726254,33.999247,31.212996,33.546795,32.704553,34.831335,31.649317,33.668556,80.001091,85.175158,127.678636,82.872889,135.022800,57.992787,45.879246,154.319932,119.320000,2.171000,214.700000,117.850000,1.646000,144.300000,35561.263793,12.028989,24.352735,91.569517,34.315512,1954.346345,1260.934765
06/20/2026 09:49:51,0.000000,0.000000,75.544242,75.013033,66.066505,75.703198,78.596119,73.024007,72.132342,74.953329,33.663111,29.238621,29.619032,29.566350,35.697796,35.703998,33.242345,33.566684,33.357918,35.229886,33.767925,33.762978,32.227579,32.876951,31.475409,70.473678,31.202858,37.124548,22.508188,22.404607,22.278578,29.948616,30.685909,30.601227,33.788285,33.739434,27.801313,28.018213,34.221998,37.128771,33.328363,37.488992,35.659245,37.990264,31.750706,36.746819,33.704982,36.776904,31.727986,36.357626,31.751597,33.986322,31.221412,33.523756,32.719733,34.798131,31.653588,33.657713,82.635439,87.810889,128.841102,84.783416,136.366827,58.357118,45.988297,156.858807,119.240000,2.191000,216.900000,117.870000,1.661000,146.100000,35621.263091,12.668811,24.455737,92.686088,34.309745,1957.943914,1263.357571
06/20/2026 09:50:51,0.000000,0.000000,75.585942,75.064051,66.118066,75.742287,78.584601,73.081424,72.106496,74.945734,33.434163,29.105081,29.436465,29.418777,35.491356,35.683213,33.244515,33.522209,33.273761,35.220845,33.482588,33.775006,32.075427,32.826747,31.403179,72.142178,30.956405,36.628172,22.661489,22.535058,22.491934,29.804061,30.496833,30.431311,33.694146,33.635073,27.595962,27.879995,34.235913,37.166515,33.315728,37.502061,35.642433,38.018118,31.725782,36.789293,33.695212,36.805220,31.703183,36.395837,31.723109,34.007657,31.208960,33.550854,32.723291,34.829621,31.641258,33.668517,81.162028,86.533000,129.617064,81.738056,137.231775,58.750303,45.275627,147.105335,119.530000,2.151000,211.700000,117.810000,1.622000,140.900000,35681.261512,12.848111,23.780061,88.328025,34.317428,1961.566096,1265.801895
06/20/2026 09:51:51,0.000000,0.000000,75.585222,75.100499,65.886800,75.736804,78.610684,73.086931,72.127335,74.950029,33.411933,28.875780,29.205423,29.206857,35.680927,35.670738,33.150649,33.407938,33.190198,35.141476,33.721991,33.614157,31.973414,32.735079,31.227532,68.631893,30.858051,36.548648,21.797362,21.733645,21.522824,29.627351,30.385266,30.600551,33.557602,33.549162,27.267138,27.576006,34.248372,37.163894,33.340200,37.495905,35.663880,38.011672,31.749130,36.766829,33.718851,36.796472,31.720714,36.374303,31.746011,34.005618,31.245234,33.542070,32.741178,34.831939,31.658790,33.676224,81.535727,86.636471,128.709006,84.455489,136.015608,58.485576,45.538205,157.282519,119.120000,2.188000,216.000000,117.830000,1.659000,145.700000,35741.259052,12.518941,24.029707,92.871251,34.324864,1965.071536,1268.136022
06/20/2026 09:52:51,0.000000,0.000000,75.609259,75.086960,66.099813,75.761898,78.614662,73.106176,72.160060,74.959412,33.274710,28.910207,29.228693,29.213208,35.508674,35.646919,32.990314,33.356967,33.145832,35.043570,33.354693,33.918470,31.996683,32.647580,31.082394,70.378527,30.546417,35.818883,22.265137,22.158392,22.042702,29.381022,30.100694,29.207973,33.507341,33.474466,27.453283,27.869772,34.230630,37.150638,33.311083,37.495229,35.668522,38.000839,31.742660,36.781413,33.697072,36.796013,31.721617,36.398660,31.731968,33.995175,31.237872,33.535834,32.731379,34.820834,31.645437,33.667353,76.917992,82.240418,129.422316,76.385529,136.779352,58.568026,44.549070,139.186063,119.410000,2.112000,206.300000,118.060000,1.582000,135.300000,35801.257748,12.733901,23.084982,84.645525,34.318011,1968.665874,1270.551858
06/20/2026 09:53:51,0.000000,0.000000,75.574995,75.073793,66.118948,75.749507,78.641851,73.089090,72.172717,74.948372,33.152444,28.533154,28.925319,28.908916,35.399136,35.535627,32.908356,33.244385,33.039104,34.961484,33.260880,33.288089,31.851386,32.577233,30.954341,64.738923,30.588031,35.024869,21.066675,20.924771,20.718248,29.312548,30.101348,30.300615,33.350824,33.345492,26.802429,27.130596,34.248173,37.163695,33.323893,37.499575,35.654296,38.012276,31.723901,36.799778,33.705738,36.794027,31.708779,36.399184,31.728801,33.987579,31.208860,33.535617,32.736053,34.817513,31.642845,33.656774,78.237045,83.342622,127.511999,81.141989,134.833251,57.886052,44.957795,149.639192,119.320000,2.147000,210.900000,117.960000,1.624000,141.100000,35861.255825,11.548087,23.476782,89.478331,34.317368,1972.089875,1272.803230
06/20/2026 09:54:51,0.000000,0.000000,75.589643,75.080003,65.933542,75.769525,78.647081,73.071916,72.161368,74.948888,33.012543,28.530141,28.921415,28.894960,35.324993,35.373747,32.850324,33.168156,32.943195,34.890642,32.987205,33.446585,31.737216,32.574438,31.069967,70.122011,30.356234,36.542052,21.889383,21.792020,21.646076,29.145083,29.924592,28.683369,33.313542,33.236221,27.075840,27.492522,34.244388,37.152849,33.316282,37.498191,35.657652,38.004137,31.728167,36.767039,33.735939,36.782967,31.723695,36.372838,31.719257,33.976291,31.210008,33.523624,32.732941,34.813079,31.639495,33.657876,81.933829,87.067225,128.647704,83.925546,136.228906,57.747458,45.097241,154.977835,119.420000,2.175000,215.700000,118.070000,1.654000,145.100000,35921.253411,12.932060,23.609992,91.860030,34.312836,1975.662176,1275.202077
06/20/2026 09:55:51,0.000000,0.000000,75.594304,75.077487,65.945941,75.760377,78.608520,73.078826,72.126896,74.960152,33.017396,28.553307,28.890151,28.881258,35.283011,35.365453,32.862354,33.085068,32.853353,34.814768,33.191627,33.350742,31.744916,32.549658,30.747348,72.036315,30.064344,37.215442,21.973377,21.933449,21.771604,28.974124,29.599423,29.206519,33.284684,33.211360,26.878438,27.288286,34.223360,37.175235,33.298342,37.496258,35.636408,38.005926,31.714824,36.780656,33.692759,36.780214,31.688893,36.376326,31.717497,33.982529,31.195326,33.527523,32.697712,34.819189,31.611820,33.668926,84.461057,89.512708,129.538213,86.746618,137.368455,57.846595,45.225423,161.505237,119.470000,2.213000,219.600000,117.820000,1.678000,148.900000,35981.253135,13.483206,23.732236,94.698566,34.304486,1979.280853,1277.645288
06/20/2026 09:56:51,0.000000,0.000000,75.599994,75.062907,66.113922,75.761228,78.652692,73.097884,72.161017,74.956987,33.071131,28.531840,28.894116,28.805492,35.479867,35.354446,32.732394,33.078720,32.849302,34.778349,33.292454,33.588053,31.626043,32.476785,30.628225,64.941243,30.083927,34.751294,20.961646,20.849370,20.634583,28.949358,29.608110,29.584030,33.170432,33.153543,27.146390,27.443772,34.239870,37.157634,33.328006,37.509854,35.642280,38.014873,31.722956,36.776518,33.705039,36.796427,31.696943,36.374586,31.730529,33.987969,31.203014,33.531364,32.719344,34.821694,31.623880,33.681394,74.271492,79.833396,128.349727,75.036774,135.487130,57.552682,43.985266,137.171894,119.330000,2.087000,202.900000,118.040000,1.566000,132.700000,36041.251643,12.210115,22.541179,83.686823,34.313209,1982.756795,1279.945399
06/20/2026 09:57:51,0.000000,0.000000,75.547426,75.074085,65.983489,75.766847,78.639364,73.127228,72.154180,74.960310,33.700250,29.436025,29.834676,30.024817,35.884389,35.716061,33.279006,33.672176,33.416842,35.231490,34.623960,34.899166,33.180652,33.338851,31.878363,68.472209,31.277719,35.432980,22.759701,22.665112,22.473110,30.163859,30.661753,31.253997,34.157155,34.239713,28.212324,28.662078,34.223690,37.172910,33.317645,37.500432,35.653173,38.028385,31.706734,36.783273,33.717149,36.789467,31.696120,36.370228,31.722326,33.991337,31.207285,33.544366,32.731026,34.836892,31.620384,33.670802,80.835814,86.172948,128.007803,83.130122,135.440406,56.909705,46.280687,155.718927,119.410000,2.183000,216.000000,117.930000,1.653000,145.400000,36101.250171,10.701753,24.731227,92.186289,34.314181,1986.273571,1282.289203
06/20/2026 09:58:51,0.000000,0.000000,75.547982,75.095760,65.869199,75.780041,78.634849,73.108713,72.122636,74.962665,33.400129,29.290805,29.574441,29.702995,35.303155,35.598301,33.130389,33.528075,33.250830,35.089354,33.755492,34.137015,32.360358,32.874032,31.442923,70.047671,31.442478,37.184155,22.523787,22.453391,22.209412,30.176333,30.825752,31.275376,33.782394,33.815700,27.868155,28.030705,34.229537,37.173872,33.294675,37.510291,35.630598,38.005434,31.689825,36.763117,33.688476,36.795856,31.678158,36.369644,31.696062,33.994465,31.194384,33.532567,32.720994,34.821565,31.617569,33.669328,82.861950,88.157120,128.890070,85.007279,136.423129,57.331330,45.923041,158.198080,119.350000,2.191000,217.100000,117.780000,1.667000,146.600000,36161.248224,12.790038,24.394117,93.270215,34.303821,1989.876815,1284.716457
06/20/2026 09:59:51,0.000000,0.000000,75.582507,75.074975,65.940413,75.779710,78.614750,73.063505,72.170227,74.969545,33.285225,29.099638,29.416306,29.449141,35.474555,35.646478,33.043247,33.420095,33.179903,35.056721,33.787200,33.529422,32.099497,32.807666,31.141695,71.184277,31.167315,36.506608,22.555371,22.475560,22.416653,29.915131,30.639510,30.685416,33.647265,33.615729,27.643488,27.858863,34.224666,37.150002,33.308359,37.504897,35.649922,38.011007,31.697228,36.749030,33.698319,36.772479,31.662637,36.344484,31.711929,33.961884,31.212036,33.496656,32.731738,34.797243,31.623433,33.654742,78.568324,83.944119,129.473826,78.350403,136.860319,57.665664,45.048396,144.053572,119.350000,2.126000,208.500000,117.970000,1.603000,137.700000,36221.247124,12.943250,23.563358,86.924935,34.298135,1993.486636,1287.148384
06/20/2026 10:00:51,0.000000,0.000000,75.595017,75.050747,66.134074,75.767366,78.653340,73.060012,72.186763,74.956458,33.233279,28.787420,29.165699,29.162489,35.398011,35.654135,33.024947,33.302274,33.062613,34.996023,33.238612,33.697005,31.964294,32.647263,31.199992,70.204765,31.052759,36.499933,21.980827,21.856105,21.739925,29.728915,30.537158,30.810810,33.519955,33.497742,27.131931,27.496499,34.213278,37.163863,33.297773,37.504533,35.619005,38.017730,31.682179,36.792393,33.687664,36.796374,31.667944,36.360823,31.685743,33.991728,31.220154,33.536197,32.727295,34.826963,31.628739,33.650706,81.867065,86.981693,128.561633,84.789468,135.991165,57.470908,45.420317,158.422722,119.290000,2.191000,217.000000,117.810000,1.665000,146.900000,36281.244382,12.582206,23.917727,93.367868,34.303554,1996.999838,1289.489222
06/20/2026 10:01:51,0.000000,0.000000,75.624856,75.113971,65.955497,75.788661,78.633345,73.119900,72.136562,74.969786,33.124944,28.846860,29.238061,29.178067,35.253041,35.483953,33.015640,33.281416,33.028936,34.982825,33.417786,33.563275,31.981188,32.698371,30.949587,70.681280,30.362523,36.128643,22.197607,22.112386,22.023568,29.257189,29.996081,28.760708,33.437347,33.405358,27.431605,27.803133,34.234056,37.171741,33.305900,37.531182,35.622897,38.024261,31.670499,36.778364,33.699341,36.794291,31.679049,36.379382,31.701684,33.990301,31.189313,33.562092,32.724312,34.825318,31.616678,33.695088,77.344315,82.618057,129.404749,76.675961,136.917671,57.602880,44.415742,140.218315,119.200000,2.115000,206.200000,117.930000,1.591000,136.100000,36341.243023,13.171907,22.956736,85.133292,34.309787,2000.597202,1291.910780
06/20/2026 10:02:51,0.000000,0.000000,75.578576,75.068085,66.185743,75.752584,78.650385,73.102336,72.168567,74.947192,33.037306,28.470219,28.862399,28.851886,35.558297,35.271558,32.827496,33.116447,32.910168,34.876765,33.456808,33.739951,31.678164,32.529269,30.911171,64.742398,30.537030,35.103157,21.097017,20.947034,20.699692,29.258444,30.032109,30.188588,33.312204,33.270878,26.754666,27.100973,34.244922,37.163551,33.315761,37.521100,35.629576,38.013251,31.692362,36.770172,33.697336,36.761324,31.666470,36.365999,31.707955,33.957035,31.206724,33.535210,32.700515,34.808679,31.621474,33.665670,78.348707,83.500467,127.581849,81.238597,134.833613,57.041916,44.961388,150.216333,119.130000,2.157000,211.600000,117.870000,1.624000,141.100000,36401.242279,11.622940,23.480217,89.738518,34.302254,2004.026438,1294.167808
06/20/2026 10:03:51,0.000000,0.000000,75.559166,75.063868,66.044458,75.772120,78.640834,73.088490,72.161733,74.967416,33.013026,28.504746,28.897810,28.835204,35.181839,35.566541,32.796727,33.062576,32.814746,34.808190,33.272138,33.378631,31.649922,32.563787,30.686467,70.351586,30.178111,36.439557,21.901235,21.787721,21.686019,28.997441,29.679362,27.650173,33.249498,33.214391,26.985562,27.483661,34.238687,37.183430,33.296925,37.528001,35.626775,38.027686,31.675735,36.781481,33.700250,36.782366,31.648309,36.380268,31.677963,34.001290,31.198115,33.545676,32.736339,34.820903,31.605986,33.660445,82.010895,87.250450,128.714514,84.030021,136.342940,57.156511,45.023537,155.805352,119.220000,2.182000,215.600000,117.870000,1.654000,145.100000,36461.240586,12.899944,23.539613,92.224269,34.305832,2007.603782,1296.571129
06/20/2026 10:04:51,0.000000,0.000000,75.654639,75.106605,65.979218,75.772770,78.649053,73.096762,72.182052,74.949228,32.919862,28.467008,28.812347,28.811704,35.384994,35.252023,32.767610,32.968569,32.798485,34.738744,33.373194,33.398324,31.799305,32.453175,30.498611,72.046452,29.985496,37.050110,21.919157,21.815067,21.707618,28.863672,29.505063,29.059058,33.220395,33.191952,26.910300,27.199276,34.226328,37.174212,33.288891,37.478900,35.617788,37.994871,31.645760,36.767161,33.676547,36.772028,31.640551,36.344672,31.675609,33.974970,31.193978,33.525078,32.694375,34.808765,31.588872,33.643827,84.181877,89.389693,129.601747,86.230141,137.361235,57.329811,45.032859,157.364413,119.260000,2.203000,218.400000,117.820000,1.668000,147.400000,36521.239030,13.501592,23.548518,92.907001,34.286659,2011.224855,1299.016928
06/20/2026 10:05:51,0.000000,0.000000,75.608129,75.084140,66.014145,75.774136,78.663453,73.094746,72.176342,74.990848,32.900821,28.412644,28.789670,28.742874,35.496105,35.242590,32.666577,32.970701,32.697177,34.705552,33.122635,33.335994,31.712311,32.462837,30.626885,63.924540,29.998919,34.466184,20.695450,20.594373,20.369914,28.849399,29.489904,29.545201,33.094564,33.106120,26.912479,27.240389,34.233899,37.177333,33.328629,37.504728,35.654360,38.022942,31.662041,36.775481,33.692450,36.775481,31.653121,36.389475,31.689216,33.976543,31.205360,33.536098,32.719192,34.822872,31.599214,33.653250,75.305158,80.730307,128.084447,77.078459,135.228747,57.087609,44.069263,140.347630,119.360000,2.099000,204.600000,117.850000,1.575000,134.600000,36581.238129,11.843740,22.622444,85.194228,34.303584,2014.676247,1301.293282
06/20/2026 10:06:51,0.000000,0.000000,75.592344,75.096644,65.961891,75.802482,78.639970,73.124451,72.170349,74.983185,32.785781,28.233809,28.604629,28.524655,35.074087,35.140147,32.556060,32.852668,32.615908,34.618720,32.610127,33.223974,31.432486,32.387619,30.473338,70.114054,30.259695,35.649990,21.632464,21.524305,21.466912,28.986640,29.721182,29.768001,33.087317,32.989081,26.516072,26.965638,34.250691,37.140556,33.305778,37.493047,35.634012,37.992051,31.671874,36.750886,33.702847,36.772123,31.645988,36.339449,31.700832,33.952600,31.210294,33.516733,32.720263,34.793337,31.616139,33.643917,81.387737,86.515609,128.360455,83.610326,135.871818,56.919372,45.220082,154.727298,119.240000,2.182000,215.200000,117.770000,1.654000,144.600000,36641.236161,11.922843,23.727147,91.749497,34.292671,2018.206243,1303.650594
06/20/2026 10:07:51,0.000000,0.000000,75.602667,75.103171,66.097842,75.788424,78.649513,73.095532,72.176943,74.966524,33.613131,29.567962,29.982190,30.190791,36.337502,35.628028,33.216310,33.443813,33.329692,35.124145,34.591068,34.869142,33.274997,33.155452,32.202868,69.896966,30.717195,36.307835,22.863764,22.818492,22.585826,29.748507,30.176961,30.131490,34.091907,34.203322,28.653650,29.160313,34.225406,37.177273,33.306870,37.515792,35.610342,38.025880,31.651193,36.775259,33.668687,36.781011,31.642462,36.367376,31.678369,33.980828,31.198966,33.536763,32.714966,34.814222,31.611277,33.652395,83.458480,88.717598,129.192193,85.422490,136.813668,56.994730,45.993638,160.370051,119.260000,2.206000,218.400000,117.800000,1.679000,148.200000,36701.235000,11.847056,24.460779,94.210514,34.296767,2021.822396,1306.091547
